time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.471078;1.0470595009427341;0.8452327984703731;0.7858660691564217;1.4409205715484251e-05;1.8186333183868057e-05;1.0440602690129999;10.076974252670322;0.8359902392515949;0.01547179987106413;0.015266445965353698;0.7969442366345086;0.01444445346261068;0.8201901325697898
34.481078;1.0470343391177321;0.8451072149938762;0.7860975574297533;1.3410775870517936e-05;1.7124750758611953e-05;1.0438262833609484;10.075011964969661;0.8360553803556752;0.015472805333166136;0.015261946492117097;0.7969633866485412;0.014445237300720015;0.8202842079944607
34.491078;1.0470013737851112;0.8449740761213204;0.7863278190131192;1.351823827953766e-05;1.7118591184062842e-05;1.0435948306470835;10.073045225323456;0.836106910738392;0.015473755386719024;0.015257501299998479;0.7969806292424877;0.014444938354967428;0.8203813242505752
34.501078;1.0469616794043182;0.8448337386149114;0.7865572174926624;1.362472110116498e-05;1.71079744861982e-05;1.0433643455607615;10.07108361618787;0.8361447747960304;0.01547465151900247;0.015253126072713442;0.7969971662397919;0.0144455612809019;0.820481171928033
34.511078;1.0469162385072457;0.8446866211921824;0.7867860310450638;1.2623391009823609e-05;1.6033118066942237e-05;1.0431362865006923;10.069137031010222;0.8361688604750687;0.015475498218947104;0.015248838269952061;0.7970132195534547;0.014446112160202813;0.8205823401098357
34.521078;1.0468659695226314;0.8445322088556321;0.787013433684318;1.2727890558084974e-05;1.601350617675931e-05;1.0429091521838374;10.067216314851388;0.8361791811038297;0.015476303362292824;0.015244656498516595;0.7970288697562433;0.01444659739212369;0.8206835319955093
34.531078;1.0468117999015178;0.8443712789979935;0.7872395274713598;1.2831401096257132e-05;1.5989572527016754e-05;1.0426824560207868;10.065334291753155;0.8361759601199608;0.015477076377699187;0.015240598399277877;0.7970438985129662;0.014446022028345004;0.8207835868009481
34.541078;1.0467537940911515;0.8442038568039615;0.7874640325332964;1.3173797584015894e-05;1.619114353691254e-05;1.04245572456363;10.06350479168481;0.8361595368459658;0.015477825295410415;0.015236680104712465;0.7970578238595414;0.01444638921079515;0.8208816180032441
34.551078;1.0466949802600796;0.8440328692427047;0.787686967880632;1.2168653669090179e-05;1.5099354038749124e-05;1.0422285766833486;10.061739950006883;0.8361302406515468;0.015478554561453627;0.015232917972286916;0.7970700140374634;0.014446700957386687;0.8209770394325868
34.561078;1.0466355797693399;0.8438579733780822;0.7879072948305044;1.2269546467994364e-05;1.5063360243849679e-05;1.0420007731398815;10.060048688481395;0.8360883910538223;0.015479265241738545;0.015229329803333344;0.7970797813990244;0.014446960513027234;0.8210696948493168
34.571078;1.0465767915628124;0.8436805320950375;0.7881249633471673;1.2369798501179855e-05;1.5023481439460552e-05;1.0417721201419505;10.058437409538879;0.8360344078684379;0.015479956803012944;0.015225933165338375;0.7970864899521636;0.014447175067437083;0.8211597077202947
34.581078;1.0465198498194601;0.8435013957869059;0.7883396976195832;1.246961927609985e-05;1.4979732645407382e-05;1.0415423681551406;10.056911086436877;0.8359688512796052;0.015480628547915423;0.015222743951650375;0.7970896284882335;0.014446355749542153;0.8212472499668246
34.591078;1.0464660130627006;0.8433216058017713;0.7885516608492249;1.1462425784886252e-05;1.3872383706213016e-05;1.0413103140472955;10.055473602997402;0.8358923118398469;0.015481280804674011;0.0152197789523946;0.7970897786535753;0.014446515105565676;0.8213335055257267
34.601078;1.0464164861101206;0.8431410228252202;0.7887599399583537;1.1562078001763291e-05;1.3820821153919502e-05;1.0410780481280835;10.054127338929696;0.8358053309370583;0.015481916608345981;0.015217058441337396;0.797084536983317;0.014446665743860575;0.8214166073716751
34.611078;1.0463723838618375;0.8429603956229843;0.7889644306213944;1.1661941404554787e-05;1.3765303371353493e-05;1.0408450461386693;10.052872509137003;0.8357084169182892;0.015482543335488248;0.015214605289523325;0.7970744880335017;0.014446820883817012;0.821497777232668
34.621078;1.0463347613278395;0.8427798877269492;0.7891645889053884;1.1762188595208898e-05;1.3705890295802604e-05;1.040612039571564;10.051707026361493;0.8356020244662213;0.015483173251773612;0.015212442951820698;0.7970592415302643;0.014445994156512088;0.8215772316221314
34.631078;1.0463046111275405;0.842599770740941;0.7893602210659858;1.075616191969766e-05;1.258302905791568e-05;1.0403798509329045;10.050627090741262;0.8354866049631232;0.015483821713244923;0.015210592792746107;0.7970384957632508;0.014446198282965004;0.8216551328160238
34.641078;1.0462819490566506;0.8424183861979029;0.7895501141478325;1.10974747030422e-05;1.2746066419774814e-05;1.0401492637389924;10.049628339827489;0.8353627852806311;0.01548450256021692;0.015209070233538404;0.7970120835305193;0.014446444868692926;0.8217314336915964
34.651078;1.0462696642431106;0.8422374188427962;0.789733952884093;1.1199691335468525e-05;1.2676343570271115e-05;1.039920985889012;10.048706917738311;0.8352313850871125;0.015485224022113131;0.015207882768198098;0.7969799585862151;0.014446745945133406;0.8218060009184928
34.661078;1.0462676847727277;0.8420559970790713;0.7899110261825586;1.1302681947982524e-05;1.2603858513859491e-05;1.0396956680101528;10.047859139594992;0.8350932151306727;0.01548598898980265;0.015207032052792415;0.7969421231114294;0.014447115662201965;0.821878613747169
34.671078;1.0462766907689063;0.8418740355279769;0.7900807042461768;1.1406477717470524e-05;1.2528903962683085e-05;1.0394738161293016;10.04708007568612;0.8349489431149208;0.015486797874817652;0.015206517181841909;0.7968985518615729;0.014446570771889317;0.8219488742626122
34.681078;1.0462971309642324;0.8416917587434297;0.7902428661210807;1.0404315610368864e-05;1.1392018157161093e-05;1.03925572630973;10.046363122031009;0.8347991377783818;0.015487651372645314;0.015206335509126262;0.7968491744193038;0.01444713042964377;0.8220161824503324
34.691078;1.0463292057569826;0.8415072423834478;0.7903954888413052;1.0161031339381309e-05;1.0978888666629634e-05;1.0390405785291073;10.045700705346919;0.83464433535891;0.015488553874028924;0.015206482342689846;0.7967939264374867;0.014447816395681148;0.8220795695541517
34.701078;1.0463729426538848;0.8413230021396306;0.7905408180235215;1.0267590405912738e-05;1.0898157260399404e-05;1.038830498804347;10.045085117676035;0.8344850815922414;0.015489516298555796;0.015206951403714142;0.7967328425395063;0.014448652692001632;0.8221378556828007
34.711078;1.0464282501588382;0.8411379389534522;0.7906776319566027;1.0375196218075967e-05;1.081616120246271e-05;1.0386245252984223;10.044508872116836;0.8343220222702493;0.015490554596015185;0.01520773452969839;0.7966661354074082;0.014449663533233547;0.8221898745710474
34.721078;1.0464948637325036;0.840952080287302;0.7908058408879401;1.0483961926489247e-05;1.0733273684723842e-05;1.038422624553978;10.043963968698796;0.8341559514430504;0.01549168433467402;0.015208821084456592;0.7965941751774285;0.014450870490894097;0.8222346908719547
34.731078;1.0465723523154136;0.8407658827871884;0.7909257635882946;9.487195410733065e-06;9.59011696334894e-06;1.038224746005854;10.043441454216987;0.8339877200066376;0.015492916922931536;0.01521019798373363;0.7965183751440508;0.014451289864673339;0.8222725920303727
34.741078;1.0466601925888188;0.8405788939437304;0.7910366840338552;9.598616164612929e-06;9.506397307579108e-06;1.03803089668283;10.042932509924567;0.8338180417748164;0.015494260608172892;0.015211848894243799;0.7964371053612539;0.014452931098635763;0.8223010359652102
34.751078;1.0467568989879739;0.8403909854931897;0.7911387488665363;9.951224288317968e-06;9.652290682539935e-06;1.037841291335695;10.042429751093794;0.833647320177188;0.015495723607584274;0.01521375375400034;0.7963517102128579;0.014454797143997236;0.8223204803176468
34.761078;1.046863994637179;0.8402038502510228;0.7912316659221418;1.0065189388118828e-05;9.568771720295215e-06;1.0376564353323963;10.041928080416845;0.8334756557670967;0.015497315238669181;0.015215890272183829;0.796262569478037;0.014456886172101651;0.822330518386126
34.771078;1.046980395438419;0.8400167081139606;0.79131518615591;1.0180132531170296e-05;9.485762804431214e-06;1.0374770650660141;10.04142536408004;0.833302997705875;0.015499042809916198;0.015218235883594215;0.7961700737372082;0.014459193472474204;0.8223308655362682
34.781078;1.047106059621954;0.8398292960517276;0.7913892503904962;1.0295789997525352e-05;9.40350053806114e-06;1.0373040624761138;10.040922635729109;0.8331292936340841;0.015500906883123163;0.015220768580999031;0.7960745376104653;0.014461712798914953;0.8223212709805668
34.791078;1.0472407120436207;0.8396414406935383;0.7914543558643268;9.305057734796107e-06;8.262447704968245e-06;1.0371383331661248;10.040423060466951;0.8329546283946107;0.015502901618861703;0.015223466788368835;0.795976198852986;0.014463437230554889;0.8223014346646778
34.801078;1.0473836912437833;0.8394517992282798;0.7915101011411765;9.421291719927786e-06;8.182195067508666e-06;1.0369806900404788;10.039929656219241;0.832779316908003;0.015505020526293437;0.015226309507636563;0.7958752844351151;0.014466359548098499;0.822271039609676
34.811078;1.0475340383522946;0.8392602110695352;0.7915570507855964;9.537436624818614e-06;8.103212503722349e-06;1.0368318078316157;10.03944326096252;0.8326038606000357;0.015507260086763714;0.015229277806294557;0.7957720604949994;0.014469471702389767;0.822229619991032
34.821078;1.0476906594608875;0.8390664654582212;0.7915953943869518;9.653315002672447e-06;8.025730322920673e-06;1.0366911429514294;10.038961981238376;0.8324288472815944;0.015509618811027644;0.015232356471331235;0.7956668860484495;0.014472764010133943;0.8221766924480488
34.831078;1.0478524737053172;0.8388705676012559;0.7916253970163544;9.768774663427113e-06;7.950001467544692e-06;1.0365608655721814;10.038482848389732;0.8322549448161691;0.015512095542992627;0.015235533626366524;0.7955602585237248;0.014476224883577382;0.8221118401527455
34.841078;1.0480185854700461;0.838672563562166;0.7916475155448095;9.883671056705975e-06;7.87627937497472e-06;1.0364399873399128;10.038003913512936;0.8320829550389374;0.015514688439499446;0.01523879951246887;0.7954527990100355;0.014479841442670295;0.8220347745561388
34.851078;1.0481884268212511;0.8384728554904858;0.7916627658576435;8.891093758080672e-06;6.745103307516792e-06;1.036328620190341;10.037523698381246;0.8319137867869831;0.015517393778484684;0.01524214662638359;0.7953451708797761;0.014483600787563363;0.8219453015077725
34.861078;1.0483617452551024;0.8382708985649162;0.7916713590357057;9.004679948820488e-06;6.676161335970634e-06;1.0362270575694341;10.037039705589697;0.8317483463482758;0.015520205467459287;0.015245569674375181;0.7952380063281042;0.014486490936420467;0.821843241748569
34.871078;1.0485385074080524;0.8380673770263821;0.7916746535339683;9.117667733113032e-06;6.609974058162759e-06;1.0361356093230858;10.0365486839122;0.8315874785010293;0.015523117197295972;0.015249064563269889;0.7951319043418176;0.01449050219713142;0.8217285359376237
34.881078;1.0487179391130317;0.8378620810130463;0.7916737194111477;9.469975053994192e-06;6.776393227433166e-06;1.0360544821610547;10.036047832063838;0.831431965684286;0.015526125801297428;0.015252628712986684;0.7950274583355691;0.014494629572403602;0.8216012343456361
34.891078;1.048902376548989;0.8376572833714945;0.7916695445460193;9.58199226374054e-06;6.716294120441197e-06;1.0359838116744193;10.035535837886401;0.8312825002011739;0.015529231930385553;0.015256262861063553;0.7949252863183377;0.01449887291431419;0.8214616238707362
34.901078;1.049091464090226;0.8374530811927305;0.7916629374932276;9.693666553793269e-06;6.659445845570256e-06;1.0359236708570918;10.03501282301655;0.8311396434919234;0.015532438029160758;0.015259971187631094;0.7948260281950581;0.014503233289572787;0.8213101791015017
34.911078;1.0492857918701888;0.8372502918325848;0.7916544602137578;9.805099797845538e-06;6.605905132769107e-06;1.0358740267395556;10.034478934504374;0.8310037902052034;0.015535746607928023;0.015263758068566153;0.7947312324360186;0.014507709541265096;0.821148495583566
34.921078;1.0494857725604976;0.8370499321850389;0.7916447812512187;8.809558795420548e-06;5.4959416811842086e-06;1.035834756559859;10.03393347831695;0.8308751763891838;0.01553916008994781;0.015267624746419692;0.7946391604068826;0.014512298012727418;0.8209752181620062
34.931078;1.0496915534469247;0.8368518452224619;0.79163354449947;8.920745219728775e-06;5.448945834464317e-06;1.035805701007332;10.033375529818214;0.8307540010872383;0.015542681323000707;0.015271569748984692;0.7945506670502815;0.014516994335435606;0.8207920074522636
34.941078;1.0499030711635804;0.8366569295280765;0.7916216308462707;9.031895753147763e-06;5.405181307900496e-06;1.0357867002084573;10.032804501334624;0.8306405447331625;0.015546313141020543;0.015275591146343507;0.7944653196682642;0.014520795269033712;0.8205994942035342
34.951078;1.0501202017581692;0.836465808157105;0.7916099022272806;9.143049983232465e-06;5.364659991119436e-06;1.0357776858393142;10.032219956054682;0.8305351169232769;0.015550056943453239;0.015279686655165894;0.7943826281416783;0.014525699238979214;0.820398269617226
34.961078;1.050342894473561;0.8362790747665138;0.7915994003777774;9.254243663552915e-06;5.327410303505643e-06;1.035778824782973;10.031621347483338;0.8304379296902573;0.015553912278668158;0.015283853010836264;0.7943021142689;0.014530705332578994;0.8201887785937606
34.971078;1.0505712041174726;0.8360971570752829;0.7915911003557453;9.365557462983626e-06;5.293454850787858e-06;1.0357905388862036;10.03100778752842;0.8303490706155101;0.015557878643107481;0.015288087460472076;0.7942232844184004;0.014535810661821993;0.8199715657045363
34.981078;1.0508051813781218;0.835920222336744;0.7915857611015324;9.477140315397026e-06;5.262817278699642e-06;1.0358123471442469;10.030377917479528;0.8302685522758454;0.015561957605454209;0.015292389223609983;0.7941456659502109;0.01454100724773455;0.8197473631168629
34.991078;1.0510447163863335;0.8357485025657237;0.7915842969599575;8.482333023132655e-06;4.1758410122560056e-06;1.0358467070719861;10.02973053168222;0.8301963397059398;0.01556615230265832;0.015296758742939755;0.7940688702215528;0.014546281415626857;0.8195169969343354
35.001078;1.0512894179972907;0.8355810107785056;0.7915864750290202;8.594861875044501e-06;4.152056660046987e-06;1.0358929696212877;10.029065531412817;0.8301323149984067;0.015570464556513241;0.015301196958201058;0.7939926215902449;0.014551616299386934;0.8192812620407766
35.011078;1.0515385400051867;0.8354177988853939;0.7915928834872845;8.707904723906516e-06;4.131855180597259e-06;1.0359513958723217;10.028383981934683;0.8300762604853819;0.015574892664332266;0.015305707177483292;0.7939167227053348;0.01455699583554259;0.819040904541176
35.021078;1.0517910661795877;0.8352586335909216;0.7916036207026075;8.82136610146117e-06;4.115328659142338e-06;1.036022175171065;10.027687641123848;0.8300279462035949;0.015579432060832324;0.01531029771583983;0.7938409877684328;0.014562407957265893;0.8187966077258323
35.031078;1.0520458983265297;0.8351033250804318;0.7916186889869599;8.935062469967411e-06;4.102554450696765e-06;1.0361054060889348;10.026978753029935;0.8299872016773409;0.01558407775281232;0.015314980959874956;0.7937652138360699;0.014566844468728432;0.8185488593032879
35.041078;1.0523018620200277;0.8349517186942386;0.7916380064307684;9.048739512781348e-06;4.09360716084929e-06;1.0362010341686247;10.026259576572173;0.8299539227960303;0.015588825407505594;0.01531976895130356;0.793689217532147;0.014572298160495628;0.8182979395080403
35.051078;1.0525576250134416;0.8348037099382504;0.7916614250732937;9.162118657278269e-06;4.0885321284058495e-06;1.0363087582443946;10.025531570178568;0.8299281339628963;0.01559367029582907;0.015324669849702391;0.7936129291185066;0.014577760411409818;0.818043884417876
35.061078;1.0528108864380132;0.8346584682899328;0.7916888091963279;9.51478110846309e-06;4.316933356344665e-06;1.0364279722390553;10.024794690686436;0.8299100566337235;0.015598605813247138;0.015329687477829467;0.7935364497136608;0.01458322070426176;0.8177867591204103
35.071078;1.0530623750812858;0.8345174474632082;0.7917201504027799;9.62675294777853e-06;4.319359347875157e-06;1.0365578456983708;10.024047069380051;0.8299000719668477;0.01560362281100654;0.015334823123392023;0.7934599544419162;0.014588667063155028;0.8175268403600476
35.081078;1.0533100570650766;0.8343801461982832;0.7917560071938667;8.630753847778855e-06;3.2655053351627717e-06;1.03669748627269;10.02328552003733;0.8298986215886315;0.015608709802359347;0.015340078160033025;0.7933835248765406;0.014594087322888805;0.8172646741821985
35.091078;1.0535528262193654;0.8342458224060291;0.7917961956421163;8.740084272432116e-06;3.27455217010016e-06;1.0368460643538382;10.022505995991493;0.8299061158164622;0.015613853083255112;0.015345455781888366;0.7933071322710228;0.014599471110470332;0.8170009655285795
35.101078;1.0537896140126959;0.834114930552415;0.7918417125301496;8.847598705155492e-06;3.286540970802811e-06;1.037002897774573;10.021703337570303;0.8299228511745419;0.01561903667053603;0.015350960050568123;0.7932307529735142;0.01460481119386936;0.8167364109312462
35.111078;1.0540195529188292;0.8339876608784382;0.7918932552146006;8.952992042753268e-06;3.3011964215494587e-06;1.0371675163183742;10.020872171491828;0.8299489460084054;0.015624243764003582;0.015356592595727064;0.7931544088813784;0.014610104164133293;0.8164715434864888
35.121078;1.0542420883576347;0.833864134940576;0.7919513871581685;9.056014397249493e-06;3.318181470069399e-06;1.0373396317680077;10.020009009320695;0.8299843612284317;0.01562945924902922;0.015362350314783715;0.7930781063537193;0.01461535095796882;0.816206660587423
35.131078;1.054456897364829;0.8337443343289165;0.7920164033825869;9.156466540490616e-06;3.3371260735202144e-06;1.0375189791381059;10.019112641370251;0.8300289963768098;0.015634670906073175;0.01536822687223045;0.7930017727136629;0.014619556380142803;0.8159418983518358
35.141078;1.054663673876126;0.8336280726606056;0.7920883293566813;9.254142043352276e-06;3.35764920973355e-06;1.0377051456043884;10.018182353980134;0.8300827331476326;0.015639869528974133;0.015374216184389694;0.792925279368769;0.014624727287314218;0.8156774423353794
35.151078;1.0548620738964993;0.8335150223250837;0.7921670476473673;9.348782356210675e-06;3.3793440488789454e-06;1.0378975148960354;10.017216202221288;0.8301453913477549;0.015645048587596033;0.01538031291366674;0.792848559290885;0.014629870950362254;0.8154134131723805
35.161078;1.0550517987714558;0.8334047884758756;0.7922523584566223;9.440073931724062e-06;3.4017908127982768e-06;1.0380953291219408;10.016210702251893;0.8302166813684683;0.01565020197595854;0.015386509678071595;0.7927716519578163;0.01463499433704777;0.815149898439803
35.171078;1.055232602207305;0.8332969943104513;0.7923438711009904;9.527662969144893e-06;3.424614942137567e-06;1.0382977107054387;10.015162197039023;0.8302962072338838;0.01565532069931271;0.015392795477339351;0.792695623504003;0.014640103792751245;0.8148879289951796
35.181078;1.0554042552976404;0.8331913474737157;0.7924408757500149;9.611183133888223e-06;3.447520561360769e-06;1.0385036047818457;10.01406894068592;0.8303834981886032;0.015660393245618985;0.015399156730827493;0.792618527689237;0.014645204730820167;0.8146254683950559
35.191078;1.055566589042958;0.8330879308668452;0.7925426355879936;8.583485703777879e-06;2.410549138152717e-06;1.038711822944096;10.012931855267984;0.8304779863488535;0.015665409657608258;0.015405579853897162;0.7925414181469498;0.014650299693470883;0.814363494404169
35.201078;1.055719583307535;0.8329856891897119;0.7926471367885134;8.65793778631075e-06;2.4329188411090124e-06;1.0389201796630143;10.01175384152207;0.8305789698056157;0.015670362576783906;0.01541205306503109;0.7924643560120667;0.014655384798666;0.814102076123803
35.211078;1.0558633689232018;0.8328845075467601;0.7927533193744957;8.727486413366585e-06;2.4547451130119788e-06;1.0391295755293897;10.010539807325326;0.8306857199706457;0.015675243269918933;0.01541856456093161;0.7923874869299509;0.014660448811016118;0.8138412253735706
35.221078;1.055998065405336;0.8327838832364415;0.7928599365100882;8.79186917817695e-06;2.475921769379635e-06;1.039338059574924;10.009297679214407;0.8307976396136129;0.015680038388756604;0.015425099578459616;0.792311131396662;0.014665476833813744;0.8135807468121866
35.231078;1.0561235800245887;0.8326833215674561;0.7929659368320789;8.850816421464544e-06;2.496398038789745e-06;1.0395448892959167;10.008038238150984;0.8309142772006789;0.015684731489856753;0.015431640131983481;0.7922357681888758;0.014670455135873202;0.8133203540637617
35.241078;1.0562396446896525;0.8325823479029656;0.7930704424091034;8.904112921989918e-06;2.516167969888828e-06;1.039749512010357;10.006773687952146;0.8310352345073527;0.015689306126698385;0.015438166748656943;0.7921619420088833;0.014675373956285508;0.8130598515191532
35.251078;1.0563460639544844;0.8324805532500151;0.7931727392270108;8.951626879200675e-06;2.535251609275283e-06;1.0399514973439223;10.005516868293999;0.8311600374963588;0.015693745783365652;0.015444660720582938;0.7920901700481906;0.014680228509710024;0.8127991220468259
35.261078;1.0564428392701324;0.832377668254871;0.7932722954448502;8.993319732584853e-06;2.553674159445761e-06;1.040150461647107;10.004280980075494;0.8312880132409214;0.01569803197390664;0.015451105311674498;0.7920209096351776;0.014684018294932518;0.8125380164178561
35.271078;1.0565300799803363;0.8322736092160915;0.7933687703861333;9.029247398855082e-06;2.5714765984794586e-06;1.0403459617902275;10.003079281089667;0.8314182643069525;0.015702144873716406;0.01545748500207258;0.7919545769016259;0.014688744557982525;0.8122764320443036
35.281078;1.0566078138926551;0.8321684840417872;0.7934620209288694;9.05953233987016e-06;2.5887466078308314e-06;1.0405374797493083;10.00192582361961;0.8315497589748396;0.015706066304221004;0.0154637851019417;0.7918915243732523;0.014693408574001612;0.8120142186637034
35.291078;1.0566758168603776;0.832062518477934;0.7935520953410272;9.084332517765279e-06;2.60563830504366e-06;1.0407245770949183;10.000836188424802;0.8316814742569639;0.0157097812460202;0.015469992924889757;0.7918319683021817;0.014698012583925833;0.8117512420564993
35.301078;1.056733624536657;0.8319559804577078;0.7936391453655812;9.103825933416536e-06;2.622379189407452e-06;1.0409069619514382;9.999826609866124;0.8318125722468178;0.015713276626062946;0.015476097344940801;0.7917759429926347;0.014702560996464343;0.8114874171502162
35.311078;1.0567806685260621;0.8318492629564941;0.7937233326575491;9.118171467593846e-06;2.6392592747085835e-06;1.0410843332085113;9.998912713081992;0.831942550931848;0.01571653951834141;0.015482086755893475;0.791723341321513;0.01470705974986771;0.8112228052482681
35.321078;1.0568154005042116;0.831742612756624;0.7938051774805273;8.26048238942771e-06;1.8265220768532055e-06;1.04125630123923;9.998108096228592;0.8320712129207709;0.015719556899651092;0.015487949986758155;0.7916740552634887;0.014711514475829366;0.81095764839338
35.331078;1.0568391803073984;0.8316377419095381;0.7938842862901887;8.264670128726477e-06;1.844582109628483e-06;1.0414224895730089;9.997422585551757;0.832198487383835;0.015722316670262464;0.01549367897808035;0.7916281215351024;0.014715929091900793;0.8106922901523709
35.341078;1.0568506489245422;0.8315351796645934;0.7939613723039897;8.263705729833614e-06;1.8635817152364203e-06;1.041582568582955;9.996861916803015;0.8323243047265186;0.015724808352419475;0.01549926895920072;0.7915857363367943;0.014720306434226286;0.8104271011816839
35.351078;1.0568495135610896;0.8314358533911794;0.794036879518484;8.257537451196067e-06;1.8836589967154862e-06;1.0417362183267156;9.996428595817347;0.8324485254141893;0.015727024039257815;0.01550471749310845;0.7915472077248276;0.014724650003510665;0.8101625071097811
35.361078;1.0568354761972156;0.8313406805040064;0.7941112593151433;8.246184312808953e-06;1.9048878897533847e-06;1.041883159307195;9.996122122764465;0.8325708473855781;0.015728960478543816;0.015510023482048255;0.791512959843057;0.014728963653838299;0.8098989826196031
35.371078;1.0568085871747654;0.831250663850153;0.7941849237000473;8.990743637395359e-06;2.6558740262805694e-06;1.0420231983781563;9.99593840055096;0.8326907717889885;0.015730620183185603;0.015515184343305788;0.7914834843491577;0.014733249560052057;0.8096369676125109
35.381078;1.05676823919274;0.8311657736925517;0.7942581971576559;8.969514126198681e-06;2.679441167268417e-06;1.0421562443136867;9.995868822170081;0.832807707014527;0.0157320095282079;0.015520193232599433;0.7914592156042161;0.014737507692631269;0.8093768597712497
35.391078;1.056714917851347;0.831086401971653;0.794331255566795;8.94372018122683e-06;2.704126765325008e-06;1.0422823543462927;9.995900192286758;0.8329211152078428;0.01573313577630849;0.015525038954296671;0.7914404785693756;0.014741736282954287;0.8091190400124121
35.401078;1.0566487713663404;0.8310124693656671;0.7944040859106077;8.913586187306876e-06;2.7298296036060017e-06;1.0424017886199735;9.996016310373381;0.8330305369868095;0.01573400641642104;0.015529707916650625;0.7914274901550264;0.014745931905017167;0.8088637953461981
35.411078;1.056570030642322;0.830943738951024;0.7944764854024409;8.879293811336862e-06;2.7563587939113993e-06;1.0425149024332805;9.996199441333435;0.8331355331708702;0.015734630312370306;0.015534187020025427;0.7914203463405566;0.014750090351924858;0.8086112507759083
35.421078;1.056479348390815;0.8308799792002511;0.7945481388483323;8.840996082390723e-06;2.7834331567368415e-06;1.0426219273136672;9.996430707113952;0.8332356770340783;0.015735018009033555;0.015538465594874089;0.791419064905278;0.0147532065866996;0.8083613928218485
35.431078;1.056377769178262;0.830821135385837;0.7946188033243294;8.798824234799971e-06;2.810732981595525e-06;1.0427229534802518;9.996691360159424;0.8333305874050985;0.015735180587901142;0.01554253592457389;0.7914236271964483;0.01475727291642812;0.8081142209413453
35.441078;1.0562663859025627;0.8307673738063667;0.7946884178775415;8.75293114906639e-06;2.8379756091084284e-06;1.0428181714024356;9.996965500089432;0.8334199795239875;0.01573512796990198;0.015546393932865804;0.791433954854671;0.014761279026630592;0.8078697254635386
35.451078;1.0561462041768548;0.8307190056284416;0.794757004254864;8.703565526866689e-06;2.8649552673932716e-06;1.0429080305323104;9.997242046844738;0.8335037262383136;0.015734868444879473;0.015550038621705469;0.7914499508237721;0.01476521427139854;0.8076280559647157
35.461078;1.0560182467172305;0.8306763628595999;0.7948245617510397;8.65108573369315e-06;2.891515938400318e-06;1.0429930621566945;9.997514127846982;0.8335818536462997;0.015734410063128618;0.015553470133587993;0.7914715759297947;0.014769069277140508;0.8073895062281493
35.471078;1.0558835343790995;0.830639666090759;0.7948911007000784;8.595870712343055e-06;2.917512475268728e-06;1.0430736919621593;9.997776936712896;0.8336544548034384;0.0157337620130019;0.015556689632328756;0.791498809980947;0.014772835987405822;0.807154423135136
35.481078;1.0557429107638319;0.8306092912510394;0.7949570136197757;7.431407771344552e-06;1.883096847483832e-06;1.043150329681974;9.998026898590199;0.8337216457174301;0.01573293454619214;0.015559700359877332;0.7915315678987189;0.014776507855404632;0.8069231277429093
35.491078;1.0555969897764825;0.8305843788562076;0.7950216962123117;7.371553649403889e-06;1.9075997727189834e-06;1.0432234270500125;9.998262178584616;0.8337836178743838;0.015731937903448987;0.01556250772794676;0.7915696847081226;0.014780081071147425;0.8066958821520804
35.501078;1.0554462856055435;0.830564987629435;0.7950855058232346;7.3096967191022396e-06;1.9312494737348236e-06;1.0432933579707853;9.9984824765899;0.8338406536320816;0.01573078216487491;0.015565119186550971;0.791612914929967;0.01478355503826413;0.8064728572895319
35.511078;1.0552913172737761;0.8305507707914311;0.7951484290570694;7.2460497367013015e-06;1.9540374707691724e-06;1.0433603550630046;9.998688224062727;0.8338930522807327;0.015729478349401877;0.015567543946419474;0.7916609212401751;0.014786931306233075;0.8062541197656625
35.521078;1.0551326044334581;0.8305413751382649;0.795210439892007;7.1808288936875955e-06;1.975985890942425e-06;1.0434245655596108;9.998880117932213;0.8339410812190042;0.015728038420413017;0.015569791937793884;0.791713313192171;0.014790212256074959;0.8060396716145741
35.531078;1.0549706411161819;0.8305364616287373;0.7952715123061185;7.114240888318724e-06;1.9971242985585134e-06;1.043486113088874;9.999058907783107;0.8339849855404801;0.015726474188688458;0.015571872892202777;0.7917697046241513;0.014793400397588185;0.8058294965228063
35.541078;1.0548058905196929;0.8305357085298697;0.7953316224779974;7.046478911067568e-06;2.0174814995580715e-06;1.043545115118214;9.999225308331106;0.8340249982447675;0.015724796837787252;0.015573796111200014;0.7918297327283284;0.014796498203680186;0.805623574180026
35.551078;1.05463878769698;0.830538810683217;0.7953907495150355;6.97772348557191e-06;2.037086022713361e-06;1.043601682156959;9.999379999002553;0.8340613396841541;0.015723016938964114;0.015575570475349384;0.7918930566915658;0.014799508121531685;0.8054218805308921
35.561078;1.054469741289209;0.8305454805244616;0.7954488767609452;6.908143111933956e-06;2.055966729648403e-06;1.043654918613597;9.999523648495845;0.8340942176992491;0.015721144443375704;0.01557720443646422;0.7919593565074852;0.01480243257378334;0.8052243885666645
35.571078;1.0542991329016316;0.8305554486867938;0.7955059923471283;6.837894908421588e-06;2.0741527701775576e-06;1.043706924775373;9.999656939148904;0.8341238282484708;0.0157191886814684;0.015578706012848755;0.7920283324435289;0.01480527393694759;0.8050310689792246
35.581078;1.054127316460482;0.8305684630378095;0.7955620885603335;6.767125417253744e-06;2.0916726725066153e-06;1.0437567985541107;9.999780555640001;0.834150355830377;0.01571715837717322;0.015580082811823354;0.7920997044889672;0.014808034512778602;0.8048418898441804
35.591078;1.053954619674894;0.8305842878733742;0.7956171609380808;6.695971444763459e-06;2.1085535651808856e-06;1.0438046354926023;9.999895157228961;0.8341739739088401;0.015715061676603533;0.015581342055283347;0.7921732108274476;0.01481071652317293;0.8046568161606882
35.601078;1.0537813462518104;0.8306027036863749;0.7956712072176714;6.624560790391727e-06;2.1248213756495003e-06;1.0438505268681433;10.000001358062349;0.8341948461517332;0.015712906187944728;0.015582490583915282;0.7922486064667713;0.0148133221244306;0.8044758101642674
35.611078;1.0536077769209053;0.8306235059459297;0.7957242261527461;6.553012646060133e-06;2.1405015782695937e-06;1.043894558026039;10.000099711816668;0.8342131283919099;0.015710699022798466;0.015583534870843806;0.792325662852121;0.014815853422188689;0.8042988316934068
35.621078;1.0534341702860917;0.8306465026926737;0.7957762169557393;6.481437597724171e-06;2.155619527842053e-06;1.0439368081997251;10.000190708410964;0.834228970658559;0.015708446837226924;0.015584481049667451;0.7924041671065639;0.014818312474786472;0.8041258376289814
35.631078;1.053260764809024;0.8306715123355245;0.795827180167508;6.4099376540967776e-06;2.1702001890457065e-06;1.0439773502360776;10.000274788794735;0.8342425186901382;0.015706155869148287;0.015585334928857214;0.7924839201859549;0.014820701279027858;0.8039567810081281
35.641078;1.0530877810449268;0.830698362472146;0.7958771190730385;6.338606860140157e-06;2.1842677628367184e-06;1.044016250433211;10.000352363504831;0.8342539138761467;0.015703831974694105;0.015586101993098685;0.7925657351516339;0.014823021754370799;0.8037926109907102
35.651078;1.0529154233557587;0.8307268896747372;0.7959260397797081;6.267532108445388e-06;2.197845401378552e-06;1.044053570047144;10.000423820802645;0.8342632918947158;0.01570148066867971;0.015586787412767103;0.7926474365291964;0.014824275753391306;0.8036312558155643
35.661078;1.052743881053565;0.8307569400247192;0.7959739503201766;6.196793367837346e-06;2.210954874861691e-06;1.0440893667581979;10.000489524215942;0.8342707817116521;0.015699107156591768;0.015587396070917164;0.7927298602355652;0.014826465095534142;0.8034736970524904
35.671078;1.0525733288265438;0.8307883692489381;0.7960208602327328;6.1264636336271434e-06;2.223616390246581e-06;1.0441236955157367;10.00054981189416;0.8342765054231842;0.015696716365498024;0.015587932590748784;0.7928128533589021;0.01482859158515364;0.8033198579512765
35.681078;1.0524039269231178;0.8308210412990458;0.796066779946805;6.056609153067746e-06;2.2358487704541676e-06;1.0441566103035482;10.000605001148518;0.8342805788930014;0.015694312978906177;0.015588401346935041;0.7928962737049389;0.014830657007340575;0.803169677505543
35.691078;1.05223582225257;0.8308548263702056;0.7961117193454007;5.987289913266957e-06;2.2476696731706556e-06;1.04418816496425;10.000655390228138;0.834283112917375;0.015691901429041488;0.015588806475507599;0.7929799890182537;0.014832663129929905;0.8030230930827541
35.701078;1.0520691497560823;0.8308895998449582;0.7961556870243418;5.918560455027268e-06;2.2590955536307625e-06;1.044218411954031;10.00070126013957;0.83428421406178;0.0156894858463963;0.015589151896538443;0.7930638759434253;0.014834611704900668;0.802880042089824
35.711078;1.0519040326063025;0.8309255914300837;0.796199025233742;4.743655202723592e-06;1.210425913434724e-06;1.0442474018537222;10.000742881347746;0.8342839850944406;0.01568707004137997;0.015589441335358495;0.7931478192117887;0.01483650445392982;0.8027404617429529
35.721078;1.0517405826313895;0.830961990925476;0.79624107527217;4.676251060774613e-06;1.2211058971571212e-06;1.0442751838419393;10.000780517714121;0.8342825249362666;0.015684657529114365;0.015589678333668424;0.7932317112315577;0.014838343045106459;0.8026042886457958
35.731078;1.0515789016608181;0.8309990417317281;0.7962821823207752;4.6095739427396686e-06;1.231432415238044e-06;1.0443018048708128;10.00081442093466;0.8342799279451429;0.0156822515535415;0.015589866260230257;0.7933154521338307;0.014840129072190452;0.8024714594501356
35.741078;1.051419082363604;0.8310366439683251;0.7963223594211744;4.543660681136638e-06;1.2414169827293988e-06;1.0443273083974824;10.000844818978134;0.8342762835842005;0.015679855107706787;0.015590008319071959;0.7933989500131208;0.014841864050602017;0.8023419114383213
35.751078;1.0512612082910857;0.8310747028273423;0.7963616214829016;4.478543470029804e-06;1.251070301058316e-06;1.0443517344053501;10.00087190885293;0.8342716765381183;0.01567747096138264;0.01559010755478807;0.7934821207893888;0.014843549429508376;0.8022155823497835
35.761078;1.0511053527790248;0.8311131295171786;0.7963999844912534;4.414250522871948e-06;1.2604022172404537e-06;1.0443751200685332;10.000895860741158;0.8342661863900117;0.01567510169486698;0.01559016686840615;0.7935648879202624;0.014845186606650657;0.8020924094615139
35.771078;1.0509515776154696;0.8311518413156667;0.7964374640797942;4.350806897612851e-06;1.2694217587230104e-06;1.0443975003391486;10.000916830974262;0.8342598878198575;0.015672749725884845;0.015590189038681606;0.7936471817380256;0.014846776935428525;0.8019723286845709
35.781078;1.0507999341261278;0.831190760632754;0.7964740749264796;4.2882348807953065e-06;1.278137589862698e-06;1.0444189086586178;10.000934975365668;0.8342528514859983;0.015670417313369444;0.01559017672799677;0.7937289380679139;0.014848321714484186;0.8018552745363827
35.791078;1.0506495125770423;0.8312290529631667;0.7965098308017703;4.466408536225887e-06;1.5162077376086398e-06;1.0444393773964462;10.00095045490646;0.8342451443136999;0.015668106549471632;0.015590132467159573;0.7938100968315218;0.014849822166001666;0.8017411807395626
35.801078;1.0505022594681965;0.8312681696760027;0.796544744543092;4.405636021645102e-06;1.5243432984516582e-06;1.0444589379429963;10.00096343498537;0.8342368298425789;0.01566581935773656;0.015590058643266616;0.7938906011833152;0.014851279433755431;0.8016299807518097
35.811078;1.0503572554597498;0.8313072818495345;0.796578827949129;4.3457862740796905e-06;1.53220326803976e-06;1.0444776214133784;10.00097408052037;0.8342279689182595;0.015663557490186338;0.015589957512649789;0.7939703979165265;0.01485269460942771;0.8015216082044065
35.821078;1.050214530238597;0.8313463240022472;0.7966120913606815;4.286871470674809e-06;1.5397976458778094e-06;1.0444954596811071;10.000982551851003;0.8342186195435248;0.015661322519130817;0.01558983121505887;0.7940494388280726;0.01485406875512349;0.8014159979613148
35.831078;1.050074108181738;0.8313852324746662;0.796644543905935;4.2289021269293855e-06;1.5471362716828309e-06;1.0445124852147676;10.000989011457824;0.8342088363484061;0.015659115839977956;0.015589681756207483;0.794127681408723;0.014855402914150452;0.8013130876380838
35.841078;1.0499360067741528;0.8314239460298699;0.7966761953444257;4.171887502650723e-06;1.5542285853556394e-06;1.0445287304209874;10.00099363251546;0.8341986708498493;0.015656938687309226;0.015589510973050837;0.7942050889278984;0.014856698122658319;0.8012128185905201
35.851078;1.0498002370831283;0.8314624084232871;0.796707057646028;4.115835372203478e-06;1.5610834163631554e-06;1.044544228845339;10.000996593689884;0.8341881721029853;0.015654792153705653;0.015589320530557072;0.7942816301697961;0.014857955408403926;0.8011151362148803
35.861078;1.0496668065081654;0.8315005695498668;0.796737144660376;4.060751632240157e-06;1.567708927391013e-06;1.044559016851568;10.000998061743141;0.8341773861904783;0.015652677199656902;0.01558911196340237;0.79435727782958;0.014859175778016697;0.8010199894045555
35.871078;1.0495357200413054;0.8315383837981973;0.7967664705863633;4.006640288547853e-06;1.574112657295002e-06;1.044573132562322;10.00099817026666;0.834166354434231;0.015650594636663094;0.015588886713876622;0.794432006443225;0.014860360216894169;0.8009273290066385
35.881078;1.0494069801657482;0.8315758087450751;0.796795048581966;3.9535038198584034e-06;1.5803014660552718e-06;1.0445866135291808;10.000997007789879;0.8341551128326576;0.015648545109066724;0.015588646136500581;0.7945057915716301;0.014861509699972103;0.8008371065436226
35.891078;1.049280587024816;0.8316128052374375;0.7968228906003739;3.901343403528076e-06;1.5862815440226123e-06;1.044599495771126;10.000994628782983;0.8341436940283666;0.01564652911231556;0.015588391502156799;0.7945786099493942;0.01486262519926514;0.8007492739775665
35.901078;1.0491565380277403;0.8316493372625265;0.7968500083303248;3.850158913397325e-06;1.5920585525831625e-06;1.044611813624293;10.000991082997881;0.8341321296137374;0.01564454702278057;0.015588124022464548;0.7946504399646148;0.014863707687387819;0.800663783574065
35.911078;1.0490348267994671;0.8316853718123959;0.7968764138988422;3.799949164114639e-06;1.5976377457550187e-06;1.0446235994545359;10.000986440518206;0.8341204501567896;0.015642599112624923;0.015587844865257832;0.7947212620855133;0.014864758147062439;0.80058058765863
35.921078;1.0489154437034407;0.83172087942427;0.7969021199027508;3.7507124132755512e-06;1.6030241932194062e-06;1.0446348833348704;10.000980793689205;0.8341086836534146;0.01564068556759447;0.015587555149658783;0.7947910588044742;0.014865777588268637;0.8004996390495339
35.931078;1.048798378434771;0.8317558347244702;0.796927139631761;3.7024466481499106e-06;1.6082230461452243e-06;1.0446456932820645;10.000974245482604;0.8340968550628756;0.015638806520687262;0.015587255952462157;0.7948598149661908;0.014866767050963365;0.8004208919395264
35.941078;1.0486836212526907;0.8317902164568503;0.796951487406947;3.6551494621630157e-06;1.6132396143063464e-06;1.0446560557696145;10.000966908339043;0.83408498689698;0.01563696207120885;0.015586948330070688;0.7949275187057895;0.01486772757925369;0.800344301797383
35.951078;1.048571161262832;0.8318240069768013;0.7969751780135503;3.608817778637814e-06;1.618079622240915e-06;1.044665995746472;10.000958911402073;0.8340730994861131;0.01563515225930624;0.01558663331927239;0.7949941611986986;0.014868660186063764;0.8002698236426078
35.961078;1.0484609844490282;0.831857191537465;0.7969982253935448;3.563447428772251e-06;1.6227495995558924e-06;1.044675536459972;10.00095040353137;0.8340612110639072;0.015633377033546225;0.01558631190723865;0.7950597351034454;0.014869565840436024;0.8001974110343073
35.971078;1.0483530734231723;0.83188975817426;0.7970206411021504;3.5190325024449236e-06;1.6272565430307457e-06;1.0446846996371681;10.000941552758325;0.8340493381873956;0.01563163626271173;0.015585985011144766;0.7951242335779385;0.014870445480076808;0.8001270177892277
35.981078;1.0482474087017914;0.8319216979278496;0.7970424330887039;3.4755651968173645e-06;1.6316072376512663e-06;1.0446935062306841;10.00093253963584;0.8340374965125121;0.015629929774446997;0.015585653497006139;0.7951876502904308;0.014871300020339416;0.8000585997508356
35.991078;1.048143971076471;0.8319530041763878;0.7970636062092714;3.4330363375445698e-06;1.6358083426257732e-06;1.044701976844073;10.00092354454668;0.8340257009893096;0.0156282573700599;0.01558531820931358;0.7952499800741317;0.014872130347187965;0.7999921137878806
36.001078;1.0480427440054765;0.8319836714141166;0.7970841641129375;3.3914355633235308e-06;1.6398668313864779e-06;1.0447101311111306;10.000914733269452;0.8340139652836707;0.01562661880186848;0.015584979966786351;0.7953112198145641;0.01487293729964613;0.7999275158026993
36.011078;1.0479437140934686;0.8320136950778421;0.7971041106508181;3.350751166061952e-06;1.643789991198288e-06;1.0447179870657053;10.000906244080056;0.8340023017203982;0.015625013751076607;0.015584639527094228;0.7953713682202841;0.014873721654476086;0.799864760388621
36.021078;1.0478468688795335;0.8320430728708867;0.797123450364464;3.3109704182035236e-06;1.6475851496600995e-06;1.044725560535826;10.000898183356519;0.8339907216207645;0.015623441845209666;0.015584297570660112;0.7954304243839444;0.01487448413170558;0.7998038019913875
36.031078;1.0477521933830263;0.8320718059542439;0.7971421885318124;3.2720801065961787e-06;1.6512594047405536e-06;1.0447328642084017;10.000890633183673;0.8339792355306306;0.015621902697447513;0.015583954722078077;0.7954883870915049;0.014874225417269831;0.7997445776976011
36.041078;1.0476596680345573;0.8320998982321003;0.7971603314939943;3.234066657431778e-06;1.6548193876556475e-06;1.044739908243744;10.000883663905139;0.833967853703911;0.015620395926944846;0.015583611566802895;0.7955452559269476;0.014874946181359417;0.7996870828545225
36.051078;1.0475692695772967;0.832127354599515;0.7971778873694;3.196916174468895e-06;1.6582710577449771e-06;1.044746702647995;10.00087733263104;0.8339565860105241;0.015618921154889104;0.015583268636025091;0.79560103287212;0.014875647079261468;0.7996312592266209
36.061078;1.0474809725173555;0.8321541801565903;0.7971948661525238;3.1606148007526e-06;1.661619667041901e-06;1.0447532590893647;10.000871665637035;0.833945440915823;0.015617477986794923;0.015582926382911266;0.795655723062342;0.014876328733545444;0.7995770695225807
36.071078;1.0473947485352237;0.8321803803620277;0.7972112789001284;3.125149147634875e-06;1.6648699895570862e-06;1.0447595910407803;10.000866646799771;0.8339344249820136;0.015616065990511775;0.015582585183342497;0.7957093349440274;0.014876991708905529;0.799524478322409
36.081078;1.0473105665489935;0.8322059607779653;0.7972271372423159;3.0905063844283837e-06;1.66802641303948e-06;1.0447657113625715;10.000862221132632;0.8339235437146767;0.015614684692646858;0.015582245360127438;0.7957618800020764;0.014877636504242023;0.799473451552444
36.091078;1.0472283942083194;0.8322312751133616;0.7972427882456318;1.9498594298418566e-06;6.11377113953942e-07;1.0447716290301237;10.00085831263682;0.8339128027871514;0.015613333598093122;0.015581907200192601;0.7958133714307659;0.014878263572162187;0.7994239563017883
36.101078;1.0471481981350652;0.8322556296132773;0.79725757896067;1.9168241779570028e-06;6.143560083117458e-07;1.0447773497417563;10.00085485192956;0.8339022079531927;0.015612012202262288;0.015581570954484656;0.795863822007393;0.014878873334040648;0.7993759605280781
36.111078;1.0470699444256057;0.8322793772533521;0.7972718595533492;1.8845727295635198e-06;6.172493859696454e-07;1.0447828791253857;10.000851788336153;0.833891763894952;0.015610719990871914;0.015581236838453456;0.7959132430514578;0.014879466165503008;0.7993294323070722
36.121078;1.0469936000007118;0.8323025236140809;0.7972856461507847;1.8530917013884556e-06;6.200583808311372e-07;1.0447882233144148;10.000849074593791;0.8338814740561526;0.015609456456401001;0.015580905032409413;0.7959616455066816;0.014880042388072022;0.7992843390868906
36.131078;1.0469191316533042;0.8323250769752792;0.7972989548049318;1.8223681014531528e-06;6.227838218103273e-07;1.044793387112832;10.00084665027088;0.8338713415442083;0.015608221128341853;0.01558057566211348;0.796009041248216;0.014880602306871512;0.7992406474823593
36.141078;1.0468465035618908;0.8323470488048678;0.7973118017560833;1.7923889321796352e-06;6.254267091639232e-07;1.044798372992242;10.000844443126287;0.8338613695778848;0.015607013592694313;0.015580248777166558;0.7960554429983022;0.01488114626476272;0.7991983233930999
36.151078;1.0467756765965242;0.8323684533717678;0.7973242035124355;1.7631408482700899e-06;6.279885743943915e-07;1.0448031817677976;10.00084238552693;0.8338515612596785;0.015605833500165991;0.015579924366517933;0.7961008639330515;0.014881674660969768;0.7991573316196806
36.161078;1.0467066093043649;0.8323893074777157;0.7973361763762721;1.7346103176612641e-06;6.304714883027023e-07;1.044807814096064;10.000840435589934;0.8338419190166885;0.015604680566012335;0.015579602399077078;0.7961453175200445;0.014882187929490098;0.7991176359249941
36.171078;1.0466392589194298;0.8324096299537025;0.7973477358705261;1.7067836191104742e-06;6.328779132796799e-07;1.0448122718509467;10.000838581868342;0.833832443466379;0.015603554550720707;0.015579282849072179;0.7961888171410657;0.014882686505762747;0.7990792007151938
36.181078;1.0465735825368614;0.8324294400967628;0.7973588971927161;1.6796467561980473e-06;6.352106734828263e-07;1.0448165580327693;10.000836824729802;0.8338231325184314;0.015602455230406856;0.015578965703058369;0.7962313760867651;0.014883170805873093;0.7990419925709192
36.191078;1.0465095387209886;0.8324487560010413;0.7973696763294379;1.653186053811072e-06;6.374728891641844e-07;1.0448206753667988;10.000835154033483;0.8338139821630308;0.015601382380619054;0.015578650956620357;0.7962730077224662;0.014883641220962047;0.79900598011209
36.201078;1.0464470885221246;0.832467593378588;0.7973800899727844;1.627388770017136e-06;6.396677891334597e-07;1.0448246257757199;10.000833537283782;0.8338049881885953;0.015600335770086215;0.015578338604941162;0.7963137252093395;0.014884098119466744;0.7989711330037822
36.211078;1.0463861948802047;0.8324859648522501;0.7973901540067839;1.6022427389577032e-06;6.41798474738106e-07;1.044828410657785;10.000831925209335;0.8337961473130643;0.015599315152873694;0.015578028641219604;0.7963535414783334;0.014884541854583646;0.7989374215446741
36.221078;1.0463268207948708;0.8325038803384589;0.7973998823628488;1.577735702910165e-06;6.438675957504855e-07;1.0448320299868226;10.000830278260747;0.833787457598989;0.015598320264015753;0.015577721050402936;0.7963924697646947;0.014884972775539936;0.7989048174277975
36.231078;1.046268927930202;0.832521347893058;0.7974092867163994;1.553855264766337e-06;6.458770953998268e-07;1.0448354813809237;10.000828592093617;0.8337789183646923;0.015597350826366962;0.015577415792439356;0.7964305238604532;0.014885391224575755;0.798873293936467
36.241078;1.0462124767719376;0.832538373962318;0.7974183765336155;1.5305891374813043e-06;6.478282806455112e-07;1.0448387619040331;10.000826898054424;0.8337705298058847;0.01559640656814641;0.015577112800669915;0.7964677171416484;0.014885797501893937;0.7988428246479368
36.251078;1.0461574280459653;0.8325549640689629;0.7974271600375457;1.5079249597152871e-06;6.497221082665755e-07;1.0448418710715588;10.000825250142752;0.8337622921617986;0.015595487235777547;0.01557681198743897;0.7965040609765689;0.014886191838022879;0.7988133826414979
