time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.261078;1.0461037446121844;0.8325711247149565;0.7974356461622204;1.485849939395827e-06;6.515594020405491e-07;1.0448448111947122;10.000823719697168;0.8337542044993405;0.015594592590336149;0.015576513246983247;0.7965395642745678;0.01488657441438277;0.7987849406065495
36.271078;1.0460513929777475;0.8325868648446886;0.797443845995958;1.464351063838402e-06;6.533408476471465e-07;1.0448475852691304;10.000822394749585;0.8337462640840346;0.01559372239889388;0.015576216475610107;0.7965742346106612;0.014886945400552607;0.7987574704741853
36.281078;1.046000343159338;0.8326021951492529;0.7974517725800846;1.4434155932159423e-06;6.550667945852823e-07;1.0448501952438678;10.000821373493329;0.833738466670216;0.015592876424146886;0.01557592160334232;0.7966080797148477;0.014887304970249654;0.7987309427625351
36.291078;1.045950566703471;0.8326171259829565;0.7974594399668076;1.4230312098215754e-06;6.567370932276035e-07;1.0448526414835362;10.000820756165137;0.8337308075895473;0.015592054401607113;0.01557562861879321;0.7966411082032454;0.014887653296322507;0.7987053261375946
36.301078;1.0459020349235444;0.832631666349838;0.7974668627833401;1.4031858564726542e-06;6.58351078713269e-07;1.0448549231094566;10.000820635385173;0.833723282747298;0.015591256018655616;0.015575337581847426;0.7966733299051406;0.014887990548675172;0.7986805872243182
36.311078;1.0458547185072469;0.8326458249064738;0.7974740562184226;1.3838674658732306e-06;6.599075986364461e-07;1.0448570387117642;10.000821082385094;0.8337158886251155;0.015590480919083494;0.015575048617080854;0.7967047560183798;0.014888316912862985;0.7986566915131396
36.321078;1.045808587329019;0.8326596112355362;0.7974810361105477;1.3650637375539269e-06;6.61405200773257e-07;1.044858986308593;10.000822148163511;0.8337086227614767;0.015589728726646355;0.015574761886865946;0.7967353990595473;0.014888632607491096;0.7986336058280082
36.331078;1.0457636101696435;0.8326730358759153;0.7974878190222782;1.3467618780279192e-06;6.628425175803551e-07;1.0448607629514783;10.00082387676996;0.8337014849142237;0.0155889990603225;0.01557447755218326;0.7967652733185508;0.014888937883054865;0.798611300126235
36.341078;1.0457197553472606;0.8326861094644632;0.797494422070786;1.3289483747829795e-06;6.642182526205331e-07;1.0448623654953437;10.000826300993065;0.8336944766841897;0.015588291530182407;0.0155741957438026;0.7967943947747198;0.014889233025577448;0.7985897460925273
36.351078;1.0456769922123408;0.8326988418939331;0.7975008624594313;1.311609375006823e-06;6.655305060216736e-07;1.0448637924312387;10.00082942875839;0.8336875997812735;0.015587605733987986;0.015573916568030751;0.796822779543766;0.014889518371974646;0.7985689145605239
36.361078;1.0456352920207306;0.8327112421583329;0.7975071570115811;1.2947315136691257e-06;6.667763953520961e-07;1.0448650453620487;10.00083324383498;0.8336808547208018;0.015586941271198534;0.01557364013183589;0.796850442734346;0.014889794303780384;0.7985487750318815
36.371078;1.0455946273410937;0.8327233186748385;0.7975133217980854;1.278302251930206e-06;6.679527870798786e-07;1.0448661292255266;10.00083771911058;0.8336742404215177;0.015586297756928555;0.015573366555853257;0.7968773985993088;0.014890061212186523;0.7985292968249635
36.381078;1.045554971832674;0.8327350794376391;0.7975193717077435;1.2623093751705122e-06;6.690574221421566e-07;1.0448670515549285;10.000842831451662;0.8336677544910169;0.015585674809275392;0.01557309597091286;0.7969036608930361;0.014890319463966201;0.7985104507367152
36.391078;1.0455163015115674;0.8327465320817731;0.7975253201692416;1.2467402537939812e-06;6.700893370125752e-07;1.044867821839153;10.000848564720638;0.8336613940885346;0.015585072018958106;0.015572828506761498;0.7969292431361163;0.014890569380805688;0.7984922108822458
36.401078;1.0454785951669534;0.8327576838751513;0.7975311787400047;1.231581758641675e-06;6.710486787228412e-07;1.044868451607056;10.000854898368774;0.8336551570962276;0.015584488933417854;0.015572564279741833;0.7969541589637269;0.01489081123808284;0.7984745556214213
36.411078;1.0454418327165402;0.832768541362671;0.797536956656006;1.216821038137694e-06;6.7193647125714e-07;1.04486895434047;10.000861800495965;0.8336490425411678;0.01558392506359169;0.015572303381851189;0.7969784222419524;0.014891045291341111;0.7984574672831717
36.421078;1.0454059932335495;0.8327791101448828;0.7975426616661475;1.202446417078322e-06;6.727542372399161e-07;1.0448693442772945;10.00086923619951;0.8336430499830482;0.015583379893368844;0.015572045868716286;0.7970020469396968;0.014891271805097762;0.7984409315002575
36.431078;1.0453710544142414;0.8327893953697907;0.7975483017432156;1.1884476914486988e-06;6.735036271832658e-07;1.044869634770291;10.00087716802615;0.8336371790058039;0.015582852875504951;0.0155717917552827;0.7970250471013585;0.014891491045804022;0.79842493633253
36.441078;1.0453369938328263;0.8327994026547665;0.7975538857174795;1.1748157556151478e-06;6.74186585877381e-07;1.0448698374561534;10.00088553597666;0.8336314289511164;0.015582343431539717;0.015571541028945118;0.7970474370027544;0.014891703247883392;0.7984094709576931
36.451078;1.0453037905812546;0.8328091382982342;0.7975594225178992;1.1615418201414942e-06;6.74805528468273e-07;1.04486996234863;10.000894253942787;0.8336257985891129;0.015581850979016237;0.015571293668165348;0.7970692311288794;0.014891908601658527;0.7983945243964524
36.461078;1.0452714258280364;0.8328186078670157;0.7975649200870274;1.1486167310562088e-06;6.753629914418255e-07;1.0448700180190267;10.000903236896521;0.8336202858446621;0.015581374964032385;0.015571049654704426;0.7970904435778214;0.014892107278951407;0.7983800850062708
36.471078;1.0452398826504954;0.8328278149719733;0.7975703849675758;1.1360308776779178e-06;6.758614289304538e-07;1.0448700119921464;10.00091242418993;0.8336148871924118;0.015580914866271351;0.01557080897695314;0.7971110876360784;0.014892299460333224;0.7983661403393354
36.481078;1.0452091454399146;0.832836762215755;0.7975758228057951;1.123774514105955e-06;6.763033546405018e-07;1.044869951705932;10.000921788550604;0.8336095976319625;0.015580470186562518;0.015570571619195858;0.7971311764024372;0.014892485341442935;0.7983526763693498
36.491078;1.0451791983849008;0.8328454524350094;0.797581238757657;1.1118380416524347e-06;6.766914156115524e-07;1.0448698449698186;10.000931337300084;0.8336044123364199;0.01558004043457364;0.015570337546984569;0.7971507234301598;0.014892665129847032;0.7983396764674625
36.501078;1.0451500241143583;0.8328538888134229;0.7975866367141781;1.1002120459725974e-06;6.770284223900841e-07;1.044869699435508;10.000941100107454;0.8335993277916819;0.015579625115582932;0.015570106704427503;0.7971697420091988;0.014892839041731599;0.7983271215488934
36.511078;1.045121603821494;0.832862074978408;0.7975920181132017;1.088887102661888e-06;6.773172778378303e-07;1.0448695216622443;10.000951114968071;0.8335943410280674;0.01557922373076389;0.015569879023584995;0.797188243518822;0.014893007298961099;0.7983149919627531
36.521078;1.0450939185366048;0.8328700149061721;0.79759738201051;1.077853694509656e-06;6.775609158884401e-07;1.0448693155901747;10.00096142637001;0.8335894491638539;0.015578835790632546;0.015569654441104223;0.7972062363865228;0.014893170117784666;0.798303269728236
36.531078;1.0450669506855437;0.8328777125604963;0.7976027262065615;1.0671025864650768e-06;6.777624430086601e-07;1.0448690811159387;10.00097208208902;0.8335846498376985;0.0155784608116885;0.015569432905810834;0.7972237266230524;0.014893327685803993;0.7982919390949527
36.541078;1.045040684299506;0.8328851724731287;0.7976080480406058;1.05662542456323e-06;6.779249250096292e-07;1.0448688144532094;10.000983120124816;0.8335799410422148;0.015578098304512726;0.015569214371879704;0.7972407194706514;0.014893480152458772;0.7982809854929089
36.551078;1.0450151035659294;0.8328924009849549;0.7976133450758921;1.0464150060767228e-06;6.78050806334266e-07;1.0448685096319896;10.000994559266616;0.8335753209779448;0.015577747781775614;0.015568998802743442;0.7972572208249377;0.01489362763953772;0.7982703950276726
36.561078;1.0449901921921623;0.8328994068212076;0.7976186159145275;1.0364649741121363e-06;6.781416976996336e-07;1.0448681601174579;10.001006398784908;0.8335707886960947;0.015577408772061494;0.015568786187344552;0.7972732378782968;0.014893770244853182;0.798260155465791
36.571078;1.0449659342490656;0.8329062002182148;0.7976238593797472;1.026769312390712e-06;6.781984827230573e-07;1.0448677611375576;10.001018624540531;0.8335663440459014;0.015577080819428091;0.015568576542714119;0.7972887790151456;0.014893908047251943;0.7982502565412227
36.581078;1.0449423151385342;0.8329127911851119;0.7976290726017573;1.0173222114715453e-06;6.782214424322821e-07;1.044867311451145;10.001031220918689;0.8335619863931214;0.015576763481825375;0.015568369900151662;0.7973038525060221;0.014894041130028325;0.7982406879585467
36.591078;1.0449193224320938;0.8329191884486252;0.7976342517087116;1.0081181301100006e-06;6.782104236720439e-07;1.044866812953445;10.001044180631766;0.8335577140874598;0.015576456336297399;0.015568166284426602;0.7973184651716643;0.01489416959724519;0.7982314374260476
36.601078;1.044896946028557;0.8329253992812848;0.7976393945220701;9.991515825824048e-07;6.781650371613552e-07;1.0448662692508186;10.001057505053748;0.8335535256443096;0.015576158978585223;0.015567965696244022;0.7973326231357277;0.014894293573295397;0.7982224916037385
36.611078;1.0448751770120905;0.8329314297164505;0.7976445008565947;9.904169682468735e-07;6.780849230149394e-07;1.044865683741832;10.001071202464143;0.8335494203749659;0.01557587101595713;0.015567768121338121;0.7973463331687393;0.014894413203327673;0.7982138391040684
36.621078;1.044854006198173;0.83293728516144;0.797649570707738;9.819087913124087e-07;6.779699448377407e-07;1.0448650570640685;10.001085291388616;0.8335453968428419;0.015575592068504616;0.015567573560828288;0.7973596020738853;0.014894528656479262;0.7982054722994579
36.631078;1.044833423522039;0.8329429714689027;0.797654603548736;9.736218141276189e-07;6.77820155479332e-07;1.0448643858144302;10.001099805067819;0.8335414511879988;0.015575321778514846;0.015567382039682798;0.797372435951116;0.014894640122282407;0.798197386477112
36.641078;1.0448134179200823;0.8329484962566516;0.7976595984867922;9.655509906261964e-07;6.776356121541169e-07;1.0448636640881008;10.001114794754113;0.8335375771237571;0.015575059808414742;0.015567193587668046;0.7973848414006379;0.014894747791380947;0.7981895779881484
36.651078;1.0447939767517118;0.832953869145097;0.7976645534488612;9.576918064466967e-07;6.774160091850923e-07;1.0448628865203682;10.001130323064224;0.8335337666389983;0.015574805837166862;0.015567008231404172;0.7973968260549912;0.01489485183248581;0.7981820428727988
36.661078;1.044775085914351;0.8329591007413757;0.7976694636477998;9.500408037021466e-07;6.771604558192491e-07;1.0448620501650805;10.001146444523853;0.8335300103619194;0.015574559576222467;0.015566826000496654;0.7974083966574375;0.014894952384682358;0.7981747758574324
36.671078;1.044756731589854;0.8329642020364025;0.7976743210324775;9.425954030375595e-07;6.768679079498677e-07;1.0448611542280786;10.001163199582555;0.8335262981830328;0.015574320781786909;0.015566646922139073;0.7974195573569559;0.01489504955791419;0.7981677700445925
36.681078;1.044738901136059;0.8329691839484611;0.7976791156961813;9.353534435729176e-07;6.765376633867598e-07;1.0448601986985122;10.001180628689756;0.8335226202390591;0.015574089240529875;0.015566471010802588;0.7974303104843865;0.014895143438156688;0.7981610173778817
36.691078;1.0447215823693587;0.8329740560879174;0.7976838382106142;9.283132437716155e-07;6.761691220342264e-07;1.0448591826650806;10.001198776577713;0.8335189669156575;0.015573864752783904;0.015566298273158816;0.797440659442748;0.014895234100260902;0.7981545097616498
36.701078;1.0447047637135842;0.8329788258816061;0.7976884808331118;9.214737653948768e-07;6.757613315091269e-07;1.0448571031085747;10.001217681199298;0.8335153281727709;0.015573647138741873;0.015566128733957053;0.7974506116213813;0.014895321611477736;0.7981482405692656
36.711078;1.044688435445522;0.8329834988718356;0.7976930370236929;9.148342405461049e-07;6.753130464725186e-07;1.044855955295021;10.001237370119659;0.8335116936769514;0.015573436248905975;0.015565962464956298;0.7974601787232547;0.014895406019930942;0.7981422047560587
36.721078;1.0446725902338907;0.8329880798765639;0.7976975005396981;9.083934801194081e-07;6.748230561381206e-07;1.0448547339556502;10.001257867901423;0.8335080538895889;0.015573231946945905;0.015565799583814472;0.7974693744400405;0.01489548735042892;0.7981363971504409
36.731078;1.0446572222459967;0.8329925748495536;0.7977018652366414;9.021494283943554e-07;6.742902522587056e-07;1.0448534337566142;10.001279197543688;0.8335044016005723;0.015573034064364026;0.01556564022956437;0.7974782119170445;0.014895565620768282;0.7981308114417275
36.741078;1.0446423254719628;0.8329969924020476;0.7977061257031924;8.960991035647885e-07;6.737135940182942e-07;1.0448520495581912;10.001301373303145;0.833500732794137;0.01557284236295473;0.015565484550840029;0.7974867030930473;0.014895640861352309;0.7981254417073612
36.751078;1.0446278922358947;0.8330013434898099;0.797710278023958;8.902389144460741e-07;6.730925062778619e-07;1.0448505770364584;10.001324402120037;0.8334970460861174;0.015572656545439758;0.015565332712814984;0.7974948600769403;0.014895713121436319;0.7981202846031035
36.761078;1.0446139123198617;0.8330056396831571;0.7977143197227414;8.845651569642252e-07;6.724275023746172e-07;1.0448490129830277;10.001348298632118;0.8334933420518589;0.015572476302510387;0.015565184906066917;0.7975026962617916;0.014895782466920242;0.7981153392543763
36.771078;1.044600372902666;0.833009891999212;0.7977182486102975;8.790739096787684e-07;6.717205033682388e-07;1.0448473547538024;10.001373096199554;0.8334896229542003;0.0155723013533815;0.015565041335970375;0.7975102251403754;0.014895848981237421;0.7981106051939979
36.781078;1.0445872594214627;0.8330141104407844;0.7977220613358912;8.737602553971174e-07;6.709747207940681e-07;1.0448455993703898;10.001398837213529;0.8334858909966713;0.015572131461247448;0.015564902188819386;0.797517458363819;0.014895912759658838;0.7981060805750285
36.791078;1.044574557382624;0.8330183030247678;0.7977257531829195;8.686180016461817e-07;6.701940710682527e-07;1.0448437442141127;10.001425543518252;0.833482146299858;0.015571966432748274;0.015564767610899685;0.7975244053204246;0.014895973873711693;0.7981017618512354
36.801078;1.044562254030222;0.8330224755399409;0.7977293192611252;8.636403580595828e-07;6.693823856348539e-07;1.0448417895182196;10.001453192512031;0.8334783879063495;0.015571806104972092;0.015564637718709156;0.7975310739681615;0.01489603233813669;0.7980976445083916
36.811078;1.044550338113466;0.833026632630119;0.7977327555443783;8.58820636019548e-07;6.685428612602152e-07;1.044839739371546;10.001481720465625;0.8334746160158448;0.015571650299662534;0.015564512604704215;0.7975374719247993;0.014896088133649128;0.7980937234822882
36.821078;1.0445387989954313;0.8330307782244246;0.7977360589676522;8.541522839897544e-07;6.676781127852014e-07;1.044837600240627;10.001511035621085;0.8334708319794923;0.01557149877145983;0.015564392317819769;0.7975436073589468;0.014896141258415983;0.7980899928289641
36.831078;1.0445276272512671;0.8330349153968812;0.7977392267357806;8.496286818998513e-07;6.667908299164481e-07;1.044835379653848;10.001541026463958;0.8334670366607022;0.015571351208123911;0.015564276851458822;0.79754948956947;0.014896191752422802;0.7980864453676105
36.841078;1.0445168156129034;0.8330390465587444;0.7977422555158263;8.452433132840591e-07;6.658843257540725e-07;1.044833086393225;10.001571576291802;0.8334632291120794;0.01557120726592821;0.015564166163251734;0.7975551289618322;0.014896239686466776;0.7980830731223635
36.851078;1.0445063589222838;0.8330431737313403;0.797745141312328;8.409901545711238e-07;6.649625159677566e-07;1.0448307308730742;10.001602577883405;0.8334594063664669;0.015571066598815162;0.0155640602045392;0.7975605358352441;0.014896285134443257;0.7980798685433194
36.861078;1.0444962534778532;0.8330472988974431;0.7977478799362019;8.368637440682834e-07;6.640296302028223e-07;1.0448283242658605;10.001633934075455;0.8334555645048017;0.015570928881838003;0.01556395893627479;0.797565719169424;0.014896328142378009;0.798076825119214
36.871078;1.0444864960588645;0.8330514236475229;0.7977504678139086;8.328588884852149e-07;6.630899837639518e-07;1.0448258770608203;10.001665549154861;0.8334516999513122;0.015570793830393045;0.015563862328385383;0.7975706870766736;0.014896368707776496;0.7980739364785215
36.881078;1.0444770835387798;0.8330555481948627;0.7977529032151585;8.289704586185122e-07;6.621478534957582e-07;1.0448233982880712;10.00169731799571;0.8334478097054242;0.015570661207777075;0.015563770349069762;0.7975754476891785;0.014896406792615967;0.7980711951331355
36.891078;1.044468013488863;0.8330596708753987;0.7977551870557643;8.251936469367218e-07;6.612074705936752e-07;1.0448208954894256;10.00172911602571;0.8334438911725716;0.015570530822319293;0.01556368295810037;0.797580008820546;0.014896442353259952;0.7980685923514053
36.901078;1.044459284003635;0.833063787956737;0.7977573218932326;8.215245123482297e-07;6.60273320822816e-07;1.044818375140233;10.0017607962109;0.8334399423849258;0.015570402519855201;0.015563600107836174;0.7975843773775679;0.014896475342586304;0.7980661187418464
36.911078;1.0444508922373872;0.833067894095521;0.7977593101462593;8.179602751428142e-07;6.59350508741365e-07;1.0448158434712067;10.001792196809939;0.8334359621035891;0.015570276177098392;0.015563521746492963;0.7975885598053548;0.014896505700207766;0.7980637644372727
36.921078;1.0444428333045248;0.8330719834510821;0.7977611538034705;8.144991931533258e-07;6.584444761682972e-07;1.0448133073572592;10.001823154263846;0.8334319499765013;0.01557015169716194;0.015563447819621783;0.7975925631246739;0.014896533367629491;0.798061519471583
36.931078;1.0444351005776127;0.8330760500496253;0.797762855468931;8.111402708188866e-07;6.575603387971327e-07;1.0448107739999526;10.00185351344966;0.8334279073907916;0.01557002900445182;0.015563378261796773;0.7975963954286638;0.014896558312212838;0.798059374578867
36.941078;1.044427686796447;0.8330800874519783;0.7977644193660701;8.078829720115765e-07;6.567027428993522e-07;1.0448082494172337;10.001883133459062;0.8334238387230214;0.015569908036467392;0.015563312978390366;0.7976000651732382;0.014896580537575373;0.7980573211521549
36.951078;1.0444205838511924;0.8330840887020912;0.7977658517698004;8.047270081753186e-07;6.558759648783815e-07;1.0448057376830828;10.001911885687104;0.8334197520702218;0.015569788739746498;0.015563251830629139;0.7976035801416381;0.014896600089893847;0.7980553508372862
36.961078;1.044413781356686;0.833088047113802;0.7977671606825204;8.016721420601661e-07;6.550837640759591e-07;1.0448032416544177;10.00193964606097;0.8334156584446311;0.015569671079045276;0.015563194640368743;0.7976069472955031;0.01489661706535797;0.7980534556149674
36.971078;1.0444072671916567;0.8330919579748707;0.7977683548089738;7.987179515557078e-07;6.54329484556648e-07;1.044800764366865;10.001966292128001;0.8334115698378485;0.015569555040042737;0.015563141216542845;0.797610172832017;0.014896631603628922;0.7980516277652583
36.981078;1.0444010292480013;0.8330958194829113;0.7977694428929037;7.958637709274839e-07;6.536162917620204e-07;1.0447983098996425;10.001991710334416;0.8334074979093746;0.01556944061078434;0.01556309137637566;0.7976132619242245;0.014896643868181366;0.7980498601700865
36.991078;1.0443950549619276;0.8330996319617349;0.7977704337190525;7.931089096616008e-07;6.529469784123911e-07;1.0447958834191557;10.002015810259966;0.8334034537385497;0.015569327763775202;0.015563044943342418;0.7976162186870668;0.014896654035256736;0.798048147100582
37.001078;1.044389329432952;0.833103397462081;0.7977713355660883;7.904528059473845e-07;6.523236535583987e-07;1.0447934910786671;10.002038530663379;0.8333994480054326;0.015569216443726703;0.015563001739693182;0.7976190457795527;0.014896662287071228;0.7980464841897789
37.011078;1.044383835003478;0.833107120283735;0.7977721555407309;7.878948399786142e-07;6.517475125501177e-07;1.0447911390217866;10.002059831751625;0.8333954909845626;0.015569106550679014;0.015562961582173159;0.7976217430090566;0.0148966688047401;0.7980448675194957
37.021078;1.044378552964356;0.8331108064252389;0.7977728999342232;7.854342217188229e-07;6.512185677223297e-07;1.044788831064035;10.002079693129623;0.8333915922809669;0.015568997922671532;0.015562924279172805;0.7976243062869276;0.014896673773924982;0.798043292985045
37.031078;1.0443734660437147;0.8331144624871999;0.7977735747169595;7.830701964963083e-07;6.50735595989889e-07;1.0447865673280425;10.002098119327968;0.8333877612421488;0.015568890333836741;0.01556288964536907;0.7976267285635581;0.014896677385716936;0.7980417567872956
37.041078;1.044368560268784;0.8331180956924308;0.7977741856419615;7.808019844397936e-07;6.502963616017899e-07;1.0447843451328462;10.002115132269036;0.8333840075869577;0.015568783532232044;0.015562857532347388;0.7976290022098698;0.014896679831220325;0.7980402561626159
37.051078;1.0443638253876082;0.8331217138991349;0.7977747385464402;7.786284866373013e-07;6.498979532946737e-07;1.0447821602919372;10.002130751873073;0.8333803408978989;0.015568677290441516;0.015562827839620522;0.7976311215975088;0.014896681312670447;0.7980387887601632
37.061078;1.0443592536319317;0.8331253240902476;0.7977752392296432;7.765484756986556e-07;6.495373254531e-07;1.044780008364319;10.002144988252589;0.833376769788574;0.015568571411249175;0.015562800485516913;0.7976330850850547;0.014896682051742745;0.7980373517655902
37.071078;1.0443548379060137;0.8331289304845569;0.7977756923250315;7.745610263169941e-07;6.492118569205408e-07;1.04477788736801;10.002157853371486;0.8333733017833143;0.01556846570647706;0.015562775373200931;0.7976348952462379;0.01489668227894237;0.7980359424379249
37.081078;1.0443505704366853;0.8331325345883388;0.7977761003520525;7.726656122137563e-07;6.489193971045421e-07;1.0447757997372606;10.002169375587227;0.8333699431407808;0.015568360000313258;0.015562752393867901;0.7976365573077967;0.014896682224754137;0.7980345590584158
37.091078;1.044346442166613;0.8331361366691344;0.7977764641326243;7.708620240453248e-07;6.48657877873082e-07;1.0447737513538162;10.002179600467864;0.8333666983383868;0.015568254144537821;0.015562731443817632;0.7976380770512506;0.014896682111924062;0.7980332012078757
37.101078;1.0443424426136838;0.8331397360531685;0.7977767842353719;7.691502227252766e-07;6.484250448988174e-07;1.044771750430581;10.002188576929044;0.8333635700585124;0.015568148009301782;0.015562712409119115;0.7976394596137173;0.014896682135395339;0.7980318693547633
37.111078;1.0443385594960433;0.833143330685327;0.7977770620171448;7.675299911635158e-07;6.482185485219552e-07;1.0447698071211697;10.002196343837392;0.8333605594794371;0.01556804146339764;0.015562695136662369;0.7976407099597735;0.014896682449552818;0.7980305632929549
37.121078;1.044334779077439;0.8331469180811527;0.7977772992493886;7.660003700087406e-07;6.480362935877425e-07;1.0447679319233967;10.00220293020438;0.8333576660100207;0.015567934373000138;0.015562679440327853;0.7976418335975424;0.014896683173476715;0.7980292797853862
37.131078;1.0443310878187229;0.8331504969572576;0.797777497032831;7.645591468625777e-07;6.478766714194782e-07;1.044766133572641;10.00220836360987;0.8333548867908309;0.015567826609714286;0.015562665127713956;0.7976428365475516;0.014896684393312255;0.7980280115040371
37.141078;1.0443274738295265;0.8331540675273186;0.7977776554568402;7.632030092685864e-07;6.477384212516214e-07;1.044764418321117;10.002212673290964;0.8333522169821669;0.015567718051223051;0.015562652007567138;0.7976437257945745;0.014896686157105812;0.7980267485837372
37.151078;1.0443239273873781;0.833157630597286;0.7977777740202754;7.619283873081095e-07;6.476202724064264e-07;1.0447627908093324;10.002215887055508;0.8333496511565813;0.01556760858129744;0.015562639880802427;0.7976445103112866;0.014896688476780528;0.7980254812011908
37.161078;1.0443204403553994;0.8331611871267088;0.7977778519607912;7.607320582412625e-07;6.475207280557702e-07;1.0447612552084071;10.002218034941018;0.833347184733929;0.015567498098902156;0.015562628528452077;0.7976452013522027;0.014896691344708167;0.7980242008958741
37.171078;1.0443170051852444;0.8331647384218366;0.7977778886326456;7.596110736360141e-07;6.474383171342538e-07;1.044759815267987;10.0022191600841;0.8333448141572831;0.015567386522439115;0.015562617714769925;0.7976458119161609;0.01489669475391317;0.7980229007286402
37.181078;1.0443136146831065;0.8331682855167191;0.7977778840220163;7.585625050207144e-07;6.473719591703441e-07;1.0447584729876085;10.002219323285107;0.8333425367283204;0.015567273780549123;0.015562607220117507;0.7976463560187412;0.01489669870225536;0.7980215751513478
37.191078;1.044310261614729;0.8331718280130559;0.7977778390490468;7.575833182377198e-07;6.47320916304531e-07;1.0447572272348271;10.002218595076167;0.8333403512957067;0.01556715981112653;0.01556259686683183;0.7976468476029388;0.014896703180336895;0.7980202191724058
37.201078;1.0443069376876701;0.8331753645616312;0.7977777560659245;7.566702242641681e-07;6.472845705761471e-07;1.0447560741271982;10.00221703906519;0.8333382583488175;0.01556704456313544;0.015562586511481853;0.7976472994147236;0.014896708164475346;0.7980188273249067
37.211078;1.0443036333122473;0.8331788949269718;0.7977776400335117;7.558195464924893e-07;6.472622489873195e-07;1.0447550088012552;10.002214700680984;0.8333362589269965;0.015566927980705908;0.015562576034182228;0.797647723456301;0.014896713630208334;0.7980173941231767
37.221078;1.0443003390145602;0.8331824205826978;0.7977774995411472;7.550274715554227e-07;6.472529126151144e-07;1.044754027274534;10.002211613609328;0.8333343540883722;0.015566809999173882;0.015562565337888289;0.797648132666937;0.014896719577818648;0.7980159153891838
37.231078;1.044297047451724;0.8331859427900759;0.7977773458727259;7.542906327802888e-07;6.472548432559027e-07;1.0447531281867242;10.002207812364814;0.8333325453916187;0.015566690577796157;0.015562554346178805;0.7976485411769959;0.014896726050612222;0.7980143887279169
37.241078;1.0442937536559058;0.8331894610409686;0.7977771899497871;7.536063286391641e-07;6.472655462301332e-07;1.044752313373726;10.002203338068473;0.8333308353060025;0.015566569733411638;0.015562543002897632;0.7976489624898186;0.01489673313182936;0.7980128132742712
37.251078;1.0442904541522107;0.8331929737798411;0.7977770391800054;7.529721092748118e-07;6.472817000432733e-07;1.0447515865780514;10.00219824503526;0.833329227053408;0.0155664475349299;0.015562531270589977;0.7976494078450987;0.014896740920654055;0.7980111892932875
37.261078;1.0442871471837123;0.8331964798183478;0.7977768960930249;7.52385389357034e-07;6.472992106957441e-07;1.0447509516254452;10.002192605105636;0.8333277239508218;0.015566324070585755;0.015562519130116616;0.7976498864478769;0.014896749510119173;0.7980095180884968
37.271078;1.0442838324212362;0.8331999786844043;0.7977767592707575;7.518434951440161e-07;6.473136263807807e-07;1.0447504113488133;10.002186498939503;0.83332632830698;0.015566199433162365;0.01556250659299866;0.7976504068164157;0.01489675898469202;0.7980078024516097
37.281078;1.044280509444926;0.8332034704381328;0.7977766255780567;7.513438196466006e-07;6.47320692675554e-07;1.0447499676033962;10.002180011316097;0.8333250406931237;0.015566073738387929;0.015562493709272478;0.7976509778215768;0.01489676942285462;0.7980060467465797
37.291078;1.0442771770887849;0.8332069559879278;0.7977764921688894;7.508839347979867e-07;6.473166588619927e-07;1.0447496214025027;10.002173239598925;0.8333238604043566;0.015565947135462123;0.015562480556665738;0.7976516088170136;0.01489678088230503;0.7980042560693451
37.301078;1.0442738327945231;0.8332104376701254;0.7977763575951665;7.504616982287428e-07;6.472983209801173e-07;1.0447493722866956;10.0021662878321;0.8333227862333454;0.015565819783638907;0.015562467225137381;0.7976523091331688;0.014896793378124553;0.7980024354048105
37.311078;1.0442704716034017;0.8332139195121874;0.7977762221664484;7.500751036760855e-07;6.472630685150928e-07;1.04474921836862;10.002159240193834;0.8333218171446337;0.015565691829949786;0.01556245380615811;0.7976530877306652;0.014896806878866629;0.7980005897463542
37.321078;1.044267087644484;0.833217406530689;0.7977760874540143;7.497217494879327e-07;6.472089386775305e-07;1.0447491578201216;10.002152145571054;0.833320953447848;0.015565563410892838;0.015562440392971631;0.7976539529684771;0.014896821313381712;0.7979987246612524
37.331078;1.0442636774822565;0.8332209030581978;0.7977759547614391;7.493983780107213e-07;6.471346502537865e-07;1.0447491894031715;10.002145027513473;0.8333201972289431;0.015565434661868802;0.015562427095309937;0.7976549118843342;0.014896836579558894;0.7979968464034494
37.341078;1.0442602415045654;0.8332244113621692;0.7977758240161886;7.491010926544568e-07;6.470400243333649e-07;1.0447493107900163;10.002137898737217;0.8333195512880288;0.015565305727745258;0.015562414044915337;0.7976559694402175;0.014896852568790891;0.7979949618364481
37.351078;1.044256783046765;0.8332279313640412;0.7977756938681455;7.488261644682075e-07;6.469265803844388e-07;1.0447495173577719;10.002130763288607;0.833319018091509;0.015565176770242242;0.015562401366515273;0.7976571283210514;0.014896869195217034;0.7979930781433083
37.361078;1.04425330722952;0.8332314612504894;0.7977755614781425;7.485705461505645e-07;6.467973066580132e-07;1.0447498034799483;10.002123617187282;0.833318599409057;0.015565047968324402;0.015562389130639833;0.7976583893464376;0.01489688640709355;0.797991201831731
37.371078;1.0442498194009646;0.8332349981791216;0.7977754226857936;7.48331543272042e-07;6.466555528734543e-07;1.044750164693749;10.0021164560406;0.8333182963839979;0.015564919524488692;0.015562377328256553;0.7976597521673728;0.014896904179822241;0.7979893378296037
37.381078;1.0442463233738448;0.8332385386229876;0.7977752739698001;7.481062415383582e-07;6.465039930840185e-07;1.044750598769187;10.002109279097544;0.8333181095348916;0.015564791672271963;0.015562365884253781;0.7976612152072244;0.014896922498759655;0.7979874899056267
37.391078;1.0442428216274975;0.8332420787499555;0.7977751138543712;7.478913419805923e-07;6.463442312727583e-07;1.0447511052625615;10.002102084934858;0.8333180384794827;0.015564664664525562;0.015562354687919649;0.7976627751841835;0.014896941344433076;0.7979856623283536
37.401078;1.044239317371966;0.8332456149013361;0.7977749423663568;7.4768343378766e-07;6.461770994560705e-07;1.0447516836988895;10.002094867142178;0.8333180823802163;0.015564538744335494;0.015562343605468976;0.7976644279366204;0.014896960691070748;0.7979838611646756
37.411078;1.0442358158498555;0.833249143650454;0.7977747604059123;7.474796583442091e-07;6.460032849053029e-07;1.0447523315251894;10.002087612743606;0.8333182408903227;0.015564414115889305;0.015562332472854101;0.7976661699780797;0.014896980515756055;0.7979820935246399
37.421078;1.044232323757234;0.8332526608340013;0.79777456955788;7.472781645106707e-07;6.458235911421686e-07;1.0447530434581407;10.002080298551173;0.8333185144618066;0.015564290936532294;0.015562321102667961;0.7976679988339055;0.01489700080363961;0.7979803655056764
37.431078;1.0442288477778148;0.8332561604656704;0.7977743714968234;7.470777449367902e-07;6.456386922867113e-07;1.044753812468115;10.00207289005787;0.8333189042742538;0.015564169343656667;0.015562309324018494;0.7976699126632465;0.014896021545057035;0.7979786628427233
37.441078;1.044225394196801;0.8332596353575905;0.797774167261292;7.468773708333765e-07;6.454489123792337e-07;1.0447546319193155;10.002065347601519;0.833319411850482;0.015564049485194822;0.015562297025988547;0.7976719104993514;0.014896042730846241;0.7979770266469021
37.451078;1.044221970358486;0.8332630786516395;0.7977739571016453;7.46676175400502e-07;6.452543176214292e-07;1.0447554975479865;10.002057628896152;0.8333200383398992;0.015563931510389397;0.015562284163561802;0.7976739922006857;0.014896064344015695;0.7979754421331703
37.461078;1.0442185858480229;0.8332664847890597;0.7977737407977383;7.464732607276404e-07;6.45054927485601e-07;1.0447564071534892;10.002049688335742;0.8333207840632202;0.015563815543135923;0.01556227073732515;0.7976761574300232;0.014896086353383676;0.7979739126168695
37.471078;1.0442152519464365;0.8332698503748242;0.7977735177717817;7.462673268099685e-07;6.44850752298012e-07;1.0447573586054446;10.002041488098142;0.8333216479033075;0.015563701676104956;0.015562256783953813;0.7976784051962117;0.014896108716164657;0.7979724392036512
37.481078;1.0442119799091238;0.8332731746483755;0.79777328688504;7.46056713162985e-07;6.446416540614693e-07;1.0447583489484442;10.00203300538038;0.8333226267752568;0.015563589977436183;0.015562242372964566;0.7976807346413329;0.014896131379992277;0.7979710197383103
37.491078;1.044208778390354;0.8332764588817414;0.7977730463980889;7.458396854516965e-07;6.444270931029176e-07;1.044759374903319;10.002024218950334;0.8333237162865298;0.015563480502397522;0.01556222759020499;0.7976831455819331;0.014896154280283905;0.7979696500193656
37.501078;1.044205652015203;0.8332797056780674;0.7977727940625402;7.456146574630523e-07;6.44205651498787e-07;1.044760433008878;10.002015098677235;0.8333249116004238;0.015563373310161003;0.015562212520550586;0.7976856379425069;0.014896177340487923;0.7979683259599906
37.511078;1.0442026027618003;0.8332829188454184;0.797772527406517;7.453801947109499e-07;6.439748357982269e-07;1.0447615194294455;10.002005604727662;0.8333262074850485;0.015563268475239657;0.015562197251735624;0.7976882109923797;0.014896200482795215;0.7979670439828237
37.521078;1.0441996318272146;0.8332861034963522;0.7977722447375203;7.451346135639517e-07;6.437316583887841e-07;1.044762630827139;10.001995680947841;0.833327598236286;0.015563166089046277;0.015562181892322637;0.797690863194367;0.014896223649499723;0.7979658004615036
37.531078;1.0441967402851806;0.8332892654552776;0.7977719460952715;7.448755640309841e-07;6.434732763531232e-07;1.0447637663541944;10.001985247715526;0.8333290775292874;0.015563066251529768;0.015562166576219637;0.7976935925597012;0.014896246817210461;0.7979645920560768
37.541078;1.0441939290065099;0.8332924093678272;0.7977716333165623;7.446001223566694e-07;6.4319707478981e-07;1.0447649291978842;10.001974195694377;0.8333306381338446;0.015562969056545773;0.015562151451309097;0.7976963971036151;0.01489626999397388;0.7979634160428285
37.551078;1.0441911975816034;0.8332955373469504;0.7977713100119443;7.443051277897951e-07;6.42900658567876e-07;1.0447661261136914;10.00196238269398;0.8333322719593299;0.015562874587628827;0.015562136673088041;0.797699274697258;0.014896293207438273;0.797962269805568
37.561078;1.0441885434228246;0.833298649433721;0.7977709813679382;7.4398718404046e-07;6.425820231711919e-07;1.044767365843677;10.001949651187763;0.83333397014412;0.015562782939359575;0.015562122403027729;0.7977022217963118;0.014896316487438268;0.797961150312862
37.571078;1.0441859629464094;0.8333017446926564;0.7977706532745974;7.436424612387064e-07;6.42239477001931e-07;1.0447686582092197;10.001935856865055;0.8333357230523533;0.015562694237182087;0.015562108799366734;0.7977052318909038;0.01489633985281519;0.7979600542288365
37.581078;1.0441834536159567;0.8333048221803199;0.7977703313752594;7.432668334201685e-07;6.418713841493997e-07;1.044770013267939;10.001920880137398;0.8333375206475372;0.015562608624283887;0.015562096006942432;0.79770829524988;0.014896363312123304;0.7979589780906563
37.591078;1.0441810155083175;0.8333082301552718;0.797770354031079;-3.6395802090175424e-07;-4.182392116088406e-07;1.044771440004963;10.001904620991233;0.8333393530535176;0.015562526238461409;0.015562084159774935;0.7977114001706133;0.014896386870332044;0.7979579180157178
37.601078;1.044178652171965;0.8333112705444232;0.797770055925638;-3.644061639568538e-07;-4.1866206099915003e-07;1.0447729451230066;10.001886989324952;0.833341210905683;0.015562447196954763;0.01556207338217906;0.7977145345722602;0.014896410524964246;0.7979568693892996
37.611078;1.0441763697627757;0.8333142925172227;0.7977697735403766;-3.6489367058307165e-07;-4.191133631938667e-07;1.0447745319721868;10.001867890361833;0.8333430858705724;0.015562371582481799;0.015562063765359912;0.7977176870978637;0.014896434246380345;0.79795582632603
37.621078;1.0441741751969935;0.8333172971626059;0.7977695098009808;-3.6542100691901767e-07;-4.195939947979269e-07;1.0447762006080192;10.001847219168376;0.8333449713822964;0.01556229942942841;0.015562055339790725;0.7977208475126598;0.01489645796758105;0.7979547806010392
37.631078;1.0441720744253398;0.8333202857608306;0.7977692670020736;-3.659879234260279e-07;-4.2010496043303586e-07;1.0447779489483953;10.001824877120749;0.8333468626547756;0.015562230711200387;0.015562048082295617;0.7977240066852118;0.014896481598128807;0.7979537212459379
37.641078;1.0441700706828576;0.8333232591235914;0.79776904539126;-3.6659386789375613e-07;-4.2064703150192094e-07;1.0447797727181312;10.001800784649971;0.8333487552522101;0.015562165344661;0.015562041964951048;0.7977271568772946;0.01489650503479706;0.7979526353005042
37.651078;1.0441681641860123;0.8333262174888887;0.7977688422952481;-3.672382318279537e-07;-4.212206959985341e-07;1.0447816648376358;10.001774876603031;0.8333506431409382;0.01556210321702404;0.01556203701664099;0.797730292370945;0.014896528161309862;0.7979515090828433
37.661078;1.0441663536259358;0.8333291608513301;0.797768652715619;-3.679204073082411e-07;-4.2182637448610214e-07;1.0447836167574094;10.001747096316945;0.8333525183677761;0.015562044210473776;0.015562033353092563;0.7977334092851401;0.014896550863804437;0.7979503299730507
37.671078;1.0441646373907962;0.8333320891934284;0.7977684715150207;-3.686399451864145e-07;-4.224645632513481e-07;1.044785620427251;10.001717390294154;0.8333543722689332;0.015561988208625243;0.015562031157743822;0.7977365040769122;0.014896573062233543;0.7979490880739182
37.681078;1.0441630138948017;0.8333350027624906;0.79776829533146;-3.693969262233542e-07;-4.2313589560979405e-07;1.0447876688437385;10.001685704397357;0.8333561964535435;0.015561935090572389;0.015562030644401937;0.7977395721248239;0.014896594732813923;0.7979477768055089
37.691078;1.0441614812975033;0.8333379027442033;0.7977681231931782;-3.7019215306944313e-07;-4.2384116437414314e-07;1.0447897560336383;10.001651987085097;0.8333579836765153;0.015561884729937778;0.01556203203980383;0.7977426074139059;0.014896615904526685;0.7979463925184677
37.701078;1.0441600373340219;0.8333407912907781;0.797767955682701;-3.710269694672462e-07;-4.245812777074692e-07;1.0447918772949945;10.001616195462306;0.8333597285769473;0.015561837003483493;0.015562035578787301;0.7977456032451141;0.01489663663528956;0.7979449331474798
37.711078;1.0441586804679566;0.8333436702316479;0.7977677935143093;-3.719029123356391e-07;-4.253572372844634e-07;1.0447940288650182;10.001578308215153;0.8333614273770114;0.015561791791220787;0.015562041487622495;0.797748553767922;0.014896656994614703;0.7979433966543902
37.721078;1.0441574117719559;0.8333465403997049;0.7977676373418358;-3.7282133407243343e-07;-4.2616994332204464e-07;1.0447962061919893;10.001538344543624;0.8333630772042137;0.015561748977923368;0.015562049963870722;0.7977514548350242;0.01489667705227175;0.7979417808935283
37.731078;1.044156235831186;0.8333494025278999;0.7977674881989043;-3.7378324447566545e-07;-4.2701982815311786e-07;1.0447984018561807;10.001496367552658;0.8333646763766818;0.01556170847579388;0.015562061161320978;0.7977543029344537;0.014896696856971085;0.7979400845372322
37.741078;1.0441551596217242;0.8333522576140254;0.7977673472698661;-3.747896145002845e-07;-4.279067576695827e-07;1.0448006058409143;10.001452467721787;0.8333662252851802;0.015561670245531718;0.015562075182246216;0.797757093590445;0.014896716426949742;0.797938306901621
37.751078;1.0441541903486435;0.8333551057414919;0.7977672159033089;-3.758415508556919e-07;-4.288301716727406e-07;1.0448028083266878;10.001406749822273;0.8333677263063078;0.015561634301836817;0.015562092090469586;0.7977598210664528;0.014896735759925143;0.7979364469751868
37.761078;1.0441533342690825;0.8333579447715328;0.797767096255503;-3.7693993057386905e-07;-4.2978922830532657e-07;1.0448050011172563;10.0013593323263;0.8333691823950818;0.015561600710419943;0.015562111925087314;0.7977624790221292;0.01489675483869394;0.7979345043697816
37.771078;1.0441525964615233;0.8333607696479725;0.7977669917224192;-3.78085192688124e-07;-4.307830463216087e-07;1.0448071760985134;10.001310344072854;0.8333705953685338;0.015561569561950407;0.015562134693606481;0.7977650606813674;0.01489677363495128;0.7979324818340199
37.781078;1.044151981429955;0.8333635718154946;0.7977669068974299;-3.7927757449897867e-07;-4.3181099475922624e-07;1.0448093241006513;10.001259915241054;0.8333719653393254;0.01556154093032849;0.015562160370878392;0.7977675582716721;0.014896792122863716;0.7979303859959334
37.791078;1.0441514948623143;0.8333663390814214;0.7977668466241785;-3.8051735511137627e-07;-4.328727283399067e-07;1.0448114359566887;10.001208178984223;0.833373291891541;0.015561514861712407;0.015562188911482628;0.7977699629690927;0.01489681029124013;0.7979282258960192
37.801078;1.0441511445346867;0.8333690567892943;0.7977668142733493;-3.8180497727575766e-07;-4.3396792295896374e-07;1.044813503683922;10.001155283458711;0.8333745755011036;0.01556149139637429;0.015562220252537569;0.7977722663394169;0.014896828135664298;0.7979260115397059
37.811078;1.0441509391976393;0.8333717099538903;0.797766810998893;-3.831408413370913e-07;-4.3509598966689094e-07;1.0448155206001761;10.001101393677901;0.8333758177596549;0.015561470582022403;0.015562254313732841;0.7977744619509196;0.01489684563769095;0.7979237528708365
37.821078;1.0441508866833717;0.8333742852432335;0.7977668364553427;-3.8452456871617616e-07;-4.3625587328017873e-07;1.0448174812036426;10.001046681120346;0.8333770205075793;0.015561452468257644;0.015562291008628196;0.7977765452071046;0.014896862758502997;0.7979214589915402
37.831078;1.0441509921743348;0.8333767718529215;0.797766890122076;-3.859544288878164e-07;-4.3744592042044663e-07;1.0448193807241946;10.00099131558211;0.8333781846308173;0.01556143709033779;0.015562330257474355;0.7977785122308813;0.014896879447954162;0.7979191386442842
37.841078;1.044151257908548;0.8333791607443383;0.7977669729674776;-3.874276401275276e-07;-4.38663989796207e-07;1.0448212141010425;10.00093546064276;0.8333793099661713;0.015561424449529746;0.015562371989863787;0.7977803593222538;0.014896895654155494;0.7979168010421173
37.851078;1.0441516846852805;0.8333814432659846;0.7977670884012542;-3.8894110674953117e-07;-4.3990776325002646e-07;1.0448229755559517;10.000879271292442;0.8333803962952626;0.015561414509869233;0.015562416123672202;0.7977820825259841;0.014896911329298749;0.79791445522546
37.861078;1.0441522734563602;0.833383611063657;0.7977672417841137;-3.904918683683621e-07;-4.411749680558239e-07;1.0448246588757877;10.000822894173606;0.8333814431299621;0.015561407209134558;0.015562462531506433;0.7977836772741946;0.014896926427614397;0.7979121092949808
37.871078;1.044153026480148;0.8333856571953698;0.7977674397101062;-3.9207732537037515e-07;-4.424635033270659e-07;1.0448262583621;10.00076646501247;0.8333824483995931;0.015561402464821888;0.015562511032812294;0.7977851390004838;0.014896940894743445;0.797909771429834
37.881078;1.0441539480394506;0.8333875765698755;0.7977676896835005;-3.9369539627101525e-07;-4.4377158917705244e-07;1.044827771268634;10.00071010810158;0.8333834080851685;0.015561400185162404;0.015562561410213624;0.7977864641472913;0.014896954655350368;0.797907451387467
37.891078;1.044155044316125;0.8333893656373174;0.7977679992539441;-3.953441766090758e-07;-4.450978140015473e-07;1.0448291997556554;10.000653941078886;0.8333843167215791;0.015561400287364512;0.01556261342679688;0.7977876504701268;0.014896967611241834;0.7979051602494038
37.901078;1.0441563229163071;0.8333910225667559;0.7977683746498779;-3.9702131476430514e-07;-4.464410276714124e-07;1.0448305498579218;10.000598074734242;0.8333851684528756;0.015561402698785321;0.015562666836540482;0.7977886967722787;0.014896979655239253;0.7979029089900814
37.911078;1.0441577913452464;0.8333925472278149;0.7977688201833366;-3.987240469870968e-07;-4.478003305043261e-07;1.0448318288759837;10.000542611257247;0.8333859585466249;0.015561407341601444;0.015562721377361907;0.7977896024260004;0.014896990685928247;0.797900707740332
37.921078;1.0441594544096997;0.8333939405662147;0.7977693385523068;-4.004496989727646e-07;-4.491751590223639e-07;1.0448330438334796;10.00048765154052;0.8333866836998097;0.01556141412643941;0.015562776760945479;0.7977903664352589;0.014897000612123195;0.7978985654015421
37.931078;1.0441613136182466;0.8333952044638904;0.7977699311678191;-4.0219596072975197e-07;-4.5056509195248894e-07;1.0448342013565586;10.000433310203238;0.8333873410885468;0.015561422967510258;0.015562832688047364;0.797790986355063;0.014897009357590434;0.7978964894370398
37.941078;1.0441633692019028;0.8333963420807681;0.797770598277809;-4.03961032393097e-07;-4.5196934325259e-07;1.0448353075466377;10.000379726365205;0.8333879288931377;0.015561433802189814;0.015562888876331137;0.7977914585637136;0.014897016878562187;0.7978944867625264
37.951078;1.044165621835157;0.8333973580980215;0.7977713393094965;-4.0574345578993474e-07;-4.5338626593459086e-07;1.0448363677587182;10.000327056009525;0.8333884485338228;0.015561446590930682;0.01556294508137084;0.7977917803762264;0.01489702317842886;0.7978925643342467
37.961078;1.0441680728136051;0.8333982583832277;0.7977721531964505;-4.0754145800867124e-07;-4.5481313054120737e-07;1.0448373871269674;10.000275454745482;0.8333889052352162;0.015561461304016798;0.015563001106783185;0.7977919518954975;0.014897028293237465;0.7978907283035687
37.971078;1.044170722811175;0.8333990486539526;0.7977730377960844;-4.093526060700995e-07;-4.562465108284802e-07;1.044838370526805;10.000225071425366;0.8333893059214281;0.015561477912874587;0.015563056795362016;0.7977919755332423;0.014897032259908509;0.7978889832943107
37.981078;1.044173569984574;0.833399733278706;0.7977739891296398;-4.1117400310356144e-07;-4.5768313277918914e-07;1.0448393213964564;10.000176047757424;0.833389656998026;0.015561496381271895;0.015563112017646819;0.7977918541318456;0.014897035097311877;0.7978873329359678
37.991078;1.044176609449848;0.8334003159069913;0.7977750018828336;-4.130023555298188e-07;-4.591202675000296e-07;1.0448402415454945;10.000128506802056;0.8333899639028413;0.015561516658529475;0.01556316667070065;0.7977915900936896;0.014897036810806818;0.7978857808694833
38.001078;1.0441798338914183;0.8334008011336523;0.7977760705456812;-4.148339376779556e-07;-4.6055549722394054e-07;1.044841133061962;10.000082535715293;0.8333902321171808;0.015561538692724553;0.015563220670021175;0.7977911862853416;0.014897037402675362;0.7978843306938614
38.011078;1.0441832335583034;0.8334011948893898;0.7977771903165882;-4.1666473404019975e-07;-4.619866198468237e-07;1.0448420006929282;10.000038181661369;0.8333904675624858;0.015561562448288534;0.015563273930499987;0.7977906474742475;0.014897036863491357;0.7978829854560486
38.021078;1.0441867958032245;0.8334015035087337;0.7977783576128624;-4.184906548876359e-07;-4.634117560158499e-07;1.0448428525348463;9.999995466670537;0.8333906755565597;0.015561587902839397;0.015563326339254339;0.7977899806428139;0.014897035160802902;0.7978817482449028
38.031078;1.0441905053294684;0.8334017331709745;0.7977795698767287;-4.2030783115288527e-07;-4.6482920783495785e-07;1.0448436986343557;9.999954412180777;0.8333908603589795;0.015561615039690814;0.01556337774068202;0.7977891939020539;0.014897032247532038;0.7978806231444152
38.041078;1.0441943452116784;0.833401890219269;0.7977808249504059;-4.221127364942129e-07;-4.662371909130109e-07;1.0448445482626119;9.999915054511648;0.8333910262040186;0.015561643848099624;0.015563427957728122;0.7977882951488372;0.014897028075521004;0.7978796160024344
