time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.051078;1.044198297032441;0.8334019816752241;0.7977821202051325;-4.2390185365241837e-07;-4.6763393658740803e-07;1.0448454073493203;9.999877441629733;0.8333911782428459;0.015561674317229096;0.01556347681894308;0.7977872913340601;0.014897022597360135;0.7978787347989671
38.061078;1.0442023403603975;0.8334020150831835;0.7977834521498554;-4.256714104991769e-07;-4.690182023718058e-07;1.0448462780575953;9.999841622955941;0.8333913224998827;0.015561706429396147;0.015563524166565477;0.7977861883018849;0.014897015759980432;0.797877988243317
38.071078;1.044206454137166;0.8334019975077152;0.7977848171354652;-4.274178355130707e-07;-4.703894782698962e-07;1.044847160027625;9.999807643447369;0.8333914651316925;0.015561740169584556;0.015563569859427915;0.797784990744092;0.01489700750478661;0.7978773833138534
38.081078;1.0442106196597407;0.8334019348059232;0.7977862117457245;-4.291385083919881e-07;-4.717476116089155e-07;1.0448480512401388;9.999775538639708;0.8333916108619035;0.015561775527791578;0.015563613784227158;0.7977837021868986;0.01489699777497835;0.7978769241034409
38.091078;1.0442148226769543;0.8334018318395469;0.7977876327479797;-4.3083173344493057e-07;-4.730926485045449e-07;1.0448489492086157;9.999745330413452;0.8333917618220781;0.015561812466573878;0.015563655877293655;0.7977823257896315;0.014896986520591635;0.7978766118226376
38.101078;1.044219054061157;0.8334016928997122;0.797789077410471;-4.324959015585284e-07;-4.7442514635066737e-07;1.044849853104899;9.999717036140337;0.8333919187257827;0.015561850889822159;0.015563696121471291;0.7977808657706962;0.014896973699888657;0.7978764444193807
38.111078;1.0442233096430262;0.8334015219634899;0.7977905433272864;-4.341288821479705e-07;-4.7574623031236584e-07;1.04485076429624;9.999690685427705;0.8333920828652671;0.015561890650610002;0.01556373449809478;0.7977793277484255;0.014896959273947694;0.7978764167688515
38.121078;1.0442275895631632;0.8334013227795225;0.7977920280318519;-4.3572809414227006e-07;-4.770571707568757e-07;1.0448516848302594;9.999666319404225;0.8333922568602061;0.015561931583438127;0.015563770950940517;0.7977777179841805;0.014896943188958765;0.7978765229456977
38.131078;1.044231897738104;0.8334010984788474;0.7977935292454101;-4.3729091663850006e-07;-4.783589224272245e-07;1.0448526160340803;9.999643978943771;0.8333924447719461;0.015561973530355494;0.015563805400679021;0.7977760429366649;0.01489692535466537;0.7978767585870906
38.141078;1.0442362410689179;0.8334008510349056;0.7977950446471017;-4.3881504805813054e-07;-4.796519921578886e-07;1.0448535576880724;9.999623701964591;0.833392651928615;0.015562016338962441;0.015563837774168802;0.7977743089198914;0.014896905638884503;0.7978771209823349
38.151078;1.0442406275874827;0.8334005813200281;0.7977965705966404;-4.402985127833145e-07;-4.809366365110692e-07;1.0448545080620415;9.99960551555819;0.833392884186577;0.015562059847870067;0.0155638680221482;0.7977725215996749;0.014896883876816706;0.797877607932495
38.161078;1.0442450653579187;0.8334002898257578;0.7977981017755524;-4.4173960889572156e-07;-4.822129984581765e-07;1.044855465520913;9.999589417869233;0.8333931473847821;0.015562103894243763;0.015563896125128542;0.7977706861887148;0.014896859883511252;0.7978782166280179
38.171078;1.0442495633859719;0.8333999775342433;0.7977996328761231;-4.431372372667425e-07;-4.834809080446396e-07;1.0448564301146896;9.99957537732111;0.83339344733138;0.015562148332672195;0.015563922085632165;0.7977688081269703;0.014896833480353968;0.7978789423016974
38.181078;1.0442541316944531;0.8333996466493176;0.7978011600930183;-4.444909617926118e-07;-4.847396983340252e-07;1.0448574031744287;9.999563346576098;0.8333937893566006;0.01556219302731516;0.015563945924376509;0.797766893358942;0.014896804524084567;0.7978797774492348
38.191078;1.0442587790094404;0.8333993012566449;0.797802681075436;-4.458002634761785e-07;-4.859885202005991e-07;1.0448583858342475;9.99955326849112;0.8333941775805263;0.015562237814355732;0.015563967698164633;0.7977649479851098;0.01489677290537301;0.7978807129307495
38.201078;1.044263510425265;0.8333989474121609;0.7978041948622584;-4.4706381919093517e-07;-4.872268001406599e-07;1.0448593787041056;9.999545080188957;0.8333946151348487;0.015562282478497764;0.015563987513246213;0.7977629773115047;0.014896738541707746;0.797881739925312
38.211078;1.0442683274802573;0.8333985919548043;0.7978057021086354;-4.4827959067668926e-07;-4.884541523977064e-07;1.0448603828034115;9.999538713580645;0.8333951047155771;0.015562326778854017;0.01556400549439974;0.7977609847722313;0.014896701407573225;0.7978828503125936
38.221078;1.0442732306750204;0.833398240884828;0.7978072048434034;-4.494454289300447e-07;-4.896700290529537e-07;1.0448613998394995;9.999534083291204;0.8333956484299119;0.015562370495660498;0.015564021741333279;0.7977589717849183;0.014896661573204191;0.7978840355792096
38.231078;1.0442782214552597;0.83339789854162;0.7978087062628874;-4.505594927733148e-07;-4.908736913197592e-07;1.0448624310155181;9.99953108146849;0.833396247562917;0.01556241345192111;0.015564036327179669;0.7977569391909403;0.014896619200364851;0.7978852865051085
38.241078;1.0442833012560493;0.8333975672330868;0.7978102105087932;-4.516202985391449e-07;-4.92064255710884e-07;1.044863475887973;9.99952958768063;0.8333969028860151;0.015562455503827505;0.015564049307576837;0.7977548891280525;0.014896574506692788;0.7978865940241894
38.251078;1.0442884700294068;0.833397247312679;0.7978117218221105;-4.5262656079452475e-07;-4.93240443265554e-07;1.0448645325927939;9.999529474474135;0.8333976149972301;0.015562496511201025;0.015564060713708763;0.7977528254575483;0.014896527741534197;0.7978879497827647
38.261078;1.0442937272011759;0.8333969385191321;0.7978132441191143;-4.535768391118471e-07;-4.944003248605414e-07;1.0448655986929947;9.999530604224011;0.8333983839779295;0.015562536317247189;0.015564070568457839;0.797750753004806;0.01489647917100407;0.797889346082984
38.271078;1.0442990734118072;0.83339664164873;0.7978147815730291;-4.544694106419577e-07;-4.955414495757628e-07;1.0448666711693726;9.999532833881323;0.8333992087296411;0.01556257476570324;0.015564078921165318;0.7977486769455184;0.01489642904591113;0.7978907758364173
38.281078;1.0443045104671504;0.8333963592146846;0.797816338489452;-4.5530280045060856e-07;-4.966611377637546e-07;1.0448677458318079;9.9995360296708;0.8334000868927915;0.015562611729262057;0.015564085858304521;0.7977466023358278;0.014896377569529107;0.7978922328485372
38.291078;1.0443100398981302;0.8333960953433814;0.7978179176572009;-4.5607642675668645e-07;-4.977567032323158e-07;1.0448688179332903;9.999540074252039;0.8334010156041786;0.015562647115039527;0.01556409148903504;0.7977445337113735;0.01489632489229748;0.7978937123924714
38.301078;1.0443156620010443;0.8333958552595199;0.7978195190473377;-4.5679069014047884e-07;-4.988257988710642e-07;1.0448698837279946;9.999544858836513;0.8334019923445438;0.015562680862151207;0.015564095931317292;0.7977424754670271;0.014896271122426013;0.7978952110539701
38.311078;1.044321376577011;0.8333956444253464;0.7978211405988418;-4.574467372917002e-07;-4.99866663467266e-07;1.0448709406633923;9.99955026879536;0.8334030148699852;0.015562712946464686;0.015564099308214186;0.7977404326247556;0.014896216344982506;0.7978967258016023
38.321078;1.0443271848225884;0.8333954677801569;0.7978227800575544;-4.5804658949204294e-07;-5.008779032009804e-07;1.0448719861400166;9.999556177420294;0.8334040805651998;0.01556274337123031;0.01556410174155983;0.7977384106259319;0.01489616064601081;0.7978982534828483
38.331078;1.0443330907572537;0.8333953295909848;0.7978244355512122;-4.585936231993079e-07;-5.018581989871663e-07;1.044873016733265;9.999562458298723;0.8334051862298282;0.015562772142423452;0.015564103341350239;0.7977364139888314;0.014896104122498068;0.7978997900197395
38.341078;1.0443391013001935;0.8333952340977151;0.7978261046392765;-4.590925936750762e-07;-5.028062921901258e-07;1.044874027868089;9.999569011613328;0.8334063284372609;0.015562799261478634;0.015564104205221349;0.7977344449096698;0.014896046887871172;0.797901329613639
38.351078;1.04434522519863;0.8333951862836497;0.7978277835082701;-4.5954893866319617e-07;-5.03721081269142e-07;1.0448750131757623;9.999575785934987;0.8334075038258295;0.015562824737880092;0.01556410442641259;0.797732502920609;0.01489598908947345;0.7979028665628337
38.361078;1.0443514716567102;0.8333951917468919;0.7978294671306566;-4.5996787641569045e-07;-5.046017038999048e-07;1.0448759641475192;9.99958277459783;0.83340870890373;0.015562848594632408;0.015564104101616062;0.7977305856335057;0.014895930916217836;0.7979043980027148
38.371078;1.0443578493939767;0.8333952555696137;0.7978311502134154;-4.6035389350120126e-07;-5.05447565357037e-07;1.0448768705814524;9.99958999251793;0.8334099401938388;0.01556287086511702;0.015564103332989196;0.7977286894565291;0.014895872580345217;0.7979059238736477
38.381078;1.0443643659862916;0.8333953812889887;0.7978328285968431;-4.607109990944382e-07;-5.062582194826088e-07;1.0448777220377718;9.999597461087617;0.8334111950206052;0.01556289159733321;0.015564102217979612;0.7977268097895315;0.01489581428847114;0.7979074451769798
38.391078;1.0443710266981379;0.8333955712312711;0.7978344998527774;-4.610433034764051e-07;-5.070332648161271e-07;1.0448785096449202;9.999605205887395;0.8334124716058601;0.015562910861003658;0.015564100838003626;0.7977249412613375;0.014895756223963432;0.797908962738856
38.401078;1.0443778333637124;0.8333958278757416;0.7978361626832786;-4.61355112658921e-07;-5.077723471631687e-07;1.0448792262221873;9.999613256830619;0.833413768524913;0.015562928745221052;0.015564099265242633;0.797723078287436;0.014895698545993367;0.797910476661018
38.411078;1.0443847850778396;0.8333961542969888;0.7978378164441908;-4.6165037957913824e-07;-5.084748971775809e-07;1.0448798651723963;9.99962164852899;0.8334150845971163;0.015562945350310324;0.015564097585898932;0.7977212153695958;0.014895641388830002;0.7979119862490712
38.421078;1.0443918796105967;0.8333965528723617;0.797839460884532;-4.6193196229550833e-07;-5.09139782618111e-07;1.0448804204175755;9.999630416819171;0.8334164185724262;0.015562960776970856;0.015564095921454814;0.7977193470660592;0.014895584854806921;0.797913490051294
38.431078;1.0443991129985246;0.8333970242364608;0.7978410953304044;-4.622014879690283e-07;-5.097654195428774e-07;1.044880886776359;9.99963958746365;0.8334177683703811;0.015562975108090467;0.015564094431170749;0.797717468499882;0.01489552901546466;0.7979149860389755
38.441078;1.0444064782115663;0.8333975679203803;0.7978427176245948;-4.624599333150054e-07;-5.103500612888153e-07;1.0448812593509447;9.999649170678126;0.8334191307491933;0.015562988392658227;0.015564093289129041;0.7977155758713022;0.014895473921200499;0.7979164721914324
38.451078;1.0444139655187055;0.8333981827336067;0.7978443237319132;-4.6270803008010967e-07;-5.108917566738484e-07;1.0448815331342702;9.999659177228837;0.833420501571095;0.015563000644435622;0.015564092647857495;0.7977136655554865;0.014895419605380062;0.7979179468938099
38.461078;1.0444215644730925;0.8333988653898;0.7978459086305473;-4.629460683614861e-07;-5.113881881773321e-07;1.0448817036910476;9.99966963885058;0.8334218766428027;0.01556301185174962;0.015564092619035129;0.7977117329948866;0.014895366092940477;0.7979194093668712
38.471078;1.0444292647434523;0.8333996096010582;0.7978474676544429;-4.6317358930299637e-07;-5.118368576555067e-07;1.0448817675380562;9.999680607273032;0.833423252609422;0.015563021994211893;0.015564093280159128;0.7977097737428238;0.014895313425466506;0.7979208611686772
38.481078;1.0444370548506239;0.8334004070912311;0.7978489969151846;-4.6338946063382403e-07;-5.122355177139307e-07;1.0448817219946125;9.999692138689674;0.8334246271476872;0.01556303105942388;0.015564094677903099;0.797707785309113;0.014895261670615646;0.7979223071390953
38.491078;1.0444449211956364;0.8334012488683917;0.7978504929152427;-4.6359217473929473e-07;-5.125824114626537e-07;1.0448815650512833;9.999704281625167;0.8334259981870528;0.015563039043512321;0.015564096813405101;0.7977057672231408;0.014895210899470102;0.7979237538735727
38.501078;1.0444528486443738;0.8334021262142581;0.797851952305807;-4.637799946968325e-07;-5.128761105567273e-07;1.0448812948646378;9.999717073337553;0.833427362672047;0.01556304593898923;0.015564099627968368;0.797703720006263;0.014895161171899613;0.7979252079698957
38.511078;1.0444608217399693;0.8334030313462804;0.7978533723756641;-4.639509363591843e-07;-5.131151986652094e-07;1.0448809085464243;9.999730544784653;0.8334287166145533;0.015563051735743731;0.015564103009507406;0.7977016442040842;0.014895112542914998;0.7979266759568093
38.521078;1.0444688260569204;0.833403956790853;0.7978547520751083;-4.641028297612465e-07;-5.132983846061039e-07;1.0448804005957408;9.999744724502497;0.8334300561009226;0.015563056438412555;0.01556410681572033;0.7976995399254712;0.014895065066337745;0.7979281641799315
38.531078;1.0444768486968972;0.8334048946034491;0.797856092695461;-4.6423373991911855e-07;-5.134251458677906e-07;1.0448797636663192;9.999759625368585;0.8334313771255345;0.015563060072905631;0.015564110897263013;0.7976974073273893;0.01489501879663102;0.7979296780136169
38.541078;1.044484876939187;0.8334058371342505;0.797857397483561;-4.6434248424242935e-07;-5.134960728627881e-07;1.0448789928709916;9.99977522066011;0.8334326750017859;0.01556306267549579;0.015564115124997235;0.7976952470546821;0.01489497379883249;0.7979312218551136
38.551078;1.0444928971715122;0.833406778308785;0.7978586702365587;-4.644286982399013e-07;-5.135123169638396e-07;1.044878088402338;9.99979143957864;0.833433945152296;0.015563064283358529;0.015564119414014296;0.7976930597925449;0.01489493015969775;0.7979327996524483
38.561078;1.0445008964890876;0.8334077135230727;0.7978599139206525;-4.644926753932187e-07;-5.134749275259443e-07;1.0448770529859508;9.99980819550037;0.8334351847832371;0.015563064937776996;0.01556412371603632;0.7976908455308827;0.014894887979506968;0.7979344148010278
38.571078;1.044508865056219;0.8334086380962277;0.7978611300974885;-4.645352997256311e-07;-5.133848327526623e-07;1.0448758889193253;9.999825419498103;0.8334363939367394;0.015563064698037456;0.015564127992805429;0.7976886035557452;0.014894847342562835;0.7979360696677373
38.581078;1.0445167959906403;0.8334095463283473;0.7978623188599847;-4.6455794286268196e-07;-5.13242856380096e-07;1.044874598716735;9.999843065780897;0.8334375752358735;0.015563063649513681;0.01556413219666676;0.7976863332974443;0.014894808305307877;0.7979377652185828
38.591078;1.0445246833873407;0.8334104330426094;0.7978634795450579;-4.645625070148472e-07;-5.130493567330483e-07;1.0448731860169427;9.99986109416929;0.8334387326649267;0.015563061899687708;0.015564136259116824;0.7976840352325505;0.014894770919894123;0.7979395013971546
38.601078;1.0445325210321432;0.8334112958537707;0.7978646119646905;-4.6455167755088324e-07;-5.128040409853524e-07;1.0448716537396814;9.999879454754684;0.8334398699643694;0.015563059574287889;0.015564140098995856;0.7976817112423878;0.014894735263195931;0.7979412786742949
38.611078;1.0445403024291533;0.8334121353980567;0.7978657163693152;-4.6452898346225363e-07;-5.12506326245431e-07;1.044870002599373;9.999898084554568;0.8334409893041062;0.0155630568066868;0.015564143642147577;0.7976793639159829;0.014894701446626081;0.7979430992404128
38.621078;1.0445480213530487;0.8334129540632019;0.7978667920881836;-4.6449859383225586e-07;-5.121559077082028e-07;1.044868232844022;9.999916919760004;0.8334420908443759;0.01556305371848541;0.015564146820504698;0.7976769954257186;0.014894669597095202;0.7979449661885136
38.631078;1.044555671404876;0.833413754820905;0.797867837054883;-4.6446507392245265e-07;-5.117529413495288e-07;1.044866347155207;9.999935914267137;0.833443173200657;0.015563050421663744;0.015564149561428875;0.7976746074257559;0.014894639814760973;0.797946880756484
38.641078;1.04456324393907;0.8334145407410114;0.7978688489587565;-4.644329985090212e-07;-5.112978875745647e-07;1.04486435179019;9.999955040744736;0.833444234698831;0.015563047044030337;0.015564151791207398;0.7976722016033567;0.014894612143182476;0.7979488397368804
38.651078;1.0445707266627378;0.8334153147353255;0.7978698258150091;-4.644064338169793e-07;-5.107913724567378e-07;1.0448622562894103;9.99997427869297;0.8334452748348276;0.015563043740523818;0.01556415344443815;0.7976697798551505;0.014894586572285881;0.7979508356806855
38.661078;1.0445781048603384;0.8334160785580164;0.7978707648531804;-4.643886877618669e-07;-5.102338669205162e-07;1.0448600732638134;9.999993609731119;0.8334462946322041;0.01556304068204799;0.015564154464684253;0.7976673440824343;0.0148945630547282;0.797952858848095
38.671078;1.0445853638039653;0.8334168314245733;0.7978716618629614;-4.643822797829435e-07;-5.096252216368711e-07;1.04485781745367;10.000013015860427;0.8334472959906263;0.015563038041425885;0.015564154791235286;0.7976648958750407;0.014894541522281745;0.7979548981855432
38.681078;1.044592490267215;0.8334175700397349;0.7978725124015136;-4.6438891279855377e-07;-5.089647269396445e-07;1.0448555032923155;10.00003247528823;0.8334482818528067;0.015563035980595412;0.015564154342901327;0.7976624363796726;0.014894521900937556;0.7979569418260288
38.691078;1.0445994733427697;0.8334182902935336;0.797873313205681;-4.644095403153987e-07;-5.082517373883077e-07;1.044853143605043;10.00005196904303;0.8334492574698914;0.015563034637861252;0.015564153021193353;0.7976599663944034;0.014894504117572692;0.797958977775432
38.701078;1.0446063049963008;0.8334189885668174;0.7978740619471881;-4.6444458346649106e-07;-5.074860517647149e-07;1.0448507514960355;10.000071494086228;0.833450230628533;0.015563034118199585;0.015564150728134357;0.7976574864246716;0.01489448810673105;0.7979609942618732
38.711078;1.0446129789565544;0.833419661695947;0.7978747564675938;-4.644943103280774e-07;-5.066676887946971e-07;1.0448483428979771;10.0000910612767;0.8334512096188902;0.015563034484698155;0.015564147379731847;0.7976549973094844;0.014894473833712035;0.7979629805660446
38.721078;1.0446194882250677;0.833420306540645;0.7978753950861165;-4.645589578522971e-07;-5.057965403649206e-07;1.0448459369539735;10.0001106872251;0.833452200317486;0.015563035764309143;0.015564142915213871;0.7976525016672009;0.014894461309262518;0.7979649276846101
38.731078;1.0446258239191297;0.8334209200277288;0.797875976958807;-4.646382990362378e-07;-5.048724028670661e-07;1.0448435544778376;10.000130395800268;0.8334532043054823;0.015563037977861852;0.015564137302922462;0.797650004487034;0.014894450563675271;0.7979668272785194
38.741078;1.0446319758926637;0.8334214996558363;0.797876501724425;-4.6473120291434197e-07;-5.038953659383491e-07;1.0448412161072502;10.000150215283954;0.833454219054947;0.015563041164641795;0.015564130540461879;0.7976475122515764;0.014894441613579371;0.7979686706491615
38.751078;1.04463793352951;0.8334220434344145;0.797876969474007;-4.6483547869963855e-07;-5.028661725695303e-07;1.0448389414200587;10.000170167883082;0.8334552405712282;0.015563045378662411;0.015564122648383836;0.7976450318401345;0.014894434463461387;0.7979704494053187
38.761078;1.0446436861107038;0.8334225490173394;0.7978773814579879;-4.649479267618091e-07;-5.017863266171114e-07;1.0448367485577779;10.000190270103221;0.8334562669006736;0.015563050669162833;0.015564113658140102;0.7976425694531403;0.014894429125128153;0.7979721560258012
38.771078;1.044649223097638;0.8334230138102634;0.79787774048001;-4.650648400371958e-07;-5.006579321173722e-07;1.0448346537663873;10.00021054273078;0.8334572996822964;0.01556305705600656;0.015564103599091099;0.7976401288681559;0.014894425623058505;0.7979737830241164
38.781078;1.0446545348960246;0.8334234364637062;0.7978780500972343;-4.6518271784320197e-07;-4.994832395683006e-07;1.0448326714355245;10.000231013231966;0.8334583435383607;0.015563064515605959;0.015564092488875426;0.797637709861105;0.014894423980423378;0.7979753226514044
38.791078;1.0446596138156903;0.8334238173616946;0.7978783132906737;-4.652985429677034e-07;-4.982643268350722e-07;1.0448308139672593;10.000251708109536;0.8334594053274922;0.015563072999568954;0.015564080335653874;0.7976353085624466;0.014894424205997146;0.7979767683592708
38.801078;1.0446644543480397;0.8334241571488971;0.7978785322338917;-4.6540964560023123e-07;-4.970034284222475e-07;1.0448290907434923;10.000272646128874;0.8334604936200501;0.01556308246892798;0.015564067159738215;0.7976329191884408;0.014894426290046635;0.797978116077808
38.811078;1.0446690529585205;0.8334244554039675;0.7978787096694868;-4.6551341926009894e-07;-4.957033687941452e-07;1.0448275075389142;10.000293844567414;0.8334616166479468;0.01556309291665782;0.015564053019859057;0.797630535609688;0.014894430193877902;0.7979793640021684
38.821078;1.044673408062019;0.833424710708604;0.7978788503319962;-4.6560707239150463e-07;-4.943672271686736e-07;1.0448260669765064;10.00031533139586;0.8334627794738128;0.015563104376675366;0.015564038018244162;0.7976281526310688;0.014894435842251263;0.7979805118335289
38.831078;1.0446775200280536;0.833424920831063;0.7978789608592778;-4.656875308551675e-07;-4.929976164277861e-07;1.0448247692148893;10.000337136945221;0.8334639834748954;0.015563116907564293;0.015564022285511413;0.797625766449773;0.014894443144357249;0.7979815605819736
38.841078;1.0446813906143306;0.8334250828036202;0.7978790484775997;-4.657514284489609e-07;-4.915965638646076e-07;1.0448236131552813;10.000359273495166;0.8334652283099185;0.015563130554127879;0.015564005962101559;0.7976233740848011;0.014894452035056231;0.7979825130100268
38.851078;1.0446850218941912;0.8334251935791476;0.7978791197273692;-4.65795360590013e-07;-4.901659793009452e-07;1.0448225982483084;10.00038173812264;0.8334665142999783;0.015563145333083572;0.015563989183601357;0.7976209733548747;0.01489446249408554;0.7979833738615681
38.861078;1.0446884158698686;0.8334252503548275;0.7978791802855729;-4.658162610216391e-07;-4.887080416303705e-07;1.0448217249670317;10.000404523612533;0.8334678434617406;0.01556316125936892;0.015563972078714673;0.7976185636554183;0.014894474525155818;0.7979841496895405
38.871078;1.0446915755975115;0.8334252510094288;0.7978792358128707;-4.6581145272935544e-07;-4.872251204062698e-07;1.0448209929698626;10.000427607047994;0.8334692189760112;0.015563178364521929;0.015563954777251025;0.7976161462612391;0.01489448814005756;0.7979848486020463
38.881078;1.0446945062258524;0.8334251958352803;0.7978792926475172;-4.65778528679742e-07;-4.857193254842458e-07;1.0448203993474223;10.000450941110493;0.8334706440953157;0.015563196679445345;0.01556393741292287;0.7976137243220408;0.014894503374453515;0.7979854797114685
38.891078;1.0446972142108766;0.833425088735338;0.7978793579375555;-4.6571538985356883e-07;-4.841923442607482e-07;1.0448199390487223;10.000474468841428;0.8334721207502372;0.015563216216299011;0.015563920115470004;0.7976113026958261;0.01489452028969387;0.7979860523686912
38.901078;1.0446997061342929;0.833424936442448;0.79787943972562;-4.6562037347754636e-07;-4.826459570897113e-07;1.044819605600474;10.000498139181802;0.833473648615778;0.015563236969919157;0.015563903000212941;0.7976088875157735;0.014894538942564692;0.7979865754463427
38.911078;1.044701988458439;0.8334247468583911;0.7978795471240296;-4.654922728434742e-07;-4.810826168014575e-07;1.0448193898473384;10.00052191289449;0.8334752253018337;0.01556325892025212;0.015563886180425625;0.7976064865448886;0.014894559369495259;0.7979870566339438
38.921078;1.0447040670567087;0.8334245274597963;0.797879690379385;-4.6533034974501513e-07;-4.795054601819484e-07;1.0448192786045376;10.000545765827045;0.8334768469186036;0.015563282027460334;0.015563869794380012;0.797604109720309;0.01489458159758835;0.7979875016006978
38.931078;1.0447059464565291;0.8334242841851333;0.7978798803697897;-4.6513444248649205e-07;-4.779179375773225e-07;1.044819256182466;10.00056968597087;0.8334785086706595;0.015563306229448483;0.015563853996954688;0.7976017685192871;0.014894605643827415;0.7979879135497274
38.941078;1.0447076300818128;0.833424021019427;0.7978801274538158;-4.6490486863215786e-07;-4.7632338867472006e-07;1.044819307473738;10.000593662136884;0.8334802056343567;0.015563331451024658;0.015563838925557976;0.7975994751136903;0.01489463149049852;0.7979882937489532
38.951078;1.0447091215304811;0.8334237401028274;0.7978804406962731;-4.646420756649715e-07;-4.747246265297448e-07;1.0448194192070026;10.000617673230343;0.83348193382968;0.015563357618344412;0.01556382469617368;0.7975972421998497;0.014894659065514793;0.7979886421570284
38.961078;1.0447104257357496;0.8334234421662595;0.797880827850561;-4.643463794743248e-07;-4.73123779546098e-07;1.0448195792143034;10.000641688009253;0.833483691321752;0.01556338466355043;0.015563811423924259;0.7975950828291385;0.014894688253080645;0.7979889574251009
38.971078;1.0447115490251053;0.8334231269746137;0.7978812952399997;-4.6401793660875196e-07;-4.715224232844842e-07;1.044819775433933;10.000665670499206;0.8334854783033367;0.015563412526000337;0.015563799224121629;0.7975930096474687;0.014894718917044157;0.7979892365365419
38.981078;1.0447124989953727;0.8334227934178918;0.7978818474572672;-4.6365693476476604e-07;-4.6992165674825195e-07;1.04481999499449;10.000689577672784;0.8334872962932495;0.015563441165885691;0.015563788195433472;0.7975910337088975;0.01489475090746079;0.7979894750639667
38.991078;1.0447132850179581;0.8334224393046891;0.7978824870662814;-4.6326386405010546e-07;-4.683221112406708e-07;1.0448202237645332;10.00071335619051;0.8334891477668266;0.015563470574576759;0.01556377840782039;0.7975891635587947;0.01489478406568304;0.7979896691719737
39.001078;1.0447139175113285;0.8334220613369567;0.7978832142198371;-4.6283973698974077e-07;-4.6672410462425094e-07;1.044820446954475;10.000736957051162;0.8334910355501116;0.015563500760259813;0.015563769895418252;0.7975874050606083;0.01489481823757952;0.7979898176376299
39.011078;1.044714405148779;0.8334216559091054;0.7978840270509189;-4.623863248605231e-07;-4.651279451295125e-07;1.0448206498634078;10.00076035890029;0.8334929616160491;0.01556353172461792;0.015563762662918262;0.7975857618906136;0.014894853271415332;0.7979899213938216
39.021078;1.0447147527731249;0.833421220243466;0.7978849228952853;-4.6190638541445587e-07;-4.6353404028851675e-07;1.0448208183371295;10.000783574935095;0.8334949274062472;0.015563563455938248;0.01556375670720171;0.7975842367030226;0.014894889003341301;0.7979899817068448
39.031078;1.0447149626719647;0.833420752411207;0.797885898895477;-4.6140367616241823e-07;-4.619427007775728e-07;1.0448209397079917;10.000806641693599;0.8334969356014513;0.015563595936352785;0.01556375202444077;0.7975828323768279;0.014894925255544714;0.7979899994968526
39.041078;1.0447150376259013;0.8334202505403863;0.7978869518086592;-4.608825420926256e-07;-4.603540446334338e-07;1.0448210035725511;10.00082960738824;0.8334989907621695;0.015563629142142274;0.015563748595244299;0.797581552184275;0.014894961849407962;0.7979899763601772
39.051078;1.0447149819299602;0.8334197125657827;0.7978880780539382;-4.603472754759812e-07;-4.587679904232842e-07;1.0448210013359955;10.000852530970729;0.8335010984361407;0.015563663029579174;0.015563746372561825;0.7975803993247903;0.014894998615693995;0.7979899157203462
39.061078;1.0447147998786108;0.8334191364339137;0.7978892742276352;-4.5980171510446405e-07;-4.5718418006492544e-07;1.0448209253505383;10.00087548137033;0.8335032645009725;0.015563697521474438;0.01556374528423738;0.7975793767472172;0.01489503539773026;0.7979898219485327
39.071078;1.0447144947726363;0.8334185197489091;0.7978905375224028;-4.592491725127828e-07;-4.556020788738865e-07;1.0448207688458453;10.000898524350319;0.8335054949802115;0.01556373251415014;0.015563745243217587;0.7975784870018953;0.014895072060460778;0.7979896976340856
39.081078;1.0447140703537026;0.8334178589470279;0.7978918654260548;-4.586925294648531e-07;-4.5402114613516466e-07;1.04482052674708;10.00092170712281;0.8335077953703999;0.015563767896125876;0.015563746158405148;0.7975777324210416;0.014895108501229897;0.7979895420541258
39.091078;1.0447135328778892;0.8334171496605253;0.7978932544739149;-4.581341873724906e-07;-4.52440947316194e-07;1.0448201965001025;10.000945059220847;0.8335101702539791;0.015563803554241223;0.015563747946153126;0.7975771156149762;0.014895144647139385;0.797989352052246
39.101078;1.0447128910335173;0.8334163886596085;0.7978946990085877;-4.5757587471260433e-07;-4.5086139315785097e-07;1.044819777905712;10.000968611698413;0.8335126233377841;0.01556383937896573;0.015563750538955914;0.7975766388653559;0.014895180449888785;0.7979891234149518
39.111078;1.0447121538364446;0.8334155751308825;0.7978961915333497;-4.5701886477793614e-07;-4.4928275976783e-07;1.0448192727714;10.000992417557182;0.8335151564425288;0.015563875276982215;0.01556375388511824;0.7975763024620053;0.014895215889507993;0.797988852154842
39.121078;1.0447113291120014;0.8334147094929256;0.7978977240977176;-4.564644905519648e-07;-4.47705311984608e-07;1.0448186852444332;10.001016557148784;0.8335177684712226;0.015563911173935952;0.015563757951115663;0.7975761040525327;0.014895250965805469;0.797988535778665
39.131078;1.0447104235762654;0.8334137912528384;0.7978992886268228;-4.559141544637972e-07;-4.461290538967591e-07;1.0448180212748468;10.001041128633219;0.833520456090599;0.01556394701592173;0.015563762736822799;0.7975760399004621;0.014895285674298358;0.7979881732850534
39.141078;1.0447094434279345;0.8334128181725685;0.7979008759545648;-4.553686769358335e-07;-4.445536880105169e-07;1.0448172864668066;10.001066231249625;0.833523214888574;0.015563982773423872;0.015563768277637788;0.7975761063975046;0.014895319988822618;0.7979877643838018
39.151078;1.0447083946670097;0.8334117862188835;0.7979024750183739;-4.548278303695397e-07;-4.42978542346616e-07;1.044816484067387;10.001091942310053;0.8335260397556054;0.015564018426095194;0.015563774619546224;0.797576300096014;0.014895353853568457;0.7979873095186801
39.161078;1.0447072828741877;0.8334106895669056;0.7979040735349714;-4.542907285010338e-07;-4.414026396363049e-07;1.0448156145263179;10.001118287906737;0.8335289249080668;0.015564053938307941;0.015563781790561228;0.7975766167674677;0.014895387190387691;0.7979868098922633
39.171078;1.0447061130576383;0.8334095210534186;0.7979056594998764;-4.5375659384940277e-07;-4.3982501573545045e-07;1.0448146765852497;10.001145225431323;0.8335318638924754;0.01556408925467736;0.015563789783885458;0.7975770510050137;0.014895419920563443;0.7979862666739487
39.181078;1.0447048904213996;0.8334082725864287;0.7979072218261456;-4.5322500062975725e-07;-4.382449174232216e-07;1.0448136690137666;10.001172658796838;0.8335348498858279;0.015564124309866716;0.01556379856687106;0.7975775962801406;0.01489545196822799;0.797985680729388
39.191078;1.0447036217513623;0.8334069355482984;0.7979087504493096;-4.5269562385282684e-07;-4.3666184288816577e-07;1.044812591531223;10.001200474141813;0.8335378766564929;0.01556415904303956;0.0155638081079639;0.797578244712389;0.014895483245451908;0.7979850535056278
39.201078;1.0447023163817086;0.8334055015864957;0.7979102365715547;-4.5216825346174447e-07;-4.350758147110625e-07;1.0448114441184557;10.001228564182188;0.8335409401052019;0.015564193424068711;0.0155638183886331;0.797578987596972;0.014895513656563386;0.7979843879393306
39.211078;1.0447009857900464;0.833403963081776;0.7979116726704015;-4.5164307183008854e-07;-4.3348745019108286e-07;1.044810226187966;10.001256827368556;0.833544039659702;0.015564227477074736;0.015563829408263346;0.7975798167217375;0.01489554312204614;0.7979836887513928
39.221078;1.0446996422420773;0.8334023135362513;0.7979130523611562;-4.5112069119640296e-07;-4.3189731463976006e-07;1.04480893755307;10.001285156118245;0.8335471782225146;0.015564261278492144;0.015563841186256396;0.7975807246959414;0.014895571591002783;0.7979829622881376
39.231078;1.0446982976200703;0.8334005478924738;0.7979143702401845;-4.506019121420247e-07;-4.3030543487592466e-07;1.0448075804866122;10.00131343574644;0.8335503601568511;0.015564294933446349;0.015563853749027643;0.7975817042471155;0.01489559902948547;0.7979822150971412
39.241078;1.0446969628903628;0.8333986612904971;0.7979156215183731;-4.500873211873587e-07;-4.287118417947478e-07;1.0448061603049668;10.001341547464225;0.8335535883357333;0.0155643285538822;0.015563867124344039;0.7975827473700258;0.014895625402967735;0.7979814515845913
39.251078;1.0446956477398954;0.8333966474672011;0.7979168015212419;-4.495771060173265e-07;-4.271173549916612e-07;1.0448046834788052;10.001369360478918;0.8335568625769473;0.01556436224833176;0.01556388133831939;0.797583845271122;0.014895650677759796;0.7979806733608926
39.261078;1.0446943593030407;0.8333944995144594;0.7979179055956016;-4.4907154437702037e-07;-4.2552351740181354e-07;1.0448031551516679;10.0013967273097;0.8335601806230158;0.015564396116527124;0.015563896396608315;0.7975849895747007;0.01489567484157255;0.7979798806583465
39.271078;1.0446931009200875;0.8333922121522956;0.7979189293664047;-4.485716830443255e-07;-4.2393204998438567e-07;1.0448015786754545;10.001423495165394;0.833563539378066;0.01556443025031044;0.015563912278052214;0.7975861732921757;0.014895697927874142;0.7979790736985448
39.281078;1.0446918727950094;0.8333897831921163;0.797919868114065;-4.480793561813478e-07;-4.2234450219379826e-07;1.0447999571009257;10.001449525677295;0.8335669349671182;0.015564464729806026;0.015563928945334295;0.7975873906056068;0.014895720025131832;0.7979782526325276
39.291078;1.0446906736855102;0.8333872135023108;0.7979207153953083;-4.4759677360757504e-07;-4.207618977475853e-07;1.0447982939348874;10.001474706931198;0.833570363104246;0.015564499592680692;0.015563946353316626;0.7975886362716331;0.014895741260437526;0.7979774166992543
39.301078;1.0446895017754463;0.8333845056508116;0.797921462818325;-4.4712646165266655e-07;-4.191844239718183e-07;1.0447965918853217;10.001498944764645;0.8335738200401995;0.015564534792319366;0.015563964461334146;0.7975899051989379;0.014895761767324744;0.7979765641212625
39.311078;1.0446883544015442;0.8333816624065229;0.7979221011875411;-4.4667129703984963e-07;-4.1761154260427725e-07;1.0447948513147618;10.001522146944948;0.8335773026925807;0.015564570185792985;0.015563983233752333;0.7975911923432629;0.014895781653571976;0.7979756925603727
39.321078;1.0446872278312231;0.8333786868739331;0.7979226217217762;-4.4623401195639214e-07;-4.1604235907480645e-07;1.044793070330077;10.0015442225346;0.8335808070514082;0.01556460556300398;0.015564002616010281;0.7975924934092286;0.01489580098570182;0.7979747993913675
39.331078;1.0446861182709386;0.8333755837735023;0.7979230172833705;-4.458166156625261e-07;-4.144759707823095e-07;1.0447912459156978;10.0015650940563;0.8335843260971891;0.015564640694810863;0.015564022531136463;0.7975938059427148;0.01489581979247172;0.7979738821436191
39.341078;1.0446850231510625;0.8333723593859065;0.7979232832541244;-4.454202362628908e-07;-4.1291166487595246e-07;1.0447893745855967;10.001584704213023;0.8335878501588686;0.015564675377825826;0.015564042916960412;0.797595129269387;0.014895838075284218;0.7979729389334692
39.351078;1.0446839408685558;0.8333690202677355;0.7979234169113271;-4.450453126545884e-07;-4.113488452645749e-07;1.0447874528669836;10.001603007469402;0.8335913698369801;0.01556470945846809;0.015564063758790854;0.7975964633482958;0.014895855828670986;0.7979719679561682
39.361078;1.0446828696346246;0.8333655733346218;0.797923416340596;-4.446919635497514e-07;-4.0978680799252004e-07;1.0447854783510857;10.001619961089084;0.8335948779678549;0.015564742823999177;0.015564085092991342;0.7975978083486339;0.014895873072516727;0.7979709665333603
39.371078;1.0446818080795586;0.8333620267910643;0.7979232804400594;-4.443601183689281e-07;-4.0822465078653475e-07;1.0447834513659497;10.001635527900273;0.8335983685721684;0.015564775379085457;0.015564106992604746;0.7975991652449683;0.01489588986805608;0.7979699314437444
39.381078;1.0446807578733914;0.8333583895860772;0.7979230091162547;-4.4404935450479304e-07;-4.0666137140443516e-07;1.044781376529975;10.001649678147292;0.8336018343199486;0.015564807041381079;0.015564129548183453;0.797600535775885;0.014895906296845013;0.7979688602718463
39.391078;1.0446797250929174;0.8333546708124497;0.7979226029151769;-4.4375871344620403e-07;-4.0509596492299827e-07;1.0447792625464465;10.001662386614871;0.8336052645482954;0.015564837758020702;0.015564152864189077;0.7976019218625663;0.014895922425113766;0.7979677520338602
39.401078;1.044678718336782;0.83335088070882;0.7979220630291501;-4.4348629446446815e-07;-4.035275684321905e-07;1.0447771208748655;10.001673635986421;0.8336086446430432;0.015564867520971054;0.015564177065698822;0.79760332615473;0.014895938285207001;0.797966606978459
39.411078;1.0446777456230076;0.8333470312848384;0.79792139171011;-4.4322886310839484e-07;-4.0195581434102657e-07;1.0447749655069212;10.001683421811583;0.8336119570245184;0.015564896367725713;0.015564202280443928;0.7976047527430232;0.014895953884970812;0.7979654259653964
39.421078;1.044676813031446;0.8333431355403248;0.7979205922920104;-4.429823319362246e-07;-4.0038110255244046e-07;1.044772813130151;10.001691749655997;0.8336151828850555;0.015564924369858311;0.015564228592748178;0.7976062064348056;0.014895969228598718;0.7979642095479911
39.431078;1.0446759255605007;0.833339206617497;0.7979196689781959;-4.4274270763872434e-07;-3.9880443149210124e-07;1.0447706813851303;10.001698624636937;0.8336183036968446;0.015564951617645793;0.015564255999524745;0.7976076917314002;0.014895984312666349;0.7979629574992549
39.441078;1.0446750887352492;0.8333352570603592;0.7979186265732946;-4.425062780691065e-07;-3.9722700470008565e-07;1.0447685859096572;10.00170403971713;0.833621302773131;0.015564978210820282;0.015564284389356742;0.7976092128209493;0.014895999099059915;0.7979616687796076
39.451078;1.0446743097926026;0.8333312979172668;0.7979174700167383;-4.4226927840885675e-07;-3.956501598426926e-07;1.0447665391329928;10.001707977302555;0.8336241663661581;0.015565004263223863;0.015564313560694383;0.7976107741926506;0.014896013506284039;0.7979603419021492
39.461078;1.0446735974295922;0.8333273388198651;0.7979162040381518;-4.420280114025324e-07;-3.9407562055268395e-07;1.0447645515668398;10.001710420811348;0.8336268836023264;0.015565029906948828;0.015564343278836837;0.7976123810273217;0.014896027430517605;0.7979589760369082
39.471078;1.0446729600635714;0.8333233890762951;0.7979148330437469;-4.4177933616938346e-07;-3.925055122462314e-07;1.044762633799316;10.001711351880887;0.8336294461094718;0.015565055283328482;0.01556437332119994;0.7976140390519271;0.014896040774760066;0.7979575715436761
39.481078;1.0446724042262467;0.8333194581056577;0.7979133609431454;-4.415209025607166e-07;-3.9094203968995134e-07;1.0447607970096964;10.001710734067903;0.8336318474141008;0.015565080531788863;0.015564403476100603;0.7976157540093114;0.014896053462627713;0.7979561292331098
39.491078;1.044671933782921;0.8333155548865977;0.7979117908360345;-4.4125101790495777e-07;-3.8938724166731544e-07;1.044759051398166;10.001708506045706;0.8336340818535954;0.01556510578476255;0.01556443353673324;0.7976175307883128;0.01489606542988925;0.7979546500104383
39.501078;1.044671549630416;0.8333116876071835;0.7979101243418142;-4.4096840240462757e-07;-3.8784304839828125e-07;1.0447574047450296;10.001704593385696;0.8336361440904716;0.015565131168824195;0.015564463319952369;0.7976193724017075;0.014896076614250629;0.7979531353216665
39.511078;1.04467124983398;0.8333078640830871;0.7979083609020903;-4.4067202297027245e-07;-3.86311601076853e-07;1.0447558623856958;10.001698930319527;0.8336380297321766;0.01556515680254196;0.015564492675451236;0.797621279506557;0.014896086954771709;0.7979515875897657
39.521078;1.0446710303740165;0.8333040918354657;0.7979064983546615;-4.403612989424671e-07;-3.8479541138005255e-07;1.0447544270975495;10.001691476952987;0.833639736077966;0.015565182780300871;0.015564521474265718;0.7976232506097047;0.014896096388732119;0.7979500106714011
39.531078;1.0446708862355;0.8333003771753769;0.7979045347275749;-4.4003660195899304e-07;-3.8329683399272484e-07;1.0447530985891964;10.001682226885046;0.8336412619332567;0.015565209156077241;0.01556454960574835;0.7976252824791872;0.014896104851401077;0.7979484094885525
39.541078;1.044670812182129;0.8332967250884468;0.7979024697252836;-4.396992513172998e-07;-3.818174217901985e-07;1.044751873896545;10.00167121062009;0.8336426069730464;0.015565235945015314;0.015564576981995459;0.7976273710007975;0.014896112294123723;0.7979467881862758
39.551078;1.0446708037000458;0.833293140522848;0.7979003052337463;-4.393510036722447e-07;-3.803580591663006e-07;1.0447507487434038;10.001658497988554;0.8336437719120647;0.015565263132358403;0.015564603528669063;0.7976295125243028;0.014896118701706703;0.797945148170882
39.561078;1.0446708578700006;0.8332896291485296;0.7978980449293522;-4.38993809594832e-07;-3.7891946014143715e-07;1.044749718480446;10.001644195570043;0.8336447591258366;0.015565290677774337;0.015564629173954452;0.7976317043796509;0.014896124080748191;0.7979434876714915
39.571078;1.0446709728339727;0.8332861969073665;0.7978956932163978;-4.386296672329549e-07;-3.7750237181803685e-07;1.044748777360132;10.001628436888733;0.8336455727463503;0.015565318527527803;0.015564653866409513;0.7976339441644317;0.014896128441088103;0.7979418033918432
39.581078;1.0446711468293493;0.833282848915506;0.797893254190845;-4.3826024879000535e-07;-3.7610766060782066e-07;1.0447479170788874;10.001611375414733;0.8336462182413686;0.015565346636003152;0.015564677605843416;0.7976362295068445;0.014896131809606056;0.7979400925045482
39.591078;1.0446713779651775;0.8332795880763253;0.7978907314411193;-4.37886771174197e-07;-3.747366804189297e-07;1.044747127103301;10.001593182823818;0.8336467015418079;0.015565374978315292;0.015564700444499686;0.7976385588690835;0.014896134257878718;0.7979383530049285
39.601078;1.0446716639391986;0.8332764143144238;0.7978881291554998;-4.3751028322615735e-07;-3.733917673916182e-07;1.044746396838934;10.001574039347126;0.8336470276772348;0.015565403544476745;0.015564722471944098;0.7976409313189529;0.014896135905030368;0.7979365833594523
39.611078;1.0446720015713584;0.8332733250172222;0.7978854537441255;-4.3713204529427137e-07;-3.720762771474936e-07;1.044745717079963;10.001554120800515;0.8336471994410817;0.01556543231915829;0.015564743807332132;0.7976433447586835;0.014896136899522315;0.7979347829104514
39.621078;1.0446723868902978;0.8332703160858621;0.7978827142479028;-4.367538231323722e-07;-3.707941842133316e-07;1.0447450797271702;10.0015335973092;0.8336472172633573;0.015565461269757629;0.015564764581451404;0.7976457951204345;0.014896137396633882;0.7979329525184223
39.631078;1.0446728159039198;0.8332673829895804;0.7978799212465317;-4.3637807729107287e-07;-3.695496405893036e-07;1.0447444769511984;10.001512633131162;0.8336470806793607;0.015565490355648715;0.015564784913095545;0.7976482771655352;0.014896137540777711;0.7979310942060666
39.641078;1.0446732855834828;0.8332645214737947;0.7978770852212629;-4.3600799307920904e-07;-3.683466194158772e-07;1.0447439006355432;10.001491379206888;0.833646789769784;0.015565519538041334;0.01556480490449993;0.797650785287468;0.01489613745888756;0.7979292102696961
39.651078;1.0446737940361117;0.8332617273824434;0.7978742154081411;-4.356472303149397e-07;-3.6718883933289503e-07;1.0447433419192176;10.001469970835098;0.8336463447945719;0.015565548779235739;0.015564824647944755;0.7976533138340657;0.01489613725062843;0.7979273030276268
39.661078;1.0446743392928903;0.8332589958685085;0.7978713201919537;-4.352994396759032e-07;-3.6607994234409894e-07;1.044742791045641;10.001448527139866;0.8336457445485075;0.015565578037928744;0.015564844230479373;0.7976558570995721;0.014896136976350298;0.7979253747825181
39.671078;1.0446749180260604;0.833256321178135;0.7978684084566335;-4.3496782619427133e-07;-3.650234781612348e-07;1.044742238311618;10.001427147394327;0.8336449861853974;0.015565607267900638;0.015564863737725016;0.7976584092700006;0.014896136669901557;0.7979234278064038
39.681078;1.0446755258847193;0.8332536974028115;0.7978654896558232;-4.346549701865925e-07;-3.640227295691597e-07;1.0447416759231285;10.001405914867457;0.8336440676089057;0.015565636423618365;0.015564883244020132;0.7976609643811222;0.014896136357886957;0.7979214642661167
39.691078;1.0446761579365436;0.8332511195252417;0.7978625722784404;-4.3436279087654007e-07;-3.630808364872527e-07;1.0447410996460147;10.001384903053973;0.8336429898552735;0.015565665460761347;0.015564902791852814;0.7976635160110195;0.01489613605689088;0.7979194858942994
39.701078;1.0446768070678245;0.833248584066233;0.7978596631444873;-4.3409256785344285e-07;-3.6220083012205337e-07;1.0447405093394937;10.001364177772848;0.8336417572480794;0.015565694324791473;0.015564922378363714;0.7976660573189273;0.01489613577289004;0.7979174950243317
39.711078;1.0446774623020108;0.8332460888013253;0.7978567684582416;-4.338451953135052e-07;-3.6138515470072413e-07;1.0447399078585557;10.001343803201863;0.8336403761308612;0.015565722932956647;0.015564941942538605;0.7976685817522772;0.014896135513285199;0.7979154966371723
39.721078;1.0446781088837045;0.8332436316815314;0.7978538950382883;-4.336216578016996e-07;-3.6063547969769187e-07;1.0447392989215358;10.001323849030458;0.8336388539761214;0.015565751153648425;0.015564961367161364;0.7976710839988741;0.014896135291623303;0.797913498567966
39.731078;1.044678728864627;0.8332412101020918;0.7978510510948493;-4.334234289847268e-07;-3.599530557366773e-07;1.0447386858802121;10.001304388756342;0.8336371995721642;0.015565778803186476;0.015564980512850136;0.7976735606831636;0.014896135125268446;0.7979115098484871
39.741078;1.0446793022252197;0.8332388206630202;0.7978482464420724;-4.332524331322738e-07;-3.593387559882553e-07;1.0447380724345934;10.001285486580295;0.8336354237560181;0.015565805674497977;0.015564999253764776;0.797676009720432;0.014896135035328393;0.7979095389849029
39.751078;1.0446798094486553;0.8332364590347874;0.7978454915606801;-4.331105632043952e-07;-3.5879270571549155e-07;1.0447374638489273;10.001267185678602;0.8336335393053427;0.015565831565902102;0.015565017495307167;0.7976784285609907;0.0148961350502806;0.7979075930260283
39.761078;1.0446802336503025;0.8332341210732247;0.7978427965119895;-4.329994056559687e-07;-3.5831406985782973e-07;1.0447368666341112;10.001249520273992;0.8336315595462541;0.015565856285669054;0.015565035181653298;0.7976808132298991;0.014896135211323751;0.7979056780281744
39.771078;1.0446805610078715;0.8332318046951782;0.7978401708429069;-4.3292060573158385e-07;-3.5790116751284033e-07;1.0447362868133683;10.001232542179457;0.8336294969709502;0.015565879651952007;0.015565052289659693;0.7976831589273575;0.014896135565495528;0.7979038000632054
39.781078;1.0446807807138003;0.8332295100182265;0.7978376234119058;-4.328760710243011e-07;-3.5755172949795034e-07;1.0447357289084642;10.001216323858424;0.8336273625835741;0.01556590149860964;0.015565068804262696;0.7976854613811251;0.014896136148445887;0.797901964450547
39.791078;1.044680884524895;0.8332272384235091;0.7978351616053418;-4.3286727498067637e-07;-3.572630017474829e-07;1.0447351968187555;10.001200930028931;0.8336251658582717;0.015565921685799263;0.015565084685329042;0.7976877176860979;0.014896136985191821;0.7979001739049058
39.801078;1.0446808661223708;0.8332249929936347;0.797832791003007;-4.328945084202387e-07;-3.570317076122035e-07;1.0447346952457504;10.001186386531183;0.8336229152799437;0.015565940114995054;0.015565099852993999;0.7976899264129083;0.014896138098319307;0.7978984286226213
39.811078;1.0446807214103335;0.8332227799395919;0.7978305155081106;-4.329567545594523e-07;-3.568541693044531e-07;1.0447342298035456;10.001172671605834;0.8336206193597174;0.015565956724091867;0.015565114202218582;0.7976920878968847;0.0148961394991856;0.7978967279601219
39.821078;1.04468044943386;0.8332206086324057;0.7978283376867271;-4.330517600209546e-07;-3.5672647717059553e-07;1.0447338056572932;10.001159730120856;0.8336182874333957;0.015565971448658475;0.015565127617314305;0.7976942043453131;0.014896141175417037;0.7978950713005307
