time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.831078;1.0446800526147937;0.8332184893364203;0.7978262596475073;-4.331763008880097e-07;-3.5664444807551403e-07;1.0447334257984198;10.001147492140811;0.8336159295029476;0.01556598418864088;0.015565139974578585;0.79769627887954;0.014896143081301062;0.7978934583251274
39.841078;1.044679535661437;0.8332164310134561;0.7978242835857495;-4.3332668795902116e-07;-3.5660335873146315e-07;1.0447330903762024;10.001135882645496;0.8336135558357286;0.015565994821307343;0.015565151146850614;0.7976983141464314;0.014896145139199731;0.7978918897597059
39.851078;1.044678904068557;0.8332144411965725;0.797822411054784;-4.3349909307405096e-07;-3.565976503665057e-07;1.0447327981793313;10.001124824656896;0.8336111772084859;0.015566003234165772;0.015565161012354865;0.7977003112608423;0.014896147265545097;0.7978903673227711
39.861078;1.044678163574484;0.83321252611526;0.7978206424247977;-4.3368965233236596e-07;-3.5662104781317324e-07;1.0447325488525216;10.001114238884622;0.8336088055366047;0.01556600932314695;0.015565169467757978;0.7977022693844283;0.014896149397409013;0.7978888922895861
39.871078;1.0446773207744446;0.8332106896094431;0.7978189783622077;-4.3389437228389305e-07;-3.566671381666037e-07;1.0447323426469828;10.001104043651859;0.8336064537016019;0.015566012965792696;0.015565176436301755;0.7977041859784233;0.01489615148561974;0.7978874650904624
39.881078;1.0446763836208133;0.8332089327230722;0.7978174219049256;-4.341088449625409e-07;-3.5672995752210343e-07;1.0447321781405954;10.001094155992028;0.8336041344175994;0.015566014020167242;0.01556518186945539;0.7977060577054231;0.0148961534600782;0.7978860864776717
39.891078;1.044675360746222;0.8332072546809612;0.797815978727309;-4.343282645977169e-07;-3.56804415668159e-07;1.0447320518161187;10.001084481677738;0.8336018598799272;0.015566012345735446;0.015565185751044132;0.7977078819470897;0.014896155210731574;0.7978847578253239
39.901078;1.0446742603096797;0.8332056529587328;0.7978146558671588;-4.3454798012893426e-07;-3.5688662790293544e-07;1.0447319599883846;10.001074899058581;0.8335996417913204;0.015566007812570413;0.015565188085776595;0.7977096575656786;0.014896156605156871;0.7978834804535767
39.911078;1.0446730893781981;0.8332041222002166;0.7978134603247499;-4.3476402690600386e-07;-3.56973803451316e-07;1.0447319001226212;10.00106526039888;0.8335974905794821;0.015566000301025194;0.015565188870998737;0.7977113838558582;0.014896157513360568;0.7978822551226588
39.921078;1.0446718537498458;0.8332026545494738;0.7978123985240894;-4.349731711208903e-07;-3.5706346836600794e-07;1.04473187097372;10.001055408680065;0.8335954150708036;0.015565989704918348;0.015565188084119578;0.7977130587546356;0.014896157820107602;0.797881081212266
39.931078;1.0446705575501283;0.8332012419043863;0.797811476505225;-4.3517291664209977e-07;-3.5715282086662583e-07;1.044731872500496;10.001045196750779;0.8335934232703339;0.015565975935175698;0.015565185692658719;0.7977146781656813;0.01489615744195687;0.797879955917091
39.941078;1.0446692032589484;0.8331998782398653;0.7978106998033229;-4.3536192124823167e-07;-3.572388563857346e-07;1.0447319049704222;10.001034505479453;0.8335915234668033;0.015565958919096042;0.015565181670408577;0.7977162371831639;0.014896156346629857;0.7978788748906489
39.951078;1.0446677928954173;0.8331985607952118;0.7978100732101727;-4.355400050485529e-07;-3.5731885084703065e-07;1.044731967710181;10.001023251208439;0.833589724234424;0.015565938602569433;0.015565176009489588;0.7977177317836566;0.014896154551247123;0.7978778346702873
39.961078;1.044666328586929;0.8331972898153401;0.7978096009303497;-4.3570732628651796e-07;-3.57390717328205e-07;1.0447320593459901;10.001011379228197;0.8335880325236467;0.015565914967655003;0.015565168725580603;0.7977191592629936;0.014896152111875092;0.7978768345537633
39.971078;1.0446648114851755;0.8331960674802373;0.7978092862359878;-4.358639402977719e-07;-3.5745310902046036e-07;1.044732179622687;10.000998857100598;0.8335864513613818;0.015565888052170096;0.015565159850874736;0.7977205173891782;0.014896149116778199;0.7978758755214793
39.981078;1.0446632408206833;0.8331948976383772;0.7978091303857181;-4.360100920023171e-07;-3.575052668071987e-07;1.0447323310693177;10.000985678778328;0.8335849793029164;0.015565857940787188;0.01556514942474045;0.7977218031607818;0.0148961456712362;0.7978749584882805
39.991078;1.0446616143860425;0.833193786387332;0.7978091323905613;-4.3614612053648066e-07;-3.5754668073033187e-07;1.0447325189377703;10.000971876005886;0.8335836120291967;0.01556582473364281;0.01556513750240007;0.7977230122366036;0.014896141882189498;0.7978740846007514
40.001078;1.0446599297828705;0.8331927411828568;0.7978092900207722;-4.36271906903366e-07;-3.575767989110401e-07;1.044732749784899;10.000957526803042;0.8335823445186836;0.015565788536531847;0.015565124157636685;0.79772413921107;0.014896137854955733;0.7978732557499194
40.011078;1.0446581857710253;0.8331917679294466;0.7978096004732386;-4.363865923903848e-07;-3.57595026389437e-07;1.04473303022135;10.00094274692571;0.8335811724423553;0.015565749480231298;0.015565109458707111;0.7977251783252975;0.014896133694856721;0.797872473818058
40.021078;1.04465638309678;0.8331908688075845;0.7978100602230551;-4.364886130226607e-07;-3.5760085316839703e-07;1.0447333657866917;10.000927655754746;0.8335800926034083;0.015565707717112635;0.015565093450222193;0.797726124799092;0.014896129503186249;0.7978717399996457
40.031078;1.0446545243215464;0.8331900427197787;0.7978106651347447;-4.365759590216915e-07;-3.575939422083144e-07;1.044733759011731;10.00091234571406;0.8335791027625005;0.015565663391651245;0.015565076161374489;0.797726975835576;0.014896125366971723;0.7978710550111321
40.041078;1.044652613325383;0.8331892871851224;0.797811411254846;-4.3664659333359144e-07;-3.5757438381502284e-07;1.044734207409955;10.00089689196495;0.83357820145271;0.015565616641444324;0.015565057625613136;0.7977277305212144;0.014896121355738468;0.7978704201443055
40.051078;1.0446506544523328;0.8331885994252339;0.7978122956242898;-4.3669888094336013e-07;-3.575430779024753e-07;1.0447347033368153;10.00088137667962;0.8335773880576568;0.015565567622898655;0.015565037892228819;0.7977283899679951;0.01489611752664428;0.7978698384874063
40.061078;1.0446486512238906;0.8331879763262324;0.7978133163076311;-4.3673197274484147e-07;-3.5750196306491914e-07;1.0447352360884474;10.000865887999211;0.833576662590304;0.015565516528210139;0.015565017029406904;0.7977289579595532;0.014896113922236024;0.7978693144153187
40.071078;1.044646605649275;0.8331874146213628;0.7978144712734021;-4.367459386058477e-07;-3.574540105223985e-07;1.044735793951519;10.000850509332517;0.8335760240041987;0.01556546359746679;0.015564995135602114;0.7977294411330503;0.014896110567450901;0.7978688514059046
40.081078;1.0446445182024584;0.8331869112468251;0.7978157572329087;-4.367415429093379e-07;-3.5740290346388946e-07;1.0447363642874983;10.000835316569885;0.833575468323109;0.01556540910498291;0.015564972347913271;0.7977298484334399;0.014896107474226528;0.7978684510939307
40.091078;1.0446423884253688;0.8331864634774546;0.7978171700198422;-4.3671990609609423e-07;-3.573525374626695e-07;1.044736933101056;10.000820374278955;0.8335749898166249;0.015565353312087095;0.015564948826724828;0.7977301894357021;0.014896104639159179;0.7978681145768572
40.101078;1.0446402160900616;0.8331860696342092;0.7978187059334235;-4.3668230251800173e-07;-3.573066167322497e-07;1.044737486143634;10.000805738514382;0.8335745841230299;0.015565296444740985;0.015564924737938178;0.7977304721065516;0.014896102042390637;0.7978678436067189
40.111078;1.0446380012053909;0.833185730228004;0.7978203624719956;-4.3663020233086547e-07;-3.5726841146917126e-07;1.0447380108085829;10.000791471396534;0.8335742494185958;0.015565238716624248;0.01556490024188277;0.797730702222109;0.014896099659132803;0.7978676401230248
40.121078;1.0446357428888313;0.8331854485060453;0.7978221380656126;-4.365655282282144e-07;-3.572407946408484e-07;1.044738497702175;10.000777647432074;0.8335739854314527;0.01556518034533655;0.015564875474524738;0.7977308847461995;0.01489609746550015;0.7978675056279235
40.131078;1.0446334393758239;0.8331852302455327;0.7978240312983188;-4.364908169601536e-07;-3.5722647193363443e-07;1.0447389418150033;10.000764345588674;0.8335737926388652;0.0155651215388024;0.015564850541751685;0.7977310246265921;0.014896095438330459;0.7978674416364998
40.141078;1.0446310890394601;0.8331850831038868;0.7978260402880211;-4.3640907172576556e-07;-3.572279691196068e-07;1.0447393425379392;10.000751638429357;0.8335736724676737;0.015565062477785685;0.01556482553502778;0.7977311259191565;0.014896093567197718;0.7978674502868816
40.151078;1.0446286909089995;0.8331850155867562;0.7978281621328128;-4.363235574572279e-07;-3.5724727878691513e-07;1.0447397031892118;10.000739582545128;0.8335736270609269;0.015565003315731976;0.015564800538813081;0.7977311909281914;0.014896091872722408;0.797867534421375
40.161078;1.0446262451299295;0.8331850358439095;0.7978303921988836;-4.362376923511308e-07;-3.572858189642872e-07;1.0447400315871755;10.000728215107497;0.8335736577927942;0.015564944199192014;0.01556477562177477;0.7977312202687313;0.01489609041309238;0.7978676972375495
40.171078;1.0446237544034591;0.8331851509266647;0.7978327244929948;-4.361549149549959e-07;-3.573448428598072e-07;1.0447403404725708;10.000717561534366;0.8335737648256052;0.015564885292856774;0.015564750828334473;0.7977312132687665;0.01489608928385151;0.7978679416002354
40.181078;1.0446212253306484;0.8331853669412935;0.7978351535294453;-4.3607843627985917e-07;-3.574252291405524e-07;1.0447406465426918;10.00070764975954;0.8335739485748872;0.015564826783766856;0.015564726184319403;0.7977311686218598;0.014896088621639469;0.797868269593429
40.191078;1.0446186674002358;0.8331856893353059;0.7978376754841224;-4.3601074997995583e-07;-3.5752667445341367e-07;1.0447409682364328;10.000698524184712;0.833574209941905;0.015564768867070653;0.015564701712060246;0.7977310854106646;0.01489608859339567;0.7978686825523104
40.201078;1.0446160897882795;0.8331861222978469;0.7978402875267382;-4.359531350878368e-07;-3.5764764557300875e-07;1.0447413232039662;10.00069025144218;0.8335745481252933;0.015564711745065934;0.01556467743888781;0.7977309640161274;0.014896089363360657;0.7978691812915808
40.211078;1.0446134988663185;0.8331866678573929;0.7978429867922953;-4.359056946819946e-07;-3.5778626037736606e-07;1.0447417273367765;10.00068291296028;0.8335749587082928;0.01556465563472787;0.01556465340413182;0.7977308064415295;0.014896091068952448;0.797869766558696
40.221078;1.0446108983355085;0.8331873254066804;0.7978457701871872;-4.358679009424456e-07;-3.579411409649836e-07;1.0447421942809647;10.000676593469263;0.8335754340075541;0.015564600757169127;0.015564629667233128;0.7977306158880415;0.014896093820598914;0.7978704389673409
40.231078;1.0446082906715997;0.8331880913431696;0.797848634747398;-4.358392523538242e-07;-3.5811164393870817e-07;1.0447427337975395;10.000671372953533;0.8335759649186832;0.015564547318955187;0.015564606299439964;0.7977303956323529;0.014896097700020457;0.7978711977905538
40.241078;1.0446056781396345;0.8331889592823527;0.7978515772491226;-4.358196953239239e-07;-3.582975661191191e-07;1.0447433519535507;10.000667316694766;0.8335765425529792;0.015564495488107863;0.015564583369458256;0.7977301482417293;0.014896102746427298;0.7978720398954721
40.251078;1.0446030636118535;0.8331899212606344;0.7978545931918876;-4.3580950033195403e-07;-3.584987730048625e-07;1.0447440550565563;10.000664466144837;0.8335771588061331;0.015564445369731755;0.015564560944223364;0.7977298761930378;0.014896108960714406;0.797872960295827
40.261078;1.0446004507231925;0.8331909685560752;0.7978576768136578;-4.3580893465676127e-07;-3.5871500006960725e-07;1.0447448535837125;10.000662839236792;0.8335778060136393;0.01556439701342004;0.01556453909412202;0.7977295829027546;0.01489611633417425;0.797873953627328
40.271078;1.0445978429313552;0.8331920912005616;0.7978608217344385;-4.358182418327894e-07;-3.5894569286648163e-07;1.0447457621203489;10.00066243223701;0.8335784768374013;0.015564350448508594;0.015564517883762204;0.797729272485562;0.014896124865376432;0.7978750143445467
40.281078;1.0445952435538182;0.8331932774674615;0.797864021149504;-4.358376984401091e-07;-3.5918992417900264e-07;1.0447467956530587;10.00066321454539;0.8335791655475806;0.015564305709973334;0.015564497346516847;0.7977289491046288;0.014896134554747522;0.7978761351801652
40.291078;1.044592657265356;0.8331945146661217;0.7978672680199297;-4.358675700413415e-07;-3.594465968658521e-07;1.0447479653752934;10.000665127635044;0.8335798693696945;0.015564262829258869;0.015564477467340276;0.7977286178884205;0.01489614540253044;0.7978773059308493
40.301078;1.0445900906239904;0.8331957905017585;0.7978705554840516;-4.3590811468739305e-07;-3.5971442091519816e-07;1.0447492763788249;10.000668094617055;0.8335805877090782;0.015564221797428123;0.015564458192944337;0.7977282859756409;0.014896157416402867;0.7978785144651975
40.311078;1.0445875508182219;0.8331970934223257;0.7978738772872526;-4.359596247842358e-07;-3.5999133496478774e-07;1.0447507273082004;10.000672030275057;0.8335813207745838;0.015564182547845548;0.015564439439730161;0.7977279611461261;0.014896170613828962;0.7978797494615872
40.321078;1.0445850444100275;0.8331984120724526;0.7978772277391988;-4.3602254496646213e-07;-3.602741918029784e-07;1.0447523117756496;10.000676849411777;0.8335820700544233;0.015564144978177574;0.01556442107894924;0.797727649586611;0.01489618501314676;0.7978810020889968
40.331078;1.0445825774666573;0.8331997352485757;0.7978806006437011;-4.3609762138594447e-07;-3.605591689919794e-07;1.0447540206865435;10.000682479403036;0.8335828390986767;0.015564108973164518;0.015564402938621345;0.7977273553020456;0.014896200617819037;0.7978822649518693
40.341078;1.0445801567490232;0.8332010525785724;0.7978839884220223;-4.361858400339519e-07;-3.608423975406621e-07;1.044755843745814;10.000688872062849;0.833583632525884;0.015564074408333366;0.015564384833727435;0.7977270806606291;0.014896217402830923;0.7978835307663665
40.351078;1.044577790451142;0.8332023549854405;0.7978873830920324;-4.362882656053714e-07;-3.611203675307838e-07;1.0447577706942917;10.000695999874893;0.8335844546222522;0.015564041152494696;0.015564366583334538;0.7977268271293813;0.014896235308417183;0.7978847932261214
40.361078;1.0445754869219055;0.8332036347002726;0.7978907780669281;-4.364060303072996e-07;-3.61390151626787e-07;1.0447597933142447;10.000703831491219;0.8335853092592206;0.015564009064317132;0.015564348008706548;0.7977265959475505;0.014896254248810381;0.797886048136998
40.371078;1.0445732526696632;0.8332048850393415;0.797894168689617;-4.365401995978631e-07;-3.616496399819239e-07;1.0447619072262646;10.000712314107187;0.833586200152076;0.01556397797218913;0.015564328927735032;0.7977263885208047;0.014896274140135076;0.7978872929789464
40.381078;1.0445710923796663;0.8332060999526234;0.7978975515983326;-4.366914435863809e-07;-3.61897760384726e-07;1.0447641123359215;10.000721387167498;0.8335871300624091;0.01556394767746083;0.015564309150697404;0.7977262070840826;0.014896294918982127;0.7978885262537982
40.391078;1.0445690095256919;0.8332072737080332;0.7979009242063874;-4.368600480828351e-07;-3.621345051251404e-07;1.0447664116085746;10.000730998110049;0.8335880997178262;0.01556391799906749;0.015564288489412983;0.7977260552777838;0.014896316533009352;0.7978897475319519
40.401078;1.0445670058506549;0.8332084004045546;0.7979042845577259;-4.370462032031164e-07;-3.6236069192752727e-07;1.0447688085469713;10.000741097054066;0.8335891079971701;0.015563888797310996;0.015564266776576107;0.797725937447729;0.014896338923629094;0.7978909572196704
40.411078;1.0445650813761838;0.8332094729780672;0.7979076312781596;-4.3724996780141754e-07;-3.6257757644383934e-07;1.0447713045292708;10.000751633580014;0.8335901530041137;0.015563859952500009;0.015564243879847285;0.7977258575577363;0.014896362011614843;0.7978921557275064
40.421078;1.0445632340151272;0.8332104827275958;0.797910963793154;-4.3747109776792734e-07;-3.627865935428206e-07;1.0447738975094714;10.000762557677085;0.8335912325967243;0.015563831354934641;0.015564219704492127;0.7977258190350739;0.014896385702155136;0.7978933430628758
40.431078;1.0445614574019024;0.8332114201979692;0.7979142828658062;-4.3770913815395916e-07;-3.6298937779913235e-07;1.0447765827268805;10.000773812180203;0.8335923438848911;0.015563802924403932;0.015564194181427257;0.7977258249522399;0.014896409918121977;0.7978945187233818
40.441078;1.0445597400241762;0.8332122772753816;0.7979175908616333;-4.3796344401743584e-07;-3.6318785286912304e-07;1.0447793540145727;10.000785332539106;0.8335934822949211;0.015563774620219102;0.015564167243028542;0.7977258778098284;0.014896434610978823;0.7978956810149236
40.451078;1.04455806727023;0.8332130488542617;0.79792089158122;-4.382331448440161e-07;-3.6338397616811083e-07;1.0447822034727394;10.000797055030986;0.8335946419665743;0.01556374643701079;0.015564138803093782;0.7977259789973471;0.014896459730241098;0.7978968265917505
40.461078;1.044556424403085;0.8332137322432689;0.7979241904891833;-4.3851736383197027e-07;-3.63579076675236e-07;1.0447851205734673;10.00080891251844;0.8335958181787706;0.015563718399693458;0.015564108756523611;0.7977261286596166;0.014896485206160201;0.7978979505312177
40.471078;1.0445547990420592;0.83321432564237;0.7979274949944188;-4.388154400911564e-07;-3.6377349976355475e-07;1.0447880932338784;10.000820824280835;0.8335970095457195;0.015563690543942722;0.015564076991001626;0.7977263261235993;0.014896510964261563;0.7978990463172086
40.481078;1.044553182815606;0.8332148277224755;0.7979308132515294;-4.391270229961198e-07;-3.639670063108764e-07;1.0447911092731126;10.000832694143682;0.8335982178092576;0.015563662889378355;0.015564043390504271;0.7977265698422907;0.01489653693339597;0.7979001068838191
40.491078;1.044551571976178;0.8332152374888266;0.797934152047627;-4.394518819226225e-07;-3.6415921785992735e-07;1.0447941568177708;10.000844410693563;0.8335994462316635;0.015563635428443016;0.015564007829615421;0.7977268571940864;0.014896563037232592;0.7979011265551834
40.501078;1.0445499665535796;0.833215554070706;0.7979375156398483;-4.3978928077214335e-07;-3.6434965632009886e-07;1.044797225184532;10.000855857028384;0.8336006987069202;0.015563608134477339;0.015563970173804663;0.7977271848453943;0.014896589192098585;0.7979021012493732
40.511078;1.044548368628288;0.8332157777383753;0.7979409058833669;-4.4013746871421474e-07;-3.645378390717122e-07;1.0448003055224793;10.000866933117114;0.8336019793552949;0.01556358098083382;0.015563930291469049;0.7977275488001985;0.01489661531381258;0.7979030269582524
40.521078;1.044546781255555;0.8332159109180798;0.7979443229292346;-4.404937304861236e-07;-3.6472341711743085e-07;1.0448033903896052;10.000877561531537;0.8336032917225712;0.015563553945063752;0.015563888075435977;0.7977279435493759;0.014896641326189208;0.7979038989501629
40.531078;1.044545208151747;0.8332159570271848;0.7979477653119627;-4.4085476878865614e-07;-3.6490596799455785e-07;1.0448064737277594;10.000887674293157;0.8336046388028246;0.015563526997620942;0.015563843469009776;0.7977283611888821;0.014896667162117357;0.797904712345968
40.541078;1.0445436532444181;0.8332159188053374;0.7979512290290153;-4.412171588177255e-07;-3.650846409694264e-07;1.0448095508313342;10.000897209632388;0.8336060240897737;0.015563500113596439;0.015563796478755934;0.7977287920602054;0.014896692756198758;0.7979054626845552
40.551078;1.0445421200485676;0.8332157987333737;0.7979547075652506;-4.4157796923965257e-07;-3.6525799644956344e-07;1.0448126174875545;10.000906117763884;0.8336074514359234;0.0155634732999705;0.01556374715916147;0.7977292265060514;0.014896718060284251;0.7979061455187046
40.561078;1.0445406114043732;0.8332156006095579;0.7979581939611555;-4.419353236313691e-07;-3.6542412485517805e-07;1.0448156690643537;10.000914358545414;0.8336089237662881;0.015563446599742516;0.01556369558880807;0.7977296556566578;0.014896743081126484;0.797906755682808
40.571078;1.044539128954628;0.8332153302244216;0.7979616823833463;-4.422882068486219e-07;-3.655809370349378e-07;1.0448186999580005;10.000921893548124;0.8336104423145531;0.015563420076152185;0.015563641864919096;0.7977300712032397;0.014896767882585059;0.7979072877520769
40.581078;1.044537671955768;0.8332149946510162;0.797965167421089;-4.426356777743751e-07;-3.6572658373281243e-07;1.044821703960824;10.000928679657076;0.8336120062496842;0.015563393794166488;0.015563586108917147;0.797730465338481;0.014896792546914173;0.7979077381631826
40.591078;1.0445362370642872;0.8332146004824653;0.7979686428853398;-4.4297652343506916e-07;-3.6586008470832633e-07;1.0448246755540098;10.000934666384556;0.8336136130343625;0.015563367807665849;0.015563528464231854;0.7977308309425452;0.014896817150362836;0.7979081070779602
40.601078;1.0445348197705122;0.8332141522519401;0.797972101780669;-4.433095935733779e-07;-3.6598164262349076e-07;1.0448276107241417;10.000939800230592;0.8336152600004243;0.015563342161989298;0.015563469087153302;0.7977311619238525;0.014896841760529154;0.7979083979022498
40.611078;1.0445334153479242;0.833213652908259;0.7979755372563312;-4.4363401118394903e-07;-3.6609216917128854e-07;1.0448305069816743;10.000944028412661;0.8336169456749779;0.015563316905243164;0.015563408136876584;0.797731453534101;0.014896866439805334;0.7979086152344103
40.621078;1.0445320183152962;0.8332131064187638;0.7979789436559577;-4.4394899025933284e-07;-3.661927431823803e-07;1.0448333639138672;10.000947292101035;0.8336186698543239;0.015563292097610168;0.015563345761073053;0.7977317023428202;0.014896891269278133;0.7979087635449569
40.631078;1.044530622689987;0.8332125197396422;0.7979823171582802;-4.442538308225799e-07;-3.662844879506437e-07;1.0448361840978149;10.000949523398459;0.8336204330023631;0.015563267815539381;0.015563282082583294;0.7977319059899156;0.014896916373759167;0.7979088470641118
40.641078;1.044529223712654;0.833211901930692;0.7979856557994368;-4.445479839175886e-07;-3.663683957243849e-07;1.0448389721652815;10.000950661713558;0.8336222356469128;0.015563244140304312;0.015563217199253772;0.7977320629453504;0.01489694190688401;0.7979088696767414
40.651078;1.0445278182727114;0.8332112619461014;0.7979889585642851;-4.4483070815342426e-07;-3.664450920509185e-07;1.0448417324524568;10.000950669533369;0.8336240781814926;0.015563221134839093;0.015563151191425042;0.7977321726895776;0.014896968014836318;0.7979088344505206
40.661078;1.0445264036654105;0.8332106072731109;0.7979922241979568;-4.451007935935789e-07;-3.665149235577905e-07;1.0448444681646545;10.000949523088224;0.8336259612441493;0.015563198838329306;0.015563084127043094;0.7977322363673917;0.014896994822652608;0.7979087435536307
40.671078;1.044524977547711;0.8332099436388621;0.7979954505021977;-4.453568023197929e-07;-3.665784010717945e-07;1.0448471826404797;10.000947192480815;0.8336278862150861;0.015563177288406359;0.015563016069344382;0.7977322578778709;0.014897022440752966;0.7979085990716701
40.681078;1.0445235392230312;0.8332092759587216;0.7979986341234029;-4.4559740630883825e-07;-3.666367574488881e-07;1.0448498810224254;10.000943636296109;0.8336298549873918;0.015563156538004016;0.0155629470985371;0.7977322451988738;0.014897050969033238;0.7979084038458523
40.691078;1.0445220899192404;0.8332086101947191;0.7980017711199955;-4.4582150956069656e-07;-3.666919587109678e-07;1.0448525705324088;10.000938810429473;0.8336318689207007;0.015563136648468423;0.015562877334464289;0.7977322106521564;0.014897080500725083;0.7979081606946045
40.701078;1.044520631717693;0.8332079544224515;0.7980048577552494;-4.460283116525721e-07;-3.667460170729787e-07;1.0448552592917788;10.000932678758538;0.8336339279141373;0.015563117683095786;0.015562806926999007;0.7977321693372816;0.014897111135165907;0.7979078708691153
40.711078;1.0445191665849822;0.8332073176933175;0.7980078905544471;-4.462172071368567e-07;-3.6680061083306634e-07;1.0448579553117556;10.00092521978013;0.83363603013219;0.015563099713918253;0.015562736020057718;0.7977321360732618;0.01489714298402331;0.7979075338217538
40.721078;1.0445176966090872;0.8332067075921815;0.7980108663066777;-4.4638746781717984e-07;-3.6685723045707687e-07;1.044860666235823;10.000916429392166;0.8336381719191289;0.015563082830644838;0.015562664725923091;0.7977321224729508;0.014897176151061599;0.7979071476567259
40.731078;1.044516224331515;0.8332061295216707;0.7980137827915412;-4.465382789928234e-07;-3.669169390255067e-07;1.044863399618935;10.000906321479057;0.8336403478616715;0.015563067137250391;0.015562593116194347;0.7977321363284433;0.014897210710488896;0.7979067095570571
40.741078;1.0445147519715061;0.833205588468507;0.7980166392581247;-4.4666918579041237e-07;-3.6697993441532936e-07;1.0448661628718936;10.000894922476265;0.8336425519459371;0.015563052728547721;0.015562521223257367;0.7977321824937611;0.0148972467139118;0.7979062167945473
40.751078;1.0445132814029516;0.8332050909451347;0.7980194350961242;-4.467803140781424e-07;-3.670459442383658e-07;1.044868961894787;10.000882255320546;0.8336447796435265;0.015563039668116981;0.015562449056268033;0.7977322628834801;0.014897284210783639;0.7979056673925021
40.761078;1.0445118155078674;0.8332046456993537;0.798022167680921;-4.468722963734394e-07;-3.6711525096945943e-07;1.044871800251051;10.000868333614873;0.8336470290050205;0.015563027993299956;0.01556237662156681;0.7977323758941013;0.01489732325981967;0.7979050591671962
40.771078;1.0445103590337843;0.8332042629997376;0.7980248322573616;-4.4694618957439015e-07;-3.6718921873056525e-07;1.0448746801788757;10.000853180165064;0.8336492999310017;0.015563017727633341;0.015562303933120287;0.7977325169980755;0.014897363918737477;0.7979043881960467
40.781078;1.0445089183830547;0.8332039532283164;0.7980274239895679;-4.4700333161773576e-07;-3.672699910651273e-07;1.0448776036614982;10.000836838959588;0.8336515926814908;0.015563008879017895;0.015562231013454756;0.7977326803900516;0.014897406224608957;0.7979036490015
40.791078;1.044507500263938;0.833203726291172;0.798029939737245;-4.470451712278201e-07;-3.673600039817019e-07;1.044880573194326;10.000819360219882;0.8336539065184667;0.015563001444134403;0.01556215789475013;0.79773285998732;0.01489745018914969;0.7979028366435541
40.801078;1.0445061101578388;0.8332035913868016;0.7980323774491759;-4.470732484939761e-07;-3.674617269565027e-07;1.044883592618771;10.000800774758396;0.8336562390477742;0.015562995422498775;0.015562084632224558;0.7977330491790802;0.014897495803557691;0.7979019485280089
40.811078;1.044504752662216;0.8332035558093265;0.7980347335246862;-4.470891857931244e-07;-3.6757741549028036e-07;1.0448866666524332;10.000781080740571;0.8336585868682407;0.015562990822959177;0.015562011332820933;0.7977332406450688;0.014897543038028462;0.7979009849481841
40.821078;1.0445034325429812;0.8332036243295903;0.7980370014161888;-4.4709450255870176e-07;-3.677088825046608e-07;1.0448897994695154;10.000760250229334;0.8336609465574077;0.015562987667935175;0.01556193817889756;0.7977334267539781;0.014897591831376535;0.7978999488998081
40.831078;1.0445021541248443;0.8332038009435357;0.7980391729242283;-4.470903033701819e-07;-3.6785753095906634e-07;1.0448929943798362;10.00073823658033;0.8336633147051454;0.015562985985791894;0.015561865415022861;0.7977335992053838;0.014897642086356836;0.7978988454951212
40.841078;1.0445009206797438;0.833204090847553;0.7980412397957698;-4.4707714082911773e-07;-3.680245365390473e-07;1.0448962546179108;10.000714975235557;0.8336656880386163;0.015562985784959035;0.015561793301907836;0.7977337480183856;0.01489769368626031;0.7978976817633315
40.851078;1.0444997357593033;0.8332045001554128;0.7980431940658163;-4.470552648181273e-07;-3.6821106000553056e-07;1.0448995836292314;10.000690393033713;0.8336680645156533;0.015562987050588107;0.015561722085695923;0.7977338613211421;0.014897746511874662;0.7978964667970736
40.861078;1.0444986044901;0.8332050347153823;0.7980450284119054;-4.470249115609359e-07;-3.684182901154643e-07;1.0449029843111115;10.000664419947329;0.8336704444183721;0.01556298976717993;0.015561652001742754;0.797733925965587;0.014897800442796679;0.7978952113500032
40.871078;1.0444975328436406;0.8332056995934901;0.7980467369341713;-4.469862458867234e-07;-3.6864705057386805e-07;1.0449064584493877;10.000636990029172;0.833672830206569;0.015562993919321295;0.015561583283502503;0.7977339283639708;0.014897855362780649;0.7978939270494062
40.881078;1.0444965260835635;0.8332064985404539;0.7980483148015931;-4.469391197148702e-07;-3.688975493494344e-07;1.044910006259091;10.000608042388972;0.8336752246614225;0.015562999468564445;0.015561516157619118;0.7977338552042892;0.014897911172987787;0.7978926253143219
40.891078;1.0444955882275992;0.8332074334565007;0.7980497571647671;-4.4688310668575155e-07;-3.691697986879235e-07;1.0449136245164732;10.000577526585275;0.8336776288326279;0.01556300633714313;0.015561450831666471;0.7977336939960042;0.01489796779066696;0.7978913161335814
40.901078;1.0444947224152108;0.8332085047198178;0.7980510590739358;-4.4681779174311525e-07;-3.6946391845269183e-07;1.0449173048610991;10.000545403381045;0.8336800414443162;0.015563014413341736;0.015561387482556924;0.7977334337790072;0.014898025139444727;0.7978900076093131
40.911078;1.0444939314750474;0.8332097123134125;0.7980522158704592;-4.467428091231335e-07;-3.697798793147034e-07;1.0449210343468627;10.000511644841135;0.833682459336183;0.015563023580205396;0.015561326248367537;0.7977330653785927;0.014898083150422103;0.7978887068398691
40.921078;1.0444932178390822;0.8332110568110573;0.7980532232880017;-4.4665759816075756e-07;-3.701172936025117e-07;1.0449247969265973;10.000476235049131;0.8336848782501958;0.015563033752587559;0.015561267230040652;0.7977325810035824;0.01489814175861959;0.7978874216068398
40.931078;1.04449258195494;0.833212539353344;0.7980540779937948;-4.465612689872792e-07;-3.7047526229555773e-07;1.0449285748886634;10.000439168606395;0.8336872936328349;0.015563044897308939;0.015561210501813104;0.7977319742675456;0.014898200882531281;0.7978861608424713
40.941078;1.044492021342916;0.8332141609213977;0.7980547781956046;-4.4645286423632907e-07;-3.7085212465842443e-07;1.0449323503108539;10.000400459440701;0.8336897007994926;0.015563057019184217;0.015561156127573451;0.7977312399091478;0.01489826041565793;0.7978849319369538
40.951078;1.044491532451154;0.8332159218822875;0.7980553232016304;-4.4633183130012323e-07;-3.712454747509872e-07;1.0449361057082036;10.000360156141626;0.8336920945115582;0.015563070127881317;0.015561104184775154;0.7977303727815971;0.014898320244770502;0.7978837370769033
40.961078;1.044491113185957;0.8332178222594218;0.7980557125778462;-4.4619803380634055e-07;-3.716522738346756e-07;1.0449398240903902;10.000318344484771;0.8336944687785593;0.015563084227595544;0.015561054771463533;0.7977293681475022;0.014898380257562276;0.7978825733370702
40.971078;1.0444907641016052;0.8332198621530679;0.798055946050394;-4.46051420066462e-07;-3.7206874057330647e-07;1.044943489509438;10.000275142974065;0.8336968171415065;0.015563099338925836;0.015561007983734361;0.7977282229297415;0.01489844032866524;0.7978814356247498
40.981078;1.0444904883970403;0.8332220414515357;0.7980560238622292;-4.458920623100163e-07;-3.724904041795999e-07;1.0449470881020462;10.00023069957742;0.8336991329764467;0.015563115511924802;0.015560963902187133;0.7977269359271114;0.014898500327864992;0.7978803181561461
40.991078;1.044490290495689;0.8332243595393625;0.7980559468286466;-4.457203597605188e-07;-3.7291250426972875e-07;1.044950608827152;10.000185186175772;0.8337014095893347;0.015563132807833092;0.015560922613355609;0.7977255077334618;0.014898560153774708;0.7978792145934464
41.001078;1.044490173998572;0.8332268155407327;0.7980557162214381;-4.4553708509037886e-07;-3.7333029936145505e-07;1.044954043025039;10.000138790180191;0.8337036404395626;0.015563151279249314;0.015560884222488013;0.7977239408232997;0.014898619742836319;0.7978781188242485
41.011078;1.0444901409820733;0.833229407835832;0.7980553337642362;-4.4534348794772085e-07;-3.737392036641342e-07;1.0449573829740828;10.000091696226105;0.8337058194097664;0.015563170958458121;0.015560848821113;0.7977222387481687;0.014898679040943883;0.7978770259266241
41.021078;1.044490192211223;0.8332321331791052;0.7980548017876135;-4.4514131405942236e-07;-3.7413505002996244e-07;1.044960620827076;10.000044068686458;0.8337079407333184;0.01556319183051555;0.015560816462492254;0.7977204053335438;0.01489873798010088;0.7978759318990444
41.031078;1.0444903268708552;0.8332349871112447;0.7980541233098868;-4.4493259927986033e-07;-3.7451453171048823e-07;1.044963748501992;9.999996056812183;0.8337099987854092;0.015563213809189772;0.015560787176548765;0.79771844485457;0.014898796486747407;0.7978748324849715
41.041078;1.0444905425482691;0.8332379650533135;0.7980533013313561;-4.4471949714797835e-07;-3.748757090031067e-07;1.044966758275198;9.999947802056761;0.8337119880532775;0.01556323674415274;0.015560760970895107;0.7977163617752348;0.014898854501035024;0.7978737231245562
41.051078;1.0444908354212248;0.8332410625169502;0.7980523379075709;-4.445042025669154e-07;-3.7521825352520274e-07;1.0449696442382868;9.999899426687746;0.8337139034289459;0.015563260450054118;0.015560737807182286;0.7977141594424421;0.014898911974084331;0.7978726005558796
41.061078;1.0444911997035888;0.8332442746942585;0.7980512341962605;-4.4428884617019784e-07;-3.755430191126801e-07;1.0449724037431685;9.999851028079208;0.8337157405905921;0.015563284742379807;0.015560717596694066;0.7977118390577668;0.014898968841853903;0.7978714639129124
41.071078;1.0444916273999554;0.8332475962701279;0.7980499907488899;-4.440753922131052e-07;-3.758511486489996e-07;1.0449750374595475;9.999802690609986;0.833717496088705;0.015563309461526651;0.015560700226164433;0.7977093995324921;0.014899025011639214;0.7978703139800768
41.081078;1.044492109205772;0.833251021224605;0.7980486073545039;-4.4386554326006246e-07;-3.7614346534926377e-07;1.0449775486966808;9.999754494015846;0.8337191674905726;0.015563334469400168;0.015560685588183064;0.797706837652317;0.014899080376873186;0.7978691517314592
41.091078;1.0444926358024684;0.833254543041997;0.7980470837246927;-4.4366063186647024e-07;-3.7642053749872106e-07;1.0449799431793227;9.999706510898907;0.8337207535197139;0.015563359633038976;0.015560673580203735;0.7977041486064393;0.014899134834249572;0.7978679777025502
41.101078;1.0444931988542585;0.8332581558675305;0.7980454209802147;-4.434615340077159e-07;-3.7668316752266847e-07;1.0449822292828173;9.999658802793842;0.8337222532295467;0.015563384829132497;0.01556066407571778;0.7977013274479191;0.014899188287909702;0.7978667925995829
41.111078;1.0444937913651131;0.833261855081827;0.7980436219769285;-4.4326869434077094e-07;-3.769328407990279e-07;1.0449844178553782;9.999611420329135;0.8337236645190669;0.01556340996591783;0.015560656913631388;0.7976983708861436;0.014899240650512003;0.7978655979255529
41.121078;1.0444944080403542;0.8332656366890265;0.7980416903520764;-4.4308254530355426e-07;-3.7717173272500553e-07;1.044986520792792;9.9995644018054;0.8337249829318292;0.01556343497856721;0.015560651913924696;0.7976952784284671;0.014899291836165557;0.7978643958638458
41.131078;1.0444950467931797;0.8332694967023125;0.798039629599735;-4.4290390385580916e-07;-3.7740216493682944e-07;1.0449885492647573;9.999517759169102;0.8337262009393596;0.015563459807086021;0.01556064889019918;0.7976920525785947;0.014899341730499071;0.7978631893745227
41.141078;1.0444957100167127;0.8332734307505727;0.7980374430533782;-4.4273354114789066e-07;-3.776259991792857e-07;1.0449905128257326;9.99947146896298;0.8337273088070862;0.015563484402894196;0.015560647654480363;0.797688698609653;0.01489939015952535;0.7978619825456487
41.151078;1.0444964031708195;0.8332774337792214;0.7980351346226765;-4.4257155531460884e-07;-3.7784469640596414e-07;1.0449924187170756;9.999425495087651;0.8337282974956275;0.015563508748467611;0.015560648023515188;0.7976852249041243;0.014899436892364648;0.7978607805509427
41.161078;1.0444971323072594;0.8332814997300961;0.7980327089227766;-4.424176136791948e-07;-3.780600702402542e-07;1.044994270774335;9.999379820294418;0.8337291613122793;0.015563532849122843;0.015560649818500473;0.7976816432956028;0.014899481677462167;0.7978595896189415
41.171078;1.0444979039860673;0.8332856214366786;0.7980301706858663;-4.42271747181153e-07;-3.7827490799411865e-07;1.0449960692026348;9.999334452993796;0.8337298983468843;0.01556355671450833;0.01556065284961064;0.7976779681411975;0.0148995242813691;0.7978584164524132
41.181078;1.0444987262815888;0.8332897912087353;0.7980275246847136;-4.421348247680639e-07;-3.784926983418198e-07;1.0449978118634091;9.999289419303606;0.8337305092078926;0.015563580359178038;0.015560656901388132;0.797674214683462;0.01489956450169636;0.7978572665432151
41.191078;1.0444996079099809;0.8332940011159587;0.7980247763892487;-4.420083850743266e-07;-3.787165637968851e-07;1.0449994954001207;9.99924475280005;0.8337309955301783;0.015563603803920975;0.01556066174298461;0.7976703976333303;0.01489960216031711;0.7978561435716487
41.201078;1.0445005565984609;0.8332982428555111;0.7980219327661062;-4.418941003738243e-07;-3.7894833877778715e-07;1.04500111532837;9.999200481347046;0.8337313594293688;0.015563627061808749;0.015560667147019184;0.7976665304006578;0.014899637103941914;0.7978550502781617
41.211078;1.0445015784799176;0.8333025082925125;0.7980190025753188;-4.417933332757376e-07;-3.7918859850919094e-07;1.0450026669221835;9.999156618529913;0.8337316043145905;0.015563650112401883;0.015560672888575265;0.7976626257384184;0.014899669212732383;0.7978539883748199
41.221078;1.0445026780706492;0.8333067904430898;0.7980159959248059;-4.4170689321959875e-07;-3.794374640168554e-07;1.0450041472215443;9.999113165727177;0.8337317355535051;0.015563672881537387;0.015560678743118927;0.7976586970542299;0.014899698397138507;0.7978529581232245
41.231078;1.0445038585159916;0.8333110841203617;0.7980129234379645;-4.416350807166836e-07;-3.796954191798774e-07;1.0450055559253517;9.999070123604003;0.8337317594011628;0.015563695251965269;0.01556068450087434;0.7976547584350646;0.014899724585332053;0.79785195869995
41.241078;1.0445051221718504;0.833315385317174;0.7980097952756651;-4.415779879075569e-07;-3.799635114928617e-07;1.045006894495101;9.999027507292139;0.8337316815184174;0.015563717084804151;0.01556068997822509;0.7976508236210251;0.01489974772007102;0.7978509880631278
41.251078;1.0445064707102836;0.8333196897256193;0.7980066202106656;-4.4153554522945943e-07;-3.8024300362956604e-07;1.0450081640814743;9.998985357968909;0.8337315067345838;0.015563738226768103;0.015560695019499336;0.7976469054644285;0.014899767768216436;0.7978500426634874
41.261078;1.044507904682185;0.8333239921455708;0.7980034054819576;-4.4150731475952453e-07;-3.805350865208852e-07;1.0450093633377755;9.998943739694877;0.8337312395164133;0.015563758519500884;0.015560699498152301;0.7976430159744109;0.014899784721454088;0.7978491180486592
41.271078;1.044509423435326;0.8333282868470497;0.7980001575300448;-4.414924963187673e-07;-3.808408956810475e-07;1.0450104875640622;9.998902719188061;0.8337308847075738;0.015563777814030604;0.015560703313095893;0.7976391662771694;0.014899798583294776;0.7978482099078507
41.281078;1.044511024812935;0.833332567783277;0.7979968823994456;-4.4149011901358363e-07;-3.8116166564741366e-07;1.0450115287488497;9.998862347712572;0.833730448910175;0.01556379598233628;0.015560706391526334;0.7976353665361539;0.014899809382076946;0.797847314628076
41.291078;1.0445127042610534;0.8333368279048915;0.7979935855035493;-4.4149904210778044e-07;-3.814988489359244e-07;1.0450124757510093;9.998822654525814;0.8337299412081197;0.015563812921651021;0.015560708716120693;0.797631626466211;0.014899817212053803;0.7978464286010198
41.301078;1.0445144549855587;0.8333410578936895;0.7979902720541486;-4.41517636391666e-07;-3.8185398588069525e-07;1.0450133152614633;9.998783650474921;0.8337293717871906;0.015563828536136715;0.01556071033745925;0.7976279563306514;0.014899822239605617;0.7978455472239762
41.311078;1.0445162695760943;0.8333452463615776;0.7979869481688632;-4.4154360649544913e-07;-3.8222849293291397e-07;1.0450140337775857;9.998745343029032;0.8337287501214864;0.015563842710749216;0.015560711339345201;0.7976243671756809;0.01489982466441387;0.7978446656166408
41.321078;1.0445181417550482;0.8333493824546513;0.7979836210601071;-4.4157434678517285e-07;-3.826236963411682e-07;1.0450146204234172;9.998707751436463;0.8337280842183772;0.015563855305136933;0.01556071180134746;0.797620869944458;0.014899824687167239;0.7978437805398622
41.331078;1.0445200679941913;0.8333534583665194;0.7979802984602704;-4.4160742074655335e-07;-3.830408753077141e-07;1.045015069753251;9.998670916064638;0.8337273798374811;0.015563866161109927;0.015560711786289424;0.7976174741338539;0.014899822493183088;0.7978428913184391
41.341078;1.0445220481397917;0.8333574694625434;0.7979769884714771;-4.4164081209872376e-07;-3.8348108585806725e-07;1.0450153819978418;9.998634901922625;0.8337266391943327;0.015563875118177358;0.015560711328756919;0.797614186449558;0.014899818238275343;0.7978419996520986
41.351078;1.0445240836248537;0.8333614131357535;0.7979736993785023;-4.4167309300694393e-07;-3.839450386116488e-07;1.0450155603016158;9.998599793260354;0.8337258601259558;0.015563882044874093;0.015560710423023455;0.7976110108185799;0.014899812046317138;0.797841109058248
41.361078;1.0445261752516535;0.8333652884062898;0.7979704391362817;-4.417033980198957e-07;-3.844333339334235e-07;1.0450156081196336;9.998565686742054;0.8337250368944444;0.015563886873942473;0.015560709032710071;0.7976079502071088;0.014899804010516106;0.7978402243181602
41.371078;1.044528322830953;0.8333690959289528;0.7979672153248227;-4.417312410419072e-07;-3.8494687452735795e-07;1.0450155287453702;9.998532680680901;0.8337241625679229;0.015563889610820404;0.015560707110821642;0.7976050077985417;0.014899794189616655;0.7978393513905749
41.381078;1.0445305255536534;0.8333728372523805;0.7979640357312121;-4.4175654329149253e-07;-3.854869550031227e-07;1.0450153259361024;9.99850085848573;0.833723230897819;0.015563890311846523;0.01556070460415571;0.797602186470548;0.01489978261868617;0.7978384971193817
41.391078;1.0445327817871164;0.8333765141312299;0.7979609086868619;-4.4177957675742324e-07;-3.860547912355502e-07;1.0450150040666086;9.99847028518432;0.8337222363438419;0.015563889064030627;0.015560701446387451;0.7975994886182183;0.01489976933135744;0.7978376685228205
41.401078;1.0445350883798301;0.833380128604981;0.797957842249087;-4.418004543934694e-07;-3.8665073413713935e-07;1.0450145678881178;9.998441014761692;0.8337211727967886;0.015563885981566909;0.015560697543662703;0.797596916907405;0.014899754369935236;0.7978368725443649
41.411078;1.0445374398199467;0.8333836829603773;0.7979548427735127;-4.418188283694901e-07;-3.872737701964569e-07;1.045014022445142;9.998413086976212;0.8337200321131168;0.015563881206829307;0.015560692764412841;0.7975944746018553;0.014899737781657032;0.7978361162074764
41.421078;1.0445398280460747;0.8333871795221994;0.79795191392639;-4.418343416861219e-07;-3.8792169511660685e-07;1.0450133723593102;9.998386519973716;0.8337188043979197;0.015563874904945641;0.015560686959925433;0.7975921653082783;0.014899719616186888;0.7978354061071066
41.431078;1.044542243266745;0.833390620882081;0.7979490563856845;-4.4184708116368007e-07;-3.8859151560291795e-07;1.0450126207117418;9.998361314742846;0.8337174804967585;0.01556386725310686;0.015560679996061337;0.7975899924200999;0.014899699932255536;0.7978347468371746
41.441078;1.0445446747184268;0.8333940101131437;0.7979462685347558;-4.4185729500626153e-07;-3.892795370663574e-07;1.0450117693043381;9.998337464444816;0.8337160538716323;0.015563858438979642;0.01556067176070038;0.7975879583818587;0.014899678793689522;0.7978341402128406
41.451078;1.0445471111647713;0.8333973506337301;0.7979435476282128;-4.418648017320957e-07;-3.899815754797065e-07;1.0450108206602233;9.99831495965508;0.8337145204157349;0.01556384867502517;0.015560662160012652;0.7975860647261205;0.014899656253019616;0.7978335867047763
41.461078;1.0445495419928532;0.8334006462474544;0.7979408904868097;-4.4186862037491075e-07;-3.906935362085232e-07;1.0450097801228737;9.998293791705368;0.8337128783925424;0.01556383821114203;0.01556065112503243;0.7975843132317979;0.014899632360650537;0.7978330874845476
41.471078;1.044551958245091;0.8334039010447637;0.7979382939492097;-4.4186685533737534e-07;-3.9141169147112097e-07;1.045008656126572;9.998273957336222;0.8337111291843436;0.015563827332476488;0.01556063862042769;0.7975827068539473;0.014899607191794886;0.7978326451235811
41.481078;1.0445543527618224;0.8334071186461863;0.7979357548933157;-4.4185678046334177e-07;-3.9213252135689356e-07;1.0450074584852571;9.99825546027182;0.8337092768252027;0.015563816342567814;0.015560624646437643;0.7975812493328623;0.014899580840351806;0.7978322630030054
41.491078;1.04455672002578;0.8334103019689112;0.797933269315699;-4.4183498807499934e-07;-3.928524712575177e-07;1.0450061964999544;9.998238300894933;0.8337073263614566;0.015563805541949076;0.015560609238820787;0.7975799440694087;0.014899553385014402;0.7978319445402406
41.501078;1.0445590563339637;0.833413453877645;0.7979308316330548;-4.417975772230363e-07;-3.9356787953276464e-07;1.0450048786445096;9.998222469418193;0.8337052824669081;0.015563795219935225;0.01556059246910955;0.7975787934027265;0.01489952487348213;0.7978316926218677
41.511078;1.044561359535124;0.8334165769536872;0.7979284358466217;-4.417404975577526e-07;-3.942752367533411e-07;1.0450035133706854;9.998207960868996;0.8337031482279951;0.015563785650474306;0.015560574440459978;0.7975777986761767;0.014899495328517181;0.7978315091403655
41.521078;1.0445636275509127;0.8334196725193885;0.7979260774686467;-4.41659891857358e-07;-3.949714287788444e-07;1.045002108758329;9.998194786617951;0.8337009243065889;0.015563777079590547;0.015560555280767928;0.7975769603497403;0.014899464755779902;0.7978313947187755
41.531078;1.0445658576953467;0.8334227408397342;0.7979237535995939;-4.4155213152277813e-07;-3.9565376227257236e-07;1.0450006714952849;9.998182962366469;0.8336986093897746;0.015563769720415954;0.015560535127479328;0.7975762775375316;0.014899433152877773;0.7978313485169005
41.541078;1.0445680483356945;0.8334257820027162;0.797921461485424;-4.414138452639207e-07;-3.96320141941413e-07;1.0449992072047887;9.99817250113305;0.8336962017507985;0.015563763760963007;0.015560514087204054;0.7975757476210086;0.014899400517230262;0.7978313679325106
41.551078;1.0445702002191908;0.8334287962227177;0.7979191975680957;-4.412423564115925e-07;-3.969694060732603e-07;1.0449977204995686;9.99816342731093;0.8336937004569076;0.015563759363450828;0.015560492189707235;0.7975753663718164;0.014899366841550537;0.7978314485685196
41.561078;1.0445723154768076;0.833431784215687;0.7979169575535818;-4.410361532075001e-07;-3.976013019458817e-07;1.0449962141207225;9.998155786294857;0.8336911054477869;0.015563756646649022;0.015560469389068013;0.7975751281758595;0.014899332101440108;0.7978315851911044
41.571078;1.044574396381819;0.8334347480530345;0.7979147373444943;-4.4079507398390177e-07;-3.9821593564762043e-07;1.0449946892893294;9.998149639923074;0.8336884176612612;0.015563755676376178;0.015560445619316425;0.7975750262975646;0.014899296255031056;0.7978317731270144
41.581078;1.044576445622913;0.833437691671237;0.7979125340285752;-4.405201598668982e-07;-3.988133181321103e-07;1.0449931467977776;9.998145064142204;0.8336856391637343;0.015563756485696753;0.015560420840276866;0.7975750532078659;0.014899259256013198;0.79783200849563
41.591078;1.0445784670827358;0.8334406203227566;0.7979103459585131;-4.4021322256477556e-07;-3.993934424194622e-07;1.0449915874847384;9.998142144859735;0.8336827719564722;0.015563759102641368;0.015560395029416037;0.7975752010632368;0.014899221064151426;0.7978322876921146
