time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.601078;1.044580465111796;0.833443539098951;0.7979081726736292;-4.398765778798835e-07;-3.999564369457466e-07;1.0449900119139297;9.998140962592865;0.833679816873081;0.015563763544011946;0.015560368156590822;0.7975754626918772;0.01489918165320855;0.797832607624475
41.611078;1.0445824419218148;0.8334464513335109;0.797906015351394;-4.3951291678057213e-07;-4.005025233241375e-07;1.0449884191859387;9.998141587024845;0.8336767736870742;0.01556376978391317;0.015560340185579374;0.7975758324442029;0.01489914101957194;0.7978329659766237
41.621078;1.0445843961017567;0.8334493577325233;0.7979038769045073;-4.3912478918352365e-07;-4.0103201028099304e-07;1.0449868060406196;9.99814409399774;0.8336736410534076;0.015563777738751162;0.015560311094315714;0.7975763058165373;0.014899099185779247;0.7978333608115634
41.631078;1.044586323816323;0.8334522562135496;0.7979017611326293;-4.387138609851856e-07;-4.0154519385413815e-07;1.0449851675364903;9.998148577613508;0.8336704169171024;0.01556378727895025;0.015560280887085911;0.7975768781051988;0.014899056198442916;0.797833790612121
41.641078;1.0445882198610492;0.8334551417529467;0.7978996718225665;-4.3828060880566954e-07;-4.020420630201493e-07;1.0449834984056923;9.99815513055003;0.8336671005618121;0.015563798261815932;0.015560249592454225;0.7975775431108656;0.014899012128033504;0.7978342549010635
41.651078;1.0445900775383676;0.8334580066058146;0.7978976122722709;-4.378247214120592e-07;-4.025222093494342e-07;1.0449817939839334;9.99816380966724;0.8336636945694519;0.015563810559903104;0.015560217263033235;0.7975782925422197;0.01489896707142051;0.7978347544396823
41.661078;1.0445918886575503;0.8334608415530488;0.7978955842591201;-4.3734595989112666e-07;-4.0298513437025654e-07;1.0449800513167289;9.998174632002959;0.8336602052507969;0.015563824050008664;0.015560183985920515;0.7975791164962083;0.014898921144925052;0.7978352907543892
41.671078;1.044593642761621;0.8334636374129143;0.7978935871773137;-4.368448434649664e-07;-4.0343073058603516e-07;1.0449782692398681;9.99818760337399;0.833656642204473;0.015563838591103182;0.015560149881236973;0.7975800046512294;0.014898874464915113;0.7978358654487389
41.681078;1.0445953258921274;0.8334663861031337;0.797891618913625;-4.36322726966713e-07;-4.0385956511481566e-07;1.0449764455654265;9.998202735386444;0.8336530173460126;0.015563854037290749;0.015560115077694914;0.7975809472239124;0.014898827131405026;0.7978364796626759
41.691078;1.044596921732742;0.8334690811335734;0.7978896771535438;-4.3578155017756e-07;-4.0427272534900393e-07;1.0449745741487513;9.998220043257986;0.8336493430710998;0.015563870261932438;0.015560079691603442;0.7975819354985428;0.01489877922395088;0.7978371337019535
41.701078;1.0445984144950253;0.8334717173001707;0.7978877597299178;-4.3522361511162125e-07;-4.0467147071806813e-07;1.0449726453276185;9.998239545413526;0.8336456303782587;0.015563887150576109;0.015560043821825577;0.7975829619772495;0.01489873079953058;0.7978378267199017
41.711078;1.044599790929083;0.8334742895760514;0.797885864832353;-4.346515263015827e-07;-4.05057009795533e-07;1.0449706491611501;9.998261254739695;0.8336418883352771;0.015563904582587516;0.015560007552948845;0.797584019802453;0.014898681896682682;0.797838556485917
41.721078;1.0446010409813853;0.8334767917568692;0.797883991886798;-4.340684020932395e-07;-4.054304499058452e-07;1.0449685784337805;9.998285155180383;0.8336381242873876;0.01556392244425632;0.015559970956792383;0.7975851016933324;0.014898632558620608;0.7978393193935814
41.731078;1.044602156838512;0.833479215833849;0.7978821425340632;-4.3347816626671353e-07;-4.0579279537335276e-07;1.044966428868654;9.998311193700298;0.8336343438390803;0.015563940656978333;0.015559934086680136;0.797586199332423;0.014898582847869239;0.7978401107677613
41.741078;1.0446031308354602;0.833481552354676;0.7978803204159974;-4.3288539783677436e-07;-4.0614473506980693e-07;1.0449641977854924;9.998339306152108;0.8336305512689339;0.01556395917816193;0.015559896977015611;0.7975873039669943;0.014898532838596067;0.7978409254920494
41.751078;1.0446039538538918;0.833483791427525;0.7978785299681324;-4.3229450854600046e-07;-4.0648633095686656e-07;1.044961883871341;9.998369446062455;0.8336267494750903;0.015563977976520267;0.01555985965306676;0.7975884079760757;0.01489848260993286;0.7978417587747411
41.761078;1.0446046150465924;0.8334859239913064;0.7978767755377995;-4.3170892511120845e-07;-4.0681731273155613e-07;1.0449594870940337;9.998401581928812;0.8336229388522618;0.015563997010990349;0.015559822146817545;0.7975895057198641;0.014898432235698289;0.7978426062629969
41.771078;1.0446051027613938;0.8334879427658924;0.7978750610893798;-4.3113101785666165e-07;-4.071381915114632e-07;1.044957007565569;9.998435676933742;0.833619117287611;0.015564016226780086;0.01555978451822877;0.797590592342719;0.014898381771698731;0.797843463286749
41.781078;1.0446054051367322;0.8334898429087861;0.7978733900003543;-4.3056233890924473e-07;-4.0745098630433564e-07;1.0449544453594608;9.998471675370057;0.833615281396824;0.015564035554015691;0.015559746866022739;0.7975916619177976;0.014898331262987976;0.7978443243837579
41.791078;1.0446055095085467;0.8334916220061317;0.7978717651739469;-4.3000346801254524e-07;-4.0775855874499184e-07;1.0449518020618707;9.998509492271243;0.8336114275674155;0.01556405491008057;0.015559709318456062;0.7975927071519827;0.014898280753239831;0.7978451837028062
41.801078;1.0446054029707175;0.8334932785691074;0.797870190153704;-4.294538195680852e-07;-4.080634780107649e-07;1.0449490818967393;9.998549006162134;0.833607552618108;0.015564074229670346;0.015559672024156139;0.7975937204569818;0.014898230284046873;0.7978460358768492
41.811078;1.0446050751452893;0.8334948102054143;0.7978686701314792;-4.2891212692767777e-07;-4.0836763250778385e-07;1.0449462913367866;9.998590067858874;0.8336036537750098;0.015564093497176827;0.015559635152474004;0.7975946947848189;0.014898179910895232;0.7978468770219603
41.821078;1.0446045200604936;0.8334962134815731;0.7978672114522365;-4.283772181810221e-07;-4.0867235283495376e-07;1.0449434388161392;9.99863251520674;0.8335997283253687;0.015564112741212088;0.01555959888255391;0.7975956240539359;0.014898129720338943;0.7978477050961513
41.831078;1.0446037355954954;0.8334974856568538;0.7978658204786278;-4.2784810920208113e-07;-4.0897849120754724e-07;1.0449405351948426;9.998676177109244;0.8335957737029444;0.01556413201466736;0.01555956338269627;0.7975965043582944;0.014898079812298536;0.7978485196221796
41.841078;1.0446027228147658;0.8334986261179264;0.7978645027386948;-4.2732358921109267e-07;-4.092866183731073e-07;1.0449375933331078;9.998720881899663;0.8335917877877114;0.015564151380750287;0.015559528801288336;0.7975973356535176;0.014898030274840175;0.7978493217991341
41.851078;1.044601486275867;0.8334996359155772;0.7978632623665811;-4.2680211888026617e-07;-4.0959733094203083e-07;1.044934626842044;9.998766476938613;0.8335877692083238;0.015564170893064845;0.015559495268898037;0.7975981218122075;0.014897981188523063;0.797850114502592
41.861078;1.0446000336551782;0.8335005172089385;0.7978621019681738;-4.262821935374022e-07;-4.099112573253115e-07;1.0449316493484038;9.998812835600027;0.8335837178235018;0.015564190581547439;0.015559462908916421;0.7975988686904295;0.01489793264412497;0.7978509012403299
41.871078;1.0445983739837368;0.8335012738091212;0.7978610228830726;-4.25762888018738e-07;-4.102287185704539e-07;1.0449286742472035;9.998859843151605;0.8335796354586748;0.015564210452928145;0.015559431842960738;0.7975995825775066;0.014897884750336479;0.797851684977753
41.881078;1.044596515953807;0.8335019106399514;0.7978600255811682;-4.2524419789883133e-07;-4.10549395148581e-07;1.044925714544586;9.99890737371007;0.8335755263567388;0.01556423050425084;0.015559402178857826;0.7976002704283671;0.014897837634596199;0.7978524686238083
41.891078;1.0445944681567965;0.8335024316391364;0.7978591098262573;-4.2472699208484455e-07;-4.108723142515157e-07;1.0449227826327698;9.99895527113801;0.8335713963763076;0.015564250756007222;0.015559374006445465;0.79760094049055;0.014897791438237787;0.7978532564010373
41.901078;1.0445922409326265;0.8335028393001322;0.797858274749742;-4.242129542098041e-07;-4.1119612043266785e-07;1.044919890184151;9.999003349371586;0.8335672509378815;0.015564271280275852;0.015559347409411256;0.7976016021277801;0.014897746305541868;0.7978540533794346
41.911078;1.044589846412647;0.833503136512483;0.7978575193464651;-4.237047104321918e-07;-4.1151924315192073e-07;1.0449170480266514;9.999051414981817;0.8335630934516765;0.015564292195199784;0.015559322476188292;0.7976022652174541;0.014897702383632661;0.7978548641412411
41.921078;1.0445872953923518;0.833503327369069;0.7978568429587815;-4.232057326386707e-07;-4.1183975252121253e-07;1.044914265570948;9.999099288880275;0.8335589257520041;0.015564313634351717;0.015559299308332393;0.7976029395831844;0.0148976598350692;0.7978556929348244
41.931078;1.044584594419516;0.8335034166684743;0.7978562456864872;-4.2271998377554523e-07;-4.1215531396333253e-07;1.0449115504266409;9.99914680790734;0.8335547495527948;0.015564335710229022;0.015559278025574658;0.7976036347435163;0.014897618837779564;0.79785654416241
41.941078;1.0445817453153192;0.8335034105412535;0.7978557291229874;-4.2225169786018935e-07;-4.124634164017025e-07;1.0449089087426215;9.999193816154104;0.8335505673790734;0.015564358491556976;0.015559258766218255;0.7976043595661423;0.014897579562780115;0.7978574218623596
41.951078;1.0445787463668803;0.8335033172609336;0.7978552967139506;-4.21805252091462e-07;-4.1276146947944503e-07;1.0449063456295415;9.999240161085632;0.8335463828949156;0.015564382002207862;0.015559241679489346;0.797605121277743;0.014897542152094805;0.7978583287596407
41.961078;1.0445755943681692;0.8335031463679301;0.7978549537671246;-4.2138497422059737e-07;-4.130469478119989e-07;1.0449038654141605;9.999285698857426;0.8335422004966268;0.015564406234307843;0.015559226899884617;0.7976059251438374;0.014897506714318498;0.7978592655225021
41.971078;1.0445722860652078;0.8335029069986025;0.7978547075342475;-4.2099496695053855e-07;-4.1331764324855247e-07;1.044901472201113;9.999330306950332;0.8335380237729453;0.015564431170970585;0.015559214520734025;0.7976067753136294;0.014897473327963208;0.7978602310156355
41.981078;1.0445688183480544;0.8335026067264943;0.797854566830315;-4.2063894279415995e-07;-4.135714949884578e-07;1.044899170447303;9.999373889522493;0.8335338540514038;0.015564456802797564;0.015559204604259415;0.7976076753531314;0.01489744204155785;0.7978612237361918
41.991078;1.0445651884426936;0.8335022514427459;0.7978545408878545;-4.2032012725281803e-07;-4.1380637351969277e-07;1.0448969650166329;9.999416365171033;0.8335296909795651;0.015564483124867384;0.015559197214673309;0.797608628614136;0.014897412876602954;0.7978622424465329
42.001078;1.0445613937220428;0.8335018461018798;0.7978546374687308;-4.200414549093616e-07;-4.1402033088006557e-07;1.0448948612158317;9.99945765168702;0.8335255343805597;0.015564510124458326;0.01555919241677381;0.7976096386070072;0.01489738584058284;0.7978632848012902
42.011078;1.0445574310197623;0.8335013950347828;0.7978548609894663;-4.1980584883876217e-07;-4.142118796174887e-07;1.0448928644549988;9.999497664334264;0.8335213850083891;0.015564537765219828;0.015559190241798913;0.7976107087663225;0.014897360937014383;0.7978643458656812
42.021078;1.044553297676889;0.8335009016145629;0.7978552119346355;-4.1961611253305877e-07;-4.143801643932209e-07;1.044890978506535;9.999536326829924;0.8335172445288749;0.015564565977601773;0.015559190673314155;0.7976118426173874;0.014897338160064633;0.7978654183957753
42.031078;1.0445489934347278;0.8335003684354277;0.7978556881150328;-4.194747097154284e-07;-4.145252915953465e-07;1.0448892041812927;9.999573586045218;0.8335131164764218;0.015564594671713049;0.015559193666662733;0.7976130443352217;0.014897317485011469;0.7978664942666087
42.041078;1.044544520952109;0.8334997980132333;0.7978562867845777;-4.1938389531800887e-07;-4.146485021786019e-07;1.0448875401082232;9.999609418930792;0.8335090070639752;0.015564623748130918;0.01555919918185827;0.7976143184068906;0.014897298868203599;0.7978675654273307
42.051078;1.0445398856300483;0.8334991932726473;0.7978570059068123;-4.193457132691995e-07;-4.1475180367086164e-07;1.0448859834792432;9.999643832446775;0.8335049236474597;0.015564653090594217;0.015559207205488588;0.7976156688991826;0.014897282251457863;0.7978686244135715
42.061078;1.0445350948895404;0.8334985577226286;0.7978578445866428;-4.193615643734104e-07;-4.148372851056327e-07;1.0448845297871543;9.999676866330574;0.8335008718762836;0.015564682581917245;0.015559217752518907;0.7976170992181004;0.014897267557756073;0.7978696650686103
42.071078;1.0445301574272148;0.833497895347233;0.7978588029614934;-4.1943204850889804e-07;-4.1490655715706834e-07;1.0448831739577045;9.999708591822774;0.8334968540184352;0.015564712147374067;0.015559230859219954;0.7976186120747544;0.014897254692238357;0.7978706821383966
42.081078;1.0445250837543014;0.8334972103779649;0.797859880996185;-4.1955718588896636e-07;-4.149605168206086e-07;1.0448819131238634;9.999739097884982;0.8334928693881158;0.015564741769953037;0.015559246568903081;0.7976202095165816;0.014897243567579183;0.7978716696164548
42.091078;1.0445198865678493;0.8334965076875916;0.7978610774602553;-4.1973665858786085e-07;-4.1499945869646124e-07;1.0448807475910618;9.999768473592775;0.8334889166931816;0.015564771468062677;0.015559264913320062;0.797621893132445;0.01489723412878655;0.797872620198757
42.101078;1.0445145800939541;0.8334957932555638;0.7978623903026545;-4.1997027884578354e-07;-4.1502336563458125e-07;1.0448796787237606;9.999796798472863;0.8334849967335057;0.015564801287306258;0.015559285899279586;0.7976236637761596;0.014897226347879738;0.7978735260133619
42.111078;1.0445091798104;0.8334950730522301;0.7978638169837295;-4.202582704999195e-07;-4.1503204121434176e-07;1.044878707024101;9.999824141129519;0.8334811129909051;0.01556483131657285;0.015559309504645517;0.7976255208315889;0.01489722020091004;0.7978743791180831
42.121078;1.044503702551534;0.8334943513787687;0.7978653543385857;-4.2060082090976215e-07;-4.150250495338879e-07;1.0448778323936245;9.999850557962503;0.8334772697288001;0.015564861673254774;0.01555933568569489;0.7976274624511075;0.01489721564850591;0.797875171213384
42.131078;1.0444981663279942;0.8334936308804387;0.7978669991238835;-4.209975342808547e-07;-4.150016184239054e-07;1.0448770544177342;9.999876089814615;0.8334734698159918;0.015564892448688824;0.015559364383754227;0.7976294867421139;0.014897212624688533;0.7978758929125928
42.141078;1.0444925897420863;0.8334929137425818;0.7978687483208097;-4.2144728353613183e-07;-4.1496059495297495e-07;1.0448763709715712;9.999900760667543;0.8334697144593769;0.015564923679784598;0.01555939551389176;0.7976315927686181;0.014897211031426816;0.7978765340719621
42.151078;1.0444869910728205;0.8334922028033355;0.7978705984861034;-4.219480808992045e-07;-4.149005105730415e-07;1.0448757769769907;9.999924583251579;0.8334660045876251;0.015564955377633647;0.015559428943069503;0.7976337811012286;0.014897210730826664;0.7978770855451466
42.161078;1.044481387734345;0.8334915020853441;0.797872545924398;-4.2249678197352265e-07;-4.1481965486251906e-07;1.0448752652557634;9.999947569423156;0.8334623418594314;0.015564987570625084;0.015559464492789462;0.7976360537105965;0.014897211540880301;0.7978775405460744
42.171078;1.0444757959871498;0.8334908164179474;0.7978745877766283;-4.2308923563795254e-07;-4.147161211304117e-07;1.0448748283138505;9.999969728907576;0.833458728513547;0.015565020319084239;0.015559501977149613;0.797638413988169;0.014897213246947538;0.7978778952420045
42.181078;1.044470230514289;0.8334901506989526;0.797876722044133;-4.2372102568048223e-07;-4.145878556938409e-07;1.0448744595155106;9.999991053613915;0.8334551671795558;0.01556505370627613;0.015559541239627368;0.7976408676189545;0.01489721561848528;0.7978781495103859
42.191078;1.0444647039870318;0.8334895093012213;0.7978789463473795;-4.2438773943523285e-07;-4.1443268671304e-07;1.044874153456259;10.000011513681878;0.8334516613006405;0.015565087829270404;0.015559582165658262;0.7976434226433563;0.014897218417747757;0.7978783068179961
42.201078;1.044459226135702;0.8334888956134342;0.797881256899781;-4.2508451170102395e-07;-4.1424837998308374e-07;1.0448739052085236;10.000031081525917;0.8334482152153472;0.0155651227986614;0.015559624674194264;0.7976460878733723;0.014897221403072706;0.7978783723754446
42.211078;1.044453803108156;0.8334883120786434;0.7978836486683009;-4.258056960569933e-07;-4.1403276647441514e-07;1.04487370889285;10.000049762188198;0.8334448334731933;0.01556515874057257;0.0155596686933679;0.7976488713168649;0.014897224335239096;0.7978783515077783
42.221078;1.0444484385756765;0.8334877602375658;0.7978861162636143;-4.2654480508184114e-07;-4.1378398701691954e-07;1.044873557104392;10.00006759683171;0.8334415200966451;0.015565195783178483;0.01555971415100329;0.7976517791844373;0.014897226989645337;0.7978782497707663
42.231078;1.0444431359499902;0.8334872398283247;0.7978886548248006;-4.272946874260776e-07;-4.135008051509819e-07;1.0448734418889616;10.000084639470593;0.8334382783342177;0.01556523402397483;0.01555976099728837;0.7976548145562358;0.014897229166432517;0.7978780735760029
42.241078;1.0444379000196204;0.8334867474161295;0.7978912606089141;-4.280480387816178e-07;-4.1318265492599975e-07;1.0448733561812467;10.000100938952482;0.8334351116664082;0.015565273503807039;0.015559809219309655;0.797657976721615;0.01489723069213301;0.7978778301081652
42.251078;1.044432736959168;0.8334862758633538;0.79789393030207;-4.2879773499768534e-07;-4.1282933825776034e-07;1.0448732939114675;10.000116541210973;0.8334320256508418;0.015565314210544147;0.015559858823954578;0.7976612623066321;0.014897231417488797;0.7978775272294817
42.261078;1.0444276533374812;0.8334858158842021;0.7978966588926976;-4.2953676994664354e-07;-4.124409902422956e-07;1.0448732491443231;10.000131496650903;0.833429028359777;0.015565356095731675;0.015559909813563583;0.797664666033931;0.014897231215833695;0.7978771733428965
42.271078;1.0444226551108253;0.8334853592473432;0.7978994384694459;-4.3025793892184764e-07;-4.12018516059427e-07;1.0448732161065466;10.00014586476158;0.833426128616817;0.015565399080514448;0.015559962173071838;0.7976681801146954;0.01489722998962115;0.7978767763743435
42.281078;1.0444177461006412;0.8334849008151255;0.7979022591572156;-4.309534021336176e-07;-4.1156367499292135e-07;1.0448731896878403;10.000159715071147;0.8334233334897166;0.015565443058073797;0.015560015868060597;0.7976717946226952;0.014897227691144514;0.7978763430255813
42.291078;1.044412926858061;0.8334844382128447;0.7979051102669695;-4.3161504057114834e-07;-4.1107856890629396e-07;1.0448731653746133;10.000173117588544;0.833420647075143;0.01556548788916432;0.015560070852432193;0.7976754995421009;0.014897224338919957;0.7978758791371431
42.301078;1.0444081954357474;0.833483971207463;0.7979079805114787;-4.322358254868859e-07;-4.105651441599048e-07;1.044873139877487;10.000186137263045;0.8334180712468248;0.015565533376588095;0.015560127084692071;0.7976792863798303;0.014897220013773626;0.7978753897161098
42.311078;1.0444035486075924;0.8334835012425156;0.7979108579285537;-4.3281060270413254e-07;-4.1002490166513914e-07;1.0448731127772917;10.00019884289919;0.8334156067242201;0.015565579241493016;0.01556018453606488;0.7976831477999197;0.014897214841008621;0.7978748783159282
42.321078;1.0443989829634102;0.8334830297470283;0.7979137304486327;-4.333356781938671e-07;-4.094590396724753e-07;1.0448730870828278;10.000211303174458;0.8334132532531161;0.015565625135782208;0.015560243171974;0.7976870761551913;0.014897208960371321;0.7978743469876421
42.331078;1.0443944967270589;0.8334825568535276;0.7979165875589574;-4.33808313844384e-07;-4.0886910991517757e-07;1.0448730684591248;10.000223567630854;0.8334110094755846;0.015565670687558602;0.01556030292113178;0.7976910628215028;0.014897202493029634;0.7978737968162075
42.341078;1.0443900907181343;0.8334820821834599;0.7979194208905056;-4.342265265156331e-07;-4.0825731548318775e-07;1.0448730641722155;10.000235667081851;0.8334088734363192;0.01556571554464844;0.015560363674686358;0.7976950983436218;0.014897195530373872;0.7978732284962025
42.351078;1.044385767554782;0.833481605811939;0.797922222141696;-4.34589089627723e-07;-4.0762612520937683e-07;1.0448730809338362;10.000247629350438;0.8334068436369205;0.0155657593957198;0.015560425320148993;0.7976991724866499;0.014897188141496901;0.797872643160261
42.361078;1.0443815300332948;0.8334811280803173;0.7979249815407877;-4.348958454123688e-07;-4.069779148072069e-07;1.0448731222603616;10.00025948071437;0.833404919297722;0.015565801980273495;0.015560487758020394;0.7977032746527517;0.014897180379303845;0.7978720431132422
42.371078;1.0443773786891926;0.8334806493848976;0.797927689135897;-4.351475988856314e-07;-4.0631482512639285e-07;1.0448731880487918;10.000271238974191;0.8334030997929458;0.015565843097565821;0.015560550886537098;0.7977073944036679;0.014897172288157458;0.7978714312572488
42.381078;1.044373310035198;0.8334801708369646;0.7979303364433523;-4.3534519673537826e-07;-4.0563866502303564e-07;1.0448732766409663;10.000282917909875;0.8334013849146077;0.015565882602475975;0.015560614591475255;0.7977115214401821;0.014897163911940514;0.7978708096023798
42.391078;1.0443693182283358;0.8334796945703881;0.7979329165326758;-4.354887695136665e-07;-4.049508424478984e-07;1.0448733865974669;10.000294537695375;0.8333997757866185;0.015565920382911417;0.01556067875017832;0.7977156460493544;0.014897155290250527;0.7978701787990231
42.401078;1.0443653987377484;0.8334792224293373;0.7979354233132658;-4.3557775648916354e-07;-4.042521464872926e-07;1.0448735168525625;10.00030613081161;0.8333982745830864;0.015565956336454658;0.015560743229786454;0.7977197597995588;0.014897146451815812;0.7978695390374421
42.411078;1.0443615497348462;0.8334787550340195;0.7979378504633055;-4.3561143771036677e-07;-4.0354272037813583e-07;1.0448736669295546;10.000317742414172;0.8333968837140994;0.015565990356053995;0.015560807875549873;0.7977238551714987;0.014897137416030281;0.7978688908560922
42.421078;1.0443577704572085;0.8334782926836168;0.7979401902071566;-4.3558948642551715e-07;-4.028224093562269e-07;1.044873837171431;10.000329423285665;0.8333956060527019;0.015566022330160561;0.01556087250374257;0.7977279248925626;0.014897128196585804;0.7978682348897063
42.431078;1.044354059526019;0.8334778355543501;0.7979424330196231;-4.355121798332767e-07;-4.02090830577821e-07;1.044874027464204;10.000341220273604;0.8333944451926388;0.015566052169855687;0.015560936898378541;0.7977319622907468;0.014897118804923238;0.7978675709749629
42.441078;1.0443504151612493;0.833477382489251;0.7979445684043057;-4.3538034259042664e-07;-4.0134745165506367e-07;1.0448742354502605;10.000353171606925;0.8333934050271582;0.015566079842265986;0.015561000810041987;0.7977359625339457;0.014897109249237544;0.7978668975326576
42.451078;1.0443468366471542;0.8334769310584135;0.7979465860906692;-4.351952804915858e-07;-4.0059205494787445e-07;1.0448744563307875;10.000365306588991;0.8333924890836202;0.015566105363689046;0.015561063975282077;0.7977399236527398;0.014897099525376947;0.7978662119828641
42.461078;1.0443433253083472;0.8334764792795047;0.7979484773760813;-4.3495887658840104e-07;-3.99824725810023e-07;1.04487468491077;10.000377645406227;0.833391699745135;0.015566128756797661;0.015561126151256552;0.7977438465224352;0.014897089610641063;0.7978655120836146
42.471078;1.0443398840481164;0.8334760267365225;0.7979502357783236;-4.346736765921924e-07;-3.990454417652761e-07;1.0448749178854506;10.000390197213113;0.8333910382044751;0.015566150024901896;0.015561187135659078;0.7977477339625539;0.014897079475235258;0.797864796717109
42.481078;1.044336516610067;0.8334755737767667;0.7979518567645778;-4.3434272085868556e-07;-3.9825417560454225e-07;1.0448751537229584;10.000402963647408;0.833390505063262;0.015566169159742916;0.01556124676516033;0.7977515893195835;0.01489706910420273;0.7978640654923574
42.491078;1.0443332277382205;0.8334751202775228;0.7979533373909615;-4.3396937947104697e-07;-3.974512840336002e-07;1.044875390530785;10.00041594581513;0.8333901000589566;0.015566186156714866;0.015561304904705895;0.7977554150413986;0.014897058496188201;0.7978633183110504
42.501078;1.0443300236873114;0.8334746663008359;0.7979546758654279;-4.3355716445145105e-07;-3.96637791721217e-07;1.0448756242846469;10.00042914557399;0.8333898210692818;0.015566201022406264;0.015561361434532954;0.7977592123647146;0.014897047649528634;0.797862555464372
42.511078;1.0443269129284578;0.8334742136357152;0.7979558709134704;-4.3310914675889733e-07;-3.958158016518469e-07;1.0448758489005392;10.000442567583352;0.833389664025625;0.015566213788443133;0.015561416242491835;0.7977629820502634;0.014897036573863452;0.7978617775673548
42.521078;1.0443239066984107;0.833473765597457;0.7979569213042025;-4.3262730321208105e-07;-3.9498873548996153e-07;1.0448760572616331;10.000456220861878;0.8333896240288022;0.015566224537548783;0.01556146922429067;0.7977667245121189;0.014897025304662888;0.7978609850253188
42.531078;1.0443210180239044;0.8334733250385683;0.7979578259140221;-4.3211243326885377e-07;-3.9416087237102983e-07;1.0448762416786546;10.000470109551898;0.8333896961795217;0.015566233398477701;0.015561520289814031;0.7977704392838875;0.014897013898978812;0.7978601777665211
42.541078;1.0443182601135117;0.8334728923009054;0.7979585842073548;-4.315646521958835e-07;-3.93336340468106e-07;1.0448763944906783;10.000484223696978;0.8333898756256957;0.015566240495106489;0.015561569384565042;0.7977741251347248;0.014897002429033978;0.7978593555471969
42.551078;1.0443156458493086;0.8334724647206412;0.7979591959543725;-4.309839125070496e-07;-3.925181991865895e-07;1.044876508922759;10.000498545204756;0.8333901580805828;0.015566245914765214;0.015561616510074755;0.7977777803316324;0.014896990971218224;0.7978585185227007
42.561078;1.044313187532338;0.833472038229116;0.7979596602471853;-4.303702053597764e-07;-3.9170836649396813e-07;1.0448765786571836;10.000513057872654;0.8333905407545262;0.01556624972462947;0.015561661709691772;0.7977814022423281;0.014896979586597966;0.797857668438514
42.571078;1.0443108959258611;0.8334716097457103;0.7979599756655626;-4.297236896250041e-07;-3.909082739198328e-07;1.0448765966386846;10.000527745816171;0.8333910224363417;0.01556625199088259;0.015561705027033065;0.7977849875338525;0.014896968311235452;0.7978568099877682
42.581078;1.0443087797578927;0.8334711782606548;0.7979601417034107;-4.2904501391688586e-07;-3.901192142711193e-07;1.0448765546578664;10.00054259726;0.8333916030969964;0.015566252769874474;0.015561746468420479;0.7977885335646394;0.014896957169265696;0.797855950477416
42.591078;1.044306846277068;0.833470743985849;0.7979601595075797;-4.2833552106610996e-07;-3.8934224392117877e-07;1.0448764444156313;10.000557621107859;0.8333922837038112;0.015566252083289631;0.015561786001244854;0.7977920396716807;0.014896946188752085;0.7978550979085776
42.601078;1.0443051011865105;0.8334703068300002;0.7979600310371633;-4.2759698936258143e-07;-3.885781772083195e-07;1.0448762596716208;10.000572846667975;0.8333930659870676;0.015566249910199002;0.015561823589326545;0.7977955077522889;0.01489693538891655;0.7978542595287627
42.611078;1.0443035476323226;0.8334698656037025;0.7979597583148019;-4.268311761593535e-07;-3.8782760251417074e-07;1.0448759970613644;10.00058830516809;0.8333939525716623;0.015566246203701456;0.015561859224448462;0.7977989421004423;0.014896924755595035;0.7978534415950332
42.621078;1.0443021861562403;0.8334694185924372;0.7979593443255444;-4.2603964531106904e-07;-3.8709111898088304e-07;1.0448756545549247;10.00060401781206;0.8333949473949357;0.01556624089720062;0.01556189293761014;0.7978023482191775;0.014896914241153305;0.7978526498456161
42.631078;1.0443010160803967;0.8334689650454636;0.7979587940083563;-4.2522407019559255e-07;-3.8637004645024284e-07;1.0448752301871018;10.00061999142736;0.8333960555354252;0.015566233890180936;0.015561924794296848;0.7978057316174678;0.014896903779202041;0.7978518896660975
42.641078;1.0443000371008413;0.8334685060960388;0.7979581137258005;-4.243867363449716e-07;-3.8566677574693254e-07;1.0448747227440505;10.000636218386473;0.8333972825705231;0.015566225044114224;0.015561954872920858;0.7978090979551566;0.014896893290949184;0.7978511652516193
42.651078;1.0442992500556738;0.8334680440660158;0.7979573102196031;-4.235305138276118e-07;-3.8498433368873926e-07;1.0448741323652118;10.000652683664258;0.8333986341678976;0.015566214199126752;0.01556198324323805;0.7978124536906361;0.014896882679068446;0.7978504789873068
42.661078;1.0442986566521855;0.8334675809661598;0.7979563901302104;-4.2265794030562144e-07;-3.8432583741459615e-07;1.0448734591981086;10.000669367506745;0.83340011620653;0.015566201193532194;0.015562009967158348;0.7978158057213074;0.01489687181714862;0.7978498321308009
42.671078;1.0442982581506504;0.8334671177545041;0.7979553597367964;-4.217702526665041e-07;-3.8369420650332e-07;1.044872701947436;10.0006862362975;0.8334017345495567;0.015566185870077142;0.015562035118943378;0.7978191603807608;0.01489686056155742;0.7978492257606752
42.681078;1.0442980542272198;0.8334666545946262;0.7979542243705465;-4.208674908525477e-07;-3.83092232558279e-07;1.0448718587901906;10.000703238320737;0.8334034941292887;0.015566168072750578;0.015562058793653145;0.7978225228593302;0.014896848786469328;0.7978486610759447
42.691078;1.0442980440927345;0.8334661912899559;0.7979529877165068;-4.199493742029662e-07;-3.8252292860052857e-07;1.0448709294477545;10.000720310883178;0.8334053985984728;0.015566147660937446;0.015562081087325073;0.7978258973285622;0.014896836400414608;0.7978481393890086
42.701078;1.044298228232622;0.8334657273654132;0.79795165173646;-4.1901579329576235e-07;-3.819897221523634e-07;1.0448699158865906;10.00073738461973;0.8334074500448898;0.015566124535126494;0.015562102077227165;0.797829287166615;0.014896823342537356;0.7978476619653165
42.711078;1.0442986079792336;0.833465262552854;0.7979502173204249;-4.1806677014354505e-07;-3.8149630557875073e-07;1.0448688215168795;10.000754379349397;0.8334096476799171;0.015566098626718525;0.015562121823343407;0.7978326948992867;0.014896809585636292;0.7978472299869047
42.721078;1.0442991836327757;0.8334647983722522;0.7979486846823591;-4.171026509103637e-07;-3.8104604165864734e-07;1.0448676497776384;10.000771199348847;0.8334119874050698;0.015566069862333921;0.015562140367831583;0.7978361225736763;0.01489679513186339;0.7978468451311233
42.731078;1.044299952684062;0.8334643390704937;0.7979470533500163;-4.161248095973887e-07;-3.806412191408834e-07;1.0448664029223345;10.0007877402094;0.8334144633347889;0.01556603815834444;0.015562157729911314;0.7978395724751569;0.014896779988457893;0.797846509969101
42.741078;1.0443009090528592;0.8334638902700813;0.7979453228722174;-4.151360139119261e-07;-3.80282925976596e-07;1.0448650818847522;10.000803902082406;0.8334170691206844;0.015566003443939705;0.015562173920177192;0.7978430470139214;0.014896764150170036;0.7978462276336549
42.751078;1.0443020440846116;0.8334634572152652;0.7979434943249684;-4.141397359002749e-07;-3.799715954213251e-07;1.0448636870623722;10.00081959894051;0.8334197980374392;0.015565965678003241;0.015562188955002828;0.7978465476649292;0.014896747606087408;0.797846001203937
42.761078;1.0443033487627789;0.8334630445054904;0.7979415711073368;-4.1313899761715654e-07;-3.7970751263279373e-07;1.0448622189783;10.000834775599692;0.8334226430113519;0.015565924858353095;0.015562202850527389;0.7978500738547932;0.014896730356783945;0.7978458326537882
42.771078;1.0443048151157646;0.833462655948412;0.7979395578285299;-4.121356295630456e-07;-3.7949058278581884e-07;1.04486067819938;10.000849425517115;0.8334255969382848;0.015565881031662225;0.015562215620986235;0.7978536225731444;0.014896712420066616;0.7978457218211836
42.781078;1.0443064362813954;0.8334622939221791;0.797937458317148;-4.1113039031537105e-07;-3.793196164757263e-07;1.044859065274088;10.000863586572612;0.8334286528321012;0.015565834288267773;0.015562227288258894;0.7978571888493539;0.014896693822100867;0.7978456666395111
42.791078;1.0443082066219913;0.8334619595998651;0.7979352748017616;-4.1012388904439e-07;-3.79192381761009e-07;1.0448573808757164;10.000877327037953;0.8334318038644204;0.015565784738724185;0.015562237885347288;0.7978607667289008;0.014896674596240195;0.7978456644206718
42.801078;1.0443101218815884;0.833461653600746;0.7979330085659979;-4.091173129406332e-07;-3.791068004956513e-07;1.044855625051089;10.000890740663852;0.8334350429309825;0.0155657325006421;0.015562247463306545;0.7978643498634724;0.014896654790932298;0.797845712402906
42.811078;1.0443121786457976;0.8334613756741733;0.7979306609224188;-4.0811220283081736e-07;-3.7906206150362707e-07;1.0448537967860576;10.000903945627908;0.8334383616083986;0.01556567770403485;0.015562256103797006;0.7978679308209166;0.014896634464945211;0.7978458068695002
42.821078;1.0443143730805864;0.8334611241682495;0.7979282337166945;-4.071100573821052e-07;-3.7905860900609275e-07;1.0448518949713457;10.00091707583124;0.8334417494597665;0.015565620491237045;0.015562263911085833;0.7978715002910055;0.014896613678521752;0.7978459428994513
42.831078;1.0443166990615564;0.8334608962623411;0.7979257290870054;-4.0611245210379545e-07;-3.790973981677052e-07;1.0448499188825224;10.000930267278356;0.8334451942543876;0.015565561002548358;0.015562270984539968;0.7978750479083562;0.014896592483227316;0.7978461159806272
42.841078;1.0443191473830695;0.83346068804969;0.7979231485619105;-4.051209568677399e-07;-3.791792222753143e-07;1.0448478679334774;10.000943655410754;0.8334486829200878;0.015565499363010257;0.015562277399038284;0.7978785635466391;0.014896570900023179;0.797846323166881
42.851078;1.0443217081090082;0.8334604943196369;0.7979204925632573;-4.0413665316842355e-07;-3.7930435889513885e-07;1.044845741997916;10.000957380954425;0.8334522024453107;0.015565435671903478;0.015562283202349848;0.7978820372917241;0.014896548913670262;0.7978465620548207
42.861078;1.044324373492485;0.8334603086670112;0.7979177613574876;-4.0316022710112625e-07;-3.7947256280894513e-07;1.0448435419328768;10.000971586440265;0.8334557401097483;0.015565369993050105;0.015562288423407228;0.7978854591025278;0.014896526499649967;0.7978468293430031
42.871078;1.044327136938463;0.8334601235286553;0.797914956762725;-4.0219273205335454e-07;-3.7968319823952263e-07;1.044841269649556;10.00098640538459;0.8334592839924725;0.01556530236436303;0.015562293087070658;0.7978888199745485;0.01489650365416912;0.797847120890491
42.881078;1.0443299894799507;0.833459930367796;0.7979120833225813;-4.012361131582615e-07;-3.799352829148352e-07;1.0448389277742152;10.001001955782737;0.8334628242417755;0.015565232824417727;0.01556229722172199;0.797892113473793;0.014896480405539569;0.7978474328254442
42.891078;1.044332918622613;0.8334597202834282;0.7979091484553338;-4.002930950275375e-07;-3.8022777060948094e-07;1.0448365199643008;10.001018338900847;0.8334663534918008;0.015565161433420144;0.01556230085150215;0.797895335912978;0.014896456802019448;0.7978477624867791
42.901078;1.0443359105306915;0.8334594841616193;0.7979061617859656;-3.993667532762845e-07;-3.8055997828390563e-07;1.0448340523188948;10.001035644795007;0.8334698661165273;0.015565088277901233;0.01556230399467332;0.7978984857607254;0.014896432883995918;0.7978481085195468
42.911078;1.0443389528543707;0.8334592120669012;0.7979031342919227;-3.9846025120282134e-07;-3.809313874746211e-07;1.044831533485476;10.00105396156437;0.833473357886708;0.015565013459181144;0.015562306672678295;0.7979015624836292;0.014896408675085623;0.7978484704056137
42.921078;1.0443420354027344;0.8334588930103598;0.7979000773058372;-3.9757688818216865e-07;-3.8134093172736836e-07;1.0448289724647906;10.001073376198217;0.8334768258992016;0.01556493708152929;0.015562308913965227;0.7979045651619684;0.014896384204407063;0.7978488486768791
42.931078;1.0443451492994809;0.8334585162388426;0.7978970012306144;-3.967202132539184e-07;-3.817866395195716e-07;1.044826376833823;10.00109396959411;0.8334802676945422;0.015564859252517441;0.015562310765292704;0.7979074923952312;0.014896359525185884;0.7978492454978399
42.941078;1.0443482870101677;0.8334580729011871;0.7978939145328171;-3.9589393318535257e-07;-3.822658150513293e-07;1.0448237529611157;10.001115811615364;0.8334836798830422;0.015564780091893672;0.01556231230988194;0.7979103429360315;0.014896334707349999;0.7978496639964286
42.951078;1.0443514429808407;0.8334575563135839;0.7978908236148101;-3.9510154512814283e-07;-3.8277533338386485e-07;1.0448211068042563;10.001138956052099;0.8334870574107788;0.01556469974615492;0.015562313666367995;0.7979131152618936;0.014896309811580204;0.7978501070401587
42.961078;1.0443546143935398;0.8334569615245421;0.7978877337965099;-3.9434598819215227e-07;-3.833120642701188e-07;1.044818444113976;10.001163442109062;0.8334903941610536;0.015564618397729825;0.015562314969213776;0.7979158065077517;0.014896284871813529;0.797850576968884
42.971078;1.0443578017968005;0.8334562848016228;0.7978846509117271;-3.936297815545926e-07;-3.8387351502690595e-07;1.0448157702488188;10.001189294360783;0.8334936844365114;0.015564536256821167;0.015562316342202641;0.7979184122353137;0.014896259915671449;0.7978510762008824
42.981078;1.0443610075512841;0.8334555220905623;0.7978815827852668;-3.929555695523217e-07;-3.8445811186358457e-07;1.0448130899000583;10.001216517984874;0.8334969240668207;0.015564453542559375;0.015562317873985904;0.7979209266610353;0.014896234993314524;0.7978516084312037
42.991078;1.044364232298668;0.8334546674151466;0.7978785400431466;-3.923263883455885e-07;-3.850649402356286e-07;1.0448104073014302;10.001245103854332;0.8335001102246132;0.015564370462463258;0.015562319614847664;0.7979233424377115;0.01489621017184475;0.7978521796655843
43.001078;1.0443674727941619;0.8334537135675393;0.7978755353449662;-3.917454363063473e-07;-3.8569344635567894e-07;1.0448077270568186;10.001275035511457;0.8335032399590719;0.015564287195056647;0.015562321597973132;0.7979256506458363;0.01489618551676148;0.7978527978801927
43.011078;1.044370722988963;0.8334526544781146;0.7978725813874546;-3.9121595904405803e-07;-3.863432685138243e-07;1.0448050546911816;10.001306289323379;0.8335063086889453;0.015564203894916051;0.015562323859468312;0.7979278414308614;0.014896161087470343;0.7978534715628492
43.021078;1.0443739776956857;0.8334514867527208;0.7978696893064142;-3.9074135990476303e-07;-3.870142028594118e-07;1.0448023967560565;10.00133883096397;0.8335093101638877;0.015564120729331537;0.015562326437842154;0.7979299047397092;0.014896136950898566;0.7978542085141537
43.031078;1.0443772360026247;0.8334502096458882;0.7978668681107804;-3.903249840431714e-07;-3.8770630121469463e-07;1.044799760911582;10.001372602045807;0.8335122375841163;0.015564037903661232;0.01556232936932779;0.7979318313202807;0.014896113201868478;0.7978550154711116
43.041078;1.0443805011314071;0.8334488236952742;0.7978641247923758;-3.899697121753466e-07;-3.884198791560655e-07;1.0447971561344347;10.001407510349054;0.8335150844188493;0.015563955639653819;0.015562332695909401;0.7979336142880702;0.014896089964504618;0.797855897738039
43.051078;1.0443837777735325;0.8334473284682749;0.7978614643508699;-3.8967774917899e-07;-3.891553866315436e-07;1.0447945924922752;10.001443437386005;0.8335178445310755;0.015563874142218376;0.015562336471345143;0.7979352500757474;0.014896067375542612;0.7978568586216729
43.061078;1.0443870705529827;0.8334457213371491;0.7978588896715907;-3.8945053059668654e-07;-3.89913255563259e-07;1.044792080311826;10.001480242411901;0.8335205121656494;0.015563793595996975;0.015562340752215756;0.7979367378352156;0.01489604555927552;0.7978578995565649
43.071078;1.0443903840981272;0.8334439984807342;0.7978564018702196;-3.892888415859469e-07;-3.9069378341317454e-07;1.0447896299469492;10.001517755316618;0.8335230819066234;0.01556371417891656;0.015562345583622239;0.7979380781509849;0.014896024606032883;0.7978590204638697
43.081078;1.044393723596585;0.8334421567298543;0.7978540011555938;-3.8919310368067794e-07;-3.9149731178646397e-07;1.0447872515224381;10.001555775402506;0.8335255483464072;0.015563636059901903;0.015562350993128974;0.7979392719094779;0.014896004580080186;0.7978602196376832
43.091078;1.0443970953341983;0.8334401948962251;0.7978516874866501;-3.891633799854442e-07;-3.923246642863821e-07;1.0447849538026812;10.001594084043004;0.8335279059572286;0.015563559379520862;0.015562356997484709;0.7979403198709966;0.014895985542926659;0.7978614943419631
43.101078;1.0444005067158455;0.8334381143632533;0.7978494599686736;-3.8919912712692e-07;-3.931773078467156e-07;1.0447827435393182;10.001632466474653;0.8335301496888887;0.015563484248526679;0.01556236362290649;0.7979412234476946;0.014895967555233449;0.7978628422986451
43.111078;1.0444039661382138;0.8334359181923225;0.7978473157706814;-3.8929915484912705e-07;-3.9405712672797826e-07;1.0447806252961418;10.001670727907241;0.8335322758438424;0.015563410775925926;0.015562370926300764;0.7979419860219407;0.014895950662274827;0.7978642621589968
43.121078;1.044407482862511;0.8334336086188024;0.797845250398638;-3.894618414391477e-07;-3.949660729664138e-07;1.0447786017350786;10.001708695803877;0.833534282611115;0.01556333908523899;0.01556237898953976;0.7979426134106362;0.014895934885703907;0.7978657524251398
43.131078;1.044411066126408;0.8334311854462396;0.7978432589986627;-3.8968510343864884e-07;-3.959058278480303e-07;1.0447766749817347;10.001746219399145;0.8335361699729261;0.015563269294385807;0.015562387879404685;0.7979431130168283;0.014895920221123187;0.7978673099882623
43.141078;1.0444147239283084;0.8334286470738786;0.7978413371692187;-3.899659602199515e-07;-3.968774999767773e-07;1.0447748474477854;10.001783174410082;0.833537939396636;0.015563201491965214;0.015562397604331488;0.7979434928850331;0.01489590663950592;0.7978689290272993
43.151078;1.0444184624253945;0.8334259925745185;0.7978394808827166;-3.903003041731433e-07;-3.978814257256832e-07;1.044773121292395;10.001819463917215;0.8335395939151257;0.015563135733690505;0.015562408106343052;0.7979437614266355;0.014895894102211043;0.7978706006533176
43.161078;1.0444222866061972;0.8334232232770242;0.7978376861329812;-3.906830846720445e-07;-3.989171223738899e-07;1.0447714977658848;10.001855013532564;0.8335411381138135;0.015563072046486322;0.015562419290261656;0.7979439272118208;0.014895882574232012;0.7978723135397661
43.171078;1.0444262021862871;0.8334203434570148;0.7978359489268665;-3.9110858448693495e-07;-3.999831702552912e-07;1.0447699766140415;10.001889770385691;0.8335425776837869;0.015563010440186133;0.015562431059676092;0.7979439987724974;0.014895872016898171;0.7978740551416343
43.181078;1.0444302159822594;0.8334173601276179;0.797834265813609;-3.915708709522929e-07;-4.0107718715106123e-07;1.0447685552274215;10.001923703065998;0.8335439188205694;0.01556295092696505;0.015562443325470016;0.7979439846288575;0.014895862374388976;0.7978758124316871
43.191078;1.0444343330219896;0.8334142820485574;0.7978326341375328;-3.9206446940925656e-07;-4.0219621225269773e-07;1.0447672286004481;10.00195679834784;0.8335451674069932;0.01556289352611762;0.015562455983527073;0.7979438936236363;0.014895853557508614;0.7978775714760433
43.201078;1.0444385535770249;0.8334111178502157;0.7978310511643785;-3.925847835563141e-07;-4.033368890321035e-07;1.0447659908938882;10.001989060212686;0.8335463282535607;0.01556283824801792;0.015562468899472522;0.7979437352401019;0.01489584542830776;0.79787931739312
43.211078;1.0444428726056558;0.8334078746252176;0.7978295132600232;-3.931279180204923e-07;-4.044951727064713e-07;1.0447648373241223;10.002020510654097;0.8335474047344329;0.015562785076678078;0.01556248191531222;0.7979435190405668;0.014895837809621603;0.7978810360581737
43.221078;1.0444472803359717;0.8334045585106505;0.7978280162894846;-3.9369034927012603e-07;-4.0566634652423175e-07;1.044763764744026;10.002051185015223;0.8335483984604978;0.015562733968042584;0.015562494857800317;0.7979432539550628;0.014895830507286172;0.7978827160040257
43.231078;1.0444517640892101;0.833401176392293;0.7978265564097272;-3.9426895633917483e-07;-4.068455648677968e-07;1.0447627707665788;10.002081122991243;0.8335493090367847;0.015562684864650407;0.015562507550762559;0.7979429483284356;0.014895823319925271;0.7978843492656432
43.241078;1.0444563114100323;0.8333977369285979;0.7978251306898271;-3.94861067913222e-07;-4.08028287648481e-07;1.044761852800867;10.002110362982974;0.8335501348970701;0.01556263771012256;0.015562519833495644;0.7979426100297802;0.014895816050971693;0.7978859313138749
43.251078;1.044460911323916;0.8333942501886858;0.7978237373066167;-3.9546404414356295e-07;-4.092102316076979e-07;1.0447610082374046;10.002138939317554;0.8335508750664715;0.015562592449988026;0.015562531569638162;0.797942246509319;0.01489580853455652;0.7978874600731539
43.261078;1.044465552439111;0.8333907264267135;0.7978223746609667;-3.9607480575617197e-07;-4.10387103846084e-07;1.044760235544205;10.002166882362069;0.8335515298688563;0.015562549025600263;0.015562542650863159;0.7979418650160596;0.01489580065042604;0.7978889346103708
43.271078;1.0444702201630562;0.8333871750999725;0.7978210405823306;-3.9669003688678204e-07;-4.115546078708499e-07;1.0447595351407548;10.002194226660933;0.8335521004261967;0.015562507367142403;0.015562552997052994;0.7979414724784715;0.01489579230939232;0.7978903543446564
43.281078;1.04447489556922;0.8333836048972377;0.7978197330547074;-3.973067198303695e-07;-4.1270872885292796e-07;1.044758908596523;10.002221020891323;0.8335525888087394;0.015562467391926613;0.01556256254444555;0.7979410750631436;0.014895783430915318;0.7978917188298511
43.291078;1.0444795564709244;0.8333800239831586;0.7978184509349893;-3.979220802414533e-07;-4.1384601734557877e-07;1.0447583565614034;10.002247329069023;0.8335529982419131;0.015562429024884757;0.015562571238487146;0.7979406778997792;0.014895773936334438;0.7978930275037617
43.301078;1.0444841788273498;0.8333764395630602;0.797817193836993;-3.985331227899091e-07;-4.149639031887025e-07;1.0447578781502793;10.002273229026578;0.8335533322969282;0.01556239222585411;0.015562579039565986;0.7979402844794315;0.014895763749493923;0.7978942793295095
43.311078;1.044488737637015;0.8333728573701021;0.7978159629933137;-3.9913663465487667e-07;-4.1606085414995046e-07;1.04475747275923;10.002298814758495;0.8335535944605348;0.01556235698266412;0.015562585928180061;0.7979398955602951;0.01489575279620226;0.797895473216383
43.321078;1.04449320803321;0.83336928181382;0.7978147625726574;-3.9972961534205634e-07;-4.1713601506188125e-07;1.044757141961076;10.002324192172926;0.8335537880308774;0.015562323276259882;0.015562591913710596;0.7979395091288373;0.014895741009873535;0.7978966091012941
43.331078;1.0444975662203555;0.8333657165991866;0.7978135993830555;-4.003095220440592e-07;-4.1818879189985146e-07;1.044756888998998;10.002349463734284;0.8335539152209704;0.015562291059816439;0.015562597041751558;0.7979391215484202;0.014895728340087882;0.7978976885506806
43.341078;1.0445017900909135;0.8333621649174041;0.7978124815104843;-4.008743608913282e-07;-4.1921902642077387e-07;1.0447567161572477;10.00237470731655;0.8335539765873059;0.015562260256301178;0.015562601381207335;0.7979387282619174;0.014895714752369605;0.797898714592215
43.351078;1.0445058605733584;0.8333586290473539;0.7978114173889365;-4.0142295146029937e-07;-4.2022730516460806e-07;1.0447566226368292;10.002399958180288;0.8335539718123747;0.015562230757487453;0.015562605003219905;0.7979383238540958;0.014895700218931657;0.7978996908934296
43.361078;1.044509763865316;0.833355110178565;0.797810415820036;-4.019550614673898e-07;-4.212148949060155e-07;1.044756605206431;10.002425211556975;0.8335539007923107;0.015562202432051375;0.01556260797371303;0.7979379026990917;0.014895684710923804;0.7979006205687975
43.371078;1.044513492875794;0.8333516088524534;0.7978094861534486;-4.024709890625469e-07;-4.2218352705047434e-07;1.0447566602491312;10.002450444581442;0.8335537637514133;0.015562175146649558;0.015562610361866592;0.797937460366892;0.014895668204211619;0.7979015057704744
