time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.381078;1.0445170465459017;0.8333481260022819;0.7978086375616495;-4.029710918293288e-07;-4.2313505355962563e-07;1.044756784399739;10.002475633754202;0.8335535610985704;0.01556214878842084;0.015562612253782821;0.7979369941911992;0.014895650686142676;0.7979023487128591
43.391078;1.0445204274339042;0.8333446637688312;0.797807878200411;-4.0345575291219645e-07;-4.240710677477698e-07;1.0447569747749612;10.002500756181853;0.8335532940240842;0.015562123284171676;0.015562613764964102;0.7979365026378951;0.01489563213829787;0.7979031525153516
43.401078;1.0445236388126427;0.8333412248455611;0.7978072149943244;-4.0392550550752853e-07;-4.249926718813775e-07;1.0447572303845325;10.002525777489952;0.8335529646602894;0.015562098620786087;0.015562615045693774;0.7979359847662024;0.01489561251830969;0.7979039204485369
43.411078;1.0445266828329578;0.8333378115443663;0.7978066532035613;-4.04381194570347e-07;-4.259003002654335e-07;1.0447575526947643;10.00255063804368;0.83355257508457;0.015562074860782586;0.015562616257692192;0.797935439859366;0.014895591776357946;0.797904654924515
43.421078;1.0445295605889562;0.8333344260547976;0.7978061954949955;-4.048240567208937e-07;-4.2679379675723245e-07;1.0447579435666057;10.002575258622475;0.8335521264393118;0.015562052123272961;0.015562617529291644;0.7979348667228506;0.01489556988296647;0.7979053573819825
43.431078;1.0445322731137086;0.8333310704395546;0.7978058414129838;-4.0525530618856826e-07;-4.27672746340487e-07;1.044758402436719;10.00259956534545;0.8335516190929441;0.01556203053033428;0.01556261892834327;0.7979342630602413;0.01489554683377193;0.7979060286582331
43.441078;1.0445348215861407;0.8333277461642317;0.7978055881078997;-4.0567551967817107e-07;-4.2853675551564087e-07;1.0447589253315175;10.002623501186013;0.833551053926417;0.015562010167318214;0.01556262046446695;0.7979336254352676;0.014895522631774455;0.7979066697246252
43.451078;1.0445372070024752;0.8333244543386288;0.7978054315709588;-4.060845855885953e-07;-4.2938561280339167e-07;1.0447595057615533;10.002647008019547;0.833550433922266;0.01556199108618064;0.015562622112796697;0.7979329496962054;0.014895497263753537;0.7979072824781765
43.461078;1.0445394314972243;0.8333211954816155;0.797805366792273;-4.0648214662257247e-07;-4.3021919879624046e-07;1.0447601363530357;10.00267000330332;0.8335497641976808;0.01556197333909407;0.015562623848039815;0.7979322312513694;0.014895470702968247;0.7979078696733471
43.471078;1.044541501179965;0.8333179684788646;0.7978053871341824;-4.0686809174865457e-07;-4.31037310241193e-07;1.044760810718778;10.0026923765914;0.8335490503153824;0.015561957011125699;0.015562625663613949;0.7979314649579776;0.014895442947981811;0.7979084339387584
43.481078;1.0445434271781309;0.8333147708019597;0.7978054846468338;-4.072429253605851e-07;-4.318398970176839e-07;1.044761525230622;10.00271400413461;0.8335482968754355;0.015561942221909751;0.01556262755290352;0.7979306456800719;0.014895414052340053;0.7979089772791991
43.491078;1.0445452238331194;0.8333116000328219;0.7978056519040316;-4.0760753334129137e-07;-4.3262744879659916e-07;1.0447622791766669;10.002734765849794;0.8335475075652677;0.01556192909748579;0.015562629466845236;0.7979297699966724;0.014895384113234352;0.7979095016385735
43.501078;1.0445469071748121;0.8333084545478012;0.7978058835903631;-4.079624106798233e-07;-4.3340085526713766e-07;1.044763072935283;10.002754551740697;0.8335466862753843;0.015561917743346318;0.01556263129619412;0.7979288372672811;0.014895353236319209;0.7979100092099073
43.511078;1.0445484954033288;0.8333053329282079;0.7978061759650468;-4.0830741088909397e-07;-4.3416088438702264e-07;1.0447639069459451;10.002773263183023;0.8335458379691327;0.015561908221690023;0.015562632893413822;0.7979278489563224;0.01489532150591873;0.797910502229181
43.521078;1.0445500089548627;0.8333022332209911;0.7978065255298713;-4.086421016066819e-07;-4.349078098556982e-07;1.0447647819049533;10.002790827940679;0.833544968348591;0.015561900515025555;0.015562634097690499;0.7979268073525978;0.014895288985327089;0.7979109831293705
43.531078;1.0445514678022894;0.8332991529288813;0.7978069293353738;-4.0896596616167553e-07;-4.35641400786511e-07;1.0447656984076392;10.002807219507291;0.8335440832010125;0.015561894509691414;0.015562634739397214;0.7979257150679834;0.014895255739009025;0.7979114547479577
43.541078;1.0445528878052102;0.8332960898408401;0.7978073860435088;-4.0927855696119004e-07;-4.3636117666968416e-07;1.04476665688755;10.002822455103912;0.8335431883086408;0.015561890033137425;0.01556263464315088;0.7979245752120664;0.01489522184259412;0.7979119202625294
43.551078;1.044554280244896;0.8332930428330169;0.7978078957873308;-4.095797875102498e-07;-4.3706657618555406e-07;1.044767657963395;10.002836574403666;0.8335422892121522;0.015561886905044345;0.015562633650117872;0.7979233908493277;0.014895187381229578;0.7979123830591621
43.561078;1.0445556548049137;0.8332900124740765;0.7978084594465505;-4.098700266009873e-07;-4.3775710632968985e-07;1.0447687024694952;10.00284960929086;0.8335413906923246;0.015561884949379637;0.015562631643514832;0.7979221644841126;0.014895152451429673;0.7979128463537114
43.571078;1.0445570218018938;0.833287001299641;0.7978090784686459;-4.101498707724482e-07;-4.3843273610920945e-07;1.0447697919259171;10.002861555629933;0.8335404970664373;0.015561883972220875;0.015562628553283256;0.7979208992933825;0.01489511715250582;0.7979133125621506
43.581078;1.044558391512524;0.8332840125699722;0.7978097551453543;-4.104198035351143e-07;-4.3909405258319926e-07;1.044770928562168;10.002872368322477;0.8335396130231134;0.015561883755797005;0.015562624347970606;0.7979196004264648;0.014895081560833174;0.7979137828300193
43.591078;1.0445597730110676;0.8332810486248482;0.7978104926083972;-4.1068008268898544e-07;-4.397418843187486e-07;1.04477211351214;10.002881979481502;0.8335387436889068;0.01556188409004019;0.015562619026426396;0.7979182745274259;0.014895045709229006;0.79791425696591
43.601078;1.0445611749232009;0.8332781112395526;0.7978112940204153;-4.109307903629164e-07;-4.403769473786758e-07;1.0447733447624643;10.002890316555956;0.8335378942569008;0.015561884806426996;0.015562612605126114;0.7979169285153092;0.01489500959087101;0.7979147335777639
43.611078;1.044562606913649;0.8332752039328699;0.7978121614774553;-4.1117168491477686e-07;-4.409998369195557e-07;1.0447746173939827;10.002897306892915;0.8335370700315685;0.015561885787165046;0.015562605114372078;0.7979155689441927;0.014894973183177306;0.797915209984244
43.621078;1.0445640799823996;0.8332723342936375;0.7978130951897234;-4.114021650659075e-07;-4.416110574556874e-07;1.0447759252328417;10.00290287462349;0.8335362767268084;0.015561886957482899;0.015562596605809392;0.797914202479413;0.01489493646124221;0.7979156815645255
43.631078;1.0445656057731103;0.833269513707493;0.7978140929180825;-4.116217391186467e-07;-4.422108103465483e-07;1.0447772613625528;10.002906942995471;0.8335355212430421;0.015561888270971304;0.015562587143398128;0.7979128369054421;0.014894899379831844;0.7979161413065661
43.641078;1.0445671954015403;0.8332667545083885;0.7978151498492909;-4.1183041905576774e-07;-4.427988013735459e-07;1.0447786180056529;10.002909439912283;0.8335348126180937;0.015561889693079468;0.015562576783675376;0.7979114803694408;0.014894861860258707;0.7979165807926142
43.651078;1.0445688585459103;0.8332640684234882;0.797816259058654;-4.1202851083934704e-07;-4.433744255646471e-07;1.0447799870559737;10.002910298041769;0.8335341609186722;0.015561891192239956;0.015562565572729692;0.7979101386737523;0.014894823809023218;0.797916991465929
43.661078;1.0445706040108973;0.8332614675454556;0.7978174124273725;-4.122162311999254e-07;-4.4393707737788334e-07;1.0447813610370715;10.002909450888328;0.8335335739298939;0.015561892741892621;0.015562553556074192;0.7979088138616655;0.014894785133185668;0.7979173642594944
43.671078;1.0445724400935879;0.8332589650199747;0.7978186018326968;-4.123934522659767e-07;-4.4448625203309394e-07;1.0447827341901774;10.002906826272012;0.8335330552823563;0.015561894321222325;0.015562540784019838;0.7979075048797175;0.01489474575260411;0.7979176886230714
43.681078;1.0445743729627028;0.8332565745265158;0.7978198197892155;-4.1255951002305397e-07;-4.450215590984319e-07;1.0447841029930587;10.002902348153956;0.8335326058778081;0.01556189590511103;0.015562527315201264;0.7979062084430419;0.014894705632103088;0.7979179525295377
43.691078;1.0445764057128581;0.8332543094726866;0.797821058933238;-4.127132959663044e-07;-4.4554267420963914e-07;1.0447854652643225;10.002895952670317;0.8335322260332181;0.015561897456366594;0.015562513230893306;0.7979049202991367;0.014894664792567354;0.7979181430142224
43.701078;1.044578540047078;0.8332521816865555;0.7978223116495459;-4.1285349175626945e-07;-4.460492447316892e-07;1.044786819149303;10.00288759711411;0.8335319161433015;0.015561898933929418;0.015562498654892704;0.7979036372956502;0.01489462327278234;0.7979182468748531
43.711078;1.0445807786555037;0.8332501999421018;0.7978235710637712;-4.129786390891833e-07;-4.465410451415818e-07;1.044788163582385;10.002877253567792;0.833531676522627;0.015561900301371792;0.015562483757527442;0.7979023582373088;0.014894581084374333;0.7979182518468597
43.721078;1.044583125767426;0.8332483694989383;0.7978248322189986;-4.130870606092524e-07;-4.470181049147562e-07;1.0447894986595347;10.002864903540608;0.8335315070685583;0.015561901520061159;0.015562468732142776;0.7979010826126941;0.014894538199673981;0.797918147991672
43.731078;1.0445855845705745;0.8332466928198003;0.7978260918864946;-4.1317642869597485e-07;-4.474802389082861e-07;1.0447908249819111;10.002850542629783;0.8335314072852065;0.015561902542883758;0.015562453760831953;0.7978998093934601;0.014894494558845128;0.7979179286056124
43.741078;1.0445881534361425;0.8332451708415454;0.7978273472383416;-4.132433647201757e-07;-4.479263950662027e-07;1.0447921435467995;10.002834188725686;0.8335313769672353;0.01556190332340179;0.01556243899847717;0.7978985371171151;0.014894450059002877;0.7979175902304158
43.751078;1.044590825021556;0.8332438036470871;0.7978285949912688;-4.1328404767392193e-07;-4.483546163329362e-07;1.0447934563145627;10.002815879014431;0.83353141639616;0.015561903831084821;0.015562424584603836;0.7978972638644344;0.014894404530608776;0.7979171316955705
43.761078;1.0445935887701194;0.8332425903216236;0.7978298325295812;-4.132954367345309e-07;-4.4876248891837194e-07;1.0447947667678152;10.002795658610067;0.8335315262618008;0.015561904053362123;0.015562410661097037;0.7978959863788443;0.014894357751501056;0.797916552894545
43.771078;1.044596433856895;0.8332415292726946;0.7978310601294576;-4.1327569414293946e-07;-4.49147568266957e-07;1.0447960807744527;10.002773577732375;0.8335317085335532;0.01556190397589264;0.015562397371548846;0.7978946994951717;0.01489430950416416;0.7979158544667262
43.781078;1.0445993511217198;0.8332406187807612;0.797832280999027;-4.132236326597721e-07;-4.4950770385041085e-07;1.044797407033512;10.002749690750369;0.8335319673373888;0.015561903567171189;0.015562384847278503;0.7978933967549526;0.014894259624842447;0.797915037583213
43.791078;1.0446023341366721;0.8332398567059394;0.7978334985593847;-4.1313826605130353e-07;-4.4984099968318605e-07;1.0447987557203062;10.002724047630577;0.8335323084322142;0.01556190279783758;0.015562373199339166;0.7978920710329125;0.014894208015107449;0.7979141025110689
43.801078;1.0446053787122116;0.8332392402975884;0.797834714718675;-4.13018933390786e-07;-4.5014529295224075e-07;1.0448001365894528;10.002696689952002;0.8335327376765501;0.015561901669850263;0.015562362524280546;0.7978907142077425;0.014894154623180821;0.7979130475591324
43.811078;1.0446084809747516;0.8332387670536683;0.7978359302923365;-4.1286537113249444e-07;-4.504178640228551e-07;1.044801558546938;10.002667657404562;0.8335332598145955;0.015561900213650903;0.015562352913729682;0.7978893167473177;0.014894099425827981;0.7979118695354919
43.821078;1.0446116359502589;0.8332384349682566;0.7978371450039105;-4.1267728069518804e-07;-4.5065568979267574e-07;1.0448030298533146;10.002636998653664;0.8335338785422501;0.015561898465270169;0.015562344448670194;0.7978878680161307;0.014894042435850643;0.797910564068842
43.831078;1.0446148372755357;0.8332382408376254;0.797838357288417;-4.1245387230043246e-07;-4.5085572332654867e-07;1.0448045577658616;10.002604782197947;0.8335345974977049;0.01556189646473068;0.015562337179538609;0.7978863568978095;0.014893983709471646;0.7979091254908938
43.841078;1.044618077660069;0.8332381790365299;0.7978395651321326;-4.1219398002354204e-07;-4.510150165465877e-07;1.044806148372878;10.002571095706177;0.8335354205973243;0.015561894287008268;0.015562331124075112;0.7978847720976479;0.014893923325511189;0.79790754782951
43.851078;1.0446213500174943;0.8332382427597427;0.7978407658748446;-4.118964811711106e-07;-4.51130791294819e-07;1.0448078072720788;10.002536025595186;0.8335363509396947;0.0155618920673092;0.015562326293530103;0.7978831024736531;0.014893861363075321;0.7979058265657307
43.861078;1.0446246480055799;0.8332384256745268;0.7978419548501932;-4.115604110086932e-07;-4.512002942251274e-07;1.0448095396189359;10.0024996362318;0.8335373896199807;0.015561889983171703;0.015562322714226067;0.7978813376581908;0.014893797902980422;0.7979039592260657
43.871078;1.0446279653073973;0.8332387220712404;0.7978431259302105;-4.111848196788711e-07;-4.512206168073996e-07;1.044811349259554;10.002461963593946;0.8335385357692381;0.015561888219394762;0.015562320426402956;0.7978794685133604;0.01489373303608836;0.7979019448323887
43.881078;1.0446312945210723;0.8332391261935412;0.7978442732856216;-4.107687573862285e-07;-4.511889445481661e-07;1.044813239515595;10.002423012361653;0.8335397870023467;0.015561886948063453;0.015562319482737355;0.7978774871400287;0.014893666864433644;0.797899783560879
43.891078;1.0446346266478814;0.8332396320454247;0.7978453916452599;-4.103112932699402e-07;-4.5110307700841776e-07;1.0448152148264778;10.002382763879565;0.8335411394428371;0.01556188630628233;0.015562319958211647;0.7978753863768812;0.014893599493327185;0.7978974766985558
43.901078;1.0446379520014069;0.8332402337680771;0.7978464758796344;-4.098113702108623e-07;-4.509618780116274e-07;1.044817280232385;10.002341210480022;0.8335425880386536;0.015561886376500609;0.015562321954786146;0.7978731595735103;0.014893531017420787;0.7978950264692765
43.911078;1.044641261824139;0.8332409257353752;0.7978475213654954;-4.092678817318987e-07;-4.507654981662796e-07;1.0448194393020314;10.002298389419282;0.8335441273538895;0.015561887202520362;0.01556232559346882;0.7978708015511057;0.014893461514446885;0.7978924356846395
43.921078;1.0446445490994738;0.8332417025778404;0.7978485245466851;-4.0868017790021024e-07;-4.50515165436276e-07;1.0448216923539326;10.002254385553119;0.8335457522274584;0.015561888816313567;0.015562330995820177;0.797868310005988;0.014893391047911254;0.7978897072420215
43.931078;1.0446478080307193;0.8332425595977577;0.797849483215086;-4.0804850609896747e-07;-4.5021274586995293e-07;1.0448240364423567;10.002209311504467;0.8335474582394755;0.015561891236125296;0.015562338267648516;0.7978656860249191;0.014893319669989132;0.7978868434144467
43.941078;1.0446510329737824;0.833243492696906;0.7978503967569535;-4.073740021370981e-07;-4.498603297406075e-07;1.04482646770188;10.002163285550305;0.8335492417346094;0.015561894456762305;0.015562347504038183;0.797862933671053;0.014893247426061122;0.7978838452188962
43.951078;1.0446542189132102;0.8332444973434785;0.7978512656295449;-4.066582800511116e-07;-4.4945983108713086e-07;1.0448289836609872;10.002116418396573;0.8335510991662383;0.015561898454075804;0.015562358797547162;0.7978600594445566;0.014893174363154169;0.7978807127432477
43.961078;1.0446573632244849;0.8332455675876693;0.7978520896128634;-4.0590320505598536e-07;-4.4901297844404556e-07;1.0448315835952204;10.002068812939722;0.8335530267906683;0.015561903195128988;0.015562372219516715;0.7978570715071824;0.01489310053355364;0.7978774464726252
43.971078;1.0446604651270741;0.8332466960400158;0.7978528668723645;-4.051113168121618e-07;-4.485217440889935e-07;1.0448342684122909;10.0020205751917;0.8335550213476633;0.015561908649649457;0.015562387789277448;0.7978539785774401;0.014893025997855507;0.7978740483935698
43.981078;1.0446635227014298;0.8332478747911071;0.7978535946602044;-4.042861232810649e-07;-4.479883904832066e-07;1.0448370415613761;10.001971825228583;0.8335570806582737;0.015561914800497527;0.0155624054673035;0.797850789363294;0.01489295085242131;0.7978705223699606
43.991078;1.0446665320854962;0.8332490966555706;0.7978542698224855;-4.034317465241484e-07;-4.474150404024407e-07;1.0448399094030563;10.001922694209664;0.8335592034479357;0.015561921644169339;0.015562425173596775;0.797847512453508;0.014892875264030917;0.7978668740014716
44.001078;1.0446694901101314;0.833250356190811;0.7978548889338355;-4.025527319843435e-07;-4.468035644771761e-07;1.0448428788997484;10.001873313340372;0.833561388746261;0.01556192918208996;0.015562446804497972;0.7978441560703212;0.014892799463686941;0.7978631094623274
44.011078;1.0446723959202142;0.8332516500060462;0.79785544904969;-4.0165423601054854e-07;-4.4615575587548105e-07;1.0448459545440896;10.001823809168625;0.8335636347984974;0.015561937414181755;0.015562470233782244;0.7978407276205584;0.014892723706872148;0.7978592339149715
44.021078;1.0446752494823752;0.8332529759872487;0.7978559487741055;-4.007418463086544e-07;-4.4547338320153383e-07;1.0448491381131177;10.001774301678026;0.8335659379992416;0.015561946328318357;0.015562495297624584;0.7978372332670238;0.014892648238525626;0.7978552511989446
44.031078;1.044678050377382;0.8332543329119535;0.7978563890630235;-3.998209154947216e-07;-4.447584372879936e-07;1.0448524302424256;10.001724897560399;0.8335682930730414;0.015561955887410864;0.01556252177397609;0.7978336781137754;0.0148925732753143;0.7978511641869317
44.041078;1.0446807982853132;0.8332557217102231;0.7978567736954285;-3.988961612682853e-07;-4.440134820371632e-07;1.044855830324629;10.001675687219237;0.8335706941619876;0.015561966038680573;0.015562549374735392;0.7978300665852085;0.014892499002266168;0.7978469744036595
44.051078;1.0446834927594475;0.8332571465744905;0.7978571094495355;-3.979719474108208e-07;-4.432415006728229e-07;1.0448593355448197;10.001626753211925;0.8335731354381479;0.015561976741169489;0.01556257775863704;0.7978264018739839;0.01489242557806408;0.7978426818141627
44.061078;1.0446861318309641;0.8332586139614864;0.797857405562574;-3.9705254454518343e-07;-4.424456268301485e-07;1.0448629425341718;10.001578182170118;0.8335756106296798;0.015561987986640439;0.01556260656448599;0.7978226852000009;0.014892353148091966;0.7978382859126013
44.071078;1.0446887118646446;0.8332601301161264;0.7978576723681853;-3.961417769192167e-07;-4.4162947142645955e-07;1.044866650736347;10.001530068709716;0.8335781121733037;0.015561999803297576;0.015562635451489438;0.7978189158992519;0.014892281864585624;0.7978337873365632
44.081078;1.0446912295249815;0.833261699401676;0.7978579200467272;-3.9524253083969526e-07;-4.407976547831515e-07;1.0448704632763217;10.001482504134426;0.8335806313236042;0.0155620122515207;0.015562664119533977;0.7978150913305598;0.01489221190477231;0.7978291888316064
44.091078;1.0446936830765594;0.8332633245588664;0.7978581579143077;-3.943564609146675e-07;-4.399558536105253e-07;1.044874384798363;10.00143555772086;0.8335831596506101;0.015562025417268449;0.01556269230949556;0.7978112065015909;0.014892143478485007;0.7978244954038798
44.101078;1.0446960713973161;0.8332650082036557;0.7978583935028912;-3.9348373989889615e-07;-4.3911030500929435e-07;1.0448784190932239;10.00138927248965;0.8335856906557011;0.015562039396926254;0.015562719808767179;0.7978072548489695;0.014892076814158144;0.7978197138800537
44.111078;1.0446983922032174;0.8332667543262684;0.7978586314021034;-3.9262326870565984e-07;-4.382669836337558e-07;1.0448825676652764;10.001343684242363;0.8335882196299218;0.015562054286688614;0.015562746459996288;0.7978032299017985;0.014892012124151999;0.7978148520687683
44.121078;1.0447006407874118;0.8332685684036429;0.7978588733437545;-3.917736524998231e-07;-4.3743071870672324e-07;1.0448868296030742;10.001298840984383;0.8335907422672161;0.015562070180729288;0.015562772158523303;0.7977991264200264;0.014891949580129323;0.7978099179886655
44.131078;1.0447028103166744;0.8332704560512927;0.7978591197715458;-3.9093409067271556e-07;-4.3660460375186954e-07;1.0448912028236597;10.001254791068757;0.8335932541715623;0.01556208716133281;0.015562796845147674;0.7977949408151864;0.014891889319227459;0.797804919636928
44.141078;1.0447048933735636;0.8332724212829526;0.7978593710412346;-3.9010452587899487e-07;-4.35790126873575e-07;1.0448956843558375;10.001211553345525;0.8335957512372087;0.0155621052843227;0.015562820500641896;0.7977906713508905;0.014891831472241957;0.7977998653909508
44.151078;1.0447068830169857;0.83327446507737;0.7978596280316347;-3.8928535740450043e-07;-4.349882773253018e-07;1.044900268931096;10.001169115303972;0.8335982297413617;0.015562124557915656;0.015562843142986386;0.7977863178300548;0.014891776189982619;0.7977947644360774
44.161078;1.0447087734937974;0.8332765848577754;0.7978598932802972;-3.8847708695597246e-07;-4.3420078576434045e-07;1.0449049488192799;10.00112746049876;0.8336006859104818;0.015562144912983508;0.01556286482657572;0.7977818810627352;0.014891723642527412;0.7977896266655701
44.171078;1.0447105607219096;0.8332787748627948;0.7978601714990877;-3.876800958079079e-07;-4.334302298807683e-07;1.0449097161530263;10.001086585515885;0.8336031153564076;0.015562166208263038;0.015562885621747695;0.7977773631780398;0.014891673998973036;0.7977844621879823
44.181078;1.0447122414032162;0.8332810273685511;0.7978604685393831;-3.8689453568068465e-07;-4.326794406284927e-07;1.0449145652917118;10.00104649807802;0.8336055134205247;0.015562188287967535;0.015562905569184864;0.7977727680675044;0.014891627412858035;0.7977792806517618
44.191078;1.044713811786167;0.8332833348902371;0.7978607903223957;-3.861202960821185e-07;-4.3195128019450215e-07;1.0449194926009997;10.00100721754224;0.8336078766702045;0.015562211026978091;0.015562924650766578;0.7977681011216858;0.014891584020242148;0.7977740910806215
44.201078;1.0447152680609828;0.833285691376847;0.7978611425903265;-3.853572372631202e-07;-4.3124853239377717e-07;1.0449244939309212;10.000968778920571;0.8336102041422085;0.015562234315830238;0.015562942794394468;0.7977633691502347;0.014891543943877957;0.7977689029297588
44.211078;1.0447166071628746;0.833288091090869;0.7978615306319228;-3.846056279167034e-07;-4.305734891805192e-07;1.044929562429631;10.000931227618146;0.8336124972401994;0.015562258025699929;0.01556295989915571;0.7977585808753526;0.014891507285994919;0.7977637271080823
44.221078;1.0447178264730066;0.8332905277094314;0.7978619585387232;-3.838662444143352e-07;-4.2992759636255535e-07;1.0449346883920059;10.000894608793127;0.8336147592844804;0.01556228200150044;0.015562975883501064;0.7977537471198438;0.014891474112447145;0.7977585750153399
44.231078;1.0447189238327093;0.8332929953160579;0.7978624292767861;-3.8313994101091855e-07;-4.2931162764699685e-07;1.044939860388298;10.000858963808433;0.8336169959678652;0.015562306072493282;0.015562990728765694;0.7977488802691366;0.014891444453850801;0.7977534568402888
44.241078;1.0447198982930688;0.8332954895515022;0.7978629461659644;-3.8242723952479e-07;-4.287262976975652e-07;1.0449450661697666;10.000824330805473;0.8336192155416532;0.015562330068577039;0.015563004472179147;0.7977439933640043;0.01489141831876096;0.7977483814445698
44.251078;1.0447207501233857;0.8332980074323977;0.7978635139970262;-3.81728198069533e-07;-4.2817266761383545e-07;1.0449502930756525;10.000790734536704;0.8336214279288519;0.015562353844938445;0.01556301716788425;0.7977390989901983;0.014891395700409704;0.797743356582067
44.261078;1.0447214797336692;0.8333005463980571;0.7978641385308599;-3.810425200239434e-07;-4.2765204195084323e-07;1.0449555286263372;10.000758171982017;0.8336236436999132;0.015562377291205819;0.015563028860676327;0.7977342088178772;0.014891376581205177;0.7977383882174613
44.271078;1.044722086912163;0.8333031042024882;0.7978648253769457;-3.8036996646856216e-07;-4.2716589400668967e-07;1.0449607610501912;10.000726619999515;0.8336258730689572;0.015562400322013085;0.015563039576534305;0.7977293344075228;0.014891360937898395;0.7977334805579507
44.281078;1.0447225715002881;0.8333056799343799;0.7978655798307078;-3.7971071798863225e-07;-4.2671636311271424e-07;1.044965978387859;10.000696057109364;0.8336281253720101;0.015562422878782196;0.015563049327082289;0.7977244875437585;0.014891348739716401;0.7977286370889648
44.291078;1.0447229346394118;0.8333082742490676;0.7978664068839584;-3.7906525029398507e-07;-4.2630671723751065e-07;1.044971166821684;10.000666470924903;0.8336304094611132;0.015562444936065862;0.015563058129713965;0.7977196792451402;0.014891339934796266;0.7977238613838057
44.301078;1.0447231791748526;0.8333108879750442;0.7978673100904657;-3.7843402055246475e-07;-4.259408231545754e-07;1.0449763109649484;10.000637853635368;0.8336327340462124;0.015562466493083113;0.015563066023389879;0.797714919552978;0.0148913344328667;0.7977191578540301
44.311078;1.0447233089894896;0.8333135209681518;0.7978682906029162;-3.7781759145865577e-07;-4.25622079326233e-07;1.0449813961659569;10.000610198727676;0.8336351077437444;0.015562487566747532;0.015563073068418205;0.797710218684511;0.01489133210698117;0.7977145319553817
44.321078;1.0447233280577999;0.8333161726552215;0.7978693472228509;-3.772170857939171e-07;-4.253528657126674e-07;1.0449864103614595;10.000583505445046;0.8336375387770965;0.015562508190073786;0.015563079341482624;0.7977055873921219;0.01489133281741965;0.7977099887286065
44.331078;1.0447232396424588;0.8333188430110433;0.797870476929211;-3.7663439672551e-07;-4.251345694601732e-07;1.0449913435409495;10.000557787721325;0.8336400333711883;0.015562528402551158;0.015563084932349498;0.7977010360906289;0.014891336426557352;0.7977055314856152
44.341078;1.0447230457724874;0.8333215322853094;0.7978716756255402;-3.7607198678285184e-07;-4.249677050450438e-07;1.0449961847395455;10.000533069985638;0.8336425938517517;0.015562548242841465;0.015563089940672703;0.7976965743921585;0.014891342795215711;0.7977011627406047
44.351078;1.044722747469562;0.8333242403822951;0.7978729380821226;-3.7553234847590686e-07;-4.248518965408894e-07;1.0450009203367574;10.000509371122918;0.8336452186316844;0.01556256774707173;0.015563094470454546;0.797692211507873;0.014891351783182516;0.7976968866007343
44.361078;1.0447223454559182;0.8333269672941578;0.7978742569548766;-3.750173654231689e-07;-4.2478576360684984e-07;1.0450055362388602;10.000486705394719;0.8336479034124865;0.015562586941018365;0.01556309861447703;0.7976879565525334;0.014891363257703629;0.7976927108484315
44.371078;1.0447218407733752;0.8333297134423974;0.7978756227043542;-3.7452807405367294e-07;-4.247670228735317e-07;1.0450100200838854;10.000465103897406;0.833650642281114;0.015562605832051367;0.015563102424072111;0.7976838178325475;0.014891377097867345;0.7976886469463432
44.381078;1.0447212352415158;0.8333324791509025;0.7978770247126934;-3.7406493962256014e-07;-4.2479303570912596e-07;1.0450143604507973;10.000444616195704;0.8336534289716213;0.015562624409011431;0.015563105889875486;0.7976798017610186;0.01489139319388797;0.7976847076080027
44.391078;1.0447205316480968;0.8333352644613043;0.7978784522981668;-3.7362820982837684e-07;-4.24861403718195e-07;1.0450185459237198;10.00042528207046;0.8336562572574898;0.015562642646858707;0.015563108962349054;0.7976759128538725;0.014891411447729484;0.7976809040962666
44.401078;1.044719733265285;0.8333380693810636;0.7978798956713817;-3.7321802145931306e-07;-4.249700933433088e-07;1.0450225665461572;10.000407112150716;0.8336591196325275;0.015562660511630286;0.015563111582863335;0.797672153967744;0.014891431777664943;0.7976772450091998
44.411078;1.0447188429958598;0.8333408937270201;0.7978813469486785;-3.7283451003021085e-07;-4.251172893312947e-07;1.0450264153870927;10.000390088933504;0.8336620063496676;0.015562677959915212;0.015563113688562393;0.7976685253049578;0.014891454118510006;0.7976737361517633
44.421078;1.0447178633820706;0.833343736626824;0.7978828001460897;-3.724781768396557e-07;-4.253013148328638e-07;1.0450300880329786;10.000374168997345;0.8336649064997026;0.015562694935493109;0.01556311520297321;0.7976650236061469;0.014891478409537539;0.7976703809578081
44.431078;1.0447167973499938;0.8333465959660297;0.7978842504869113;-3.721500450650777e-07;-4.2552048494718784e-07;1.0450335820648062;10.00035928471811;0.8336678101586616;0.015562711375250046;0.015563116024022603;0.7976616433463249;0.014891504584676347;0.7976671818540698
44.441078;1.0447156486548836;0.8333494680598845;0.7978856942212516;-3.718513125532628e-07;-4.257728514046269e-07;1.0450368973341677;10.000345354240782;0.8336707096086611;0.015562727229553834;0.015563116013869699;0.7976583786136298;0.014891532581147551;0.7976641418933809
44.451078;1.0447144220397433;0.8333523480371273;0.7978871283953967;-3.715829672742014e-07;-4.2605603835404317e-07;1.0450400347828352;10.000332296834614;0.8336735985960851;0.0155627424896351;0.015563115011747326;0.797655223471996;0.014891562343566265;0.7976612649553592
44.461078;1.0447131225522868;0.8333552311974642;0.7978885502590896;-3.713457398426254e-07;-4.2636739294051604e-07;1.0450429947654782;10.000320052161545;0.8336764707369133;0.015562757199706704;0.015563112873590917;0.7976521712849449;0.014891593801180424;0.7976585546862764
44.471078;1.044711753748687;0.8333581147223358;0.797889957446775;-3.7114025754882945e-07;-4.26704422406052e-07;1.045045777277342;10.000308598486656;0.8336793188479193;0.015562771440703749;0.015563109510038474;0.797649214577139;0.014891626842751816;0.7976560141804866
44.481078;1.0447103172102676;0.8333609981367045;0.7978913487993817;-3.70967088291553e-07;-4.2706505655193163e-07;1.0450483825784125;10.00029794731421;0.8336821353762948;0.015562785304844442;0.01556310490371638;0.7976463453408001;0.01489166131333612;0.7976536466676851
44.491078;1.044708814454044;0.8333638820972449;0.7978927244000829;-3.708265100624246e-07;-4.274474436345548e-07;1.0450508107968337;10.000288115695316;0.8336849130050062;0.015562798880201283;0.015563099107000617;0.7976435552924634;0.014891697030963815;0.7976514552978631
44.501078;1.0447072482205921;0.8333667674919286;0.7978940850636295;-3.707180703111479e-07;-4.2784953373940106e-07;1.045053061658775;10.000279112543401;0.8336876447922863;0.015562812241817712;0.015563092218563565;0.7976408366986181;0.01489173381025326;0.7976494418570494
44.511078;1.0447056217786541;0.8333696558114497;0.7978954324254979;-3.7064046137657086e-07;-4.2826888491034563e-07;1.0450551346123313;10.000270949204381;0.8336903240156349;0.015562825450376634;0.015563084353363572;0.797638183523361;0.014891771468187527;0.7976476063160184
44.521078;1.0447039386009487;0.8333725497261764;0.797896768727651;-3.705919675198013e-07;-4.287027267830981e-07;1.0450570292178245;10.000263648241813;0.8336929441938019;0.01556283856505627;0.015563075632794323;0.797635591668915;0.014891809812247596;0.7976459475909015
44.531078;1.0447022030157587;0.8333754535162321;0.7978980955481999;-3.705708239118916e-07;-4.2914795790651483e-07;1.0450587456964835;10.000257237108215;0.8336954993674953;0.01556285165783253;0.015563066190135044;0.7976330586784532;0.01489184864253417;0.7976444640811204
44.541078;1.0447004202054155;0.8333783725512222;0.7978994129235976;-3.705752853934079e-07;-4.2960105048115244e-07;1.045060284390898;10.000251738373983;0.8336979847121769;0.01556286481390791;0.015563056168493418;0.7976305838771687;0.014891887770713201;0.7976431538843093
44.551078;1.044698595229615;0.8333813112800554;0.7979007197403022;-3.706036877213866e-07;-4.3005820867436765e-07;1.0450616441289633;10.000247173631362;0.8337003971669921;0.0155628781225084;0.015563045711924123;0.7976281685302584;0.014891927036311073;0.7976420150375042
44.561078;1.0446967322634633;0.8333842716545714;0.7979020147694801;-3.7065430489840983e-07;-4.3051570407099576e-07;1.0450628215873055;10.000243574132398;0.8337027355708224;0.015562891672020664;0.015563034972955997;0.7976258149664158;0.014891966324204508;0.7976410446925827
44.571078;1.0446948344063074;0.8333872530146799;0.7979032975889956;-3.7072522040822627e-07;-4.309697954682669e-07;1.0450638131244054;10.00024097837071;0.833705000464288;0.015562905549339989;0.015563024136123114;0.7976235248315278;0.014892005580844917;0.7976402378668951
44.581078;1.0446929031696686;0.8333902528660553;0.7979045690731343;-3.708146641166886e-07;-4.314163656966121e-07;1.0450646180394247;10.000239427224717;0.833707193638464;0.015562919833286996;0.015563013421714246;0.7976212980522102;0.014892044803976073;0.7976395876848883
44.591078;1.0446909376875475;0.8333932682425661;0.7979058314291197;-3.709214598389294e-07;-4.318509671115736e-07;1.0450652405839211;10.00023896031179;0.833709317638996;0.015562934588810712;0.01556300305159048;0.7976191331187052;0.014892084004755349;0.797639086589688
44.601078;1.0446889344103303;0.8333962967509565;0.7979070880345083;-3.710451285990789e-07;-4.322693159980889e-07;1.045065688940448;10.000239593704107;0.8337113753818286;0.015562949866061068;0.015562993207208579;0.7976170275106027;0.014892123169849114;0.7976387270535288
44.611078;1.044686887736721;0.8333993366785666;0.7979083431554531;-3.71185608248734e-07;-4.3266794877907114e-07;1.0450659721787228;10.000241296181088;0.8337133695587027;0.015562965695122773;0.015562984019258983;0.7976149775624399;0.014892162256746694;0.7976385017437003
44.621078;1.0446847910736194;0.8334023872013155;0.7979096011256589;-3.713427199031583e-07;-4.330447283372528e-07;1.0450660979149309;10.000243999488978;0.8337153021859273;0.015562982084635062;0.015562975585390805;0.7976129785221647;0.014892201226845623;0.7976384036106555
44.631078;1.044682637388246;0.8334054489045145;0.7979108658289062;-3.71515764162161e-07;-4.333987827431419e-07;1.045066072577848;10.000247631834176;0.8337171743421965;0.015562999040680092;0.015562967986856352;0.7976110251664448;0.014892240066835873;0.7976384258547147
44.641078;1.044680420195795;0.8334085227680589;0.7979121414895722;-3.7170352077807026e-07;-4.3373012295892137e-07;1.0450659037068217;10.000252131806258;0.8337189855843217;0.015563016595608142;0.01556296129503394;0.7976091123068642;0.01489227877414302;0.797638561318222
44.651078;1.0446781358047925;0.8334116083098202;0.7979134327730131;-3.71904427065788e-07;-4.3403961145275865e-07;1.045065601156483;10.000257432751155;0.8337207335690113;0.015563034816612382;0.015562955576594362;0.7976072348892752;0.014892317347238003;0.7976388015331622
44.661078;1.0446757848808004;0.8334147038983061;0.7979147425527449;-3.721166402616897e-07;-4.34329106423648e-07;1.0450651758700593;10.000263447777149;0.8337224145967401;0.015563053780631417;0.015562950898078373;0.7976053881620138;0.014892355798014687;0.797639136999204
44.671078;1.0446733715900334;0.8334178081344459;0.7979160699003625;-3.7233798502595394e-07;-4.3460109619012326e-07;1.0450646387664708;10.000270067839281;0.8337240250824752;0.015563073535834292;0.01556294731673172;0.7976035684425916;0.014892394158034564;0.7976395585663075
44.681078;1.0446709017924842;0.8334209197444871;0.7979174106497446;-3.7256591285132343e-07;-4.348577909333542e-07;1.0450640012466907;10.000277160216738;0.8337255631507691;0.015563094083753202;0.015562944858600871;0.7976017739279868;0.01489243246862145;0.7976400576544933
44.691078;1.0446683821319567;0.833424037326439;0.797918759332483;-3.727975668263111e-07;-4.351004586514643e-07;1.0450632762452756;10.000284569330987;0.8337270289697196;0.015563115385894067;0.015562943505584228;0.7976000043859108;0.014892470768237251;0.7976406256469047
44.701078;1.0446658191633527;0.8334271598704343;0.7979201109217162;-3.730299245819097e-07;-4.3532956595102194e-07;1.0450624791819143;10.000292130339279;0.8337284235732924;0.015563137368623116;0.01556294319355353;0.7975982605699194;0.014892509083856127;0.7976412546267136
44.711078;1.0446632186726186;0.8334302867579257;0.7979214617966107;-3.732598706122288e-07;-4.3554521526972934e-07;1.0450616278143943;10.000299691343226;0.8337297478252961;0.01556315992150195;0.015562943812677746;0.7975965450699726;0.014892547428611144;0.7976419389808107
44.721078;1.0446605868923704;0.8334334174255882;0.7979228099734855;-3.734843903407725e-07;-4.35747397465618e-07;1.0450607395778295;10.000307129380882;0.8337310026493979;0.015563182901206505;0.015562945225364942;0.7975948632069634;0.014892585806974442;0.7976426758388439
44.731078;1.0446579322961163;0.8334365512343883;0.7979241554186018;-3.7370108587268834e-07;-4.3593618673409297e-07;1.0450598283535193;10.00031434850949;0.8337321892539651;0.01556320614049618;0.015562947306334715;0.7975932217504549;0.014892624227505905;0.7976434641921031
44.741078;1.04465526587003;0.8334396871241609;0.7979254999887643;-3.739084685764748e-07;-4.361118847202324e-07;1.0450589035527509;10.000321267468268;0.8337333084897258;0.015563229461693893;0.015562949969368101;0.797591626621065;0.014892662719635097;0.7976443038803106
44.751078;1.0446525995350204;0.8334428230013823;0.7979268459904213;-3.7410569318508723e-07;-4.3627508176656263e-07;1.0450579710582706;10.000327815281226;0.8337343603311775;0.015563252694458055;0.015562953160214815;0.7975900818611618;0.014892701340510198;0.7976451950684437
44.761078;1.044649943939903;0.8334459556096313;0.7979281943491509;-3.742921344137392e-07;-4.364265593620666e-07;1.045057034851791;10.000333935559256;0.8337353441383484;0.01556327569886686;0.015562956839449327;0.7975885901615262;0.014892740170219347;0.7976461382674003
44.771078;1.04464730745656;0.833449081413778;0.797929543655406;-3.7446714490496477e-07;-4.365668876072371e-07;1.0450560984214008;10.000339587222266;0.83373625937027;0.015563298392596661;0.015562960974636065;0.7975871536059171;0.014892779315522906;0.7976471343201229
44.781078;1.0446446959448479;0.833452197094659;0.797930890205833;-3.746300484003119e-07;-4.366959078994676e-07;1.0450551649523985;10.000344738425497;0.8337371056818488;0.015563320765064967;0.015562965536507196;0.7975857733207726;0.014892818912094532;0.7976481840886341
44.791078;1.044642112542069;0.8334552988505362;0.7979322283937645;-3.747800889611093e-07;-4.3681263168539976e-07;1.0450542373713403;10.000349362280978;0.8337378822813357;0.01556334286937255;0.01556297049022981;0.79758444857909;0.014892859092087164;0.7976492884336354
44.801078;1.0446395580834447;0.8334583818325196;0.7979335509641687;-3.749162545656421e-07;-4.3691589466879424e-07;1.0450533188996793;10.00035344083446;0.8337385880918969;0.015563364796678586;0.01556297579321829;0.7975831768023297;0.014892899949269454;0.7976504484815166
44.811078;1.0446370321687695;0.8334614396126169;0.7979348500064319;-3.7503743044314794e-07;-4.37005200513381e-07;1.045052412910079;10.000356972951163;0.8337392224748384;0.01556338663955438;0.015562981412688266;0.7975819540107485;0.014892941559070403;0.7976516656289332
44.821078;1.0446345338859906;0.8334644635209526;0.7979361186013227;-3.751427095480254e-07;-4.3708094112105924e-07;1.0450515225823236;10.00035998235496;0.8337397849941697;0.015563408461407968;0.015562987332327386;0.7975807747990509;0.014892984018390093;0.7976529411380329
44.831078;1.0446320614302316;0.83346744329845;0.7979373513513714;-3.752312638834986e-07;-4.371441940781217e-07;1.0450506512074222;10.000362518498164;0.8337402751457778;0.015563430288765391;0.015562993537415559;0.7975796327619658;0.014893027437410233;0.7976542756545274
44.841078;1.0446296110547748;0.8334703683763687;0.7979385431835638;-3.75302247794452e-07;-4.3719661113846364e-07;1.0450498020433803;10.000364644957811;0.8337406928919571;0.015563452125132745;0.015563000018805347;0.7975785219861281;0.014893071911046841;0.7976556690625121
44.851078;1.0446271759991672;0.833473228135203;0.7979396876473852;-3.753552358047451e-07;-4.3724017721227326e-07;1.0450489771977836;10.000366428736584;0.833741038245322;0.015563473967061953;0.015563006784870662;0.7975774383276882;0.01489311752734601;0.7976571208602434
44.861078;1.044624746131531;0.8334760119502119;0.797940776653526;-3.753904171495633e-07;-4.3727681308718504e-07;1.0450481764814532;10.000367929547455;0.8337413095204785;0.015563495808678674;0.01556301385161966;0.7975763794184827;0.014893164386872127;0.7976586303135812
44.871078;1.0446223091588576;0.8334787098895728;0.7979418021182214;-3.7540815100493864e-07;-4.3730816721969447e-07;1.0450473972686267;10.000369179421837;0.8337415027777284;0.015563517641676015;0.015563021235539373;0.7975753441048781;0.014893212594277151;0.797660195576301
44.881078;1.0446198535001845;0.8334813133137999;0.7979427577278245;-3.7540867403911006e-07;-4.3733536727705643e-07;1.0450466355713972;10.0003701743988;0.8337416131407996;0.015563539446706954;0.015563028951037224;0.7975743323955874;0.014893262236754922;0.7976618131549792
44.891078;1.044617371372163;0.8334838151115884;0.7979436394134801;-3.7539227930946575e-07;-4.373588819098676e-07;1.0450458872748902;10.000370894623074;0.8337416355461407;0.015563561173797685;0.015563036989365236;0.7975733456199917;0.014893313366430449;0.797663478896473
44.901078;1.0446148599853944;0.833486210099176;0.7979444446720906;-3.753595026246026e-07;-4.373790329509097e-07;1.0450451489194459;10.000371332676377;0.8337415643971753;0.015563582739107374;0.015563045299139872;0.797572386023813;0.014893365996823048;0.797665189218835
44.911078;1.044612320435352;0.833488495226995;0.7979451722544557;-3.753111327800481e-07;-4.373965865135774e-07;1.0450444188557344;10.000371502071989;0.833741394053735;0.01556360404585151;0.01556305378973406;0.7975714559981596;0.014893420118319414;0.7976669414054088
44.921078;1.044609755131737;0.833490668746368;0.7979458233785603;-3.7524804833954056e-07;-4.374126142550397e-07;1.0450436981117388;10.000371424143072;0.8337411198291823;0.015563625004170039;0.015563062339516624;0.7975705574865103;0.014893475707118933;0.7976687326551755
44.931078;1.044607165581804;0.8334927289447299;0.7979464021416415;-3.7517082498690817e-07;-4.3742783452110393e-07;1.0450429893058866;10.000371122356869;0.8337407379584683;0.015563645531227318;0.01556307080303445;0.7975696919810445;0.014893532718820348;0.7976705587347998
44.941078;1.0446045521512832;0.833494673728319;0.7979469138135598;-3.750794737681683e-07;-4.3744197489508734e-07;1.0450422948900573;10.000370630257025;0.8337402453555386;0.015563665537567934;0.015563079027415822;0.7975688614318297;0.014893591090109662;0.7976724142381137
44.951078;1.0446019155144546;0.8334965007480792;0.797947363901117;-3.7497367371525597e-07;-4.374534581410659e-07;1.0450416165130652;10.000369986774196;0.833739640298761;0.015563684925524165;0.015563086860822811;0.7975680693265133;0.014893650743109905;0.797674294116692
44.961078;1.0445992583905916;0.8334982074708335;0.7979477583860013;-3.7485317413863507e-07;-4.374595763093947e-07;1.045040955017456;10.000369221448985;0.8337389233176196;0.01556370360636368;0.015563094141452386;0.797567320282998;0.014893711583170216;0.7976761942940208
44.971078;1.0445965851000463;0.8334997918422882;0.7979481030982761;-3.74717933780093e-07;-4.37457089726796e-07;1.0450403105352983;10.000368349646687;0.8337380970274484;0.015563721512145409;0.015563100692400442;0.7975666182727397;0.014893773508824742;0.797678111287277
44.981078;1.0445938987305348;0.8335012528927028;0.7979484029572549;-3.745680463998519e-07;-4.3744287214660803e-07;1.045039682150237;10.00036737563395;0.8337371646918924;0.01556373858596488;0.015563106343915951;0.7975659653893037;0.014893836432051036;0.7976800418437804
44.991078;1.0445911992306784;0.8335025900068341;0.7979486620404498;-3.7440365745283186e-07;-4.374141868892153e-07;1.0450390672385932;10.000366295756436;0.8337361285828532;0.015563754757010282;0.015563110963439916;0.7975653616711391;0.014893900286931772;0.7976819825383705
45.001078;1.0445884840628168;0.8335038023935245;0.797948884060797;-3.742248709178838e-07;-4.373687536928818e-07;1.0450384620030517;10.000365100564919;0.8337349900057643;0.015563769921705248;0.015563114465932582;0.7975648056190924;0.014893965015643641;0.7976839294206537
45.011078;1.044585750368905;0.8335048894009256;0.797949073177109;-3.740315569672744e-07;-4.373048472563035e-07;1.04503786314728;10.00036377199137;0.833733751504174;0.015563783944709756;0.015563116820163482;0.7975642954749056;0.014894030536842531;0.7976858784128141
45.021078;1.0445829966727758;0.8335058501214684;0.797949234024726;-3.738233149630635e-07;-4.3722119367761845e-07;1.0450372690270338;10.000362275514092;0.8337324185896456;0.015563796679381599;0.015563118060630016;0.7975638300824636;0.01489409672151164;0.7976878262494554
45.031078;1.0445802224443332;0.8335066834438278;0.7979493703495231;-3.7359985872278457e-07;-4.3711686131156787e-07;1.0450366794649872;10.000360560643657;0.833730998996392;0.01556380800204762;0.015563118271535363;0.7975634079394077;0.014894163399873397;0.7976897707005878
45.041078;1.0445774265960954;0.8335073895897431;0.7979494845594374;-3.7336139341404164e-07;-4.3699142728044354e-07;1.0450360947106392;10.000358574702569;0.8337295006589526;0.01556381783405686;0.015563117549778934;0.7975630257922075;0.014894230392298473;0.797691709481618
45.051078;1.044574607693908;0.8335079709864741;0.797949579096922;-3.731086215215815e-07;-4.3684501677562926e-07;1.0450355142741796;10.000356275840808;0.833727929542177;0.015563826138398493;0.015563115996519753;0.7975626790547026;0.01489429753856997;0.7976936393603705
45.061078;1.044571765829819;0.8335084317911897;0.7979496572999081;-3.7284272606907674e-07;-4.3667796284550716e-07;1.0450349362323685;10.00035363668468;0.8337262879755568;0.01556383290942968;0.015563113732105786;0.7975623632727911;0.014894364714982036;0.7976955569532946
45.071078;1.04456890282998;0.8335087774468933;0.7979497228240173;-3.7256542401467345e-07;-4.364904034202648e-07;1.0450343575718954;10.00035064247621;0.83372457489929;0.015563838158671591;0.0155631108936746;0.7975620747384415;0.014894431836957704;0.7976974596638697
45.081078;1.0445660202761704;0.8335090143421645;0.7979497790753397;-3.722786339083334e-07;-4.3628218591214445e-07;1.0450337747610754;10.000347288190193;0.8337227875350273;0.015563841898335585;0.015563107612210521;0.7975618102488119;0.014894498840822874;0.7976993454856536
45.091078;1.0445631188349227;0.8335091486282887;0.797949829264137;-3.719838255969702e-07;-4.360528962159984e-07;1.0450331831725024;10.000343578528673;0.8337209223219701;0.015563844134237479;0.01556310400171346;0.7975615664998005;0.014894565652650082;0.7977012127199522
45.101078;1.0445601998434344;0.8335091844336113;0.7979498764970653;-3.7168174907204174e-07;-4.358016277301869e-07;1.0450325760515928;10.00033952829763;0.8337189754784888;0.015563844866420967;0.015563100180115993;0.7975613395300508;0.014894632162642458;0.7977030594218355
45.111078;1.0445572669765304;0.8335091228632571;0.797949923843289;-3.7137266647568995e-07;-4.3552676316320757e-07;1.0450319446427656;10.000335155264954;0.8337169443075317;0.015563844099663673;0.01556309629346573;0.7975611245601718;0.014894698227657318;0.7977048822309455
45.121078;1.0445543266783635;0.8335089623962426;0.797949975006799;-3.7105666812569326e-07;-4.352260617516145e-07;1.0450312795477001;10.000330472473202;0.8337148283440415;0.015563841856533249;0.015563092519945828;0.7975609161857276;0.014894763703780943;0.7977066759259739
45.131078;1.0445513876398667;0.8335087001204761;0.7979500353290514;-3.707339283978549e-07;-4.348969351236747e-07;1.045030572249648;10.00032549595333;0.8337126297481361;0.015563838184006798;0.01556308906474217;0.7975607090132187;0.014894828473772607;0.797708434146232
45.141078;1.0445484601366803;0.8335083330284899;0.7979501114414763;-3.704048028046592e-07;-4.345370609797225e-07;1.045029815911666;10.000320264571844;0.8337103532672402;0.015563833170114543;0.015563086136223243;0.7975604984260356;0.014894892453596414;0.7977101506152243
