time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.151078;1.0445455548039753;0.8335078589351376;0.7979502094314534;-3.7006972154431526e-07;-4.341453388151341e-07;1.0450290051979336;10.000314852788186;0.8337080058811437;0.015563826963569208;0.015563083901168277;0.7975602807034935;0.014894955585864783;0.7977118198158359
45.161078;1.0445426807341234;0.8335072767991455;0.7979503336529136;-3.6972902063065426e-07;-4.337224971679103e-07;1.04502813569635;10.000309366134447;0.8337055960007778;0.015563819768076415;0.015563082467756633;0.7975600523940456;0.014895017823769435;0.7977134365414965
45.171078;1.0445398446256795;0.8335065865203017;0.7979504868920937;-3.693827648233826e-07;-4.332708020471736e-07;1.0450272041625077;10.000303926113991;0.8337031325078992;0.015563811811151974;0.015563081913139395;0.7975598098503734;0.014895079127431762;0.7977149959575163
45.181078;1.0445370507654017;0.8335057883769414;0.7979506707933635;-3.6903073233450636e-07;-4.327932210006497e-07;1.0450262095222376;10.0002986613367;0.8337006243423746;0.01556380331170457;0.015563082295849288;0.7975595496362399;0.014895139475519532;0.7977164948979731
45.191078;1.04453430038266;0.8335048819961798;0.7979508866021908;-3.6867272627029607e-07;-4.322927151951837e-07;1.045025153204423;10.000293705926575;0.8336980803410433;0.015563794462283103;0.015563083631164005;0.7975592691386817;0.014895198856413484;0.797717932805634
45.201078;1.0445315918807092;0.8335038658853998;0.7979511361173155;-3.683089956227038e-07;-4.317717928509287e-07;1.0450240388561651;10.000289192067319;0.8336955083700521;0.015563785411284389;0.015563085882537195;0.7975589665589121;0.014895257240180433;0.7977193119088488
45.211078;1.0445289230363937;0.8335027384381886;0.7979514212003033;-3.679404495513022e-07;-4.3123206470688663e-07;1.0450228721045505;10.000285247935347;0.8336929140346531;0.01556377624370289;0.015563088980389753;0.7975586404887819;0.014895314570530007;0.7977206370190798
45.221078;1.0445262928336838;0.8335014986538821;0.7979517424578414;-3.675685871184518e-07;-4.306739147915944e-07;1.045021660057154;10.000282003747804;0.8336903003591499;0.015563766988668216;0.015563092833834152;0.7975582894811021;0.014895370786054875;0.7977219150338823
45.231078;1.0445237009784585;0.8335001455090917;0.79795209966458;-3.6719521393894434e-07;-4.30096743521383e-07;1.045020410861273;10.000279582567591;0.8336876689965838;0.015563757643811682;0.015563097328905293;0.7975579120304055;0.01489542584580933;0.797723154004842
45.241078;1.0445211464356583;0.8334986773631239;0.7979524933431261;-3.6682215100495463e-07;-4.294996584155817e-07;1.045019133645904;10.000278081040536;0.8336850212401086;0.015563748182790084;0.015563102327926924;0.797557507181681;0.014895479738620822;0.7977243618085077
45.251078;1.0445186266427877;0.8334970918760538;0.7979529249837911;-3.6645122134046085e-07;-4.2888204933631875e-07;1.045017837983877;10.000277561287335;0.8336823575799953;0.015563738564355877;0.015563107683893924;0.797557075003138;0.014895532477378669;0.7977255451328172
45.261078;1.044516136400126;0.8334953862079617;0.7979533961818297;-3.6608431509246713e-07;-4.2824394870604765e-07;1.0450165325438467;10.000278059779923;0.8336796778505371;0.015563728768355062;0.015563113266540134;0.7975566162994847;0.01489558408313877;0.797726708617485
45.271078;1.044513666550002;0.8334935574811795;0.7979539086381652;-3.657231301183209e-07;-4.275862893287834e-07;1.0450152238861792;10.000279609528501;0.8336769826239581;0.015563718820511023;0.01556311897928953;0.7975561320765204;0.014895634563324519;0.7977278546118034
45.281078;1.0445112046759337;0.833491603131188;0.7979544649398078;-3.6536888280225843e-07;-4.26910700965753e-07;1.0450139165080388;10.000282258238373;0.8336742737596754;0.015563708773164958;0.01556312475939053;0.7975556233326924;0.014895683910648197;0.797728984162899
45.291078;1.0445087377170539;0.8334895215824872;0.7979550688600323;-3.6502237351697925e-07;-4.2621863942546825e-07;1.0450126141292542;10.000286066468522;0.8336715543112733;0.015563698678004225;0.01556313056944684;0.7975550914091575;0.014895732134096739;0.79773009832328
45.301078;1.0445062544833776;0.8334873134213178;0.7979557249549444;-3.646841779714922e-07;-4.255106955775661e-07;1.0450113207400429;10.000291095179799;0.8336688288034398;0.015563688586009448;0.015563136382456912;0.7975545387839268;0.014895779278346016;0.797731199775953
45.311078;1.0445037472374887;0.8334849818941396;0.7979564375429965;-3.643546119590004e-07;-4.247868269876631e-07;1.0450100405653209;10.000297393422908;0.8336661037671559;0.01556367856727396;0.01556314216521686;0.797553969024762;0.014895825404696625;0.7977322937504545
45.321078;1.04450121252712;0.8334825324712398;0.7979572097400756;-3.640335356364096e-07;-4.2404696329080413e-07;1.0450087774288235;10.000304981430556;0.8336633883661836;0.015563668732517832;0.015563147865457547;0.7975533854480988;0.014895870566621451;0.7977333868060958
45.331078;1.0444986504528297;0.8334799724092365;0.797958043363158;-3.637203679411842e-07;-4.232912715819657e-07;1.045007533880234;10.000313842816107;0.8336606937876289;0.015563659236352346;0.015563153405158531;0.7975527904361119;0.014895914812872441;0.7977344853797477
45.341078;1.0444960617669452;0.8334773104136872;0.7979589388478827;-3.6341433973099643e-07;-4.2252010786876534e-07;1.0450063113509136;10.000323939816811;0.8336580314317857;0.015563650257524797;0.015563158701808463;0.7975521858847194;0.014895958207386555;0.7977355954781994
45.351078;1.044493445096382;0.8334745557443957;0.7979598954888871;-3.631148690469247e-07;-4.2173383639679226e-07;1.0450051116375123;10.000335229164579;0.8336554119257272;0.015563641972478818;0.015563163713107295;0.7975515734573808;0.014896000837027691;0.7977367224228753
45.361078;1.0444907966172614;0.8334717168528673;0.7979609127393184;-3.6282196446029506e-07;-4.209326563578579e-07;1.0450039370040523;10.000347662837154;0.8336528449905207;0.015563634540870681;0.015563168447932034;0.7975509549871105;0.014896042802292397;0.7977378703510664
45.371078;1.0444881110804618;0.8334688006964668;0.7979619900151286;-3.625361604297769e-07;-4.2011665990716703e-07;1.04500278853132;10.000361181837908;0.8336503393322345;0.015563628111358026;0.015563172926647483;0.7975503338239294;0.014896084194110494;0.7977390423891654
45.381078;1.044485382374246;0.833465813712768;0.7979631247739414;-3.622579389022862e-07;-4.1928599559010294e-07;1.045001665039862;10.000375704794946;0.8336479026655926;0.015563622826185716;0.01556317714908305;0.7975497160702344;0.014896125060695117;0.7977402413699777
45.391078;1.0444826040336197;0.8334627632372023;0.7979643125516036;-3.6198725694135385e-07;-4.184409351442548e-07;1.0450005628850751;10.000391120337042;0.8336455414379627;0.015563618808155176;0.01556318109651625;0.7975491097073111;0.01489616539824183;0.7977414697992531
45.401078;1.044479770014338;0.833459657399564;0.7979655487494102;-3.617234488422882e-07;-4.1758194340201795e-07;1.0449994765034563;10.000407302196502;0.8336432597778632;0.015563616154879459;0.015563184731451313;0.7975485223648017;0.014896205183286038;0.7977427293890205
45.411078;1.0444768751372655;0.8334565041716453;0.7979668293896707;-3.61465520457148e-07;-4.1670968071253447e-07;1.0449983999450148;10.000424130872247;0.8336410583662407;0.015563614941779219;0.015563187985374342;0.7975479602975936;0.014896244403114213;0.7977440213037781
45.421078;1.0444739155675606;0.8334533108721435;0.7979681512262495;-3.6121266873086347e-07;-4.1582493669331043e-07;1.0449973279378044;10.00044149016151;0.833638934576561;0.015563615204919468;0.015563190753212788;0.7975474282824078;0.014896283050770679;0.7977453464728014
45.431078;1.0444708888264873;0.8334500839837233;0.7979695117393723;-3.609645810835389e-07;-4.149287060925118e-07;1.0449962553045835;10.00045925250547;0.8336368840328342;0.015563616927264408;0.015563192896239744;0.7975469292385015;0.014896321119010162;0.7977467057292832
45.441078;1.044467792561879;0.8334468296233641;0.7979709076353767;-3.607215378056683e-07;-4.140223257910769e-07;1.0449951759548919;10.000477282949085;0.8336349018567794;0.015563620062512556;0.015563194248010413;0.7975464641872617;0.014896358624295945;0.7977481002647392
45.451078;1.0444646241276798;0.8334435545636895;0.7979723325652066;-3.604845195148481e-07;-4.131074643374304e-07;1.0449940829054452;10.00049545680815;0.8336329827588521;0.015563624559157203;0.015563194628485377;0.7975460335673679;0.014896395627204686;0.7977495312840548
45.461078;1.0444613820990394;0.8334402660995377;0.7979737768314827;-3.6025492656210434e-07;-4.1218602792534106e-07;1.0449929686161163;10.000513672390973;0.8336311209018266;0.015563630346208411;0.01556319386968805;0.7975456392413413;0.014896432214826552;0.7977509987113556
45.471078;1.0444580675906272;0.8334369708495455;0.7979752291115702;-3.600338090581954e-07;-4.1126013744888306e-07;1.0449918247927747;10.00053185711828;0.833629310030579;0.015563637315626768;0.01556319184019441;0.7975452848658775;0.014896468462688403;0.7977525009260501
45.481078;1.0444546844475833;0.8334336747056729;0.7979766777124717;-3.598213801997602e-07;-4.103320512263605e-07;1.0449906426047642;10.000549968736998;0.8336275436784699;0.015563645342775196;0.015563188462553956;0.797544974772391;0.014896504405937316;0.7977540359062362
45.491078;1.04445123908548;0.8334303839936866;0.7979781110182481;-3.596172895177898e-07;-4.094040506773215e-07;1.0449894137162985;10.000567988285358;0.8336258150405912;0.015563654315321501;0.0155631837167648;0.7975447137191384;0.014896540032445846;0.797755602247873
45.501078;1.044447739680918;0.8334271057906689;0.7979795182111911;-3.5942113367434056e-07;-4.084786582789002e-07;1.0449881313477352;10.000585911100504;0.8336241164279768;0.015563664135019997;0.015563177617681265;0.7975445078188518;0.014896575293262758;0.7977571994475442
45.511078;1.044444194497401;0.8334238467084264;0.7979808897380336;-3.5923251464629263e-07;-4.0755898674517613e-07;1.0449867909315191;10.000603734468655;0.8336224393298053;0.01556367472702328;0.01556317019440753;0.7975443657088428;0.014896610111810784;0.7977588278524924
45.521078;1.044440610859203;0.833420611344273;0.7979822170768583;-3.590507009044813e-07;-4.066485351554042e-07;1.0449853898855443;10.000621437458449;0.8336207755229605;0.015563686066552417;0.015563161494124947;0.7975442984745993;0.014896644382699206;0.7977604881326869
45.531078;1.0444369955783082;0.8334174019557625;0.7979834928701642;-3.5887449930523404e-07;-4.0575056615233245e-07;1.0449839262702645;10.00063897267199;0.83361911804187;0.015563698165860696;0.01556315158131857;0.797544317394065;0.014896677973866007;0.7977621804270882
45.541078;1.0444333552680136;0.8334142198743455;0.7979847119653112;-3.587024495751152e-07;-4.048678280734671e-07;1.0449823973811592;10.000656279365394;0.8336174610412813;0.015563711036328805;0.015563140519032863;0.7975444317059154;0.014896710739084225;0.7977639047028597
45.551078;1.0444296957419366;0.8334110677546092;0.7979858719006969;-3.5853297347518136e-07;-4.0400287954222574e-07;1.0449808002097072;10.000673302419157;0.8336157991406579;0.01556372469070748;0.015563128354803004;0.7975446483630437;0.014896742528440353;0.7977656625048736
45.561078;1.044426021566533;0.833407950882204;0.7979869717609361;-3.5836439135450995e-07;-4.031585326357694e-07;1.0449791333222096;10.000690005724023;0.833614127944118;0.015563739159431773;0.015563115129000427;0.797544972752939;0.014896773192433262;0.7977674576030499
45.571078;1.0444223365558283;0.8334048764582721;0.7979880109460067;-3.5819471758723515e-07;-4.023377283346423e-07;1.0449773968938572;10.000706374119916;0.833612445444631;0.01556375447606995;0.015563100892117968;0.7975454086537203;0.014896802587110895;0.7977692942283026
45.581078;1.0444186450870907;0.8334018523832675;0.7979889891928188;-3.580215156684691e-07;-4.015430095936398e-07;1.0449755915785928;10.000722407336628;0.8336107516490311;0.015563770657552555;0.015563085711951622;0.7975459573974203;0.014896830587013219;0.7977711748038738
45.591078;1.0444149530908633;0.833398887031043;0.7979899070854439;-3.578423696790748e-07;-4.0077627203506314e-07;1.0449737191626751;10.000738112323596;0.8336090464440997;0.015563787702027172;0.015563069685781155;0.7975466179691832;0.014896857106495628;0.7977730992673647
45.601078;1.044411267933233;0.8333959886712075;0.7979907662319725;-3.576555339963924e-07;-4.000387488262357e-07;1.0449717831265142;10.000753491159934;0.8336073282994378;0.01556380559063788;0.015563052953762273;0.7975473884283862;0.014896882120325049;0.7977750660540395
45.611078;1.0444075981609005;0.8333931642540565;0.7979915688797365;-3.5746003859807043e-07;-3.9933109866213066e-07;1.044969787521925;10.000768527968656;0.8336055945938259;0.015563824286511443;0.015563035673527913;0.7975482673886781;0.014896905660707964;0.7977770737576716
45.621078;1.0444039533990757;0.8333904194029625;0.7979923168712905;-3.572554151467686e-07;-3.9865377232375517e-07;1.0449677361942529;10.000783182329323;0.8336038428146298;0.015563843737574782;0.015563017972630858;0.7975492552073259;0.014896927780296661;0.7977791223829042
45.631078;1.0444003433383415;0.8333877594085448;0.7979930106081158;-3.5704152071295894e-07;-3.9800735779142777e-07;1.044965633087336;10.00079739209488;0.8336020716022882;0.015563863879486427;0.015562999940292584;0.7975503544597033;0.014896948521591706;0.7977812134560766
45.641078;1.044396776223627;0.8333851894712435;0.7979936489055331;-3.5681850713194896e-07;-3.97392650538216e-07;1.0449634833565482;10.000811082874462;0.8336002807374119;0.015563884633311806;0.015562981656039086;0.7975515688810059;0.014896967921795522;0.7977833491443567
45.651078;1.0443932581954218;0.8333827137656681;0.7979942296928014;-3.5658688020990377e-07;-3.968106759139338e-07;1.0449612947617695;10.000824174972703;0.8335984706809342;0.015563905910289503;0.015562963210586544;0.7975529019044311;0.0148969860250983;0.7977855313375969
45.661078;1.0443897935726498;0.8333803339504937;0.7979947509127164;-3.563477196130831e-07;-3.9626267932422945e-07;1.0449590774663038;10.000836590361207;0.8335966424998432;0.015563927628783293;0.015562944706334483;0.7975543562005711;0.01489700288481418;0.7977877612363744
45.671078;1.0443863854817872;0.8333780479511811;0.797995210791833;-3.5610300264917394e-07;-3.9575002216055214e-07;1.044956842264296;10.000848267382235;0.833594797908504;0.01556394972596256;0.015562926247274515;0.797555933650366;0.014897018564016557;0.7977900386498743
45.681078;1.044383036284313;0.83337585032909;0.7979956074749586;-3.5585586465414305e-07;-3.952740469872277e-07;1.0449545993841611;10.000859167165416;0.8335929395931061;0.015563972162401981;0.015562907933243057;0.7975576352032977;0.014897033140933793;0.7977923610251565
45.691078;1.044379747754549;0.8333737346861125;0.7979959387192054;-3.5561050572088155e-07;-3.9483577890423985e-07;1.0449523585419562;10.000869259939336;0.8335910719541523;0.015563994930274182;0.015562889859101793;0.7975594608210526;0.014897046712104652;0.7977947238173966
45.701078;1.0443765213173706;0.8333716959992451;0.7979962017453752;-3.553716605892696e-07;-3.944355321859086e-07;1.0449501290395478;10.00087851901436;0.8335892014474413;0.01556401805108577;0.015562872110514183;0.7975614094627735;0.014897059376581905;0.7977971217387154
45.711078;1.0443733576837304;0.8333697312765664;0.7979963933691744;-3.551441623397641e-07;-3.940728265149832e-07;1.0449479188475566;10.000886943298887;0.833587335966658;0.015564041559106906;0.015562854762707827;0.7975634791379763;0.014897071215339215;0.7977995489838283
45.721078;1.0443702561598573;0.8333678392238563;0.7979965103939217;-3.5493295530640076e-07;-3.9374667151593823e-07;1.0449457335313053;10.000894580604923;0.8335854839492195;0.015564065492129632;0.015562837883005989;0.7975656672055277;0.014897082296772744;0.7978019991323926
45.731078;1.04436721548306;0.8333660189367262;0.7979965499509932;-3.547431461799965e-07;-3.9345582116213403e-07;1.0449435762372268;10.000901519464659;0.8335836542124759;0.015564089889483086;0.015562821547202057;0.7975679707527872;0.014897092692389593;0.7978044659807848
45.741078;1.044364235382441;0.8333642679312537;0.7979965098925333;-3.545798930957153e-07;-3.9319890679001027e-07;1.0449414480206825;10.000907859355493;0.8335818560101644;0.015564114785477192;0.015562805870878285;0.7975703870135188;0.01489710246989905;0.7978069442507937
45.751078;1.0443613166948587;0.8333625815618482;0.7979963890890036;-3.544483069965178e-07;-3.929748689956526e-07;1.044939347990644;10.00091368984051;0.8335800986451701;0.015564140198331163;0.015562791010878181;0.7975729141032316;0.014897111679632036;0.7978094291123758
45.761078;1.0443584604555423;0.8333609538408194;0.797996187624076;-3.5435324694475325e-07;-3.927834935583863e-07;1.0449372743756273;10.000919086659087;0.8335783911351929;0.015564166123231584;0.015562777131299627;0.7975755513699149;0.014897120360803944;0.7978119150185262
45.771078;1.0443556670506122;0.8333593776316404;0.7979959071426922;-3.5429910945219615e-07;-3.9262522074803514e-07;1.0449352261759812;10.000924116339675;0.8335767416774453;0.015564192541549943;0.015562764380217788;0.7975782986780117;0.01489712855451221;0.7978143947264912
45.781078;1.0443529360254535;0.8333578442904893;0.7979955505472326;-3.542898042235122e-07;-3.925004255037666e-07;1.0449332034311316;10.000928844486635;0.8335751567283641;0.015564219435028604;0.015562752890095215;0.7975811557582426;0.014897136307872873;0.7978168590020968
45.791078;1.0443502668280826;0.8333563444882331;0.7979951209304166;-3.5432860939119545e-07;-3.9240916566365407e-07;1.044931205920284;10.000933338714578;0.8335736410768343;0.015564246779834688;0.01556274277614315;0.7975841224661385;0.014897143678297087;0.797819297263286
45.801078;1.04434765992872;0.8333548700936905;0.797994621581625;-3.544179941677121e-07;-3.923514029906003e-07;1.0449292315683658;10.000937660278392;0.833572199180137;0.01556427452564919;0.015562734111787015;0.797587199063907;0.014897150744584618;0.7978216989589545
45.811078;1.0443451183168622;0.8333534151558653;0.7979940573969481;-3.5455975144889397e-07;-3.9232709478777665e-07;1.0449272753654248;10.000941850220224;0.8335708358328492;0.0155643025949625;0.015562726910656233;0.7975903859239828;0.014897157614220603;0.7978240546009238
45.821078;1.0443426484514968;0.8333519750742714;0.7979934356945448;-3.547551052907903e-07;-3.9233631373578305e-07;1.0449253295741903;10.000945920060017;0.8335695554587129;0.015564330910487607;0.015562721154917938;0.7975936832465588;0.014897164414782133;0.7978263555784534
45.831078;1.044340258717233;0.833350544811606;0.7979927652777644;-3.5500479810900856e-07;-3.923795954489078e-07;1.0449233849946307;10.000949856166473;0.8335683614654832;0.015564359413768908;0.01556271684248123;0.7975970908914539;0.014897171275111759;0.7978285936812658
45.841078;1.0443379568403506;0.8333491178100668;0.7979920544273031;-3.553093612724457e-07;-3.924580791274258e-07;1.044921431792168;10.000953632485304;0.8335672564845974;0.01556438805824992;0.015562714002384084;0.7976006080119223;0.014897178313918898;0.7978307617016699
45.851078;1.0443357489549234;0.8333476868160917;0.7979913095962284;-3.556689483249719e-07;-3.925732366898779e-07;1.0449194601827814;10.000957216013411;0.8335662430776639;0.015564416801468427;0.01556271267225211;0.7976042329107116;0.014897185636321945;0.7978328543720848
45.861078;1.0443336402258423;0.8333462453788278;0.7979905360806375;-3.560828768277071e-07;-3.9272630985116075e-07;1.044917461994355;10.000960564419412;0.8335653238206477;0.015564445610962699;0.015562712869660763;0.7976079630727368;0.014897193328849472;0.7978348683845701
45.871078;1.0443316362701731;0.8333447879058413;0.7979897394496567;-3.5654985258337583e-07;-3.929177781185472e-07;1.0449154320267522;10.00096362750842;0.8335644999554214;0.015564474470293792;0.015562714589664933;0.7976117951678768;0.014897201462138571;0.7978368018393757
45.881078;1.0443297442626855;0.8333433086582557;0.797988925492835;-3.570685448572335e-07;-3.9314731567678234e-07;1.0449133684770349;10.000966349480919;0.8335637699470118;0.015564503372386854;0.015562717828814453;0.7976157255733689;0.014897210106167081;0.797838653923969
45.891078;1.0443279725778654;0.8333418009417083;0.7979880988614422;-3.5763771344482235e-07;-3.9341404691442753e-07;1.0449112732726065;10.00096865532735;0.8335631298874133;0.015564532301223202;0.01556272261087031;0.7976197512033006;0.0148972193430249;0.7978404256744593
45.901078;1.0443263307641737;0.8333402567798648;0.7979872624228731;-3.582561210016896e-07;-3.9371657667546306e-07;1.0449091525701586;10.000970432777974;0.833562574999162;0.015564561215329358;0.01556272898638465;0.7976238697407847;0.014897229264594485;0.797842121602311
45.911078;1.0443248305721617;0.8333386676621505;0.7979864179736813;-3.5892263799925157e-07;-3.9405284292465584e-07;1.0449070164174468;10.00097154724632;0.8335621000657321;0.015564590055907717;0.015562736998152313;0.7976280791688376;0.014897239958577002;0.7978437500622859
45.921078;1.0443234850915364;0.8333370260261468;0.797985567403645;-3.5963631204590085e-07;-3.9442032344350546e-07;1.0449048768525098;10.000971882178881;0.8335616989029131;0.015564618778094884;0.01556274663895421;0.7976323769213493;0.014897251498025066;0.7978453212062601
45.931078;1.044322305703549;0.8333353257602213;0.7979847130481854;-3.6039603333679087e-07;-3.948166266381124e-07;1.044902745755787;10.000971356183603;0.8335613646735477;0.01556464736078818;0.015562757829606208;0.7976367592038117;0.014897263940152564;0.7978468440331088
45.941078;1.0443212996074651;0.8333335618597211;0.7979838564798726;-3.6120002196606236e-07;-3.9523987304417187e-07;1.0449006333322979;10.0009699100235;0.8335610912673072;0.015564675774938863;0.015562770419642324;0.7976412209885856;0.014897277327953068;0.7978483249395663
45.951078;1.0443204691905597;0.8333317307062489;0.7979829970846443;-3.620456502302875e-07;-3.95688771121779e-07;1.0448985463223264;10.000967496253356;0.8335608743582961;0.015564703956309042;0.015562784204675375;0.7976457557493251;0.014897291685217282;0.7978497684296703
45.961078;1.044319813270865;0.8333298302989187;0.7979821319795422;-3.6292965514271674e-07;-3.9616253326886636e-07;1.0448964872131423;10.000964084736163;0.8335607110383068;0.015564731808556838;0.015562798960119735;0.7976503547507748;0.014897307004554185;0.7978511787055746
45.971078;1.0443193294456867;0.8333278591645003;0.7979812563378851;-3.638483878141936e-07;-3.966603970321107e-07;1.0448944554949255;10.000959671142388;0.8335605983905559;0.015564759209473587;0.015562814480325144;0.7976550076770315;0.014897323249630548;0.7978525612031657
45.981078;1.0443190158105078;0.8333258155515482;0.7979803637277045;-3.647979717233335e-07;-3.971808752603122e-07;1.0448924484573627;10.000954278285361;0.8335605327602552;0.015564786015685377;0.015562830600790717;0.7976597042817092;0.014897340372779795;0.797853923600294
45.991078;1.0443188716388128;0.8333236987764148;0.7979794477260107;-3.6577453004940086e-07;-3.97721562534659e-07;1.0448904609386516;10.000947952166845;0.8335605106577147;0.015564812076438679;0.015562847200158679;0.7976644348057396;0.01489735830858112;0.7978552753108482
46.001078;1.0443188973872892;0.8333215107912828;0.7979785037468878;-3.667744726744626e-07;-3.9827988758266603e-07;1.0448884859073884;10.000940754658844;0.8335605302832508;0.015564837241721956;0.015562864192375172;0.7976691891413056;0.014897376948875862;0.7978566254383034
46.011078;1.0443190934260271;0.8333192555039798;0.7979775291783825;-3.677947764719425e-07;-3.9885385050979873e-07;1.0448865155691376;10.000932752226513;0.8335605919702762;0.015564861355792846;0.015562881518353921;0.797673957000954;0.014897396150826801;0.7978579808467406
46.021078;1.0443194588126212;0.8333169371316805;0.7979765229527078;-3.688331230402087e-07;-3.994419396155754e-07;1.0448845422893707;10.000924004683059;0.833560696952539;0.015564884250628715;0.01556289914478557;0.7976787296945441;0.014897415770434979;0.7978593456998877
46.031078;1.0443199918974762;0.8333145590634419;0.7979754859011151;-3.6988769457214967e-07;-4.0004283919229967e-07;1.0448825595639442;10.000914559037373;0.8335608458211763;0.015564905758707932;0.015562917061698005;0.7976835011345259;0.0148974356835285;0.7978607224204476
46.041078;1.0443206910412834;0.8333121225561518;0.797974420875583;-3.7095678366077047e-07;-4.0065552615574047e-07;1.0448805622623052;10.000904446458545;0.8335610374737586;0.015564925737329711;0.015562935272497564;0.7976882668960794;0.014897455791368884;0.7978621128995477
46.051078;1.0443215543364663;0.8333096261977044;0.7979733317301505;-3.72038450527121e-07;-4.012794606748387e-07;1.0448785460887393;10.00089368439712;0.8335612684956982;0.015564944073876348;0.015562953786490873;0.7976930229563354;0.0148974760112466;0.7978635186698249
46.061078;1.044322579474441;0.8333070674344113;0.7979722221530229;-3.73130378301524e-07;-4.0191442543486633e-07;1.044876507259538;10.00088228801746;0.8335615339311148;0.015564960680088565;0.015562972618323987;0.7976977654380915;0.014897496255435377;0.7978649403070494
46.071078;1.0443237631101763;0.833304444471576;0.7979710957060435;-3.742300454392358e-07;-4.0256008459262815e-07;1.044874442947061;10.000870280473345;0.8335618288141418;0.015564975506037306;0.015562991783359303;0.7977024907644732;0.014897516424380206;0.7978663773490442
46.081078;1.0443250994165576;0.8333017569969893;0.7979699566059383;-3.7533497448800697e-07;-4.032157399038283e-07;1.0448723522284076;10.00085769021407;0.8335621486834354;0.015564988552208277;0.015563011279669576;0.7977071950854828;0.014897536419664598;0.7978678291209539
46.091078;1.0443265803498323;0.8332990063144758;0.7979688094977587;-3.764426076167337e-07;-4.0388044714266816e-07;1.0448702361653777;10.000844544090313;0.8335624893035366;0.015564999842444272;0.015563031071857062;0.7977118735084168;0.014897556145556693;0.7978692955146731
46.101078;1.0443281975182408;0.8332961949399627;0.7979676581267444;-3.775498222683693e-07;-4.045532678010846e-07;1.0448680969842346;10.00083087179951;0.8335628459602309;0.015565009382766894;0.015563051092827893;0.7977165201394986;0.014897575495609928;0.7978707771833409
46.111078;1.044329941930879;0.8332933253871933;0.7979665048095368;-3.786527826375405e-07;-4.052334888169269e-07;1.0448659374895308;10.000816711450842;0.8335632122939663;0.01556501715336247;0.015563071246820069;0.7977211285951535;0.014897594353118783;0.7978722759937109
46.121078;1.0443318019169845;0.8332903995493869;0.7979653513931173;-3.7974734425191935e-07;-4.0592075121115673e-07;1.0448637608183957;10.000802105246802;0.8335635801714436;0.015565023127333547;0.015563091405495584;0.7977256927426086;0.014897612595930391;0.7978737955555409
46.131078;1.0443337627909524;0.8332874196453814;0.797964200472836;-3.80829432653875e-07;-4.0661501486431733e-07;1.044861570762948;10.000787098757725;0.8335639411356809;0.015565027283844558;0.015563111423312138;0.7977302074560483;0.014897630085473207;0.7978753406849378
46.141078;1.0443358080485972;0.8332843891457801;0.7979630556435184;-3.818951720641567e-07;-4.0731633358718305e-07;1.0448593728558264;10.000771739770533;0.8335642872087047;0.015565029613727722;0.015563131169570105;0.797734668791674;0.014897646660353979;0.7978769163266078
46.151078;1.0443379201098681;0.8332813120644158;0.7979619203902033;-3.829408062592401e-07;-4.080244631421117e-07;1.0448571750867106;10.000756064569615;0.8335646103845304;0.015565030129335623;0.015563150551425532;0.7977390735872262;0.014897662142901691;0.7978785272817255
46.161078;1.044340080826413;0.8332781917921034;0.797960796943805;-3.8396256332773704e-07;-4.08738517516945e-07;1.0448549873019186;10.000740091511082;0.8335649027041407;0.01556502886856776;0.01556316952760028;0.7977434184974911;0.014897676348691992;0.7978801789608093
46.171078;1.0443422721135842;0.8332750314614942;0.7979596863887586;-3.849568947929925e-07;-4.094570825464599e-07;1.044852820217884;10.000723834775506;0.83356515694408;0.01556502587849757;0.015563188111792262;0.797747699363661;0.014897689105586092;0.7978818777028637
46.181078;1.0443444760429403;0.8332718354837867;0.7979585891391303;-3.8592100125974634e-07;-4.1017851671763035e-07;1.0448506846645371;10.000707318885036;0.8335653663637542;0.015565021190681367;0.015563206362206213;0.7977519123405141;0.014897700273549227;0.7978836296780671
46.191078;1.0443466747158008;0.8332686103393597;0.7979575047583024;-3.868531589311665e-07;-4.109006335885375e-07;1.044848590541424;10.000690582660447;0.8335655243653706;0.015565014803055055;0.015563224366561212;0.7977560553357317;0.014897709744108402;0.797885440086368
46.201078;1.0443488511629584;0.8332653638559046;0.7979564311908788;-3.87752801007663e-07;-4.116202363618585e-07;1.0448465462928214;10.000673677956135;0.8335656252409552;0.01556500667523544;0.015563242236307505;0.7977601275231818;0.014897717426345021;0.7978873133700677
46.211078;1.0443509908477646;0.8332621038291459;0.7979553646581196;-3.886203852514561e-07;-4.1233376325996683e-07;1.0448445590926851;10.00065666122158;0.8335656642855079;0.015564996751262376;0.015563260116658026;0.7977641274448568;0.014897723241908944;0.7978892529599816
46.221078;1.0443530821935454;0.8332588371066003;0.7979543005509929;-3.894570144304499e-07;-4.130384756221164e-07;1.0448426343060504;10.00063958300899;0.8335656369405454;0.015564984998730385;0.015563278191837428;0.7977680511289329;0.014897727127077055;0.7978912610627545
46.231078;1.0443551155406847;0.8332555699470874;0.7979532337893895;-3.902641451646991e-07;-4.1373275563365357e-07;1.0448407748852615;10.00062249634297;0.8335655384906278;0.015564971434432032;0.015563296663143848;0.7977718913102946;0.014897729024152984;0.7978933393946829
46.241078;1.0443570816147643;0.8332523092336018;0.7979521590845743;-3.9104348919787965e-07;-4.14415618483003e-07;1.0448389818159818;10.000605480321525;0.8335653636602313;0.015564956130999863;0.015563315716256236;0.7977756383855575;0.014897728874685713;0.7978954894733008
46.251078;1.0443589719950455;0.8332490632007107;0.7979510718207706;-3.9179680086915023e-07;-4.1508619778366463e-07;1.0448372547563682;10.000588644224973;0.8335651058372631;0.015564939204628045;0.015563335503820106;0.7977792819003988;0.014897726630638828;0.7978977117407031
46.261078;1.0443607807207098;0.8332458414017044;0.7979499683377504;-3.9252560222198115e-07;-4.15743708297367e-07;1.0448355924796813;10.00057209747639;0.8335647576164751;0.015564920785877614;0.015563356146230603;0.7977828109363457;0.014897722266113718;0.7979000051131309
46.271078;1.0443625031290837;0.833242654215387;0.797948845709192;-3.9323099376766774e-07;-4.1638796946492847e-07;1.0448339931045831;10.000555920769795;0.8335643127556126;0.015564900998997155;0.01556337773692923;0.7977862139283837;0.014897715779773718;0.7979023679466142
46.281078;1.0443641337037934;0.8332395119586801;0.7979477016758365;-3.9391357697419775e-07;-4.17019735351979e-07;1.0448324541195881;10.00054017515206;0.8335637671716447;0.015564879962274122;0.015563400339348296;0.7977894791855284;0.014897707195504564;0.7979047987127406
46.291078;1.0443656672029409;0.8332364240482483;0.7979465345265563;-3.9457361299901447e-07;-4.1764032593190415e-07;1.0448309728945124;10.000524925699759;0.8335631177277949;0.01556485779294918;0.01556342397774009;0.7977925957709786;0.014897696564202695;0.7979072949413782
46.301078;1.0443671005606971;0.8332333986042703;0.7979453430077138;-3.9521131525089434e-07;-4.182511703568933e-07;1.0448295472935587;10.000510251819554;0.8335623605002448;0.015564834610726353;0.015563448628500004;0.797795553723119;0.014897683964624958;0.7979098516565858
46.311078;1.0443684321767568;0.8332304426144526;0.7979441261041785;-3.95827163321447e-07;-4.1885389764848755e-07;1.0448281756620343;10.000496257401124;0.8335614899292275;0.015564810542616984;0.015563474226532573;0.7977983437805451;0.014897669498464598;0.7979124612653781
46.321078;1.0443696611455402;0.8332275626585914;0.7979428826270029;-3.964222328626862e-07;-4.194505534462605e-07;1.0448268565936099;10.000483073915703;0.8335604988952529;0.015564785720852242;0.015563500694876454;0.797800957407815;0.014897653281727413;0.797915115059017
46.331078;1.0443707874748387;0.8332247651382177;0.79794161114963;-3.969983266636296e-07;-4.200434440170247e-07;1.0448255887916953;10.00047084347595;0.8335593800721347;0.015564760273117843;0.015563527968007832;0.7978033872902535;0.014897635425423368;0.7979178050426894
46.341078;1.0443718107624822;0.833222055228887;0.7979403103617936;-3.97557786708512e-07;-4.206348210154278e-07;1.0448243714172085;10.000459703215308;0.8335581277019185;0.015564734315609091;0.015563555985005091;0.797805627975654;0.01489761600097604;0.7979205254898053
46.351078;1.044372728745062;0.8332194362993374;0.7979389798886114;-3.9810318615496326e-07;-4.2122640462209414e-07;1.0448232045394985;10.000449780425233;0.8335567379477309;0.015564707949080091;0.01556358467168725;0.7978076758597946;0.014897595027484948;0.7979232733109511
46.361078;1.044373537927707;0.8332169114601989;0.7979376215289721;-3.986369744195249e-07;-4.2181871228646484e-07;1.0448220882283485;10.00044118530377;0.8335552082783474;0.015564681260286182;0.015563613937481844;0.7978095284629383;0.01489757249730124;0.7979260465661611
46.371078;1.0443742345379041;0.8332144852816248;0.7979362397410392;-3.991608845090217e-07;-4.2241081878180663e-07;1.0448210212492555;10.000433998431635;0.8335535374657772;0.015564654344964282;0.015563643684335876;0.7978111841443275;0.014897548399855336;0.7979288432490423
46.381078;1.0443748152380594;0.8332121632024033;0.7979348408036759;-3.996752966000006e-07;-4.2300082612648494e-07;1.0448200011768802;10.00042826355557;0.8335517257721704;0.01556462734205353;0.015563673812794086;0.7978126420750297;0.014897522724487232;0.7979316616282396
46.391078;1.0443752785569025;0.8332099502746176;0.7979334316177342;-4.001789985768166e-07;-4.235863472774499e-07;1.0448190252920262;10.000423994250319;0.8335497745723748;0.015564600449250064;0.015563704223985763;0.797813901930561;0.014897495451382754;0.7979345007437796
46.401078;1.0443756255739318;0.8332078512285787;0.7979320185518516;-4.0066948260610017e-07;-4.241647243098776e-07;1.0448180915187941;10.000421187998992;0.8335476862924197;0.015564573912846302;0.015563734820250762;0.797814964055899;0.014897466537892857;0.7979373602763261
46.411078;1.0443758592489274;0.8332058701992402;0.7979306063556653;-4.011438377893025e-07;-4.247334079433117e-07;1.0448171991553232;10.000419833986767;0.8335454648709097;0.015564547992669861;0.01556376550299495;0.7978158302332251;0.014897435920638635;0.7979402401742245
46.421078;1.044375984583879;0.8332040092724622;0.7979291980859095;-4.015997622676923e-07;-4.252903742637397e-07;1.0448163491767053;10.000419909716495;0.8335431157189612;0.01556452291137527;0.015563796172168616;0.7978165043162743;0.01489740353960458;0.7979431407483953
46.431078;1.0443760094228876;0.8332022680858816;0.7979277957359602;-4.0203577207241743e-07;-4.258344315941095e-07;1.0448155441708922;10.000421375763079;0.8335406449325811;0.015564498817315297;0.015563826727660674;0.7978169917809351;0.01489736935547483;0.7979460631114211
46.441078;1.0443759438367861;0.8332006454048396;0.7979263998857334;-4.024507014327915e-07;-4.2636549004875153e-07;1.0448147872370523;10.000424183326206;0.8335380586609359;0.015564475783178365;0.015563857061904284;0.7978172977778811;0.014897333348497615;0.7979490093072756
46.451078;1.0443757988418727;0.8331991402099286;0.7979250086162405;-4.0284332823037975e-07;-4.268842142569358e-07;1.0448140802973558;10.000428289185042;0.8335353634102552;0.015564453839785868;0.015563887051572743;0.7978174252473511;0.014897295521064483;0.7979519820383304
46.461078;1.0443755856982617;0.8331977508547951;0.7979236172284699;-4.032124967285213e-07;-4.2739121429789686e-07;1.044813423465084;10.000433653732618;0.8335325657968903;0.015564433022377934;0.015563916565958884;0.7978173752112151;0.014897255907682412;0.7979549837098163
46.471078;1.0443753156546156;0.8331964745695951;0.7979222187642775;-4.0355754389789577e-07;-4.278870439106639e-07;1.0448128149792704;10.000440222717543;0.8335296708941939;0.0155644133923869;0.015563945485792777;0.7978171486380685;0.014897214573644391;0.7979580150134061
46.481078;1.0443749999649623;0.8331953084614718;0.7979208045977131;-4.038784685866194e-07;-4.2837279187152456e-07;1.044812250851974;10.000447922813203;0.8335266820292673;0.01556439502422169;0.015563973716185063;0.7978167471252114;0.014897171610915458;0.7979610743196714
46.491078;1.0443746500680184;0.8331942503185726;0.7979193655468801;-4.041755841010915e-07;-4.2884989405391165e-07;1.0448117252100877;10.000456678823632;0.8335236027941321;0.015564377988420922;0.015564001184033486;0.7978161720884976;0.014897127148755381;0.7979641588799683
46.501078;1.0443742788977555;0.8331932986774528;0.7979178935317538;-4.0444909723053045e-07;-4.293193349141223e-07;1.044811231183312;10.000466426049487;0.8335204381731879;0.01556436235490987;0.015564027827275978;0.7978154243186669;0.014897081353826388;0.7979672668315149
46.511078;1.0443739032734458;0.833192452613749;0.797916382451926;-4.0469918820754476e-07;-4.2978146608155297e-07;1.0448107612381126;10.000477102160493;0.8335171938233298;0.0155643482092286;0.015564053591334632;0.7978145038307338;0.014897034399168363;0.797970397664456
46.521078;1.0443735445151239;0.8331917112040831;0.7979148279333781;-4.0492661492530113e-07;-4.3023658923727943e-07;1.044810307321998;10.000488634201844;0.8335138753355382;0.015564335656863246;0.015564078431035234;0.797813409944153;0.014896986428724572;0.7979735506490419
46.531078;1.0443732263181342;0.8331910729203467;0.7979132266656245;-4.0513308760691155e-07;-4.306854923481376e-07;1.0448098609313636;10.000500938795167;0.8335104884511388;0.015564324806513204;0.015564102306921498;0.7978121429429859;0.014896937543137442;0.7979767226529488
46.541078;1.0443729717523067;0.8331905352115296;0.7979115759303136;-4.053208186105354e-07;-4.3112940976110616e-07;1.0448094125213876;10.000513937077097;0.8335070394027537;0.015564315760167145;0.015564125176104787;0.7978107059848266;0.014896887810829111;0.7979799068776853
46.551078;1.044372800872486;0.8331900950282886;0.7979098739197711;-4.0549189345606403e-07;-4.315694021236913e-07;1.0448089511979544;10.000527570075635;0.833503534395858;0.01556430862586126;0.015564146990829756;0.797809104648394;0.014896837290645875;0.7979830931783192
46.561078;1.0443727303543444;0.8331897510122616;0.7979081206467141;-4.05648307563759e-07;-4.3200582354953846e-07;1.0448084661180619;10.00054179659339;0.8334999790583839;0.015564303524694805;0.015564167702792264;0.797807345148908;0.014896786045671814;0.7979862691993932
46.571078;1.044372775536982;0.8331895050618346;0.7979063182690262;-4.05792366451174e-07;-4.3243859851596437e-07;1.0448079490401012;10.000556581149592;0.8334963794114988;0.015564300566876538;0.015564187262448927;0.7978054338944919;0.014896734146944885;0.7979894214609795
46.581078;1.0443729521721736;0.8331893613362983;0.7979044705209433;-4.059268218830315e-07;-4.3286774211835787e-07;1.0448073959484205;10.00057189135898;0.8334927435339339;0.015564299828098694;0.015564205616850926;0.7978033786613656;0.014896681677053002;0.7979925364389955
46.591078;1.0443732754207196;0.8331893245699109;0.7979025821578701;-4.060545825606118e-07;-4.332932295603144e-07;1.044806806211293;10.000587704466229;0.8334890818987674;0.015564301365065435;0.015564222702439559;0.7978011896963365;0.01489662872897219;0.7979956013121422
46.601078;1.044373757543145;0.8331893990462549;0.797900658865748;-4.06178208974706e-07;-4.337147355952222e-07;1.044806180645043;10.000604017885614;0.8334854063421402;0.01556430524315131;0.015564238443457199;0.7977988797001117;0.014896575389875849;0.7979986038157797
46.611078;1.0443744070038308;0.833189588127179;0.797898707239585;-4.062995415925275e-07;-4.341321295874485e-07;1.0448055207811555;10.000620852096965;0.8334817290623437;0.015564311536116916;0.015564252777807592;0.7977964629915374;0.014896521724485894;0.7980015316806396
46.621078;1.0443752292345123;0.8331898944587359;0.7978967347540324;-4.0641956032674317e-07;-4.3454612957273956e-07;1.0448048287019505;10.00063822845479;0.8334780627166817;0.015564320312231804;0.015564265688430836;0.7977939542317343;0.014896467775451708;0.7980043723819107
46.631078;1.0443762276444437;0.8331903201668098;0.797894750110339;-4.065385112155708e-07;-4.349580890907337e-07;1.0448041068515763;10.000656142228749;0.8334744214476363;0.015564331630658599;0.015564277206669681;0.7977913672498302;0.014896413570539373;0.7980071132124076
46.641078;1.044377403927595;0.8331908665368905;0.7978927632952372;-4.066562667170786e-07;-4.353693499798863e-07;1.0448033585619805;10.000674559544418;0.833470821607244;0.015564345537189926;0.015564287391432109;0.7977887148368967;0.014896359119659391;0.7980097412858929
46.651078;1.044378757119406;0.8331915338931497;0.7978907844070967;-4.0677256315669825e-07;-4.35780829480834e-07;1.0448025884181924;10.000693425635472;0.8334672813934844;0.015564362057226932;0.015564296312051067;0.7977860090946706;0.014896304403282032;0.7980122435292029
46.661078;1.0443802822639547;0.8331923224267622;0.7978888224891618;-4.068868780632827e-07;-4.361927288122389e-07;1.0448018014293645;10.000712671569632;0.8334638196848033;0.01556438120232288;0.015564304055806008;0.7977832609974282;0.014896249375088641;0.7980146075608632
46.671078;1.04438197075535;0.8331932331560211;0.7978868859382428;-4.069983230707008e-07;-4.366047134608802e-07;1.0448010016871188;10.000732224531644;0.8334604547926032;0.015564402976895328;0.015564310743535184;0.7977804801030182;0.014896193987907227;0.7980168233506666
46.681078;1.0443838118047162;0.8331942674005226;0.797884983267933;-4.071059640559594e-07;-4.370165727046091e-07;1.0448001921483623;10.000752017805667;0.8334572039277899;0.015564427354814848;0.015564316510172628;0.797777675909671;0.014896138221992062;0.7980188842218857
46.691078;1.0443857931254588;0.8331954253803503;0.7978831228067256;-4.072092759186488e-07;-4.3742844269908856e-07;1.0447993763633694;10.00077199201418;0.8334540830373756;0.015564454241626986;0.0155643214607977;0.797774858819199;0.014896082102549845;0.7980207870178428
46.701078;1.0443879009431947;0.8331967058889996;0.7978813119045485;-4.0730845638726174e-07;-4.37840641264306e-07;1.044798560189062;10.000792090905126;0.8334511057325648;0.015564483475369737;0.015564325660830103;0.7977720393852847;0.014896025698404982;0.7980225317979267
46.711078;1.0443901203387593;0.8331981070543624;0.797879555902769;-4.07404629977268e-07;-4.3825371650671653e-07;1.0447977514322515;10.000812264837823;0.8334482820494057;0.015564514860755548;0.015564329154083397;0.7977692276406962;0.01489596910119821;0.7980241206260498
46.721078;1.044392436528633;0.8331996270378511;0.7978778578185574;-4.0749973709789204e-07;-4.386685423439173e-07;1.0447969584274277;10.000832484561306;0.8334456187081577;0.015564548188357345;0.015564331971235596;0.7977664326032753;0.014895912412984444;0.7980255559854951
46.731078;1.0443948359559678;0.8332012642892456;0.7978762200091273;-4.075960505967461e-07;-4.390864531509931e-07;1.0447961890225461;10.000852749475378;0.8334431207737377;0.01556458324856532;0.015564334143105537;0.7977636616248788;0.014895855749119124;0.7980268398640782
46.741078;1.0443973056239428;0.8332030169600984;0.7978746458365908;-4.076957952392757e-07;-4.3950949022726873e-07;1.0447954500673133;10.000873079453225;0.833440793442839;0.015564619852734805;0.015564335724276393;0.7977609205808991;0.014895799238254324;0.7980279733968815
46.751078;1.0443998324260535;0.8332048814769848;0.797873139581573;-4.078013496023617e-07;-4.399401466822867e-07;1.0447947466116783;10.00089349976041;0.8334386424875072;0.01556465782428083;0.015564336802668638;0.7977582138157395;0.01489574301472194;0.7980289566004962
46.761078;1.0444024044222218;0.8332068517200826;0.7978717061980515;-4.079158343713465e-07;-4.4038067480909216e-07;1.044794080325213;10.000914033600042;0.8334366734570535;0.015564696965246082;0.015564337489910209;0.79775554363771;0.01489568719844458;0.7980297883583329
46.771078;1.0444050117890986;0.8332089196232314;0.7978703514533881;-4.080433203187766e-07;-4.408329775617543e-07;1.0447934489162434;10.000934707130535;0.8334348907453714;0.015564737041325275;0.015564337898975992;0.7977529118432701;0.014895631872936273;0.7980304670249847
46.781078;1.0444076454213704;0.8332110763836935;0.7978690807638784;-4.0818827835073046e-07;-4.412990562134061e-07;1.0447928483828581;10.000955560644183;0.8334332964168293;0.015564777787292294;0.015564338124192367;0.7977503221960721;0.014895577092301979;0.79803099127188
46.791078;1.0444102951303036;0.8332133132713074;0.7978678975333675;-4.083549778805808e-07;-4.417810237621425e-07;1.0447922760248751;10.000976649541386;0.8334318893379815;0.015564818921537146;0.015564338248921653;0.7977477806872001;0.01489552290952869;0.7980313604134682
46.801078;1.044412949293522;0.8332156216219554;0.7978668035877047;-4.08547354993743e-07;-4.4228059827172744e-07;1.0447917305848935;10.000998036642642;0.8334306658778191;0.015564860173227092;0.015564338367970075;0.7977452941747846;0.01489546938390443;0.798031574620766
46.811078;1.0444155951930296;0.833217992087304;0.7978658010412413;-4.0876884863958466e-07;-4.427987160204295e-07;1.0447912097839351;10.001019795581119;0.8334296213763449;0.015564901307229064;0.015564338582599032;0.7977428693373755;0.014895416566118473;0.7980316356893545
46.821078;1.0444182191898965;0.8332204137872812;0.7978648928328659;-4.090221711953658e-07;-4.433354983831905e-07;1.0447907084495707;10.001042012865165;0.8334287508510577;0.015564942118068569;0.015564338970510034;0.7977405123632044;0.0148953644956052;0.7980315469486132
46.831078;1.044420806648358;0.8332228743971136;0.7978640812167868;-4.093093126025716e-07;-4.43890404610515e-07;1.044790218469117;10.00106477253223;0.833428048719229;0.015564982405348482;0.015564339566339439;0.7977382291414362;0.014895313213288273;0.7980313112924029
46.841078;1.0444233416632178;0.8332253614482749;0.7978633661945398;-4.096314703644779e-07;-4.44462388840151e-07;1.0447897293442792;10.001088146447435;0.8334275085013884;0.015565021978210228;0.015564340365817149;0.7977360253542565;0.014895262767396007;0.7980309298387833
46.851078;1.0444258075064456;0.8332278639085056;0.7978627456312088;-4.099889171676872e-07;-4.450501148699524e-07;1.0447892286727352;10.001112192278955;0.833427123760389;0.015565060690380994;0.015564341352052997;0.7977339064248101;0.014895213210153834;0.7980304032375893
46.861078;1.044428188105584;0.8332303725737593;0.797862216172421;-4.103811855003994e-07;-4.456522031967569e-07;1.044788703194309;10.001136935287628;0.8334268897870397;0.015565098463227756;0.015564342532752698;0.7977318781222655;0.014895164596542193;0.7980297337405974
46.871078;1.0444304686673458;0.8332328793455257;0.7978617738666316;-4.1080734203844884e-07;-4.462671297773788e-07;1.0447881403799897;10.00116235149127;0.8334268038611402;0.015565135272999292;0.015564343957230125;0.7977299478392312;0.014895116983155848;0.7980289258350746
46.881078;1.0444326342874979;0.8332353770596805;0.797861414870077;-4.1126583717061974e-07;-4.4689296289422094e-07;1.0447875297907054;10.00118837999551;0.8334268632964857;0.015565171107406833;0.01556434570002756;0.7977281253254924;0.014895070425369772;0.7980279853906466
46.891078;1.044434668569001;0.8332378597521242;0.7978611362032169;-4.117540859004757e-07;-4.475275378841227e-07;1.0447868636938675;10.001214955254039;0.8334270633285059;0.015565205926859681;0.015564347836329399;0.797726421461089;0.014895024981828443;0.7980269180524568
46.901078;1.0444365544654;0.8332403225632111;0.7978609357062528;-4.12268325193765e-07;-4.4816857100992805e-07;1.0447861369106777;10.001242036874283;0.8334273970360724;0.015565239659334876;0.015564350430066556;0.7977248455342424;0.01489498071791275;0.7980257281214155
46.911078;1.0444382764436;0.8332427621074474;0.7978608109614079;-4.1280390240690066e-07;-4.4881310666382835e-07;1.0447853467984989;10.001269615555909;0.8334278568492457;0.015565272210114585;0.015564353531370662;0.7977234038013429;0.014894937692872355;0.7980244189575517
