time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.921078;1.0444398214561943;0.833245176961228;0.79786075854435;-4.1335584381762333e-07;-4.494570106932736e-07;1.0447844938142423;10.001297692377989;0.8334284358622855;0.015565303469438083;0.01556435717526011;0.7977221004831058;0.014894895945148178;0.7980229938970624
46.931078;1.0444411784911822;0.8332475670379254;0.7978607748166789;-4.139192485061627e-07;-4.500951562903621e-07;1.0447835815473159;10.001326254625367;0.8334291280201636;0.01556533331668497;0.01556436137390782;0.7977209394848891;0.014894855495853768;0.7980214559865058
46.941078;1.044442338942623;0.8332499321919153;0.7978608571018114;-4.144891767939457e-07;-4.5072198089948074e-07;1.0447826159561115;10.001355265720141;0.833429927625876;0.015565361604541228;0.015564366099098725;0.7977199252595452;0.014894816364529483;0.7980198068380105
46.951078;1.0444432980837506;0.8332522707388189;0.797861003635727;-4.150604514006985e-07;-4.5133186868740626e-07;1.044781605173458;10.001384667661863;0.8334308290973212;0.015565388141324528;0.01556437127130017;0.7977190622963883;0.014894778579707215;0.7980180461332526
46.961078;1.0444440550334024;0.83325457878332;0.7978612128715363;-4.1562763596452237e-07;-4.5191920930527986e-07;1.0447805597278146;10.001414383708118;0.8334318270060321;0.015565412712879385;0.01556437677231965;0.797718353775186;0.014894742175266578;0.7980161723254219
46.971078;1.0444446101376885;0.8332568509287204;0.7978614829933068;-4.1618504294552264e-07;-4.524784847397859e-07;1.0447794917922515;10.001444319112045;0.8334329162277154;0.015565435125674956;0.01556438247333336;0.7977178003811234;0.014894707180607548;0.7980141837795415
46.981078;1.0444449622266023;0.8332590807842315;0.7978618110629112;-4.1672681890614626e-07;-4.530047125860818e-07;1.044778414051312;10.00147436613821;0.833434092124299;0.015565455235955074;0.015564388262436838;0.7977173999460665;0.014894673618635043;0.7980120796530635
46.991078;1.0444451080950103;0.8332612604744561;0.7978621923158711;-4.1724710834429375e-07;-4.534939659992832e-07;1.0447773389270747;10.001504406500137;0.8334353502239931;0.015565472961932683;0.015564394055845029;0.7977171483951468;0.014894641517337026;0.7980098606255746
47.001078;1.0444450432550212;0.8332633809955188;0.797862620870225;-4.177403804002437e-07;-4.5394338466483393e-07;1.044776277433585;10.00153430794633;0.8334366858742179;0.015565488275673108;0.015564399794917128;0.7977170412248543;0.014894610920389746;0.798007529184258
47.011078;1.0444447626281708;0.8332654339328032;0.7978630911888219;-4.182018876882372e-07;-4.543507651014303e-07;1.0447752380084445;10.001563918671176;0.8334380943188965;0.015565501184620448;0.015564405444714517;0.7977170741556485;0.014894581868867803;0.7980050894310613
47.021078;1.0444442613269456;0.8332674127445483;0.797863598972387;-4.186277476063592e-07;-4.547142597443016e-07;1.0447742270564;10.00159306461952;0.8334395702403022;0.015565511724289553;0.01556441097886616;0.7977172428076846;0.014894554370218173;0.7980025476328096
47.031078;1.0444435355218016;0.8332693126731391;0.7978641411132109;-4.190146306615777e-07;-4.5503219690951215e-07;1.0447732516563597;10.00162156594674;0.8334411070440135;0.015565519961135229;0.015564416348644602;0.7977175417897793;0.014894528399919123;0.7979999128763905
47.041078;1.0444425836548388;0.8332711300381311;0.7978647149829222;-4.193596235159517e-07;-4.5530291483125764e-07;1.0447723220646354;10.001649267678737;0.8334426968112816;0.015565525993081964;0.015564421471367844;0.7977179639853308;0.014894503928873638;0.7979971953743163
47.051078;1.0444414077843887;0.8332728616894617;0.7978653175132938;-4.196602744896614e-07;-4.55524637578119e-07;1.0447714518232993;10.00167605666702;0.833444330234955;0.015565529939519101;0.015564426250306173;0.7977185007171903;0.014894480936115381;0.7979944030617035
47.061078;1.0444400139339172;0.8332745050605038;0.7978659445812085;-4.1991442501500394e-07;-4.5569538918328786e-07;1.04477065651391;10.0017018631732;0.8334459968711769;0.01556553192774281;0.015564430604268754;0.7977191415927795;0.014894459393296908;0.7979915395790931
47.071078;1.0444384112438323;0.8332760589993066;0.7978665909696686;-4.201200156975942e-07;-4.558131654919571e-07;1.0447699522002971;10.001726660252722;0.8334476868890056;0.015565532086592329;0.015564434472888435;0.7977198734905288;0.014894439236895643;0.7979886047211756
47.081078;1.0444366105962646;0.833277524475856;0.797867250458871;-4.2027525456297017e-07;-4.5587623710791934e-07;1.0447693531664646;10.001750458690593;0.8334493923744961;0.01556553054312406;0.01556443778848134;0.7977206809869074;0.014894420362318571;0.7979855963695994
47.091078;1.0444346232999748;0.8332789046278333;0.7978679156413364;-4.2037860892956153e-07;-4.5588312331622644e-07;1.0447688704460476;10.00177329538208;0.8334511061857716;0.015565527418131067;0.015564440450656674;0.7977215485094705;0.014894402662628833;0.7979825123708113
47.101078;1.044432459872211;0.8332802043261196;0.7978685776612937;-4.2042815299331213e-07;-4.558324289094785e-07;1.0447685127498136;10.001795220980274;0.8334528205528208;0.015565522822133339;0.015564442333547984;0.7977224617938586;0.01489438607378105;0.7979793512671858
47.111078;1.0444301292187357;0.8332814289862082;0.7978692263899492;-4.204211436555896e-07;-4.557228937748814e-07;1.0447682882217324;10.001816295276807;0.8334545274557895;0.015565516855378663;0.015564443314108601;0.7977234084551772;0.014894370576178453;0.7979761123622757
47.121078;1.0444276390325686;0.8332825834951335;0.7978698513059697;-4.203545145882839e-07;-4.555534943243378e-07;1.0447682045581133;10.001836596242356;0.8334562195151813;0.015565509612482159;0.015564443295788969;0.7977243784557183;0.014894356167360262;0.7979727962780396
47.131078;1.0444249974762965;0.8332836723479518;0.7978704425008762;-4.2022569524551647e-07;-4.5532351924642834e-07;1.0447682674046614;10.001856226267268;0.8334578902096552;0.015565501184324917;0.01556444221348612;0.7977253638757104;0.014894342842654493;0.7979694062311193
47.141078;1.0444222149560825;0.8332847002609333;0.7978709913491772;-4.200330362211314e-07;-4.550327084697171e-07;1.044768479146195;10.001875294609954;0.8334595337206336;0.01556549165930697;0.015564440021581678;0.7977263581299209;0.014894330590570536;0.7979659488243429
47.151078;1.0444193038186869;0.8332856723867386;0.7978714907121347;-4.1977587720774207e-07;-4.546814658837035e-07;1.0447688392649939;10.00189389382562;0.833461144947145;0.01556548113614592;0.01556443667877527;0.7977273557583003;0.014894319396792487;0.7979624333257007
47.161078;1.0444162754284436;0.8332865940100973;0.7978719345318986;-4.1945459679110734e-07;-4.542711099607162e-07;1.0447693449841344;10.001912093454083;0.8334627199433452;0.015565469738833793;0.01556443214386752;0.7977283528657773;0.014894309252685211;0.7979588705247384
47.171078;1.0444131377025463;0.8332874699459151;0.7978723175526269;-4.1907069877590007e-07;-4.538037789175337e-07;1.044769990808417;10.001929940536101;0.8334642560327883;0.015565457618379982;0.015564426388685161;0.7977293471974242;0.01489430015052284;0.7979552726459699
47.181078;1.0444098959603736;0.8332883042563274;0.7978726354573737;-4.186268010939088e-07;-4.5328165757060064e-07;1.044770767596585;10.00194745757536;0.8334657512856286;0.015565444954716571;0.015564419415004091;0.797730337371831;0.014894292060766649;0.7979516534837979
47.191078;1.0444065552531565;0.833289100500009;0.797872884618166;-4.181263191655149e-07;-4.527062794457144e-07;1.044771662217441;10.001964647311828;0.8334672043591614;0.015565431960515635;0.015564411255495625;0.7977313216438543;0.014894284922464316;0.797948027199412
47.201078;1.04440312110965;0.8332898618014641;0.7978730619516412;-4.1757285526158117e-07;-4.520788392637738e-07;1.0447726579922927;10.001981504255502;0.8334686148607835;0.01556541886277339;0.015564401962608214;0.797732296655527;0.0148942786539182;0.7979444067500762
47.211078;1.0443995994581636;0.8332905906821462;0.7978731657300457;-4.1696983531513426e-07;-4.514008506299533e-07;1.0447737362381946;10.001998015069173;0.8334699835042039;0.015565405871864654;0.015564391594019648;0.7977332570300489;0.014894273164914335;0.7979408038096095
47.221078;1.0443959970148429;0.8332912895874279;0.797873196122802;-4.1632068724988596e-07;-4.506742347290678e-07;1.044774878128794;10.002014147927534;0.8334713117793442;0.015565393170357246;0.015564380199142568;0.7977341964246305;0.014894268369025264;0.7979372291324489
47.231078;1.0443923216436206;0.8332919616614228;0.7978731547075177;-4.156291141088579e-07;-4.499012161876109e-07;1.0447760653767268;10.00202984953973;0.8334726013528941;0.015565380915809368;0.015564367820000544;0.797735108384717;0.014894264192485808;0.7979336915807212
47.241078;1.0443885827418566;0.8332926105974617;0.797873044143965;-4.148989838113147e-07;-4.490843650698924e-07;1.0447772805054518;10.002045048735972;0.8334738533414926;0.015565369235916303;0.015564354506529798;0.7977359854487941;0.014894260569285386;0.797930196932927
47.251078;1.0443847911798168;0.8332932400380199;0.7978728682778328;-4.1413390731604557e-07;-4.482265514694383e-07;1.0447785081362466;10.002059657383198;0.8334750674622022;0.015565358230748104;0.0155643403335042;0.7977368181814267;0.014894257433257913;0.7979267476995082
47.261078;1.0443809578650274;0.8332938533001125;0.7978726321997295;-4.133370630046122e-07;-4.4733054467078576e-07;1.0447797362752171;10.002073566536533;0.8334762414408857;0.015565347996758802;0.015564325401303588;0.7977375961300631;0.014894254720225429;0.7979233434549965
47.271078;1.0443770916877761;0.8332944535102718;0.7978723418873381;-4.1251149368411484e-07;-4.4639841280706123e-07;1.0447809557776555;10.002086643725313;0.833477371509349;0.015565338640625828;0.01556430980945172;0.7977383103112441;0.014894252371480577;0.7979199816588921
47.281078;1.0443731984337168;0.833295044442733;0.7978720029722037;-4.11660272058778e-07;-4.4543146423438895e-07;1.044782158318587;10.002098744497635;0.8334784537403427;0.015565330264286333;0.01556429362349739;0.7977389549680892;0.014894250332578282;0.7979166588300389
47.291078;1.0443692813537038;0.8332956318935153;0.7978716198834968;-4.107862257367399e-07;-4.4443072587516895e-07;1.0447833343381878;10.00210973495782;0.8334794845366471;0.015565322962429325;0.01556427685435138;0.7977395271300598;0.01489424855521565;0.7979133710117532
47.301078;1.0443653424576778;0.8332962245841622;0.7978711961928106;-4.098917951504002e-07;-4.4339711467135633e-07;1.044784472135593;10.002119515253476;0.8334804601890253;0.015565316858744464;0.015564259455132788;0.7977400257489863;0.014894247006401818;0.7979101133251414
47.311078;1.0443613826713227;0.8332968338702208;0.7978707347863767;-4.089792326322207e-07;-4.42331210582737e-07;1.0447855593353554;10.002128036821444;0.8334813772031734;0.015565312132113474;0.015564241348780379;0.7977404522398805;0.014894245669351377;0.7979068799067703
47.321078;1.044357400265368;0.8332974725858615;0.7978702374209408;-4.0805077687774373e-07;-4.412332143314398e-07;1.0447865856777552;10.002135300502124;0.8334822336335939;0.015565308989656716;0.015564222472165747;0.7977408112789037;0.01489424453499941;0.7979036648671833
47.331078;1.044353390123841;0.833298153810528;0.7978697045765138;-4.0710878543841905e-07;-4.401033025934302e-07;1.0447875441211147;10.002141341841751;0.8334830298107055;0.015565307626788595;0.01556420279857672;0.7977411105647477;0.014894243611615942;0.7979004630082676
47.341078;1.044349346147143;0.8332988899533944;0.7978691363363605;-4.061558864829155e-07;-4.3894200723322307e-07;1.0447884299517767;10.002146220390088;0.8334837678561765;0.015565308213712287;0.015564182346156207;0.7977413596351255;0.01489424294624652;0.7978972693695843
47.351078;1.0443452644420694;0.8332996923406154;0.797868533645264;-4.0519495659760993e-07;-4.37750328359966e-07;1.0447892400223289;10.002150011059776;0.8334844511879044;0.015565310885226802;0.015564161199010235;0.7977415680716209;0.014894242622059526;0.7978940784987374
47.361078;1.0443411444665263;0.8333005712439376;0.7978678984112627;-4.042288022759592e-07;-4.365296751441978e-07;1.0447899730891057;10.002152796525928;0.8334850844262001;0.015565315723785242;0.01556413951276301;0.7977417445129663;0.01489424271943475;0.7978908842977015
47.371078;1.0443369881865023;0.833301535801077;0.7978672331159172;-4.0325980393933545e-07;-4.352816844907628e-07;1.0447906302634882;10.002154664631583;0.8334856726971311;0.015565322753505806;0.015564117477267509;0.7977418973187322;0.014894243270707838;0.7978876803568222
47.381078;1.0443327984022708;0.8333025934707973;0.7978665413428314;-4.022901087442753e-07;-4.3400794031947796e-07;1.0447912143010718;10.002155700649228;0.8334862206575092;0.015565331954011353;0.015564095270650606;0.7977420350679689;0.01489424424612106;0.7978844611429
47.391078;1.0443285779832612;0.8333037495034736;0.797865828336202;-4.0132223231841715e-07;-4.327097432984447e-07;1.0447917279927919;10.002155968917428;0.8334867331121123;0.015565343290810451;0.015564073033295735;0.7977421658782101;0.014894245568303656;0.7978812237891064
47.401078;1.0443243305159156;0.8333050070094682;0.7978651007784984;-4.003593093248679e-07;-4.313881107215003e-07;1.0447921732636205;10.002155501336324;0.8334872168018505;0.015565356728509628;0.015564050854201856;0.7977422966016481;0.014894247132674605;0.7978779689315902
47.411078;1.044320060994676;0.8333063673034206;0.7978643660053358;-3.9940487600829187e-07;-4.300440899973972e-07;1.0447925517119983;10.002154316486001;0.833487680664649;0.015565372209716592;0.015564028778052607;0.7977424324812598;0.014894248816656823;0.7978747007667284
47.421078;1.0443157758445027;0.8333078300405111;0.7978636308752309;-3.9846240742142984e-07;-4.286793415636669e-07;1.044792865543586;10.00215246021769;0.8334881339418629;0.015565389636352135;0.015564006838155432;0.7977425774934949;0.014894250481018244;0.7978714274398789
47.431078;1.0443114829283826;0.8333093937402296;0.7978629016220098;-3.9753484915364955e-07;-4.272966574205756e-07;1.0447931178723522;10.002150021756538;0.8334885842996195;0.015565408874528655;0.015563985079441442;0.7977427357502584;0.014894251976779382;0.7978681608491699
47.441078;1.0443071914629392;0.8333110570783934;0.7978621851015509;-3.9662437009566807e-07;-4.259001277942095e-07;1.044793312314983;10.002147117722066;0.8334890376359086;0.015565429772752474;0.0155639635498704;0.7977429126302429;0.014894253148565972;0.7978649150328619
47.451078;1.0443029107016144;0.8333128195100545;0.797861489228685;-3.9573227252180225e-07;-4.2449518482168943e-07;1.0447934526223275;10.002143877852577;0.8334894990910582;0.01556545218209897;0.015563942273936749;0.7977431140367756;0.014894253834282627;0.7978617042860499
47.461078;1.0442986485858625;0.8333146801914659;0.7978608220751328;-3.948591976261816e-07;-4.2308844409102055e-07;1.0447935433107083;10.002140436932867;0.8334899740402706;0.015565475958937581;0.015563921225893373;0.7977433451832641;0.014894253874701604;0.7978585419873605
47.471078;1.0442944127202367;0.8333166368777303;0.7978601916033691;-3.9400565787258183e-07;-4.2168695305313234e-07;1.0447935903901988;10.002136924734225;0.8334904680204466;0.015565500945503654;0.01556390033146971;0.7977436104890633;0.014894253117367764;0.797855439420693
47.481078;1.0442902118247754;0.833318686385015;0.7978596057208706;-3.931723624079163e-07;-4.2029709739544017e-07;1.0447936002239286;10.002133455851888;0.8334909854298977;0.015565526960279316;0.015563879509657423;0.7977439138969545;0.01489425139963655;0.7978524041724436
47.491078;1.044286054663128;0.8333208257183812;0.7978590711133293;-3.9236009186180543e-07;-4.1892380712022525e-07;1.0447935772385715;10.00213011878795;0.8334915285173786;0.01556555381266532;0.015563858707487492;0.7977442592910886;0.01489424854038894;0.7978494396348639
47.501078;1.044281948207811;0.8333230527988399;0.797858592110856;-3.9156936019720966e-07;-4.17570471484698e-07;1.0447935232973782;10.002126966676716;0.8334920978607827;0.015565581314702658;0.0155638378782441;0.7977446503832823;0.014894244368747067;0.797846546647846
47.511078;1.0442778983832615;0.8333253666412864;0.7978581704179475;-3.9080013103093357e-07;-4.162395405898858e-07;1.0447934394106595;10.002124017350573;0.8334926931454599;0.015565609284117368;0.015563816934756048;0.7977450888144803;0.014894238768036418;0.7978437257564008
47.521078;1.0442739128370364;0.8333277671120825;0.7978578049192413;-3.900517762630093e-07;-4.149333954618109e-07;1.044793327506117;10.002121267881456;0.8334933131664611;0.01556563755332698;0.015563795750595162;0.7977455720638076;0.01489423169528026;0.7978409782508059
47.531078;1.0442700016107151;0.8333302545925699;0.7978574929333515;-3.8932326985016813e-07;-4.1365486049100796e-07;1.0447931909595747;10.00211871399504;0.8334939560706196;0.015565665976943028;0.015563774204267697;0.7977460932976866;0.014894223167897912;0.7978383061603864
47.541078;1.044266174157656;0.8333328297915163;0.797857233127364;-3.8861348359487803e-07;-4.1240716627241264e-07;1.0447930345992693;10.00211636286439;0.8334946200532684;0.015565694428128638;0.015563752201535328;0.7977466429064904;0.014894213236225922;0.7978357118600642
47.551078;1.0442624367792013;0.8333354942310793;0.7978570266214223;-3.8792145356645966e-07;-4.1119382262193364e-07;1.044792863940588;10.002114238473022;0.8334953036444237;0.015565722776788466;0.015563729669000628;0.797747211057297;0.014894201950802292;0.7978331968201254
47.561078;1.0442587930964364;0.8333382511623475;0.7978568756582125;-3.8724656506183156e-07;-4.1001847995888127e-07;1.0447926839378565;10.002112379385283;0.8334960058681928;0.0155657508472752;0.015563706544762492;0.7977477901362245;0.014894189339447693;0.797830759933457
47.571078;1.044255244768844;0.8333411054952863;0.7978567827635774;-3.865886137944311e-07;-4.088845085117179e-07;1.0447924987644848;10.002110834070091;0.8334967269483566;0.015565778389036094;0.015563682752061925;0.7977483753098686;0.014894175412580986;0.7978283978768874
47.581078;1.0442517902240829;0.8333440626344208;0.7978567504958056;-3.859477007905832e-07;-4.0779467806776783e-07;1.044792312387873;10.002109657034124;0.8334974691482753;0.01556580509157523;0.015563658170732467;0.7977489627931257;0.014894160176965836;0.7978261077221185
47.591078;1.04424842347811;0.8333471270377367;0.7978567806488602;-3.85324080890808e-07;-4.0675118085187237e-07;1.0447921293775873;10.002108901025071;0.8334982366575342;0.015565830611536782;0.015563632656633802;0.7977495477234317;0.014894143642214747;0.7978238882612134
47.601078;1.0442451357545395;0.8333503009115472;0.7978568736926177;-3.8471806506526515e-07;-4.057556899271506e-07;1.0447919554537022;10.002108615779967;0.833499034563327;0.01556585458173687;0.015563606084493874;0.7977501238820458;0.0148941258315319;0.7978217388114056
47.611078;1.0442419191090657;0.8333535842680054;0.7978570286593384;-3.8412998689404803e-07;-4.048096410414562e-07;1.0447917962492441;10.002108855774168;0.8334998677885112;0.015565876625140905;0.01556357835351836;0.7977506849624474;0.014894106787793501;0.7978196580408136
47.621078;1.0442387691434043;0.8333569766327522;0.7978572432634596;-3.835602733867248e-07;-4.0391473721801215e-07;1.0447916557201857;10.002109669006032;0.8335007401266358;0.015565896374524674;0.01556354937152637;0.7977512257463301;0.014894086560349466;0.7978176443422088
47.631078;1.0442356848990961;0.8333604780706146;0.797857514178982;-3.830095441116764e-07;-4.0307288352375043e-07;1.0447915374382184;10.002111072104329;0.8335016535341142;0.015565913476062797;0.01556351905577883;0.7977517428489324;0.014894065187670686;0.7978156972475959
47.641078;1.0442326663833672;0.833364088442377;0.7978578371034833;-3.8247851702750145e-07;-4.0228560269817185e-07;1.0447914472718907;10.002113051186814;0.8335026083693311;0.015565927585674965;0.015563487341916406;0.7977522351705176;0.014894042695673624;0.7978138183922716
47.651078;1.0442297127416145;0.8333678065130674;0.7978582068919675;-3.8196767765504035e-07;-4.0155403229956936e-07;1.0447913937549818;10.002115581316154;0.8335036044954759;0.015565938371664735;0.01556345419369285;0.7977527031787649;0.014894019106411388;0.7978120103752455
47.661078;1.0442268225464062;0.833371630082534;0.7978586178965292;-3.8147697981256373e-07;-4.0087935081420624e-07;1.0447913864710492;10.00211863294096;0.8335046422371322;0.015565945522805791;0.01556341961434516;0.7977531466483565;0.014893994446298674;0.7978102744328228
47.671078;1.044223994420843;0.8333755569515985;0.797859064042037;-3.810057162065448e-07;-4.0026245492194223e-07;1.0447914349824021;10.002122173176087;0.8335057223314626;0.015565948757254588;0.01556338365010552;0.7977535629166672;0.014893968757663321;0.7978086097322112
47.681078;1.0442212273763751;0.8333795859016316;0.7978595387267483;-3.8055254958448475e-07;-3.997034362511224e-07;1.0447915487433936;10.002126178248334;0.8335068450490498;0.015565947831652471;0.01556334638079016;0.7977539474811279;0.014893942109223676;0.7978070144598776
47.691078;1.0442185213445159;0.8333837171498912;0.7978600352090627;-3.8011584617028116e-07;-3.9920199737354457e-07;1.0447917373180204;10.002130645123183;0.8335080095353986;0.01556594256075836;0.015563307892419725;0.7977542955527184;0.014893914590302542;0.7978054866332664
47.701078;1.0442158779793915;0.8333879527450443;0.7978605470314978;-3.7969418827457116e-07;-3.987580068957469e-07;1.0447920105622233;10.002135590120401;0.8335092139006556;0.01556593283642967;0.01556326824525328;0.7977546025653444;0.01489388629283444;0.7978040242371535
47.711078;1.044213301851982;0.8333922964713484;0.7978610674962701;-3.792867163339126e-07;-3.983712098033813e-07;1.0447923780005275;10.002141040034699;0.8335104553922168;0.015565918615602832;0.015563227469581987;0.7977548640936309;0.014893857306606537;0.7978026256191256
47.721078;1.04421080115541;0.8333967522366661;0.7978615893618914;-3.7889315376413783e-07;-3.980407080919151e-07;1.0447928475256902;10.002147023249744;0.8335117300922843;0.015565899891888531;0.015563185587731856;0.7977550761368691;0.01489382772720072;0.79780128957706
47.731078;1.0442083868214675;0.8334013224355331;0.797862105697266;-3.7851348154866326e-07;-3.9776494965972796e-07;1.0447934245351227;10.002153566246117;0.8335130325939695;0.015565876691062136;0.015563142634861563;0.7977552349629984;0.014893797642476884;0.7978000142730755
47.741078;1.0442060704708214;0.8334060076876301;0.79786261030058;-3.781474302801629e-07;-3.975420301064734e-07;1.0447941115086814;10.00216069456935;0.8335143565281116;0.015565849089640791;0.015563098675079486;0.7977553365189334;0.014893767106706377;0.7977987963131936
47.751078;1.0442038631497628;0.8334108066010797;0.7978630974440174;-3.77794209112201e-07;-3.9736996121319373e-07;1.04479490790894;10.002168428089385;0.8335156960666071;0.015565817215620085;0.015563053815068253;0.7977553769065356;0.014893736144922561;0.7977976308824817
47.761078;1.0442017760384925;0.8334157148954998;0.7978635622842332;-3.7745293876729337e-07;-3.972468260554012e-07;1.0447958111216413;10.00217677232508;0.8335170470067406;0.015565781216220225;0.015563008200295493;0.7977553532749212;0.014893704780631244;0.7977965118724267
47.771078;1.0441998216637283;0.8334207248839186;0.7978640013203958;-3.7712366037081855e-07;-3.97170658097295e-07;1.0447968186525456;10.002185716772198;0.8335184066794671;0.015565741238777615;0.01556296198595468;0.797755263938253;0.014893673049730868;0.7977954322424512
47.781078;1.0441980140105294;0.8334258258968312;0.7978644120369606;-3.7680789698737994e-07;-3.971389958055317e-07;1.0447979302405324;10.002195238505237;0.8335197733536499;0.015565697446553593;0.015562915296020552;0.7977551090239797;0.014893640993621789;0.7977943845457061
47.791078;1.0441963680197937;0.8334310052827991;0.7978647925312671;-3.7650827338942987e-07;-3.9714873593255553e-07;1.04479914835127;10.00220530640622;0.833521145196061;0.015565650021570163;0.015562868201082271;0.7977548917214715;0.014893608655711023;0.7977933599644387
47.801078;1.044194898876097;0.8334362491666414;0.7978651418345467;-3.7622784549784837e-07;-3.9719683247782513e-07;1.0448004772160795;10.002215890545315;0.8335225191783358;0.015565599139110368;0.015562820734368168;0.7977546183324471;0.014893576097029638;0.797792347542282
47.811078;1.0441936210587073;0.8334415427242385;0.7978654608883562;-3.759696561382238e-07;-3.9728118745896865e-07;1.0448019208832078;10.002226974529517;0.8335238904614406;0.015565544962909936;0.015562772924399695;0.7977542970991305;0.014893543412504914;0.7977913358411918
47.821078;1.0441925482068841;0.8334468705575196;0.7978657530885426;-3.7573642667025813e-07;-3.97400726172606e-07;1.0448034810251043;10.002238553337971;0.8335252518869675;0.015565487672108512;0.015562724808396647;0.7977539370745422;0.014893510724443802;0.7977903147073474
47.831078;1.0441916931155832;0.8334522175495988;0.7978660230716083;-3.7553034382236555e-07;-3.9755450903397503e-07;1.0448051562254883;10.002250612764824;0.8335265943583964;0.015565427473932194;0.015562676418693338;0.7977535482513329;0.014893478164898631;0.7977892753805451
47.841078;1.0441910661662537;0.8334575695836751;0.7978662746019429;-3.7535311298881736e-07;-3.977406939468098e-07;1.0448069424887154;10.00226311289572;0.8335279086004013;0.015565364575500668;0.015562627754430567;0.7977531425942065;0.01489344586962821;0.7977882100017958
47.851078;1.044190674843228;0.8334629135549506;0.7978665095290066;-3.7520605883056343e-07;-3.9795646333421647e-07;1.044808833123074;10.002275993937202;0.8335291865572593;0.015565299141949426;0.015562578764221001;0.7977527340191797;0.014893413977467596;0.7977871106643315
47.861078;1.0441905263499613;0.8334682373397527;0.7978667286550502;-3.750900837232994e-07;-3.9819876697117e-07;1.044810818085341;10.002289196069084;0.8335304217324649;0.015565231290614961;0.015562529372812682;0.7977523370764913;0.014893382618519581;0.7977859683578942
47.871078;1.044190629046482;0.8334735298628774;0.7978669337326205;-3.7500594666805137e-07;-3.9846464289602077e-07;1.0448128844690412;10.002302664716854;0.8335316091835377;0.015565161122960185;0.015562479529525728;0.7977519654559867;0.0148933518972614;0.7977847734517483
47.881078;1.0441909903376496;0.8334787810089492;0.7978671280891271;-3.7495476385859947e-07;-3.987509571873944e-07;1.0448150194948604;10.002316333523748;0.8335327453513004;0.0155650887519139;0.015562429216717508;0.7977516304896453;0.014893321886933828;0.7977835170993938
47.891078;1.0441916143744485;0.8334839823000566;0.7978673147423136;-3.7493796991540183e-07;-3.9905455839396655e-07;1.0448172148490504;10.002330113656406;0.8335338280771375;0.015565014304215082;0.015562378419538656;0.7977513401703168;0.01489329263109987;0.7977821915966978
47.901078;1.044192502140169;0.8334891277304004;0.7978674946617648;-3.7495692166303443e-07;-3.993729195512363e-07;1.044819468091966;10.002343902247222;0.8335348565556772;0.015564937907426607;0.015562327109393972;0.7977510997811734;0.014893264145833897;0.7977807903888575
47.911078;1.0441936531006053;0.8334942132932377;0.7978676672705131;-3.750128705998792e-07;-3.9970415188854903e-07;1.0448217792948256;10.002357595669267;0.8335358306704113;0.01556485968122139;0.01556227526080873;0.7977509132764198;0.014893236438790546;0.797779308940724
47.921078;1.0441950665561224;0.8334992361239584;0.7978678317684543;-3.751072350823948e-07;-4.000463189082344e-07;1.0448241470081325;10.002371099607522;0.8335367506652157;0.015564779731005535;0.015562222876720922;0.7977507837034581;0.014893209538344774;0.7977777452479279
47.931078;1.0441967425231409;0.833504194107014;0.7978679877615906;-3.752417205735895e-07;-4.003971471045802e-07;1.0448265671348989;10.002384329147208;0.8335376175955892;0.015564698127949094;0.015562169990151377;0.797750713085576;0.014893183492882907;0.7977760990709818
47.941078;1.0441986819715536;0.8335090853066361;0.797868135333977;-3.754181510495845e-07;-4.0075445726404765e-07;1.0448290334690884;10.002397195850214;0.8335384330986861;0.01556461490456373;0.015562116650941296;0.7977507028568942;0.014893158348744297;0.7977743710586664
47.951078;1.04420088474851;0.8335139073183785;0.7978682750813908;-3.7563803984312307e-07;-4.01116730664259e-07;1.0448315385334976;10.002409599922142;0.83353919837899;0.015564530091108437;0.015562062927144696;0.7977507544615804;0.014893134147605066;0.7977725624723887
47.961078;1.0442033465374272;0.8335186571266339;0.7978684077769869;-3.7590211031656687e-07;-4.014830246914103e-07;1.0448340745672546;10.00242143981246;0.8335399143371288;0.015564443747718069;0.015562008908448851;0.7977508694843877;0.014893110936771493;0.7977706756103592
47.971078;1.0442060586333115;0.8335233310205342;0.7978685328441824;-3.7621017849500496e-07;-4.0185220091880295e-07;1.0448366339973691;10.002432618504509;0.8335405824584448;0.015564355956942711;0.015561954697083692;0.7977510498950209;0.014893088770600433;0.7977687151528255
47.981078;1.0442090103339567;0.833527924402606;0.7978686472699547;-3.76561482338083e-07;-4.022224894972236e-07;1.0448392096449617;10.0024430302094;0.833541204504974;0.015564266801759395;0.01556190039286994;0.797751298762225;0.014893067697518083;0.7977666890539798
47.991078;1.044212190418235;0.8335324324522293;0.7978687470794879;-3.7695507222806047e-07;-4.025918498804979e-07;1.0448417947228097;10.002452555344986;0.8335417817826027;0.01556417635720014;0.015561846070971231;0.7977516199338354;0.014893047742250478;0.7977646075086747
48.001078;1.044215586575477;0.833536851383518;0.7978688295065316;-3.773899517780595e-07;-4.029585978090578e-07;1.0448443816696835;10.002461084844677;0.8335423152101042;0.01556408469322864;0.015561791773655983;0.7977520157390667;0.01489302890880715;0.7977624807823812
48.011078;1.0442191847078546;0.8335411788718355;0.7978688937793522;-3.778650392589028e-07;-4.0332187784821865e-07;1.0448469604429864;10.002468539540244;0.8335428052935372;0.01556399187989656;0.015561737527781243;0.7977524847964521;0.014893011192382637;0.7977603177064028
48.021078;1.044222969583953;0.8335454133489771;0.7978689409690005;-3.783792240610885e-07;-4.0368162325560043e-07;1.0448495176451653;10.002474860690063;0.8335432515705408;0.015563897993563811;0.015561683347438288;0.7977530218532596;0.014892994570585499;0.7977581255780576
48.031078;1.0442269264183868;0.8335495527980533;0.7978689731780272;-3.7893141100819706e-07;-4.0403803896690017e-07;1.0448520369952203;10.002479994773292;0.8335436521743689;0.015563803117837807;0.015561629215304839;0.7977536189100813;0.014892978990331344;0.7977559104336533
48.041078;1.0442310420403018;0.8335535940660159;0.7978689927385748;-3.7952019630295666e-07;-4.0439129139370987e-07;1.0448545016276647;10.002483884961489;0.8335440041265373;0.015563707332611691;0.01556157509420028;0.7977542666116476;0.014892964364198779;0.7977536765417108
48.051078;1.0442353046347919;0.8335575336282073;0.7978690021169044;-3.8014367989443293e-07;-4.047413995982671e-07;1.0448568970108154;10.002486465202367;0.8335443046594212;0.015563610699107487;0.015561520967645001;0.7977549551226175;0.014892950571610025;0.7977514255339326
48.061078;1.0442397026977661;0.8335613693370876;0.7978690038073334;-3.8080003469123785e-07;-4.0508805731862407e-07;1.0448592123256333;10.002487667511247;0.8335445525995302;0.015563513263213332;0.015561466854310497;0.797755674279069;0.014892937479480643;0.7977491569723283
48.071078;1.0442442249328252;0.8335651014508514;0.7978689995467942;-3.8148808568917274e-07;-4.0543073651026167e-07;1.044861440376913;10.002487440486634;0.833544748541753;0.01556341508082752;0.015561412797071454;0.7977564140335296;0.014892924975509161;0.7977468708395659
48.081078;1.0442488611762275;0.8335687321922949;0.7978689893314508;-3.8220707511781763e-07;-4.057689352018155e-07;1.044863576251509;10.002485751800245;0.8335448941618866;0.015563316233610488;0.01556135886618928;0.797757165065773;0.014892912981255437;0.7977445689956185
48.091078;1.0442536030129475;0.8335722646073652;0.7978689714146567;-3.8295603486741515e-07;-4.061022363566385e-07;1.0448656151521967;10.002482572409912;0.8335449917599195;0.015563216821576907;0.015561305167830525;0.7977579192498894;0.014892901450911314;0.7977422539474385
48.101078;1.0442584435815438;0.8335757009100055;0.7978689428939153;-3.8373336906443867e-07;-4.064304368508149e-07;1.0448675514600079;10.002477865528206;0.8335450443147286;0.01556311695996472;0.015561251830539934;0.7977586705657612;0.014892890383408871;0.797739927330769
48.111078;1.0442633771378063;0.8335790411534286;0.7978688994612982;-3.845368470259545e-07;-4.0675364378283075e-07;1.0448693796658504;10.002471582176577;0.833545055637762;0.015563016787098682;0.015561198974765999;0.7977594157325885;0.014892879834988092;0.7977375895256883
48.121078;1.0442683987665315;0.8335822840765884;0.7978688350320832;-3.8536415712296043e-07;-4.0707211447312327e-07;1.0448710961717493;10.002463659027844;0.8335450303880275;0.015562916458553799;0.015561146682872406;0.7977601534900111;0.01489286990534149;0.797735239728308
48.131078;1.0442735043628477;0.8335854288072277;0.7978687428836707;-3.862135930626454e-07;-4.073862771859242e-07;1.0448727007639744;10.00245402857167;0.8335449736195697;0.015562816135765881;0.015561094987486429;0.7977608831842175;0.01489286070219842;0.7977328762903919
48.141078;1.0442786915788638;0.833588475319824;0.7978686174824361;-3.870840328181474e-07;-4.0769672177913706e-07;1.044874197317116;10.002442638144657;0.833544889645726;0.015562715991966162;0.015561043881013243;0.7977616045667952;0.01489285230982908;0.7977304975212605
48.151078;1.0442839611387256;0.8335914240122831;0.7978684547961641;-3.879743738559703e-07;-4.0800351996976083e-07;1.0448755940302183;10.00242945705203;0.8335447813374534;0.015562616222976123;0.015560993333216937;0.7977623189217272;0.014892844794668642;0.7977281027177375
48.161078;1.0442893163267122;0.8335942740625252;0.7978682517553969;-3.888833832470588e-07;-4.083056396634106e-07;1.0448769023296682;10.00241446747556;0.833544650275148;0.015562517044649862;0.015560943316943585;0.7977630290811732;0.014892838232284902;0.7977256926278872
48.171078;1.044294760699615;0.8335970213917806;0.7978680065742505;-3.8980996490383344e-07;-4.086012955216593e-07;1.0448781348057998;10.00239765949873;0.8335444968978069;0.01556241867585066;0.015560893838110205;0.7977637380664702;0.014892832694999738;0.7977232690767317
48.181078;1.0443002963526185;0.8335996593329058;0.7978677188275525;-3.9075298046471e-07;-4.0888867047401965e-07;1.0448793040668038;10.00237904504177;0.8335443208674186;0.0155623213190074;0.015560844950871582;0.7977644485892369;0.01489282822204258;0.7977208347221013
48.191078;1.044305923900294;0.8336021810937617;0.7978673887486069;-3.917107083014914e-07;-4.091663544960491e-07;1.0448804218113468;10.002358673179703;0.8335441210364825;0.015562225150584353;0.015560796750733687;0.7977651636592336;0.014892824823657124;0.7977183933084715
48.201078;1.0443116432878343;0.8336045807310034;0.7978670168300368;-3.9268078099419917e-07;-4.0943329538637474e-07;1.0448814974619969;10.002336623106547;0.8335438940106915;0.015562130312998395;0.015560749354323299;0.7977658871760868;0.014892822492119807;0.7977159497661047
48.211078;1.0443174540559577;0.8336068532587184;0.7978666036034667;-3.9366063420621723e-07;-4.096883638626629e-07;1.0448825377021158;10.00231298553439;0.8335436335467521;0.015562036905561134;0.015560702880549695;0.7977666239355674;0.014892821202987669;0.7977135101280484
48.221078;1.0443233550060969;0.8336089951750573;0.7978661494557323;-3.946479051613013e-07;-4.0993013710089193e-07;1.0448835472475402;10.002287850536707;0.833543332596066;0.015561944993548491;0.015560657441509486;0.7977673786976351;0.014892820914991984;0.7977110809624859
48.231078;1.04432934379197;0.8336110043175595;0.7978656544019946;-3.9564037926124763e-07;-4.101569701642192e-07;1.04488453063933;10.002261300890023;0.8335429854100082;0.015561854624118071;0.015560613140437676;0.7977681550910026;0.014892821560856834;0.79770866819359
48.241078;1.0443354166151926;0.8336128787620147;0.7978651175757531;-3.9663550405136565e-07;-4.1036680219858156e-07;1.0448854939346668;10.002233409069996;0.8335425878478882;0.015561765819234035;0.015560570081560263;0.7977689555923166;0.014892823049210194;0.7977062768033633
48.251078;1.044341568530248;0.8336146155747031;0.7978645375582171;-3.976301805549895e-07;-4.1055690060119627e-07;1.0448864439973702;10.002204236614151;0.8335421374201286;0.015561678565934359;0.015560528388047527;0.7977697819854865;0.01489282528667001;0.7977039116733851
48.261078;1.0443477942994852;0.8336162100857529;0.7978639137353686;-3.986212281718441e-07;-4.1072418625964885e-07;1.0448873864731554;10.002173838269078;0.8335416335438804;0.015561592829427352;0.015560488208360087;0.797770635035507;0.014892828187745835;0.797701578110392
48.271078;1.0443540889979646;0.833617656702245;0.7978632471336093;-3.9960589395382786e-07;-4.10865865525707e-07;1.0448883259453028;10.002142269005178;0.833541077493832;0.015561508566929647;0.015560449712111835;0.7977715136497264;0.01489283166957024;0.7976992815678637
48.281078;1.0443604481711233;0.8336189509281909;0.7978625402557243;-4.0058212832393605e-07;-4.1097952756803053e-07;1.0448892676357446;10.002109578168204;0.833540472333143;0.015561425724902997;0.015560413077305857;0.7977724148088084;0.014892835657272084;0.7976970270750183
48.291078;1.044366867735088;0.8336200904229176;0.797861796549227;-4.0154891320515886e-07;-4.110627324115013e-07;1.0448902169230445;10.002075797354474;0.8335398225052456;0.01556134423135346;0.015560378465589155;0.797773334388123;0.014892840098942577;0.7976948193720399
48.301078;1.0443733435972844;0.8336210742861622;0.7978610197572374;-4.0250623354357584e-07;-4.1111273928677954e-07;1.0448911769068618;10.002040942090206;0.8335391330497024;0.015561263999839143;0.015560346010301838;0.7977742676295522;0.014892844967705167;0.7976926634497079
48.311078;1.0443798712493602;0.8336219020144158;0.7978602132324962;-4.0345434401475924e-07;-4.1112671955524694e-07;1.0448921482102507;10.002005018014115;0.8335384097500677;0.015561184938317167;0.015560315817809547;0.7977752094719517;0.014892850252415837;0.7976905633365349
48.321078;1.0443864455778475;0.8336225732952449;0.7978593799967424;-4.0439317606098284e-07;-4.1110241878153015e-07;1.044893131855722;10.00196801927406;0.8335376602365258;0.015561106942603254;0.015560287956636745;0.797776155649594;0.01489285596787843;0.7976885199202179
48.331078;1.0443930604907028;0.833623087859339;0.7978585235712095;-4.0532241284050983e-07;-4.110386422140186e-07;1.0448941317761569;10.001929925695148;0.8335368936376285;0.015561029884966956;0.015560262461221577;0.7977771034111243;0.014892862187001138;0.7976865309652907
48.341078;1.0443997081226843;0.8336234447920117;0.7978576485825023;-4.062417077969313e-07;-4.109351598379521e-07;1.0448951551152155;10.001890699600755;0.8335361185085092;0.015560953619483814;0.01556023936186218;0.7977780510197933;0.01489286905958413;0.7976845924605968
48.351078;1.0444063783511084;0.8336236423696791;0.7978567610001424;-4.071509175134762e-07;-4.1079257141484206e-07;1.0448962109745474;10.001850284266979;0.8335353419527874;0.015560878002540794;0.015560218691854146;0.7977789972250862;0.01489287680167884;0.79768269877138
48.361078;1.0444130593155136;0.8336236787381707;0.7978558677973764;-4.0805030225819824e-07;-4.1061224537053376e-07;1.044897308077818;10.001808612774514;0.8335345704757632;0.015560802906381456;0.015560200466781235;0.7977799413891836;0.014892885666043085;0.7976808426050397
48.371078;1.044419737814692;0.8336235524993574;0.7978549758654062;-4.0894020787599514e-07;-4.1039599845353994e-07;1.044898452257291;10.001765618289735;0.8335338106632803;0.015560728213959228;0.015560184674641065;0.7977808836299114;0.014892895901444287;0.7976790158575506
48.381078;1.0444263982735613;0.8336232628457847;0.7978540913354828;-4.0982052243504416e-07;-4.1014585867993205e-07;1.0448996459533706;10.001721235040886;0.8335330688311998;0.015560653815738925;0.015560171283890293;0.7977818243487026;0.014892907709625687;0.7976772100597225
48.391078;1.0444330222393632;0.8336228094133769;0.7978532201732861;-4.1069044923507755e-07;-4.0986400955683547e-07;1.0449008900243817;10.001675397447325;0.8335323495741014;0.015560579610959129;0.015560160250827841;0.7977827632482158;0.014892921223368988;0.7976754161335365
48.401078;1.044439590940615;0.833622192162396;0.7978523689491929;-4.1154839243669736e-07;-4.0955257973284173e-07;1.0449021853815887;10.001628039904835;0.8335316544149382;0.015560505495605672;0.015560151522079086;0.7977836987908584;0.014892936517943163;0.7976736246609217
48.411078;1.0444460889188734;0.8336214117487277;0.7978515443290506;-4.1239215479198426e-07;-4.092134817075209e-07;1.0449035334819516;10.001579098301585;0.8335309823138402;0.015560431355350962;0.015560145040298436;0.7977846284118237;0.014892953632730297;0.7976718265146514
48.421078;1.0444525049958222;0.8336204699813167;0.7978507519219011;-4.1321965428327265e-07;-4.0884843648501954e-07;1.0449049361285048;10.001528525469215;0.8335303313860168;0.015560357084214443;0.015560140740843323;0.7977855486521273;0.014892972578893994;0.7976700124692914
48.431078;1.0444588309726976;0.8336193697499303;0.7978499959473367;-4.1402920691247205e-07;-4.0845891274300567e-07;1.0449063939343137;10.001476310723358;0.8335296998759986;0.015560282611387562;0.01556013854125326;0.797786455151223;0.014892993339701352;0.7976681724836355
48.441078;1.0444650606325596;0.8336181150009667;0.7978492799043724;-4.148190909144675e-07;-4.0804601105048913e-07;1.0449079044181724;10.001422478684622;0.8335290859796606;0.015560207903972502;0.015560138351872442;0.7977873429631873;0.014893015876000146;0.7976662960038167
48.451078;1.0444711892897889;0.8336167111614536;0.7978486073915004;-4.155874782295175e-07;-4.076104580893061e-07;1.0449094622068564;10.001367074254418;0.8335284879381653;0.015560132937690634;0.015560140085427762;0.7977882068049893;0.01489304012373482;0.7976643721924576
48.461078;1.0444772136284293;0.8336151652403764;0.7978479822021939;-4.163327823569227e-07;-4.0715263897983885e-07;1.044911060651733;10.00131015296089;0.8335279050775438;0.015560057679520135;0.015560143645456286;0.7977890412241552;0.014893065968556825;0.7976623897174728
48.471078;1.0444831323116648;0.8336134850125235;0.7978474079348516;-4.17053552896414e-07;-4.066726643306395e-07;1.0449126925592995;10.001251779022006;0.833527338264099;0.015559982109841103;0.015560148933404199;0.7977898414792379;0.014893093226823409;0.7976603377848829
48.481078;1.0444889460616815;0.8336116781108311;0.797846887874506;-4.177483239550622e-07;-4.061705543933039e-07;1.044914350509065;10.001192032007186;0.8335267888846366;0.015559906240298238;0.015560155860530823;0.7977906044378241;0.014893121670138223;0.797658208248382
48.491078;1.044494656088363;0.8336097517650712;0.7978464246031283;-4.1841603268222047e-07;-4.0564653635292836e-07;1.044916027428334;10.001131016773472;0.8335262570717381;0.015559830104629893;0.015560164325610321;0.7977913284872405;0.014893151081217313;0.7976559965603477
48.501078;1.0445002627320947;0.8336077123865379;0.7978460184723469;-4.1905647286251354e-07;-4.051013195414415e-07;1.0449177164272627;10.001068862638512;0.8335257403940783;0.015559753751826727;0.015560174195504197;0.7977920136935449;0.014893181299957906;0.7976537011289762
48.511078;1.0445057657451873;0.8336055649495011;0.7978456662036536;-4.1967028399222564e-07;-4.0453601180914064e-07;1.044919410078207;10.001005717131346;0.8335252340966156;0.015559677246533928;0.015560185314198281;0.7977926627627798;0.014893212229649105;0.7976513224256929
48.521078;1.044511165276959;0.8336033134421217;0.7978453615536714;-4.2025856705933865e-07;-4.0395168151931545e-07;1.0449211006148742;10.000941746865049;0.8335247323955722;0.015559600662749088;0.01556019751519954;0.797793281175277;0.014893243810614475;0.7976488625222115
48.531078;1.044516462664099;0.8336009624927042;0.7978450970593237;-4.208224860709646e-07;-4.03349282586524e-07;1.0449227816185962;10.000877138083828;0.8335242299171606;0.015559524074645953;0.015560210631688725;0.7977938755454173;0.014893275998767861;0.7976463255150974
48.541078;1.0445216612083486;0.8335985187707086;0.7978448647058223;-4.2136314424953493e-07;-4.027300727796036e-07;1.0449244494185514;10.000812091651875;0.8335237232075328;0.015559447548556652;0.015560224509449704;0.7977944511345212;0.014893308772503498;0.7976437181840024
48.551078;1.0445267672452656;0.8335959909081139;0.7978446557434785;-4.218817560207783e-07;-4.0209561949520783e-07;1.0449261025597036;10.000746820770441;0.8335232114462002;0.015559371141568766;0.015560239014989851;0.7977950103261854;0.014893342144312023;0.797641048820968
48.561078;1.0445317909801304;0.8335933883414988;0.7978444608527202;-4.223798271618957e-07;-4.0144726563031736e-07;1.0449277404168968;10.000681545876462;0.8335226952905961;0.01555929491795816;0.015560254039029045;0.797795552830618;0.014893376140420632;0.797638324723572
48.571078;1.0445367463435968;0.8335907205393359;0.7978442710725735;-4.2285878236646806e-07;-4.0078585852190754e-07;1.0449293623263622;10.000616479765977;0.8335221749340839;0.015559218978841863;0.015560269490805632;0.7977960770850132;0.014893410765390254;0.7976355512726406
48.581078;1.0445416494912656;0.8335879969013862;0.7978440791761378;-4.233191603026711e-07;-4.00111988849491e-07;1.0449309678355423;10.00055182218836;0.8335216497716817;0.01555914347886861;0.01556028528049936;0.7977965820066194;0.014893445991249272;0.7976327335575737
48.591078;1.044546516177163;0.8335852266000451;0.7978438802769152;-4.237604461655555e-07;-3.994262437375181e-07;1.044932557907327;10.00048776920511;0.8335211200434789;0.01555906860857025;0.015560301307872766;0.7977970678405286;0.014893481768983498;0.7976298788344244
48.601078;1.0445513590516715;0.8335824184482632;0.7978436711680112;-4.2418188461669804e-07;-3.9872913526781473e-07;1.0449341355195318;10.000424513449861;0.8335205878244702;0.015558994559636464;0.015560317456517548;0.7977975358478868;0.014893518039209568;0.797626997437961
48.611078;1.0445561864597757;0.8335795808846025;0.7978434498095409;-4.2458323905443924e-07;-3.98021052630493e-07;1.0449357050694525;10.0003622357423;0.8335200559161288;0.015558921506549132;0.015560333578203195;0.7977979875809164;0.01489355473925862;0.7976241012762229
48.621078;1.0445610039984703;0.8335767212840177;0.7978432157336279;-4.249648661898115e-07;-3.973023831761033e-07;1.04493727201134;10.000301112351506;0.8335195269209643;0.015558849612724213;0.01556034947900606;0.7977984238671754;0.014893591815652885;0.7976212016986703
48.631078;1.0445658172043215;0.8335738454341406;0.797842970185754;-4.2532747366339536e-07;-3.965734372101248e-07;1.0449388434483649;10.000241333934762;0.8335190035569295;0.015558779052873234;0.015560364934566515;0.7977988442638099;0.014893629225002683;0.797618308636117
48.641078;1.0445706317132504;0.8335709587291101;0.7978427151743597;-4.256719274986198e-07;-3.9583429516957873e-07;1.0449404281247772;10.000183106147896;0.8335184885316618;0.01555871003319672;0.015560379735822276;0.7977992477005353;0.014893666918935589;0.7976154305900649
48.651078;1.0445754516124017;0.8335680675254329;0.7978424524840174;-4.2599934304291887e-07;-3.9508494052047405e-07;1.0449420348634122;10.00012662650168;0.8335179843495051;0.015558642777784525;0.015560393725683285;0.7977996333169226;0.014893704852969073;0.7976125747049795
48.661078;1.0445802797414012;0.8335651786546647;0.7978421838275508;-4.2631119383773056e-07;-3.9432556747206864e-07;1.0449436714083709;10.000072063866773;0.8335174940826595;0.015558577485129468;0.015560406802043602;0.7978000009611378;0.014893743004401577;0.7976097468197219
48.671078;1.044585118541903;0.8335622981221885;0.7978419108347542;-4.266089465002084e-07;-3.935567864130456e-07;1.044945344678509;10.000019560581793;0.8335170216882863;0.01555851431298184;0.015560418903076694;0.7978003520919034;0.014893781349017438;0.7976069512678093
48.681078;1.0445899687595657;0.8335594307732285;0.7978416336485343;-4.268934722516329e-07;-3.927796296182414e-07;1.0449470606457294;9.999969251977626;0.8335165710194719;0.015558453404639516;0.015560429984727649;0.7978006906129924;0.01489381982641438;0.7976041906714058
