time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.691078;1.0445948286871687;0.8335565806418006;0.7978413503979418;-4.2716475246026214e-07;-3.9199547202914625e-07;1.0449488239264497;9.999921280195771;0.8335161442733126;0.015558394892311226;0.015560439994781983;0.7978010218275972;0.014893858330057089;0.7976014659421972
48.701078;1.0445996962433404;0.833553750798479;0.7978410589735376;-4.274221223008829e-07;-3.9120603863388547e-07;1.0449506381325595;9.999875786917654;0.833515740824594;0.015558338865676863;0.01556044886147811;0.7978013498181933;0.014893896703413963;0.7975987762074032
48.711078;1.044604571438891;0.8335509428591352;0.7978407583719486;-4.2766473036599596e-07;-3.9041345854804166e-07;1.0449525054891653;9.999832898021339;0.8335153576128745;0.015558285367572701;0.01556045650136148;0.7978016758532464;0.01489393473959403;0.7975961191975488
48.721078;1.04460945625465;0.8335481567792667;0.7978404478583259;-4.278916543794578e-07;-3.896202871233885e-07;1.0449544254479026;9.999792719737162;0.8335149909930496;0.015558234432893931;0.015560462833632775;0.7978019985828629;0.014893972199916238;0.797593492836131
48.731078;1.0446143524823714;0.833545391019823;0.7978401258044616;-4.2810187577843037e-07;-3.888294078977088e-07;1.044956394096605;9.999755341182619;0.8335146387821928;0.015558186127128072;0.01556046780052764;0.7978023146213135;0.014894008850198244;0.797590896657266
48.741078;1.0446192599137594;0.8335426429647528;0.7978397898776932;-4.282943858909641e-07;-3.880434416243935e-07;1.0449584048721272;9.999720830468258;0.8335143017045857;0.015558140552537831;0.015560471396823646;0.7978026189277689;0.014894044498631746;0.7975883314279437
48.751078;1.0446241757845633;0.8335399095908018;0.7978394381402659;-4.2846827644020945e-07;-3.8726398414713363e-07;1.0449604499449305;9.999689234727523;0.8335139833077675;0.015558097830686159;0.015560473690740512;0.7978029052005349;0.01489407900280187;0.7975857981999103
48.761078;1.0446290950297095;0.8335371883608905;0.7978390697060326;-4.286230447831606e-07;-3.8649182183916994e-07;1.0449625211929898;9.99966058974859;0.8335136884483466;0.015558058082512923;0.015560474811945058;0.797803166230648;0.01489411223631524;0.7975832980082502
48.771078;1.0446340104827792;0.8335344779120237;0.7978386847571308;-4.2875918215871664e-07;-3.8572777004954694e-07;1.0449646102970374;9.999634918688932;0.8335134223358954;0.015558021411663897;0.015560474912714574;0.7978033945167712;0.01489414406602759;0.7975808311696652
48.781078;1.044638912996387;0.8335317778573926;0.7978382847436266;-4.288783823529297e-07;-3.8497266470903314e-07;1.0449667091849657;9.999612217945394;0.8335131907258485;0.015557987894012878;0.015560474134106186;0.7978035834010258;0.014894174376796621;0.7975783959076782
48.791078;1.0446437926568397;0.8335290869540486;0.7978378721729618;-4.289830609261595e-07;-3.8422663654906996e-07;1.044968810560287;9.999592450960384;0.8335129998031492;0.01555795758247872;0.015560472590103604;0.7978037277614588;0.01489420310320844;0.7975759876477115
48.801078;1.0446486409436597;0.833526401109025;0.7978374496902292;-4.290759693211714e-07;-3.8348866434936046e-07;1.0449709061975248;9.999575552391079;0.8335128554771188;0.015557930521092169;0.015560470363592743;0.7978038235040936;0.014894230221810061;0.7975735997010779
48.811078;1.0446534512088563;0.8335237139809515;0.7978370197693884;-4.291603890969487e-07;-3.8275663771665705e-07;1.044972984246154;9.999561435524315;0.8335127628443215;0.015557906750814357;0.015560467508599941;0.7978038668374695;0.014894255715523096;0.7975712252862427
48.821078;1.0446582164979556;0.8335210190830892;0.797836584776186;-4.292402896031737e-07;-3.820278698143181e-07;1.04497502911397;9.999550000315068;0.8335127256435684;0.015557886317625873;0.01556046406215197;0.7978038541268316;0.014894279541636959;0.7975688601829001
48.831078;1.0446629279132196;0.833518311041532;0.7978361465757593;-4.293202951552953e-07;-3.812998428852351e-07;1.044977022898731;9.999541142643954;0.8335127457926634;0.01555786929222419;0.01556046007587579;0.7978037817233855;0.014894301618903266;0.7975665038586764
48.841078;1.0446675757286388;0.833515586566038;0.7978357068348915;-4.2940557791199977e-07;-3.805706193937788e-07;1.0449789457231045;9.999534768509214;0.8335128236515283;0.015557855767006558;0.015560455647273026;0.7978036456761852;0.014894321831577307;0.7975641583392994
48.851078;1.0446721514038069;0.8335128451712464;0.7978352683995635;-4.2950130247771074e-07;-3.7983879203582076e-07;1.0449807760457608;9.999530801682974;0.8335129584697959;0.015557845817473973;0.01556045090747293;0.7978034419012189;0.014894340037208534;0.797561826931021
48.861078;1.0446766483824315;0.833510088314354;0.7978348357226012;-4.296120441496243e-07;-3.7910348262251546e-07;1.04498249198667;9.999529174206563;0.8335131483651277;0.015557839477678912;0.015560445965480195;0.7978031668214729;0.0148943560833125;0.7975595135060877
48.871078;1.04468106192281;0.8335073178854908;0.7978344136257924;-4.297419592715048e-07;-3.78364482784387e-07;1.0449840728498554;9.999529813602125;0.8335133907871612;0.015557836751911575;0.015560440862429805;0.7978028184623185;0.014894369845560444;0.7975572217745238
48.881078;1.0446853886283476;0.8335045361412758;0.7978340065358017;-4.298953557265149e-07;-3.776222073947398e-07;1.0449854999301789;9.99953263366117;0.8335136837325189;0.015557837619154014;0.015560435579266344;0.7978023972346242;0.014894381272402491;0.7975549551816741
48.891078;1.0446896254696936;0.8335017463907702;0.7978336188104733;-4.300767086989248e-07;-3.7687740290860263e-07;1.0449867557420287;9.99953752049129;0.8335140262080293;0.015557842023861327;0.015560430080448835;0.7978019049464372;0.014894390400765794;0.7975527172292536
48.901078;1.044693769079737;0.8334989523710911;0.7978332543016619;-4.3028994045388485e-07;-3.7613073871363177e-07;1.044987823018333;9.999544328762852;0.8335144173961899;0.01555784988858065;0.015560424337857858;0.797801343115194;0.014894397324047338;0.7975505111421
48.911078;1.0446978162764449;0.833496156645555;0.7978329150035585;-4.3053774613278466e-07;-3.7538259859060983e-07;1.0449886855590422;9.999552905281343;0.8335148557223078;0.015557861139404442;0.015560418323316437;0.797800712703387;0.014894402146851244;0.7975483392511734
48.921078;1.044701764434854;0.8334933598998433;0.7978326005306897;-4.3082148996861764e-07;-3.7463322989577437e-07;1.0449893297378106;9.999563111565672;0.8335153393339564;0.015557875716690706;0.015560412009796912;0.797800014462359;0.014894404968553375;0.7975462027953253
48.931078;1.0447056108211168;0.833490561839862;0.7978323091161144;-4.311414780352373e-07;-3.7388300602767093e-07;1.0449897449380696;9.999574821309004;0.8335158673742272;0.015557893567305563;0.015560405379498802;0.7977992486830304;0.014894405887015806;0.797544101521051
48.941078;1.0447093527807052;0.8334877625344705;0.7978320390148793;-4.3149747204804165e-07;-3.7313258392363946e-07;1.0449899229604855;9.999587912813881;0.8335164398732583;0.015557914626308796;0.015560398411386947;0.7977984148895854;0.014894405006853469;0.7975420331398505
48.951078;1.044712989448902;0.833484962516285;0.7978317890906428;-4.318893565434796e-07;-3.723826951725109e-07;1.0449898571654526;9.999602269687994;0.8335170569156025;0.01555793880854286;0.015560391071029913;0.797797511792855;0.014894402452607652;0.7975399942025367
48.961078;1.0447165230283038;0.8334821620459197;0.7978315585751548;-4.3231748983623184e-07;-3.7163363918446495e-07;1.0449895424588347;9.999617784686416;0.8335177190364492;0.015557966032226068;0.015560383321928096;0.7977965376429863;0.01489439837534258;0.797537981783398
48.971078;1.0447199581602844;0.833479360995963;0.7978313463732163;-4.327824515403337e-07;-3.708851458517391e-07;1.044988975798241;9.999634362014545;0.8335184279682016;0.015557996250550408;0.015560375126375996;0.7977954909229208;0.014894392944394484;0.797535993458954
48.981078;1.044723299728759;0.8334765589423023;0.7978311504989927;-4.332844763556171e-07;-3.701368190871525e-07;1.044988156185008;9.999651908520041;0.8335191864646596;0.015558029441086871;0.015560366416829148;0.7977943704883979;0.014894386337809087;0.7975340262227092
48.991078;1.044726551220503;0.8334737547854435;0.7978309683469342;-4.338229431653169e-07;-3.6938859794940307e-07;1.0449870846835447;9.999670320710571;0.8335199975183206;0.015558065566459518;0.015560357074798149;0.7977931747772824;0.014894378747243277;0.7975320770725906
49.001078;1.0447297151648627;0.8334709463809524;0.7978307974922351;-4.3439616006717815e-07;-3.6864085340961663e-07;1.0449857644754559;9.999689486680298;0.8335208634021938;0.015558104550884137;0.015560346949584272;0.7977919010701566;0.01489437038608074;0.7975301448172915
49.011078;1.044732794480857;0.8334681308610804;0.7978306365122458;-4.3500164748875454e-07;-3.6789433470750824e-07;1.0449841996807325;9.999709296615702;0.8335217850460078;0.015558146275430276;0.01556033588351487;0.7977905456639619;0.014894361486426314;0.7975282302183726
49.021078;1.04473579328302;0.8334653061275706;0.797830485165852;-4.356367548278277e-07;-3.671500465367064e-07;1.0449823940864407;9.999729653029197;0.8335227619307133;0.015558190588199928;0.015560323701847869;0.7977891045498262;0.014894352298865753;0.7975263342038932
49.031078;1.0447387162896502;0.8334624727789715;0.7978303432428994;-4.3629900881154683e-07;-3.664089776580284e-07;1.0449803521003598;9.999750486425297;0.8335237922390986;0.015558237328578835;0.01556031019900176;0.7977875743748524;0.014894343086216703;0.7975244567176696
49.041078;1.0447415668981166;0.833459634733828;0.797830209484019;-4.369859543038654e-07;-3.656720032926601e-07;1.0449780805390887;9.999771767763368;0.8335248733655453;0.015558286345845863;0.015560295169913564;0.7977859536105446;0.014894334089655046;0.7975225969897537
49.051078;1.0447443462662251;0.8334567981057074;0.7978300819884837;-4.376948178021343e-07;-3.649399999274725e-07;1.044975588058576;9.9997935057465;0.833526002727874;0.015558337492107709;0.015560278457845174;0.7977842430926928;0.014894325502761808;0.7975207541376027
49.061078;1.0447470539787593;0.8334539697696027;0.7978299586860038;-4.384224063117449e-07;-3.6421390968803845e-07;1.0449728821716981;9.999815733855305;0.8335271782352452;0.015558390598937233;0.015560259973425219;0.7977824462306689;0.014894317479469668;0.7975189279092882
49.071078;1.0447496883292429;0.8334511566595291;0.7978298364405713;-4.3916539751397537e-07;-3.634947984773639e-07;1.0449699673584794;9.999838497916773;0.8335283981526277;0.01555844547620736;0.015560239690880637;0.7977805692238227;0.014894310140474125;0.7975171190705685
49.081078;1.0447522467560395;0.8334483650515239;0.7978297101597319;-4.39920553725715e-07;-3.627839380023115e-07;1.0449668465447;9.999861843632413;0.8335296612061166;0.015558501939859061;0.015560217628163038;0.7977786204408674;0.014894303568400828;0.7975153286393796
49.091078;1.0447547270517095;0.8334455998560165;0.7978295735074675;-4.4068454237865047e-07;-3.62082860332149e-07;1.0449635237087698;9.999885798053148;0.8335309668373285;0.015558559824346162;0.015560193828975525;0.797776609454989;0.01489429781644968;0.7975135568271396
49.101078;1.044757127157502;0.83344286521766;0.797829420590937;-4.414538716410531e-07;-3.6139321306620753e-07;1.0449600052774939;9.999910361179142;0.8335323147041866;0.01555861896482185;0.015560168374783058;0.7977745468531767;0.014894292925869048;0.7975118029834498
49.111078;1.0447594433245964;0.8334401658464218;0.7978292474557567;-4.4222538652093103e-07;-3.607164505448989e-07;1.0449563007849234;9.99993551776845;0.8335337039662272;0.015558679185428723;0.015560141396238488;0.7977724450079632;0.014894288929839475;0.7975100664655037
49.121078;1.044761668858692;0.8334375076421952;0.7978290528046127;-4.4299682918427707e-07;-3.6005393363203637e-07;1.044952423035021;9.999961249630244;0.8335351328528388;0.015558740306202686;0.015560113051736492;0.7977703190257864;0.01489428583869227;0.7975083472058977
49.131078;1.044763794276821;0.833434897753442;0.7978288377685872;-4.437665912437222e-07;-3.5940747523949164e-07;1.0449483869011873;9.999987540575965;0.8335365985658667;0.01555880214112804;0.01556008349715904;0.7977681861568516;0.014894283624968814;0.7975066451718724
49.141078;1.0447658089583436;0.8334323446158961;0.7978286048988816;-4.445330487695052e-07;-3.587796442200671e-07;1.0449442069875872;10.000014376658491;0.8335380977222666;0.015558864483445288;0.015560052874802837;0.7977660635174946;0.014894282221768501;0.7975049592776611
49.151078;1.0447677039692609;0.8334298575694664;0.7978283566685221;-4.452944563850666e-07;-3.581736383117612e-07;1.044939895933567;10.00004173722641;0.833539627113075;0.015558927111104867;0.015560021319221773;0.7977639660491781;0.014894281531509252;0.7975032868091902
49.161078;1.0447694742390097;0.8334274454761863;0.7978280948161347;-4.4604915310780596e-07;-3.575930291135238e-07;1.0449354644094297;10.000069584136794;0.8335411845979397;0.015558989817289261;0.015559988958859107;0.7977619059393155;0.014894281444606264;0.7975016240189092
49.171078;1.0447711185688475;0.8334251154795183;0.7978278211343619;-4.467956173483399e-07;-3.57041440489573e-07;1.0449309219254677;10.00009786242069;0.8335427691222728;0.01555905243311225;0.015559955906531728;0.7977598929805787;0.01489428185543388;0.7974999676043428
49.181078;1.044772637817318;0.8334228734137807;0.7978275378168996;-4.475325013518138e-07;-3.5652216277429545e-07;1.04492627724961;10.000126506960804;0.8335443791538313;0.015559114836722308;0.015559922243910179;0.7977579346833439;0.014894282668774243;0.7974983160241232
49.191078;1.0447740332327342;0.8334207246304008;0.7978272470473003;-4.4825870144481185e-07;-3.560378534206107e-07;1.044921538515249;10.00015544169069;0.8335460114970024;0.015559176968183552;0.015559888002460977;0.7977560362019783;0.014894283813771309;0.7974966702249947
49.201078;1.044775306522851;0.833418673830747;0.797826951210596;-4.48973546930986e-07;-3.555904199012707e-07;1.0449167136807094;10.00018457593418;0.8335476615656945;0.015559238838625493;0.015559853171282674;0.7977542009161098;0.014894285260392328;0.7974950340417375
49.211078;1.0447764607196064;0.8334167251918176;0.7978266531815129;-4.496769589560714e-07;-3.551812119914656e-07;1.0449118107316677;10.000213806624696;0.8335493239260803;0.015559300511847658;0.015559817752534877;0.797752431229585;0.014894287022083445;0.797493414158012
49.221078;1.0447774998852932;0.8334148834854666;0.7978263560795533;-4.503691865325232e-07;-3.548114280841903e-07;1.0449068370326888;10.000243022248176;0.8335509930602663;0.015559362077429893;0.015559781813657534;0.7977507288485917;0.014894289148913635;0.7974918192772082
49.231078;1.0447784281763943;0.8334131547082949;0.7978260632356907;-4.5105043814475497e-07;-3.5448213852626857e-07;1.0449017988644695;10.000272103720254;0.8335526643228951;0.015559423645304632;0.0155597454899606;0.7977490949046174;0.01489429171666222;0.7974902589117798
49.241078;1.0447792504336886;0.8334115454593863;0.797825778377645;-4.517209555380076e-07;-3.5419389427101996e-07;1.0448967020416817;10.000300924324666;0.833554334081414;0.015559485354142194;0.015559708963037273;0.797747530146575;0.014894294813394755;0.797488743046037
49.251078;1.044779973102705;0.8334100619352568;0.7978255048689286;-4.523812739897925e-07;-3.5394670536075427e-07;1.0448915534106318;10.000329352313669;0.8335559993851924;0.015559547357732923;0.015559672443640031;0.797746034785032;0.014894298525048106;0.7974872826192976
49.261078;1.044780603043071;0.833408709294469;0.797825244272195;-4.530322661076514e-07;-3.537403318700174e-07;1.0448863620561106;10.000357249748602;0.833557657904593;0.015559609787527047;0.015559636148714159;0.7977446081142648;0.014894302927247381;0.797485889484525
49.271078;1.044781145783867;0.8334074911141125;0.79782499647295;-4.5367491148863625e-07;-3.5357419677455184e-07;1.0448811391382293;10.000384465478076;0.8335593080847749;0.015559672736839055;0.015559600274627437;0.7977432481163206;0.014894308095146842;0.7974845760679005
49.281078;1.0447816048370062;0.8334064089169458;0.7978247612855252;-4.5430978373183186e-07;-3.534472105241287e-07;1.0448758965437677;10.000410838432371;0.833560949504222;0.015559736273727264;0.015559564988435061;0.7977419513659242;0.014894314121002443;0.7974833549882021
49.291078;1.0447819816423;0.83340546271057;0.7978245391174325;-4.549367005373021e-07;-3.533581303998466e-07;1.0448706447167733;10.00043621069074;0.8335625830796876;0.015559800443316589;0.015559530434719413;0.7977407140019624;0.014894321114213068;0.7974822382253975
49.301078;1.0447822761352474;0.8334046520243604;0.7978243307504128;-4.5555502077009416e-07;-3.5330608473963416e-07;1.0448653906259446;10.000460435175686;0.8335642110077315;0.015559865246756885;0.01555949674246699;0.7977395327650887;0.014894329181688207;0.7974812369116185
49.311078;1.0447824872544944;0.8334039757308705;0.797824137810442;-4.561642656741697e-07;-3.532906286562014e-07;1.0448601373737498;10.000483381677705;0.8335658368906387;0.01555993062930906;0.015559464028872311;0.7977384044860256;0.014894338409743878;0.7974803619787357
49.321078;1.0447826131131566;0.8334034310137919;0.7978239628842859;-4.567645460501995e-07;-3.5331150296647754e-07;1.0448548853207185;10.000504944222564;0.8335674656415699;0.015559996506119332;0.015559432404732614;0.7977373248730992;0.014894348862467979;0.7974796242698668
49.331078;1.0447826512330929;0.8334030129147377;0.7978238079274648;-4.573565581625217e-07;-3.533684442078247e-07;1.0448496335639816;10.000525038413482;0.8335691023165991;0.015560062785216109;0.0155594019830772;0.7977362880605812;0.014894360594128674;0.797479034015901
49.341078;1.0447825981313081;0.8334027147601009;0.7978236731810333;-4.579412468531897e-07;-3.5346105842930967e-07;1.0448443811686539;10.000543588015471;0.8335707504333358;0.015560129347982175;0.015559372876284281;0.7977352866171993;0.014894373659824779;0.7974786006217081
49.351078;1.044782448711457;0.8334025291388764;0.7978235580908923;-4.5851961675490804e-07;-3.535887367381747e-07;1.0448391277044573;10.000560516750799;0.8335724112303882;0.015560196032527477;0.015559345181401403;0.7977343114834471;0.01489438811615951;0.797478332541227
49.361078;1.0447821969117552;0.8334024489660056;0.7978234621724808;-4.5909288571140947e-07;-3.5375074261326053e-07;1.044833873421041;10.000575755259728;0.8335740840250254;0.015560262662194421;0.015559318974640678;0.7977333525449487;0.014894404026987959;0.7974782364638814
49.371078;1.0447818370283397;0.8334024680879196;0.7978233851875334;-4.596626065407858e-07;-3.5394659090755264e-07;1.0448286204460628;10.00058925855681;0.8335757670255476;0.015560329099433712;0.015559294310452514;0.7977323998849133;0.014894421474590976;0.7974783164065118
49.381078;1.044781364009866;0.8334025811096111;0.7978233272537482;-4.60230611806384e-07;-3.5417628904232e-07;1.0448233738824395;10.000601019044074;0.8335774580186269;0.01556039528095392;0.01555927121587555;0.7977314442480846;0.014894440558065419;0.7974785737681198
49.391078;1.044780772848986;0.8334027823560745;0.797823288134728;-4.6079903231633306e-07;-3.5444013165252797e-07;1.044818140317397;10.000611063105437;0.833579154503292;0.015560461199080828;0.015559249684182824;0.7977304763495177;0.014894461380031974;0.7974790080325246
49.401078;1.044780058744819;0.8334030646844507;0.7978232666028328;-4.6137030267975627e-07;-3.5473840581153284e-07;1.0448129254653766;10.000619437016658;0.8335808539246703;0.015560526850034964;0.015559229675869616;0.7977294868148349;0.014894484031454205;0.7974796171937584
49.411078;1.04477921819193;0.833403419770105;0.7978232619292531;-4.6194692631508874e-07;-3.5507117342771896e-07;1.0448077339924826;10.000626194661828;0.833582554269956;0.01556059220284969;0.015559211146795579;0.7977284676837879;0.014894508584940666;0.7974803975036717
49.421078;1.0447782493450481;0.8334038397334136;0.7978232761924241;-4.625311491065578e-07;-3.554382131705225e-07;1.0448025708426765;10.000631393379422;0.8335842537277173;0.015560657199834847;0.015559194086676742;0.7977274135503357;0.014894535099946241;0.7974813427521531
49.431078;1.0447771513584025;0.8334043179775634;0.7978233140638695;-4.631247086331408e-07;-3.5583915655387807e-07;1.0447974422408917;10.000635095631628;0.8335859492602372;0.015560721769232023;0.015559178523948931;0.7977263210884421;0.01489456362460105;0.7974824439451086
49.441078;1.0447759240763952;0.8334048486738151;0.7978233801401152;-4.637287378576293e-07;-3.5627352867147646e-07;1.0447923557783918;10.000637374025912;0.833587635994142;0.015560785843135118;0.015559164505774959;0.7977251885100827;0.014894594184301163;0.7974836896642165
49.451078;1.0447745683891314;0.8334054262690205;0.7978234771098487;-4.6434406257790994e-07;-3.5674081343135136e-07;1.0447873200344093;10.000638318935108;0.8335893086161971;0.015560849372079154;0.01555915208179404;0.7977240158811588;0.014894626764784964;0.7974850663497453
49.461078;1.0447730865177016;0.8334060454887797;0.7978236061465162;-4.6497177531932114e-07;-3.5724075930206904e-07;1.044782345125082;10.000638036683155;0.8335909631848496;0.015560912321030703;0.01555914128945927;0.7977228052412542;0.01489466131260969;0.7974865585707755
49.471078;1.0447714816331164;0.8334067009481904;0.7978237681050098;-4.6561346936375325e-07;-3.5777348719269566e-07;1.0447774431687813;10.00063663106781;0.8335925970060611;0.01556097465818786;0.015559132148940872;0.7977215596686752;0.0148946977578488;0.7974881502402519
49.481078;1.044769757621402;0.8334073866420821;0.7978239641404735;-4.6627092328160904e-07;-3.5833915151622154e-07;1.044772626207613;10.00063418655154;0.83359420708158;0.015561036359101454;0.015559124682607787;0.7977202820511873;0.014894736023789722;0.7974898264499424
49.491078;1.0447679202481734;0.8334080960154265;0.7978241959351748;-4.6694550101741497e-07;-3.5893760988648104e-07;1.044767903038643;10.000630774486943;0.8335957891084931;0.015561097417478758;0.015559118934645694;0.7977189749893786;0.01489477601072501;0.7974915747612643
49.501078;1.0447659778496683;0.8334088214193266;0.7978244661471592;-4.676376922436107e-07;-3.5956840171093255e-07;1.0447632781660519;10.000626468616193;0.8335973378975544;0.015561157846944871;0.015559114965724107;0.7977176416339329;0.014894817573999882;0.7974933858287463
49.511078;1.044763940005738;0.8334095530471721;0.7978247787322432;-4.6834722033944105e-07;-3.6023087145526753e-07;1.044758753915394;10.000621338247386;0.8335988484704081;0.015561217669859516;0.015559112838482774;0.7977162858058232;0.014894860510565128;0.797495253022385
49.521078;1.0447618162169168;0.8334102794952015;0.7978251386075742;-4.690734681934156e-07;-3.609243000290108e-07;1.0447543341881504;10.000615430066196;0.8336003156098178;0.015561276888545295;0.015559112611688426;0.7977149110810379;0.014894904575688815;0.7974971706869217
49.531078;1.0447596157886925;0.8334109897320163;0.7978255507180854;-4.6981559151706105e-07;-3.6164812260419504e-07;1.0447500262846035;10.00060877004709;0.8336017324897116;0.015561335456063401;0.015559114335486119;0.7977135202078791;0.014894949534596729;0.7974991328603951
49.541078;1.0447573482721408;0.8334116744145219;0.7978260196154027;-4.70572414322723e-07;-3.6240214689207955e-07;1.0447458391809332;10.000601376076178;0.833603091364238;0.01556139327381424;0.015559118044213716;0.797712115214781;0.014894995210015284;0.7975011337425502
49.551078;1.0447550238242242;0.8334123258023305;0.7978265497759583;-4.7134267011405006e-07;-3.6318638014500183e-07;1.0447417814797761;10.00059326048293;0.8336043851561409;0.015561450212334016;0.015559123762767135;0.7977106976764823;0.014895041488882778;0.7975031681317241
49.561078;1.044752652882773;0.8334129372950319;0.7978271451693507;-4.7212545540707e-07;-3.6400077044992497e-07;1.044737862065314;10.000584426787857;0.8336056079453037;0.01556150613152183;0.015559131516903283;0.7977092695135561;0.014895088293274369;0.7975052308846841
49.571078;1.0447502450488964;0.8334135034612855;0.797827808661006;-4.729203339674965e-07;-3.6484554577534127e-07;1.0447340920408412;10.000574872882687;0.8336067556453053;0.015561560894606481;0.015559141319969792;0.7977078338570186;0.01489513555675684;0.7975073170250043
49.581078;1.0447478085467985;0.8334140198451778;0.7978285428227336;-4.737270903021722e-07;-3.657216072732147e-07;1.0447304856300776;10.000564605922884;0.8336078264388647;0.015561614387252972;0.015559153152793936;0.7977063947393608;0.01489518323662638;0.7975094224323909
49.591078;1.0447453517543244;0.8334144820964103;0.7978293512107925;-4.7454544929626394e-07;-3.666302334955525e-07;1.0447270592673388;10.000553657985204;0.8336088191092927;0.015561666527907659;0.015559166966629165;0.7977049561934888;0.01489523133174017;0.7975115436217626
49.601078;1.0447428849954152;0.8334148851514165;0.7978302383535535;-4.753747940679051e-07;-3.675724207454796e-07;1.044723829069607;10.000542087515527;0.8336097312379659;0.015561717260181351;0.015559182698699275;0.797703521508927;0.01489527986255622;0.7975136774676242
49.611078;1.044740420171598;0.8334152230635997;0.7978312089102062;-4.7621383531463355e-07;-3.6854844753420825e-07;1.044720808364246;10.000529972011082;0.833610560017571;0.015561766549066217;0.015559200275971527;0.7977020925652963;0.014895328840851815;0.7975158216110733
49.621078;1.0447379697889776;0.8334154894862288;0.7978322678605569;-4.770604423396056e-07;-3.6955783192259655e-07;1.0447180069213686;10.000517403727795;0.8336113042194141;0.015561814381984087;0.015559219605998318;0.7977006698579076;0.014895378267307316;0.7975179740822137
49.631078;1.0447355470105504;0.8334156788897435;0.7978334207943336;-4.779116770400829e-07;-3.7059939334356235e-07;1.044715431479998;10.000504489777295;0.8336119648945916;0.015561860764169308;0.015559240574015755;0.7976992529247059;0.014895428133301395;0.7975201321907652
49.641078;1.0447331652710532;0.8334157882998156;0.7978346724955684;-4.787638468885601e-07;-3.7167134678935583e-07;1.0447130863748688;10.000491350463584;0.8336125448555748;0.015561905710241117;0.015559263060994396;0.7976978400178859;0.014895478411349321;0.7975222926875186
49.651078;1.0447308363982162;0.8334158179796418;0.7978360253658984;-4.796126428585179e-07;-3.7277152097325756e-07;1.0447109742915597;10.00047810807994;0.833613047750858;0.015561949242542594;0.015559286974324396;0.797696427601076;0.014895529059022796;0.797524452962471
49.661078;1.0447285690539467;0.8334157699808571;0.7978374790628181;-4.804536161580488e-07;-3.738975747778739e-07;1.0447090973340738;10.000464875730826;0.8336134771608303;0.015561991405975917;0.01555931227106977;0.7976950108121161;0.014895580042005372;0.7975266112567944
49.671078;1.044726369771929;0.8334156461319212;0.7978390306354605;-4.812829159992484e-07;-3.7504724582569685e-07;1.0447074575130377;10.000451759702182;0.8336138358148845;0.015562032274390139;0.015559338964281013;0.7976935842111526;0.01489563134937651;0.7975287657827168
49.681078;1.0447242455037982;0.8334154476097894;0.7978406748011694;-4.820975570098745e-07;-3.762184572451841e-07;1.0447060566087483;10.00043886479391;0.8336141250793271;0.015562071931687503;0.01555936711056556;0.7976921414882868;0.014895682989235845;0.7975309141396963
49.691078;1.0447222051846972;0.8334151761208829;0.7978424047339047;-4.828949860330261e-07;-3.774091938424239e-07;1.044704896276225;10.000426289990722;0.8336143450940844;0.015562110457748786;0.015559396786817925;0.7976906750042229;0.014895734977686209;0.7975330536000343
49.701078;1.0447202604702241;0.833414835189607;0.7978442135229692;-4.836728953643552e-07;-3.7861738374758087e-07;1.0447039778417908;10.000414118216622;0.8336144953085015;0.01556214792673905;0.015559428078158565;0.7976891767810004;0.014895787319678751;0.7975351814160546
49.711078;1.0447184257038364;0.8334144303466376;0.7978460949722119;-4.844295933049272e-07;-3.7984080581754725e-07;1.0447033010846731;10.00040240866865;0.833614574739141;0.015562184404640956;0.015559461077914222;0.7976876402416734;0.014895839983879083;0.7975372941329617
49.721078;1.044716715527777;0.8334139685044063;0.7978480428054432;-4.851641870414473e-07;-3.8107717206352724e-07;1.0447028630078532;10.000391193612131;0.833614582326854;0.015562219959932818;0.015559495876842227;0.7976860613498592;0.014895892902645659;0.7975393869581153
49.731078;1.0447151416209008;0.8334134576304072;0.7978500501321396;-4.858765291174858e-07;-3.8232441465671176e-07;1.0447026572660496;10.000380480332385;0.8336145179633366;0.015562254682067088;0.015559532541165556;0.7976844386401625;0.014895945996230838;0.7975414547441176
49.741078;1.0447137119357441;0.8334129066035145;0.7978521105415557;-4.86567336763656e-07;-3.8358085187135064e-07;1.044702673797796;10.000370260094684;0.8336143825426068;0.015562288683239039;0.015559571104130606;0.7976827722897765;0.01489599918827157;0.7975434932671583
49.751078;1.0447124316447813;0.833412324660395;0.7978542197196223;-4.872382406360974e-07;-3.8484505581816534e-07;1.0447028990264589;10.000360511039645;0.8336141764967091;0.015562322082715144;0.015559611579439298;0.7976810632836911;0.014896052419353387;0.7975454990622267
49.761078;1.0447113033267466;0.8334117209437782;0.7978563758821127;-4.878914718996587e-07;-3.8611557887821685e-07;1.044703317525119;10.000351193308738;0.8336138991728357;0.01556235497595399;0.015559653970062495;0.7976793131163813;0.014896105664754999;0.7975474687830941
49.771078;1.0447103266007591;0.8334111044375061;0.7978585781045383;-4.885293792816695e-07;-3.873909171391575e-07;1.044703914454456;10.000342260491756;0.8336135492723483;0.015562387406249203;0.015559698263983185;0.7976775234469304;0.014896158918068893;0.797549399633441
49.781078;1.0447094977638633;0.8334104839558373;0.7978608238180643;-4.891540466531253e-07;-3.886696702771769e-07;1.0447046765392713;10.00033368650988;0.8336131252418901;0.015562419375396926;0.015559744441261738;0.7976756955659122;0.014896212145067289;0.7975512904459381
49.791078;1.0447088096508417;0.83340986849025;0.7978631078410189;-4.897670360510346e-07;-3.899504712101552e-07;1.0447055912394283;10.000325477960484;0.8336126257700759;0.015562450882189199;0.0155597924841594;0.7976738302686526;0.014896265269407738;0.7975531423026591
49.801078;1.0447082521550681;0.8334092679692837;0.7978654234620073;-4.903692567347306e-07;-3.912317355302952e-07;1.0447066462538133;10.000317658220622;0.8336120499438504;0.015562481939482712;0.015559842375177194;0.7976719285235763;0.014896318200654474;0.7975549588641649
49.811078;1.0447078133116208;0.8334086931612299;0.7978677639153448;-4.909610597677551e-07;-3.9251164682696557e-07;1.0447078302841384;10.000310248439241;0.8336113972572222;0.01556251255787965;0.015559894103130249;0.79766999202611;0.014896370856919323;0.7975567461299291
49.821078;1.0447074807080872;0.8334081542083767;0.797870122620354;-4.915423620594921e-07;-3.937884297789893e-07;1.0447091343071062;10.000303274691772;0.833610668532886;0.015562542724421828;0.015559947667375618;0.7976680227779455;0.014896423165608838;0.797558510866849
49.831078;1.0447072424976598;0.833407659615301;0.7978724925299152;-4.921127464293383e-07;-3.950605960217933e-07;1.0447105519853317;10.000296776209241;0.8336098666914314;0.015562572400710187;0.015560003050276904;0.7976660225553364;0.014896475060069895;0.7975602587515398
49.841078;1.0447070878600875;0.8334072166174585;0.7978748659273063;-4.926719724510542e-07;-3.963270095781248e-07;1.0447120782963288;10.000290785010135;0.8336089961450744;0.015562601539223859;0.015560060187164392;0.7976639928621347;0.01489652647650058;0.7975619933736363
49.851078;1.0447070073852247;0.8334068314575848;0.7978772349266611;-4.932205941878468e-07;-3.975868999563404e-07;1.0447137075568143;10.00028531012951;0.8336080620037196;0.015562630102279824;0.015560118968380367;0.7976619346727348;0.014896577353951848;0.7975637158995446
49.861078;1.0447069929461916;0.833406509128081;0.7978795917909589;-4.937599258426804e-07;-3.988398614909146e-07;1.0447154321001597;10.000280351875471;0.8336070697562851;0.015562658073362129;0.01556017925496332;0.7976598479626494;0.014896627633086908;0.7975654250033262
49.871078;1.0447070374431624;0.8334062531645278;0.7978819290927242;-4.942918252257068e-07;-4.000857232005541e-07;1.044717241776131;10.000275917638774;0.8336060246291696;0.015562685455770244;0.015560240895302524;0.7976577315328792;0.014896677241097282;0.7975671169864031
49.881078;1.0447071351880595;0.8334060655656059;0.7978842408305988;-4.948189309489908e-07;-4.0132434031088657e-07;1.0447191247878418;10.000272022478875;0.8336049305133991;0.015562712262079613;0.015560303744749702;0.7976555830091002;0.014896726082771532;0.7975687867671692
49.891078;1.044707281939735;0.8334059471111845;0.7978865235713843;-4.95344694921236e-07;-4.0255543918829336e-07;1.0447210693114755;10.000268690912668;0.8336037893279513;0.015562738501495744;0.0155603676798143;0.7976533996584991;0.014896774052366354;0.7975704296795187
49.901078;1.0447074741539395;0.8334058973738891;0.7978887755534876;-4.958728334222143e-07;-4.0377852434035666e-07;1.044723064501374;10.000265962951461;0.8336026019916799;0.015562764174459627;0.015560432607509035;0.7976511804970642;0.014896821048121846;0.7975720423844381
49.911078;1.0447077092920025;0.8334059137293177;0.7978909947359527;-4.964069018090512e-07;-4.049929885923964e-07;1.0447251009981;10.000263893972926;0.8336013704288158;0.015562789283478968;0.015560498462874809;0.797648927372177;0.014896866983428438;0.7975736228490446
49.921078;1.0447079873329683;0.8334059908876011;0.7978931778698246;-4.969501153035405e-07;-4.0619847031255117e-07;1.0447271712180775;10.000262550909628;0.833600098382625;0.01556281383657501;0.015560565190876431;0.7976466434504389;0.014896911795405721;0.7975751705281515
49.931078;1.0447083102451922;0.8334061219498325;0.7978953203982708;-4.975049206488051e-07;-4.073949055243952e-07;1.0447292693283667;10.000262005491257;0.833598790933603;0.015562837831332067;0.015560632743841132;0.7976443314524799;0.014896955441213812;0.7975766856081289
49.941078;1.044708679278099;0.8334062998783591;0.797897416727068;-4.980724631324745e-07;-4.085819947722648e-07;1.0447313910674176;10.000262324628887;0.8335974539397498;0.015562861249910569;0.015560701098060938;0.7976419936810251;0.014896997886730056;0.7975781668057016
49.951078;1.0447090941124662;0.8334065179890685;0.7978994607483018;-4.986523480413205e-07;-4.097588297489988e-07;1.0447335332984122;10.000263564672169;0.8335960932865778;0.015562884068740498;0.015560770251932627;0.7976396326468406;0.014897039099553455;0.7975796100967629
49.961078;1.0447095546719753;0.8334067689851848;0.7979014462466987;-4.99242848338642e-07;-4.109240946682429e-07;1.0447356934784433;10.000265769304454;0.83359471418169;0.015562906270451874;0.015560840197534023;0.7976372506152474;0.014897079042843198;0.797581009686541
49.971078;1.0447100627316785;0.8334070441132904;0.7979033680480351;-4.998414732620681e-07;-4.1207623946057113e-07;1.0447378691336746;10.000268973766875;0.8335933210549857;0.015562927859034492;0.015560910890714734;0.797634848735301;0.014897117670683257;0.7975823602926456
49.981078;1.0447106216671358;0.8334073339937087;0.7979052241791431;-5.004453804153807e-07;-4.132133641195518e-07;1.0447400575909906;10.00027321282461;0.8335919173895254;0.015562948868008719;0.015560982254450993;0.7976324271966039;0.014897154929001203;0.7975836591465406
49.991078;1.0447112348909116;0.8334076293602567;0.7979070167362396;-5.010514835367048e-07;-4.143330669150016e-07;1.0447422566932683;10.000278518011484;0.8335905051101314;0.015562969354860888;0.01556105422151952;0.7976299859852487;0.014897190760002338;0.7975849064712854
50.001078;1.0447119045352045;0.8334079203660782;0.7979087500301233;-5.016567888914376e-07;-4.154323715164162e-07;1.0447444663575096;10.00028491219283;0.8335890843656178;0.015562989380641804;0.015561126761556559;0.7976275250878248;0.014897225118890708;0.7975861049815997
50.011078;1.0447126313088744;0.8334081959213598;0.7979104278205372;-5.022590798752661e-07;-4.165078806082337e-07;1.0447466900602371;10.000292414968442;0.8335876544404464;0.01556300897891467;0.01556119986323728;0.7976250444750929;0.014897257997388235;0.7975872589411577
50.021078;1.0447134147754347;0.833408444044642;0.7979120518676823;-5.028574909757582e-07;-4.175560389147549e-07;1.0447489348615782;10.000301042748776;0.83358621498154;0.01556302813888641;0.015561273516881264;0.7976225439950207;0.014897289431191873;0.7975883720142455
50.031078;1.0447142539090721;0.8334086534823614;0.7979136221353623;-5.034524658325105e-07;-4.1857323487265257e-07;1.0447512094504883;10.000310795485277;0.8335847658865819;0.015563046805817994;0.015561347718451697;0.7976200222825269;0.014897319488594855;0.7975894451662622
50.041078;1.0447151488044184;0.8334088154954671;0.797915137478444;-5.040449998646161e-07;-4.1955597775919393e-07;1.044753521906168;10.000321651937552;0.8335833062664109;0.01556306487704283;0.015561422465416433;0.7976174760261996;0.014897348248364094;0.797590477094988
50.051078;1.0447161020105744;0.8334089237543345;0.7979165958011665;-5.046358560885104e-07;-4.205014195597317e-07;1.0447558791006735;10.000333578788572;0.8335818344494418;0.01556308221419847;0.015561497741150771;0.7976149013477917;0.014897375777870106;0.7975914663964024
50.061078;1.0447171174951602;0.8334089727978825;0.7979179942456129;-5.052254182084029e-07;-4.214077846299504e-07;1.044758287306871;10.000346535352648;0.8335803492457146;0.015563098705609029;0.015561573510304188;0.7976122956325835;0.014897402112795404;0.7975924131370377
50.071078;1.0447181985318572;0.8334089568818481;0.797919329884629;-5.058139754677403e-07;-4.222741995329565e-07;1.0447607521745748;10.000360474705953;0.8335788506558116;0.01556311434059446;0.01556164972815692;0.7976096579130474;0.014897427235506343;0.7975933190720935
50.081078;1.0447193468066949;0.8334088703373084;0.7979206004019345;-5.064021198228642e-07;-4.2310022573072563e-07;1.0447632782107859;10.000375351140333;0.8335773392835558;0.015563129221287605;0.015561726353356824;0.7976069882820799;0.014897451079313387;0.7975941868842386
50.091078;1.0447205622415672;0.8334087091792498;0.7979218045188975;-5.069910182536738e-07;-4.2388556777779195e-07;1.044765868387918;10.000391126343288;0.8335758156820411;0.015563143510530723;0.015561803353221713;0.7976042872672197;0.014897473562621052;0.7975950202025964
50.101078;1.0447218417881965;0.8334084721677535;0.797922942053906;-5.075821052445827e-07;-4.2463008808278684e-07;1.0447685232970294;10.000407763884738;0.8335742804461951;0.015563157384481269;0.015561880695707395;0.7976015557993629;0.014897494614330061;0.7975958250068068
50.111078;1.0447231787977045;0.8334081603322379;0.797924013791882;-5.081764375060084e-07;-4.253339368560739e-07;1.044771241012288;10.00042521599509;0.8335727346312436;0.015563171023612519;0.015561958336678184;0.7975987957329569;0.01489751417138491;0.7975966102264245
50.121078;1.0447245645851344;0.8334077760402683;0.7979250213858397;-5.087743394719135e-07;-4.2599734815817117e-07;1.0447740185373846;10.000443418570423;0.8335711790681599;0.01556318461034692;0.015562036216435598;0.7975960100720191;0.014897532162049882;0.7975973869528094
50.131078;1.0447259900394952;0.8334073227782334;0.7979259669300981;-5.093753307895257e-07;-4.2662038433752877e-07;1.0447768532161505;10.000462299286392;0.8335696125085162;0.015563198304825773;0.015562114264624992;0.7975932032058248;0.014897548508602214;0.797598167481573
50.141078;1.044727446496469;0.8334068049654564;0.7979268524769894;-5.099782329718438e-07;-4.2720315563740153e-07;1.04477974357208;10.0004817881626;0.8335680310986163;0.015563212220682332;0.015562192405842756;0.7975903814794184;0.014897563151958768;0.7975989641241262
50.151078;1.044728926813923;0.8334062274353871;0.7979276801914166;-5.105814114559746e-07;-4.2774601878529654e-07;1.0447826896155097;10.000501823871472;0.8335664300885668;0.015563226432671537;0.015562270561758048;0.7975875526953871;0.014897576057137684;0.7975997879054887
50.161078;1.0447304260131218;0.8334055955646055;0.7979284525519896;-5.111829828213655e-07;-4.282493966834632e-07;1.0447856922911827;10.000522353512553;0.833564805907858;0.0155632409937501;0.0155623486389168;0.7975847244710683;0.0148975871988385;0.797600648136983
50.171078;1.0447319414051992;0.8334049154923894;0.7979291719314546;-5.117810152143652e-07;-4.287136935339874e-07;1.0447887529159277;10.000543322605155;0.8335631569363098;0.01556325592956889;0.015562426510771383;0.7975819033637718;0.014897596563578894;0.7976015529158407
50.181078;1.0447334722994934;0.8334041932902057;0.7979298404532004;-5.123736734977066e-07;-4.291394183430118e-07;1.0447918725781744;10.00056465687984;0.8335614830018925;0.015563271241025103;0.015562504016570661;0.7975790950982807;0.014897604161230076;0.7976025097623552
50.191078;1.04473501870091;0.8334034339073394;0.7979304609286042;-5.129591078618057e-07;-4.2952727802097373e-07;1.0447950511999162;10.000586250838225;0.8335597847039657;0.015563286934192172;0.015562580972733527;0.7975763052825494;0.014897610014699633;0.7976035261357396
50.201078;1.044736580297706;0.8334026408539643;0.7979310376372329;-5.135350624094426e-07;-4.2987824053414205e-07;1.0447982873932613;10.000607979341279;0.8335580632461806;0.015563303030748656;0.015562657194228259;0.7975735409640634;0.014897614133554577;0.7976046099962807
50.211078;1.0447381565001532;0.8334018160176142;0.7979315748228746;-5.14098471020319e-07;-4.3019339031949546e-07;1.04480157915506;10.000629721991565;0.8335563206376313;0.015563319540449072;0.01556273252339643;0.7975708118657815;0.014897616493642874;0.7976057697646904
50.221078;1.04473974595455;0.8334009593573086;0.7979320736462978;-5.146455637641837e-07;-4.3047357119978283e-07;1.0448049246586768;10.000651376311904;0.8335545594963097;0.015563336447339593;0.015562806837242909;0.797568129628399;0.014897617034377779;0.7976070129282062
50.231078;1.0447413457201493;0.8334000695101392;0.7979325310219306;-5.151725408148999e-07;-4.3071933947374496e-07;1.044808322862859;10.000672853879344;0.8335527818848533;0.01556335373757403;0.015562880027137264;0.7975655060765595;0.01489761567967149;0.7976083441244577
50.241078;1.044742951624551;0.8333991452626013;0.7979329414573983;-5.156759430722293e-07;-4.3093123256075035e-07;1.044811773249908;10.000694067164103;0.8335509882109259;0.01556337142596453;0.015562951970972955;0.7975629517358744;0.014897612371492012;0.7976097643446872
50.251078;1.0447445591937612;0.8333981861739025;0.7979332994146954;-5.161521515697273e-07;-4.311099104682724e-07;1.0448152751456845;10.00071491862002;0.8335491777174047;0.015563389545825456;0.015563022507399287;0.7975604747866426;0.014897607087534936;0.7976112718386953
50.261078;1.0447461636286801;0.8333971918571043;0.7979335998427374;-5.16596791380804e-07;-4.312560823936301e-07;1.0448188278099233;10.000735300133346;0.8335473500357071;0.015563408116229383;0.01556309143421391;0.7975580810916352;0.014897599827581145;0.7976128635893559
50.271078;1.0447477589277208;0.8333961612892898;0.7979338372764577;-5.170048505591737e-07;-4.3137022798279217e-07;1.0448224307343785;10.00075509726141;0.8335455061940646;0.0155634271220633;0.015563158543262321;0.7975557751542239;0.014897590592474336;0.797614536219366
50.281078;1.0447493375038128;0.8333950924832352;0.7979340054149099;-5.173712856059414e-07;-4.314524064019352e-07;1.044826083429228;10.00077419450423;0.8335436488217853;0.015563446527251019;0.015563223659187306;0.7975535611477426;0.014897579383112411;0.7976162866019172
50.291078;1.0447508911306898;0.8333939821209345;0.7979340981801942;-5.176916779903959e-07;-4.315024738856834e-07;1.0448297850966834;10.00079248594053;0.8335417817587051;0.015563466298901533;0.015563286651584489;0.7975514435177751;0.014897566212685434;0.7976181123753847
50.301078;1.044752413248768;0.8333928261833589;0.7979341109065496;-5.179626170911964e-07;-4.3152030588287375e-07;1.0448335342170323;10.000809880146871;0.8335399093265974;0.015563486417518306;0.015563347413273598;0.7975494267625304;0.014897551112631366;0.7976200121754886
50.311078;1.0447539014560778;0.8333916213720945;0.7979340403057633;-5.181817778735656e-07;-4.315057655512829e-07;1.0448373281971948;10.00082628548854;0.8335380367388067;0.015563506879053042;0.015563405824956397;0.7975475149649761;0.01489753412812791;0.7976219856514656
50.321078;1.0447553577824578;0.833390365439539;0.7979338843025536;-5.183479862753166e-07;-4.3145876792946487e-07;1.0448411640429989;10.000841598426204;0.8335361715483237;0.015563527701047627;0.015563461753223849;0.7975457119146357;0.01489751531582866;0.7976240331521083
50.331078;1.044756786125967;0.8333890569276432;0.7979336418779883;-5.184611084140733e-07;-4.313796324280376e-07;1.0448450389500432;10.000855712317616;0.8335343232504473;0.015563548925709865;0.015563515088057882;0.797544021884604;0.014897494743543844;0.7976261549855943
50.341078;1.0447581889365194;0.8333876959063335;0.7979333115724254;-5.185215589770198e-07;-4.312695065351619e-07;1.0448489490088817;10.000868524477234;0.8335325009302411;0.01556357059761118;0.01556356577869518;0.7975424508528505;0.014897472487824168;0.7976283504396463
50.351078;1.0447595650280719;0.8333862848270962;0.7979328892974038;-5.185297544922031e-07;-4.3113035359343973e-07;1.0448528883069546;10.00087994161101;0.8335307125354345;0.015563592735823006;0.015563613843873992;0.7975410067273778;0.014897448637080495;0.7976306173096294
50.361078;1.044760909543438;0.8333848275041306;0.7979323676247573;-5.184859882668929e-07;-4.3096439759864425e-07;1.0448568507090032;10.000889896093769;0.833528966246052;0.015563615336843506;0.015563659353737701;0.7975396975986901;0.014897423286954101;0.7976329522918434
50.371078;1.0447622164818129;0.8333833266228825;0.797931737633822;-5.183907232311254e-07;-4.3077369259665073e-07;1.044860832332955;10.000898355589285;0.8335272708660482;0.015563638384118072;0.015563702390350417;0.7975385297477722;0.014897396522063379;0.7976353516327002
50.381078;1.0447634818440417;0.8333817826075615;0.7979309916637518;-5.182447366713499e-07;-4.305600120957125e-07;1.0448648323984524;10.000905321606428;0.8335256349442204;0.015563661841286;0.015563743017778674;0.7975375070504193;0.014897368409307884;0.7976378120592628
50.391078;1.0447647049494608;0.8333801947501619;0.7979301246706201;-5.18048968596233e-07;-4.3032464422801816e-07;1.0448688518334361;10.000910827160379;0.8335240663395997;0.015563685651866574;0.015563781278587055;0.7975366314670227;0.01489733900434796;0.7976403317485148
50.401078;1.0447658885424136;0.8333785622000411;0.7979291339798427;-5.178045603029331e-07;-4.300682176697321e-07;1.0448728905259232;10.00091492652577;0.8335225716267133;0.015563709751642157;0.015563817189703026;0.7975359035642147;0.014897308347486302;0.7976429100702264
50.411078;1.044767038469132;0.8333768831248844;0.7979280180332037;-5.175132174184633e-07;-4.2979073492463223e-07;1.0448769458229257;10.000917680694409;0.8335211545465321;0.015563734073900846;0.015563850738791107;0.7975353224715269;0.014897276457961694;0.7976455460056996
50.421078;1.0447681620404503;0.833375153439243;0.7979267749981991;-5.171773603144394e-07;-4.294916453970115e-07;1.0448810128117836;10.000919152360764;0.8335198148827521;0.015563758543698531;0.015563881910796886;0.7975348853543041;0.014897243355401426;0.797648236503455
50.431078;1.0447692665628918;0.8333733675404238;0.7979254024026755;-5.168000035337488e-07;-4.2916997748146167e-07;1.0448850840512498;10.000919402634304;0.8335185490186551;0.01556378307670152;0.015563910716261868;0.7975345869266113;0.014897209095788922;0.797650975796576
50.441078;1.0447703597347384;0.8333715206593547;0.79792389820124;-5.163848539477415e-07;-4.2882461050304206e-07;1.0448891490613055;10.000918487074587;0.8335173517146494;0.015563807590992327;0.015563937184122616;0.7975344198783159;0.014897173789481757;0.7976537559383446
50.451078;1.0447714501259169;0.8333696099490451;0.7979222631267182;-5.159364039231386e-07;-4.2845458219124887e-07;1.0448931953683127;10.000916458019708;0.8335162180077978;0.015563832025429313;0.01556396134847788;0.7975343762672448;0.014897137590353455;0.7976565682333606
50.461078;1.0447725466224345;0.833367633934926;0.7979205023021584;-5.154596651148822e-07;-4.28059246202112e-07;1.0448972099344147;10.000913361926935;0.833515144235155;0.015563856352363648;0.01556398325027965;0.7975344492047328;0.014897100656077664;0.7976594044641181
