time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.471078;1.0447736572827457;0.8333655924896963;0.7979186237604867;-5.149597205402157e-07;-4.276382758465513e-07;1.0449011795777299;10.00090922888454;0.8335141274696457;0.015563880578844181;0.015564002915217609;0.7975346344359634;0.014897063106153454;0.7976622570549277
50.481078;1.0447747875783127;0.8333634876458325;0.79791663602404;-5.144412550530223e-07;-4.271915548688873e-07;1.0449050910044109;10.000904071966884;0.8335131637056065;0.015563904741931889;0.015564020306165247;0.797534930936569;0.01489702501462604;0.797665119008845
50.491078;1.044775939077261;0.8333613239064924;0.7979145477100746;-5.139083591627317e-07;-4.2671906432978e-07;1.044908931536415;10.000897901493065;0.8335122466034747;0.015563928901939859;0.015564035310247477;0.7975353402673803;0.014896986427724952;0.7976679843293398
50.501078;1.044777109759342;0.8333591080881332;0.7979123681485139;-5.133648791262679e-07;-4.2622108706886906e-07;1.044912690313748;10.00089074020338;0.8335113678187269;0.015563953122931894;0.015564047767675789;0.797535865705849;0.014896947385733196;0.7976708482397452
50.511078;1.0447782952970626;0.8333568495934154;0.797910107802864;-5.128148333035681e-07;-4.256984156924829e-07;1.044916358029038;10.00088262708201;0.8335105178739949;0.015563977436982129;0.015564057496232391;0.7975365111560787;0.01489690793612416;0.7976737066790421
50.521078;1.0447794902664602;0.8333545605251319;0.7979077786399589;-5.122623961079239e-07;-4.251520503649087e-07;1.044919924932416;10.000873606757304;0.8335096873334769;0.015564001820036585;0.015564064318217281;0.7975372795676517;0.01489686811882463;0.7976765554963926
50.531078;1.044780689019257;0.8333522545861307;0.7979053939806166;-5.117117889806784e-07;-4.2458288619167826e-07;1.0449233798628221;10.000863713778223;0.8335088684385495;0.015564026197845296;0.015564068112932455;0.7975381721925214;0.014896827952724899;0.797679389990945
50.541078;1.0447818857077085;0.8333499457079427;0.7979029678943705;-5.111671818683396e-07;-4.2399173546455423e-07;1.044926711211588;10.00085296716351;0.833508055953328;0.015564050452961475;0.01556406885174833;0.7975391893677546;0.014896787452756148;0.797682204955467
50.551078;1.0447830734933858;0.8333476476949486;0.7979005150232684;-5.106323260925308e-07;-4.2337939638600917e-07;1.0449299077613803;10.00084137562014;0.8335072467859596;0.015564074412278101;0.015564066586026373;0.7975403314643379;0.014896746642189472;0.797684995579279
50.561078;1.0447842449181062;0.8333453738130776;0.7978980509347808;-5.101102543084845e-07;-4.2274689344641596e-07;1.044932958942963;10.000828947849786;0.8335064390552951;0.015564097846726055;0.015564061421279305;0.7975415989672177;0.014896705538880261;0.7976877591442536
50.571078;1.0447853941569576;0.8333431351685185;0.7978955923436756;-5.096031002418249e-07;-4.2209580560762653e-07;1.0449358551420906;10.000815705066502;0.8335056307024293;0.015564120504940859;0.015564053493048118;0.7975429920342476;0.014896664152173264;0.7976904954341016
50.581078;1.0447865184872442;0.8333409389037418;0.7978931567691857;-5.091116755783711e-07;-4.214282574406389e-07;1.0449385878960864;10.000801678451122;0.8335048181904898;0.01556414215491692;0.015564042938166914;0.7975445103254448;0.014896622517344783;0.7976932050453841
50.591078;1.0447876173530655;0.8333387874279341;0.7978907617439764;-5.086352066867842e-07;-4.2074669655413704e-07;1.0449411505759372;10.000786892423658;0.8335039966224211;0.015564162605044868;0.015564029884574592;0.7975461534969859;0.01489658072464546;0.7976958883633313
50.601078;1.0447886904796861;0.8333366792078201;0.7978884236972428;-5.081717499093543e-07;-4.2005367032488497e-07;1.044943539522008;10.000771364211257;0.8335031610851993;0.015564181697539791;0.015564014472744359;0.797547921656831;0.014896538900173648;0.7976985465295315
50.611078;1.0447897364687824;0.8333346107421697;0.7978861569336418;-5.077190879219519e-07;-4.19351551404509e-07;1.0449457543569416;10.000755120384309;0.8335023078534443;0.015564199286212499;0.015563996875720238;0.7975498148225848;0.014896497171701476;0.7977011823970508
50.621078;1.0447907524420446;0.8333325782064825;0.7978839739064468;-5.072754077547633e-07;-4.186424003441582e-07;1.0449477969962075;10.000738212810404;0.833501434552165;0.015564215222703326;0.015563977291741223;0.7975518318698643;0.014896455659176952;0.7977038001344197
50.631078;1.0447917343198547;0.8333305781609277;0.7978818868677864;-5.06839388452977e-07;-4.179281774131948e-07;1.0449496700375087;10.000720726343516;0.833500538580909;0.015564229360214616;0.015563955919369498;0.7975539706416033;0.014896414469828121;0.7977064038843561
50.641078;1.0447926772306064;0.8333286075266341;0.7978799087403948;-5.064099886321495e-07;-4.172109323079066e-07;1.044951375491211;10.000702763838856;0.8334996151054078;0.015564241564037224;0.015563932929930118;0.7975562294279128;0.014896373676659481;0.7977089963766367
50.651078;1.0447935766865097;0.83332666312226;0.7978780518634533;-5.059861146891978e-07;-4.164925985980943e-07;1.0449529142261802;10.000684421758598;0.833498657156213;0.015564251723260559;0.015563908449652072;0.797558608099224;0.014896333306402162;0.7977115785134139
50.661078;1.0447944292545894;0.833324741948987;0.7978763268900966;-5.055665651147352e-07;-4.157745866850779e-07;1.0449542862290435;10.0006657899795;0.8334976573688196;0.015564259757875036;0.015563882559158648;0.797561107975657;0.01489629334863333;0.7977141499578522
50.671078;1.044795231166961;0.8333228422738559;0.797874743794423;-5.051505590950653e-07;-4.150575026056317e-07;1.0449554913199495;10.000646963997994;0.8334966098553134;0.015564265608315185;0.015563855306635772;0.797563730800222;0.014896253772971631;0.7977167096552157
50.681078;1.0447959769440727;0.8333209641139973;0.7978733127050196;-5.047380163548317e-07;-4.143413646434667e-07;1.0449565293999554;10.00062804129051;0.8334955117576488;0.015564269220342996;0.01556382674054745;0.7975664777855824;0.014896214554911835;0.7977192562468155
50.691078;1.0447966599906722;0.8333191093570304;0.7978720428196431;-5.043291567112876e-07;-4.136263271914869e-07;1.0449574005638147;10.000609112864575;0.8334943632242345;0.015564270543780317;0.015563796950930419;0.7975693495193019;0.014896175697888722;0.7977217887020067
50.701078;1.0447972743698297;0.8333172820999916;0.7978709410992157;-5.039239857567415e-07;-4.129130792438902e-07;1.0449581061640238;10.000590263518228;0.8334931658448065;0.015564269535119135;0.015563766074120517;0.7975723459456641;0.014896137237969242;0.7977243065469449
50.711078;1.0447978157940934;0.8333154881811498;0.7978700120715077;-5.035218675478332e-07;-4.122024166999868e-07;1.0449586500932322;10.000571566346824;0.8334919218603397;0.015564266162361331;0.015563734259012803;0.7975754658157828;0.014896099238551579;0.7977268101327862
50.721078;1.0447982806587952;0.833313733582265;0.7978692582960152;-5.031213280696405e-07;-4.1149466470987207e-07;1.0449590388971226;10.000553068288127;0.8334906344860157;0.015564260411963354;0.015563701633447826;0.7975787061561113;0.014896061772886066;0.7977293014843073
50.731078;1.0447986646288476;0.8333120228416168;0.7978686810632739;-5.02720254139102e-07;-4.107896855412096e-07;1.0449592806469796;10.000534785871812;0.8334893078984281;0.015564252278179522;0.015563668276940439;0.7975820618987663;0.014896024888434297;0.7977317843407234
50.741078;1.0447989626861451;0.8333103588238816;0.7978682815626249;-5.023162248502093e-07;-4.100873234160618e-07;1.0449593833324538;10.000516717515579;0.8334879471996649;0.015564241737074087;0.015563634211241588;0.797585525921085;0.014895988575908813;0.7977342630165809
50.751078;1.0447991699463262;0.8333087438723356;0.7978680618078928;-5.019069344418168e-07;-4.093875966874923e-07;1.0449593540375501;10.000498857998348;0.8334865584985288;0.01556422873346519;0.015563599426413315;0.7975890900904398;0.014895952769595317;0.7977367412451191
50.761078;1.0447992821450467;0.8333071804923222;0.7978680239481308;-5.014906901662907e-07;-4.086904449309751e-07;1.0449591995321743;10.000481207853161;0.8334851483543484;0.01556421318954636;0.015563563907273703;0.7975927467196642;0.014895917373084303;0.7977392210368616
50.771078;1.044799295796517;0.8333056710988107;0.797868168573945;-5.010664646718458e-07;-4.079956323069508e-07;1.044958927534744;10.000463781628337;0.8334837231232337;0.015564195027988894;0.015563527638602902;0.7975964889437079;0.01489588229331212;0.7977417020810328
50.781078;1.044799208035334;0.8333042181875318;0.7978684940559839;-5.006333071311404e-07;-4.073027899109575e-07;1.0449585472732525;10.000446613956035;0.8334822883738102;0.015564174200500245;0.015563490609724371;0.7976003103008197;0.014895847456675201;0.7977441825921986
50.791078;1.0447990162241982;0.8333028246804076;0.7978689976336122;-5.00189919843406e-07;-4.066110886645885e-07;1.0449580680262063;10.000429760806643;0.8334808480534426;0.015564150695340461;0.015563452819668158;0.7976042053023705;0.014895812794536722;0.7977466600936034
50.801078;1.0447987169708497;0.8333014935145377;0.7978696762355442;-4.997351146825004e-07;-4.059190297179257e-07;1.044957496006515;10.00041328806304;0.8334794043303655;0.015564124514637609;0.01556341428095103;0.7976081704501295;0.014895778238926951;0.7977491310552344
50.811078;1.0447983048693044;0.8333002268930981;0.7978705250685141;-4.992685223271844e-07;-4.0522476740144555e-07;1.0449568320706366;10.0003972494748;0.833477958645476;0.015564095648270876;0.01556337502240487;0.7976122033810998;0.014895743744101651;0.7977515907973974
50.821078;1.044797773252747;0.8332990258071382;0.7978715362635461;-4.987906788447957e-07;-4.0452641518072803e-07;1.044956072232458;10.000381675848732;0.83347651306082;0.01556406407183291;0.015563335082396566;0.7976163004536485;0.014895709292710129;0.7977540343347201
50.831078;1.0447971166830663;0.8332978899870885;0.7978727002309591;-4.98302699095907e-07;-4.038219689747512e-07;1.0449552096373993;10.000366575176141;0.8334750708623228;0.015564029767041545;0.015563294504990775;0.7976204555029648;0.01489567487751954;0.7977564573519863
50.841078;1.0447963316249191;0.8332968183821802;0.7978740078202131;-4.978059340221769e-07;-4.0310920580726553e-07;1.0449542353138694;10.000351929420031;0.8334736362352118;0.015563992730576652;0.015563253347589201;0.797624660239086;0.014895640484843747;0.7977588570877046
50.851078;1.044795414581742;0.8332958097239594;0.7978754506743634;-4.973015095405796e-07;-4.0238594541917257e-07;1.044953138494758;10.000337692710499;0.8334722134127108;0.015563952971719705;0.015563211678567813;0.7976289041269773;0.014895606085962734;0.7977612327982776
50.861078;1.0447943607323869;0.8332948624972303;0.7978770203477349;-4.967899739255834e-07;-4.0165048906321447e-07;1.044951908583805;10.00032379368686;0.8334708054625659;0.015563910534231088;0.015563169560475766;0.797633173859271;0.014895571635984513;0.7977635848711789
50.871078;1.0447931646264528;0.8332939747083824;0.7978787082140323;-4.962714808953684e-07;-4.0090195664036437e-07;1.0449505375521622;10.00031014455215;0.8334694132509332;0.015563865517736522;0.015563127051292232;0.7976374546543836;0.014895537086705275;0.7977659134175945
50.881078;1.04479182073193;0.833293144222799;0.7978805062703684;-4.957461677616854e-07;-4.001402963970437e-07;1.044949021299328;10.000296665633066;0.833468035617443;0.01556381805640631;0.015563084239135123;0.7976417328388806;0.014895502401775024;0.797768217765103
50.891078;1.0447903230868547;0.833292369073838;0.7978824071692981;-4.952141864986192e-07;-3.9936580140860215e-07;1.0449473601570716;10.000283305788846;0.8334666706197222;0.015563768288428733;0.015563041278965295;0.7976459970216937;0.014895467556493161;0.7977704967849187
50.901078;1.044788666045708;0.8332916468007803;0.7978844034326454;-4.946755944840013e-07;-3.985785089898652e-07;1.0449455575957713;10.000270030220852;0.8334653166548094;0.015563716357745014;0.015562998386990977;0.7976502373975315;0.014895432525838036;0.7977727500553552
50.911078;1.0447868456381197;0.8332909737123995;0.7978864870196493;-4.941303930273255e-07;-3.977778979298712e-07;1.0449436169829907;10.000256793953934;0.8334639728157209;0.015563662422468589;0.015562955788089458;0.7976544447995391;0.014895397277274357;0.7977749792085226
50.921078;1.0447848599461453;0.8332903449463918;0.7978886491242002;-4.935785119185525e-07;-3.9696289425678454e-07;1.0449415394111206;10.000243540484803;0.8334626389594337;0.015563606635112972;0.015562913669960862;0.7976586103301455;0.014895361786162992;0.7977771876149482
50.931078;1.0447827084714536;0.8332897545680575;0.7978908799024244;-4.930198220389109e-07;-3.961322481768499e-07;1.0449393251123549;10.000230223677645;0.8334613158374112;0.015563549124172717;0.015562872183783851;0.7976627255009676;0.01489532606513374;0.7977793784174014
50.941078;1.0447803909517313;0.8332891954975545;0.7978931689381119;-4.924544182101864e-07;-3.9528533524086224e-07;1.044936976632641;10.000216818420059;0.8334600044223855;0.015563490021474308;0.015562831469226364;0.7976667822191091;0.01489529017025477;0.7977815530130993
50.951078;1.0447779073040613;0.8332886596413223;0.7978955066223641;-4.918827770784118e-07;-3.944226895677615e-07;1.044934499539331;10.000203312307125;0.83345870442091;0.015563429498612488;0.015562791672338904;0.7976707725959259;0.014895254175878241;0.7977837110361515
50.961078;1.0447752589719044;0.8332881378166973;0.7978978848167271;-4.91305614979407e-07;-3.9354562954806663e-07;1.0449319001057351;10.00018969998871;0.8334574136478552;0.015563367762698888;0.015562752952985471;0.7976746897809819;0.014895218151300153;0.797785850992924
50.971078;1.0447724489965773;0.8332876194933891;0.7979002958417439;-4.907240066896579e-07;-3.926556634231667e-07;1.0449291835917032;10.000175986137531;0.8334561289178535;0.01556330504228746;0.0155627154850787;0.7976785290272794;0.014895182162855984;0.7977879706900735
50.981078;1.0447694809944688;0.8332870936299164;0.7979027312201896;-4.901397329146212e-07;-3.9175429935863706e-07;1.0449263548887149;10.000162186389781;0.8334548472043808;0.015563241589486238;0.015562679438874936;0.7976822878127217;0.014895146281070007;0.7977900675085787
50.991078;1.0447663591760625;0.8332865503172;0.7979051814047938;-4.89555251049079e-07;-3.908429159616787e-07;1.0449234197114992;10.000148324436221;0.83345356571272;0.015563177674254396;0.01556264494831655;0.7976859654914982;0.014895110565567153;0.7977921386672708
51.001078;1.044763088692996;0.83328598132122;0.7979076361082333;-4.889733185701798e-07;-3.8992271271175774e-07;1.0449203839635366;10.000134432897461;0.8334522815674295;0.015563113567341759;0.015562612088089777;0.7976895619190041;0.014895075048087267;0.7977941815121283
51.011078;1.0447596755268822;0.8332853796892292;0.7979100853082219;-4.883963900906884e-07;-3.889949988832137e-07;1.0449172522493213;10.000120554245328;0.8334509928681192;0.015563049522244382;0.015562580874993267;0.7976930759756147;0.014895039740727293;0.7977961934484258
51.021078;1.044756126218904;0.8332847390070957;0.7979125211274775;-4.878258903076873e-07;-3.880613681629485e-07;1.0449140291211;10.000106732033114;0.8334497005288031;0.015562985754683975;0.015562551291541885;0.7976965066987978;0.014895004658423803;0.7977981711506642
51.031078;1.0447524477814132;0.8332840521833857;0.7979149388998114;-4.872621561999806e-07;-3.8712339872326204e-07;1.044910721571209;10.000093003529447;0.8334484087146545;0.01556292243652521;0.015562523311266112;0.7976998557359058;0.014894969835366468;0.7978001102079231
51.041078;1.0447486486017945;0.8332833113685046;0.7979173362511027;-4.867051403208444e-07;-3.8618227986194966e-07;1.0449073382572407;10.000079405620944;0.8334471233509708;0.01556285971481533;0.015562496904134276;0.7977031272772261;0.014894935323357863;0.7978020058278867
51.051078;1.044744740148202;0.83328250952743;0.7979197116021941;-4.861549174178392e-07;-3.8523869034978314e-07;1.0449038871462792;10.000065988162838;0.8334458503103507;0.015562797731748257;0.015562472036368772;0.7977063254419925;0.014894901174995966;0.7978038539544007
51.061078;1.0447407377479618;0.8332816415621609;0.797922063348238;-4.856117741043336e-07;-3.842927770231462e-07;1.044900375067753;10.00005282473133;0.833444594542502;0.015562736636734962;0.015562448679716021;0.797709453189055;0.014894867431201438;0.7978056525452935
51.071078;1.0447366588791216;0.8332807041292521;0.7979243895336976;-4.85076127459044e-07;-3.8334422725410784e-07;1.0448968078891794;10.000040008111474;0.8334433599112835;0.015562676591625408;0.015562426808036945;0.797712514129664;0.01489483412126422;0.7978074019883179
51.081078;1.0447325201788222;0.8332796952579921;0.7979266882235851;-4.845482364459423e-07;-3.8239267890167276e-07;1.044893190384122;10.00002762523655;0.8334421497891137;0.015562617752050019;0.015562406376337962;0.7977155133321122;0.01489480126512263;0.7978091038240928
51.091078;1.044728336303871;0.833278614273428;0.7979289589095588;-4.840279806218583e-07;-3.814381193885826e-07;1.0448895269760978;10.000015729931865;0.8334409687748628;0.015562560242098582;0.01556238731334665;0.7977184556479319;0.014894768881265617;0.7978107587837331
51.101078;1.0447241207413027;0.8332774612423752;0.797931203666913;-4.835149611307568e-07;-3.8048068517189557e-07;1.0448858223985262;10.000004340475572;0.8334398243068261;0.015562504153291246;0.01556236954086463;0.7977213449649122;0.014894736997686269;0.7978123651397524
51.111078;1.0447198858889641;0.8332762362197946;0.7979334267801536;-4.830086488626675e-07;-3.7952040927615466e-07;1.0448820814828534;9.999993455400638;0.8334387261206829;0.015562449551315615;0.01556235300559468;0.7977241855485102;0.014894705643535752;0.7978139178043122
51.121078;1.0447156423676194;0.8332749396174957;0.7979356336423558;-4.825082276729426e-07;-3.7855754092903685e-07;1.0448783097283127;9.999983056859142;0.8334376841146899;0.015562396470977319;0.01556233769662938;0.7977269832352482;0.01489467484591978;0.797815408957805
51.131078;1.0447113996819397;0.8332735728957409;0.7979378300574792;-4.820122725123104e-07;-3.775928548049617e-07;1.0448745150641716;9.999973101919782;0.8334367072845766;0.01556234491911951;0.01556232362680895;0.7977297450986909;0.014894644655015913;0.7978168301518362
51.141078;1.0447071671141943;0.8332721385077827;0.7979400219651818;-4.815188671416256e-07;-3.766275921913905e-07;1.0448707081732964;9.999963525346939;0.8334358039039608;0.015562294902380314;0.015562310806395148;0.7977324781300512;0.014894615147503133;0.7978181744017475
51.151078;1.044702952850076;0.8332706400505001;0.7979422151853659;-4.810262097169349e-07;-3.7566339421555696e-07;1.0448668999946278;9.999954251801274;0.8334349810122615;0.015562246456484833;0.015562299249702734;0.7977351884082631;0.014894586392095092;0.7978194368828735
51.161078;1.0446987632181697;0.8332690823595366;0.7979444143498121;-4.805329854657937e-07;-3.7470208377118636e-07;1.044863100019841;9.999945195124047;0.8334342435624487;0.01556219965095467;0.015562288994607756;0.797737881206366;0.014894558430839522;0.7978206143153532
51.171078;1.0446946033476963;0.8332674702537111;0.7979466212774482;-4.800382734335328e-07;-3.737451128192683e-07;1.0448593179625267;9.999936248710428;0.8334335951673822;0.015562154577568814;0.015562280103179997;0.7977405612919652;0.014894531297768573;0.7978217042745883
51.181078;1.0446904774643293;0.8332658070837524;0.797948834965757;-4.795413472814299e-07;-3.727933666535102e-07;1.04485556575503;9.999927290400716;0.8334330395906565;0.015562111339288587;0.015562272640967219;0.7977432334076927;0.014894505053049916;0.7978227049270438
51.191078;1.0446863882468524;0.8332640951077261;0.7979510528925111;-4.790414459051018e-07;-3.718475482915551e-07;1.0448518573627494;9.999918204693815;0.8334325808616763;0.015562070037436588;0.015562266645885786;0.7977459024978052;0.014894479807904731;0.7978236150102344
51.201078;1.044682336495863;0.8332623369838689;0.7979532711860561;-4.785374849376086e-07;-3.7090839172109473e-07;1.0448482069683311;9.999908906528837;0.833432222717757;0.015562030751269936;0.01556226211159387;0.7977485725051146;0.014894455715877067;0.7978244343095183
51.211078;1.0446783218017879;0.8332605362945172;0.7979554843531986;-4.780279660421376e-07;-3.6997656648555615e-07;1.0448446263416822;9.999899348528151;0.8334319686431448;0.015561993521416366;0.01556225899188805;0.7977512449888838;0.014894432933288765;0.7978251645807529
51.221078;1.0446743437511121;0.8332586971144218;0.7979576861424468;-4.775112029890882e-07;-3.6905268194115665e-07;1.0448411226011016;9.999889508606358;0.8334318216470595;0.015561958350736366;0.015562257212152564;0.7977539198132022;0.014894411579518178;0.7978258097076192
51.231078;1.0446704030275364;0.8332568236501702;0.7979598706867365;-4.769855172447104e-07;-3.6813739445950604e-07;1.0448376979478617;9.999879374494803;0.8334317830496407;0.015561925216623154;0.015562256679864297;0.7977565970422462;0.014894391715950583;0.7978263737801214
51.241078;1.0446665020699581;0.8332549195169863;0.7979620329378556;-4.764490737621635e-07;-3.6723161917339276e-07;1.0448343517961012;9.99986893434746;0.8334318513258748;0.015561894072281009;0.01556225728147671;0.7977592781506762;0.014894373353617646;0.7978268584691609
51.251078;1.0446626446635834;0.8332529864105069;0.7979641686305584;-4.7589964677131684e-07;-3.66336848288841e-07;1.0448310834014711;9.999858174533411;0.8334320221596204;0.015561864830846378;0.015562258874589225;0.7977619660885265;0.014894356483899392;0.7978272629287928
51.261078;1.0446588347130898;0.8332510239759978;0.797966274373647;-4.753346992603129e-07;-3.654551948189723e-07;1.044827892774669;9.99984708988736;0.8334322897741816;0.015561837365978408;0.015562261305846047;0.7977646644448643;0.014894341099862724;0.7978275862420997
51.271078;1.0446550759079472;0.8332490315613745;0.7979683480330378;-4.7475162248129386e-07;-3.645890801903985e-07;1.0448247802801804;9.99983569294106;0.8334326488081989;0.015561811553293687;0.015562264442769277;0.797767376961303;0.014894327191375886;0.7978278292535111
51.281078;1.0446513721621533;0.8332470094173505;0.7979703886779751;-4.7414802291421014e-07;-3.637410115512351e-07;1.0448217468603604;9.999824000841242;0.8334330953176646;0.015561787323659919;0.015562268182743918;0.7977701079795755;0.014894314734960779;0.7978279942414885
51.291078;1.0446477269552217;0.8332449586159539;0.7979723951332935;-4.7352220212687364e-07;-3.629134946343676e-07;1.0448187953128567;9.999812015250008;0.8334336260434533;0.015561764673996673;0.01556227243905663;0.7977728626453034;0.014894303701289174;0.7978280835262223
51.301078;1.0446441422448403;0.8332428815486999;0.7979743639062109;-4.728737714903151e-07;-3.6210874320242975e-07;1.0448159309784337;9.999799722313355;0.8334342368481662;0.015561743619105846;0.015562277126155129;0.7977756462251179;0.014894294070776455;0.7978280987903205
51.311078;1.0446406182988113;0.8332407827528387;0.7979762887708555;-4.7220396893454395e-07;-3.6132847457433243e-07;1.0448131608211473;9.999787103070739;0.8334349220053192;0.015561724134600078;0.015562282159999117;0.7977784632306324;0.014894285832301592;0.7978280412619949
51.321078;1.0446371532963663;0.8332386686848098;0.7979781622281935;-4.715153230664966e-07;-3.605741669306269e-07;1.044810491811804;9.99977413425578;0.8334356749780454;0.015561706137131736;0.015562287475937102;0.7977813167102168;0.014894278962410476;0.7978279113251979
51.331078;1.0446337421524008;0.8332365464481918;0.7979799766396376;-4.7081118621932116e-07;-3.5984720526068694e-07;1.044807930344797;9.999760783146222;0.8334364897691686;0.015561689491265613;0.015562293042567746;0.7977842073968583;0.014894273406341266;0.7978277081998788
51.341078;1.0446303759991125;0.8332344223008149;0.7979817243692175;-4.7009554060785904e-07;-3.5914857040291783e-07;1.0448054826330817;9.999747004600447;0.8334373619058194;0.015561674029641604;0.015562298856478994;0.7977871335869655;0.014894269073534503;0.797827431252851
51.351078;1.0446270432105893;0.833232301442373;0.7979833979870016;-4.693725758829236e-07;-3.584787681993494e-07;1.0448031536173443;9.999732737666536;0.833438288874655;0.015561659586438613;0.01556230493077969;0.7977900926554172;0.014894265838221201;0.7978270814901385
51.361078;1.0446237310709965;0.8332301896366017;0.7979849907867528;-4.6864624166455185e-07;-3.578383744648407e-07;1.044800944755625;9.999717908259365;0.8334392696611619;0.015561646016430612;0.01556231129386851;0.7977930829184958;0.014894263551715872;0.7978266617059511
51.371078;1.0446204265492562;0.8332280945032347;0.7979864973744103;-4.6792031317352136e-07;-3.5722869691573077e-07;1.0447988548684568;9.999702447905179;0.8334403030635268;0.015561633183097777;0.015562317994740787;0.7977961039670881;0.014894262080454015;0.7978261761845004
51.381078;1.0446171164156208;0.8332260250197961;0.7979879139526888;-4.671984230639922e-07;-3.5665205083121453e-07;1.04479688437644;9.999686312674003;0.833441386076851;0.015561620946450081;0.015562325096134835;0.7977991553541594;0.014894261335405954;0.797825630301766
51.391078;1.0446137882106843;0.8332239911576043;0.7979892377787728;-4.664837522205976e-07;-3.561114680555691e-07;1.0447950376090311;9.999669490291325;0.8334425142641221;0.015561609170769817;0.015562332661645485;0.7978022353821533;0.014894261262621942;0.79782502954404
51.401078;1.0446104310666138;0.8332220039174373;0.7979904665284859;-4.6577897975192383e-07;-3.5561002724516965e-07;1.0447933208677598;9.999652004434436;0.8334436830138022;0.015561597738341742;0.015562340760279339;0.7978053409513853;0.014894261824482528;0.7978243785505359
51.411078;1.0446070346881497;0.8332200735822263;0.7979915987442283;-4.650866732331483e-07;-3.5515023342156824e-07;1.0447917399847237;9.999633913386864;0.8334448877276424;0.015561586550703723;0.015562349487339434;0.7978084679017706;0.014894262999798983;0.797823680782223
51.421078;1.0446035882029743;0.833218207684809;0.7979926345109519;-4.6440953654587925e-07;-3.5473367640539806e-07;1.0447902998845262;9.999615297789383;0.8334461241170771;0.015561575517308383;0.015562358975243839;0.7978116118732959;0.01489426479205484;0.7978229387340162
51.431078;1.0446000811828577;0.8332164109229727;0.7979935752502112;-4.6375010592257216e-07;-3.54361097800596e-07;1.044789004632666;9.999596244289691;0.8334473894859047;0.015561564560592036;0.015562369373711285;0.7978147691357262;0.014894267220543113;0.7978221545550266
51.441078;1.0445965064034681;0.833214685251638;0.7979944234884868;-4.631102170173219e-07;-3.5403274031276796e-07;1.0447878565065931;9.99957683198935;0.8334486831276146;0.015561553645043379;0.0155623808141513;0.7978179360645847;0.014894270287359063;0.7978213305563036
51.451078;1.0445928617646887;0.833213029389392;0.7979951833147629;-4.6249072837820514e-07;-3.5374858495194984e-07;1.0447868549521886;9.999557124049431;0.8334500045807707;0.015561542786157088;0.015562393392401765;0.7978211080547376;0.014894273946073117;0.7978204690186166
51.461078;1.0445891496944717;0.8332114394463378;0.7979958605115699;-4.6189159347294325e-07;-3.5350852772384174e-07;1.0447859969040854;9.999537163283232;0.8334513511430521;0.015561532027019303;0.01556240717764316;0.7978242792658452;0.014894278098626224;0.7978195715418538
51.471078;1.0445853755777241;0.833209910526741;0.7979964612582284;-4.613120604870476e-07;-3.533126601210309e-07;1.0447852777153428;9.999516976268751;0.8334527168882292;0.01556152142123447;0.015562422220706265;0.7978274427835157;0.014894282605350048;0.7978186388895919
51.481078;1.0445815467068975;0.8332084378860413;0.7979969903618884;-4.6075073072745603e-07;-3.531612877657988e-07;1.0447846913654257;9.999496586744932;0.8334540937338129;0.015561511029625164;0.015562438545267914;0.7978305904651586;0.01489428728182033;0.7978176716425963
51.491078;1.044577671193455;0.8332070174594124;0.7979974505237281;-4.6020554654457337e-07;-3.5305453188702807e-07;1.044784231220227;9.999476021803057;0.8334554730738266;0.015561500916640459;0.015562456140598504;0.7978337129856032;0.01489429189785273;0.7978166710716847
51.501078;1.0445737577698155;0.8332056463020195;0.7979978425580724;-4.596739798320606e-07;-3.5299199143368035e-07;1.0447838921368782;9.999455308845054;0.8334568468603258;0.015561491148695716;0.01556247497277758;0.7978368009944085;0.014894296197926156;0.7978156397935179
51.511078;1.0445698170144002;0.8332043228844743;0.7979981657446282;-4.591534859775741e-07;-3.5297268882409553e-07;1.0447836719959511;9.999434478254384;0.8334582077932744;0.015561481789151177;0.015562494998736418;0.7978398462346092;0.01489429994065846;0.7978145818647525
51.521078;1.0445658616237965;0.8332030469444612;0.7979984178251677;-4.586420030769124e-07;-3.5299508112357384e-07;1.0447835716933092;9.999413563807387;0.8334595477946429;0.015561472888610475;0.015562516167114048;0.7978428406320752;0.014894302930134192;0.797813502394782
51.531078;1.0445619055425976;0.8332018195045557;0.7979985955797738;-4.5813806916706945e-07;-3.530570743489794e-07;1.0447835939298522;9.999392588951002;0.8334608563444975;0.015561464479462923;0.015562538418105369;0.7978457743303735;0.014894305001126557;0.7978124069419139
51.541078;1.0445579629407036;0.8332006435699361;0.7979986967512757;-4.576404986173227e-07;-3.5315601589221227e-07;1.0447837407099791;9.99937155780143;0.8334621214221679;0.015561456568344427;0.015562561693360566;0.7978486351758969;0.014894305993696644;0.7978113004613147
51.551078;1.0445540461878133;0.8331995245451063;0.7979987213082813;-4.571481868724209e-07;-3.5328872229619983e-07;1.0447840107285553;9.999350464924552;0.8334633317852759;0.015561449136177552;0.015562585946183215;0.7978514101751558;0.014894305760423289;0.7978101865957592
51.561078;1.0445501642026362;0.8331984692105183;0.797998670405897;-4.5666028068232816e-07;-3.5345181105069517e-07;1.044784399029535;9.999329306636369;0.8334644778923623;0.0155614421614198;0.015562611138269898;0.7978540876837279;0.014894304173207518;0.7978090684303277
51.571078;1.0445463226831624;0.8331974837898916;0.7979985450369258;-4.5617627347322606e-07;-3.5364221809345445e-07;1.0447848993481708;9.999308086428943;0.8334655515348006;0.015561435641259032;0.015562637221067425;0.7978566587323355;0.014894301113873595;0.7978079498115929
51.581078;1.0445425243358166;0.8331965727770687;0.7979983465569378;-4.556959008538469e-07;-3.538573979645938e-07;1.044785506351329;9.999286822138549;0.8334665459613537;0.015561429594004465;0.015562664125874436;0.7978591161962747;0.014894296466962413;0.7978068354892819
51.591078;1.0445387688606687;0.8331957390341613;0.7979980774470351;-4.552189840428089e-07;-3.5409503839912984e-07;1.0447862152763534;9.999265544651692;0.8334674569379256;0.015561424047661771;0.015562691788683074;0.7978614528886453;0.014894290129664598;0.797805729732654
51.601078;1.0445350540216358;0.8331949841728455;0.7979977403715097;-4.547451134942526e-07;-3.543528202563327e-07;1.0447870202732112;9.999244281038829;0.8334682835349867;0.015561419018942904;0.01556272017750283;0.797863661476115;0.014894282040675279;0.7978046350460288
51.611078;1.0445313766900504;0.8331943084878914;0.7979973373426325;-4.542734806704947e-07;-3.5462875260538087e-07;1.0447879138475993;9.999223040930222;0.8334690278011188;0.015561414509325504;0.015562749275790908;0.7978657358672975;0.01489427218953158;0.7978035528188071
51.621078;1.04452773359471;0.8331937108756023;0.7979968706019235;-4.538032749343714e-07;-3.549216865371761e-07;1.0447888872426956;9.999201822964375;0.8334696934108738;0.015561410537397232;0.015562779044830645;0.7978676715005507;0.01489426058885735;0.7978024850160176
51.631078;1.0445241224887623;0.8331931893525496;0.797996343689323;-4.533342004476399e-07;-3.552312174977773e-07;1.0447899304933776;9.999180632153497;0.833470284475219;0.015561407182462555;0.015562809411666626;0.7978694644989339;0.014894247260075152;0.7978014348323608
51.641078;1.0445205423617434;0.8331927416152604;0.7979957609665943;-4.528665800926364e-07;-3.5555700097312943e-07;1.0447910323621892;9.999159492533856;0.8334708052647469;0.015561404595494344;0.015562840284391052;0.797871110889026;0.014894232252121446;0.7978004065690726
51.651078;1.0445169925366553;0.8331923649290215;0.7979951256439268;-4.5240112516134125e-07;-3.5589832015910847e-07;1.0447921812834873;9.999138452571593;0.8334712601484369;0.015561402968678655;0.015562871560575281;0.7978726066023425;0.01489421564442641;0.797799406102802
51.661078;1.0445134723958414;0.8331920560352576;0.7979944380264249;-4.519386294455199e-07;-3.562542793854871e-07;1.0447933672385674;9.999117582870065;0.8334716537138912;0.015561402495571482;0.015562903118175287;0.7978739485409522;0.014894197531067068;0.79779844145555
51.671078;1.0445099816411543;0.8331918117597324;0.7979936959660863;-4.514798366004347e-07;-3.5662431659662265e-07;1.0447945836853518;9.999096967810123;0.8334719912085188;0.015561403340772216;0.01556293482290036;0.7978751356018744;0.014894178028402132;0.797797521679908
51.681078;1.0445065199286316;0.8331916293911353;0.7979928968454472;-4.510255277417502e-07;-3.5700873924938913e-07;1.0447958285215457;9.999076694067785;0.8334722784399624;0.015561405620172677;0.015562966553310416;0.797876168219489;0.014894157291095052;0.7977966544877942
51.691078;1.0445030864392189;0.8331915058788132;0.7979920385125266;-4.5057663373392924e-07;-3.57408762841782e-07;1.044797102610656;9.999056830346868;0.8334725211566576;0.015561409403940667;0.015562998210395283;0.7978770468343651;0.01489413550440991;0.7977958449631005
51.701078;1.0444996802359334;0.8331914370497;0.7979911189494522;-4.5013430644607997e-07;-3.5782581442231467e-07;1.0447984064452458;9.999037407770452;0.8334727250719045;0.015561414746509591;0.015563029723138286;0.7978777711308596;0.014894112865560211;0.7977950962534396
51.711078;1.0444963009971253;0.8331914185121242;0.797990136345007;-4.4970003576568955e-07;-3.5826074793861986e-07;1.044799737719611;9.999018425457532;0.8334728961938581;0.015561421715228799;0.015563061073327179;0.797878340794439;0.01489408957048365;0.7977944105987623
51.721078;1.044492949599704;0.8331914472661395;0.7979890900292215;-4.492758071433463e-07;-3.5871348829615847e-07;1.0448010907494816;9.998999883868665;0.8334730396759283;0.015561430387569452;0.015563092317220029;0.7978787568483926;0.014894065803833418;0.7977937886114771
51.731078;1.0444896278327322;0.8331915218046457;0.797987981292876;-4.488640184299712e-07;-3.591830340842283e-07;1.0448024565504592;9.998981817784165;0.8334731580263077;0.015561440820194835;0.015563123570396159;0.7978790223376275;0.014894041731292182;0.7977932285183821
51.741078;1.0444863376652018;0.8331916407772454;0.7979868127400117;-4.4846717251065187e-07;-3.596676753909498e-07;1.044803823181456;9.998964293475831;0.8334732514846783;0.015561453014603313;0.015563154969834509;0.7978791416486583;0.014894017495951317;0.797792727818628
51.751078;1.0444830813282266;0.8331918023675127;0.7979855863461106;-4.4808790636200554e-07;-3.601652642390268e-07;1.044805177208962;9.998947376535812;0.8334733203354682;0.015561466908632034;0.015563186649670751;0.7978791191356942;0.014893993219937838;0.7977922850439048
51.761078;1.044479861180058;0.8331920052813447;0.797984301969134;-4.477291080279786e-07;-3.6067332553213527e-07;1.0448065055145987;9.998931113255313;0.8334733665189542;0.015561482404974465;0.015563218725305911;0.7978789582936744;0.014893969014436076;0.7977918993280833
51.771078;1.044476678500466;0.8331922497028603;0.7979829573435496;-4.473933078567102e-07;-3.6118921418868546e-07;1.0448077954183155;9.998915537139851;0.8334733932747355;0.01556149940704847;0.015563251275801866;0.7978786611888091;0.014893944990229209;0.7977915693723285
51.781078;1.0444735323281962;0.8331925369605462;0.7979815494456594;-4.470818816102889e-07;-3.61710584712318e-07;1.0448090338290918;9.998900680088331;0.8334734036641983;0.01556151782652347;0.015563284341170857;0.7978782278868224;0.014893921264557998;0.7977912933899275
51.791078;1.0444704193459413;0.8331928686768221;0.7979800759818186;-4.467951287941048e-07;-3.622359559645189e-07;1.0448102070478604;9.998886577587994;0.833473399552897;0.015561537570309068;0.015563317933110892;0.7978776570850425;0.014893897975406682;0.7977910697108682
51.801078;1.0444673351884972;0.8331932461078404;0.7979785357705916;-4.465327299017072e-07;-3.6276523787810444e-07;1.0448113012214275;9.998873264478975;0.8334733819626633;0.015561558537208576;0.015563352046902219;0.7978769481952398;0.014893875288991656;0.7977908971443358
51.811078;1.0444642762453902;0.8331936696617631;0.7979769286579704;-4.4629366096702517e-07;-3.6329993553989627e-07;1.0448123029774512;9.998860755415901;0.833473352273499;0.015561580627842173;0.015563386677380695;0.7978761032087663;0.01489385338144275;0.7977907744434456
51.821078;1.0444612406083555;0.8331941392145236;0.797975255449186;-4.460760280639896e-07;-3.6384278227292925e-07;1.0448132002704635;9.998849023232783;0.8334733129332481;0.01556160375699205;0.015563421832758455;0.7978751267168293;0.01489383241915356;0.7977906992930316
51.831078;1.0444582281258226;0.8331946550722855;0.7979735173165294;-4.458773455511235e-07;-3.6439716559910153e-07;1.044813984359717;9.998837997290726;0.8334732676445853;0.015561627861029634;0.0155634575335477;0.7978740248192957;0.014893812555967398;0.7977906678835963
51.841078;1.0444552399153364;0.8331952177967132;0.7979717151048944;-4.456948229918135e-07;-3.6496647585548087e-07;1.0448146519354466;9.998827573978422;0.8334732222040758;0.015561652889763822;0.015563493804759795;0.7978728046256549;0.014893793933607468;0.7977906752636912
51.851078;1.0444522770177647;0.8331958273859912;0.7979698494192407;-4.455254374604548e-07;-3.65553546968843e-07;1.0448152048573303;9.99881762919302;0.833473185367215;0.015561678797666538;0.015563530675001842;0.7978714745082972;0.014893776684028547;0.7977907158623846
51.861078;1.0444493384009703;0.8331964839365763;0.7979679211573779;-4.4536606075258647e-07;-3.661605942178169e-07;1.044815648056887;9.998808038325608;0.8334731680461802;0.015561705557721474;0.015563568178773402;0.7978700449468797;0.014893760938123446;0.7977907839294939
51.871078;1.044446420021019;0.8331971884453201;0.7979659308968451;-4.452138031082294e-07;-3.6678929620270637e-07;1.044815987661126;9.998798688023719;0.8334731812149693;0.01556173316972982;0.01556360635347839;0.7978685288049868;0.014893746827635442;0.7977908742480765
51.881078;1.0444435160870047;0.8331979418195575;0.7979638773071184;-4.4506649065978925e-07;-3.674406004672672e-07;1.044816229765488;9.998789470274234;0.8334732338203369;0.015561761634509104;0.015563645240670193;0.7978669396587308;0.01489373447104277;0.7977909829236094
51.891078;1.0444406215739634;0.8331987441365118;0.7979617575600844;-4.449229985601116e-07;-3.6811461743327366e-07;1.0448163799981471;9.998780282964587;0.8334733315038724;0.015561790924645325;0.015563684897273108;0.7978652897635902;0.014893723962044976;0.7977911079574291
51.901078;1.044437733746771;0.8331995961120665;0.7979595697751236;-4.4478318144208575e-07;-3.6881075299449684e-07;1.0448164435902574;9.998771046169844;0.8334734765343824;0.015561820981113958;0.01556372539812457;0.7978635888366948;0.014893715368995338;0.7977912492389123
51.911078;1.0444348514180863;0.8332005007490392;0.7979573145187826;-4.446474561539454e-07;-3.695278372663367e-07;1.0448164249640746;9.99876171113888;0.8334736682482768;0.015561851722344608;0.015563766826572957;0.7978618426967238;0.014893708725103908;0.7977914070363087
51.921078;1.0444319736134648;0.8332014630672386;0.7979549952116071;-4.445163808302267e-07;-3.702644242600521e-07;1.0448163268006936;9.998752248698818;0.8334739036066907;0.015561883042275125;0.015563809259160814;0.7978600526984752;0.014893704022117257;0.7977915808260458
51.931078;1.044429099800518;0.8332024892228415;0.7979526177504555;-4.443904976950449e-07;-3.7101905183470406e-07;1.0448161489092973;9.998742638108315;0.8334741787087125;0.015561914790960484;0.01556385274038986;0.7978582174493014;0.014893701230892472;0.7977917709020736
51.941078;1.0444262312462373;0.8332035865680241;0.7979501887773883;-4.442703745644985e-07;-3.717899421597696e-07;1.044815887551317;9.998732872458374;0.8334744907464616;0.015561946760105031;0.015563897271410842;0.7978563349575778;0.014893700322619607;0.7977919801695347
51.951078;1.044423371420881;0.8332047636789695;0.7979477143329899;-4.4415665102116656e-07;-3.7257469347369517e-07;1.0448155362801523;9.99872296489194;0.8334748382083558;0.015561978699417441;0.015563942827890776;0.7978544027502673;0.014893701263058034;0.7977922128491222
51.961078;1.0444205247915677;0.8332060293494714;0.7979451997645168;-4.4405003994962165e-07;-3.7337056772475014e-07;1.0448150878069686;9.998712944335267;0.8334752191991189;0.015562010352199415;0.015563989373956096;0.7978524169477389;0.014893703994956148;0.7977924720859351
51.971078;1.0444176956307276;0.8332073913722661;0.7979426493289927;-4.439513980063675e-07;-3.741749730064855e-07;1.0448145352711051;9.998702845871442;0.8334756304602844;0.015562041480530087;0.015564036858160449;0.7978503726441928;0.014893708427238873;0.797792760119533
51.981078;1.044414887891117;0.8332088556323515;0.7979400651994901;-4.438619593491218e-07;-3.749858315637737e-07;1.0448138723657292;9.998692703632909;0.833476068491199;0.015562071875025901;0.015564085215138546;0.7978482656671297;0.014893714428773248;0.797793080174612
51.991078;1.0444121058922329;0.8332104253225675;0.7979374470208862;-4.437833774608275e-07;-3.7580189342409865e-07;1.044813093577247;9.998682554302311;0.8334765310773569;0.015562101367787424;0.015564134374496889;0.7978460938975215;0.014893721830369168;0.7977934370791611
52.001078;1.044409355211719;0.8332121009757657;0.7979347926212503;-4.437172188985829e-07;-3.76622727161161e-07;1.0448121952011549;9.998672446811277;0.8334770171357344;0.01556212984806067;0.01556418425345497;0.7978438568743824;0.01489373043707136;0.7977938365100913
52.011078;1.0444066425370107;0.8332138818230153;0.7979320996977322;-4.4366433017198546e-07;-3.77448155183063e-07;1.0448111761269379;9.998662445024221;0.8334775250893282;0.015562157258069795;0.015564234734792263;0.7978415545451174;0.014893740042019479;0.7977942839380227
52.021078;1.044403974342463;0.8332157670643073;0.7979293675040446;-4.4362448665915407e-07;-3.782774960028982e-07;1.0448100384313872;9.998652619233384;0.8334780513848227;0.015562183575085188;0.015564285655693153;0.7978391868415691;0.014893750440369334;0.7977947838667381
52.031078;1.0444013561842493;0.833217755658681;0.7979265974348968;-4.4359626738065876e-07;-3.791093751711864e-07;1.0448087879317483;9.998643030305823;0.8334785901096344;0.015562208802263278;0.0155643368156394;0.7978367542575721;0.014893761431677682;0.7977953400436228
52.041078;1.0443987929676717;0.8332198455535793;0.7979237929043203;-4.435773596248493e-07;-3.799422694140747e-07;1.044807433687702;9.998633718481393;0.8334791334056081;0.015562232974610757;0.015564387995930696;0.7978342584232424;0.014893772798519797;0.7977959562259361
52.051078;1.0443962884382596;0.833222033294961;0.7979209594663141;-4.435653599483365e-07;-3.807748025089218e-07;1.0448059870714665;9.998624707945723;0.8334796724191763;0.015562256169435946;0.015564438976380471;0.7978317021004194;0.01489378428358833;0.7977966365010798
52.061078;1.0443938438447002;0.8332243141480214;0.7979181042805098;-4.435582855617536e-07;-3.816054053869286e-07;1.0448044610499025;9.998616020867532;0.8334801989231959;0.015562278498001552;0.01556448953243948;0.797829088872318;0.014893795594580879;0.7977973848642036
52.071078;1.0443914577914968;0.8332266832449864;0.7979152342596276;-4.435543051687778e-07;-3.8243212195202367e-07;1.0448028686560462;9.99860768851956;0.8334807066810959;0.015562300085549945;0.015564539425588704;0.7978264228153296;0.014893806438389359;0.7977982040389631
52.081078;1.0443891275130703;0.8332291370151327;0.7979123550303623;-4.435514450982385e-07;-3.832528857609841e-07;1.0448012216697873;9.998599748938178;0.833481191206741;0.01556232106005887;0.015564588404526977;0.7978237082195877;0.014893816562301345;0.7977990945767224
52.091078;1.0443868497445017;0.8332316732834827;0.7979094715592526;-4.435477432698054e-07;-3.8406615566353003e-07;1.0447995310384672;9.998592230989985;0.8334816483762123;0.015562341539476545;0.015564636206579652;0.7978209495982722;0.014893825770048268;0.797800055507283
52.101078;1.0443846210374166;0.8332342900340897;0.7979065882712595;-4.4354122257716756e-07;-3.8487146516386673e-07;1.0447978073634905;9.998585144735758;0.8334820737941973;0.015562361619687265;0.015564682558059779;0.7978181519861719;0.014893833906870445;0.7978010851743954
52.111078;1.0443824380749873;0.833236984569813;0.7979037083093921;-4.4352963388279896e-07;-3.856692125336337e-07;1.0447960597435633;9.998578492557641;0.8334824633200458;0.015562381374085754;0.015564727177362025;0.7978153212113847;0.014893840845554944;0.7978021806257855
52.121078;1.0443802975796752;0.8332397540494192;0.7979008334815376;-4.435107585819514e-07;-3.8646016645011124e-07;1.044794294499446;9.998572289443409;0.8334828136945771;0.01556240085577714;0.015564769776152149;0.7978124637646703;0.014893846493370007;0.7978033364566963
52.131078;1.0443781964883159;0.8332425961362134;0.7978979648524326;-4.4348324143977093e-07;-3.872453253794219e-07;1.0447925158156375;9.998566572973985;0.8334831229579539;0.015562420099759385;0.015564810076025993;0.7978095857704028;0.01489385080811773;0.7978045442782308
52.141078;1.0443761321894613;0.8332455089300571;0.7978951032606406;-4.434471057002841e-07;-3.880258583719186e-07;1.0447907276419592;9.998561400511948;0.8334833906020367;0.015562439126730483;0.0155648478461535;0.7978066917923672;0.01489385379715347;0.7978057935256136
52.151078;1.0443741020881834;0.8332484911158711;0.7978922499843195;-4.434033815900672e-07;-3.8880316254743895e-07;1.0447889351340856;9.998556838535679;0.8334836173763034;0.015562457945130703;0.01556488292786595;0.7978037849314674;0.014893855491988697;0.7978070735298803
52.161078;1.0443721040265557;0.8332515424369971;0.7978894077687135;-4.4335294879306716e-07;-3.89578941112752e-07;1.0447871446540309;9.998552950003848;0.833483804969174;0.015562476551852817;0.01556491522622787;0.7978008674917806;0.01489385593496085;0.7978083749929071
52.171078;1.0443701380201256;0.8332546635890747;0.797886581950411;-4.4329554604624694e-07;-3.90354796897601e-07;1.04478536251509;9.998549793760894;0.8334839558518189;0.01556249493295016;0.015564944683560874;0.7977979412312428;0.014893855185181668;0.7978096899841891
52.181078;1.0443682074393383;0.833257855856178;0.7978837814095898;-4.432298090309716e-07;-3.9113169636555294e-07;1.044783594192164;9.998547430930614;0.8334840734468202;0.015562513063506265;0.015564971258248041;0.7977950079531718;0.014893853299858385;0.7978110114141602
52.191078;1.0443663175450857;0.8332611208127648;0.7978810182552841;-4.431538244850558e-07;-3.919099650350659e-07;1.0447818447035144;9.998545918048206;0.8334841619827511;0.01556253091518759;0.015564994927587601;0.7977920702209235;0.01489385030740408;0.7978123327809694
52.201078;1.0443644722135008;0.8332644593874358;0.7978783054408773;-4.4306542189756584e-07;-3.9268962677244256e-07;1.044780118876222;9.99854528891211;0.8334842260180834;0.015562548477255796;0.01556501571599631;0.7977891316755776;0.01489384621613445;0.797813648448613
52.211078;1.044362672689824;0.8332678709559074;0.7978756545301802;-4.429624472494735e-07;-3.9347047954574924e-07;1.0447784215248124;9.998545538564608;0.8334842705616547;0.015562565768506653;0.015565033711899108;0.7977861974450229;0.014893841023038477;0.79781495382076
52.221078;1.044360918754494;0.8332713538356767;0.7978730756363401;-4.4284315281053293e-07;-3.94251848789057e-07;1.0447767586159522;9.998546627556172;0.8334843011497978;0.015562582825775773;0.0155650490419567;0.7977832735608625;0.014893834696647967;0.7978162452861086
52.231078;1.0443592093561056;0.833274906889331;0.7978705780990921;-4.427063330252185e-07;-3.950325180767678e-07;1.0447751381019583;9.998548514877633;0.8334843233781751;0.015562599685238212;0.015565061839802894;0.7977803646641435;0.014893827171884796;0.7978175206311428
52.241078;1.0443575421292242;0.8332785309537707;0.7978681705907288;-4.4255132650239874e-07;-3.9581077570438413e-07;1.0447735686428354;9.998551185179661;0.8334843431078176;0.015562616366572482;0.015565072245537085;0.797777472766141;0.01489381837610746;0.797818779274716
