time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.251078;1.0443559137833731;0.8332822293857303;0.7978658612076974;-4.4237780242036407e-07;-3.9658402448118434e-07;1.044772058349523;9.998554640405386;0.8334843673251516;0.015562632863288607;0.015565080403385305;0.7977745985081132;0.01489380826283619;0.7978200216858632
52.261078;1.0443543216119693;0.833286007351361;0.7978636577917881;-4.421850537569874e-07;-3.973486553516228e-07;1.044770615598695;9.998558873303923;0.8334844044911874;0.015562649146632074;0.015565086446128596;0.79777174258788;0.014893796813126931;0.797821248437668
52.271078;1.0443527641576569;0.8332898698020013;0.7978615678426434;-4.419715345317023e-07;-3.9810104815064723e-07;1.0447692495198242;9.998563849742636;0.8334844638573626;0.015562665171570613;0.015565090507738941;0.7977689063131732;0.014893784009266258;0.797822459443983
52.281078;1.0443512409378028;0.8332938197007792;0.7978595974327134;-4.4173518825329525e-07;-3.98838362244178e-07;1.0447679687688614;9.9985695079785;0.833484553929596;0.015562680869868862;0.015565092752853412;0.7977660920050677;0.014893769836075927;0.7978236540249101
52.291078;1.0443497517871678;0.8332978574374911;0.7978577500384206;-4.4147401202052487e-07;-3.9955801899141143e-07;1.0447667801441185;9.998575765570616;0.8334846810564294;0.015562696141971808;0.015565093373136262;0.7977633029087625;0.014893754317120447;0.797824831748474
52.301078;1.044348295951248;0.8333019806476284;0.7978560271106726;-4.4118642862006656e-07;-4.002571039548829e-07;1.0447656882983734;9.99858252154121;0.833484848787483;0.015562710861946539;0.015565092562823993;0.7977605426293995;0.014893737538291674;0.7978259930135805
52.311078;1.0443468724321912;0.8333061845888103;0.797854429463833;-4.4087127289899785e-07;-4.00932555345617e-07;1.0447646966618234;9.998589656332014;0.8334850579651616;0.015562724896710274;0.01556509050284755;0.7977578149420537;0.014893719636560913;0.7978271387441779
52.321078;1.0443454815577022;0.8333104627361959;0.7978529570124515;-4.4052734753310824e-07;-4.015814383481727e-07;1.0447638083215005;9.99859703779216;0.8334853075789365;0.015562738124212345;0.015565087349661284;0.7977551237067781;0.014893700767589292;0.797828269755103
52.331078;1.0443441256327084;0.8333148068302489;0.7978516079269364;-4.4015329434518304e-07;-4.022008635633044e-07;1.0447630259776326;9.998604531838454;0.8334855958429909;0.01556275042876292;0.015565083239122965;0.797752472345497;0.014893681073815295;0.7978293867937992
52.341078;1.0443428079784143;0.8333192076150205;0.7978503794617986;-4.3974799410984755e-07;-4.0278811885220326e-07;1.0447623516999722;9.99861201748528;0.8334859204792306;0.015562761681312957;0.015565078308090993;0.797749863825508;0.014893660677042864;0.7978304913545954
52.351078;1.0443415313306046;0.8333236563755784;0.797849269509317;-4.3931044540784965e-07;-4.0334121777449324e-07;1.044761787357225;9.998619403760648;0.8334862782961258;0.01556277172782621;0.015565072704764758;0.797747301439243;0.014893639700471703;0.7978315861406435
52.361078;1.044340296805621;0.8333281453568784;0.7978482773207455;-4.3883905886076293e-07;-4.038591716352272e-07;1.0447613350164422;9.998626627417584;0.833486665062404;0.015562780399831541;0.015565066583501997;0.7977447891156126;0.0148936182891312;0.7978326743024587
52.371078;1.044339103894429;0.8333326670252593;0.7978474032477423;-4.383314934130389e-07;-4.0434177233740663e-07;1.0447609962378652;9.998633629624374;0.8334870760448702;0.015562787542601833;0.015565060093509038;0.7977423312299935;0.014893596597777697;0.797833758149384
52.381078;1.0443379511172404;0.8333372136679222;0.797846648155394;-4.3778516911036146e-07;-4.047891851923822e-07;1.0447607714368672;9.99864034775253;0.8334875065307978;0.015562793033377624;0.015565053355580871;0.7977399326077401;0.014893574755335665;0.7978348386142257
52.391078;1.0443368366172296;0.8333417775545993;0.7978460134926888;-4.371978377586087e-07;-4.052014788194809e-07;1.0447606607859945;9.99864673033916;0.8334879513383334;0.015562796774419633;0.015565046446691337;0.7977375985561347;0.014893552849354421;0.7978359156147538
52.401078;1.0443357581997035;0.8333463511480179;0.7978455018636702;-4.3656796061265476e-07;-4.0557840895372845e-07;1.0447606656231896;9.998652747816765;0.8334884043957294;0.015562798672112419;0.01556503942544455;0.7977353347250339;0.014893530942279836;0.7978369884934725
52.411078;1.0443347140517396;0.8333509275377033;0.7978451172605983;-4.3589497298642773e-07;-4.0591986604132866e-07;1.0447607886606;9.998658400438948;0.8334888601547451;0.015562798625279619;0.015565032380021656;0.7977331467319593;0.014893509075507677;0.7978380561727745
52.421078;1.0443337040082414;0.8333555009119548;0.7978448641871467;-4.351795934734019e-07;-4.0622668285376155e-07;1.044761033064666;9.998663729682791;0.8334893152611321;0.015562796537884229;0.015565025442310174;0.7977310392064616;0.014893487253900203;0.7978391173133569
52.431078;1.0443327289867688;0.8333600664511172;0.7978447461022746;-4.344239322607941e-07;-4.065008709189589e-07;1.044761401426445;9.998668802517834;0.8334897685528826;0.015562792340461469;0.015565018759579092;0.7977290143766;0.014893465450287956;0.7978401710405708
52.441078;1.0443317895272737;0.833364620150984;0.7978447652766334;-4.3363104983171557e-07;-4.067451936646705e-07;1.0447618951451376;9.998673667949372;0.8334902200897353;0.01556278599287786;0.015565012464952496;0.7977270714880677;0.01489344362399618;0.7978412183723614
52.451078;1.0443308850611124;0.8333691588566732;0.7978449236828632;-4.328042553881186e-07;-4.0696282315018673e-07;1.0447625138582777;9.99867833630893;0.8334906702117959;0.015562777467153708;0.015565006665052797;0.7977252076298519;0.014893421726912258;0.7978422633293951
52.461078;1.0443300127500375;0.8333736796741856;0.7978452228917825;-4.3194677298255673e-07;-4.0715719474084036e-07;1.0447632547409211;9.998682792084244;0.8334911188109373;0.015562766739488209;0.015565001439187895;0.7977234189151368;0.014893399713636433;0.7978433123413939
52.471078;1.0443291663706162;0.833378179110046;0.7978456635665047;-4.310620110104023e-07;-4.073317705729105e-07;1.0447641125022138;9.998687004119985;0.8334915646167801;0.015562753806704063;0.01556499683772525;0.7977217009685443;0.01489337756636651;0.7978443718376991
52.481078;1.0443283371851653;0.8333826529891462;0.7978462456696549;-4.3015415236113244e-07;-4.074896641389198e-07;1.0447650800242305;9.99869092858029;0.8334920045826808;0.01556273870377964;0.015564992867097316;0.7977200480702897;0.01489335530739955;0.7978454460679344
52.491078;1.0443275160558978;0.8333870964955832;0.7978469689837048;-4.292283920283857e-07;-4.076333161640406e-07;1.0447661488464892;9.998694521971977;0.8334924344832503;0.015562721507571209;0.015564989483583312;0.7977184521868615;0.014893332988850184;0.7978465363870203
52.501078;1.0443266946652143;0.8333915036474819;0.7978478333670933;-4.282903702051252e-07;-4.0776453428090157e-07;1.0447673096377266;9.998697753674989;0.8334928512309775;0.015562702339604387;0.015564986617655511;0.7977169044970835;0.014893310678374272;0.7978476411462411
52.511078;1.044325865698799;0.8333958670330993;0.7978488386728035;-4.2734554964518624e-07;-4.0788460703531053e-07;1.0447685531998034;9.998700600827647;0.833493254616919;0.0155626813672565;0.015564984198394714;0.7977153984318786;0.014893288445898385;0.7978487566347912
52.521078;1.0443250230811814;0.8334001784115062;0.7978499841563889;-4.2639928231602476e-07;-4.079940767369945e-07;1.0447698716803655;9.998703039349158;0.8334936465123812;0.015562658789609402;0.015564982158797083;0.7977139310756249;0.014893266336607725;0.797849878875175
52.531078;1.0443241624518602;0.8334044301770457;0.7978512670537472;-4.2545691408900006e-07;-4.080926225360787e-07;1.0447712589455627;9.998705054725393;0.8334940291138044;0.01556263481632478;0.015564980437174327;0.797712502453871;0.014893244345805244;0.7978510039406267
52.541078;1.0443232810647252;0.8334086169693169;0.7978526811494866;-4.245236634062448e-07;-4.081793622252795e-07;1.0447727103990059;9.998706657706688;0.8334944040005268;0.015562609651765246;0.015564978973571555;0.7977111140764338;0.014893222432712896;0.7978521275161555
52.551078;1.0443223764410432;0.8334127359624398;0.7978542170279441;-4.2360489120568635e-07;-4.082531616679199e-07;1.0447742230858117;9.998707879135893;0.8334947716485651;0.015562583483279392;0.015564977712228522;0.7977097683177823;0.014893200553875883;0.7978532460478596
52.561078;1.0443214441971442;0.8334167853471018;0.7978558639555177;-4.227061948835395e-07;-4.08312765150043e-07;1.0447757951069672;9.998708756798056;0.8334951309876166;0.015562556476687129;0.015564976618802764;0.7977084685922091;0.014893178678070398;0.7978543583061715
52.571078;1.0443204769771839;0.8334207620203183;0.7978576114110318;-4.218327245350339e-07;-4.0835685915948357e-07;1.0447774233857208;9.998709328238117;0.8334954795910464;0.015562528775894957;0.015564975680601794;0.7977072185720804;0.014893156791583748;0.7978554653594295
52.581078;1.0443194661629327;0.8334246600989071;0.7978594495251451;-4.20988749784091e-07;-4.083841456185591e-07;1.044779101932365;9.998709621533816;0.8334958148592003;0.015562500502059803;0.015564974896294846;0.7977060207325346;0.01489313490511493;0.7978565688974535
52.591078;1.044318404914416;0.8334284714703012;0.7978613691964159;-4.2017797518284594e-07;-4.083934127598971e-07;1.044780823161239;9.998709646584642;0.8334961353244416;0.015562471756876061;0.01556497429202138;0.7977048756127799;0.014893113051550583;0.7978576690758091
52.601078;1.0443172900452347;0.8334321882793678;0.7978633621968485;-4.194038506658661e-07;-4.083836092968795e-07;1.0447825799076378;9.998709391800434;0.8334964408158936;0.01556244262677216;0.015564973932747281;0.7977037814959552;0.014893091270789145;0.7978587639222354
52.611078;1.0443161229076299;0.8334358052680914;0.7978654215477001;-4.18669429966695e-07;-4.0835427607209884e-07;1.0447843649559225;9.998708824346304;0.8334967313904879;0.015562413182721918;0.015564973890262514;0.7977027345023925;0.014893069596017819;0.7978598503920425
52.621078;1.0443149104825862;0.8334393198110835;0.7978675421050206;-4.1797701083315166e-07;-4.0830607239292495e-07;1.044786169977035;9.99870790383503;0.8334970063688594;0.015562383477238572;0.015564974207953525;0.7977017297693537;0.014893048056136973;0.7978609245425022
52.631078;1.0443136655636045;0.8334427305389905;0.7978697198783096;-4.1732808637296384e-07;-4.082405063627181e-07;1.0447879860359541;9.998706598439227;0.833497264481713;0.015562353551762597;0.015564974907208892;0.7977007626666757;0.014893026688619642;0.7978619805614406
52.641078;1.0443124043072707;0.8334460363756273;0.7978719497511206;-4.167236247670451e-07;-4.0815922919395777e-07;1.0447898046873;9.998704873206707;0.8334975047219287;0.01556232346273991;0.01556497601645553;0.7976998283118023;0.014893005548677257;0.7978630111220562
52.651078;1.0443111425172078;0.8334492352593383;0.7978742239658281;-4.161641837589394e-07;-4.080635280232733e-07;1.0447916184330188;9.99870267288814;0.8334977275169725;0.01556229330091485;0.015564977581306988;0.7976989205113894;0.014892984715045594;0.797864009115075
52.661078;1.0443098932048258;0.8334523220527622;0.7978765326359955;-4.156498009240176e-07;-4.079537269520216e-07;1.0447934206593774;9.998699935780712;0.8334979360673955;0.015562263184018958;0.015564979646023573;0.7976980324796663;0.01489296429032568;0.7978649684054487
52.671078;1.0443086657006435;0.8334552876922207;0.7978788652156477;-4.1518001806511614e-07;-4.078288981906872e-07;1.0447952066701967;9.998696615098916;0.8334981365509924;0.015562233237632993;0.015564982231562007;0.7976971585254631;0.014892944391423728;0.7978658835329823
52.681078;1.0443074660505383;0.8334581202682874;0.7978812120489539;-4.1475425717890587e-07;-4.07687310393813e-07;1.0447969756706275;9.998692680824442;0.8334983367216657;0.015562203577254376;0.015564985334859074;0.7976962951214542;0.014892925145047602;0.7978667497470394
52.691078;1.0443062988823866;0.8334608065146936;0.7978835654995495;-4.1437231087223185e-07;-4.0752681552694654e-07;1.0447987305321604;9.998688111016849;0.8334985452603504;0.015562174298921646;0.015564988942189007;0.7976954415012026;0.014892906689444457;0.7978675629773109
52.701078;1.0443051692864118;0.8334633330564785;0.7978859201993187;-4.1403447217380955e-07;-4.073449016024201e-07;1.0448004747149906;9.99868287857128;0.8334987729033708;0.015562145479968422;0.015564993040083663;0.7976945991169149;0.01489288916560023;0.797868319502057
52.711078;1.0443040831466621;0.8334656871827669;0.7978882724517152;-4.137413554982963e-07;-4.071389512883259e-07;1.0448022099480123;9.998676939393757;0.8334990328249071;0.015562117182064584;0.015564997621175157;0.7976937698485383;0.014892872699419357;0.7978690162781139
52.721078;1.0443030466270344;0.8334678570760023;0.79789061948735;-4.134939019137137e-07;-4.069065454668347e-07;1.0448039369150284;9.998670240356867;0.8334993393654846;0.015562089463284681;0.015565002677833228;0.7976929549428342;0.014892857387408635;0.7978696515642243
52.731078;1.0443020653875599;0.8334698324450444;0.7978929589887777;-4.132936250521968e-07;-4.06645347232816e-07;1.0448056569522548;9.99866274916384;0.8334997068718842;0.01556206238971663;0.015565008192774572;0.7976921547391242;0.014892843296034715;0.7978702245691542
52.741078;1.0443011434003304;0.8334716053766;0.7978952884441324;-4.13142519994786e-07;-4.0635286275799654e-07;1.0448073726443;9.998654482133453;0.833500148934944;0.015562036023736101;0.015565014145734123;0.7976913678471997;0.014892830472586903;0.7978707339130869
52.751078;1.0443002827702295;0.833473169827874;0.7978976044209248;-4.130423582723721e-07;-4.060265781184071e-07;1.0448090879974914;9.998645508618623;0.8335006774568449;0.01556201040148543;0.01556502052237802;0.7976905908299894;0.014892818950776598;0.7978711760251644
52.761078;1.0442994853113865;0.8334745201711803;0.7978999022719557;-4.129942143083507e-07;-4.056643072971157e-07;1.0448108086287806;9.998635928323852;0.8335013016085613;0.015561985518063629;0.015565027314797813;0.7976898194689696;0.014892808751107576;0.7978715451157072
52.771078;1.0442987543198845;0.8334756510661812;0.7979021763100986;-4.1299896846100924e-07;-4.052644585098125e-07;1.0448125410280626;9.998625840649218;0.833502026456604;0.015561961330015953;0.015565034520192651;0.7976890504144634;0.014892799892642531;0.7978718348840235
52.781078;1.0442980946268485;0.8334765589094325;0.7979044202082611;-4.1305812546439904e-07;-4.0482627695027313e-07;1.0448142908405187;9.998615340449359;0.8335028518734577;0.01556193777828228;0.015565042133627669;0.7976882820746923;0.01489279240923671;0.7978720405256586
52.791078;1.0442975106439327;0.8334772427666755;0.7979066276011116;-4.131739921783779e-07;-4.043499115069135e-07;1.0448160615046749;9.998604528931812;0.833503773365133;0.015561914809647512;0.015565050134074854;0.7976875145896933;0.014892786348167937;0.7978721599752371
52.801078;1.0442970052361558;0.8334777038575045;0.797908793252538;-4.1334929695107413e-07;-4.038360760822059e-07;1.0448178544857565;9.998593500729289;0.8335047847032593;0.015561892378497968;0.01556505847756538;0.7976867490932881;0.01489278175185135;0.7978721938908742
52.811078;1.0442965811715061;0.8334779442460869;0.7979109140444357;-4.135868461851809e-07;-4.0328562021063137e-07;1.0448196703533528;9.998582325961204;0.8335058801781008;0.015561870437882137;0.015565067107920267;0.7976859874441673;0.014892778645334214;0.7978721444381365
52.821078;1.0442962424540063;0.83347796532122;0.7979129884983813;-4.138892178847469e-07;-4.02699425895448e-07;1.0448215089880504;9.998571059409109;0.8335070555279007;0.015561848937711977;0.015565075974404536;0.7976852329235932;0.014892777042339059;0.7978720139388229
52.831078;1.0442959940180385;0.8334777670359701;0.7979150159632997;-4.1425823404346846e-07;-4.0207856590568277e-07;1.044823368708956;9.998559759739914;0.8335083083759823;0.015561827830209003;0.015565085041293277;0.7976844899535758;0.014892776954421181;0.7978718040339984
52.841078;1.0442958410928544;0.8334773487687277;0.7979169970640525;-4.146946318753461e-07;-4.01424313301743e-07;1.044825245572867;9.998548497946661;0.8335096379531922;0.015561807069884971;0.015565094290261537;0.7976837620908004;0.014892778388945873;0.7978715153729529
52.851078;1.0442957885122728;0.8334767115925966;0.7979189341304811;-4.151983471111681e-07;-4.0073787385914884e-07;1.0448271340688589;9.998537356146182;0.8335110436251214;0.015561786616953344;0.01556510371878481;0.7976830507586709;0.014892781340431328;0.7978711482853282
52.861078;1.0442958399281885;0.8334758601711543;0.7979208302852917;-4.1576903840018233e-07;-4.000203382396521e-07;1.0448290289622564;9.998526417666165;0.8335125236348014;0.015561766454325384;0.015565113327895766;0.7976823558361208;0.014892785781712456;0.7978707039409179
52.871078;1.0442959977954434;0.8334748019600803;0.7979226884566429;-4.1640659376475543e-07;-3.9927303438547707e-07;1.0448309267902653;9.998515749890707;0.8335140750605509;0.01556174659733638;0.015565123095721787;0.7976816761280255;0.014892791663727593;0.7978701845204735
52.881078;1.0442962641010844;0.8334735450548282;0.797924511532586;-4.171115638242477e-07;-3.9849779010168033e-07;1.0448328259090844;9.998505391123967;0.8335156940128082;0.015561727076858125;0.015565132954125146;0.7976810087666523;0.014892798925760196;0.7978695925979896
52.891078;1.044296640691383;0.8334720978224837;0.7979263027106863;-4.178851318786255e-07;-3.976969589488594e-07;1.044834725484075;9.998495354361514;0.8335173750907696;0.015561707915851888;0.015565142795759967;0.79768034872115;0.014892807506765776;0.7978689309228656
52.901078;1.0442971291859369;0.8334704697948416;0.7979280649631143;-4.1872849116668266e-07;-3.968734695353752e-07;1.044836624857448;9.998485642550813;0.8335191105580116;0.01556168913960215;0.015565152508865;0.7976796893855983;0.014892817351870303;0.7978682024138685
52.911078;1.0442977318879598;0.8334686718128398;0.797929800385254;-4.196419630523341e-07;-3.960309253645279e-07;1.044838523772519;9.998476256268646;0.8335208906238049;0.015561670807181854;0.015565162006074364;0.7976790240816147;0.014892828414176846;0.797867409686824
52.921078;1.0442984532267485;0.8334667155988499;0.7979315102503067;-4.206244940816796e-07;-3.9517345759991114e-07;1.0448404227778971;9.99846718991716;0.8335227047522251;0.015561653002347041;0.015565171236417864;0.7976783472347911;0.014892840658730241;0.7978665544171163
52.931078;1.044299299438725;0.8334646141683815;0.7979331953757082;-4.216738769535068e-07;-3.9430531335103717e-07;1.0448423232738075;9.998458426942006;0.833524542541243;0.01556163579190153;0.015565180193798534;0.7976776544687432;0.014892854068966227;0.7978656372049502
52.941078;1.0443002769746426;0.8334623824786365;0.797934856570299;-4.227872230969538e-07;-3.93430696402616e-07;1.0448442271530392;9.998449941000999;0.8335263938937246;0.015561619214105137;0.015565188915939904;0.7976769424332856;0.014892868654155839;0.7978646579688757
52.951078;1.0443013917411978;0.8334600363054442;0.7979364948188209;-4.23961361034295e-07;-3.925538507496626e-07;1.0448461364665929;9.998441703887053;0.8335282484458195;0.01556160328554553;0.01556519746456032;0.7976762088479067;0.014892884461448583;0.7978636163548544
52.961078;1.0443026488673801;0.8334575903265815;0.7979381107557897;-4.2519331087100954e-07;-3.916788725028928e-07;1.044848052958607;9.998433697029693;0.8335300945976889;0.015561587993476836;0.015565205904887521;0.797675452190846;0.014892901577407861;0.7978625119914303
52.971078;1.0443040525557492;0.8334550576420436;0.7979397040260517;-4.2648069183931575e-07;-3.908094519691154e-07;1.0448499775476296;9.998425913576895;0.833531919933962;0.015561573296069497;0.015565214297654261;0.7976746713352888;0.01489292010473178;0.7978613451529333
52.981078;1.0443056065947371;0.8334524503628958;0.79794127304762;-4.27821685055562e-07;-3.899489829430385e-07;1.0448519106057217;9.998418344952754;0.8335337129875311;0.015561559138599024;0.015565222685179646;0.7976738655778236;0.01489294012968481;0.79786011787652
52.991078;1.0443073144410964;0.8334497801438159;0.7979428151192726;-4.2921456539973825e-07;-3.8910084895357097e-07;1.0448538523629078;9.99841097472888;0.833535464356289;0.015561545466200328;0.015565231071523872;0.7976730342627194;0.014892961700344442;0.7978588341860806
53.001078;1.0443091782638385;0.8334470587719155;0.7979443265862969;-4.3065709673463635e-07;-3.8826851649346883e-07;1.044855802542338;9.998403793519246;0.8335371663609756;0.015561532227477914;0.015565239420918855;0.7976721768749934;0.014892984816930428;0.7978574991293635
53.011078;1.0443111985659392;0.8334442993050347;0.7979458025619774;-4.321461927906533e-07;-3.874552809376682e-07;1.044857760410475;9.998396815550441;0.8335388117158508;0.015561519375751582;0.015565247666728912;0.7976712946728505;0.014893009428236775;0.7978561186221996
53.021078;1.044313374462405;0.8334415166970794;0.7979472366738737;-4.33678276525386e-07;-3.8666385621055075e-07;1.0448597261760408;9.99839007942534;0.8335403924004987;0.015561506878504591;0.015565255717932028;0.797670390989807;0.01489303544334965;0.7978547003605884
53.031078;1.0443157034479893;0.8334387265464253;0.797948621476692;-4.352498974022648e-07;-3.8589627503928917e-07;1.044861702055671;9.99838362984807;0.8335418996487409;0.01556149472872048;0.015565263470941126;0.7976694688462355;0.014893062760873814;0.7978532533156046
53.041078;1.0443181810385709;0.833435943810491;0.797949948972757;-4.368576457381777e-07;-3.851542336385573e-07;1.0448636911078417;9.99837749502507;0.8335433250342682;0.01556148294720427;0.01556527081338348;0.7976685291882774;0.014893091285272506;0.7978517857058893
53.051078;1.0443208010047083;0.833433182965468;0.797951211206493;-4.384975148438906e-07;-3.8443957724791005e-07;1.0448656948645463;9.998371689186037;0.8335446617920274;0.015561471580379444;0.015565277607902448;0.7976675718627997;0.014893120916628184;0.7978503041827384
53.061078;1.0443235557301858;0.8334304577411267;0.7979524014457031;-4.401646867869659e-07;-3.837545985019885e-07;1.0448677125010117;9.99836623581695;0.8335459053212947;0.015561460688704402;0.01556528368347883;0.7976665981208843;0.014893151546891019;0.7978488148898445
53.071078;1.0443264357602566;0.8334277799229471;0.7979535150031403;-4.4185385926118443e-07;-3.8310194487125644e-07;1.044869742039242;9.998361176837488;0.8335470532536137;0.015561450323874739;0.015565288846851554;0.7976656117750336;0.01489318308567207;0.797847324720962
53.081078;1.0443294293365297;0.8334251586332192;0.7979545485522413;-4.435595524002213e-07;-3.824843671436583e-07;1.0448717809558739;9.998356563662194;0.8335481052859468;0.015561440511465128;0.015565292894036737;0.7976646173157232;0.014893215481565995;0.7978458416587552
53.091078;1.0443325233807776;0.8334226004334238;0.7979554983578088;-4.452763571011137e-07;-3.819047024218557e-07;1.0448738253880123;9.99835244550777;0.8335490622693852;0.015561431239092552;0.015565295627182727;0.7976636177334696;0.0148932487148748;0.797844374265624
53.101078;1.0443357052060847;0.8334201097781974;0.7979563588990003;-4.4699906480761676e-07;-3.8136581276568637e-07;1.044875870682589;9.99834885827724;0.833549925345931;0.015561422439172754;0.01556529689182847;0.797662614845495;0.014893282794118749;0.7978429309932278
53.111078;1.044338964113009;0.8334176897343208;0.7979571234249562;-4.48722368803763e-07;-3.808701743159053e-07;1.044877913883519;9.998345822903902;0.8335506957387437;0.015561413982766725;0.01556529660922622;0.7976616101758373;0.014893317754842362;0.7978415195491905
53.121078;1.0443422925708479;0.833415343231577;0.7979577860045302;-4.5044053482778215e-07;-3.8041963205988407e-07;1.044879955163242;9.998343353773215;0.8335513747921552;0.015561405705281195;0.01556529476906184;0.7976606050447922;0.014893353627143785;0.7978401463306357
53.131078;1.0443456857160907;0.8334130742758268;0.797958343264889;-4.521475403556534e-07;-3.800155770528378e-07;1.0448819964265579;9.998341458314705;0.8335519640577401;0.01556139745177721;0.015565291391348263;0.7976596012973497;0.014893390403613767;0.7978388162965951
53.141078;1.0443491392978341;0.8334108880143323;0.7979587955602666;-4.538372765196318e-07;-3.7965901755036657e-07;1.0448840383993079;9.998340130659818;0.8335524655894577;0.01556138910955879;0.015565286493836742;0.7976586021270458;0.014893428056926346;0.7978375331687992
53.151078;1.0443526482003314;0.8334087897158294;0.7979591471825266;-4.555034041850625e-07;-3.7935048512095327e-07;1.0448860786491025;9.998339355027671;0.8335528820017091;0.015561380606240665;0.015565280079244336;0.7976576118614399;0.014893466576089876;0.7978362994832694
53.161078;1.0443562067398602;0.8334067836525247;0.7979594046563149;-4.5713935268494473e-07;-3.7908996308067805e-07;1.0448881117433437;9.998339113625335;0.8335532154955786;0.01556137188513312;0.015565272134420804;0.7976566353995588;0.014893505965153332;0.7978351167309204
53.171078;1.0443598093238218;0.8334048727874814;0.7979595748230766;-4.5873880813802826e-07;-3.788766492007437e-07;1.0448901304388134;9.998339395668099;0.833553466815054;0.015561362888783735;0.015565262634054092;0.7976556775109831;0.014893546221044114;0.7978339863138029
53.181078;1.0443634501832462;0.8334030598651099;0.7979596648150763;-4.602960897142418e-07;-3.7870886564575e-07;1.044892126311487;9.998340206356382;0.8335536354638758;0.01556135356422031;0.015565251551777895;0.7976547418405704;0.014893587333860245;0.797832910566622
53.191078;1.0443671235760275;0.8334013489172262;0.7979596827902188;-4.6180609695521e-07;-3.7858422616457646e-07;1.0448940900597699;9.998341567012949;0.8335537205711038;0.015561343873707093;0.015565238882714058;0.7976538306643078;0.014893629302588486;0.7978318921333463
53.201078;1.0443708248127783;0.8333997454473289;0.7979596378977264;-4.632642789768498e-07;-3.7849974315315e-07;1.044896011725271;9.99834351158069;0.8335537213949282;0.015561333783261447;0.015565224657063045;0.79765294569916;0.014893672139270312;0.7978309324372627
53.211078;1.0443745503087885;0.8333982557444967;0.7979595394219805;-4.646666194031081e-07;-3.784523162510555e-07;1.0448978805534523;9.998346085530185;0.8335536370847005;0.015561323238044088;0.015565208929026552;0.797652088347645;0.01489371586511559;0.7978300314052179
53.221078;1.0443782969607376;0.8333968865389354;0.7979593952430912;-4.66009482283783e-07;-3.78439455824608e-07;1.0448996859317594;9.998349344917902;0.8335534660253634;0.015561312165345346;0.01556519176095937;0.797651258969075;0.014893760516389609;0.7978291881669671
53.231078;1.0443820619773907;0.8333956444550348;0.797959210741803;-4.6728976466897883e-07;-3.784593481080738e-07;1.0449014194047026;9.998353358778607;0.8335532057444075;0.015561300503570892;0.015565173221869085;0.7976504567044256;0.014893806154117948;0.7978284010877845
53.241078;1.0443858425224926;0.8333945344938091;0.7979589888545888;-4.6850515202339727e-07;-3.7851060710899175e-07;1.0449030754179571;9.998358201674423;0.8335528532178528;0.015561288219615556;0.01556515339913865;0.7976496803770677;0.014893852863769815;0.7978276677481705
53.251078;1.0443896356257976;0.8333935585138659;0.797958730481567;-4.6965378408561856e-07;-3.7859228534300004e-07;1.0449046504151391;9.998363924845089;0.833552405270111;0.015561275307934566;0.015565132411489229;0.7976489296844148;0.014893900745177399;0.7978269859146853
53.261078;1.0443934387484066;0.833392715083347;0.7979584353443432;-4.7073360348166526e-07;-3.7870373839646365e-07;1.044906141621672;9.998370538121398;0.8335518599492532;0.015561261785915576;0.015565110407749624;0.7976482058698093;0.014893949896726969;0.7978263543155898
53.271078;1.0443972492120004;0.8333920005099743;0.7979581030886165;-4.7174193163589715e-07;-3.788443064492047e-07;1.0449075465951843;9.998378025641895;0.8335512177938996;0.01556124768740635;0.015565087545178885;0.7976475116668432;0.014894000402957682;0.797825772977469
53.281078;1.044401063364706;0.8333914103328544;0.7979577337178265;-4.7267554648387843e-07;-3.790132565877547e-07;1.0449088637565036;9.998386368972795;0.8335504813031701;0.015561233057557257;0.015565063961777101;0.797646851068557;0.014894052332619031;0.7978252434384221
53.291078;1.0444048779261723;0.8333909407639496;0.7979573280044955;-4.735312968929556e-07;-3.792098263140524e-07;1.0449100930633666;9.998395551120133;0.8335496541313295;0.015561217959747183;0.015565039771927454;0.7976462291640575;0.014894105741785386;0.797824767548439
53.301078;1.04440869173396;0.8333905892943891;0.7979568876745644;-4.7430658524471784e-07;-3.794332210424657e-07;1.0449112360918582;9.998405549315693;0.8335487411756511;0.015561202488375154;0.015565015079339025;0.7976456516709133;0.01489416067120495;0.7978243458731211
53.311078;1.0444125061539211;0.8333903543359266;0.7979564143173695;-4.749993565239551e-07;-3.7968288368286547e-07;1.0449122952821466;9.998416336587313;0.833547748179893;0.015561186759183714;0.015564989970869319;0.7976451241224944;0.01489421712924352;0.797823977893198
53.321078;1.0444163256648418;0.833390234497617;0.7979559087007745;-4.7560795599316217e-07;-3.799587967146238e-07;1.0449132726112766;9.998427889760654;0.8335466808750951;0.01556117088258098;0.01556496450226209;0.7976446510724756;0.014894275071757062;0.7978236627723359
53.331078;1.0444201576613934;0.8333902280256867;0.7979553716074709;-4.76131029561871e-07;-3.802611954086995e-07;1.0449141690005612;9.998440192943109;0.8335455450294667;0.01556115496225469;0.01556493870797475;0.7976442358763145;0.014894334401007462;0.7978233991292923
53.341078;1.0444240100510112;0.8333903327559654;0.7979548042811784;-4.765676387601899e-07;-3.805899284536345e-07;1.0449149850578066;9.998453234882227;0.8335443469920126;0.015561139105688881;0.015564912628338826;0.7976438812529766;0.0148943949787972;0.797823184765682
53.351078;1.0444278892447911;0.8333905463440057;0.7979542077079617;-4.769174152076694e-07;-3.809442763323972e-07;1.0449157219646794;9.998467002120607;0.8335430940339851;0.015561123414498947;0.015564886330678958;0.7976435901875528;0.014894456638157012;0.7978230173345193
53.361078;1.0444317998411865;0.8333908661692774;0.7979535821685777;-4.771802253387997e-07;-3.813233155561303e-07;1.0449163812964528;9.998481481198523;0.8335417944620824;0.015561107975228377;0.015564859909927084;0.7976433668041224;0.014894519196445714;0.7978228954067521
53.371078;1.0444357442787406;0.8333912893253541;0.7979529274087861;-4.773559170490028e-07;-3.8172622903009545e-07;1.0449169633429698;9.998496672147684;0.8335404570997648;0.015561092862511408;0.01556483347207881;0.7976432161647679;0.014894582475868307;0.7978228187726761
53.381078;1.0444397218834953;0.8333918130112755;0.7979522423379738;-4.774449571363377e-07;-3.8215230538089543e-07;1.0449174652162871;9.998512592383895;0.8335390905657547;0.015561078151474996;0.015564807114787116;0.7976431422214271;0.014894646332283653;0.7978227877049073
53.391078;1.0444437291954982;0.8333924337941188;0.7979515247393085;-4.774490395079843e-07;-3.8260082310054754e-07;1.0449178810798105;9.998529267184997;0.8335377027453647;0.01556106394049258;0.01556478091381958;0.7976431459624546;0.014894710683326536;0.7978228021005797
53.401078;1.0444477622848136;0.833393145919029;0.797950772297849;-4.773704439216661e-07;-3.8307111937869814e-07;1.04491820389005;9.99854672151793;0.8335363003577855;0.015561050361735109;0.015564754914580488;0.7976432255324769;0.01489477551361664;0.7978228614248422
53.411078;1.0444518178878532;0.8333939413935435;0.7979499843019281;-4.772110313322594e-07;-3.835629132491583e-07;1.0449184263599933;9.99856497553174;0.833534889335114;0.015561037556349754;0.01556472912527925;0.7976433772423768;0.014894840841309919;0.7978229652164532
53.421078;1.044455892584103;0.833394811162058;0.7979491625202468;-4.76972369076658e-07;-3.8407628791154775e-07;1.0449185413952917;9.998584044663497;0.8335334756914429;0.015561025631850002;0.015564703521209384;0.7976435963284746;0.014894906663985021;0.7978231131062465
53.431078;1.0444599830097288;0.83339574455729;0.7979483106743408;-4.7665652157750904e-07;-3.846111304144557e-07;1.0449185421747107;9.998603946137456;0.8335320660156379;0.015561014643200937;0.015564678070738728;0.797643877151346;0.014894972935351823;0.7978233048893134
53.441078;1.0444640866197124;0.8333967286292417;0.7979474332602258;-4.762663271719147e-07;-3.851669206796155e-07;1.0449184216312624;9.998624699356448;0.833530668115209;0.015561004605173264;0.01556465276922796;0.7976442131777105;0.014895039586118245;0.7978235415809574
53.451078;1.0444682011633657;0.8333977498348287;0.7979465351615092;-4.7580515083405334e-07;-3.857430324355783e-07;1.0449181731362478;9.998646314216845;0.8335292911988614;0.015560995509281259;0.015564627652811528;0.7976445972865394;0.01489510654043822;0.7978238257612226
53.461078;1.0444723238763192;0.8333987958219052;0.797945622340224;-4.752765766713196e-07;-3.863386393309314e-07;1.044917791933813;9.99866877199692;0.8335279442973618;0.01556098732316292;0.01556460277688524;0.7976450214706513;0.01489517370520879;0.7978241604877633
53.471078;1.044476451211137;0.8333998549682738;0.797944702216292;-4.7468427367379015e-07;-3.86952193879224e-07;1.0449172752236455;9.998692013718225;0.8335266343966921;0.015560979975862452;0.015564578177391028;0.7976454753867781;0.01489524095897148;0.7978245484655379
53.481078;1.0444805788025746;0.8334009156893634;0.797943782783042;-4.7403210085174156e-07;-3.875813736672201e-07;1.0449166220666655;9.998715957738327;0.8335253662591819;0.015560973362121299;0.01556455384698415;0.7976459456601308;0.014895308163167132;0.7978249919188845
53.491078;1.044484700774607;0.833401967518271;0.7979428716262622;-4.7332412390624884e-07;-3.8822348877609793e-07;1.0449158341341696;9.998740527868742;0.8335241432386781;0.015560967368974526;0.015564529731108927;0.797646417403166;0.014895375186424852;0.7978254932533367
53.501078;1.0444888087451;0.8334030024535378;0.7979419758117895;-4.725643159273199e-07;-3.8887543887274807e-07;1.0449149155266413;9.998765655028356;0.8335229676065307;0.015560961886134698;0.01556450573980638;0.7976468765272741;0.014895441916138903;0.7978260562700407
53.511078;1.0444928926558206;0.8334040152002968;0.7979411020043562;-4.7175658315573297e-07;-3.895333719691978e-07;1.0449138712544548;9.998791261643492;0.8335218408321721;0.015560956801848661;0.0155644817787506;0.7976473112195638;0.014895508256091225;0.7978266858748415
53.521078;1.0444969423513684;0.8334050027452781;0.797940256707674;-4.7090539418691857e-07;-3.901928695695167e-07;1.0449127058277539;9.9988172553621;0.8335207644776583;0.015560952010980449;0.015564457781288317;0.7976477128126435;0.01489557411449808;0.7978273863343877
53.531078;1.044500947500038;0.8334059630535318;0.7979394466271492;-4.7001594393503567e-07;-3.9084930028848125e-07;1.0449114220955418;9.998843540208208;0.8335197405051352;0.01556094742144689;0.015564433718710437;0.7976480761066931;0.014895639376868526;0.797828160456261
53.541078;1.0445048975574514;0.8334068937485124;0.7979386788139428;-4.6909343444499923e-07;-3.914977341230317e-07;1.0449100209315385;9.998870037906142;0.8335187712190918;0.01556094294449824;0.015564409591921988;0.7976483984613449;0.014895703892823863;0.7978290096182035
53.551078;1.0445087836536326;0.8334077925730364;0.797937960780538;-4.6814232897600963e-07;-3.921327670360157e-07;1.0449085035088557;9.998896696747764;0.8335178599621854;0.015560938492672063;0.015564385419261079;0.7976486783164506;0.014895767499789088;0.7978299334993998
53.561078;1.0445126004863325;0.8334086587061785;0.7979372999124216;-4.6716605850600167e-07;-3.927487578999539e-07;1.044906874634716;9.998923481643057;0.8335170112203043;0.015560934004191328;0.015564361233719964;0.7976489147838604;0.014895830054839727;0.7978309300590493
53.571078;1.0445163452868287;0.8334094930061856;0.797936701989734;-4.661672499777823e-07;-3.933403246774139e-07;1.0449051430572343;9.998950372273807;0.8335162297876176;0.015560929468342402;0.015564337087565295;0.7976491081596623;0.014895891452700864;0.7978319959902594
53.581078;1.0445200145642388;0.8334102967555379;0.797936170736437;-4.6514832053095387e-07;-3.9390260070080585e-07;1.04490331853231;9.998977378535951;0.8335155202835797;0.015560924916220678;0.015564313048977657;0.7976492596803437;0.01489595162259093;0.797833127012024
53.591078;1.0445236030487408;0.8334110702440471;0.7979357086115795;-4.64111849586123e-07;-3.9443126222804445e-07;1.0449014102655865;9.999004536606577;0.8335148869617083;0.01556092038897986;0.015564289191422982;0.797649370749649;0.014896010494633391;0.7978343182878175
53.601078;1.0445271057681624;0.8334118129708805;0.7979353169547625;-4.630605263634633e-07;-3.949224311103683e-07;1.0448994288295599;9.999031871673846;0.8335143338086995;0.015560915915876378;0.015564265580372794;0.7976494431261968;0.014896067965802291;0.7978355650584605
53.611078;1.0445305191852459;0.8334125247324045;0.797934995588482;-4.619969954974759e-07;-3.953723700473677e-07;1.0448973879343086;9.999059371672304;0.8335138649189918;0.015560911509324524;0.015564242253437452;0.7976494795525996;0.014896123904292891;0.7978368623883824
53.621078;1.0445338398443722;0.8334132059012007;0.7979347429828729;-4.609237194836559e-07;-3.9577745719691743e-07;1.0448953037167186;9.999086996640743;0.8335134844184587;0.015560907173796384;0.015564219212612444;0.797649483834969;0.014896178170965967;0.7978382039622198
53.631078;1.044537061640444;0.8334138572450827;0.7979345567196361;-4.598429890635577e-07;-3.961346657274836e-07;1.0448931937255053;9.99911469876257;0.8335131963225765;0.015560902914804319;0.015564196443400896;0.7976494605481922;0.014896230628480275;0.7978395814433061
53.641078;1.0445401729743522;0.8334144798705259;0.797934433792439;-4.5875714552317893e-07;-3.9644190364989253e-07;1.0448910765921164;9.999142433972596;0.8335130045929676;0.015560898735646611;0.015564173938070119;0.7976494145228726;0.014896281153602087;0.7978409851667025
53.651078;1.0445431573019925;0.8334150751184219;0.7979343705504425;-4.5766858740221434e-07;-3.966977266401365e-07;1.0448889707060487;9.999170167534796;0.833512913023425;0.015560894634338433;0.015564151706160302;0.7976493505303183;0.01489632965616537;0.7978424050734994
53.661078;1.0445459971930415;0.8334156447518882;0.7979343623961821;-4.565796178444288e-07;-3.969006409214189e-07;1.0448868920262173;9.999197874559037;0.8335129250637564;0.015560890614031122;0.015564129782512974;0.7976492735548786;0.01489637608462461;0.797843831892512
53.671078;1.0445486764032426;0.833416191588606;0.797934403905723;-4.554925579695767e-07;-3.9704867920731385e-07;1.044884853000376;9.999225534364792;0.8335130429293206;0.01556088670701662;0.015564108247241706;0.7976491889617336;0.01489642041947617;0.7978452595561633
53.681078;1.0445511793550257;0.8334167196770839;0.7979344893188695;-4.544097772429314e-07;-3.9713959128043283e-07;1.0448828628528601;9.999253124016857;0.8335132662248481;0.015560882995245962;0.01556408724759857;0.7976491016613783;0.014896462664543515;0.7978466860899488
53.691078;1.0445534921658197;0.8334172334385012;0.7979346127398792;-4.5333336697840594e-07;-3.971711542169766e-07;1.0448809282101734;9.999280617824935;0.8335135923764775;0.015560879598220171;0.015564066990823418;0.797649014816642;0.014896502833513355;0.7978481107573231
53.701078;1.044555604329934;0.8334177366708209;0.7979347682108354;-4.522648616362041e-07;-3.971412249737458e-07;1.0448790540235324;9.999307992363352;0.833514018942629;0.015560876634848703;0.015564047710391833;0.7976489295682748;0.01489654093564686;0.7978495310872544
53.711078;1.044557508039307;0.8334182323250241;0.7979349497731757;-4.512051880332585e-07;-3.9704792823299703e-07;1.0448772446543773;9.999335227634596;0.8335145449859666;0.015560874202996683;0.015564029646992833;0.7976488457164296;0.01489657696289337;0.7978509428726114
53.721078;1.044559196641354;0.8334187230225303;0.7979351513173242;-4.5015470858775476e-07;-3.9689019386971047e-07;1.0448755040316178;9.999362302046856;0.8335151706920959;0.015560872381101553;0.01556401306080606;0.7976487624085558;0.014896610870799028;0.797852341639575
53.731078;1.0445606645430066;0.8334192115442313;0.7979353665029247;-4.4911331534615006e-07;-3.9666813962609477e-07;1.0448738352500315;9.99938918706903;0.8335158964919924;0.01556087121180031;0.015563998240808665;0.7976486791378697;0.014896642571071124;0.7978537237103044
53.741078;1.0445619080655681;0.8334197003738782;0.7979355890176802;-4.4808077312857354e-07;-3.963828594136818e-07;1.0448722412707692;9.999415839899175;0.8335167218660294;0.015560870681097181;0.015563985476749689;0.7976485972015688;0.014896671953832897;0.7978550866851888
53.751078;1.0445629255654738;0.8334201908910265;0.797935813644974;-4.4705732095438776e-07;-3.9603589818906086e-07;1.0448707263924824;9.9994421927479;0.8335176438932977;0.0155608707372615;0.015563975012309873;0.7976485202891459;0.014896698917539836;0.7978564290159007
53.761078;1.044563716349523;0.8334206833011286;0.7979360378287251;-4.46043936845387e-07;-3.9562896712189827e-07;1.0448692963087929;9.99946814401098;0.8335186568829955;0.01556087131503701;0.015563967022059769;0.7976484535470594;0.014896723379477882;0.7978577484396612
53.771078;1.0445642801471644;0.8334211768697691;0.7979362620030614;-4.4504202910764896e-07;-3.951640287191774e-07;1.0448679557952723;9.999493560144218;0.8335197533937445;0.015560872330905227;0.015563961619976564;0.7976484026070805;0.014896745258089062;0.7978590409664129
53.781078;1.044564617680888;0.8334216697158303;0.7979364886804845;-4.4405298800455364e-07;-3.9464342286809163e-07;1.0448667060081738;9.999518292100523;0.8335209246110069;0.015560873685805665;0.015563958880591358;0.797648372945259;0.014896764442401665;0.7978603017301967
53.791078;1.0445647307260855;0.8334221587187524;0.7979367218876912;-4.43077970016349e-07;-3.940697350486449e-07;1.0448655444769601;9.999542192442702;0.8335221599508976;0.015560875284441292;0.015563958858849496;0.7976483680560381;0.0148967807824315;0.7978615264142079
53.801078;1.0445646216845197;0.8334226405416597;0.7979369663650402;-4.421179971524366e-07;-3.934456137929563e-07;1.0448644676579515;9.999565124605184;0.8335234481153933;0.01556087704652889;0.015563961599843966;0.7976483882158212;0.014896794106690559;0.7978627120236093
53.811078;1.0445642937162118;0.8334231135261306;0.7979372253271698;-4.4117418669756347e-07;-3.92773839172638e-07;1.044863472731386;9.999586967847774;0.8335247790774002;0.01556087890390865;0.015563967133893004;0.7976484325085008;0.014896804241601202;0.7978638569908465
53.821078;1.04456375092942;0.8334235791404846;0.7979374982029006;-4.402478615564857e-07;-3.9205748983919374e-07;1.0448625568722443;9.99960760857389;0.8335261450215056;0.01556088078607756;0.01556397546488423;0.7976485014070841;0.014896811022039094;0.7978649605396925
53.831078;1.04456299783121;0.8334240417574628;0.7979377803677019;-4.393403229720352e-07;-3.9130001275624214e-07;1.044861715276386;9.999626926814873;0.8335275401430468;0.015560882608552476;0.015563986561406987;0.7976485967057049;0.014896814311135674;0.797866022034912
53.841078;1.0445620388136112;0.8334245068340329;0.7979380646011393;-4.384523087033946e-07;-3.905051255112011e-07;1.0448609402043216;9.999644804417333;0.8335289601725258;0.015560884278581084;0.015564000357906524;0.797648720016562;0.014896814036648253;0.7978670415322455
53.851078;1.044560878392225;0.833424979351231;0.7979383422840597;-4.375836247055945e-07;-3.8967643305331126e-07;1.0448602219834588;9.999661146714566;0.8335304025557408;0.015560885715647359;0.015564016774757205;0.7976488716541431;0.014896810210759627;0.7978680209771821
53.861078;1.044559521480022;0.8334254636655202;0.7979386038364684;-4.367333222637478e-07;-3.88817065793392e-07;1.0448595508586154;9.999675895416512;0.8335318670274232;0.015560886883520593;0.015564035741539908;0.7976490501436517;0.014896802910056583;0.797868964900669
53.871078;1.0445579733830843;0.8334259634928547;0.7979388398235739;-4.35900210648574e-07;-3.8792978652188355e-07;1.04485891828026;9.999689027422912;0.8335333554564291;0.01556088781255755;0.015564057202333023;0.7976492523939881;0.014896792241431908;0.797869880143836
53.881078;1.0445562405187239;0.8334264815627738;0.7979390424307548;-4.3508320426649597e-07;-3.870173776103252e-07;1.0448583172264791;9.999700542970627;0.8335348708952752;0.015560888577285168;0.015564081104977128;0.7976494743328866;0.01489677832440236;0.7978707743404534
53.891078;1.0445543315453811;0.8334270201456279;0.7979392055297203;-4.342812066184522e-07;-3.8608288461940476e-07;1.044857742014518;9.999710452483704;0.8335364160514482;0.015560889247163005;0.015564107374320025;0.7976497115068243;0.014896761282715918;0.7978716546681527
53.901078;1.0445522568607652;0.8334275815901782;0.797939323455764;-4.3349289916331836e-07;-3.851296307331282e-07;1.0448571880720026;9.99971876804055;0.8335379919132432;0.015560889862489333;0.015564135873072264;0.7976499596067784;0.014896741230008347;0.7978725280857655
53.911078;1.0445500271796644;0.8334281675185543;0.7979393904278167;-4.327169808309328e-07;-3.8416109147301365e-07;1.0448566516320665;9.99972550221862;0.8335395974894925;0.015560890450770979;0.015564166376261955;0.7976502146310294;0.014896718262568555;0.7978734014504524
53.921078;1.0445476534862612;0.8334287781807459;0.797939401435018;-4.3195254021165945e-07;-3.8318070264460576e-07;1.0448561297098533;9.999730677720544;0.8335412297210938;0.01556089105915836;0.0155641985905823;0.7976504723522064;0.014896692473133157;0.7978742809401449
53.931078;1.0445451472741842;0.833429413386451;0.7979393530103953;-4.3119880953617685e-07;-3.8219173898429095e-07;1.0448556205647732;9.999734338590287;0.8335428832161937;0.015560891765817576;0.015564232206047067;0.7976507278036141;0.014896663971916994;0.7978751718934987
53.941078;1.044542519145102;0.833430073753438;0.7979392429206775;-4.304544985435191e-07;-3.8119733139287263e-07;1.0448551234783665;9.99973655158537;0.8335445507910866;0.015560892670682284;0.015564266933071573;0.7976509754479282;0.014896632889894684;0.7978760787609126
53.951078;1.044539777203535;0.8334307606457133;0.7979390699827489;-4.2971771821564685e-07;-3.8020059097047254e-07;1.044854637208835;9.999737393539082;0.8335462242004404;0.015560893899543224;0.015564302517588625;0.7976512096257892;0.014896599360704295;0.7978770045667429
53.961078;1.0445369276348642;0.8334314754213336;0.7979388341045998;-4.289864731654628e-07;-3.792047378488711e-07;1.0448541582027606;9.999736928484804;0.8335478945559539;0.015560895605874772;0.015564338753026272;0.7976514246438693;0.014896563509672988;0.7978779506157694
53.971078;1.0445339764733654;0.8334322191949272;0.797938534877891;-4.2825874536078945e-07;-3.782130462052457e-07;1.0448536800344903;9.999735196183902;0.8335495529517735;0.015560897938127772;0.015564375490501966;0.7976516145445347;0.014896525474421496;0.7978789169698018
53.981078;1.0445309298043897;0.8334329929354002;0.7979381695131715;-4.27532304564999e-07;-3.7722858621475615e-07;1.0448531952494207;9.999732222511458;0.8335511909348523;0.015560901003292632;0.01556441264265568;0.7976517728950979;0.014896485435155262;0.797879902864162
53.991078;1.0445277926098826;0.83343379760508;0.7979377330414226;-4.2680487580145144e-07;-3.762540517166765e-07;1.0448526983282942;9.999728037141283;0.8335528003190176;0.01556090485636169;0.015564450174206063;0.7976518925704187;0.014896443615724644;0.7978809061607206
54.001078;1.0445245682567095;0.8334346335449733;0.7979372203420931;-4.26074400105243e-07;-3.752918642888221e-07;1.0448521862475042;9.999722687212234;0.8335543728347771;0.01556090950179356;0.015564488074016468;0.7976519654267022;0.014896400259369464;0.7978819226048105
54.011078;1.0445212586678811;0.8334354988366017;0.7979366273550169;-4.253393259892045e-07;-3.74344176962151e-07;1.0448516565950898;9.999716235135107;0.8335559006560551;0.015560914907216505;0.015564526330795301;0.7976519824627825;0.014896355604222394;0.7978829460591126
54.021078;1.044517864560721;0.833436388759285;0.797935951520095;-4.2459908236679924e-07;-3.7341266981705465e-07;1.0448511066143529;9.999708738329323;0.833557377579002;0.015560921034682856;0.015564564932146951;0.7976519347501312;0.014896309866200937;0.7978839692910057
