time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.031078;1.0445143858808517;0.8334372968593243;0.7979351923178942;-4.2385422969730697e-07;-3.7249864462212435e-07;1.044850534182862;9.999700233920967;0.8335587991421937;0.015560927859224052;0.015564603865773954;0.7976518138343036;0.014896263241720763;0.7978849846280276
54.041078;1.044510822695414;0.8334382155963358;0.7979343510432724;-4.231060687160078e-07;-3.7160323751341696e-07;1.0448499388320294;9.999690739592875;0.8335601615079531;0.015560935363399572;0.015564643111104465;0.7976516116316047;0.014896215929913071;0.7978859845206184
54.051078;1.044507176718036;0.8334391359605642;0.7979334296697559;-4.2235626309987686e-07;-3.707272843942021e-07;1.0448493212555048;9.999680262892303;0.8335614606667755;0.015560943544746849;0.01556468263026269;0.7976513213431726;0.014896168140392062;0.7978869619108088
54.061078;1.0445034521667858;0.8334400472280125;0.797932429812675;-4.216069696616127e-07;-3.698712310156866e-07;1.0448486815885802;9.999668810415887;0.8335626922868343;0.015560952438949501;0.01556472235872244;0.7976509384879517;0.014896120082216472;0.7978879100878585
54.071078;1.0444996544827234;0.833440938263603;0.7979313521664205;-4.208610974923299e-07;-3.690354066405643e-07;1.0448480176186092;9.999656389843572;0.8335638517775833;0.015560962120354837;0.015564762204100397;0.7976504611198638;0.014896071956107464;0.7978888222686549
54.081078;1.0444957888440651;0.8334418003188159;0.7979301971179851;-4.2012201167970913e-07;-3.682203548776703e-07;1.0448473239674183;9.999643011383542;0.8335649350037823;0.015560972677708585;0.01556480205720396;0.7976498901735413;0.014896023946274794;0.797889691893282
54.091078;1.0444918607510358;0.8334426290877188;0.7979289669730268;-4.193930395558702e-07;-3.674270314392268e-07;1.044846593369754;9.999628695771392;0.8335659391061225;0.015560984197711441;0.015564841807640844;0.7976492293411789;0.014895976216224356;0.7978905138032278
54.101078;1.0444878767362087;0.8334434241786713;0.797927668108293;-4.186773933056073e-07;-3.66656861632196e-07;1.0448458193772507;9.999613479382027;0.8335668621033412;0.015560996761755494;0.015564881355448217;0.7976484840754842;0.01489592892147729;0.7978912848282198
54.111078;1.0444838440218094;0.833444186789069;0.7979263108225084;-4.179781273076468e-07;-3.659115548257705e-07;1.0448449975631362;9.999597410024467;0.8335677020704789;0.015561010436921653;0.015564920604872157;0.7976476611403797;0.01489588221877833;0.7978920027975606
54.121078;1.044479771197822;0.833444917820598;0.7979249069838565;-4.172977555717753e-07;-3.6519277243542375e-07;1.044844125380917;9.99958053688251;0.8335684573463478;0.01556102527144762;0.015564959455318687;0.7976467686126509;0.01489583625368208;0.797892665304009
54.131078;1.0444756688320773;0.8334456174662591;0.7979234677278736;-4.1663800522388295e-07;-3.645020695963053e-07;1.0448432028910695;9.99956289276226;0.8335691270257617;0.015561041299305833;0.015564997823381143;0.7976458156957588;0.014895791146687692;0.7978932696579631
54.141078;1.0444715473835409;0.8334462858010143;0.7979220027073707;-4.1600011126715403e-07;-3.6384098514981576e-07;1.0448422329492597;9.999544484100095;0.8335697106061033;0.015561058532456888;0.015565035668196418;0.7976448124446549;0.014895746998703932;0.7978938133481507
54.151078;1.0444674145601476;0.8334469235397778;0.7979205204592175;-4.153852794028201e-07;-3.632106534277399e-07;1.0448412201048278;9.999525317447823;0.8335702070356306;0.015561076947687795;0.015565072971775472;0.7976437688398564;0.014895703906582142;0.797894294144781
54.161078;1.044463275454902;0.8334475319239117;0.7979190283387777;-4.147947578998102e-07;-3.626113067905383e-07;1.0448401699875989;9.99950543949145;0.8335706135157889;0.015561096489064863;0.01556510970650181;0.7976426935376636;0.014895661972462643;0.7978947095633426
54.171078;1.0444591354025887;0.8334481118698751;0.7979175318255206;-4.1422949051974384e-07;-3.620423372705119e-07;1.0448390892289794;9.999484942336093;0.8335709246525224;0.015561117092753443;0.015565145843073898;0.7976415930549616;0.014895621305411465;0.7978950558008416
54.181078;1.0444550031215458;0.8334486634154538;0.7979160349077753;-4.136899628266843e-07;-3.615025160471451e-07;1.044837985893913;9.999463937904858;0.8335711327919585;0.015561138721290049;0.015565181381832742;0.7976404714007045;0.014895582020704519;0.797895327904653
54.191078;1.0444508911709096;0.8334491855504341;0.7979145414711686;-4.131767827835225e-07;-3.6099007717928947e-07;1.0448368703584914;9.999442539456235;0.8335712289284041;0.015561161371467486;0.015565216366281482;0.7976393304349627;0.014895544235869055;0.7978955216200025
54.201078;1.044446813337913;0.8334496767209659;0.7979130563170967;-4.1269138353699227e-07;-3.6050295915225033e-07;1.0448357543426054;9.99942086168847;0.8335712032690035;0.015561185052538456;0.015565250870377016;0.7976381706146409;0.014895508059787512;0.7978956343945176
54.211078;1.0444427819602289;0.8334501359909526;0.7979115854849581;-4.1223586935172417e-07;-3.6003925907154585e-07;1.0448346475929744;9.999399015182055;0.8335710457737016;0.015561209777056747;0.015565284962753778;0.7976369915091321;0.0148954735833197;0.797895664746007
54.221078;1.0444388076946096;0.8334505634879286;0.79791013561234;-4.118123364840319e-07;-3.5959780143185777e-07;1.0448335558827073;9.999377084927115;0.8335707469265894;0.015561235567314608;0.015565318661802881;0.7976357921779231;0.01489544087771734;0.7978956116687896
54.231078;1.0444349006792943;0.8334509596003715;0.7979087126267422;-4.114225208262798e-07;-3.5917851395060996e-07;1.044832481923698;9.99935512019959;0.8335702986090061;0.015561262439575955;0.015565351920320809;0.7976345718023864;0.014895409997951053;0.7978954747568114
54.241078;1.044431070418517;0.8334513235410905;0.7979073207465757;-4.1106790271034115e-07;-3.587819623679544e-07;1.0448314268478873;9.999333152871612;0.8335696946908551;0.015561290376976435;0.015565384654736862;0.797633330543096;0.014895380997458308;0.7978952542743482
54.251078;1.0444273244947635;0.8334516521279097;0.7979059624298583;-4.107500370805183e-07;-3.58408244096848e-07;1.044830391447915;9.999311221642527;0.8335689311161116;0.015561319328533383;0.015565416783015002;0.7976320695396666;0.014895353948136073;0.7978949508128521
54.261078;1.0444236683863777;0.8334519397578625;0.7979046392082293;-4.1047077146728366e-07;-3.5805655031423715e-07;1.0448293771915296;9.999289381741354;0.8335680066132357;0.015561349224511143;0.015565448237727259;0.7976307900218085;0.01489532893601938;0.7978945655970893
54.271078;1.0444201067355243;0.833452179370391;0.7979033524059356;-4.10232174158e-07;-3.577255759038976e-07;1.0448283865631824;9.99926770438369;0.8335669239215168;0.01556137998084058;0.015565478961630358;0.7976294928075013;0.014895306027231592;0.7978941014261176
54.281078;1.044416644303016;0.8334523635890394;0.7979021030533794;-4.1003638468839823e-07;-3.574137824050726e-07;1.04482742318867;9.999246264768642;0.8335656893939899;0.01556141149667378;0.015565508898350339;0.7976281782308366;0.0148952852463929;0.797893562382071
54.291078;1.0444132857427333;0.8334524861124883;0.7979008912892384;-4.09885470586587e-07;-3.5711953583791826e-07;1.0448264915735597;9.999225122356577;0.8335643109864348;0.015561443661764254;0.01556553797094689;0.7976268461275582;0.014895266595133391;0.797892952252895
54.301078;1.0444100347626448;0.8334525429223432;0.7978997158821435;-4.097810988503411e-07;-3.568414474645445e-07;1.0448255964418596;9.999204318457544;0.8335627963839568;0.015561476367134537;0.015565566056325392;0.7976254959602961;0.014895250081560101;0.7978922734901375
54.311078;1.0444068933332116;0.8334525327636775;0.7978985743189108;-4.097242317966552e-07;-3.5657857581023397e-07;1.0448247424186485;9.999183888261324;0.8335611521073258;0.015561509502690682;0.015565592986606284;0.7976241266510733;0.014895235735393184;0.7978915273343042
54.321078;1.0444038617311777;0.8334524568540097;0.7978974634351862;-4.0971545834885733e-07;-3.563303719490376e-07;1.0448239334965261;9.999163863718458;0.8335593839325199;0.015561542942705313;0.015565618582720467;0.797622736482354;0.014895223608532845;0.7978907145127945
54.331078;1.0444009398810563;0.8334523172102186;0.7978963800292704;-4.097557358524927e-07;-3.560965254113219e-07;1.0448231717033263;9.99914427382804;0.833557497663079;0.015561576536090683;0.015565642683449055;0.7976213244836998;0.014895213757167122;0.7978898363764637
54.341078;1.0443981291005227;0.8334521149004899;0.7978953207303551;-4.098464567492133e-07;-3.5587679835576153e-07;1.0448224563535529;9.999125150511379;0.8335554987416279;0.015561610113965271;0.01556566514883684;0.7976198919979355;0.014895206218584306;0.7978888958711419
54.351078;1.0443954328906568;0.8334518506571971;0.797894281705163;-4.0998873363212527e-07;-3.5567101990026685e-07;1.044821784796449;9.999106527977892;0.8335533917375098;0.015561643503473159;0.0155656858445579;0.7976184417692227;0.014895201003758454;0.7978878967537615
54.361078;1.0443928566418432;0.8334515270336439;0.7978932591967989;-4.101830025690766e-07;-3.5547936955814145e-07;1.044821153588676;9.99908843139466;0.833551181089057;0.015561676538950103;0.015565704613354393;0.7976169761007873;0.014895198099561751;0.7978868415674198
54.371078;1.0443904070493155;0.8334511495128839;0.7978922503128051;-4.104294000559424e-07;-3.5530269591290235e-07;1.0448205594185587;9.999070870783052;0.8335488719190947;0.015561709076330503;0.01556572126461736;0.797615496555587;0.014895197475432496;0.797885730978295
54.381078;1.0443880914846406;0.8334507260506274;0.7978912531584356;-4.1072826321967394e-07;-3.5514264718469036e-07;1.0448199995197014;9.999053847581207;0.8335464701688539;0.015561741005838963;0.015565735594291058;0.7976140041843821;0.01489519910308003;0.7978845651873496
54.391078;1.0443859173480103;0.8334502668316032;0.7978902666654158;-4.110802086566014e-07;-3.550016732974349e-07;1.0448194710411511;9.999037359363678;0.8335439828821309;0.015561772255714815;0.015565747400729189;0.7976124995151489;0.014895202974433195;0.7978833456513452
54.401078;1.0443838916727417;0.8334497843899747;0.7978892909935537;-4.114858810357135e-07;-3.5488269563777255e-07;1.04481897052027;9.99902140250566;0.8335414188156814;0.015561802784809614;0.015565756493789324;0.7976109827827654;0.014895209093354714;0.7978820758073641
54.411078;1.044382020448164;0.8334492923324124;0.7978883276537924;-4.11945601729698e-07;-3.547884040845799e-07;1.044818494659221;9.999005981511587;0.8335387883818621;0.015561832565671799;0.015565762716336076;0.7976094537517502;0.01489521745034902;0.7978807607370605
54.421078;1.0443803073710995;0.8334488031916423;0.7978873778819412;-4.124590353115098e-07;-3.5472075433627057e-07;1.0448180413112336;9.99899111523368;0.8335361017982059;0.015561861572901167;0.015565765966925427;0.7976079111611787;0.014895228007475813;0.7978794061316484
54.431078;1.0443787536244398;0.8334483270421252;0.7978864405427389;-4.130250590561692e-07;-3.546809890576193e-07;1.0448176094673234;9.998976829817916;0.8335333667211602;0.015561889786417009;0.015565766196014949;0.7976063526129857;0.014895240701263164;0.7978780178523202
54.441078;1.0443773589529146;0.8334478709873895;0.7978855119262902;-4.136417459960859e-07;-3.5466990738253937e-07;1.0448171988961732;9.99896314206499;0.8335305880884484;0.015561917201942208;0.015565763381976233;0.7976047746548719;0.014895255459158568;0.7978766028348049
54.451078;1.0443761218968504;0.8334474390415051;0.7978845868668412;-4.143062969562305e-07;-3.5468801749111385e-07;1.0448168106377427;9.998950048855491;0.8335277697839625;0.015561943830799533;0.015565757525573083;0.797603173136786;0.014895272222663283;0.7978751698115079
54.461078;1.0443750394722138;0.8334470326032739;0.7978836591140757;-4.150152727636714e-07;-3.547355046186724e-07;1.0448164474679726;9.998937530415361;0.8335249152151962;0.01556196968352896;0.015565748657912486;0.7976015441177708;0.014895290962608842;0.7978737287419694
54.471078;1.0443741075731272;0.8334466520323333;0.7978827211992779;-4.157650660232184e-07;-3.548122928013454e-07;1.0448161127999687;9.998925550895938;0.8335220256316659;0.015561994758793022;0.015565736830435576;0.7975998847251531;0.014895311680811355;0.7978722899011021
54.481078;1.0443733215325255;0.8334462980643641;0.7978817644498979;-4.165522166551811e-07;-3.5491820207585677e-07;1.044815808506541;9.998914054938965;0.8335190988782328;0.01556201903994997;0.01556572208945817;0.7975981937636357;0.014895334402192846;0.7978708631457745
54.491078;1.0443726772945165;0.8334459714123077;0.7978807791347904;-4.173738215503993e-07;-3.5505287610022453e-07;1.0448155334608416;9.998902977019837;0.8335161311385588;0.015562042483771174;0.015565704440482943;0.7975964722149957;0.014895359154591106;0.7978694570312506
54.501078;1.0443721728979478;0.833445671992568;0.7978797555917942;-4.1822792053560205e-07;-3.5521582276201473e-07;1.0448152840038183;9.998892253065723;0.8335131190912903;0.015562065018654935;0.015565683816889877;0.7975947234096301;0.014895385941546553;0.7978680783634637
54.511078;1.044371808925367;0.8334453992992282;0.7978786856214548;-4.1911329017898925e-07;-3.5540691955413586e-07;1.0448150553602409;9.998881825528146;0.8335100596490793;0.015562086564758321;0.015565660092959333;0.7975929526828623;0.014895414731979216;0.7978667326926985
54.521078;1.0443715881526507;0.833445152532437;0.7978775629196172;-4.2002888788651376e-07;-3.556265864502052e-07;1.044814842735224;9.998871649221151;0.8335069492545986;0.015562107053787484;0.015565633129680252;0.797591166357013;0.014895445484842068;0.7978654250760587
54.531078;1.0443715141472494;0.8334449300826922;0.7978763834099174;-4.2097353703187873e-07;-3.558751195034372e-07;1.0448146417899666;9.998861689022416;0.8335037848392485;0.01556212643158705;0.015565602801237713;0.7975893702244836;0.014895478188507125;0.7978641602664589
54.541078;1.044371589562209;0.8334447295663003;0.7978751460636146;-4.2194589312967526e-07;-3.5615209261601476e-07;1.0448144479948884;9.998851905512623;0.83350056531418;0.01556214465611533;0.015565569000408173;0.7975875680304424;0.01489551286746696;0.7978629420520856
54.551078;1.044371815984151;0.8334445482355725;0.7978738531231168;-4.2294434065688884e-07;-3.564565812702153e-07;1.0448142554343594;9.998842239893685;0.8334972921942259;0.015562161702838218;0.015565531651510341;0.7975857603076394;0.0148955495553787;0.7978617722754922
54.561078;1.0443721942358328;0.8334443833378197;0.7978725086314238;-4.239666817835081e-07;-3.5678767679660833e-07;1.0448140569484714;9.998832613455036;0.8334939695353913;0.015562177553524795;0.015565490726444173;0.7975839443943781;0.014895588278331285;0.7978606505469962
54.571078;1.0443727240639378;0.8334442325314787;0.7978711163774403;-4.2501015425516433e-07;-3.571446224181928e-07;1.044813846097339;9.99882294978924;0.8334906033353169;0.015562192168143895;0.015565446241353623;0.7975821161447368;0.014895629054261169;0.7978595749813872
54.581078;1.0443734040122639;0.8334440941912875;0.7978696785901582;-4.260721217741898e-07;-3.5752658623464184e-07;1.0448136191900221;9.99881319770787;0.8334872001424027;0.01556220548270577;0.015565398241226693;0.7975802719576502;0.014895671893766288;0.7978585430140576
54.591078;1.0443742314582551;0.8334439674434108;0.7978681956441411;-4.2715048699320254e-07;-3.5793214997094523e-07;1.0448133763271619;9.998803329940102;0.8334837659307577;0.015562217430771028;0.01556534678934523;0.7975784093582768;0.014895716811520679;0.7978575517387058
54.601078;1.0443752024970518;0.8334438517327863;0.7978666677340754;-4.282433092054976e-07;-3.5835885521355486e-07;1.0448131215182863;9.998793325081659;0.8334803061913779;0.015562227953674632;0.015565291957578005;0.7975765266231066;0.01489576383002465;0.7978565982163301
54.611078;1.0443763115560865;0.8334437463605225;0.7978650971136052;-4.2934859137657125e-07;-3.588034809512449e-07;1.0448128615759598;9.998783155497659;0.8334768258843076;0.015562237000365424;0.015565233817049802;0.7975746231098374;0.014895812948435736;0.7978556798690926
54.621078;1.0443775508882578;0.8334436509339413;0.7978634882177877;-4.304643958689397e-07;-3.5926285062807034e-07;1.0448126041959014;9.998772792052455;0.8334733284722893;0.015562244530721907;0.015565172434104544;0.7975726994899434;0.014895864119155453;0.797854794875763
54.631078;1.0443789107499382;0.8334435656611737;0.7978618464920324;-4.3158876669029986e-07;-3.5973427377995804e-07;1.0448123564772793;9.998762213882095;0.833469815690005;0.015562250513719709;0.015565107867298042;0.7975707566544428;0.014895917261018687;0.7978539422329779
54.641078;1.0443803807724574;0.8334434897977568;0.7978601772511109;-4.3271983382180836e-07;-3.6021526441832983e-07;1.0448121254083282;9.998751408120741;0.8334662888286984;0.015562254914912338;0.015565040164245326;0.7975687951485494;0.014895972269012112;0.7978531212998683
54.651078;1.044381951407502;0.8334434198293279;0.7978584850060719;-4.338560663736439e-07;-3.607029303546193e-07;1.0448119196582195;9.998740364481897;0.8334627501397607;0.015562257693116983;0.015564969365042942;0.7975668159915441;0.014896029017370289;0.7978523312871365
54.661078;1.044383613909059;0.8334433501653129;0.7978567740010951;-4.3499600415973276e-07;-3.61193643406297e-07;1.044811749537967;9.998729072933155;0.8334592029148999;0.015562258815962342;0.015564895512022009;0.7975648212087263;0.014896087379108018;0.7978515706580639
54.671078;1.044385359685364;0.8334432755698625;0.7978550487077114;-4.361377396908417e-07;-3.616830961624254e-07;1.0448116250995214;9.998717520483584;0.8334556501345607;0.015562258276657673;0.015564818663134727;0.7975628139275894;0.014896147238417484;0.7978508366289635
54.681078;1.0443871805002065;0.8334431923518332;0.7978533131247558;-4.372789427958511e-07;-3.6216641680800955e-07;1.04481155473563;9.99870569020771;0.8334520933733971;0.015562256097156765;0.015564738914137087;0.7975607986509392;0.01489620847876457;0.7978501254397318
54.691078;1.044389068873341;0.8334430979256119;0.7978515701728897;-4.384173332697283e-07;-3.6263828556386305e-07;1.044811544267777;9.998693571182436;0.8334485328932085;0.015562252318654412;0.015564656415644605;0.7975587814617768;0.014896270967441578;0.7978494328621113
54.701078;1.0443910178356064;0.8334429905721422;0.7978498215321639;-4.395509304902327e-07;-3.630931197938645e-07;1.0448115965437401;9.998681165504046;0.8334449675567357;0.015562246986451122;0.015564571361028897;0.7975567697902689;0.014896334550590556;0.797848754054176
54.711078;1.0443930209085421;0.8334428702955333;0.7978480675138957;-4.4067787258702534e-07;-3.635253490723322e-07;1.0448117125097363;9.998668477713505;0.8334413951858208;0.015562240128376247;0.015564483954268057;0.7975547710865662;0.014896399050141196;0.7978480833178624
54.721078;1.0443950720883457;0.8334427399747063;0.7978463077054984;-4.4179615453730743e-07;-3.639298994591451e-07;1.0448118923415777;9.998655503184596;0.8334378148095368;0.015562231737635601;0.015564394380877537;0.7975527907474598;0.014896464255326865;0.797847414795506
54.731078;1.044397164271617;0.8334426050301239;0.797844542408781;-4.429036817335556e-07;-3.6430275447159294e-07;1.0448121350463342;9.998642233868733;0.8334342284237152;0.015562221789933358;0.015564302789630832;0.7975508308981335;0.014896529929997984;0.7978467440908705
54.741078;1.0443992880349444;0.8334424715719145;0.7978427739177901;-4.439984259555541e-07;-3.646412615887832e-07;1.0448124380742814;9.99862867336212;0.8334306399716577;0.015562210277061637;0.01556420928909743;0.7975488906105342;0.014896595842928285;0.7978460694016943
54.751078;1.044401433109617;0.833442345678417;0.7978410071834969;-4.4507835231346187e-07;-3.649438858029545e-07;1.04481279807402;9.998614842775607;0.8334270532606488;0.01556219720254995;0.015564113966026102;0.79754696698121;0.014896661788863013;0.7978453908345229
54.761078;1.044403589971471;0.8334422347907319;0.7978392499030015;-4.461414579997875e-07;-3.6520951327424815e-07;1.044813211292071;9.998600775039197;0.833423471582736;0.015562182550025703;0.015564016910547212;0.7975450562541734;0.014896727597693091;0.7978447091032076
54.771078;1.0444057493332009;0.8334421487574185;0.7978375117799307;-4.4718592054246493e-07;-3.654370644977304e-07;1.044813673348359;9.998586512679001;0.8334198987899009;0.015562166283633407;0.01556391821856623;0.7975431541159184;0.014896793139877707;0.7978440253504575
54.781078;1.0444079016642374;0.8334420990231981;0.7978358025527194;-4.482099672179699e-07;-3.65625728575137e-07;1.0448141799402546;9.998572111559573;0.8334163396469907;0.015562148383932996;0.015563817979674899;0.7975412551190054;0.014896858310936222;0.7978433414035015
54.791078;1.0444100386106896;0.8334420971098976;0.7978341296040775;-4.4921175246524813e-07;-3.6577511149977753e-07;1.0448147281313807;9.998557633064575;0.8334127997623417;0.01556212887128393;0.015563716282716696;0.7975393522435685;0.01489692300176838;0.7978426590437813
54.801078;1.0444121544675655;0.833442153238497;0.7978324969853476;-4.5018950678975504e-07;-3.6588484884014435e-07;1.0448153157767894;9.998543132539243;0.8334092865469362;0.015562107800498323;0.015563613242947043;0.7975374373570588;0.014896987080829347;0.7978419787293952
54.811078;1.0444142451997103;0.8334422751971536;0.7978309062404999;-4.511417991366157e-07;-3.659541415714727e-07;1.044815939599698;9.998528671433876;0.8334058101314226;0.015562085244409784;0.01556350901667744;0.7975355020768056;0.014897050407288944;0.797841299573325
54.821078;1.0444163061354133;0.8334424674950088;0.7978293572921653;-4.5206778423941546e-07;-3.6598162711425937e-07;1.044816595516036;9.998514334207536;0.8334023828679279;0.015562061273183046;0.015563403779801128;0.7975335384737988;0.014897112871803578;0.79784062070254
54.831078;1.0444183312739639;0.8334427304211259;0.7978278482808251;-4.529671942150462e-07;-3.659655544870204e-07;1.0448172810651306;9.998500219712309;0.8333990180522517;0.015562035928506185;0.015563297708993562;0.7975315403705417;0.014897174415342862;0.7978399423188971
54.841078;1.0444203145100595;0.8334430597409063;0.7978263757027395;-4.5383998987967083e-07;-3.6590422046671057e-07;1.044817996652008;9.998486429167349;0.8333957285943707;0.015562009214977565;0.01556319099044311;0.7975295054773969;0.014897234988871196;0.7978392656536479
54.851078;1.0444222505441025;0.83344344820428;0.7978249358270282;-4.5468606303347756e-07;-3.6579651465870524e-07;1.0448187445261268;9.998473074183444;0.8333925257672663;0.015561981122899818;0.015563083819629396;0.7975274367320873;0.014897294503247033;0.7978385923349037
54.861078;1.0444241342483942;0.8334438874802877;0.7978235258618553;-4.555052929786794e-07;-3.6564222814724653e-07;1.0448195268757077;9.998460284913957;0.8333894184621253;0.015561951646898185;0.015562976384817486;0.7975253414790051;0.014897352830056587;0.7978379237562029
54.871078;1.044425959927774;0.8334443686468078;0.7978221436940001;-4.562976853128135e-07;-3.6544198203956815e-07;1.0448203443263857;9.998448193447237;0.833386413169259;0.01556192078555437;0.015562868852935017;0.7975232290721342;0.014897409833686188;0.7978372605031087
54.881078;1.0444277219972398;0.8334448824360488;0.7978207869994046;-4.5706327254699445e-07;-3.651969638910013e-07;1.044821194855688;9.99843690534495;0.8333835145651254;0.015561888544932673;0.015562761356748375;0.7975211083187583;0.014897465391714595;0.7978366019940764
54.891078;1.044429416069955;0.8334454210612348;0.7978194530363227;-4.5780208252310216e-07;-3.6490850673677423e-07;1.0448220729151745;9.99842649245347;0.8333807266343067;0.015561854944586334;0.015562653993110572;0.7975189854879794;0.014897519403984455;0.7978359466207205
54.901078;1.044431038997875;0.8334459802510487;0.7978181395983919;-4.585145832198728e-07;-3.6457760620356515e-07;1.0448229690370339;9.998417003873037;0.8333780537041463;0.015561820017151595;0.015562546834767965;0.7975168630168248;0.014897571803571392;0.7978352923520245
54.911078;1.0444325883068284;0.8334465594234175;0.7978168459589963;-4.592022122190452e-07;-3.642050721015557e-07;1.044823870358994;9.998408465110433;0.8333755005998267;0.015561783800712183;0.015562439936965641;0.7975147396406539;0.014897622554879026;0.7978346376237662
54.921078;1.0444340619746977;0.8334471603529775;0.797815572863063;-4.598672815842446e-07;-3.63792308507863e-07;1.0448247626163447;9.99840086681651;0.8333730722957786;0.01556174632828039;0.015562333343696555;0.7975126127679301;0.014897671622064446;0.7978339818596929
54.931078;1.0444354585174365;0.833447785552493;0.7978143223132358;-4.605122326434927e-07;-3.633415864258979e-07;1.0448256329868926;9.998394164657162;0.8333707739354939;0.015561707627697612;0.015562227106892758;0.797510481564919;0.014897718933146084;0.7978333252885308
54.941078;1.0444367769266618;0.833448437602986;0.7978130973566262;-4.611388482315088e-07;-3.6285536692451595e-07;1.0448264709348498;9.998388292718293;0.8333686110343583;0.015561667735793051;0.01556212130151006;0.7975083480811964;0.014897764380753728;0.7978326684381352
54.951078;1.0444380167412408;0.8334491193396927;0.797811901682691;-4.617478784393527e-07;-3.623354415221855e-07;1.0448272668568226;9.998383181530775;0.833366589253204;0.015561626714355318;0.015562016026023898;0.7975062162479969;0.014897807852187769;0.7978320111803038
54.961078;1.0444391786627019;0.8334498334632992;0.7978107399905177;-4.623389769350167e-07;-3.617828292943225e-07;1.0448280122939018;9.998378769074682;0.8333647138584052;0.01556158465027825;0.015561911403684221;0.7975040902666424;0.014897849256525554;0.7978313521366287
54.971078;1.0444402648931417;0.8334505821263823;0.7978096192016704;-4.629109370944139e-07;-3.6119845486160195e-07;1.044828701638415;9.998374996997894;0.8333629891315667;0.015561541639444915;0.01556180758645153;0.7975019734354164;0.014897888546628693;0.7978306894611485
54.981078;1.044441278036542;0.8334513675503714;0.797808549067466;-4.6346236635837064e-07;-3.605837077146491e-07;1.0448293317943853;9.998371805545732;0.8333614176340178;0.015561497777993294;0.015561704746521281;0.7974998676597663;0.014897925721289626;0.7978300212404356
54.991078;1.0444422193391987;0.8334521925243641;0.7978075410605966;-4.639922931659248e-07;-3.599405375179835e-07;1.0448299003097832;9.998369141686878;0.8333600000563636;0.015561453169401702;0.015561603055152728;0.7974977732260448;0.014897960790553295;0.7978293443369309
55.001078;1.0444430886609581;0.83345305992342;0.7978066059031197;-4.645001156642573e-07;-3.5927162490572754e-07;1.044830405177079;9.99836697166011;0.8333587369730469;0.015561407915274364;0.015561502673473154;0.7974956891570579;0.014897993754510376;0.797828653676565
55.011078;1.0444438861756489;0.8334539726070237;0.797805751783524;-4.649851463678033e-07;-3.585805755638268e-07;1.0448308460665439;9.998365285872998;0.8333576314779716;0.015561362080850617;0.015561403765457988;0.7974936150609351;0.014898024628650558;0.7978279426393422
55.021078;1.0444446133181535;0.8334549342341019;0.7978049848113151;-4.6544626542677695e-07;-3.5787153528160947e-07;1.0448312248081915;9.998364095042541;0.8333566899218885;0.015561315681750672;0.015561306507689936;0.797491553402362;0.014898053466571436;0.7978272033317434
55.031078;1.0444452725590618;0.8334559491816818;0.7978043108574677;-4.6588187850029765e-07;-3.571483663911463e-07;1.044831545205819;9.998363420320436;0.8333559201771145;0.015561268704538896;0.015561211079414926;0.7974895098995549;0.014898080352768945;0.7978264278163099
55.041078;1.0444458674156454;0.8334570213416413;0.797803736890943;-4.662901983668173e-07;-3.564139160611097e-07;1.0448318129587744;9.998363282723837;0.8333553293812187;0.015561221120285726;0.01556111765019903;0.7974874920831793;0.014898105389777557;0.7978256104639836
55.051078;1.0444464027642764;0.8334581536109487;0.7978032708125169;-4.666694908627684e-07;-3.5566961843976855e-07;1.0448320355933405;9.998363694766025;0.833354922716128;0.015561172890007396;0.015561026384462912;0.7974855081261456;0.014898128692677185;0.7978247485543462
55.061078;1.0444468845186738;0.833459348579529;0.7978029202611839;-4.6701792963012953e-07;-3.5491544618356814e-07;1.0448322223664537;9.998364652652386;0.833354703342807;0.015561123992426635;0.015560937455642946;0.7974835671477507;0.014898150395661188;0.7978238413351004
55.071078;1.0444473186616474;0.8334606095160928;0.7978026915953346;-4.6733332986698957e-07;-3.5415007272592833e-07;1.044832384264155;9.99836612999343;0.8333546729756213;0.015561074447477138;0.015560851051957189;0.7974816800335645;0.014898170660181332;0.7978228900351331
55.081078;1.0444477108760992;0.8334619408441603;0.7978025897929966;-4.67613287820385e-07;-3.533713944959819e-07;1.0448325336269784;9.998368074003455;0.8333548319084868;0.015561024303504686;0.015560767369949366;0.7974798585756041;0.014898189662072962;0.7978218979731183
55.091078;1.0444480673476109;0.8334633479996065;0.7978026185449743;-4.6785570539071866e-07;-3.525774466309616e-07;1.0448326825038818;9.998370408081314;0.8333551781314898;0.015560973620200596;0.015560686613108455;0.797478113033832;0.014898207574943131;0.7978208696374381
55.101078;1.044448395222865;0.8334648364520009;0.7978027796684223;-4.680591393284181e-07;-3.5176705095089684e-07;1.0448328405375291;9.998373051235358;0.8333557067565401;0.015560922465442412;0.015560608999164276;0.7974764508989995;0.014898224566997086;0.7978198102397098
55.111078;1.0444487019541395;0.8334664097975854;0.7978030727960789;-4.6822292203969906e-07;-3.50940092441895e-07;1.0448330142061297;9.998375945515956;0.8333564101869899;0.01556087090748666;0.015560534748593986;0.7974748773246596;0.01489824078922978;0.7978187258562773
55.121078;1.0444489948539284;0.8334680683670581;0.7978034963606814;-4.6834737901507915e-07;-3.500978318175675e-07;1.0448332071658333;9.998379063450322;0.8333572789456433;0.015560819012871692;0.015560464058983304;0.7974733957222664;0.014898256362454187;0.7978176228070998
55.131078;1.0444492812485988;0.8334698096079597;0.7978040488234313;-4.684339954380203e-07;-3.49242689585112e-07;1.0448334210179702;9.998382390188528;0.8333583033527515;0.01556076687149355;0.015560397088687783;0.797472008225854;0.014898271393295894;0.7978165066524007
55.141078;1.0444495687828343;0.8334716294269346;0.797804728569821;-4.6848538426421035e-07;-3.483772274661033e-07;1.0448336567850667;9.998385900649222;0.8333594749291218;0.015560714620165787;0.015560333944725564;0.7974707158693005;0.014898286002808393;0.7978153816530981
55.151078;1.0444498654497958;0.8334735233549547;0.797805533032083;-4.685051728923533e-07;-3.47503368162895e-07;1.0448339153784991;9.998389550127845;0.8333607862775338;0.015560662426914146;0.015560274682157572;0.797469519110459;0.014898300338796897;0.7978142504509821
55.161078;1.0444501788313516;0.8334754872463971;0.7978064584236476;-4.6849774158443765e-07;-3.4662231678292293e-07;1.0448341959660856;9.998393286988636;0.8333622304982209;0.015560610458642647;0.0155602193147375;0.7974684193034408;0.014898314572692974;0.7978131142568133
55.171078;1.0444505156751722;0.8334775173725018;0.7978074995237912;-4.6846775852936354e-07;-3.4573472321022965e-07;1.0448344955992213;9.998397081127123;0.8333638013763297;0.015560558865540712;0.015560167818526968;0.7974674189568355;0.01489832888546654;0.7978119742115027
55.181078;1.0444508824907126;0.8334796104854064;0.7978086492167253;-4.6841966374912653e-07;-3.44841048849127e-07;1.0448348116933497;9.998400941019524;0.8333654933588529;0.015560507780029887;0.01556012014742176;0.7974665199060088;0.014898343439384716;0.7978108328705934
55.191078;1.0444512850215257;0.8334817637489028;0.7978098988860507;-4.683572533710087e-07;-3.439420995759817e-07;1.0448351434297394;9.998404899055279;0.8333673004949177;0.015560457317576618;0.015560076265000727;0.7974657219431018;0.014898358347720225;0.7978096947992975
55.201078;1.0444517261636874;0.8334839731023553;0.797811239233873;-4.682836501731667e-07;-3.4303912417562845e-07;1.0448354900494956;9.998408984358463;0.8333692150965266;0.015560407569142736;0.0155600361513202;0.7974650230680593;0.014898373670719405;0.7978085659524143
55.211078;1.044452205714611;0.8334862318175572;0.7978126607614205;-4.682016186912389e-07;-3.4213332168922e-07;1.0448358494870926;9.99841321662398;0.8333712266880416;0.015560358595702303;0.015559999778931322;0.7974644202340848;0.014898389439664286;0.7978074512362826
55.221078;1.0444527226647848;0.8334885319423588;0.7978141545930131;-4.6811366302532584e-07;-3.4122538597284374e-07;1.044836219605213;9.998417618517156;0.8333733218914003;0.015560310442596353;0.015559967085420923;0.7974639100098626;0.0148984056822114;0.7978063521306996
55.231078;1.044453276705157;0.8334908660722017;0.7978157136235375;-4.6802203221829626e-07;-3.403156800442873e-07;1.0448365996059144;9.99842222042748;0.8333754861970739;0.015560263157736134;0.015559937958262497;0.7974634893379076;0.014898422430085987;0.7978052666561485
55.241078;1.0444538683912803;0.8334932267469187;0.7978173328189708;-4.6792893947870443e-07;-3.394050131589785e-07;1.0448369894438956;9.998427061138333;0.8333777063002196;0.01556021679121255;0.015559912247247159;0.7974631558782895;0.014898439702255052;0.7978041905779888
55.251078;1.044454499208162;0.8334956050580843;0.7978190083605796;-4.678365377315884e-07;-3.384952265925017e-07;1.0448373882543183;9.998432195018626;0.8333799705807062;0.015560171392727768;0.015559889796045686;0.7974629075348458;0.01489845747793253;0.797803118515032
55.261078;1.0444551697491806;0.8334979902362927;0.7978207366411771;-4.677466513852971e-07;-3.3758886971063e-07;1.0448377936379432;9.998437685351973;0.8333822685523722;0.015560127032720333;0.0155598704593566;0.7974627423572825;0.014898475686462721;0.7978020449730759
55.271078;1.0444558764052638;0.8335003706367645;0.7978225139983209;-4.6766083744916e-07;-3.366883887745221e-07;1.0448382022566298;9.99844358428993;0.8333845911556214;0.015560083827026333;0.01555985409590435;0.797462659464735;0.014898494223350777;0.7978009647359484
55.281078;1.044456611416484;0.8335027354235474;0.7978243371198297;-4.675807614243646e-07;-3.3579574877133087e-07;1.0448386108203445;9.998449931684105;0.8333869308572844;0.015560041930900994;0.015559840556531734;0.7974626595201348;0.014898512987612217;0.797799872319356
55.291078;1.0444573664208558;0.833505075362452;0.79782620323736;-4.675083403081796e-07;-3.349127122533035e-07;1.0448390163771335;9.998456772288673;0.8333892808865121;0.015560001506598996;0.015559829686811426;0.7974627437337558;0.014898531914904815;0.7977987613751633
55.301078;1.0444581343849102;0.8335073826642259;0.7978281098531114;-4.6744558344298546e-07;-3.340410597946487e-07;1.0448394153155127;9.99846416005688;0.8333916350292107;0.015559962690950646;0.015559821338813604;0.7974629122419409;0.014898550974709542;0.7977976244467646
55.311078;1.0444589090140748;0.8335096513786627;0.7978300549623049;-4.673946911616938e-07;-3.331820973921824e-07;1.0448398020716076;9.998472145965561;0.8333939877639341;0.015559925588294615;0.015559815373685962;0.7974631634327097;0.014898570141057782;0.7977964532050869
55.321078;1.0444596841549563;0.8335118782237548;0.7978320378319618;-4.673582810172873e-07;-3.323359884993052e-07;1.04484016933889;9.998480779979172;0.8333963334277824;0.015559890288611088;0.015559811653269903;0.7974634949143198;0.014898589371381365;0.7977952395852532
55.331078;1.0444604533929482;0.8335140623549412;0.7978340592491234;-4.673392498877068e-07;-3.315015755190659e-07;1.0448405096528792;9.998490135502367;0.833398665774229;0.015559856884944108;0.015559810040288703;0.7974639045271114;0.01489860861181015;0.797793977222086
55.341078;1.0444612100785335;0.8335162041574828;0.7978361209839887;-4.6734065222514145e-07;-3.3067666354877863e-07;1.0448408171325552;9.998500324382313;0.8334009798540913;0.015559825476875067;0.01555981041668119;0.7974643900976022;0.014898627816550682;0.7977926623396508
55.351078;1.044461948347219;0.8335183039980659;0.7978382256450863;-4.6736553928929796e-07;-3.2985877107035123e-07;1.04484108813659;9.998511488364578;0.8334032742345733;0.015559796170384716;0.015559812689173667;0.7974649489893929;0.014898646960952432;0.797791293448918
55.361078;1.0444626636280263;0.8335203614297111;0.7978403775163285;-4.6741632984093305e-07;-3.290459116327267e-07;1.0448413198197728;9.998523786941279;0.833405550717813;0.015559769077129798;0.015559816768979245;0.7974655777051701;0.014898666046996812;0.7977898701734858
55.371078;1.0444633522632196;0.8335223752510211;0.7978425826953343;-4.6749445291181044e-07;-3.2823652779251476e-07;1.0448415078484838;9.998537387486591;0.8334078127666811;0.015559744298176265;0.015559822558997157;0.7974662712239096;0.014898685096108238;0.7977883931823021
55.381078;1.0444640118293071;0.8335243441432126;0.7978448475108902;-4.676006796109709e-07;-3.274286507632753e-07;1.044841645711354;9.99855245086665;0.8334100645664444;0.015559721896265932;0.01555982995833918;0.7974670232306411;0.01489870412741787;0.7977868648303584
55.391078;1.0444646426033235;0.8335262670026377;0.7978471766117092;-4.677353717876105e-07;-3.266193649699545e-07;1.0448417260470666;9.998569120574826;0.8334123102413992;0.01555970188031503;0.015559838868664426;0.7974678275306001;0.014898723142985404;0.7977852890058943
55.401078;1.0444652486657813;0.8335281425479575;0.7978495720460259;-4.678983876472967e-07;-3.258053264278704e-07;1.0448417426513783;9.998587518717665;0.8334145527890113;0.015559684215234737;0.015559849189724424;0.7974686789022238;0.01489874213028578;0.7977836711254671
55.411078;1.044465837134988;0.8335299686807088;0.7978520336378064;-4.6808912819879034e-07;-3.2498383087027586e-07;1.044841691910077;9.99860773802195;0.8334167930631257;0.015559668848724348;0.015559860800863407;0.7974695726824483;0.014898761067650855;0.7977820179395252
55.421078;1.044466416174738;0.8335317420581121;0.7978545597357213;-4.683066957111001e-07;-3.241533238610016e-07;1.0448415729085743;9.998629829077851;0.833419029388901;0.01555965572917641;0.015559873559111587;0.7974705045720373;0.014898779918157273;0.7977803364235265
55.431078;1.0444669939650395;0.8335334577127979;0.7978571471480096;-4.685498043118317e-07;-3.233131646149732e-07;1.044841386647042;9.9986537969235;0.8334212584750327;0.015559644810204205;0.015559887334094;0.797471470954055;0.01489879861824859;0.7977786333216306
55.441078;1.0444675793908533;0.8335351087221595;0.7978597912424755;-4.6881666184358017e-07;-3.2246326743006646e-07;1.044841135805853;9.99867961809355;0.8334234769091678;0.01555963604998958;0.015559902038976565;0.7974724688824686;0.01489881707749258;0.7977769155057985
55.451078;1.0444681822485384;0.8335366865660389;0.7978624873938691;-4.6910501679868793e-07;-3.2160377381713453e-07;1.0448408249888421;9.99870727015537;0.8334256815657418;0.015559629389841957;0.015559917626479996;0.7974734962421093;0.014898835191147259;0.7977751900752473
55.461078;1.0444688110938563;0.8335381823751772;0.7978652325913632;-4.6941219137996297e-07;-3.2073455272206344e-07;1.0448404601432228;9.998736749679548;0.8334278693800546;0.01555962473020768;0.015559934078910227;0.7974745520357804;0.014898852864324767;0.7977734647006031
55.471078;1.0444694707469178;0.8335395878192525;0.7978680256645602;-4.697352297260388e-07;-3.198549650822968e-07;1.044840047520375;9.998768065571104;0.8334300379725598;0.015559621948806052;0.015559951407300737;0.7974756360900709;0.014898870033480855;0.7977717479494135
55.481078;1.044470162870039;0.8335408951016667;0.7978708660037656;-4.7007131352719354e-07;-3.1896427418869876e-07;1.0448395935401962;9.998801220114304;0.8334321863750056;0.015559620933414016;0.015559969645049077;0.7974767489531911;0.014898886659808257;0.7977700483952841
55.491078;1.044470888838693;0.8335420971666541;0.7978737518663901;-4.704182400479681e-07;-3.1806201309751395e-07;1.0448391056449227;9.998836194370263;0.8334343151140715;0.015559621583056564;0.01555998883976016;0.7974778921495923;0.014898902720468721;0.7977683736174984
55.501078;1.0444716508121594;0.8335431882035736;0.7978766795779322;-4.707746255751786e-07;-3.171480294644989e-07;1.0448385926566892;9.9988729447842;0.833436425598029;0.015559623802594215;0.015560009041686067;0.7974790674729918;0.014898918220204508;0.7977667302245229
55.511078;1.0444724501595255;0.8335441635369627;0.7978796439178352;-4.711397257022745e-07;-3.162226760885407e-07;1.0448380634957448;9.99891141108719;0.8334385191433701;0.015559627521600427;0.015560030284391785;0.7974802756484722;0.014898933179657441;0.7977651237848158
55.521078;1.0444732860003825;0.8335450190991248;0.7978826388432732;-4.715131843532347e-07;-3.1528699538910175e-07;1.0448375262790142;9.998951524659653;0.8334405977686872;0.015559632717263698;0.015560052579509811;0.7974815159406439;0.014898947607832138;0.7977635583142434
55.531078;1.0444741547039644;0.8335457512177831;0.7978856575339077;-4.718946697456495e-07;-3.1434269891494497e-07;1.044836989301156;9.998993209210985;0.8334426662755641;0.01555963941289689;0.01556007593426491;0.7974827867807203;0.0148989615184727;0.7977620362681609
55.541078;1.0444750494480124;0.8335463564134348;0.7978886920829358;-4.7228311033867723e-07;-3.133920400016904e-07;1.044836461200239;9.99903638440455;0.8334447329060752;0.015559647653256355;0.015560100360672183;0.7974840865687376;0.014898974962424776;0.7977605589933442
55.551078;1.0444759611896877;0.8335468312661649;0.7978917342185936;-4.726762468968693e-07;-3.1243765189521643e-07;1.0448359493922394;9.999080978899459;0.8334468085419947;0.015559657475757455;0.01556012585333212;0.7974854140464622;0.014898988017425719;0.7977591268897523
55.561078;1.0444768815613112;0.8335471733254196;0.797894776766378;-4.7307131313330767e-07;-3.1148249500523263e-07;1.044835458733923;9.99912693996681;0.8334489046847583;0.015559668897204207;0.015560152361673544;0.7974867679818661;0.014899000758566504;0.7977577391658341
55.571078;1.0444778046876604;0.833547382424005;0.7978978133495163;-4.734660364768441e-07;-3.105298185656677e-07;1.0448349908284276;9.99917423328745;0.8334510306678257;0.015559681921549561;0.015560179797146424;0.7974881468114661;0.014899013251984292;0.7977563939578799
55.581078;1.0444787268001776;0.8335474607767486;0.7979008363469987;-4.7385878091765184e-07;-3.0958310865979064e-07;1.0448345443842717;9.99922283732045;0.8334531924146621;0.01555969655448882;0.015560208072631984;0.7974895487773566;0.014899025567308618;0.7977550891191844
55.591078;1.0444796453716367;0.8335474121874026;0.7979038365218579;-4.742480860232868e-07;-3.086461807653749e-07;1.0448341169065418;9.999272730043128;0.8334553934413322;0.015559712817015887;0.01556023712628557;0.7974909715697784;0.014899037788138109;0.7977538221820347
55.601078;1.0444805579885796;0.8335472417813581;0.7979068045612975;-4.746324661657915e-07;-3.0772319080813485e-07;1.0448337058128865;9.9993238758325;0.8334576362809419;0.015559730757279793;0.015560266911570505;0.7974924111752142;0.0148990500121464;0.7977525894016048
55.611078;1.0444814607884318;0.833546955940444;0.7979097315130309;-4.750106781477146e-07;-3.068183335059613e-07;1.0448333078403789;9.999376227382944;0.8334599229796678;0.015559750453768981;0.015560297385124627;0.7974938620308173;0.014899062341756987;0.7977513860008724
55.621078;1.0444823478889147;0.8335465614536518;0.7979126078532316;-4.7538200325321576e-07;-3.0593553544013023e-07;1.0448329186397176;9.999429732692967;0.8334622550009833;0.015559772000815196;0.015560328502469198;0.7974953193019897;0.01489907487314015;0.7977502069887206
55.631078;1.0444832126343742;0.8335460646774653;0.7979154233252646;-4.757462154297057e-07;-3.0507843132311305e-07;1.0448325335132498;9.999484332325528;0.8334646334099308;0.015559795468214264;0.01556036021290379;0.7974967803217676;0.014899087695135064;0.7977490468826914
55.641078;1.044484049620415;0.8335454717268963;0.7979181678105683;-4.7610346427170064e-07;-3.042503917060152e-07;1.0448321475151567;9.999539956933711;0.8334670593915052;0.015559820861447598;0.015560392452351938;0.7974982436648919;0.014899100895987047;0.7977478995653351
55.651078;1.044484855992216;0.8335447888603534;0.797920831999984;-4.764542042190971e-07;-3.034544110867972e-07;1.0448317555417204;9.999596535665098;0.8334695340428471;0.015559848131626256;0.015560425129357706;0.7974997087598158;0.014899114556927773;0.7977467589727067
55.661078;1.0444856313258533;0.8335440217201247;0.7979234078616528;-4.767990446916792e-07;-3.0269301547187787e-07;1.0448313541709784;9.999654005028983;0.8334720574539615;0.015559877222458347;0.015560458123468134;0.7975011767648973;0.014899128730625077;0.7977456198346311
55.671078;1.0444863760747856;0.8335431737325104;0.7979258889209698;-4.771386244801663e-07;-3.019683318881708e-07;1.044830943309345;9.99971230533303;0.8334746287695308;0.015559908098859305;0.01556049131138821;0.7975026498967631;0.014899143432011801;0.7977444783649472
55.681078;1.04448708976366;0.8335422453335579;0.797928269632333;-4.774734063513737e-07;-3.012822229396078e-07;1.044830525359913;9.999771370933084;0.8334772465810001;0.015559940738879858;0.015560524584241724;0.7975041298451164;0.014899158652932875;0.7977433326293645
55.691078;1.0444877706778495;0.8335412351638055;0.7979305446323636;-4.778031594597236e-07;-3.006361416886767e-07;1.044830102632169;9.999831130492455;0.8334799081203987;0.01555997510655569;0.015560557833721084;0.7975056175802244;0.014899174382671337;0.7977421826513633
55.701078;1.044488416526586;0.8335401421316929;0.7979327092959124;-4.781266972121867e-07;-3.0003081456342764e-07;1.044829676094913;9.999891515329109;0.8334826092121547;0.015560011140613653;0.01556059094138807;0.7975071132109852;0.01489919061676107;0.7977410302107852
55.711078;1.0444890254671302;0.8335389662910462;0.7979347609079829;-4.784423845410994e-07;-2.994664040838488e-07;1.0448292472115746;9.999952459274159;0.8334853455140714;0.01556004877244552;0.01556062379410984;0.7975086151418007;0.014899207350729908;0.7977398774856743
55.721078;1.0444895977730955;0.8335377084708916;0.7979366987932246;-4.787489253439826e-07;-2.989431902795452e-07;1.0448288198350884;10.000013888833156;0.8334881122395507;0.015560087943015841;0.015560656296420183;0.7975101203765269;0.0148992245698942;0.797738725334363
55.731078;1.0444901353710838;0.8335363695777074;0.7979385233776951;-4.790458004259159e-07;-2.984621139203893e-07;1.0448283995516698;10.000075714806357;0.8334909026655685;0.015560128601314714;0.015560688356526037;0.7975116256583068;0.014899242255708128;0.7977375723975548
55.741078;1.0444906385044739;0.8335349502457997;0.7979402352527787;-4.793329760123826e-07;-2.9802473622710165e-07;1.0448279928858177;10.000137833370792;0.8334937080138076;0.015560170689173146;0.015560719869891956;0.7975131275956552;0.014899260400311582;0.7977364151407208
55.751078;1.0444911034999644;0.8335334516898956;0.7979418342586774;-4.796100501515009e-07;-2.9763288734612497e-07;1.044827607844211;10.000200137496313;0.8334965184829654;0.015560214123343904;0.01556075071837125;0.7975146220291811;0.014899279001719433;0.7977352495742817
55.761078;1.0444915225847329;0.8335318768989993;0.797943318401926;-4.798759788769674e-07;-2.972884841017108e-07;1.0448272542294241;10.00026252984549;0.833499323933593;0.015560258794646967;0.015560780779897358;0.7975161041325465;0.014899298055425857;0.7977340740385215
55.771078;1.044491884867735;0.833530230136636;0.7979446840172737;-4.801298256020055e-07;-2.9699340999188193e-07;1.0448269442486409;10.000324932020293;0.8335021137319945;0.015560304575409469;0.015560809938608842;0.7975175694340603;0.014899317566015565;0.7977328903265469
55.781078;1.044492178917598;0.8335285148173671;0.7979459272453445;-4.803714093175359e-07;-2.967493276690768e-07;1.0448266929461927;10.000387285552621;0.8335048764088098;0.01556035131539884;0.015560838079883154;0.7975190143514523;0.014899337556440554;0.7977317024370518
55.791078;1.0444923951558875;0.8335267319571952;0.7979470444134206;-4.806011012329955e-07;-2.9655773267863203e-07;1.0448265156769638;10.000449533416802;0.8335076000309674;0.01556039883869931;0.015560865083978678;0.7975204353305836;0.014899358054291722;0.7977305151159334
55.801078;1.0444925262609095;0.833524880659013;0.7979480310194443;-4.808192348791066e-07;-2.9642029036420923e-07;1.0448264242450562;10.000511595778951;0.8335102721238051;0.015560446952382768;0.015560890844926236;0.7975218276760264;0.014899379069322993;0.797729333566378
