time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.811078;1.0444925671572924;0.8335229594472751;0.7979488818814318;-4.810258736450218e-07;-2.9633904388097805e-07;1.044826425128799;10.000573379139954;0.8335128787848055;0.01556049546033472;0.015560915298193166;0.7975231855625179;0.014899400575390985;0.7977281634364171
55.821078;1.0444925152069036;0.8335209667932625;0.7979495932039519;-4.812210189485941e-07;-2.9631617059395684e-07;1.044826519927129;10.000634814739064;0.8335154051245505;0.015560544176706785;0.015560938420187524;0.7975245027922282;0.014899422501104034;0.7977270099090423
55.831078;1.0444923688023555;0.8335189009317001;0.7979501640594333;-4.814048385407682e-07;-2.963534853139254e-07;1.044826707396169;10.00069587123065;0.8335178369793836;0.015560592925268017;0.015560960200118011;0.7975257733378264;0.014899444743913292;0.7977258764853089
55.841078;1.0444921256332236;0.8335167592290572;0.7979505957717711;-4.815777856604211e-07;-2.9645202579052825e-07;1.0448269854295642;10.00075652648375;0.8335201624282297;0.015560641517644658;0.015560980622622489;0.7975269917358971;0.014899467202944229;0.797724765073496
55.851078;1.0444917832335001;0.8335145373286964;0.7979508903086077;-4.817404351930192e-07;-2.9661184879004286e-07;1.0448273506327928;10.000816736979612;0.8335223727238902;0.015560689739625665;0.01556099967450868;0.797528152949126;0.014899489793130305;0.7977236772989018
55.861078;1.0444913409795058;0.8335122290227124;0.7979510492525717;-4.818930089951104e-07;-2.9683222711614677e-07;1.0448277970091095;10.000876432014167;0.8335244622817948;0.015560737375205717;0.015561017346438166;0.7975292519486176;0.014899512424065424;0.7977226152844166
55.871078;1.0444908016341516;0.8335098265760441;0.7979510744639963;-4.820351205900922e-07;-2.971120799139749e-07;1.044828316769029;10.000935526100303;0.8335264285514147;0.015560784247844786;0.015561033626333208;0.7975302847836947;0.014899534977328453;0.7977215810912421
55.881078;1.0444901711860546;0.8335073208256496;0.7979509696470797;-4.821659075005092e-07;-2.974502167004619e-07;1.0448289022954327;10.000993927945515;0.8335282719524473;0.015560830240631292;0.015561048507755625;0.7975312506483601;0.014899557311571766;0.7977205757406814
55.891078;1.0444894572321777;0.833504701836566;0.7979507409809845;-4.822843259989743e-07;-2.9784540982947396e-07;1.0448295472508262;10.001051538722269;0.8335299946715097;0.015560875289867908;0.015561061999908355;0.7975321521954333;0.01489957927189865;0.797719598966839
55.901078;1.0444886676322827;0.8335019606003584;0.7979503964052926;-4.823895465879216e-07;-2.982963724746613e-07;1.044830247301877;10.001108245281237;0.8335315997018766;0.015560919357308146;0.015561074122679713;0.7975329939365874;0.014899600678356622;0.797718649997158
55.911078;1.0444878096459338;0.8334990909865679;0.7979499442440892;-4.824811834068943e-07;-2.988016000158993e-07;1.044831000090211;10.001163913929595;0.8335330909958615;0.015560962398165712;0.01556108489683396;0.7975337804877388;0.014899621316918951;0.7977177289397404
55.921078;1.0444868889344352;0.8334960902907761;0.7979493926682377;-4.825590755880691e-07;-2.9935932258479957e-07;1.0448318036109676;10.0012183960546;0.8335344730661566;0.015561004355030415;0.015561094330357836;0.7975345153381636;0.01489964095928008;0.7977168376177866
55.931078;1.044485908719282;0.833492957874621;0.7979487507408637;-4.8262302252567e-07;-2.999677621228119e-07;1.0448326549472045;10.00127154634639;0.8335357501053192;0.015561045164313222;0.015561102411871053;0.7975352007493965;0.014899659388545452;0.7977159789875731
55.941078;1.044484869449464;0.8334896936615319;0.7979480290510461;-4.826728902419087e-07;-3.0062536799380543e-07;1.0448335500813546;10.001323234687542;0.8335369252328525;0.015561084751527232;0.015561109134558356;0.7975358384386596;0.01489967640063135;0.7977151558564847
55.951078;1.0444837692184246;0.8334862975400323;0.7979472383429104;-4.827086967099513e-07;-3.013307860158957e-07;1.044834483174257;10.001373350016562;0.8335379996662783;0.015561123033903161;0.015561114528596596;0.7975364294709263;0.0148996917934535;0.7977143702255421
55.961078;1.0444826046420372;0.8334827692825681;0.797946387932916;-4.827303628612558e-07;-3.020826529707167e-07;1.044835446044173;10.00142181011809;0.8335389727804381;0.015561159940578967;0.015561118655607234;0.7975369741866809;0.014899705369814293;0.7977136233063785
55.971078;1.044481371877655;0.8334791087576329;0.7979454853894342;-4.827377074067276e-07;-3.0287928710429366e-07;1.0448364290676022;10.001468567763132;0.8335398434144516;0.015561195424245482;0.015561121577011727;0.797537473585978;0.014899716959000468;0.7977129153216344
55.981078;1.0444800681733435;0.8334753160611725;0.7979445364771546;-4.827309269212196e-07;-3.0371857230217067e-07;1.0448374228896076;10.001513604467425;0.8335406109425628;0.015561229447427464;0.015561123341833063;0.7975379300188038;0.014899726432925515;0.7977122456510879
55.991078;1.0444786931334198;0.8334713913340981;0.79794354526646;-4.827107786307455e-07;-3.045983039670147e-07;1.0448384205811765;10.001556923912899;0.8335412751012168;0.015561261960928012;0.015561123993595433;0.79753834552946;0.014899733697649808;0.7977116141126092
56.001078;1.0444772485061156;0.8334673350477821;0.7979425151001467;-4.826783270876662e-07;-3.0551662775818204e-07;1.0448394191770103;10.001598544835645;0.8335418350350702;0.015561292899004663;0.01556112357110613;0.7975387202801351;0.01489973867716968;0.797711021825226
56.011078;1.044475737282134;0.8334631492589358;0.7979414492859721;-4.826348946790374e-07;-3.064723114407154e-07;1.0448404190032683;10.001638490813217;0.8335422892145038;0.01556132220002231;0.01556112210188435;0.7975390528305685;0.014899741299369877;0.7977104705511683
56.021078;1.0444741628469194;0.8334588387176063;0.7979403504168859;-4.825821143884707e-07;-3.074649928829937e-07;1.0448414214525248;10.001676792237284;0.8335426369876429;0.015561349837326403;0.01556111959866473;0.7975393410164192;0.014899741479543904;0.7977099619744163
56.031078;1.0444725281412048;0.8334544102681458;0.7979392197769681;-4.825217347657431e-07;-3.084949972120029e-07;1.044842427467641;10.001713498557717;0.8335428797315563;0.01556137583166128;0.015561116058794747;0.7975395823233554;0.01489973912269401;0.7977094979550942
56.041078;1.0444708356683572;0.8334498712640702;0.7979380578173272;-4.824551920352798e-07;-3.095624447853972e-07;1.0448434379971778;10.00174867656756;0.8335430202125492;0.0155614002371663;0.015561111465889304;0.7975397737040785;0.014899734160541127;0.7977090808664106
56.051078;1.0444690885721355;0.833445229354356;0.7979368645091794;-4.823831167334976e-07;-3.106664760922084e-07;1.0448444553319818;10.001782392286856;0.8335430618013502;0.01556142312104218;0.015561105794816689;0.7975399112288175;0.014899726589320358;0.7977087135311357
56.061078;1.044467290949926;0.8334404933275277;0.7979356395377318;-4.823053000690109e-07;-3.1180524022972357e-07;1.0448454831114968;10.001814693552607;0.8335430087355071;0.015561444555421857;0.015561099016622625;0.7975399904731029;0.014899716465399697;0.7977083993900574
56.071078;1.0444654465819847;0.8334356733332448;0.7979343828403748;-4.822210818575291e-07;-3.129762354000159e-07;1.0448465247160381;10.001845601167732;0.8335428664121052;0.015561464617192145;0.015561091108788517;0.7975400076613384;0.014899703865313394;0.7977081424340171
56.081078;1.044463558145544;0.8334307808928186;0.7979330948617643;-4.821293821227537e-07;-3.14176384574847e-07;1.0448475822168606;10.001875117264348;0.833542641059856;0.015561483385161595;0.015561082064834178;0.7975399605752375;0.01489968885024327;0.7977079460585278
56.091078;1.044461628004129;0.8334258285731665;0.7979317764002846;-4.820285873431815e-07;-3.1540174600896813e-07;1.0448486571881472;10.001903250954294;0.8335423389444944;0.015561500933691626;0.015561071883045502;0.7975398487532991;0.014899671457815929;0.797707812023588
56.101078;1.0444596594081839;0.8334208283575054;0.797930428394437;-4.819170617914351e-07;-3.1664736108756677e-07;1.0448497524948404;10.001930031974258;0.8335419651498311;0.015561517328540586;0.015561060550406342;0.7975396730601827;0.01489965171015712;0.7977077406850647
56.111078;1.0444576574237794;0.833415790386159;0.7979290515602079;-4.817937818092459e-07;-3.1790769515813514e-07;1.0448508733697484;10.001955499637868;0.8335415227412175;0.015561532634715925;0.01556104804889331;0.797539435357171;0.014899629623778601;0.7977077316935344
56.121078;1.0444556290912277;0.8334107238225092;0.7979276458318162;-4.816582300666441e-07;-3.1917742269885485e-07;1.0448520267620343;10.001979690366916;0.8335410129339601;0.015561546937743732;0.015561034367621457;0.7975391384468186;0.014899605220753207;0.7977077845026144
56.131078;1.0444535819168008;0.8334056382455617;0.7979262104595117;-4.815098762503477e-07;-3.204521722091273e-07;1.0448532196883742;10.002002633380757;0.8335404357987645;0.015561560367996762;0.015561019501066118;0.797538785320874;0.014899578527788017;0.797707898617306
56.141078;1.0444515217640442;0.8334005442552473;0.797924745439444;-4.81347959735677e-07;-3.217289612075682e-07;1.044854457625323;10.002024344591831;0.8335397910108099;0.01556157311520571;0.015561003441230738;0.7975383781835096;0.01489954956556165;0.7977080732997398
56.151078;1.0444494526181989;0.8333954542263525;0.7979232530386935;-4.811716645125269e-07;-3.230060554807482e-07;1.0448557433351098;10.002044818317643;0.8335390781739475;0.015561585414978084;0.015560986170386098;0.7975379181324459;0.01489951836604514;0.7977083073349502
56.161078;1.04444737736944;0.8333903831540723;0.7979217373564872;-4.809802514512011e-07;-3.2428252540004174e-07;1.0448570766580132;10.002064026868474;0.8335382962804947;0.015561597499780921;0.015560967656795714;0.7975374054168121;0.014899485009786176;0.797708599246785
56.171078;1.0444452975110956;0.8333853480886106;0.7979202021017612;-4.807729385323734e-07;-3.2555777017485743e-07;1.0448584553753855;10.002081934398538;0.8335374431070863;0.015561609552152543;0.01556094785636382;0.7975368402653815;0.014899449629783179;0.7977089472721852
56.181078;1.044443213087484;0.8333803659969143;0.7979186492012503;-4.805488952467326e-07;-3.2683092146648103e-07;1.0448598761579793;10.002098521765566;0.833536516151397;0.015561621703596061;0.015560926719977634;0.7975362234928352;0.01489941238105403;0.7977093492857896
56.191078;1.0444411240181588;0.8333754517033825;0.7979170790409257;-4.803074004099899e-07;-3.2810024609813165e-07;1.0448613351635274;10.002113811567899;0.8335355146722045;0.015561634061212368;0.015560904203484303;0.7975355565619763;0.014899373418876347;0.7977098031096362
56.201078;1.044439031724915;0.8333706175159659;0.7979154910245876;-4.800478491835839e-07;-3.2936272236295717e-07;1.0448628289656308;10.00212787619284;0.8335344404731019;0.015561646724698994;0.015560880272571723;0.7975348417859993;0.01489933289228664;0.7977103065162854
56.211078;1.0444369402449607;0.8333658742849358;0.7979138842819035;-4.797696187057226e-07;-3.3061422220952163e-07;1.0448643553101815;10.002140817269854;0.8335332965604952;0.015561659785810554;0.015560854902770685;0.7975340822040696;0.014899290930538602;0.7977108564664598
56.221078;1.0444348561347085;0.8333612316719117;0.7979122585642223;-4.794719455316149e-07;-3.318505213765178e-07;1.0448659124225714;10.002152732962161;0.8335320855471149;0.015561673321033063;0.015560828077810238;0.7975332808449129;0.014899247627115053;0.7977114483016774
56.231078;1.0444327869638894;0.833356697312307;0.7979106149213365;-4.791540254014233e-07;-3.330681471614108e-07;1.044867497290159;10.002163701829229;0.8335308097244492;0.015561687402280278;0.015560799782706337;0.7975324400266219;0.014899203047163346;0.7977120759068943
56.241078;1.0444307396915986;0.8333522767450726;0.7979089559829784;-4.788152707359477e-07;-3.342643465882742e-07;1.0448691047546326;10.002173780863572;0.8335294717379573;0.01556170212118625;0.015560769998317252;0.7975315607506558;0.014899157257688521;0.797712732646008
56.251078;1.0444287195313942;0.8333479741264501;0.7979072855269702;-4.784552945792208e-07;-3.3543682292381596e-07;1.0448707281255623;10.00218300222748;0.8335280747129364;0.015561717583638045;0.015560738704955604;0.7975306428283815;0.014899110344532465;0.7977134126036199
56.261078;1.0444267288486235;0.8333437933085559;0.7979056080399719;-4.780738653812482e-07;-3.3658371694030445e-07;1.0448723595718419;10.002191372824186;0.8335266230725794;0.015561733876512463;0.015560705884662815;0.797529686169139;0.014899062403009157;0.7977141125290186
56.271078;1.0444247670458429;0.8333397388128457;0.7979039292730301;-4.776712088041501e-07;-3.377036503293858e-07;1.0448739895353245;10.002198875272782;0.8335251232386879;0.015561751058392432;0.015560671506721935;0.7975286915093199;0.01489901353153603;0.7977148330814171
56.281078;1.0444228319336772;0.8333358157626052;0.7979022569216789;-4.772481137727356e-07;-3.3879576005241627e-07;1.0448756073617695;10.00220546735238;0.8335235819231417;0.015561769177362501;0.015560635509996241;0.7975276598630716;0.014898963839066533;0.7977155774994664
56.291078;1.0444209211402273;0.8333320298746626;0.7979006003190535;-4.7680561608662635e-07;-3.398596398962752e-07;1.0448772032107037;10.002211093968832;0.8335220036229797;0.01556178826207725;0.015560597824521108;0.7975265918856255;0.01489891345120706;0.797716349353994
56.301078;1.0444190333154044;0.8333283877575063;0.7978989690993352;-4.763447174433895e-07;-3.408950759461955e-07;1.044878768493311;10.002215707409421;0.833520390506184;0.015561808293087441;0.015560558423022815;0.7975254875360342;0.014898862505864191;0.7977171513694897
56.311078;1.0444171694094606;0.8333248963399227;0.7978973711595234;-4.7586632116446673e-07;-3.419018810109163e-07;1.0448802943728108;10.002219274568061;0.8335187443155214;0.015561829216332736;0.015560517340230923;0.7975243461159689;0.014898811145853208;0.7977179846437247
56.321078;1.044415332747219;0.8333215623013566;0.7978958113937391;-4.7537132924496135e-07;-3.4287999680949493e-07;1.0448817706456703;10.002221770006232;0.833517067381583;0.015561850979086373;0.015560474649297086;0.797523167015302;0.014898759530261159;0.7977188480746101
56.331078;1.0444135275077318;0.8333183919950422;0.797894292587064;-4.7486066613613533e-07;-3.438294740505627e-07;1.044883187228006;10.00222316730778;0.8335153619043164;0.015561873541310315;0.015560430432127386;0.7975219506369994;0.014898707852152575;0.797719739122619
56.341078;1.0444117572713971;0.8333153905113914;0.7978928170423663;-4.7433507897092934e-07;-3.447504158965677e-07;1.0448845369485977;10.002223435175818;0.8335136296052005;0.015561896884539655;0.015560384766638796;0.7975206988178166;0.014898656327966716;0.7977206552968558
56.351078;1.044410025000593;0.8333125600914141;0.7978913869373503;-4.737950584946321e-07;-3.456432413161644e-07;1.0448858159649166;10.002222532609586;0.8335118724102699;0.015561921031211496;0.015560337734542067;0.7975194149144991;0.014898605173574109;0.7977215943582245
56.361078;1.0444083336989254;0.8333099003180082;0.7978900041177651;-4.732409001517413e-07;-3.4650886929977753e-07;1.0448870217499486;10.002220400757851;0.8335100925692337;0.015561946050374038;0.015560289426587604;0.7975181039891661;0.01489855459581143;0.797722553279087
56.371078;1.044406686799338;0.833307410189198;0.7978886706092307;-4.7267263799148345e-07;-3.4734844534649484e-07;1.0448881513565305;10.002216965444504;0.833508292475961;0.015561972039303703;0.015560239924178628;0.7975167729157016;0.0148985047871214;0.7977235277482109
56.381078;1.044405088723317;0.8333050887443788;0.7978873893055108;-4.720901198302266e-07;-3.481629281804705e-07;1.0448892008521364;10.002212150756375;0.8335064755036806;0.015561999100087886;0.01556018928367084;0.7975154292201556;0.014898455912604986;0.7977245123720165
56.391078;1.0444035450432514;0.8333029336873373;0.7978861641018593;-4.714932309354687e-07;-3.4895289634041654e-07;1.0448901657851393;10.002205890577494;0.83350464694511;0.01556202733635362;0.015560137550466358;0.7975140787498334;0.014898408102056815;0.797725500692119
56.401078;1.0444020615479122;0.8333009406913723;0.7978849994881108;-4.7088192352033137e-07;-3.497186016875113e-07;1.0448910418763029;10.00219814308616;0.8335028139503592;0.015562056858773418;0.015560084784542365;0.7975127246984147;0.014898361450329271;0.7977264857630622
56.411078;1.0444006440236302;0.8332991038366875;0.7978838998180644;-4.7025614598710226e-07;-3.5046018829008435e-07;1.0448918249482186;10.00218890771098;0.8335009848276825;0.015562087777655057;0.015560031071384936;0.7975113687262961;0.014898316022549445;0.7977274611907051
56.421078;1.0443992989558077;0.8332974163820848;0.7978828687632668;-4.696159357534866e-07;-3.511777978723928e-07;1.0448925112081542;10.002178228371344;0.8334991676752695;0.015562120197060237;0.015559976509656707;0.7975100120680839;0.01489827185825027;0.7977284208267638
56.431078;1.0443980324632045;0.8332958716469797;0.7978819093276409;-4.6896163217299174e-07;-3.5187148935013895e-07;1.0448930977916517;10.002166183649683;0.8334973688465854;0.015562154220175803;0.01555992118094133;0.7975086557109681;0.014898228958041134;0.7977293579351334
56.441078;1.0443968481056287;0.8332944634057852;0.7978810247214684;-4.6829382957918894e-07;-3.5254128535024527e-07;1.0448935810044888;10.002152876371337;0.833495592903721;0.015562189944362925;0.015559865136075404;0.7975073003325075;0.014898187262812392;0.7977302658368808
56.451078;1.0443957463900804;0.8332931862411255;0.7978802194372508;-4.6761321133525574e-07;-3.5318712316006577e-07;1.0448939535068127;10.00213842359879;0.8334938433936038;0.015562227445764347;0.015559808410067771;0.7975059459793854;0.014898146666408433;0.7977311393316673
56.461078;1.0443947257432822;0.833292036350978;0.7978794986730312;-4.669207909243049e-07;-3.538085765777228e-07;1.044894204449448;10.002122942839376;0.833492122884257;0.015562266775772432;0.015559751027856592;0.7975045917051574;0.014898107061940075;0.7977319752988773
56.471078;1.0443937834615198;0.8332910116067901;0.797878866478746;-4.6621818281771827e-07;-3.5440496652405093e-07;1.0448943222395564;10.002106544296888;0.8334904333675804;0.015562307962362035;0.015559693013312666;0.7975032361220936;0.01489806837769675;0.7977327719869632
56.481078;1.0443929164755208;0.8332901106676982;0.7978783245911925;-4.655072733648724e-07;-3.549759290478109e-07;1.04489429682164;10.002089336096216;0.8334887770405994;0.01556235100597563;0.015559634427385257;0.7975018779355468;0.014898030583198305;0.7977335277251684
56.491078;1.0443921223426336;0.8332893321339259;0.7978778723011769;-4.647896342564764e-07;-3.555217724248967e-07;1.0448941202246722;10.002071427685058;0.8334871557318955;0.015562395887645365;0.015559575389156219;0.7975005151694404;0.014897993682331127;0.7977342402776096
56.501078;1.044391399633275;0.8332886734794814;0.7978775073051443;-4.640663795875947e-07;-3.560432936554014e-07;1.0448937861068615;10.002052922803628;0.8334855702880573;0.015562442586387726;0.01555951605891419;0.7974991444352585;0.014897957712879028;0.7977349075826248
56.511078;1.0443907472103013;0.8332881301046688;0.7978772271394765;-4.6333847512626995e-07;-3.565413198237461e-07;1.0448932896120742;10.002033910710098;0.8334840214338687;0.015562491076769661;0.015559456614903003;0.7974977615682516;0.014897922751861234;0.7977355293779469
56.521078;1.0443901637445572;0.8332876958335964;0.797877029736005;-4.6260705957444775e-07;-3.570164589297564e-07;1.0448926273556443;10.002014468243365;0.8334825106463852;0.015562541317088252;0.015559397242339564;0.7974963635086283;0.014897888916642558;0.7977361076460905
56.531078;1.0443896469863763;0.8332873638160151;0.7978769131753451;-4.618734640070943e-07;-3.574692515371784e-07;1.044891796794255;10.00199467105196;0.8334810404616665;0.015562593257346035;0.01555933813734385;0.7974949504533674;0.01489785635538817;0.7977366453072761
56.541078;1.0443891920582224;0.8332871265333011;0.7978768757382299;-4.61138822254343e-07;-3.579002545477762e-07;1.0448907956884883;10.001974596746575;0.8334796146619955;0.015562646844687429;0.015559279505343197;0.7974935262117729;0.0148978252123184;0.797737145104279
56.551078;1.0443887915495538;0.8332869762934692;0.7978769157830414;-4.604038124546729e-07;-3.583096582943365e-07;1.0448896217847154;10.001954321549542;0.8334782376321692;0.01556270200359896;0.0155592215357727;0.7974920966847887;0.014897795565675812;0.7977376093619721
56.561078;1.0443884385489648;0.8332869064891508;0.797877031157403;-4.59669115112535e-07;-3.586970015621513e-07;1.0448882728159208;10.001933921151231;0.8334769130566777;0.015562758622154435;0.01555916437551364;0.7974906685236446;0.014897767389958655;0.7977380397118606
56.571078;1.044388128930305;0.8332869115772708;0.7978772188684886;-4.5893599420565746e-07;-3.590614410004391e-07;1.0448867479668236;10.001913469467768;0.8334756434479024;0.015562816564577519;0.015559108128636251;0.7974892480026138;0.014897740588182636;0.7977384370603976
56.581078;1.0443878605981955;0.8332869858675258;0.7978774751708827;-4.582062198941163e-07;-3.594021068554021e-07;1.0448850491054607;10.001893031420913;0.8334744305516505;0.015562875690924467;0.015559052880379405;0.797487839909475;0.014897715044547644;0.7977388020260997
56.591078;1.0443876323621812;0.8332871236880727;0.7978777959808875;-4.5748142109850216e-07;-3.5971835117643886e-07;1.044883179393366;10.00187265517084;0.8334732751884528;0.015562935873782286;0.015558998724458185;0.7974864482758051;0.014897690638341805;0.7977391343102371
56.601078;1.0443874441726169;0.8332873213135124;0.7978781774003613;-4.5676247444291374e-07;-3.600100670601909e-07;1.044881141313034;10.00185236831514;0.8334721766117316;0.015562997017684623;0.015558945771025451;0.7974850783049912;0.014897667245263407;0.7977394311944412
56.611078;1.0443872967954606;0.8332875779516101;0.7978786157386747;-4.560496027598931e-07;-3.6027777416669436e-07;1.0448789363912319;10.001832179672698;0.8334711328179889;0.015563059078923828;0.015558894130621859;0.7974837366832613;0.014897644746389384;0.7977396874988004
56.621078;1.0443871905735067;0.8332878939401611;0.7978791072288273;-4.553431179986688e-07;-3.605223140791622e-07;1.044876566431711;10.001812082839557;0.8334701411102574;0.015563122072644679;0.015558843902835363;0.7974824308827946;0.014897623033233385;0.7977398970476988
56.631078;1.0443871247698515;0.8332882677368776;0.7978796482389262;-4.5464410130773025e-07;-3.607444659190902e-07;1.0448740350030399;10.00179205472127;0.8334691979033085;0.015563186049481512;0.015558795180310519;0.7974811694060119;0.014897602015710786;0.7977400538103411
56.641078;1.0443870975910603;0.8332886946447623;0.7978802353927795;-4.539545217943979e-07;-3.6094467408277425e-07;1.0448713469819115;10.001772049427657;0.8334682993183995;0.01556325104514388;0.015558748036902598;0.7974799619584555;0.01489758161774786;0.7977401522321123
56.651078;1.0443871060441603;0.8332891675088686;0.7978808650245293;-4.5327671352607547e-07;-3.611230465522115e-07;1.0448685072220192;10.001751999959707;0.833467442468382;0.015563317047831739;0.015558702507091252;0.797478818424442;0.014897561755744977;0.797740187708124
56.661078;1.044387145647024;0.8332896778171173;0.7978815330808595;-4.5261270585630673e-07;-3.612796289783546e-07;1.0448655213277143;10.001731832530256;0.8334666253305658;0.015563384013568781;0.015558658590052772;0.7974777477550823;0.01489754234087479;0.7977401571551167
56.671078;1.0443872111695307;0.8332902167433273;0.7978822353235382;-4.5196398898118777e-07;-3.614146852830573e-07;1.0448623967633317;10.001711476895672;0.8334658458507013;0.01556345189065175;0.01555861626129901;0.7974767578932233;0.014897523308585481;0.7977400587449917
56.681078;1.0443872978293824;0.8332907762270999;0.7978829667964866;-4.513314863676331e-07;-3.615289501173348e-07;1.0448591422469422;10.001690864318428;0.8334651017395319;0.01556352060440462;0.015558575474908517;0.7974758565283211;0.014897504628727395;0.7977398915203086
56.691078;1.0443874014540304;0.8332913501264381;0.7978837212474841;-4.5071523229702006e-07;-3.6162391239542244e-07;1.0448557673422618;10.001669928495112;0.8334643905417785;0.015563590018140979;0.015558536178139692;0.7974750515087964;0.014897486283481283;0.797739655907514
56.701078;1.044387518921436;0.8332919349147687;0.7978844910548172;-4.501141597410859e-07;-3.6170187890089334e-07;1.0448522827553772;10.001648614415647;0.8334637095838467;0.015563659930331014;0.015558498330229502;0.7974743503036021;0.014897468254887346;0.7977393545887075
56.711078;1.0443876496239244;0.8332925291347145;0.7978852682293536;-4.495264620996078e-07;-3.6176562181363077e-07;1.0448486999523616;10.001626879601567;0.8334630563167581;0.015563730118417558;0.015558461896134593;0.7974737593348632;0.014897450542306496;0.7977389926204932
56.721078;1.0443877957724896;0.8332931318306253;0.797886046729229;-4.489497759073202e-07;-3.6181793308113465e-07;1.044845030443696;10.001604684307217;0.833462429470242;0.015563800368595646;0.015558426830691918;0.7974732839160272;0.014897433175704659;0.7977385759135194
56.731078;1.0443879606801234;0.8332937409592617;0.797886823767668;-4.4838086119883833e-07;-3.618615456340842e-07;1.044841285960247;10.00158198843601;0.8334618298886446;0.01556387047357976;0.015558393080786622;0.7974729290014065;0.014897416195097777;0.7977381089212517
56.741078;1.0443881468201985;0.8332943529551599;0.7978875989015478;-4.4781573075874116e-07;-3.6189932226216565e-07;1.0448374796626658;10.001558765886045;0.8334612598144192;0.015563940238446074;0.015558360605450008;0.7974727004143641;0.014897399613400971;0.7977375940151564
56.751078;1.0443883554309992;0.8332949632615074;0.7978883723347104;-4.4725026180187527e-07;-3.6193434236722736e-07;1.0448336267332885;10.001535016717389;0.8334607216677234;0.015564009497418449;0.0155583293949933;0.7974726049446201;0.014897383399905912;0.7977370331274043
56.761078;1.044388586975253;0.8332955666168382;0.7978891436723904;-4.466804161860757e-07;-3.619697993229479e-07;1.0448297432337026;10.001510756285565;0.8334602172988821;0.015564078119322249;0.015558299465838072;0.7974726484023682;0.014897367495717568;0.797736429713525
56.771078;1.0443888405721902;0.8332961573995649;0.7978899118110733;-4.461021501397031e-07;-3.620087709335448e-07;1.044825844933638;10.00148599558036;0.8334597470927883;0.015564145999315642;0.015558270845284446;0.7974728336769453;0.014897351839530863;0.7977357896274988
56.781078;1.0443891130856195;0.8332967302339117;0.7978906754587689;-4.455115802269033e-07;-3.62054017057859e-07;1.0448219476258644;10.001460739673714;0.8334593090299323;0.015564213052266416;0.01555824357835983;0.79747316109273;0.014897336375326526;0.7977351211074667
56.791078;1.0443893997342446;0.8332972799730208;0.7978914332062855;-4.4490537713558895e-07;-3.62107828651115e-07;1.0448180678088161;10.001435001826794;0.8334588984947267;0.01556427921094196;0.015558217729984324;0.7974736302580727;0.014897321039029484;0.7977344340973189
56.801078;1.0443896963172319;0.833297801271845;0.7978921835043417;-4.4428100227547633e-07;-3.621718766354209e-07;1.044814221950596;10.001408800421133;0.8334585089126696;0.01556434440480683;0.01555819335473085;0.7974742413365346;0.01489730574344022;0.7977337387334056
56.811078;1.0443900010564633;0.8332982882167477;0.7978929249390789;-4.4363668695468153e-07;-3.6224751188537657e-07;1.044810424959494;10.001382136182201;0.8334581334512319;0.015564408531554937;0.015558170481637481;0.7974749950153787;0.014897290377603739;0.797733043943672
56.821078;1.0443903135539887;0.8332987342127928;0.7978936562102908;-4.4297137645222397e-07;-3.6233652044220475e-07;1.0448066898286026;10.001354987873908;0.8334577677688475;0.015564471465255234;0.01555814913313085;0.7974758917625373;0.014897274815637197;0.7977323576947462
56.831078;1.04439063235037;0.833299132691112;0.7978943760193206;-4.4228460974292784e-07;-3.624414004642611e-07;1.0448030279860767;10.001327333706609;0.8334574119330266;0.0155645330804611;0.015558129332035415;0.7974769312642946;0.014897258915204844;0.7977316888059998
56.841078;1.0443909547332904;0.8332994780827007;0.7978950835489309;-4.415762020312451e-07;-3.625650051798823e-07;1.044799449458787;10.001299171542898;0.8334570697314991;0.015564593245027186;0.015558111096155711;0.7974781123011232;0.01489724251081537;0.7977310481529866
56.851078;1.0443912778208495;0.833299766212225;0.797895778611959;-4.408460190423987e-07;-3.6271023633229373e-07;1.0447959634240347;10.001270519994875;0.8334567462684861;0.015564651803857295;0.015558094443091619;0.7974794329016894;0.01489722542109387;0.7977304479942366
56.861078;1.0443915982817824;0.8332999942700263;0.7978964605876286;-4.4009408431877334e-07;-3.628798496229374e-07;1.0447925785886543;10.001241397917074;0.833456446111432;0.015564708584683694;0.015558079388845106;0.7974808905724619;0.014897207468238773;0.7977299012860598
56.871078;1.0443919118588876;0.8333001603976765;0.7978971279116004;-4.3932083325132685e-07;-3.6307602331942906e-07;1.0447893029222222;10.001211804556023;0.8334561731407412;0.015564763401880257;0.015558065932910635;0.7974824829065653;0.014897188500300034;0.7977294215056964
56.881078;1.0443922138665236;0.8333002631180586;0.7978977795342096;-4.385273403043018e-07;-3.6329993765366624e-07;1.0447861439456712;10.001181731705403;0.83345593156128;0.015564816051610421;0.015558054042686585;0.797484209100561;0.014897168411603452;0.7977290213484289
56.891078;1.0443924993867024;0.833300301040316;0.7978984165883163;-4.3771543631060835e-07;-3.6355193938033583e-07;1.0447831097030014;10.001151193778918;0.8334557265139217;0.015564866319803904;0.015558043645457846;0.7974860709861338;0.01489714715054101;0.7977287117035203
56.901078;1.0443927630762135;0.8333002728646176;0.7978990423122863;-4.368875077102625e-07;-3.6383207413376493e-07;1.0447802087921092;10.001120230100609;0.8334555629325671;0.015564913989846978;0.015558034633109544;0.797488071854615;0.014897124703482728;0.7977285031310252
56.911078;1.0443929995951369;0.833300177778986;0.7978996600208402;-4.360459838015722e-07;-3.6414023588971455e-07;1.0447774489893495;10.001088872896831;0.8334554434946356;0.015564958839951628;0.015558026876803611;0.7974902140024286;0.014897101075175017;0.7977284081799743
56.921078;1.0443932040913964;0.8333000160590172;0.7979002708765044;-4.351930664485023e-07;-3.644759591960039e-07;1.0447748358705504;10.001057124441157;0.833455367977825;0.015565000648713525;0.015558020240667153;0.7974924974278774;0.014897076286295843;0.797728441192909
56.931078;1.0443933720223673;0.8332997896475778;0.7979008742645605;-4.343310245786677e-07;-3.648384706786794e-07;1.0447723723008573;10.001024978372827;0.8334553344271443;0.015565039205279093;0.01555801458812908;0.7974949208860634;0.014897050373077604;0.7977286152303376
56.941078;1.0443934994551574;0.8332995027836256;0.7979014700663127;-4.334624067078542e-07;-3.6522714055203164e-07;1.044770058796261;10.000992460827032;0.8334553405952387;0.015565074311024888;0.01555800977126335;0.797497483423569;0.014897023387908213;0.7977289394654525
56.951078;1.0443935842858176;0.8332991621099394;0.7979020595204587;-4.325897835295167e-07;-3.656419515479472e-07;1.0447678944418706;10.000959641194195;0.8334553845431529;0.015565105777290103;0.015558005590190821;0.7975001846818587;0.014896995408211882;0.7977294191549416
56.961078;1.044393627143162;0.8332987755319077;0.7979026443174603;-4.317155085976896e-07;-3.6608354833003756e-07;1.0447658770313342;10.00092660955662;0.8334554645920046;0.015565133432493265;0.015558001758836733;0.7975030249491284;0.014896966533832845;0.7977300566685169
56.971078;1.044393631759963;0.8332983502417796;0.7979032258040918;-4.3084165653431895e-07;-3.665529471175305e-07;1.0447640019937574;10.00089345823103;0.8334555794654824;0.015565157151343444;0.015557997924951926;0.79750600522021;0.014896936870318954;0.7977308522229847
56.981078;1.0443936045683986;0.8332978912631944;0.7979038051008664;-4.2996991199833053e-07;-3.6705128433273465e-07;1.0447622616797454;10.000860283033587;0.8334557290419566;0.01556517688081863;0.015557993711981374;0.7975091271691028;0.01489690652277376;0.7977318044748346
56.991078;1.0443935533823006;0.8332974011108665;0.7979043834168846;-4.2910140684896266e-07;-3.6757940465217886e-07;1.044760646060902;10.000827183427637;0.8334559153157618;0.01556519263526965;0.015557988742089057;0.7975123933500377;0.014896875606459668;0.7977329111059847
57.001078;1.044393486466285;0.8332968797707904;0.7979049621547043;-4.282367793581355e-07;-3.6813733707156247e-07;1.0447591437908426;10.000794245307292;0.8334561421247689;0.015565204493207278;0.015557982651829262;0.7975158066504506;0.014896844263238281;0.7977341694688939
57.011078;1.0443934118205562;0.8332963250792575;0.7979055437600463;-4.273764956895837e-07;-3.687243885904694e-07;1.0447577422447274;10.000761525290407;0.8334564127177971;0.015565212610651066;0.015557975108294209;0.797519369254699;0.01489681266920823;0.797735577229413
57.021078;1.0443933354457122;0.8332957340576178;0.7979061333084402;-4.265209859107887e-07;-3.693396056784254e-07;1.0447564272514989;10.000729060097235;0.833456727035797;0.015565217215755295;0.015557965821884802;0.7975230824712126;0.014896781014891818;0.7977371326250188
57.031078;1.044393259355963;0.8332951039641073;0.7979067392507593;-4.25670488787851e-07;-3.6998175482291336e-07;1.044755183959074;10.000696887108667;0.8334570810189094;0.015565218571776234;0.015557954548061852;0.7975269467379765;0.014896749468930577;0.7977388341708885
57.041078;1.0443931812750935;0.8332944325573038;0.7979073725355489;-4.2482493649229224e-07;-3.706491661879076e-07;1.0447539992440256;10.000665049284352;0.8334574679349147;0.01556521692477185;0.015557941065714726;0.797530960897868;0.014896718159518188;0.7977406803397529
57.051078;1.0443930963768853;0.8332937185824517;0.7979080444097838;-4.2398411431627205e-07;-3.713399632783951e-07;1.0447528641354684;10.000633579566669;0.8334578806636235;0.015565212467236376;0.015557925143816823;0.7975351214707667;0.014896687182365413;0.7977426701190503
57.061078;1.0443929997926693;0.8332929621456926;0.7979087643770058;-4.231479902713905e-07;-3.720522663813059e-07;1.0447517728086164;10.00060247985645;0.8334583134400496;0.01556520533751996;0.01555790653347019;0.7975394226956738;0.014896656622154609;0.7977448036902907
57.071078;1.0443928885074822;0.8332921647677913;0.797909540294292;-4.2231701008060375e-07;-3.7278409763188305e-07;1.0447507182439641;10.000571720136929;0.833458761835096;0.015565195633340127;0.015557885002164044;0.7975438572461174;0.014896626569065468;0.7977470811801314
57.081078;1.0443927616515274;0.8332913298951831;0.797910379744173;-4.2149229514366564e-07;-3.735332336066517e-07;1.044749689698027;10.000541256151507;0.8334592220466542;0.015565183412956568;0.015557860378508419;0.7975484167424648;0.014896597122549997;0.797749500623858
57.091078;1.0443926197934716;0.8332904631538579;0.7979112902461059;-4.2067536717276275e-07;-3.7429728728108e-07;1.0447486745789585;10.000511034846811;0.8334596913161826;0.01556516868452816;0.015557832567050758;0.7975530913095502;0.014896568390831677;0.7977520578289016
57.101078;1.044392464800537;0.8332895716579358;0.7979122782546744;-4.198674669147343e-07;-3.7507399321370537e-07;1.0447476619030138;10.000480987439731;0.8334601689365657;0.015565151415338114;0.015557801537507064;0.7975578688868967;0.014896540483124918;0.7977547472848716
57.111078;1.0443923000821695;0.8332886633349151;0.7979133485062765;-4.190694162046714e-07;-3.758613017383208e-07;1.0447466438328337;10.000451034300074;0.8334606562726299;0.015565131578670866;0.015557767311874466;0.7975627353806074;0.014896513496479896;0.7977575626068708
57.121078;1.0443921301390982;0.8332877468432336;0.7979145046613371;-4.18282076756944e-07;-3.766574098713976e-07;1.0447456145552492;10.00042110110655;0.8334611560232656;0.015565109191809787;0.015557729955783098;0.7975676756974883;0.014896487515881459;0.797760496906454
57.131078;1.0443919593814812;0.8332868311123152;0.7979157504419995;-4.1750639701964994e-07;-3.774611450963325e-07;1.0447445688174324;10.000391131995862;0.8334616717485421;0.01556508430988065;0.015557689581572512;0.7975726748428006;0.01489646262355246;0.7977635432388067
57.141078;1.0443917910893068;0.8332859236416206;0.7979170897680186;-4.167430011232251e-07;-3.782721644912796e-07;1.0447435025027145;10.000361097094068;0.8334622072735208;0.015565057003492819;0.015557646354719916;0.7975777181191853;0.014896438898677417;0.797766694849882
57.151078;1.044391627745345;0.8332850291560386;0.7979185265641924;-4.159921931248749e-07;-3.7909046742886484e-07;1.0447424140895174;10.000330998401225;0.833462765536874;0.015565027348123065;0.015557600479528482;0.797582790608484;0.014896416404741321;0.7977699449176269
57.161078;1.0443914725181302;0.8332841502002497;0.797920065252161;-4.1525442381617826e-07;-3.7991572188255276e-07;1.0447413046037455;10.000300872371517;0.8334633473824353;0.015564995424119574;0.01555755217183648;0.7975878771193945;0.014896395182152659;0.7977732864296518
57.171078;1.0443913300930854;0.8332832879920757;0.7979217106281942;-4.1453070335737506e-07;-3.8074698920573006e-07;1.0447401765235134;10.000270782979227;0.8334639509984201;0.015564961319898681;0.015557501631410205;0.7975929628649812;0.014896375260589253;0.7977767133457911
57.181078;1.0443912059081235;0.8332824423024098;0.797923466974579;-4.138228964535069e-07;-3.815829406952915e-07;1.0447390333499904;10.00024080948206;0.8334645727387329;0.015564925130221658;0.01555744902533785;0.7975980338409024;0.01489635667508434;0.7977802213823529
57.191078;1.0443911039443448;0.8332816121394314;0.7979253375782666;-4.1313367527209333e-07;-3.8242212406466496e-07;1.0447378802880236;10.000211041381293;0.8334652084378079;0.015564886936347527;0.01555739451778593;0.7976030765778994;0.01489633946934598;0.7977838063128757
57.201078;1.044391024543424;0.8332807974553244;0.7979273243491561;-4.12465788041119e-07;-3.832629961518486e-07;1.0447367253580728;10.000181584024851;0.8334658542091394;0.015564846778068573;0.015557338325618163;0.7976080782642401;0.014896323686725197;0.7977874616970402
57.211078;1.0443909647765943;0.833279999339676;0.7979294277268897;-4.1182119517564725e-07;-3.84103983835453e-07;1.044735579780848;10.000152561447187;0.8334665074634912;0.015564804653513929;0.015557280729557216;0.7976130274640163;0.014896309360627542;0.7977911791129745
57.221078;1.044390921051624;0.8332792184228947;0.7979316472197219;-4.1120084329192653e-07;-3.8494353668308106e-07;1.0447344569873227;10.00012410277702;0.8334671679485569;0.015564760543656351;0.015557222038398736;0.7976179144891182;0.01489629651329505;0.7977949503006945
57.231078;1.0443908907550206;0.8332784537002768;0.7979339816543137;-4.106049599368601e-07;-3.8578005097322325e-07;1.044733369693609;10.000096319504248;0.8334678383412761;0.015564714423480877;0.015557162554901994;0.7976227308123286;0.014896285151024832;0.7977987683449904
57.241078;1.0443908720649289;0.8332777024973089;0.7979364288217358;-4.100333318825463e-07;-3.866119502713913e-07;1.0447323269385387;10.000069289191808;0.8334685245888501;0.015564666259154574;0.015557102567273396;0.7976274675735425;0.014896275265476265;0.7978026272557558
57.251078;1.0443908633109935;0.8332769610970806;0.7979389848032981;-4.0948552122671377e-07;-3.874379020001036e-07;1.0447313352757983;10.000043057902147;0.8334692353418233;0.015564616010867803;0.015557042353962389;0.7976321146261941;0.014896266852564037;0.7978065212631192
57.261078;1.0443908621303717;0.8332762255350381;0.7979416436294426;-4.0896130107115065e-07;-3.8825682010891765e-07;1.0447304019810968;10.000017663733669;0.8334699804577612;0.015564563631492674;0.015556982189559978;0.7976366616746748;0.014896259925188773;0.7978104446930714
57.271078;1.044390864815388;0.8332754915929513;0.7979443980887085;-4.084611939653903e-07;-3.8906770891078713e-07;1.0447295354927317;9.999993158763887;0.8334707695245904;0.015564509049614724;0.015556922362824374;0.7976410996235218;0.014896254512492352;0.7978143922734784
57.281078;1.0443908666376038;0.833274754196442;0.7979472410328831;-4.079865926491167e-07;-3.898695055983783e-07;1.0447287443137319;9.99996960728834;0.8334716108086522;0.015564452154973249;0.015556863189943721;0.7976454200645848;0.014896250651491343;0.7978183589713699
57.291078;1.044390862203061;0.8332740075256928;0.7979501658659014;-4.0753935917177994e-07;-3.906608325200649e-07;1.044728035883958;9.999947075496774;0.8334725108729711;0.015564392807521983;0.01555680499710003;0.797649614304074;0.014896248367445332;0.7978223392911516
57.301078;1.0443908447022405;0.833273245979702;0.7979531663369527;-4.071214781408614e-07;-3.9144001538197657e-07;1.044727415383096;9.999925635746326;0.8334734750253124;0.0155643308688407;0.015556748105552545;0.797653673111868;0.014896247653512334;0.7978263268240042
57.311078;1.044390805272064;0.8332724651386402;0.7979562365936466;-4.067349770074587e-07;-3.9220575794247435e-07;1.0447268855092453;9.999905376016464;0.8334745078611725;0.015564266235474132;0.015556692836733664;0.7976575868055893;0.014896248471691433;0.7978303138836192
57.321078;1.0443907339390797;0.833271661576431;0.797959371594732;-4.063817329115602e-07;-3.929577384951811e-07;1.0447264466082107;9.999886399108194;0.8334756135204331;0.015564198848139978;0.015556639501872261;0.7976613451938528;0.014896250778464378;0.7978342910979506
57.331078;1.0443906213279857;0.8332708312492232;0.7979625675032342;-4.060630922552175e-07;-3.9369628341276916e-07;1.0447260965448864;9.999868816278541;0.8334767961434083;0.01556412868029281;0.015556588376189064;0.7976649374030915;0.014896254546662978;0.7978382478294642
57.341078;1.04439045970221;0.8332699681659561;0.7979658215736226;-4.057795749789242e-07;-3.944215463314173e-07;1.0447258314208954;9.999852739182582;0.8334780598383317;0.015564055729321413;0.015556539685625594;0.7976683523590411;0.014896259762826668;0.797842173334393
57.351078;1.0443902426342861;0.8332690649337592;0.7979691310127393;-4.0553081960294803e-07;-3.9513303537405437e-07;1.0447256471256599;9.999838266470288;0.8334794080310526;0.015563980003511332;0.015556493603011796;0.7976715798644137;0.01489626641806946;0.7978460574768867
57.361078;1.0443899639996657;0.8332681148228436;0.7979724915956068;-4.0531582671519315e-07;-3.95829656190696e-07;1.0447255408285934;9.99982547117834;0.8334808438320194;0.015563901508877584;0.01555645023609068;0.7976746114470362;0.014896274505969347;0.7978498904840009
57.371078;1.0443896181152748;0.8332671137782638;0.797975897452446;-4.051333735636838e-07;-3.965099556825741e-07;1.0447255113178642;9.999814400013891;0.8334823713937469;0.015563820259860237;0.015556409614475453;0.7976774406437576;0.014896284014753272;0.7978536624103901
57.381078;1.0443892010171199;0.8332660609884655;0.7979793419293506;-4.049822292812582e-07;-3.971724322599798e-07;1.0447255578526424;9.999805080492909;0.83348399653843;0.015563736294261818;0.015556371701652269;0.7976800624773196;0.01489629491095928;0.7978573630527828
57.391078;1.0443887114071075;0.8332649579712319;0.7979828182950495;-4.04861132303368e-07;-3.9781594949595406e-07;1.0447256794998174;9.999797520219877;0.8334857256780398;0.01556364967666126;0.015556336436709077;0.7976824724844729;0.01489630712868852;0.7978609820084285
57.401078;1.0443881511185635;0.8332638068879161;0.7979863195222777;-4.0476875292657714e-07;-3.9843996126208526e-07;1.0447258758799127;9.999791693484607;0.8334875636457076;0.015563560506163155;0.015556303781041619;0.7976846660294095;0.014896320576395143;0.7978645088030532
57.411078;1.0443875251218933;0.8332626091395142;0.7979898377246675;-4.0470370184555127e-07;-3.9904444071274055e-07;1.0447261475308602;9.999787537446071;0.8334895119664509;0.015563468913078346;0.015556273738061737;0.7976866378538031;0.01489633515780902;0.7978679333909403
57.421078;1.0443868400901113;0.8332613654816551;0.7979933647883073;-4.0466456434376616e-07;-3.996297841136636e-07;1.0447264951635005;9.99978497548876;0.8334915686191664;0.015563375033093164;0.015556246336078503;0.7976883823875972;0.014896350780345563;0.7978712465949476
57.431078;1.0443861014134221;0.8332600771089539;0.7979968938529477;-4.046497629052169e-07;-4.00196544861389e-07;1.0447269194996764;9.999783943480887;0.8334937290813688;0.015563278995441542;0.015556221597379643;0.7976898954457311;0.014896367339367821;0.7978744403053387
57.441078;1.044385310607739;0.8332587464141368;0.7980004192483185;-4.046573325527351e-07;-4.0074500954610886e-07;1.0447274221849028;9.999784390268909;0.833495987030908;0.015563180936264529;0.015556199517534596;0.7976911756899334;0.014896384716205633;0.797877507735988
57.451078;1.04438446549211;0.8332573774224536;0.798003935030537;-4.046851552652832e-07;-4.0127510959883085e-07;1.0447280058071682;9.999786256183862;0.8334983339546226;0.015563080999685798;0.015556180062892088;0.7976922244970126;0.014896402803201467;0.7978804443504293
57.461078;1.0443835628346663;0.8332559755370095;0.798007434873876;-4.0473159829119433e-07;-4.017865848433858e-07;1.0447286724263978;9.99978945807064;0.833500759065478;0.015562979320288097;0.01555616318577188;0.7976930454558028;0.014896421508538307;0.7978832490717762
57.471078;1.044382600608116;0.8332545459582529;0.7980109135377251;-4.047957117773848e-07;-4.022792882650916e-07;1.0447294214695362;9.999793902488006;0.833503250604438;0.015562876020433127;0.015556148839427162;0.7976936438753403;0.014896440729450195;0.7978859237052093
57.481078;1.044381577770083;0.8332530920879175;0.7980143676776867;-4.0487671892977617e-07;-4.0275369022734345e-07;1.044730247633225;9.999799505665825;0.8335057979335991;0.015562771226152634;0.015556136968138318;0.7976940251611314;0.014896460337506403;0.7978884708917077
57.491078;1.044380492835672;0.8332516158443268;0.7980177954130917;-4.0497371329456177e-07;-4.0321081010954105e-07;1.0447311409789724;9.999806192222337;0.8335083929195022;0.015562665082988909;0.015556127483057606;0.7976941933249163;0.014896480193730563;0.7978908929298082
57.501078;1.0443793443040066;0.8332501192226336;0.7980211956526998;-4.050861686967548e-07;-4.0365139642321787e-07;1.0447320904783084;9.999813885299988;0.8335110298306716;0.015562557768674554;0.015556120257388902;0.7976941516307401;0.014896500159550956;0.797893191616527
57.511078;1.0443781325996089;0.8332486044624033;0.7980245677687842;-4.052145416246576e-07;-4.040753756484887e-07;1.0447330876945815;9.999822501915327;0.8335137049116648;0.015562449497508;0.015556115136828327;0.7976939039866191;0.014896520079608292;0.7978953683907166
57.521078;1.044376861036644;0.8332470719126741;0.7980279113738511;-4.0536020864973905e-07;-4.0448197390222635e-07;1.044734126770415;9.999831948188078;0.8335164164629226;0.015562340507678641;0.015556111942364031;0.7976934551039888;0.014896539771427218;0.7978974248161372
57.531078;1.0443755354843378;0.8332455183073285;0.7980312258105399;-4.0552474907003005e-07;-4.0487029844456113e-07;1.044735202150703;9.999842120542759;0.8335191641463403;0.015562231036487484;0.015556110476803777;0.7976928101269392;0.014896559047711602;0.7978993635129015
57.541078;1.0443741628075442;0.8332439382823918;0.7980345098324376;-4.057088331723578e-07;-4.0524000372740887e-07;1.0447363078860237;9.999852911664679;0.8335219475102235;0.01556212129433166;0.01555611054844242;0.7976919749709882;0.014896577736133655;0.7979011891614969
57.551078;1.0443727483000222;0.8332423273227035;0.7980377617129777;-4.05911593213707e-07;-4.0559134809841796e-07;1.0447374385404027;9.999864205517973;0.833524765228181;0.015562011451317309;0.015556111997152967;0.7976909572541508;0.01489659567349965;0.7979029086196142
57.561078;1.0443712940593415;0.8332406832057547;0.7980409792157116;-4.06131449442441e-07;-4.0592459171390817e-07;1.0447385895187977;9.999875870646553;0.8335276141723128;0.015561901653369575;0.015556114700268511;0.7976897669379102;0.014896612698512142;0.7979045298664273
57.571078;1.0443697998514874;0.833239006483164;0.7980441598704039;-4.063676200670027e-07;-4.062395276919756e-07;1.044739756528512;9.999887765375815;0.8335304876143137;0.01556179205333279;0.015556118548759695;0.797688415842966;0.014896628653877354;0.7979060609062691
