time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.581078;1.0443682652935826;0.8332373005466032;0.7980473017924633;-4.0662070710021797e-07;-4.065356994259506e-07;1.0447409356544082;9.999899740688118;0.833533374517165;0.015561682823023936;0.015556123416580483;0.7976869162334883;0.014896643386965181;0.7979075097462712
57.591078;1.0443666912777068;0.8332355706470268;0.7980504035924398;-4.06892289131154e-07;-4.0681287073698967e-07;1.044742124995808;9.99991163842566;0.8335362604427241;0.015561574148766502;0.015556129152226367;0.7976852796643337;0.01489665675588025;0.7979088845198569
57.601078;1.0443650800221806;0.833233822778216;0.798053463088902;-4.071843700789978e-07;-4.070709760268571e-07;1.0447433262311527;9.999923306170333;0.8335391287688958;0.015561466229686127;0.01555613558722212;0.7976835169410126;0.014896668641413457;0.7979101926844556
57.611078;1.0443634339200982;0.8332320632716558;0.7980564768666564;-4.074988363783579e-07;-4.073098869254381e-07;1.0447445434724336;9.999934621732473;0.8335419623578989;0.015561359280207188;0.0155561425561303;0.7976816393038668;0.01489667894818759;0.797911440887458
57.621078;1.0443617543761732;0.8332302989285733;0.7980594416262331;-4.0783700470561806e-07;-4.075296511870672e-07;1.044745780370364;9.999945500430822;0.8335447457266155;0.015561253524816911;0.015556149935359273;0.7976796598651936;0.014896687602799387;0.7979126362009297
57.631078;1.0443600422592907;0.833228537334714;0.7980623555391688;-4.081994872468323e-07;-4.077307286417517e-07;1.0447470392694747;9.99995589242308;0.833547466185096;0.015561149179795532;0.015556157671938964;0.7976775937049018;0.01489669456996658;0.797913786295708
57.641078;1.0443582993360856;0.833226786537183;0.7980652180642732;-4.0858624325947045e-07;-4.079138852552304e-07;1.0447483219988303;9.999965783269303;0.833550113595707;0.01556104644819748;0.01555616577027499;0.797675456420836;0.014896699877400573;0.7979148980308656
57.651078;1.0443565287857968;0.8332250546240819;0.7980680286914872;-4.0899684861125404e-07;-4.0808024331250515e-07;1.0447496290978329;9.999975179973756;0.8335526797194047;0.015560945532002206;0.015556174266707542;0.797673262461543;0.01489670362431441;0.7979159768512162
57.661078;1.0443547349395634;0.8332233495025881;0.7980707861276988;-4.094308883918048e-07;-4.0823143516357955e-07;1.044750958370865;9.999984080368739;0.8335551572425388;0.01556084661889061;0.015556183231209974;0.7976710242331491;0.014896705961993035;0.7979170273161926
57.671078;1.0443529234900721;0.8332216772605041;0.798073488860098;-4.098881148774692e-07;-4.083694706477019e-07;1.044752305052659;9.999992457874805;0.8335575388940217;0.015560749858553465;0.01555619277689673;0.797668751922473;0.01489670705389182;0.7979180535484645
57.681078;1.0443511014203628;0.8332200403477225;0.7980761359961626;-4.103683159423177e-07;-4.084965693852714e-07;1.0447536630734624;10.000000273905117;0.8335598181057653;0.015560655373792911;0.015556203043260112;0.7976664542593679;0.014896707044797007;0.7979190597321479
57.691078;1.0443492756057997;0.8332184383543813;0.7980787273454635;-4.108710937696535e-07;-4.0861495151842055e-07;1.044755025453113;10.00000749105027;0.8335619906003924;0.015560563283003665;0.01555621415894172;0.7976641396808319;0.014896706053603758;0.7979200503260887
57.701078;1.0443474515800537;0.8332168704652193;0.7980812633098626;-4.1139592745290485e-07;-4.0872627057241486e-07;1.0447563835681868;10.000014061974996;0.8335640544721706;0.015560473709953799;0.015556226210180112;0.7976618161848265;0.014896704165187864;0.7979210295219294
57.711078;1.0443456339942383;0.8332153372805888;0.798083744504086;-4.1194245504105906e-07;-4.0883127671597817e-07;1.044757727067362;10.000019910158104;0.8335660089056915;0.015560386783952461;0.015556239227524365;0.7976594906395639;0.014896701416196055;0.7979220010313538
57.721078;1.0443438280539685;0.8332138413948902;0.7980861706597323;-4.125104279333275e-07;-4.089301067870165e-07;1.0447590447058144;10.000024935215642;0.8335678533931672;0.015560302621082902;0.01555625318815254;0.7976571693604475;0.014896697799456328;0.7979229683299953
57.731078;1.0443420403061894;0.833212387098865;0.7980885394585445;-4.1309936396938096e-07;-4.0902251650035905e-07;1.0447603252770454;10.000029029337696;0.8335695872176887;0.015560221296078909;0.015556268033416377;0.7976548586421054;0.014896693280683259;0.7979239340571347
57.741078;1.0443402774980879;0.8332109794614154;0.7980908461688953;-4.1370843163496844e-07;-4.091078653270457e-07;1.044761558428704;10.000032073864276;0.8335712083318396;0.015560142826267819;0.015556283701053372;0.7976525634511876;0.014896687810090412;0.7979248991460038
57.751078;1.0443385444990148;0.8332096231292583;0.7980930843365802;-4.1433679585981627e-07;-4.09185273962689e-07;1.0447627349902517;10.00003392736649;0.833572712712256;0.01556006716981723;0.015556300154995567;0.7976502858700885;0.014896681335772844;0.7979258632650633
57.761078;1.0443368438977991;0.8332083219072994;0.7980952471068553;-4.149840771990564e-07;-4.092539143286665e-07;1.044763846640247;10.00003442769095;0.8335740949583952;0.01555999423544216;0.015556317387881954;0.7976480249780312;0.014896673808375387;0.7979268256707113
57.771078;1.0443351771457896;0.8332070796684955;0.7980973281041135;-4.156504692742572e-07;-4.0931316308053784e-07;1.0447648849812883;10.000033413516842;0.8335753489613115;0.015559923904489091;0.015556335401595543;0.7976457772224524;0.01489666516634082;0.7979277854243751
57.781078;1.0443335447817432;0.8332059016685788;0.798099321131857;-4.163364931696941e-07;-4.0936247962617927e-07;1.0447658411093468;10.00003075748489;0.8335764680190458;0.01555985605583267;0.01555635419523269;0.7976435370909183;0.014896655329117672;0.7979287420664396
57.791078;1.0443319456187325;0.8332047950710544;0.7981012196981976;-4.1704260807325826e-07;-4.094010662154072e-07;1.0447667071408318;10.000026388253948;0.8335774447065534;0.015559790581735138;0.015556373756898136;0.7976412984634217;0.014896644213191652;0.7979296966676133
57.801078;1.0443303772829426;0.8332037688529178;0.7981030173781793;-4.1776902166951815e-07;-4.094277480188431e-07;1.0447674779673801;10.000020291045603;0.8335782704447281;0.01555972739955919;0.015556394050713693;0.79763905551089;0.014896631757938294;0.7979306520970375
57.811078;1.0443288379020197;0.8332028340049786;0.7981047086415796;-4.1851591554111844e-07;-4.0944139765397516e-07;1.0447681510750075;10.000012497891676;0.8335789355297452;0.015559666454406955;0.01555641501988725;0.7976368024656069;0.01489661794300087;0.7979316126829884
57.821078;1.0443273264159634;0.8332020033033004;0.7981062896147072;-4.192837166652185e-07;-4.0944138177887493e-07;1.0447687258562286;10.000003074596426;0.8335794306531188;0.015559607704756156;0.015556436600677117;0.7976345334281995;0.01489660278121137;0.7979325834020535
57.831078;1.04432584210634;0.8332012903004569;0.798107758103371;-4.2007302897016915e-07;-4.094274299918217e-07;1.044769203111692;9.99999210668134;0.8335797489946556;0.01555955111102058;0.015556458724785172;0.7976322432541708;0.01489658630092099;0.7979335685837032
57.841078;1.044324384573596;0.8332007092290962;0.7981091124956807;-4.2088445156965517e-07;-4.093993219168686e-07;1.0447695834194055;9.999979692192987;0.8335798871874791;0.015559496638928817;0.015556481315470754;0.7976299282959386;0.014896568542880248;0.797934571592236
57.851078;1.044322952997049;0.8332002755179523;0.798110350567402;-4.217186005339208e-07;-4.0935695077945714e-07;1.0447698655610382;9.999965944229785;0.8335798450600724;0.015559444265355745;0.015556504291901183;0.7976275863649018;0.014896549570974535;0.7979355961229873
57.861078;1.044321545125609;0.8332000049754232;0.7981114695925182;-4.2257606024939685e-07;-4.0930050245426876e-07;1.044770047160918;9.999950991199018;0.8335796255524255;0.015559393974969105;0.015556527585626787;0.797625217190592;0.014896529475629382;0.7979366468539333
57.871078;1.0443201578726007;0.8331999121108615;0.7981124672132391;-4.2345703989820847e-07;-4.0923036243580444e-07;1.0447701259679385;9.999934964362854;0.8335792350964284;0.0155593457483411;0.015556551158237921;0.7976228225297147;0.014896508358536002;0.7979377283516159
57.881078;1.044318788993907;0.8332000092180156;0.7981133415829901;-4.2436113989274723e-07;-4.0914688332159787e-07;1.0447700996780218;9.99991798569506;0.8335786833279815;0.015559299555145706;0.015556575004784943;0.7976204049846197;0.014896486323507542;0.7979388439369915
57.891078;1.0443174378960833;0.8332003064811824;0.7981140910000678;-4.252871362080605e-07;-4.0905033043104877e-07;1.0447699654698428;9.999900168559753;0.8335779820940473;0.015559255360549808;0.015556599137027362;0.7976179674178937;0.014896463484722925;0.7979399951271327
57.901078;1.0443161055390828;0.8332008120475267;0.798114713741037;-4.2623247353994644e-07;-4.0894111609104856e-07;1.0447697199527695;9.999881619050146;0.833577144144727;0.015559213134138442;0.015556623553925578;0.7976155134911985;0.014896439967089954;0.7979411812992415
57.911078;1.0443147945396287;0.8332015314315847;0.7981152080569827;-4.2719313127960127e-07;-4.0882006224752933e-07;1.0447693592275034;9.99986243557527;0.83357618143402;0.015559172845267174;0.015556648227584756;0.7976130480530703;0.01489641589453697;0.7979423998397633
57.921078;1.0443135090478464;0.8332024670520222;0.7981155724136033;-4.2816425179664773e-07;-4.0868834761097273e-07;1.0447688800912913;9.999842714772132;0.8335751038119662;0.015559134447935627;0.0155566731143818;0.7976105769863429;0.014896391372324696;0.7979436465257717
57.931078;1.0443122534434934;0.8332036178735018;0.7981158058704775;-4.291409014469473e-07;-4.0854720145183956e-07;1.0447682823397333;9.99982254767848;0.833573918991966;0.015559097870996614;0.015556698159903903;0.7976081067299644;0.014896366463037046;0.7979449162254977
57.941078;1.0443110304207825;0.8332049788796997;0.7981159078983109;-4.301183864992883e-07;-4.083976527160111e-07;1.0447675701500478;9.999802002833453;0.8335726334810442;0.015559063013612746;0.015556723294357535;0.7976056439656698;0.014896341178762186;0.7979462044123441
57.951078;1.0443098398304071;0.83320654201361;0.7981158776507774;-4.3109220903045914e-07;-4.082404474637323e-07;1.0447667515228387;9.999781124206;0.8335712533791203;0.015559029745285807;0.015556748448648128;0.797603195470378;0.014896315497495127;0.7979475084579686
57.961078;1.0443086791678429;0.8332082987681074;0.7981157134744207;-4.3205819942252163e-07;-4.080760454681303e-07;1.0447658366572188;9.999759949937827;0.8335697843917224;0.015558997909909889;0.01555677358135211;0.7976007678350333;0.01489628936798587;0.7979488274738337
57.971078;1.0443075457544668;0.8332102417933167;0.7981154131364077;-4.3301291829676994e-07;-4.0790462683683403e-07;1.0447648360726067;9.999738533414527;0.8335682316115579;0.015558967323521437;0.015556798683769387;0.7975983676031378;0.014896262690782229;0.797950161646041
57.981078;1.0443064389599799;0.8332123642069286;0.7981149749801613;-4.3395375532438033e-07;-4.0772614427422263e-07;1.044763758934914;9.999716949937243;0.8335665995609398;0.01555893778332676;0.01555682376970715;0.7975960018746185;0.014896235317590155;0.7979515120129114
57.991078;1.0443053603203392;0.8332146581382782;0.7981143991406057;-4.348786478274635e-07;-4.0754049251631385e-07;1.0447626125801182;9.999695275836284;0.8335648921766514;0.015558909101318371;0.015556848869415807;0.7975936785480282;0.014896207084442876;0.7979528793393194
58.001078;1.044304312030729;0.8332171141472938;0.7981136878678574;-4.357859127747901e-07;-4.073478146004091e-07;1.0447614033403454;9.999673557747313;0.8335631127996486;0.015558881126513371;0.015556874019657246;0.797591406158641;0.014896177839960889;0.7979542622331136
58.011078;1.0443032961877028;0.8332197213988919;0.798112845313402;-4.3667415623244103e-07;-4.071486396623451e-07;1.0447601372766397;9.999651813178499;0.8335612646858925;0.015558853739770277;0.015556899242753896;0.7975891935190463;0.014896147447325135;0.7979556569596158
58.021078;1.0443023151093829;0.8332224678611596;0.798111876655393;-4.375419149112679e-07;-4.0694347640030817e-07;1.0447588204000124;9.99963006038647;0.8335593520108784;0.015558826848504915;0.015556924525023934;0.7975870491195408;0.014896115769287097;0.7979570584116054
58.031078;1.0443013717257537;0.833225340680441;0.7981107868003763;-4.383872022154013e-07;-4.067323413956794e-07;1.0447574589744963;9.999608341161704;0.8335573802059906;0.015558800385936773;0.015556949808846051;0.7975849808004869;0.014896082657661076;0.797958459937921
58.041078;1.044300470748154;0.8332283271524173;0.798109580525676;-4.392073841064277e-07;-4.065148030981803e-07;1.0447560595226058;9.999586726965614;0.8335553550365423;0.015558774297385282;0.015556975005829114;0.7975829957404169;0.014896047967547106;0.7979598527725109
58.051078;1.0442996198582635;0.8332314153435882;0.7981082639555455;-4.399993355288757e-07;-4.062901590888256e-07;1.0447546279728481;9.999565312885105;0.8335532819587851;0.015558748525074993;0.015557000021382997;0.7975811000913403;0.014896011576147675;0.7979612264032668
58.061078;1.0442988288474706;0.8332345938240329;0.798106844313054;-4.407596941824375e-07;-4.0605758991358974e-07;1.0447531692418457;9.99954419918772;0.8335511665583083;0.01555872301688125;0.01555702477833001;0.7975792983588983;0.014895973377334108;0.7979625692948589
58.071078;1.0442981083945555;0.8332378521932681;0.7981053272481533;-4.414853801925961e-07;-4.058165495478131e-07;1.0447516886377586;9.999523476008076;0.8335490149037451;0.015558697742180924;0.015557049231325261;0.7975775933341048;0.014895933266203313;0.7979638696827746
58.081078;1.044297469987234;0.8332411821973842;0.7981037152533634;-4.421739123941329e-07;-4.055669709827072e-07;1.0447501927559504;9.999503222114004;0.8335468333938715;0.015558672696698302;0.015557073361312906;0.7975759868051261;0.01489589113877257;0.7979651162155841
58.091078;1.0442969255301664;0.8332445770922826;0.7981020090007189;-4.4282299871689704e-07;-4.053089034607745e-07;1.0447486885160973;9.999483506696643;0.8335446282947394;0.015558647922772156;0.015557097162779242;0.7975744799775699;0.014895846909368958;0.7979662976730767
58.101078;1.0442964865918964;0.8332480299985328;0.7981002089443688;-4.4343025130257934e-07;-4.0504203553434544e-07;1.0447471831629471;9.999464386054662;0.833542404899099;0.015558623531861833;0.015557120639887713;0.7975730729968621;0.014895800523969896;0.7979674026996727
58.111078;1.044296163794337;0.8332515331487544;0.7980983155180701;-4.4399336863467176e-07;-4.047655771174258e-07;1.0447456853016839;9.999445902603407;0.8335401671944941;0.01555859969149859;0.015557143796583147;0.7975717648522296;0.014895751941073997;0.7979684204407334
58.121078;1.044295966231763;0.8332550775620136;0.7980963292964579;-4.4451013066255584e-07;-4.04478474295506e-07;1.0447442046987663;9.999428094892213;0.8335379180079575;0.01555857660351035;0.01555716662540473;0.7975705542197327;0.014895701100566903;0.7979693407954276
58.131078;1.0442959018919158;0.8332586534000626;0.7980942515188811;-4.4497845518671953e-07;-4.0417985292584995e-07;1.0447427512559357;9.999411005873377;0.8335356582355008;0.015558554488737946;0.015557189124992314;0.7975694399641169;0.014895647928125016;0.7979701541105348
58.141078;1.044295978739853;0.8332622517160726;0.7980920842254505;-4.453967080444864e-07;-4.038694884068641e-07;1.0447413339229752;9.999394676968217;0.833533386009343;0.015558533546992917;0.015557211335656842;0.7975684210079682;0.014895592357999999;0.7979708510763845
58.151078;1.0442962039870036;0.8332658656337687;0.7980898298617954;-4.4576372208535847e-07;-4.035479983366136e-07;1.0447399593313307;9.9993791408905;0.8335310974317307;0.015558513914294749;0.015557233351088938;0.7975674966365904;0.014895534342330116;0.7979714225243951
58.161078;1.0442965816072955;0.8332694896655191;0.7980874906578853;-4.4607858926900956e-07;-4.032167255236034e-07;1.0447386312916518;9.999364416099802;0.8335287884182783;0.015558495670027423;0.015557255295830527;0.7975666677296626;0.014895473863658798;0.7979718593734532
58.171078;1.0442971112938526;0.8332731187506883;0.7980850683990728;-4.4634075517039285e-07;-4.02877447797865e-07;1.0447373522315224;9.999350492799492;0.8335264562442133;0.015558478876978024;0.015557277299342377;0.7975659379807086;0.01489541094740248;0.79797215290219
58.181078;1.044297789628318;0.8332767481743333;0.7980825650465669;-4.46550378526022e-07;-4.0253212195024043e-07;1.0447361247206624;9.999337318804633;0.8335240997285652;0.015558463603582703;0.015557299480403826;0.7975653128699627;0.014895345647260402;0.7979722950001819
58.191078;1.044298611645509;0.8332803738479709;0.7980799838555156;-4.4670839086142276e-07;-4.021829324737867e-07;1.0447349517652753;9.999324803718228;0.8335217183480742;0.015558449919821813;0.015557321921373195;0.7975647967200368;0.014895278016540605;0.7979722788020479
58.201078;1.0442995721043444;0.8332839923863934;0.798077329932578;-4.468161914136108e-07;-4.0183247130085844e-07;1.0447338378412745;9.999312843544441;0.833519311399724;0.015558437890360273;0.015557344647920713;0.7975643917718969;0.014895208102108886;0.7979720998140789
58.211078;1.044300665916688;0.8332876010133324;0.7980746096945351;-4.4687554820485676e-07;-4.0148348838758266e-07;1.0447327906124313;9.999301341750547;0.8335168774099354;0.015558427583285645;0.015557367648106408;0.7975640998036508;0.014895135955788518;0.7979717566593557
58.221078;1.0443018877052535;0.8332911969876964;0.7980718295727834;-4.468888154978036e-07;-4.0113851088634316e-07;1.0447318202107116;9.999290210754971;0.8335144137944006;0.01555841907505442;0.015557390910067031;0.7975639225569968;0.014895061635548504;0.7979712508892052
58.231078;1.0443032320102514;0.8332947766592064;0.7980689945343424;-4.4685895540993164e-07;-4.007999791186299e-07;1.044730935906607;9.999279370361567;0.8335119175086828;0.01555841242253484;0.015557414443022033;0.797563860148438;0.01489498520622741;0.7979705861759514
58.241078;1.0443046938983915;0.8332983352130671;0.7980661073382769;-4.467892656852797e-07;-4.0047040712901485e-07;1.0447301434739353;9.999268754112721;0.8335093863830326;0.01555840763802794;0.015557438279717405;0.7975639103335256;0.014894906753137692;0.7979697672478198
58.251078;1.0443062687863955;0.8333018668843901;0.7980631691779805;-4.4668333427865044e-07;-4.0015210201887226e-07;1.044729444992131;9.999258313771879;0.8335068197904633;0.015558404713651455;0.01555746247704763;0.7975640699593549;0.01489482638828157;0.7979687991030926
58.261078;1.0443079527950923;0.8333053650376894;0.7980601810796646;-4.4654518767959576e-07;-3.998469437576465e-07;1.044728839554904;9.999248021600257;0.8335042180655848;0.015558403661735052;0.015557487112469851;0.7975643366788759;0.01489474423123781;0.7979676872637257
58.271078;1.0443097440537985;0.8333088225426417;0.7980571444149118;-4.463790594070715e-07;-3.995564638898513e-07;1.0447283234613514;9.999237870967864;0.8335015811670412;0.015558404525395078;0.01555751226485564;0.7975647091400999;0.014894660386116945;0.7979664382706367
58.281078;1.0443116424121783;0.8333122320013927;0.7980540594436937;-4.461888384786856e-07;-3.992818859918578e-07;1.044727890777394;9.999227863181929;0.8334989079812581;0.015558407365793973;0.015557538004190392;0.7975651861987723;0.014894574950504136;0.7979650592753114
58.291078;1.0443136475964363;0.8333155853668827;0.7980509234289542;-4.4597764840128685e-07;-3.990240375794061e-07;1.0447275350695526;9.999217991497554;0.8334961971724469;0.015558412246124507;0.015557564405099632;0.7975657660530734;0.014894488041526582;0.7979635577936718
58.301078;1.0443157588985803;0.8333188740742667;0.7980477307229756;-4.457476479192338e-07;-3.987832723679946e-07;1.044727250820316;9.999208249130017;0.8334934486681326;0.015558419217014018;0.01555759155534274;0.7975664458418975;0.014894399795485487;0.7979619422675072
58.311078;1.0443179760091887;0.8333220903687365;0.7980444743324164;-4.4550018427159523e-07;-3.985595332671116e-07;1.0447270334038072;9.999198649023466;0.8334906638739085;0.015558428304897502;0.015557619547719618;0.7975672218813833;0.014894310351625868;0.7979602223466329
58.321078;1.044320298664911;0.8333252282309656;0.7980411471714197;-4.452365150329081e-07;-3.9835260331110576e-07;1.0447268785377184;9.999189229176185;0.8334878447032457;0.015558439507496512;0.015557648484979305;0.7975680892497283;0.014894219841072783;0.7979584089385025
58.331078;1.0443227261738781;0.8333282825931378;0.7980377428843771;-4.449585260887993e-07;-3.9816225139148897e-07;1.044726781768983;9.999180045305781;0.833484993772727;0.015558452789177838;0.015557678504576872;0.7975690406414808;0.014894128367176178;0.797956514384409
58.341078;1.0443252572908546;0.8333312484379469;0.7980342569198111;-4.446687241547286e-07;-3.9798812198978573e-07;1.0447267377834244;9.999171156304378;0.8334821154910772;0.015558468069911737;0.015557709782234743;0.7975700663426852;0.014894035997372445;0.7979545516643444
58.351078;1.0443278885264944;0.8333341212031806;0.798030687520706;-4.443697265133098e-07;-3.9782967106595383e-07;1.0447267397514062;9.999162606799551;0.8334792159902541;0.015558485213349677;0.015557742502244544;0.7975711550496513;0.014893942796491158;0.7979525326882067
58.361078;1.0443306123771061;0.8333368977560976;0.7980270356354552;-4.440637388257773e-07;-3.976862821713942e-07;1.0447267794221153;9.999154415795516;0.8334763023929327;0.015558504016024703;0.01555777682810752;0.7975722945351514;0.014893848872967543;0.7979504676002589
58.371078;1.0443334184523305;0.8333395770240521;0.7980233036164593;-4.4375228376247477e-07;-3.9755742445823206e-07;1.044726848038879;9.999146575194674;0.8334733819414181;0.015558524209098087;0.015557812888972594;0.7975734729601849;0.014893754388915728;0.7979483653085738
58.381078;1.0443362952633655;0.8333421599718688;0.7980194933817552;-4.434362346150551e-07;-3.9744281957295643e-07;1.0447269368952448;9.999139061189437;0.8334704609115288;0.01555854548627829;0.015557850774718352;0.7975746803635413;0.014893659533963896;0.7979462335920621
58.391078;1.0443392298312;0.8333446493473279;0.7980156056459551;-4.431158512275698e-07;-3.97342664446419e-07;1.0447270375368463;9.999131854058568;0.8334675447508688;0.015558567536377113;0.015557890530088698;0.7975759086417927;0.014893564498555504;0.7979440788782141
58.401078;1.0443422071988042;0.8333470493561749;0.7980116417053832;-4.4279080463994315e-07;-3.972577763982964e-07;1.0447271428206806;9.999124947545216;0.83346463931691;0.015558590054448703;0.015557932144640511;0.7975771500206923;0.01489346945159883;0.797941906807328
58.411078;1.0443452109009985;0.8333493645646942;0.7980076057977944;-4.4246052405676434e-07;-3.971893686386542e-07;1.0447272478054528;9.999118338631122;0.8334617513195706;0.015558612750154839;0.015557975552165365;0.7975783956222321;0.01489337453035081;0.7979397228857115
58.421078;1.0443482231433252;0.8333515987774002;0.7980035048562456;-4.42124658797633e-07;-3.9713869107871724e-07;1.0447273493377027;9.999112014178792;0.833458888088931;0.015558635369791735;0.015558020654301211;0.7975796355442102;0.01489327986413423;0.7979375319892482
58.431078;1.0443512254394607;0.8333537551855933;0.7979993464028394;-4.4178324201774485e-07;-3.971070802828097e-07;1.044727445708998;9.999105951951874;0.8334560577332568;0.015558657706863906;0.015558067357298816;0.7975808602408181;0.014893185603311689;0.7979353367918803
58.441078;1.0443541996242292;0.8333558372326156;0.797995137266764;-4.4143667797210094e-07;-3.9709615654639666e-07;1.0447275367039222;9.999100125563906;0.8334532694609662;0.015558679594830224;0.015558115591407505;0.7975820617641962;0.014893091917528337;0.7979331366522692
58.451078;1.0443571274561647;0.8333578492999526;0.7979908840695232;-4.4108572038708355e-07;-3.971076718478345e-07;1.0447276230191525;9.999094496119636;0.8334505332112063;0.01555870090509415;0.015558165300852855;0.7975832332188542;0.014892998970614371;0.7979309284185344
58.461078;1.0443599899208218;0.8333597965940245;0.7979865945358197;-4.407312338812983e-07;-3.971430358776934e-07;1.0447277060400535;9.99908900554156;0.8334478580673206;0.015558721553309843;0.01555821642522732;0.7975843666550962;0.014892906897352787;0.7979287082455788
58.471078;1.0443627686326011;0.8333616839272933;0.797982278059187;-4.4037383619921607e-07;-3.972028512737632e-07;1.0447277892593685;9.999083588866862;0.8334452501350853;0.015558741491790342;0.015558268899641061;0.7975854525415913;0.01489281579636154;0.7979264728713742
58.481078;1.044365448015311;0.8333635147918825;0.7979779456426186;-4.400139340474324e-07;-3.972869072653671e-07;1.0447278796606405;9.999078186259293;0.8334427117058957;0.01555876068243515;0.015558322662152943;0.7975864820307234;0.014892725739274857;0.7979242205838626
58.491078;1.0443680161179352;0.8333652920490802;0.7979736095652783;-4.396521383941263e-07;-3.97394513228757e-07;1.0447279861252812;9.99907273886285;0.8334402424434271;0.015558779100227611;0.015558377636194689;0.7975874488031762;0.014892636784414538;0.7979219519518351
58.501078;1.044370464544061;0.8333670190010246;0.7979692816753869;-4.3928952820657137e-07;-3.97524593291398e-07;1.044728115576448;9.99906718596589;0.83343784106079;0.015558796782108931;0.015558433712624307;0.7975883484949333;0.01489254898308825;0.7979196690032111
58.511078;1.0443727872488209;0.8333686993298786;0.7979649716037839;-4.3892761051555374e-07;-3.976755319126926e-07;1.0447282717698751;9.999061468325992;0.8334355052913994;0.015558813841308604;0.015558490766488919;0.7975891775352728;0.014892462390777952;0.7979173732428193
58.521078;1.044374977920173;0.8333703362379887;0.7979606871069195;-4.385681681626391e-07;-3.9784529186843265e-07;1.0447284578697744;9.99905552001495;0.8334332305200225;0.015558830423066834;0.015558548682412587;0.7975899328503874;0.014892377082007614;0.7979150647126049
58.531078;1.0443770286145788;0.8333719320537794;0.7979564347741575;-4.3821305772540577e-07;-3.9803190159146965e-07;1.0447286778805798;9.999049261396467;0.833431010504656;0.015558846676650714;0.015558607363967152;0.797590611829281;0.014892293144732574;0.7979127418771282
58.541078;1.0443789304848936;0.833373489319892;0.7979522195060397;-4.3786394480114895e-07;-3.982336544957503e-07;1.0447289352146523;9.999042619283344;0.8334288403453178;0.015558862766109707;0.015558666727035098;0.7975912121944878;0.01489221065939741;0.797910401407945
58.551078;1.0443806743467638;0.8333750121659331;0.7979480443126837;-4.3752198646707426e-07;-3.9844872784604167e-07;1.0447292314397725;9.999035556967026;0.8334267179354219;0.015558878873796922;0.015558726676626689;0.7975917325324491;0.014892129687497539;0.7979080390532465
58.561078;1.04438225117116;0.8333765057848284;0.7979439110185625;-4.3718775210707763e-07;-3.986748357129952e-07;1.044729566390377;9.999028077047564;0.8334246435426202;0.015558895187917577;0.015558787093428833;0.7975921733898856;0.014892050285382276;0.7979056514880837
58.571078;1.0443836531396864;0.8333779746768907;0.7979398213180826;-4.3686153018386883e-07;-3.989093384113945e-07;1.0447299387746094;9.99902020210092;0.8334226190494817;0.015558911889555231;0.015558847858914482;0.7975925372145534;0.01489197252710261;0.7979032372766669
58.581078;1.0443848735822618;0.8333794216246675;0.797935777363903;-4.3654351070009787e-07;-3.99149672518712e-07;1.0447303468572875;9.999011966443195;0.8334206466257831;0.01555892913076421;0.015558908889339012;0.7975928269974154;0.014891896499026475;0.7979007961964556
58.591078;1.0443859059052802;0.8333808480482604;0.7979317809402763;-4.3623368409953527e-07;-3.9939386902655727e-07;1.0447307895891238;9.999003418926234;0.8334187274173316;0.015558947008922271;0.015558970131935574;0.7975930455395138;0.014891822270463352;0.7978983274843334
58.601078;1.0443867435147485;0.8333822552830404;0.7979278326494796;-4.359318149835633e-07;-3.9964086554925074e-07;1.0447312683251786;9.99899461941082;0.8334168611995149;0.015558965560443743;0.015559031538930379;0.7975931953825339;0.01489174987811303;0.7978958287653699
58.611078;1.044387380865006;0.8333836450573479;0.7979239326365866;-4.3563759249655904e-07;-3.9989044870182874e-07;1.0447317867866346;9.998985636263985;0.8334150467118282;0.015558984778981214;0.015559093057924078;0.7975932782497797;0.014891679337372466;0.7978932974974408
58.621078;1.0443878143402172;0.8333850182770601;0.7979200820047395;-4.353507764760044e-07;-4.0014300432200463e-07;1.0447323479037076;9.998976548686521;0.8334132823727075;0.015559004646186522;0.015559154631958253;0.7975932945653761;0.014891610661882437;0.7978907339921394
58.631078;1.0443880418266265;0.8333863744114048;0.7979162842479955;-4.350708978754537e-07;-4.003993851301027e-07;1.0447329516671295;9.99896743900139;0.8334115669836466;0.01555902515160211;0.015559216201002073;0.7975932434419217;0.014891543877571562;0.7978881430530602
58.641078;1.0443880614678012;0.8333877137446156;0.7979125461043277;-4.347966323082016e-07;-4.006609764834042e-07;1.0447335963233144;9.998958375610705;0.8334098994340434;0.015559046286692328;0.015559277720085227;0.7975931228049762;0.014891479027280937;0.7978855330192962
58.651078;1.0443878710321213;0.8333890399772127;0.7979088767003448;-4.345257270524076e-07;-4.0092949550372176e-07;1.044734279675188;9.998949409088775;0.8334082778175562;0.015559068027345347;0.015559339186408274;0.7975929301965775;0.014891416156496442;0.7978829136243539
58.661078;1.044387468190302;0.8333903593805058;0.7979052856862535;-4.3425550037212355e-07;-4.012062444501674e-07;1.0447349996326056;9.998940592657524;0.8334066995171716;0.015559090326850027;0.015559400642659982;0.7975926639994865;0.014891355293132628;0.7978802940934359
58.671078;1.0443868517960198;0.833391678207223;0.7979017820242834;-4.3398315906809504e-07;-4.014914447095617e-07;1.0447357552027243;9.998932008070375;0.8334051619378189;0.015559113134254692;0.01555946214510155;0.7975923239345816;0.014891296441101839;0.7978776820932367
58.681078;1.0443860224373038;0.8333930019945519;0.7978983735321027;-4.337058965723695e-07;-4.017839838607815e-07;1.0447365467035985;9.998923770292842;0.8334036631608126;0.015559136420363204;0.01555952373347915;0.7975919107793313;0.014891239581193216;0.7978750839661078
58.691078;1.0443849804487444;0.8333943361455671;0.7978950665203962;-4.334212946530798e-07;-4.020813089301113e-07;1.0447373744574238;9.998916010117055;0.8334022029336523;0.015559160170047506;0.015559585432234773;0.7975914256293445;0.01489118467252642;0.7978725053295627
58.701078;1.0443837242535954;0.8333956856260645;0.7978918653403567;-4.331280079656707e-07;-4.0237964426638595e-07;1.04473823762339;9.998908854956376;0.8334007833706014;0.015559184353498906;0.015559647256527021;0.7975908688259463;0.01489113165230352;0.7978699507885174
58.711078;1.044382251257859;0.8333970541466456;0.7978887720750026;-4.3282591381801623e-07;-4.026747044330675e-07;1.0447391348095383;9.998902420265264;0.8333994087354931;0.015559208913701382;0.015559709196218147;0.7975902393924967;0.01489108044459641;0.7978674229610039
58.721078;1.0443805597276732;0.8333984442554325;0.7978857863327626;-4.325153180191429e-07;-4.0296253950047524e-07;1.0447400650732146;9.998896812197337;0.833398084574873;0.015559233763858366;0.015559771194590856;0.7975895355429429;0.014891030984706495;0.7978649219985862
58.731078;1.0443786504774784;0.833399858281716;0.7978829048507632;-4.3219606254038624e-07;-4.0323995723362255e-07;1.0447410277171585;9.998892135995105;0.8333968160962455;0.015559258788249241;0.015559833152658166;0.7975887552038223;0.014890983223223814;0.7978624468198151
58.741078;1.0443765281138597;0.8334012988710218;0.7978801211771798;-4.318673604144158e-07;-4.0350424687954507e-07;1.0447420217753889;9.998888499399717;0.83339560692682;0.015559283860064917;0.015559894949403687;0.7975878958525526;0.014890937103725797;0.797859996882869
58.751078;1.044374200920093;0.833402767979047;0.7978774260466551;-4.315279986712179e-07;-4.0375274151474117e-07;1.0447430452197084;9.998886008692155;0.8333944595881703;0.015559308866489294;0.015559956440012485;0.7975869548141361;0.014890892554430268;0.7978575723445859
58.761078;1.044371678621277;0.8334042649826897;0.7978748086349264;-4.3117628959625276e-07;-4.0398287864132094e-07;1.0447440938437675;9.998884764909883;0.8333933760219343;0.015559333720738169;0.015560017449116975;0.7975859307098951;0.014890849494404258;0.797855173603311
58.771078;1.044368970406566;0.8334057862266311;0.7978722578240172;-4.3080995348699293e-07;-4.041926035284077e-07;1.0447451608833516;9.998884861182095;0.8333923562252342;0.015559358367316187;0.015560077793955305;0.7975848250048165;0.014890807835453986;0.7978528014953844
58.781078;1.0443660856529637;0.8334073262687299;0.7978697628586698;-4.304263671854293e-07;-4.043806837448823e-07;1.0447462370184883;9.998886375883577;0.8333913967345714;0.015559382789600824;0.015560137308810914;0.7975836426778707;0.014890767488064402;0.7978504577095037
58.791078;1.0443630354932996;0.8334088786751782;0.7978673141524758;-4.30023042018726e-07;-4.04546602560154e-07;1.0447473104807012;9.998889367431966;0.8333904918594993;0.015559407008679148;0.015560195840931467;0.7975823918320186;0.014890728376327857;0.797848145509011
58.801078;1.0443598332020512;0.8334104361457432;0.797864904095848;-4.295980511027388e-07;-4.046899710158527e-07;1.044748368268162;9.998893882055087;0.8333896364740062;0.015559431066923018;0.015560253229553844;0.7975810821503967;0.014890690446385371;0.7978458697451298
58.811078;1.0443564931587663;0.8334119915005496;0.7978625268475341;-4.2915042353902154e-07;-4.048101933330058e-07;1.044749398454193;9.998899965602192;0.8333888268863244;0.015559455004086477;0.015560309291828932;0.7975797225276787;0.014890653671077954;0.7978436353468806
58.821078;1.044353028990368;0.8334135392338036;0.7978601776592548;-4.2868028888249217e-07;-4.049067607849982e-07;1.0447503918293466;9.998907662674071;0.833388059894253;0.015559478827510822;0.01556036383653437;0.797578318864222;0.014890618062994469;0.7978414463677708
58.831078;1.0443494531726498;0.8334150761224287;0.7978578527223577;-4.2818862442774683e-07;-4.049794297514691e-07;1.044751341358107;9.998917009001907;0.8333873326031593;0.015559502495568723;0.015560416697385506;0.7975768735755322;0.014890583666783974;0.7978393064225452
58.841078;1.0443457786215633;0.8334166006041679;0.797855549357728;-4.2767699542164816e-07;-4.050279363406344e-07;1.0447522407217713;9.998928024246728;0.8333866435629198;0.015559525942684184;0.015560467749063072;0.7975753876772004;0.014890550523353377;0.7978372189362481
58.851078;1.0443420195165964;0.8334181116298541;0.7978532661384968;-4.2714740280082503e-07;-4.0505163072719216e-07;1.044753083948713;9.998940699770932;0.8333859941498749;0.015559549116903711;0.015560516883146901;0.797573863480009;0.01489051865747446;0.7978351867330915
58.861078;1.0443381902887707;0.8334196075327749;0.7978510028150269;-4.266021274519891e-07;-4.050494548051428e-07;1.0447538653232793;9.998954994256739;0.833385389368191;0.015559571987316143;0.015560563970255238;0.7975723050541177;0.014890488096697968;0.797833211947531
58.871078;1.0443343044644537;0.8334210855301222;0.7978487599822497;-4.260434756449702e-07;-4.0502040105163723e-07;1.044754578688306;9.998970845312481;0.833384837319013;0.015559594527089125;0.015560608849310313;0.7975707168469164;0.014890458878735734;0.797831296755683
58.881078;1.0443303740519934;0.833422542456469;0.7978465388702852;-4.254733445431128e-07;-4.049638551087978e-07;1.044755217042303;9.998988173793602;0.8333843476898289;0.015559616696767743;0.015560651341364215;0.7975691026259111;0.014890431041091808;0.7978294441083991
58.891078;1.044326408641826;0.833423976377996;0.797844341476198;-4.2489333310257067e-07;-4.0487930532870646e-07;1.044755773128499;9.999006876961193;0.8333839309132094;0.015559638442156158;0.015560691260618506;0.7975674651402075;0.014890404610261344;0.797827657638125
58.901078;1.0443224143423129;0.8334253879773011;0.7978421708501785;-4.2430577033868123e-07;-4.0476593693103555e-07;1.04475624060858;9.999026828617895;0.8333835981513921;0.015559659709365284;0.015560728406354486;0.7975658061735068;0.014890379594485912;0.7978259408088888
58.911078;1.044318393895201;0.8334267809792398;0.7978400310256948;-4.237144616748629e-07;-4.046227135134925e-07;1.0447566150496288;9.99904788551308;0.8333833610670844;0.015559680462409757;0.015560762551181927;0.797564126862638;0.014890355987021165;0.7978242963447257
58.921078;1.0443143480865424;0.8334281615638139;0.7978379257102634;-4.2312428080044657e-07;-4.04448587323876e-07;1.044756895019054;9.999069895151898;0.8333832314870336;0.015559700673536679;0.015560793456571506;0.7975624277844829;0.014890333777361604;0.7978227263855728
58.931078;1.0443102769599337;0.8334295370886633;0.7978358568903139;-4.2254020130256574e-07;-4.0424244860767754e-07;1.0447570823332994;9.99909270401345;0.8333832213171618;0.015559720303570555;0.015560820906009283;0.7975607089897672;0.014890312961008734;0.7978212321443617
58.941078;1.0443061801262923;0.8334309147239021;0.7978338251513717;-4.2196672890506064e-07;-4.0400310581607686e-07;1.0447571799492499;9.99911616248555;0.8333833419568486;0.01555973931625584;0.015560844729396056;0.7975589703610101;0.014890293553516063;0.7978198133406016
58.951078;1.0443020568460182;0.8334323004775828;0.7978318306543405;-4.21408026371384e-07;-4.0372939530360483e-07;1.0447571899693753;9.999140129118667;0.8333836027517617;0.015559757698747984;0.015560864821968985;0.7975572124884244;0.014890275601893556;0.7978184690667289
58.961078;1.0442979064092113;0.8334336986277837;0.7978298734460509;-4.2086824030373284e-07;-4.0342035873367683e-07;1.0447571140460774;9.999164476432115;0.8333840098625195;0.015559775453570249;0.015560881162763716;0.7975554382533064;0.0148902591795612;0.797817199438742
58.971078;1.0442937287056302;0.8334351110242905;0.7978279531093784;-4.203514016644931e-07;-4.03075410029413e-07;1.0447569541034905;9.999189095427743;0.8333845665447026;0.015559792583915823;0.015560893813038105;0.7975536536508817;0.01489024437304888;0.7978160062802987
58.981078;1.0442895252699358;0.8334365365146493;0.797826067880061;-4.198607484203784e-07;-4.0269415744711937e-07;1.0447567119065813;9.999213898163195;0.8333852736845268;0.015559809086953019;0.01556090287999485;0.7975518665797574;0.014890231270241893;0.7978148925972081
58.991078;1.0442853009278277;0.833437971437577;0.7978242141923457;-4.193982518082144e-07;-4.0227607054118175e-07;1.0447563889424731;9.999238817044105;0.8333861295010729;0.015559824951796534;0.015560908473120501;0.7975500852193232;0.014890219955693307;0.7978138614961103
59.001078;1.044281064189315;0.8334394100608739;0.7978223877790506;-4.189651249963793e-07;-4.0182047810234733e-07;1.0447559871740977;9.99926379929213;0.8333871289618977;0.01555984015938828;0.015560910683118701;0.7975483171875355;0.01489021052271227;0.7978129153868105
59.011078;1.0442768248146563;0.8334408439053532;0.7978205855067494;-4.18562626529207e-07;-4.0132675460526215e-07;1.0447555096517196;9.999288802348241;0.8333882640653879;0.015559854684823021;0.015560909577371636;0.7975465685244117;0.014890203091260183;0.7978120560585293
59.021078;1.044272590660147;0.8334422612262464;0.7978188061503486;-4.1819212890454734e-07;-4.007945127576963e-07;1.044754960701373;9.999313798189082;0.8333895249351376;0.015559868507097544;0.015560905204464277;0.7975448430607505;0.014890197808640659;0.7978112848020636
59.031078;1.0442683666738077;0.8334436476827992;0.7978170500007593;-4.17854764870026e-07;-4.0022388682719563e-07;1.0447543462576163;9.999338782508747;0.8333909008612324;0.015559881619731975;0.015560897604525508;0.7975431435458866;0.014890194839694329;0.7978106018395406
59.041078;1.0442641557530312;0.8334449878975044;0.7978153180646488;-4.175515725879879e-07;-3.996156720582891e-07;1.044753674285547;9.999363770698684;0.8333923810776486;0.015559894031407305;0.015560886814370106;0.7975414733093606;0.01489019435953967;0.7978100063007222
59.051078;1.0442599599685463;0.8334462664746317;0.797813611156546;-4.1728388159286106e-07;-3.9897105089728516e-07;1.0447529542672223;9.999388775034735;0.8333939552933021;0.015559905757479604;0.015560872874312483;0.7975398367511632;0.014890196541946033;0.7978094972018708
59.061078;1.0442557811796052;0.8334474682408539;0.7978119299276175;-4.1705319845385005e-07;-3.9829115156204717e-07;1.0447521954152001;9.999413781745506;0.8333956140475625;0.015559916808344376;0.015560855848161855;0.7975382388859236;0.014890201535806936;0.7978090736233073
59.071078;1.0442516210524693;0.833448579240577;0.797810276200284;-4.168609910505421e-07;-3.975768195657378e-07;1.044751404914531;9.999438746535978;0.8333973492483032;0.015559927181763343;0.015560835830431307;0.7975366849144141;0.014890209435964653;0.7978087337107647
59.081078;1.0442474818661798;0.8334495880209678;0.7978086538014916;-4.1670867576412096e-07;-3.968285469767614e-07;1.0447505881840167;9.99946361091715;0.8333991548096761;0.015559936867518023;0.015560812925681736;0.7975351803163266;0.014890220273022909;0.797808474483925
59.091078;1.0442433672620948;0.8334504857160814;0.7978070676592658;-4.1659755268456025e-07;-3.9604637733047106e-07;1.0447497514066486;9.999488319228567;0.8334010269541412;0.015559945859263076;0.015560787245568657;0.7975337310387594;0.01489023402890076;0.7978082928720313
59.101078;1.0442392812532775;0.8334512649876216;0.7978055219874691;-4.16529011476477e-07;-3.95229989641602e-07;1.0447489035899167;9.999512819301037;0.83340296450158;0.015559954160698707;0.015560758930209244;0.7975323432745314;0.014890250654625011;0.7978081864943782
59.111078;1.044235227439053;0.8334519187807566;0.7978040189464778;-4.1650481912857686e-07;-3.9437912584006257e-07;1.0447480564597342;9.999537062933294;0.8334049694111122;0.015559961787717059;0.015560728137249513;0.7975310231417382;0.014890270076515383;0.7978081538658123
59.121078;1.0442312100955533;0.8334524403470769;0.7978025583450014;-4.165266673940883e-07;-3.934939262884085e-07;1.0447472239264775;9.999561012916987;0.8334070467397935;0.015559968774585358;0.015560695012915843;0.7975297763329774;0.014890292190131629;0.7978081942177772
59.131078;1.0442272354316509;0.8334528247596409;0.7978011378525266;-4.1659561092103395e-07;-3.9257484180587584e-07;1.0447464217249645;9.999584634824176;0.8334092032816627;0.015559975189988284;0.01556065969528025;0.7975286077960434;0.014890316856379954;0.7978083068389799
59.141078;1.0442233109466752;0.8334530697170305;0.7977997531801806;-4.1671241814902127e-07;-3.916224737303295e-07;1.0447456664372157;9.999607874658164;0.8334114450343226;0.015559981150404273;0.015560622323983574;0.7975275219469184;0.014890343913159179;0.7978084905338557
59.151078;1.0442194435991932;0.833453174345843;0.7977983983919569;-4.168779679679739e-07;-3.9063751644057455e-07;1.044744975181765;9.99963064578918;0.833413774834221;0.015559986800721473;0.015560583033843226;0.7975265229289908;0.014890373180628276;0.7978087436926736
59.161078;1.0442156392940902;0.8334531378495162;0.7977970667065946;-4.1709285779641217e-07;-3.896206112510745e-07;1.0447443653805666;9.999652833295723;0.833416191603849;0.015559992271839415;0.015560541960096987;0.7975256145082809;0.014890404447655558;0.797809064770804
59.171078;1.044211903894864;0.833452959850083;0.797795751512851;-4.173571131990785e-07;-3.8857232347698236e-07;1.044743852420855;9.999674310818108;0.8334186905069996;0.01555999766283595;0.015560499260856796;0.7975248003083286;0.014890437469120887;0.7978094521652781
59.181078;1.04420824379321;0.8334526419231749;0.7977944466419288;-4.176704206730881e-07;-3.8749337703339793e-07;1.0447434477763526;9.999694957850386;0.833421263232697;0.015560003059160018;0.015560455132431128;0.7975240842108529;0.014890471994886295;0.7978099030702771
59.191078;1.044204665567705;0.8334521884679676;0.7977931461050805;-4.180322745613429e-07;-3.8638476579852673e-07;1.044743159622641;9.999714662641212;0.8334238992448255;0.015560008548557026;0.015560409793542063;0.7975234698396758;0.014890507805215843;0.7978104126340728
59.201078;1.04420117578633;0.8334516059908734;0.7977918447896828;-4.184420895731942e-07;-3.8524767467369657e-07;1.0447429926977079;9.999733317331376;0.833426587784788;0.015560014217015042;0.015560363449480745;0.7975229591288601;0.014890544713329823;0.7978109745282933
59.211078;1.0441977808932745;0.8334509024291513;0.797790539821514;-4.1889953759291336e-07;-3.840834398834645e-07;1.044742946589932;9.999750824430675;0.8334293196195581;0.015560020151653345;0.015560316280540323;0.7975225509375924;0.014890582545095996;0.7978115826232615
59.221078;1.044194486715751;0.8334500872490272;0.7977892305582096;-4.194046054640265e-07;-3.8289359083714586e-07;1.0447430157175754;9.999767106645898;0.8334320876218069;0.015560026454213876;0.015560268459915413;0.7975222406947714;0.014890621144573978;0.7978122318702396
59.231078;1.0441912982575032;0.8334491704771152;0.7977879171751354;-4.1995721122525206e-07;-3.8167983262734885e-07;1.0447431913626395;9.999782102206256;0.8334348855655821;0.015560033242501438;0.015560220169190491;0.7975220214745745;0.014890660406551353;0.7978129173011268
59.241078;1.044188219871632;0.8334481612224145;0.7977865996490103;-4.2055705327656124e-07;-3.8044383309842265e-07;1.0447434629522545;9.99979575678412;0.8334377068932178;0.015560040640731852;0.015560171598610612;0.7975218850350119;0.014890700281057283;0.797813633359825
59.251078;1.0441852553599602;0.8334470680967735;0.7977852776895488;-4.212037534626788e-07;-3.791870600318836e-07;1.0447438180105744;9.999808022522643;0.8334405448550998;0.01556004877363028;0.01556012294150081;0.7975218215720725;0.014890740738948804;0.7978143749347936
59.261078;1.0441824081648685;0.8334459005438736;0.7977839509134036;-4.218968214789362e-07;-3.7791078265102286e-07;1.044744242566338;9.99981885669738;0.833443393163137;0.015560057769390961;0.015560074392857587;0.7975218199653565;0.01489078175183217;0.797815138000744
59.271078;1.0441796819191362;0.8334446688328073;0.7977826186009037;-4.226355292214756e-07;-3.7661603044372175e-07;1.044744722153405;9.999828226229539;0.8334462468142183;0.015560067761143348;0.01556002614958499;0.7975218695026952;0.014890823299239258;0.7978159187833889
59.281078;1.0441770815390767;0.8334433834973797;0.7977812794066825;-4.234186673769571e-07;-3.7530366000545417e-07;1.0447452419521146;9.99983612233992;0.8334491018287655;0.015560078877846393;0.015559978408522862;0.7975219610370712;0.014890865370821916;0.7978167131270111
59.291078;1.0441746140012467;0.8334420554091885;0.7977799317675207;-4.242440628203387e-07;-3.739747017464743e-07;1.044745785904202;9.99984256453217;0.8334519534016959;0.01556009124085589;0.015559931360812365;0.7975220863439192;0.014890907964078952;0.7978175171812129
59.301078;1.0441722874158659;0.8334406957355309;0.7977785741093352;-4.2510850618581257e-07;-3.7263074423179816e-07;1.044746336583038;9.999847583483456;0.8334547956645061;0.01556010497829134;0.015559885183943648;0.7975222370770882;0.014890951085220632;0.7978183285871503
59.311078;1.0441701088902517;0.8334393154782757;0.7977772040229519;-4.26008389778657e-07;-3.7127414980831854e-07;1.0447468773070574;9.999851204041335;0.8334576235750254;0.015560120227459678;0.015559840037657398;0.7975224049885654;0.014890994732435608;0.7978191468477295
59.321078;1.0441680832876807;0.8334379251182314;0.7977758176763898;-4.2694031659555825e-07;-3.699082186086757e-07;1.044747394815138;9.999853443530334;0.8334604339353453;0.01556013710292518;0.015559796058721674;0.7975225826934147;0.014891038865118882;0.7978199724513175
59.331078;1.0441662137158334;0.8334365344148673;0.7977744103615024;-4.27901348834283e-07;-3.685371354411518e-07;1.0447478796447272;9.999854312639503;0.8334632249387078;0.015560155659011624;0.015559753351789414;0.7975227632637407;0.01489108339924258;0.7978208052597423
59.341078;1.044164502144496;0.8334351519863995;0.7977729772825028;-4.2888913063532134e-07;-3.671652379801217e-07;1.0447483252265406;9.999853810230785;0.8334659948082083;0.015560175882025278;0.015559711983225725;0.7975229391849967;0.01489112823345264;0.7978216434199613
59.351078;1.044162949496703;0.8334337845873919;0.7977715138799072;-4.299016345311618e-07;-3.6579603389029766e-07;1.0447487281677572;9.999851918650855;0.8334687400326953;0.01556019770938053;0.015559671978238139;0.7975231026502883;0.014891173268721922;0.7978224844557246
