time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.361078;1.0441615561237518;0.8334324365083277;0.7977700159073647;-4.3093656581563296e-07;-3.6443189516773956e-07;1.0447490881502577;9.999848603967756;0.8334714547963478;0.015560221044571563;0.01555963332425871;0.7975232469980242;0.014891218403515035;0.7978233278369822
59.371078;1.044160321672163;0.8334311096645629;0.7977684795945672;-4.319911769169577e-07;-3.630744280807237e-07;1.04474940594446;9.999843823179969;0.8334741318737572;0.01556024575087305;0.015559595976339689;0.7975233672702613;0.014891263519525721;0.7978241758870465
59.381078;1.0441592435086677;0.8334298047608903;0.7977669018138838;-4.33062661937468e-07;-3.617249044572131e-07;1.0447496825994487;9.999837532384237;0.8334767634135952;0.015560271644178725;0.015559559858190927;0.7975234597163593;0.014891308479389716;0.7978250322147316
59.391078;1.044158315597961;0.8334285227104612;0.7977652801842555;-4.3414867901159957e-07;-3.6038447387650363e-07;1.0447499211821072;9.999829691941862;0.8334793415184555;0.01556029851552178;0.015559524882574657;0.7975235216336188;0.01489135313717152;0.7978258994688576
59.401078;1.0441575291443808;0.8334272651294689;0.7977636134825462;-4.352476375453757e-07;-3.5905425879194565e-07;1.0447501276586557;9.999820277308114;0.8334818596692131;0.01556032616885317;0.015559490999977596;0.7975235517736496;0.014891397348154912;0.7978267776219393
59.411078;1.0441568740763998;0.8334260342174756;0.7977619023615022;-4.3635859984804846e-07;-3.577353239799729e-07;1.0447503095614437;9.999809289953552;0.8334843135760844;0.015560354433686651;0.015559458232383912;0.7975235505354189;0.014891440971379347;0.797827663660609
59.421078;1.044156340252762;0.8334248326084062;0.7977601498017907;-4.3748084044289976e-07;-3.5642850256393017e-07;1.0447504746742435;9.999796759136176;0.8334866997630025;0.015560383155617067;0.015559426661726702;0.7975235198743961;0.014891483869403439;0.7978285527904604
59.431078;1.0441559187418556;0.8334236633374802;0.7977583606332624;-4.386133191157404e-07;-3.5513437621919034e-07;1.0447506310298327;9.999782737999064;0.8334890137332458;0.015560412180546946;0.01555939639341916;0.7975234634277337;0.014891525916627247;0.7978294393474544
59.441078;1.0441556034745247;0.8334225300179069;0.7977565405344392;-4.397546112919647e-07;-3.5385345962072815e-07;1.0447507874685495;9.999767295078414;0.8334912498816277;0.015560441333061198;0.015559367521330391;0.7975233864622954;0.014891567018774459;0.7978303164666175
59.451078;1.0441553915140482;0.833421436212236;0.7977546957524333;-4.409031710758578e-07;-3.5258625940378706e-07;1.0447509527161178;9.999750507738115;0.8334934025808003;0.015560470406152634;0.015559340106528891;0.7975232949011761;0.014891607127785943;0.7978311760641232
59.461078;1.044155281717596;0.8334203837099681;0.7977528332768427;-4.420572674602835e-07;-3.5133299487159793e-07;1.0447511329021726;9.999732461989058;0.8334954672219995;0.015560499176515643;0.015559314177046618;0.7975231935289555;0.014891646238133783;0.7978320099285344
59.471078;1.0441552742056053;0.8334193718644695;0.7977509606506196;-4.432149185885946e-07;-3.5009328667750067e-07;1.0447513307031946;9.999713248877777;0.8334974405404154;0.015560527443288641;0.015559289735130911;0.7975230842962349;0.014891684371207154;0.7978328109705354
59.481078;1.044155370662163;0.833418398824873;0.7977490857257882;-4.4437425527027183e-07;-3.488664233673646e-07;1.0447515469812612;9.999692953958393;0.8334993198123948;0.015560555074247025;0.015559266760929384;0.797522966498035;0.014891721559772137;0.7978335740589524
59.491078;1.044155573935808;0.8334174627832629;0.7977472168254102;-4.4553375607056834e-07;-3.4765212762747084e-07;1.0447517824112096;9.999671648136703;0.833501102198536;0.015560582026574015;0.015559245228804296;0.7975228389519774;0.014891757834544874;0.7978342955049874
59.501078;1.0441558874128614;0.8334165624038198;0.7977453633359568;-4.4669203222919086e-07;-3.464510975101998e-07;1.0447520379652897;9.99964938573487;0.8335027858421462;0.015560608329488827;0.015559225130532102;0.7975227012853496;0.014891793219916861;0.7978349709483372
59.511078;1.044156314698237;0.8334156971995568;0.7977435357659753;-4.478476893342905e-07;-3.4526491611286497e-07;1.0447523150101083;9.999626208164477;0.8335043711431285;0.015560634044774582;0.015559206471204533;0.7975225531697213;0.014891827742183983;0.7978355937036667
59.521078;1.0441568592883466;0.8334148674116312;0.7977417445747125;-4.489993756398378e-07;-3.440956072887034e-07;1.044752615373588;9.99960214792262;0.8335058606932428;0.015560659228725642;0.015559189246943914;0.7975223935448928;0.014891861432502837;0.7978361549303248
59.531078;1.044157524561684;0.833414072994903;0.7977399988942292;-4.50145624298719e-07;-3.429453980994994e-07;1.0447529411167213;9.999577232491188;0.8335072593802697;0.01556068391503711;0.015559173449644841;0.7975222208648937;0.014891894315775592;0.7978366449360338
59.541078;1.0441583142880364;0.8334133127647934;0.7977383060981313;-4.512847252254912e-07;-3.4181693499569143e-07;1.0447532943067466;9.999551492733621;0.8335085748858699;0.015560708114246678;0.015559159086403358;0.7975220335237235;0.01489192639260399;0.797837054287705
59.551078;1.044159232856246;0.8334125838263055;0.7977366724460163;-4.5241492165737853e-07;-3.4071370361839903e-07;1.0447536770181494;9.999524971096275;0.8335098172253655;0.015560731820480745;0.015559146176465385;0.7975218300421314;0.014891957624850094;0.7978373742826345
59.561078;1.0441602846117157;0.8334118810927263;0.7977351042213809;-4.535347580688086e-07;-3.3964027077739526e-07;1.0447540908808723;9.999497722497741;0.8335109976082161;0.015560755031965304;0.015559134740562506;0.7975216091989403;0.014891987940485971;0.7978375971114874
59.571078;1.0441614726452244;0.8334111976406823;0.7977336078154431;-4.54643328078301e-07;-3.386021934749226e-07;1.0447545365815487;9.999469815841072;0.8335121276011319;0.015560777776912801;0.015559124793493176;0.7975213697723001;0.01489201725190798;0.7978377155768702
59.581078;1.0441627980345807;0.8334105256249675;0.7977321892237612;-4.5574026141426854e-07;-3.376054970505128e-07;1.0447550143911035;9.999441337165942;0.8335132189027448;0.015560800120911928;0.015559116342017336;0.7975211100979591;0.014892045459758512;0.7978377224682621
59.591078;1.0441642605111163;0.8334098572744749;0.7977308542196108;-4.5682569185540675e-07;-3.3665589720912835e-07;1.0447555247548785;9.999412381189723;0.8335142830971417;0.015560822147508101;0.015559109401264109;0.7975208282157656;0.01489207244752588;0.797837610324491
59.601078;1.0441658602780937;0.833409186293864;0.7977296081509593;-4.579002032675184e-07;-3.3575838068578973e-07;1.0447560677428085;9.999383039396069;0.833515330535269;0.01556084392601805;0.015559104007039115;0.7975205224294235;0.014892098103090442;0.7978373722928339
59.611078;1.0441675997059878;0.8334085086518351;0.7977284549181083;-4.5896434511953494e-07;-3.349173444373127e-07;1.0447566424872485;9.999353403962964;0.8335163687481908;0.015560865494051574;0.015559100203549937;0.7975201920145539;0.014892122352414007;0.7978370035601925
59.621078;1.0441694833639925;0.8334078217910221;0.7977273968371826;-4.600180915502671e-07;-3.3413691101898647e-07;1.0447572483540575;9.999323578162622;0.833517401785733;0.015560886871900817;0.015559098027542689;0.7975198374720169;0.014892145149765973;0.7978365018538979
59.631078;1.044171516256969;0.8334071229053697;0.7977264356112249;-4.610608068878329e-07;-3.3342114345742833e-07;1.044757887083141;9.999293674657888;0.8335184313978801;0.015560908088135778;0.015559097509935251;0.7975194596762406;0.014892166434825048;0.7978358669973756
59.641078;1.0441737030399294;0.8334064070344468;0.7977255727262382;-4.620914880151324e-07;-3.3277414109624276e-07;1.044758563364792;9.999263805360128;0.8335194593886464;0.015560929174684594;0.015559098689567329;0.7975190590109442;0.014892186120552743;0.7978351003525757
59.651078;1.0441760486859606;0.8334056666735624;0.7977248089900989;-4.6310883933856245e-07;-3.3220013985398703e-07;1.0447592837053725;9.999234074151127;0.8335204894947327;0.01556095013512866;0.015559101614518827;0.7975186357922909;0.014892204124915088;0.7978342043394369
59.661078;1.044178557427686;0.8334048940123696;0.7977241444772241;-4.641110647224202e-07;-3.317034215208007e-07;1.0447600550084664;9.999204574907829;0.8335215281621737;0.015560970938219574;0.01555910631495639;0.7975181913401032;0.014892220406182875;0.7978331821140563
59.671078;1.0441812307991367;0.8334040835982875;0.7977235793280207;-4.650958183465059e-07;-3.3128759212960954e-07;1.0447608833451136;9.999175390429922;0.8335225845367943;0.015560991545407821;0.015559112772702043;0.797517728053041;0.014892234971673543;0.7978320375272849
59.681078;1.044184067566362;0.8334032329796415;0.7977231148276156;-4.660607323831593e-07;-3.309547764685408e-07;1.0447617739568134;9.999146594180182;0.8335236688883563;0.015561011923239717;0.01555912093363488;0.7975172483246407;0.01489224786197605;0.7978307755660234
59.691078;1.0441870640568107;0.8334023413972407;0.7977227545570167;-4.670039006256795e-07;-3.307056128736849e-07;1.0447627324436475;9.999118265708884;0.8335247896350079;0.015561032025146365;0.015559130747266255;0.7975167534403813;0.014892259131241365;0.7978294031295888
59.701078;1.0441902132756897;0.833401408100701;0.7977225049167894;-4.679236014036133e-07;-3.3053964489461235e-07;1.0447637644854013;9.999090504832084;0.8335259519739587;0.0155610517844019;0.015559142175601951;0.7975162431861248;0.01489226883923782;0.7978279294183468
59.711078;1.044193504041923;0.8334004310918689;0.797722373984628;-4.688178462510278e-07;-3.304556178780165e-07;1.0447648735187414;9.999063418094138;0.8335271585957377;0.015561071134321529;0.015559155180010588;0.7975157157389817;0.014892277048615527;0.7978263651665596
59.721078;1.044196921557515;0.8333994064058767;0.79772236992266;-4.696843916859519e-07;-3.3045185747045746e-07;1.0447660594574204;9.999037102687002;0.8335284098878238;0.015561090031060995;0.015559169723761477;0.7975151673159195;0.014892283809816638;0.7978247207467429
59.731078;1.0442004491576582;0.8333983288172077;0.7977225001857324;-4.7052086621327503e-07;-3.3052651330841993e-07;1.0447673199579692;9.99901165682837;0.833529703653056;0.015561108479190643;0.015559185774096547;0.7975145924971987;0.014892289145505559;0.7978230044297426
59.741078;1.0442040699156798;0.8333971930681229;0.7977227709054253;-4.7132471598495725e-07;-3.306776931053534e-07;1.0447686522342805;9.998987185107584;0.8335310354079895;0.015561126555385413;0.01555920329430795;0.7975139853401446;0.014892293064452907;0.7978212218665192
59.751078;1.0442077673785966;0.8333959937981434;0.7977231867459661;-4.7209321396434473e-07;-3.3090368576253734e-07;1.0447700537563287;9.998963780495416;0.8335323985888895;0.015561144386308933;0.015559222245397913;0.7975133402715997;0.01489229559104642;0.7978193767160806
59.761078;1.0442115258759774;0.8333947253781353;0.7977237513497418;-4.7282396248353516e-07;-3.312028719597914e-07;1.044771522213862;9.998941514868614;0.8335337850288148;0.015561162090512252;0.01555924258429796;0.7975126531346675;0.014892296764708334;0.7978174720486733
59.771078;1.0442153310259357;0.8333933827553396;0.7977244673735652;-4.7351577233106477e-07;-3.3157354469679825e-07;1.0447730555394361;9.998920450094783;0.8335351865349745;0.015561179754848534;0.015559264255345625;0.7975119221495998;0.014892296605548406;0.7978155119250766
59.781078;1.044219169841724;0.8333919617636362;0.7977253363788548;-4.7416907037610664e-07;-3.3201401044600844e-07;1.044774651650593;9.998900650363717;0.833536596173234;0.015561197440342065;0.015559287199718838;0.7975111475395112;0.014892295095007972;0.7978135021838768
59.791078;1.0442230306182982;0.8333904580688547;0.7977263588599263;-4.7478545401788294e-07;-3.3252251253696084e-07;1.044776307504216;9.998882187643828;0.833538008263087;0.015561215167776265;0.015559311361401323;0.7975103309114532;0.014892292196694506;0.7978114502160514
59.801078;1.0442269041330043;0.8333888666947565;0.797727533998356;-4.7536703552577987e-07;-3.3309696338231444e-07;1.0447780185127198;9.998865144544117;0.8335394179684185;0.015561232913213555;0.015559336661255509;0.7975094756239186;0.014892287893393825;0.7978093643802683
59.811078;1.0442307848773398;0.8333871832821131;0.7977288596968339;-4.759160638485517e-07;-3.3373489025455163e-07;1.044779778854682;9.998849613411823;0.8335408211788555;0.0155612506453585;0.015559362972895147;0.7975085867101115;0.014892282215196386;0.7978072534876393
59.821078;1.0442346701394971;0.8333854045740867;0.7977303330958443;-4.76434524395927e-07;-3.3443342831776293e-07;1.044781581397761;9.99883569115997;0.8335422147503936;0.015561268361133411;0.015559390132752362;0.7975076696938134;0.014892275241342994;0.7978051260578877
59.831078;1.0442385582852176;0.8333835270123682;0.7977319502852328;-4.769238565099999e-07;-3.3518901654059083e-07;1.0447834166788046;9.998823473621497;0.8335435967402586;0.015561286083581562;0.015559417963463334;0.7975067295746947;0.014892267074585278;0.7978029888679224
59.841078;1.0442424478659695;0.8333815456659627;0.7977337055557994;-4.77385368191804e-07;-3.359970542789055e-07;1.0447852724056665;9.99881304869119;0.8335449661392168;0.015561303842502067;0.015559446286761026;0.7975057704332078;0.014892257815282984;0.7978008459113842
59.851078;1.0442463368346577;0.8333794545429254;0.7977355923416884;-4.778208697227488e-07;-3.3685211699697763e-07;1.0447871340311408;9.998804491020316;0.8335463222063938;0.015561321664119845;0.015559474929910055;0.7975047955248178;0.014892247554227633;0.7977986986532511
59.861078;1.044250221327366;0.8333772482516466;0.797737604866603;-4.782326135428564e-07;-3.377486948296627e-07;1.0447889853882202;9.99879786328084;0.8335476641591358;0.015561339569190221;0.01555950373490976;0.7975038082196099;0.014892236380565966;0.797796546303308
59.871078;1.0442540949634302;0.8333749243488596;0.7977397381994173;-4.786225752850347e-07;-3.386818312530666e-07;1.044790809215393;9.998793218543637;0.8335489915768329;0.015561357573818997;0.015559532565341812;0.7975028132468803;0.014892224396105373;0.7977943861811597
59.881078;1.0442579493142947;0.833372484204358;0.7977419873182082;-4.789918880618989e-07;-3.3964740277868967e-07;1.044792587465411;9.998790594640957;0.8335503050001234;0.015561375693183055;0.0155595612967629;0.7975018167908627;0.014892211728753268;0.7977922150784208
59.891078;1.044261774778849;0.8333699315960891;0.7977443460301691;-4.793409326805745e-07;-3.40642222595843e-07;1.0447943015270447;9.998790004747717;0.8335516062632792;0.015561393953248147;0.015559589800345852;0.7975008252639103;0.014892198537687876;0.7977900305965074
59.901078;1.044265561096196;0.8333672710339751;0.7977468063309675;-4.796696245733198e-07;-3.4166401860355504e-07;1.0447959327708143;9.998791439679561;0.83355289812463;0.015561412400333438;0.015559617945101032;0.7974998441887927;0.014892184998527458;0.7977878313805874
59.911078;1.0442692975954446;0.8333645078530885;0.7977493590099649;-4.79977447603099e-07;-3.4271106122394367e-07;1.0447974626652052;9.99879488057762;0.8335541833950442;0.0155614310823963;0.015559645610101449;0.7974988780839398;0.014892171269208776;0.7977856164901623
59.921078;1.0442729738109293;0.8333616497796894;0.7977519948111654;-4.802634709362551e-07;-3.43781383197849e-07;1.0447988733410503;9.998800305739145;0.8335554646616788;0.015561450018989542;0.015559672689639916;0.7974979310251613;0.014892157461762055;0.7977833849754903
59.931078;1.0442765810413621;0.8333587079421318;0.7977547050722377;-4.805265487908747e-07;-3.448722411613483e-07;1.044800150241648;9.998807688425154;0.8335567443706883;0.015561469202637637;0.01555969910675022;0.7974970075932157;0.01489214364043394;0.7977811365445838
59.941078;1.0442801143832408;0.8333556957352453;0.7977574814844229;-4.807654681653294e-07;-3.4598019500508484e-07;1.0448012845511507;9.99881699605213;0.8335580241705021;0.015561488622059163;0.015559724837785097;0.7974961138680047;0.014892129845342102;0.7977788727588505
59.951078;1.0442835730846871;0.8333526260121503;0.7977603157743952;-4.809789825180079e-07;-3.4710127733583597e-07;1.0448022721442871;9.998828193002453;0.8335593036007821;0.015561508264365935;0.015559749913752469;0.7974952574996385;0.014892116133306417;0.7977765970980609
59.961078;1.044286958122034;0.8333495092175661;0.7977632001263991;-4.811660574972048e-07;-3.482311830776936e-07;1.0448031103514102;9.99884123914494;0.8335605798285018;0.015561528097088636;0.01555977438808803;0.7974944466276026;0.01489210261336831;0.7977743138414991
59.971078;1.0442902698386498;0.8333463545286496;0.7977661273895492;-4.813261935840025e-07;-3.493657669508116e-07;1.0448037959227272;9.998856090234751;0.8335618495697549;0.015561548069403614;0.015559798305391634;0.7974936889915952;0.014892089445278912;0.7977720273152564
59.981078;1.0442935085594207;0.8333431721393215;0.7977690906494358;-4.814593870776956e-07;-3.5050147921522725e-07;1.0448043249610954;9.998872703430036;0.8335631110136765;0.015561568133900716;0.015559821688541153;0.7974929916418508;0.014892076810853689;0.7977697414746674
59.991078;1.044296676651314;0.8333399732443604;0.797772083198312;-4.815658201476791e-07;-3.5163528660452936e-07;1.0448046936530264;9.998891035298888;0.8335643638114896;0.015561588255635576;0.015559844528095125;0.7974923602565143;0.01489206489655885;0.7977674594391222
60.001078;1.0442997780562704;0.8333367678940918;0.7977750989955763;-4.816456351070392e-07;-3.527643745529698e-07;1.0448048986455452;9.99891103979396;0.8335656083740783;0.015561608408295733;0.015559866776343455;0.7974917985452479;0.014892053889289053;0.7977651836563123
60.011078;1.0443028150610227;0.8333335637122208;0.7977781325997233;-4.816990102533412e-07;-3.538861597199856e-07;1.0448049372402086;9.998932673521164;0.833566845983273;0.01556162858345619;0.015559888368648482;0.7974913082332874;0.014892043968399118;0.7977629163575184
60.021078;1.044305786469257;0.8333303670269376;0.7977811784830029;-4.817264291333122e-07;-3.549982917489021e-07;1.0448048079726306;9.998955892630754;0.8335680794692403;0.015561648811917015;0.015559909255518008;0.797490889040296;0.014892035296237005;0.7977606601611164
60.031078;1.0443086889996156;0.8333271847304778;0.7977842309744403;-4.817287589909704e-07;-3.560982305947713e-07;1.0448045107916357;9.99898064465531;0.8335693127581008;0.015561669176745431;0.015559929406191185;0.7974905392051859;0.014892028015497735;0.797758419471901
60.041078;1.044311519905861;0.8333240244903065;0.7977872848359998;-4.817070512406402e-07;-3.571829660964211e-07;1.0448040466974806;9.999006871280889;0.8335705492905582;0.0155616898086933;0.01555994878469083;0.7974902563240034;0.014892022251691358;0.7977562016079214
60.051078;1.0443142786398458;0.8333208936303604;0.7977903350849951;-4.816622163875842e-07;-3.5824929863485084e-07;1.0448034174444012;9.999034516315945;0.8335717915079613;0.015561710857407185;0.015559967325125362;0.7974900372158535;0.014892018118278186;0.7977540167053221
60.061078;1.0443169667852878;0.8333177981560694;0.7977933764165057;-4.815947323129019e-07;-3.592942854877606e-07;1.0448026252310785;9.999063526642532;0.8335730413606344;0.015561732453109598;0.015559984934169682;0.7974898773620667;0.014892015733049078;0.7977518768409704
60.071078;1.044319587228548;0.83331474265678;0.7977964032881629;-4.815048092289193e-07;-3.6031551986045126e-07;1.04480167265117;9.999093845438841;0.833574300259883;0.015561754692006767;0.015560001525246172;0.7974897710562289;0.014892015241154587;0.7977497943513434
60.081078;1.0443221438603116;0.8333117313295357;0.7977994102418416;-4.813929782478658e-07;-3.6131124281332607e-07;1.044800563384458;9.999125404677763;0.83357556887576;0.01556177764457693;0.015560017054090271;0.7974897124061918;0.014892016808632677;0.7977477803963031
60.091078;1.0443246417006176;0.8333087684879328;0.797802391974214;-4.812603889494054e-07;-3.6228046030652763e-07;1.0447993032641336;9.999158121757024;0.8335768479748079;0.015561801365754909;0.015560031534743819;0.7974896964038607;0.014892020577560713;0.7977458442375963
60.101078;1.0443270869688275;0.833305857371033;0.7978053432101232;-4.811087479755892e-07;-3.632231563344662e-07;1.044797900483615;9.999191902661215;0.833578139531767;0.015561825893208536;0.015560045025983623;0.797489719112002;0.014892026638532603;0.7977439918496746
60.111078;1.0443294865814474;0.8333029993358291;0.797808258465128;-4.809403535833069e-07;-3.641402415973162e-07;1.04479636451188;9.999226653768737;0.8335794462066781;0.015561851231336653;0.01556005759030611;0.7974897774350023;0.014892035046953677;0.7977422254462264
60.121078;1.0443318462944449;0.8333001947167858;0.797811131710678;-4.807582049503689e-07;-3.650329487977011e-07;1.0447947051046909;9.999262294902843;0.8335807699232973;0.015561877342583757;0.01556006926479067;0.7974898694415468;0.01489204584047584;0.7977405455413303
60.131078;1.0443341689594665;0.8332974440985058;0.7978139566354594;-4.805658715365605e-07;-3.659021818290704e-07;1.0447929318885598;9.999298759556691;0.8335821116452893;0.015561904162454544;0.01556008006725583;0.7974899947857649;0.014892059041140202;0.7977389529274939
60.141078;1.0443364550367145;0.8332947485470242;0.797816728028503;-4.803669592292507e-07;-3.6674851222090574e-07;1.0447910535998;9.99933597949608;0.8335834719702095;0.01556193163055548;0.015560090020396915;0.7974901543370557;0.014892074663993367;0.7977374490579527
60.151078;1.0443387041678895;0.8332921088636476;0.7978194428530065;-4.801645639413227e-07;-3.675727545902586e-07;1.0447890777069138;9.99937387348626;0.8335848516977337;0.015561959715146364;0.015560099172913707;0.7974903490948031;0.014892092722986179;0.7977360358736482
60.161078;1.0443409162140234;0.833289526015248;0.7978221002260545;-4.79961182985621e-07;-3.6837650207199424e-07;1.0447870113858184;9.999412354153723;0.8335862523229414;0.01556198840814062;0.015560107596184085;0.7974905791164807;0.01489211320599661;0.7977347150554569
60.171078;1.0443430919776762;0.8332870029493662;0.7978247012706591;-4.797587504660603e-07;-3.691621787816178e-07;1.0447848621288978;9.999451339274362;0.8335876756732917;0.015562017703730602;0.015560115364784058;0.7974908431908567;0.014892136032971398;0.7977334868863455
60.181078;1.0443452329782066;0.8332845450234605;0.7978272490771737;-4.795584771722764e-07;-3.699326776721094e-07;1.0447826368553368;9.999490760166216;0.8335891228671467;0.01556204759117675;0.015560122559875569;0.7974911392646118;0.014892161042596663;0.7977323503685414
60.191078;1.0443473402282477;0.8332821587948375;0.7978297480624753;-4.793608421356068e-07;-3.7069083588745373e-07;1.0447803413708316;9.999530565863058;0.833590594302433;0.015562078059476781;0.015560129285078567;0.7974914652397066;0.014892188018748698;0.797731305213415
60.201078;1.0443494137900164;0.8332798513718217;0.7978322022965452;-4.7916595165096e-07;-3.714389734738569e-07;1.0447779810751923;9.99957071704415;0.8335920909263109;0.015562109092719404;0.015560135650759468;0.7974918196601107;0.014892216725546305;0.7977303541069994
60.211078;1.0443514531449696;0.8332776307136402;0.7978346139977308;-4.789739828339128e-07;-3.7217876073367854e-07;1.0447755622035415;9.999611177555142;0.8335936151008231;0.015562140656795525;0.015560141742242337;0.7974922013348548;0.014892246919046845;0.7977295029363428
60.221078;1.0443534574929152;0.8332755055487051;0.7978369839510834;-4.787853718017144e-07;-3.729113094977336e-07;1.0447730930537706;9.999651909667168;0.8335951699823596;0.015562172699977945;0.015560147621903324;0.7974926084111255;0.0148922783385237;0.7977287591046005
60.231078;1.0443554260565522;0.8332734841509928;0.7978393126636756;-4.786008498290631e-07;-3.736372184192065e-07;1.0447705843811697;9.999692872892707;0.8335967582678184;0.015562205169772888;0.015560153361044443;0.7974930386109723;0.01489231070371702;0.7977281302671817
60.241078;1.0443573576055336;0.8332715731252226;0.7978416001613396;-4.784215576778253e-07;-3.7435662537505503e-07;1.0447680492273403;9.999734025515032;0.833598382184448;0.01556223802421904;0.015560159055000218;0.7974934899180599;0.014892343722039268;0.7977276235865225
60.251078;1.0443592492691935;0.8332697776200785;0.7978438454662707;-4.78248976845753e-07;-3.750694071114669e-07;1.0447655025768023;9.999775323928594;0.8336000446346317;0.015562271233269134;0.015560164810839031;0.7974939604710245;0.01489237709837328;0.7977272445068055
60.261078;1.044361095950118;0.8332681019042664;0.7978460475441741;-4.780845392598525e-07;-3.7577560088045445e-07;1.0447629601426776;9.999816723526042;0.8336017494933375;0.015562304782973324;0.015560170738957102;0.7974944486034056;0.01489241054845779;0.7977269959837582
60.271078;1.0443628908566571;0.8332665488366152;0.7978482075895593;-4.779294230949434e-07;-3.764758578335194e-07;1.0447604373760582;9.999858183453743;0.8336035012993558;0.015562338678593142;0.015560176960047606;0.7974949535367126;0.014892443809841385;0.7977268786133208
60.281078;1.0443646273525267;0.833265119074729;0.7978503303109151;-4.777847181415261e-07;-3.77171585069728e-07;1.0447579502551085;9.999899664208346;0.8336053056504702;0.015562372930458512;0.015560183614408815;0.7974954758648796;0.014892476651126212;0.7977268913560122
60.291078;1.04436630103578;0.8332638113694713;0.7978524220664732;-4.776515596365538e-07;-3.77864877069269e-07;1.0447555164284885;9.999941116294304;0.833607169665365;0.015562407525656298;0.015560190866342364;0.7974960168312075;0.014892508881375286;0.7977270328152775
60.301078;1.0443679102254766;0.8332626241186764;0.7978544880233761;-4.775309519699451e-07;-3.785584489143275e-07;1.0447531544735524;9.999982470588417;0.8336091017406343;0.015562442408879181;0.015560198901421294;0.7974965767230999;0.014892540344902156;0.7977273018614329
60.311078;1.0443694549131717;0.8332615566523757;0.7978565312312355;-4.77423283815819e-07;-3.792553322031127e-07;1.0447508819991411;10.000023636421506;0.8336111105807968;0.015562477489556161;0.015560207912891403;0.7974971542231828;0.014892570905372104;0.7977276973209713
60.321078;1.0443709356094117;0.8332606084934447;0.7978585530250302;-4.773281068272767e-07;-3.7995842722296076e-07;1.0447487147874632;10.000064515947232;0.8336132039468114;0.015562512662775587;0.015560218073443982;0.7974977474468357;0.014892600446811894;0.7977282183701021
60.331078;1.0443723524145143;0.8332597776071992;0.7978605539148449;-4.772446561075272e-07;-3.806704648815425e-07;1.044746666650955;10.000105030452746;0.8336153878139106;0.015562547813802344;0.015560229513557084;0.7974983552214462;0.014892628885074368;0.7977288656454977
60.341078;1.0443737039185603;0.8332590594140593;0.7978625344685236;-4.771724800614598e-07;-3.8139410262125553e-07;1.0447447492448512;10.00014513037653;0.8336176657576002;0.015562582810393731;0.015560242337589437;0.7974989773746615;0.014892656150456323;0.7977296414144819
60.351078;1.0443749872990034;0.8332584468224332;0.7978644951012551;-4.771116119423881e-07;-3.8213160917748443e-07;1.0447429729042328;10.000184784628102;0.8336200381881123;0.015562617506940307;0.015560256650580253;0.7974996148438931;0.014892682151525774;0.7977305485027959
60.361078;1.0443761996866616;0.833257931070044;0.7978664347854018;-4.770623539208804e-07;-3.8288458007615264e-07;1.0447413483583947;10.00022396958226;0.8336225015926764;0.015562651749040597;0.015560272551274179;0.7975002696113026;0.014892706778028947;0.7977315892902348
60.371078;1.0443773383265609;0.8332575027587795;0.7978683499546227;-4.770245799800775e-07;-3.836542388783873e-07;1.0447398876842444;10.00026265937367;0.8336250482374089;0.015562685369363928;0.015560290110394118;0.7975009432958189;0.01489272994529896;0.7977327654100371
60.381078;1.0443783998261007;0.8332571528481426;0.7978702355307943;-4.769970668781919e-07;-3.84442000322034e-07;1.0447386033809944;10.00030081407944;0.8336276671854043;0.015562718191482876;0.015560309368893487;0.7975016359537185;0.014892751616858544;0.7977340773635296
60.391078;1.0443793799215397;0.8332568735826688;0.7978720874636589;-4.769777396221717e-07;-3.8524955992841923e-07;1.0447375056683794;10.000338382629076;0.8336303465303355;0.0155627500439104;0.015560330353400464;0.7975023468527117;0.014892771782309269;0.797735523709596
60.401078;1.0443802731220748;0.8332566590221074;0.7978739030566271;-4.769644479779076e-07;-3.8607842800151713e-07;1.0447365999042901;10.000375327341953;0.8336330750789286;0.015562780780075426;0.015560353085690974;0.7975030759566767;0.01489279043901463;0.7977371011495026
60.411078;1.044381072264902;0.8332565054565784;0.7978756793495726;-4.769555315308477e-07;-3.86929442568061e-07;1.0447358865747765;10.000411641189988;0.833635842317499;0.015562810302615766;0.01556037757438981;0.7975038243138806;0.01489280760200043;0.7977388061071807
60.421078;1.0443817689536419;0.8332564112144271;0.7978774130390273;-4.769501009618094e-07;-3.878025889706166e-07;1.0447353640228294;10.000447336180292;0.8336386376572988;0.01556283857188221;0.015560403804374937;0.7975045930982908;0.014892823310907096;0.7977406361246522
60.431078;1.0443823547372428;0.8332563756724881;0.797879101413259;-4.769479167606544e-07;-3.886973551287684e-07;1.0447350312631531;10.000482425704728;0.8336414504368869;0.015562865582511583;0.015560431732058087;0.7975053829908243;0.01489283762272569;0.7977425903235698
60.441078;1.0443828218448634;0.8332563991568384;0.7978807421432175;-4.76948811095146e-07;-3.8961342762628774e-07;1.044734888344458;10.000516923925328;0.8336442703179618;0.015562891334098519;0.01556046127150971;0.7975061948514146;0.01489285060943537;0.7977446698469846
60.451078;1.0443831631931573;0.8332564833146634;0.7978823321176782;-4.769521073542164e-07;-3.9055080780521057e-07;1.0447349343511039;10.00055084914847;0.8336470864404731;0.0155629158297615;0.015560492277219767;0.7975070298474094;0.01489286235782465;0.7977468779064162
60.461078;1.044383372219696;0.833256630196732;0.7978838666976261;-4.769566503923508e-07;-3.915091889051379e-07;1.044735165455409;10.000584223255908;0.8336498858083623;0.01556293908951138;0.015560524554032151;0.7975078882625157;0.014892872953943486;0.7977492183252025
60.471078;1.044383443003286;0.8332568410387768;0.7978853405512845;-4.769614118033877e-07;-3.924873981752396e-07;1.0447355747535876;10.000617075437347;0.833652653646518;0.015562961149717999;0.015560557893357132;0.7975087687782191;0.014892882461135104;0.7977516933409157
60.481078;1.0443833713310382;0.833257115712721;0.7978867495941607;-4.769658914952111e-07;-3.93483173593661e-07;1.044736152750541;10.000649443982097;0.8336553756409439;0.015562982055101142;0.01556059209224475;0.7975096690841345;0.014892890914917897;0.7977543025765137
60.491078;1.0443831561309376;0.8332574516334904;0.797888092115963;-4.769698911464206e-07;-3.9449308157909354e-07;1.0447368874209786;10.000681367691051;0.8336580391726234;0.015563001865628609;0.015560626943267243;0.7975105866533573;0.014892898337566934;0.7977570433859401
60.501078;1.0443827993404904;0.8332578421899389;0.7978893679852653;-4.769730457838423e-07;-3.955126146217355e-07;1.044737765075845;10.000712868548998;0.8336606329357436;0.015563020663754564;0.01556066223784417;0.7975115188256122;0.014892904762146083;0.7977599109619208
60.511078;1.0443823044639005;0.8332582768191396;0.7978905770067128;-4.769745678709321e-07;-3.9653662631056073e-07;1.0447387722828692;10.000743939912468;0.8336631461808839;0.015563038535815659;0.0155606977925518;0.7975124627435222;0.014892910252612976;0.7977628980366793
60.521078;1.0443816762513596;0.8332587428377974;0.797891718068761;-4.769732566804456e-07;-3.9756005741794667e-07;1.0447398968268142;10.000774554673605;0.8336655687003016;0.015563055552272904;0.01556073346015149;0.7975134158630668;0.014892914910029207;0.7977659954520943
60.531078;1.0443809208057422;0.8332592274988081;0.7978927889444752;-4.769676336901222e-07;-3.985784953323157e-07;1.0447411274907008;10.000804677716749;0.8336678920415568;0.015563071771216923;0.015560769113904053;0.7975143771066396;0.014892918871693734;0.797769193238882
60.541078;1.044380043934141;0.8332597197591319;0.7978937866492889;-4.769561043047315e-07;-3.995882459954602e-07;1.0447424544465291;10.000834261864625;0.8336701104264429;0.01556308724531874;0.015560804622650843;0.7975153475838677;0.014892922305851758;0.7977724816112766
60.551078;1.0443790497037995;0.8332602109876981;0.7978947090168903;-4.76937065595996e-07;-4.0058613808359583e-07;1.0447438697405882;10.000863236221193;0.8336722201858691;0.015563102016086077;0.015560839836945513;0.7975163299627659;0.014892925396113355;0.7977758517767323
60.561078;1.0443779411637337;0.8332606945081208;0.7978955561758639;-4.769088454312036e-07;-4.0156920041375524e-07;1.0447453665116748;10.000891507606088;0.8336742191221399;0.015563116109717551;0.015560874597734578;0.7975173268699438;0.014892928319014061;0.7977792955557994
60.571078;1.0443767213209116;0.8332611653679473;0.7978963303046703;-4.768695974809794e-07;-4.0253417108086696e-07;1.0447469378520917;10.000918979355932;0.8336761066723978;0.015563129547879648;0.015560908751317043;0.7975183387508333;0.014892931214701739;0.7977828043392909
60.581078;1.0443753924434223;0.8332616202335248;0.7978970344324686;-4.7681744712954216e-07;-4.0347723777814513e-07;1.0447485762911417;10.000945572522586;0.8336778838767582;0.015563142351710225;0.015560942157745599;0.7975193625469578;0.01489293415878544;0.797786369039055
60.591078;1.0443739545492634;0.8332620565001129;0.7978976716669145;-4.7675070969627025e-07;-4.043946014796541e-07;1.0447502738682477;10.00097123145026;0.8336795525521377;0.015563154532240688;0.015560974702893892;0.7975203923130427;0.014892937161030462;0.7977899805077122
60.601078;1.0443724053869792;0.83326247145633;0.7978982452181947;-4.766678856381872e-07;-4.052834267412871e-07;1.0447520228364011;10.000995915930297;0.8336811141461181;0.015563166096990535;0.015561006299716516;0.7975214206633696;0.014892940194394817;0.7977936293274007
60.611078;1.0443707424145499;0.8332628622751931;0.7978987588072194;-4.76567683878489e-07;-4.0614202079527535e-07;1.0447538165915526;10.001019599137065;0.8336825692201444;0.015563177063749194;0.015561036865208782;0.7975224403468126;0.014892943231502519;0.7977973055526533
60.621078;1.0443689641699547;0.8332632264985634;0.7978992165125579;-4.764494067160395e-07;-4.069692741579455e-07;1.044755649782783;10.00104226955629;0.8336839183010144;0.015563187452294732;0.015561066317555038;0.7975234457949917;0.014892946264383254;0.7978009992877798
60.631078;1.044367068660602;0.8332635626456254;0.7978996215635362;-4.763135101070298e-07;-4.077642435755668e-07;1.044757517163608;10.001063923699965;0.8336851635328015;0.015563197274945425;0.015561094605904598;0.7975244337509576;0.014892949301603413;0.7978047013978444
60.641078;1.044365051425253;0.8332638705729799;0.7978999753600764;-4.7616159068041087e-07;-4.085259221222817e-07;1.0447594124945796;10.00108455705235;0.833686309413124;0.015563206545189966;0.015561121712238092;0.7975254026340333;0.014892952359918424;0.7978084027141894
60.651078;1.0443629067379998;0.8332641517492131;0.7979002780220803;-4.759955673314121e-07;-4.092528053115947e-07;1.044761328848748;10.00110416227504;0.8336873618518275;0.015563215280918018;0.015561147616909118;0.7975263514242348;0.014892955458607212;0.797812092439151
60.661078;1.044360629652013;0.8332644091332668;0.7979005293333098;-4.7581705673915006e-07;-4.0994244521903336e-07;1.0447632592760585;10.001122730978413;0.8336883265446546;0.015563223489541922;0.015561172282121841;0.797527279136261;0.014892958620349553;0.7978157581594667
60.671078;1.0443582164386367;0.8332646456640733;0.797900728694553;-4.7562750875215604e-07;-4.105916270172014e-07;1.0447651967729479;10.00114025234809;0.8336892077365124;0.015563231148855612;0.015561195665795119;0.7975281847770845;0.014892961875782389;0.7978193873584626
60.681078;1.0443556642985696;0.8332648624867736;0.7979008746544821;-4.7542826380533316e-07;-4.111971563464114e-07;1.0447671344822285;10.00115671326085;0.8336900076011983;0.015563238202128812;0.015561217738896137;0.7975290670727118;0.014892965245831943;0.797822968645922
60.691078;1.0443529702495262;0.8332650588628762;0.7979009646450909;-4.752201146582883e-07;-4.1175639184288795e-07;1.0447690664006173;10.001172113172862;0.8336907262408202;0.015563244573948884;0.015561238494882673;0.7975299237071954;0.01489296871069468;0.7978264917182347
60.701078;1.0443501294750615;0.8332652332952067;0.7979009951150557;-4.750032129145092e-07;-4.12267249931704e-07;1.044770987336145;10.001186476010503;0.8336913618552899;0.015563250188679356;0.01556125795149152;0.7975307501420706;0.014892972203608076;0.7978299465377713
60.711078;1.0443471358649015;0.8332653844426658;0.7979009623590723;-4.7477769102190545e-07;-4.127280864683515e-07;1.044772891706181;10.001199834883222;0.8336919109573978;0.01556325496607363;0.015561276138219712;0.7975315393334599;0.014892975628277903;0.7978333236524426
60.721078;1.04434398541961;0.8332655117225458;0.79790086332873;-4.7454429613257853e-07;-4.131375508790252e-07;1.0447747725143415;10.001212222586597;0.8336923702170675;0.015563258798739337;0.015561293066465046;0.7975322833463585;0.014892978880599353;0.7978366155255324
60.731078;1.0443406788621201;0.8332656162253566;0.7979006955213238;-4.743043214418851e-07;-4.1349439888225813e-07;1.0447766212889809;10.001223695780133;0.8336927395590694;0.015563261543770029;0.015561308699046726;0.7975329756028444;0.014892981868136741;0.7978398167004778
60.741078;1.0443372211396758;0.8332657018605618;0.7979004560538484;-4.740589533996469e-07;-4.137972501615573e-07;1.0447784284519517;10.001234352860136;0.8336930229557374;0.015563263035026325;0.01556132294647854;0.7975336125624182;0.01489298451962028;0.7978429231910426
60.751078;1.0443336198240787;0.8332657756402839;0.7979001408081128;-4.7380885782693795e-07;-4.140443168849057e-07;1.0447801838266757;10.001244315580873;0.8336932263643425;0.015563263100372161;0.015561335695350866;0.7975341945330515;0.014892986783088183;0.7978459320910829
60.761078;1.0443298838624762;0.8332658465038906;0.7978997444701784;-4.735542037125878e-07;-4.1423351419655194e-07;1.044781876872139;10.00125370618215;0.833693355789245;0.01556326157606953;0.015561346836581134;0.797534724866994;0.014892988612278727;0.7978488409411847
60.771078;1.0443260218802368;0.8332659239080931;0.7978992612877329;-4.732948823604608e-07;-4.143629554507049e-07;1.0447834969158354;10.00126264645933;0.8336934164236413;0.015563258313486266;0.015561356270880655;0.7975352078041311;0.014892989938137858;0.7978516476596947
60.781078;1.0443220407574072;0.8332660173286925;0.797898686293815;-4.7303104183579537e-07;-4.1443113323766063e-07;1.044785035028771;10.001271254098537;0.8336934122126949;0.015563253191308721;0.015561363913115304;0.7975356471259594;0.0148929906572628;0.7978543513165094
60.791078;1.0443179458837348;0.8332661358535994;0.7978980166970628;-4.727636212849163e-07;-4.1443674930541717e-07;1.0447864863128578;10.001279622551424;0.8336933461641702;0.01556324613368169;0.015561369704324137;0.7975360463506765;0.0148929906633438;0.7978569522010739
60.801078;1.0443137420605244;0.8332662873706824;0.797897252506848;-4.724942636303294e-07;-4.1437867352036674e-07;1.0447878489854285;10.001287818508509;0.8336932209095962;0.01556323709710512;0.01556137361421529;0.7975364089894891;0.01489298988210184;0.7978594510114604
60.811078;1.0443094337376908;0.8332664785583848;0.7978963962126463;-4.7222454260887025e-07;-4.142559640630187e-07;1.044789121411299;10.001295903684813;0.8336930384868383;0.015563226026771751;0.015561375642308533;0.797536738518885;0.014892988275784336;0.7978618488552385
60.821078;1.044305024848119;0.8332667161781704;0.7978954520394351;-4.7195514838988564e-07;-4.140679340309547e-07;1.0447903013992639;10.001303940870509;0.8336927998498144;0.015563212843387124;0.01556137582594469;0.7975370386864197;0.014892985839926983;0.7978641483764675
60.831078;1.044300519055517;0.8332670083650221;0.7978944251853317;-4.7168578531815084e-07;-4.138144165221547e-07;1.0447913881421154;10.001311979767282;0.8336925046776601;0.015563197485029344;0.015561374240934801;0.7975373138676832;0.014892982609872367;0.7978663541374225
60.841078;1.0442959206582203;0.8332673639476862;0.797893321425998;-4.714156786820545e-07;-4.1349587534240164e-07;1.0447923842811018;10.001320058507003;0.8336921513836347;0.015563179948230178;0.015561370995044253;0.7975375693351816;0.014892978661491743;0.7978684717966665
60.851078;1.0442912353751619;0.8332677899679533;0.7978921469046963;-4.7114393950297025e-07;-4.131131047359952e-07;1.044793296200468;10.001328223442078;0.8336917372891448;0.015563160286263556;0.01556136622705867;0.7975378114956213;0.014892974098533037;0.7978705073931311
60.861078;1.0442864709043251;0.8332682906335911;0.7978909077790248;-4.708696960123702e-07;-4.1266683881070383e-07;1.044794132477311;10.00133653413975;0.8336912588766711;0.015563138588260802;0.015561360109266965;0.7975380473317388;0.01489296903645129;0.7978724672107603
60.871078;1.0442816372594221;0.8332688690609849;0.7978896099961058;-4.705924415854866e-07;-4.121575507939451e-07;1.0447949022736263;10.001345051355987;0.8336907123770271;0.015563114963112076;0.0155613528437663;0.7975382832184273;0.014892963586565744;0.7978743579429208
60.881078;1.0442767459939994;0.833269529740856;0.7978882594694824;-4.7031212011562095e-07;-4.115854466515656e-07;1.0447956143858335;10.001353834150082;0.8336900947200442;0.015563089532094737;0.015561344653178271;0.7975385244915474;0.014892957843665936;0.797876186477686
60.891078;1.044271808994416;0.8332702798070319;0.7978868621369123;-4.7002851696663474e-07;-4.1095070600369304e-07;1.0447962760580969;10.001362940086782;0.8336894038974703;0.01556306243167284;0.015561335763560087;0.7975387756748815;0.014892951882136579;0.7978779585363421
60.901078;1.0442668382297045;0.8332711283808037;0.7978854229547294;-4.697408566889247e-07;-4.102538961518078e-07;1.0447968920152348;10.001372413492202;0.8336886386246913;0.015563033814219529;0.015561326377417167;0.7975390402583079;0.014892945754361243;0.7978796769410168
60.911078;1.0442618460566597;0.8332720847760914;0.7978839451259973;-4.6944800178528415e-07;-4.094960890850037e-07;1.0447974648409868;10.001382279401318;0.8336877986329819;0.015563003840713397;0.015561316653005891;0.7975393198842016;0.014892939489658641;0.7978813415112596
60.921078;1.0442568453001329;0.833273156870543;0.7978824316362975;-4.6914868991236206e-07;-4.0867858716259357e-07;1.0447979960915141;10.0013925504107;0.8336868856300973;0.01556297266981505;0.015561306706170995;0.7975396136829083;0.014892933101806692;0.7978829507001061
60.931078;1.0442518490079542;0.8332743502449393;0.7978808870353363;-4.688418613735023e-07;-4.078029303998515e-07;1.0447984867322753;10.001403227872656;0.8336859033229838;0.015562940439206543;0.015561296631942346;0.7975399185317866;0.014892926607534818;0.797884502982178
60.941078;1.0442468696440477;0.8332756687584785;0.7978793170496854;-4.685271116792562e-07;-4.0687129242033795e-07;1.0447989363272372;10.001414296075222;0.8336848566491567;0.015562907254109234;0.015561286516159522;0.7975402302045237;0.014892920042403675;0.7978859971304879
60.951078;1.0442419180567262;0.8332771156067219;0.7978777273942567;-4.682046215425076e-07;-4.0588663663316895e-07;1.0447993421210995;10.001425725996183;0.8336837517619748;0.015562873205703853;0.015561276414678948;0.7975405449913607;0.014892913446789325;0.7978874323953599
60.961078;1.044237003192799;0.8332786928555475;0.7978761225813612;-4.6787466507856157e-07;-4.048526430527397e-07;1.0447997000168494;10.001437488324983;0.8336825960839913;0.015562838399545883;0.015561266324213327;0.7975408612081978;0.014892906835683267;0.7978888089435778
60.971078;1.0442321319085028;0.8332804005903356;0.7978745044498942;-4.675375642757633e-07;-4.037737039670644e-07;1.0448000069673442;10.001449556418612;0.8336813971202421;0.015562802958295074;0.015561256172783894;0.7975411794347355;0.014892900199817911;0.7978901273503538
60.981078;1.0442273081946287;0.8332822378132501;0.7978728719466653;-4.671940178223176e-07;-4.026548761995008e-07;1.04480026241964;10.001461896460095;0.833680161216466;0.015562767003915663;0.015561245841993233;0.7975415010907856;0.014892893529586325;0.7978913876210153
60.991078;1.0442225336367958;0.833284203743094;0.7978712226887931;-4.6684499948068293e-07;-4.01501658236982e-07;1.0448004681035974;10.001474461767717;0.8336788938839231;0.01556273064987291;0.015561235222076992;0.7975418266941802;0.014892886821296723;0.7978925893772616
61.001078;1.0442178091927499;0.8332862976955132;0.7978695542378853;-4.664912769226703e-07;-4.0031976986876605e-07;1.0448006266413479;10.001487190868573;0.8336776011289433;0.015562694003314516;0.015561224260439271;0.7975421552192258;0.014892880071476744;0.7978937322741553
61.011078;1.0442131354344342;0.8332885188542415;0.7978678646443127;-4.6613318587898787e-07;-3.991150972005238e-07;1.0448007399673565;10.001499999793262;0.8336762898330742;0.015562657154240381;0.015561212964628167;0.7975424837927154;0.014892873282024413;0.7978948155300988
61.021078;1.0442085112571264;0.8332908665299323;0.7978661532608897;-4.6577070466593564e-07;-3.9789336501709244e-07;1.0448008090183956;10.001512780815558;0.8336749665481397;0.015562620154640843;0.015561201375921912;0.7975428066643372;0.014892866464354079;0.7978958369527154
61.031078;1.0442039335092792;0.8332933391750054;0.7978644210242146;-4.6540355649167743e-07;-3.966596126447972e-07;1.0448008341909738;10.001525414872493;0.8336736364298064;0.015562583004977709;0.015561189544452961;0.797543115336564;0.014892859624830413;0.7978967921879989
61.041078;1.044199397854457;0.8332959329775358;0.7978626699968037;-4.6503127560626764e-07;-3.954182801961737e-07;1.0448008157634137;10.001537782880545;0.8336723039482833;0.015562545654851098;0.01556117751194891;0.7975434010725261;0.014892852740754749;0.7978976752997766
61.051078;1.04419490017578;0.833298642546609;0.7978609028213081;-4.6465328599369096e-07;-3.941736166488298e-07;1.0448007551223866;10.00154977716631;0.8336709742333931;0.015562508025317131;0.015561165305719294;0.7975436570768416;0.014892845749370085;0.7978984806009798
61.061078;1.0441904386721013;0.8333014630387282;0.7978591216827775;-4.642691219246315e-07;-3.9292968300930643e-07;1.0448006554655438;10.001561322334615;0.8336696527784221;0.015562470048096123;0.015561152948082833;0.7975438783217613;0.014892838560858645;0.7978992044725526
61.071078;1.0441860155324898;0.8333043912318138;0.7978573272136715;-4.6387867200698664e-07;-3.9169029222422776e-07;1.0448005207529336;10.001572385699648;0.8336683441159763;0.015562431690622434;0.015561140465029199;0.7975440608685966;0.014892831076630442;0.7978998459358848
61.081078;1.0441816362817034;0.8333074247975016;0.7978555183402777;-4.634820709962538e-07;-3.904592672454673e-07;1.0448003555666074;10.0015829595991;0.8336670519848312;0.015562392949350643;0.015561127882368166;0.7975442024817184;0.014892823191763788;0.7979004056270068
61.091078;1.0441773078278382;0.83331056082829;0.7978536928729439;-4.6307934813378245e-07;-3.89240561545821e-07;1.0448001670893903;10.001593034936228;0.8336657808875338;0.015562353832563;0.015561115220296224;0.7975443030728898;0.014892814789753484;0.7979008846645383
61.101078;1.0441730378393006;0.8333137946945176;0.7978518484658816;-4.6267023007673334e-07;-3.880380830232658e-07;1.0447999667404908;10.001602589188446;0.8336645362879859;0.015562314352347369;0.01556110249231864;0.7975443638534595;0.01489280574894102;0.7979012842283358
61.111078;1.0441688355963346;0.8333171199169467;0.7978499837130804;-4.622541455329966e-07;-3.868557124622527e-07;1.0447997693238755;10.001611590655639;0.833663322981474;0.015562274521492666;0.01556108971450473;0.7975443866384688;0.014892795966187016;0.7979016048350525
61.121078;1.0441647128463054;0.8333205291372646;0.7978480986774104;-4.618303094246762e-07;-3.856975024089443e-07;1.0447995899460312;10.001620012265828;0.8336621443161568;0.015562234353655788;0.01556107691815676;0.7975443740088298;0.01489278537820193;0.7979018454403752
61.131078;1.044160683402295;0.8333240151262918;0.7978461950995843;-4.613979390848129e-07;-3.84567554013302e-07;1.044799440782767;10.001627839175592;0.8336610028959087;0.015562193866458515;0.015561064135926813;0.7975443294970888;0.014892773954524194;0.7979020035546621
