time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.141078;1.0441567606803184;0.833327571244842;0.7978442766501183;-4.6095662035967156e-07;-3.834694397387642e-07;1.0447993299658365;10.001635058877493;0.8336599007310926;0.015562153071273394;0.015561051378618755;0.7975442572643772;0.014892761676627347;0.7979020764931084
61.151078;1.044152954994232;0.8333311914896041;0.7978423482341415;-4.6050633482345655e-07;-3.8240557059497285e-07;1.0447992629657779;10.001641653578575;0.8336588381889146;0.015562111954692311;0.015561038637581768;0.797544161356978;0.014892748541769463;0.7979020627124259
61.161078;1.0441492737124356;0.8333348694303497;0.7978404147470515;-4.600470423225182e-07;-3.8137706052564384e-07;1.0447992440323235;10.001647608314576;0.8336578131203332;0.015562070486134423;0.01556102589522486;0.7975440449480086;0.014892734587341083;0.797901962113245
61.171078;1.0441457234655551;0.8333385965108913;0.7978384805999955;-4.5957858239277493e-07;-3.803841163307109e-07;1.0447992763143972;10.001652912174194;0.8336568215495211;0.01556202864641839;0.015561013130090059;0.797543910077588;0.014892719902225668;0.7979017755273053
61.181078;1.044142311326165;0.8333423617568001;0.7978365494346258;-4.591009308949079e-07;-3.794263389346684e-07;1.0447993621228342;10.001657544534966;0.8336558596294943;0.015561986441251677;0.015561000325253963;0.7975437583412448;0.014892704611833864;0.7979015039585943
61.191078;1.0441390444054255;0.8333461528189505;0.7978346232257563;-4.58614179364427e-07;-3.785026622986789e-07;1.0447995031801185;10.00166146659969;0.833654924592019;0.015561943893533416;0.01556098747291508;0.7975435925901171;0.014892688848160326;0.797901147573641
61.201078;1.0441359294059855;0.8333499568102674;0.7978327019714353;-4.5811832610666574e-07;-3.7761141771513775e-07;1.0447996995531923;10.001664629406195;0.8336540135891215;0.015561901025508527;0.01556097456992724;0.7975434187130975;0.01489267273269184;0.7979007053498843
61.211078;1.0441329728938995;0.8333537604657211;0.797830784991853;-4.5761318220779966e-07;-3.7675083788404315e-07;1.0447999483278911;10.001666993304113;0.833653122965161;0.015561857844986501;0.015560961613789816;0.7975432455424475;0.014892656379913596;0.7979001756976806
61.221078;1.0441301811792612;0.8333575498437111;0.7978288719039165;-4.570984564282053e-07;-3.759195981097745e-07;1.0448002441972977;10.001668542287439;0.8336522492431341;0.015561814346126836;0.015560948599705651;0.7975430826675995;0.014892639899786115;0.7978995566527626
61.231078;1.0441275598393456;0.8333613102028891;0.7978269621343441;-4.565741576428001e-07;-3.7511692929744056e-07;1.044800582258889;10.001669284971497;0.8336513897152993;0.015561770509744742;0.015560935511929986;0.7975429389551776;0.01489262340035197;0.7978988457654896
61.241078;1.0441251148244475;0.8333650264247215;0.797825054607862;-4.5604085999162183e-07;-3.7434236781484105e-07;1.0448009599711332;10.001669253121506;0.8336505424583073;0.01556172629967648;0.015560922315719483;0.7975428230138353;0.014892606998040491;0.7978980405456079
61.251078;1.0441228545479364;0.8333686838047943;0.7978231476508474;-4.554991397498897e-07;-3.735953759045625e-07;1.0448013756277865;10.001668498093455;0.8336497065392263;0.01556168167466539;0.015560908958464825;0.7975427436128956;0.014892590815622912;0.7978971385498045
61.261078;1.0441207903092344;0.8333722689501184;0.7978212388825083;-4.549489091271708e-07;-3.728750529185559e-07;1.0448018255319695;10.001667077380763;0.8336488817758224;0.015561636596105152;0.015560895372697042;0.7975427089177657;0.014892574961797985;0.7978961375211407
61.271078;1.0441189348905826;0.8333757703947772;0.7978193263949868;-4.5438956146453476e-07;-3.721803036365427e-07;1.0448023036033316;10.00166503765112;0.8336480684853901;0.015561591011404518;0.015560881484571297;0.7975427252893263;0.01489255950992221;0.7978950367375828
61.281078;1.0441173014181537;0.8333791787996133;0.7978174100038414;-4.5382030059094953e-07;-3.7151045498284836e-07;1.044802803364457;10.001662406720481;0.8336472673491819;0.015561544849078037;0.015560867239178046;0.7975427961217246;0.014892544493929636;0.7978938378430207
61.291078;1.0441159030689426;0.8333824867984825;0.79781549070446;-4.532403299672996e-07;-3.708656081946058e-07;1.0448033195745101;10.001659195214483;0.8336464787682275;0.01556149803311616;0.015560852611379745;0.7975429216895864;0.014892529930818656;0.7978925438960356
61.301078;1.0441147525016339;0.8333856886326767;0.7978135698811654;-4.5264937836436995e-07;-3.7024617221355803e-07;1.0448038487709175;10.001655396831868;0.833645702279987;0.015561450485816065;0.015560837578890423;0.7975431009539151;0.014892515850736436;0.7978911578799587
61.311078;1.0441138613482008;0.8333887798189685;0.7978116494542622;-4.520480916148644e-07;-3.6965222260490614e-07;1.0448043897440704;10.001650991926665;0.8336449365899278;0.015561402137453662;0.01556082210774377;0.7975433331192531;0.01489250230414804;0.7978896816573241
61.321078;1.0441132400868471;0.8333917565790678;0.7978097320949558;-4.514376438566964e-07;-3.6908351029687895e-07;1.0448049432722657;10.001645964319856;0.8336441798438219;0.015561352954942835;0.015560806186746797;0.7975436170157388;0.014892489347310318;0.7978881163441652
61.331078;1.0441128971434834;0.8333946145647656;0.7978078214160818;-4.5081912696218693e-07;-3.6853974987275425e-07;1.044805509926468;10.001640314763891;0.8336434297796734;0.015561302953129224;0.015560789863193768;0.7975439503089878;0.014892477024352663;0.7978864645577416
61.341078;1.0441128377836255;0.8333973475448805;0.7978059218641299;-4.5019339280962713e-07;-3.680206705824646e-07;1.0448060874059317;10.001634053331328;0.8336426843332589;0.01556125218257613;0.015560773236865015;0.7975443302781738;0.014892465351952794;0.7978847320550128
61.351078;1.044113064360655;0.8333999472621589;0.7978040380124402;-4.4956114168919187e-07;-3.6752589880028727e-07;1.0448066698515537;10.00162718092495;0.8336419427304462;0.015561200705701692;0.015560756428865544;0.7975447553486528;0.014892454310073945;0.797882926462151
61.361078;1.044113577772438;0.8334024044867656;0.7978021739056729;-4.489230458910679e-07;-3.6705483639632197e-07;1.0448072488381897;10.001619683567323;0.8336412057301716;0.015561148567963558;0.015560739547089723;0.797545226115137;0.014892443843411285;0.7978810544940486
61.371078;1.0441143786941274;0.8334047102455594;0.7978003327111374;-4.4827992136873697e-07;-3.666067152090911e-07;1.0448078142475763;10.00161154420764;0.8336404748985312;0.015561095791503565;0.015560722666315956;0.7975457452694594;0.014892433878509895;0.797879119968639
61.381078;1.0441154671784383;0.8334068564298431;0.7977985171846669;-4.4763267554108476e-07;-3.661808313403959e-07;1.0448083549520217;10.001602754689015;0.83363975224998;0.015561042387292825;0.015560705838877205;0.7975463165756378;0.014892424356656239;0.7978771236338715
61.391078;1.0441168414402486;0.8334088359582043;0.7977967305135815;-4.4698218845926374e-07;-3.6577677524652956e-07;1.0448088596441587;10.001593313196771;0.8336390408869749;0.015560988359868952;0.015560689120936597;0.7975469437669975;0.014892415258793685;0.7978750646571824
61.401078;1.0441184984752951;0.833410643048947;0.7977949760336146;-4.463297518926026e-07;-3.653944825509714e-07;1.0448093169515897;10.001583212029038;0.8336383457999855;0.015560933716866131;0.01556067258639919;0.7975476302093474;0.014892406597671529;0.7978729418143116
61.411078;1.0441204358720324;0.8334122737850259;0.7977932565067891;-4.45677622035013e-07;-3.65034085680478e-07;1.044809714830867;10.00157243726466;0.8336376733717316;0.015560878486726206;0.015560656325574997;0.7975483790071217;0.014892398389683334;0.7978707529982586
61.421078;1.044122651498597;0.8334137266661471;0.7977915739171498;-4.450287132101479e-07;-3.646958564545937e-07;1.0448100408586998;10.001560992208871;0.8336370293552301;0.015560822723442284;0.015560640446823829;0.7975491929661735;0.014892390630808824;0.7978684948454889
61.431078;1.0441251412477042;0.8334150022952437;0.7977899291002674;-4.4438586309622707e-07;-3.643803157105807e-07;1.0448102836146194;10.001548922493832;0.8336364166681681;0.015560766494866112;0.015560625080532204;0.797550074744539;0.014892383281179606;0.797866164218095
61.441078;1.0441278976839883;0.8334161023090961;0.7977883211510723;-4.4375165611711386e-07;-3.6408803022130353e-07;1.0448104333630164;10.001536307834485;0.8336358348396495;0.015560709868345566;0.015560610368364666;0.7975510273099208;0.01489237626899396;0.7978637599508702
61.451078;1.044130910433513;0.8334170288861279;0.7977867471890911;-4.431286838180279e-07;-3.63819070653414e-07;1.044810481636135;10.001523231577927;0.833635281850322;0.015560652900627352;0.01556059644455096;0.7975520535342455;0.014892369515592275;0.7978612828225309
61.461078;1.0441341668328257;0.833417784891001;0.7977852026644292;-4.425194322178034e-07;-3.635728823068225e-07;1.0448104208675888;10.001509771479705;0.8336347565966902;0.015560595622993728;0.01556058342486086;0.7975531549651076;0.014892362944624642;0.7978587347730688
61.471078;1.0441376520654932;0.8334183736612603;0.7977836820491869;-4.4192573736467885e-07;-3.6334867068880664e-07;1.044810245056957;10.001496010826902;0.8336342599463521;0.015560538026958276;0.015560571404018793;0.7975543319984754;0.014892356469938577;0.7978561189273364
61.481078;1.0441413494622913;0.8334187983771687;0.7977821796816976;-4.413486760279607e-07;-3.6314567312557173e-07;1.0448099511047313;10.001482037343196;0.8336337944099654;0.015560480068803314;0.015560560461878599;0.7975555853509508;0.014892349996926303;0.7978534398475449
61.491078;1.044145241089844;0.8334190614670004;0.7977806905276558;-4.4078908004602874e-07;-3.629631244800607e-07;1.0448095391986663;10.001467923820169;0.8336333631591791;0.015560421687015151;0.015560550669823373;0.797556916664698;0.014892343434334246;0.7978507034210878
61.501078;1.044149308605545;0.8334191641861273;0.7977792102812209;-4.4024789315719457e-07;-3.628001345940046e-07;1.044809012065023;10.0014537136467;0.8336329691307511;0.015560362813064391;0.015560542084350253;0.7975583283560091;0.014892336696364796;0.797847916261329
61.511078;1.0441535345593755;0.8334191066591701;0.7977777350320719;-4.397260664154662e-07;-3.6265570398728765e-07;1.0448083741345071;10.001439429498811;0.8336326145436559;0.015560303370328413;0.015560534734288102;0.7975598236588957;0.01489232970666354;0.7978450847056955
61.521078;1.0441579035488286;0.833418888516737;0.7977762614057673;-4.3922439674737814e-07;-3.6252883655070145e-07;1.0448076314485548;10.001425091606379;0.8336323003502679;0.01556024326902432;0.01556052861130922;0.7975614063869847;0.014892322414146902;0.7978422144993805
61.531078;1.0441624018697115;0.8334185096952462;0.7977747867858567;-4.3874356541913306e-07;-3.624185426263185e-07;1.0448067921565938;10.00141071899609;0.8336320258262705;0.01556018240128886;0.01556052367343077;0.7975630799667595;0.01489231479799226;0.7978393116268166
61.541078;1.0441670154099583;0.8334179710420831;0.797773309364966;-4.382842503124754e-07;-3.62323883905269e-07;1.0448058656194699;10.001396311006559;0.8336317890135325;0.015560120642853266;0.015560519871014904;0.7975648465721956;0.014892306849925206;0.7978363835347424
61.551078;1.044171728661675;0.8334172741292241;0.7977718288741907;-4.37847172505328e-07;-3.6224421649929033e-07;1.0448048596872717;10.001381833125123;0.8336315880915717;0.015560057874462544;0.015560517176236743;0.7975667073808012;0.014892298554912732;0.7978334390738843
61.561078;1.0441765266099625;0.8334164202156528;0.7977703475713236;-4.374330054009007e-07;-3.6217937643817294e-07;1.0448037793887806;10.001367222660695;0.8336314231563439;0.015559994007368677;0.015560515584576674;0.7975686636483406;0.0148922898915686;0.7978304862929545
61.571078;1.0441813967716729;0.8334154098144589;0.7977688696909849;-4.3704213683303914e-07;-3.62129620353086e-07;1.0448026289128967;10.001352405589767;0.8336312969675863;0.015559928984350928;0.015560515092076793;0.797570717206801;0.014892280854574665;0.797827530841811
61.581078;1.0441863291925337;0.8334142430020235;0.7977673992358378;-4.366745626161664e-07;-3.620954910098845e-07;1.0448014139814867;10.001337313426127;0.8336312135779754;0.015559862763763688;0.015560515682795269;0.7975728694034799;0.01489227147340469;0.797824577325754
61.591078;1.0441913151289834;0.8334129193488142;0.7977659385863903;-4.3632990640258324e-07;-3.6207777327721593e-07;1.0448001416778419;10.001321890863268;0.8336311763360609;0.0155597953059767;0.01556051733445473;0.7975751198456539;0.014892261803518854;0.7978216315271935
61.601078;1.0441963455092682;0.8334114381104852;0.7977644890061932;-4.3600701521869377e-07;-3.6207732963228127e-07;1.04479881881389;10.001306088674104;0.8336311873903415;0.015559726574571733;0.01556052001845972;0.797577467179842;0.014892251901745117;0.797818700974747
61.611078;1.0442014101018076;0.8334097990291286;0.7977630513440134;-4.357034268247706e-07;-3.6209471857841074e-07;1.0447974508926936;10.00128984900043;0.8336312481372566;0.015559656558202751;0.01556052368935495;0.7975799107305257;0.014892241805300145;0.7978157942140374
61.621078;1.0442064979847445;0.8334080026881389;0.797761625937663;-4.3541563953783207e-07;-3.621299930449974e-07;1.0447960418191007;10.0012730965011;0.833631359392741;0.015559585294534517;0.01556052827673424;0.7975824503607979;0.014892231528531839;0.7978129202007962
61.631078;1.0442115986325304;0.8334060506540648;0.797760212244435;-4.351398074893447e-07;-3.6218281511397037e-07;1.0447945944729724;10.001255741023373;0.8336315216355231;0.015559512872944686;0.015560533690143225;0.7975850852628995;0.014892221082241157;0.7978100877669244
61.641078;1.0442167026992712;0.8334039460997679;0.7977588088553995;-4.348720400603268e-07;-3.622527407258517e-07;1.0447931127199888;10.001237686557873;0.8336317351694819;0.01555943941303869;0.015560539841320846;0.7975878137725134;0.014892210489201495;0.7978073044825076
61.651078;1.0442218024476881;0.8334016935744738;0.7977574136490214;-4.346086083719412e-07;-3.6233967930831046e-07;1.0447916035108396;10.001218848410804;0.8336319994476806;0.015559365038937026;0.015560546667880523;0.7975906337052385;0.014892199774566316;0.7978045756811802
61.661078;1.0442268915777178;0.8333992966287379;0.7977560235980987;-4.343461499018457e-07;-3.624441046577149e-07;1.0447900771060752;10.001199178058384;0.8336323116079589;0.015559289870796678;0.01556055413508449;0.7975935416695084;0.01489218894853389;0.7978019047810924
61.671078;1.0442319642347107;0.8333967550894519;0.7977546350977575;-4.3408155737127256e-07;-3.625666020230385e-07;1.0447885452562504;10.001178672583952;0.8336326652469589;0.015559214026480488;0.015560562224771824;0.7975965319124946;0.01489217799986493;0.7977992945402659
61.681078;1.0442370142676893;0.8333940646878426;0.797753245299761;-4.338121320355607e-07;-3.627074035161016e-07;1.0447870186982222;10.001157359005642;0.8336330508767209;0.015559137623165445;0.015560570939755132;0.7975995961544746;0.014892166902046625;0.7977967475556038
61.691078;1.0442420359346216;0.8333912190167011;0.7977518531770322;-4.335361064631296e-07;-3.628665241871121e-07;1.0447855063164984;10.001135278871482;0.8336334576043072;0.015559060779923879;0.015560580314511192;0.7976027244544138;0.014892155621460595;0.7977942652848501
61.701078;1.0442470254735396;0.8333882123758753;0.7977504597019105;-4.3325274468518665e-07;-3.630440942246332e-07;1.0447840166839992;10.001112487515535;0.8336338741179893;0.015558983618441529;0.015560590404289707;0.7976059063191294;0.014892144114948502;0.7977918470499942
61.711078;1.0442519812334619;0.8333850421422857;0.7977490679375672;-4.3296186430858286e-07;-3.632404367422195e-07;1.0447825591118274;10.001089053242243;0.8336342890425874;0.015558906267174707;0.015560601259467264;0.7976091316342668;0.014892132329411502;0.7977894901823217
61.721078;1.0442569012392096;0.833381708786088;0.7977476829646261;-4.3266297149323887e-07;-3.634557173854104e-07;1.0447811421003623;10.001065045343113;0.8336346915788417;0.015558828865325301;0.015560612908172348;0.7976123910255808;0.01489212021284321;0.7977871907582272
61.731078;1.0442617805160195;0.8333782145030568;0.7977463105507895;-4.323546766303897e-07;-3.636892309380838e-07;1.044779771415337;10.001040516607425;0.8336350714903468;0.015558751550720082;0.015560625354143308;0.7976156757194933;0.014892107718154173;0.7977849436134252
61.741078;1.044266610934165;0.8333745631574919;0.7977449552869637;-4.320351731813482e-07;-3.639392011040651e-07;1.0447784504167439;10.001015501479728;0.8336354179136181;0.015558674445122387;0.015560638590562913;0.7976189777707696;0.014892094796208075;0.7977827416580181
61.751078;1.044271383200555;0.8333707598443761;0.7977436200686978;-4.3170308356023113e-07;-3.6420357804406557e-07;1.0447771815232185;10.000990038424511;0.8336357184426508;0.015558597658006577;0.01556065262282762;0.7976222904712185;0.014892081399188859;0.7977805767955576
61.761078;1.0442760885721123;0.8333668085252279;0.7977423063269404;-4.313576092845693e-07;-3.644807378778771e-07;1.044775966622339;10.000964183027166;0.8336359594161358;0.015558521296784313;0.015560667479712671;0.7976256087500128;0.014892067494445861;0.7977784425359931
61.771078;1.044280718730392;0.8333627111722696;0.7977410139097203;-4.3099814868043807e-07;-3.647695611586393e-07;1.044774807028468;10.000937990045317;0.8336361268856506;0.015558445471112006;0.015560683211263459;0.7976289301862758;0.014892053068299332;0.7977763350792466
61.781078;1.0442852646142842;0.8333584700702512;0.7977397414541222;-4.306239754439017e-07;-3.6506960433857084e-07;1.0447737038199656;10.000911491214566;0.8336362076255921;0.015558370295176331;0.015560699877830044;0.797632255337874;0.014892038119845817;0.7977742527231406
61.791078;1.0442897162137283;0.8333540901076336;0.7977384874315356;-4.302340573995143e-07;-3.653810977056358e-07;1.0447726577415968;10.000884697618414;0.8336361892166585;0.015558295880885548;0.015560717521249134;0.7976355860724693;0.01489202265006359;0.7977721960539517
61.801078;1.0442940640158365;0.8333495783190146;0.7977372511365781;-4.2982711987151967e-07;-3.657043154056524e-07;1.044771669455513;10.000857628753945;0.8336360589337862;0.01555822232266921;0.015560736145335253;0.7976389234108602;0.014892006648903704;0.7977701681019433
61.811078;1.0442983006489257;0.8333449416855467;0.797736033400368;-4.294021329232239e-07;-3.660390761146857e-07;1.0447707411564469;10.000830340065848;0.8336358039066596;0.015558149698245064;0.015560755741561651;0.7976422666574593;0.014891990106745015;0.7977681730772134
61.821078;1.044302421241411;0.8333401859031013;0.797734836873257;-4.2895879082500273e-07;-3.6638479955263026e-07;1.0447698767755687;10.000802918636296;0.8336354133559783;0.01555807808486778;0.015560776334803367;0.7976456134727818;0.014891973049314224;0.7977662153629829
61.831078;1.0443064228638212;0.8333353150591286;0.797733665516155;-4.284975256559268e-07;-3.6674083972825197e-07;1.0447690787309674;10.000775461528418;0.8336348798839783;0.015558007560760253;0.015560798002087659;0.7976489598400592;0.014891955545944992;0.7977642996438133
61.841078;1.0443103040555186;0.8333303311106968;0.797732523174768;-4.2801909906321466e-07;-3.6710684833431184e-07;1.0447683450520966;10.000748059392611;0.8336341987584394;0.01555793818962746;0.015560820849569452;0.797652300057337;0.014891937683845008;0.7977624310333178
61.851078;1.044314064707667;0.8333252345973247;0.7977314123020456;-4.275241665804988e-07;-3.674827513944836e-07;1.044767670023302;10.000720783183448;0.8336333672344259;0.01555787001977601;0.015560844971547432;0.7976556274171434;0.014891919553885472;0.7977606150984206
61.861078;1.0443177060918094;0.8333200265004862;0.7977303344893898;-4.270133494501458e-07;-3.678684363942131e-07;1.0447670462209746;10.000693681583225;0.8336323850126381;0.015557803105161777;0.015560870427151164;0.7976589356110866;0.01489190125382975;0.7977588582750673
61.871078;1.0443212308635064;0.8333147088728278;0.7977292922121445;-4.2648778116841265e-07;-3.682636830745364e-07;1.0447664658122982;10.000666790914623;0.8336312548702681;0.015557737515007355;0.015560897244821223;0.7976622198963873;0.014891882882495636;0.7977571677596837
61.881078;1.0443246431157207;0.8333092842380637;0.7977282890356283;-4.2594939532286254e-07;-3.68668135256016e-07;1.0447659211690157;10.000640141880945;0.8336299823566803;0.015557673324056581;0.01556092543768346;0.7976654771425756;0.014891864527790401;0.7977555500972253
61.891078;1.044327948443743;0.8333037553150037;0.7977273278121759;-4.254006068553069e-07;-3.690810872153374e-07;1.0447654054294615;10.000613761043175;0.8336285741410162;0.01555761061276797;0.015560955008048287;0.7976687051985799;0.014891846261445199;0.7977540102249017
61.901078;1.0443311532987314;0.8332981252094429;0.79772640943089;-4.2484396261419324e-07;-3.695013501694544e-07;1.04476491266525;10.000587671677897;0.8336270358054741;0.015557549478450764;0.01556098595062604;0.7976719018822702;0.014891828140359728;0.7977525525613475
61.911078;1.0443342636232604;0.8332923972477563;0.7977255334193407;-4.2428219250714525e-07;-3.6992720399078703e-07;1.0447644369773499;10.000561895787788;0.8336253713689697;0.0155574900334164;0.015561018264751768;0.7976750637341407;0.014891810213084852;0.7977511821347817
61.921078;1.0443372845957568;0.8332865744109162;0.7977246994010461;-4.2371839258954804e-07;-3.7035651563373454e-07;1.0447639720973578;10.000536453024162;0.8336235850076477;0.015557432385632208;0.015561051955036782;0.7976781856283094;0.014891792530329287;0.7977499039027905
61.931078;1.0443402217302105;0.8332806592225848;0.7977239084583903;-4.2315608708635324e-07;-3.707872300531919e-07;1.0447635123990595;10.000511353353524;0.8336216826819492;0.015557376623329445;0.015561087033557392;0.7976812613100451;0.01489177515404888;0.797748721650665
61.941078;1.044343081097322;0.8332746545645477;0.7977231639296781;-4.2259895550638865e-07;-3.71217784394849e-07;1.0447630537574661;10.000486596616447;0.8336196724892625;0.015557322823267142;0.0155611235381489;0.7976842837963499;0.014891758162040657;0.7977476375404728
61.951078;1.0443458688764584;0.8332685650050061;0.7977224708293009;-4.220501466881931e-07;-3.7164722103021017e-07;1.044762593408204;10.000462179011171;0.8336175639979467;0.015557271068347386;0.015561161524346754;0.7976872456404154;0.01489174165542727;0.7977466524656768
61.961078;1.0443485922738494;0.833262397746385;0.7977218339182441;-4.2151179200287394e-07;-3.7207538080389187e-07;1.0447621285633455;10.000438091020259;0.8336153667105369;0.015557221439614816;0.015561201019046005;0.7976901391819536;0.014891725754248556;0.7977457679803188
61.971078;1.0443512604724066;0.833256162823076;0.7977212566257527;-4.2098515109252157e-07;-3.7250300504345134e-07;1.0447616549931906;10.00041431486304;0.8336130890726515;0.015557173982353999;0.01556124198798638;0.7976929560017374;0.014891710560715164;0.7977449883997978
61.981078;1.0443538836640953;0.8332498727271894;0.7977207419418472;-4.204709782128694e-07;-3.7293150485148744e-07;1.0447611677541995;10.000390835971007;0.8336107393442792;0.01555712869071407;0.015561284348340204;0.79769568628189;0.014891696131085323;0.7977443203641051
61.991078;1.044356471756986;0.8332435412790632;0.7977202927556402;-4.1996963549193733e-07;-3.7336263415612456e-07;1.0447606622903434;10.00036765539178;0.8336083267540443;0.015557085518324982;0.01556132800095157;0.7976983200152413;0.01489168249558291;0.797743770556266
62.001078;1.0443590344705964;0.833237182290475;0.7977199107058497;-4.1948096374148957e-07;-3.7379818579283465e-07;1.0447601333379795;10.00034478404946;0.8336058609270252;0.015557044382271975;0.01556137284345297;0.7977008489656237;0.01489166969142607;0.7977433440421113
62.011078;1.0443615820468715;0.8332308090941308;0.7977195964176934;-4.1900437543556215e-07;-3.742397614495458e-07;1.0447595736082755;10.000322227301245;0.833603350347054;0.015557005169802315;0.015561418766896939;0.7977032669330488;0.0148916577697299;0.7977430440729357
62.021078;1.0443641252073634;0.8332244340128476;0.7977193516040951;-4.1853932219859007e-07;-3.746886783642539e-07;1.0447589744938075;10.00029998110604;0.8336008020443776;0.015556967756930556;0.015561465664807508;0.7977055691057943;0.014891646782313802;0.79774287305476
62.031078;1.0443666743345135;0.8332180670972272;0.7977191801749637;-4.1808555951835403e-07;-3.7514602809891546e-07;1.0447583272608956;10.000278039899225;0.833598222762459;0.015556932020757643;0.015561513443227336;0.7977077516001223;0.014891636771465799;0.7977428342593762
62.041078;1.0443692391858157;0.8332117158321787;0.7977190868011387;-4.17642778826788e-07;-3.756128287841854e-07;1.0447576229247835;10.00025640185029;0.8335956194332299;0.01555689785114415;0.015561562007247743;0.7977098109563392;0.01489162776819746;0.797742933418965
62.051078;1.0443718293415878;0.8332053860122118;0.7977190742413336;-4.1720999560741447e-07;-3.7608998505177073e-07;1.0447568522587982;10.000235068098705;0.8335929979717801;0.015556865151982392;0.015561611247123413;0.797711744209696;0.014891619786485627;0.7977431785144399
62.061078;1.044374453930009;0.8331990820779703;0.7977191421802919;-4.167853485101662e-07;-3.7657806881709963e-07;1.0447560072541486;10.000214042961089;0.8335903625629801;0.015556833810062929;0.015561661046825014;0.7977135493558208;0.014891612822517166;0.7977435776974137
62.071078;1.044377120277152;0.8331928072341171;0.797719288423347;-4.1636615906558105e-07;-3.770772923002231e-07;1.044755082300782;10.000193335701992;0.8335877167656445;0.015556803668380345;0.01556171129537413;0.7977152254686372;0.01489160686884419;0.7977441374682772
62.081078;1.044379832522725;0.8331865646834806;0.7977195105906325;-4.159489090514799e-07;-3.775877414765481e-07;1.0447540742633379;10.000172959049776;0.8335850645923979;0.015556774553277275;0.01556176188471569;0.7977167728158895;0.01489160192151258;0.7977448621556168
62.091078;1.044382591122233;0.8331803589627559;0.7977198067709119;-4.1552949157067555e-07;-3.7810965976416853e-07;1.0447529822000345;10.000152932753947;0.8335824106617471;0.01555674633097381;0.015561812706922536;0.797718192698526;0.014891597975523661;0.7977457541378472
62.101078;1.0443853936893108;0.8331741958431859;0.7977201750962234;-4.1510375766122656e-07;-3.7864334504174096e-07;1.044751806699548;10.00013329370661;0.8335797600362669;0.015556718924375747;0.015561863660000749;0.7977194863833896;0.014891595021892603;0.7977468144684402
62.111078;1.0443882370452031;0.8331680810636792;0.797720613328409;-4.146678470786807e-07;-3.7918872171883606e-07;1.0447505493493994;10.000114092982834;0.8335771175018459;0.015556692284168809;0.015561914651063814;0.7977206536874222;0.014891593045271793;0.7977480440302437
62.121078;1.0443911194337485;0.8331620189722514;0.7977211192274426;-4.142182432800506e-07;-3.7974549859783964e-07;1.0447492120566324;10.000095380591654;0.8335744866514797;0.015556666373221261;0.01556196558877671;0.7977216924104392;0.014891592025858994;0.7977494446373492
62.131078;1.0443940418643773;0.8331560123311073;0.7977216903023647;-4.137517163424992e-07;-3.8031378710532153e-07;1.044747795324759;10.000077199572525;0.8335718699469462;0.01555664117493824;0.015562016375557469;0.7977225994097387;0.014891591945039234;0.7977510190501357
62.141078;1.0443970081810492;0.8331500632931654;0.7977223225967283;-4.132651772440164e-07;-3.8089416690821534e-07;1.0447462970799344;10.000059591013361;0.8335692697600952;0.015556616683436029;0.015562066910513171;0.7977233727992291;0.01489159278608023;0.7977527692870804
62.151078;1.0444000231266037;0.8331441741732667;0.7977230102642826;-4.127557190241483e-07;-3.8148751988424327e-07;1.044744713383745;10.000042594055206;0.8335666890443838;0.015556592869171623;0.015562117090758968;0.797724013284355;0.014891594529423858;0.7977546945235704
62.161078;1.044403089190614;0.8331383478059802;0.7977237460143027;-4.1222105644830276e-07;-3.8209523236763636e-07;1.0447430395836372;10.000026237183677;0.8335641308799782;0.015556569658013594;0.015562166795787398;0.7977245233565947;0.014891597150968987;0.7977567911587939
62.171078;1.0444062049694423;0.8331325879891713;0.7977245222268823;-4.1165995670394136e-07;-3.8271914877194756e-07;1.0447412710421276;10.00001053024312;0.8335615977949291;0.015556546948789132;0.015562215871301712;0.7977249058724956;0.014891600627942855;0.7977590543228212
62.181078;1.0444093664078606;0.8331268997966067;0.7977253327527092;-4.1107207880151293e-07;-3.8336101899903343e-07;1.0447394044825264;9.999995458148188;0.8335590913255069;0.015556524654509829;0.015562264139737852;0.797725163687699;0.014891604923748414;0.7977614786623906
62.191078;1.0444125693859954;0.8331212895955596;0.7977261734132578;-4.1045732677450165e-07;-3.840222095323526e-07;1.0447374393186402;9.99998097837407;0.8335566113508832;0.015556502733966911;0.01556231143832528;0.7977252999979572;0.014891609951664452;0.7977640589460973
62.201078;1.0444158105322903;0.8331157648737609;0.7977270403644436;-4.0981531639651847e-07;-3.8470397743035587e-07;1.04473537717733;9.999967036125955;0.83355415562519;0.01555648119118386;0.015562357650348232;0.7977253190182483;0.014891615577558888;0.797766790684918
62.211078;1.044419085631813;0.8331103336801374;0.7977279288877103;-4.0914509346085847e-07;-3.8540761010154524e-07;1.0447332204518625;9.999953587093096;0.8335517199150173;0.015556460057653213;0.015562402704307761;0.7977252263408647;0.014891621663567374;0.7977696700264628
62.221078;1.0444223882484105;0.8331050033298067;0.7977288342142974;-4.0844507348980517e-07;-3.86134066244748e-07;1.0447309719687539;9.999940596492475;0.8335492984738827;0.015556439392437317;0.015562446568030613;0.7977250284505403;0.014891628094346982;0.7977726933936578
62.231078;1.0444257105708084;0.833099778924939;0.7977297521680365;-4.0771342517107733e-07;-3.8688370230623064e-07;1.044728636120432;9.999928023455125;0.8335468850025428;0.015556419293171482;0.015562489249741776;0.7977247325147009;0.014891634768622807;0.7977758570762311
62.241078;1.044429045465827;0.8330946626542537;0.7977306782512515;-4.0694874729908155e-07;-3.876564631555219e-07;1.044726220034197;9.999915825656133;0.8335444741400153;0.01555639988089938;0.01556253077917975;0.7977243463671245;0.014891641582378719;0.7977791566088179
62.251078;1.0444323872320858;0.8330896540712017;0.7977316071277979;-4.0615056711855747e-07;-3.88452195338686e-07;1.0447237331963213;9.999903979667408;0.8335420625272522;0.015556381263024768;0.015562571184828261;0.7977238777753116;0.014891648435201937;0.7977825861161225
62.261078;1.0444357305533458;0.8330847513650588;0.7977325335478949;-4.053193909868232e-07;-3.892707387098026e-07;1.0447211861228747;9.9998924883267;0.8335396486990785;0.015556363512718678;0.015562610493929905;0.7977233337451456;0.014891655254006366;0.7977861374906388
62.271078;1.0444390690169818;0.8330799530179258;0.7977334535241464;-4.0445630328092837e-07;-3.9011190790065593e-07;1.0447185901066536;9.99988136885534;0.8335372322917352;0.015556346684319345;0.015562648736363963;0.7977227204322794;0.014891661992656312;0.7977898003469525
62.281078;1.044442394587773;0.833075258545111;0.797734364813472;-4.035625031268775e-07;-3.9097551312513943e-07;1.0447159582048866;9.99987063825419;0.8335348130644721;0.015556330850347733;0.01556268594645838;0.7977220435678707;0.014891668604132642;0.7977935637752728
62.291078;1.0444456987487027;0.8330706678502509;0.7977352666777181;-4.026393699389485e-07;-3.9186132266651275e-07;1.0447133061140674;9.99986031110008;0.8335323902629594;0.015556316122229187;0.01556272216865598;0.7977213091549107;0.014891675020303032;0.7977974181234426
62.301078;1.0444489741910958;0.8330661797894122;0.7977361594347598;-4.016889699760929e-07;-3.927688878131073e-07;1.0447106525726926;9.999850406093213;0.8335299628793013;0.015556302633660042;0.015562757448838267;0.7977205238109137;0.014891681154673328;0.7978013554484827
62.311078;1.0444522152606552;0.8330617909543043;0.7977370443733701;-4.007143002382193e-07;-3.936971704739494e-07;1.044708018922398;9.999840948462982;0.8335275304174667;0.015556290510296866;0.01556279181763681;0.7977196947122512;0.014891686923892705;0.7978053693791185
62.321078;1.0444554170213958;0.8330574954527546;0.7977379238484866;-3.9971897431581165e-07;-3.946443048722432e-07;1.0447054270122362;9.999831967058467;0.833525093478073;0.015556279856909728;0.015562825294467912;0.7977188291949513;0.014891692267031952;0.7978094542501045
62.331078;1.0444585742806722;0.8330532862596831;0.7977388012919734;-3.9870665348392325e-07;-3.9560805053147665e-07;1.0447028965653486;9.999823487869516;0.8335226537328251;0.0155562707620292;0.0155628578993236;0.7977179341214289;0.014891697138542598;0.7978136039090479
62.341078;1.0444616818331347;0.833049157585146;0.7977396811616729;-3.9768070170475624e-07;-3.9658663275246367e-07;1.0447004435941392;9.999815517280037;0.8335202134295949;0.015556263302865907;0.015562889643315782;0.7977170156203143;0.01489170149119814;0.7978178113315327
62.351078;1.044464735164895;0.8330451058759112;0.7977405681361651;-3.966441526427686e-07;-3.9757926636429026e-07;1.0446980797013674;9.999808024177655;0.8335177749983774;0.015556257541020026;0.015562920518140256;0.7977160789518923;0.014891705275598771;0.7978220685742603
62.361078;1.0444677298455551;0.8330411288104934;0.7977414652280841;-3.955996744964915e-07;-3.9858610093453517e-07;1.0446958118580774;9.999800941502132;0.8335153408368973;0.015556253508435624;0.015562950514690161;0.7977151281844433;0.014891708446149253;0.7978263666292582
62.371078;1.0444706601730824;0.8330372244434934;0.7977423722006959;-3.945495448288539e-07;-3.9960759927101496e-07;1.0446936434771315;9.999794183777231;0.8335129129249972;0.015556251199330967;0.015562979644879089;0.7977141662024839;0.01489171095604698;0.7978306953893913
62.381078;1.044473519359908;0.8330333910807125;0.7977432856839114;-3.9349576006272464e-07;-4.0064371042108436e-07;1.0446915766095628;9.999787664712997;0.8335104922440555;0.015556250582306662;0.015563007935322577;0.7977131953539393;0.014891712746296347;0.7978350438630312
62.391078;1.0444763020689618;0.8330296265579918;0.7977442008364859;-3.924401781011519e-07;-4.0169337911473937e-07;1.0446896129967422;9.999781305453386;0.8335080785166286;0.015556251610461577;0.015563035411240997;0.7977122184776761;0.01489171374570679;0.79783940079367
62.401078;1.0444790072444103;0.833025927046244;0.7977451132391089;-3.91384788888076e-07;-4.027544583650922e-07;1.044687754298431;9.999775028864478;0.8335056710968927;0.015556254226988569;0.015563062092439253;0.7977112393889855;0.014891713884540856;0.7978437553646277
62.411078;1.044481638095941;0.8330222867967672;0.7977460191969888;-3.903319515248806e-07;-4.038238103351106e-07;1.044686002780146;9.999768749194159;0.833503270729778;0.015556258396103997;0.015563087994905234;0.7977102627128433;0.014891713108377534;0.7978480976246772
62.421078;1.0444841988225617;0.8330186992821043;0.7977469144993065;-3.8928406180998274e-07;-4.048978297780196e-07;1.04468436111331;9.999762374557035;0.8335008800947362;0.01555626413669004;0.015563113130846618;0.7977092942107364;0.014891711381687454;0.7978524184132453
62.431078;1.0444866911942612;0.8330151587822685;0.7977477940407899;-3.882430508222915e-07;-4.059733240995248e-07;1.044682832134728;9.999755828684245;0.8334985024843117;0.015556271517733854;0.015563137513563365;0.797708341279277;0.014891708678824568;0.7978567088800873
62.441078;1.0444891140230113;0.8330116618824887;0.7977486526471571;-3.8721065263799953e-07;-4.0704777604219623e-07;1.0446814198553365;9.999749073892795;0.8334961404323071;0.015556280624271772;0.015563161169065764;0.7977074123948645;0.014891704976657932;0.797860960501509
62.451078;1.0444914655525603;0.8330082092849204;0.797749485488557;-3.861892056733417e-07;-4.081188739397356e-07;1.0446801294638617;9.999742108563368;0.8334937954698293;0.015556291523815153;0.01556318414235618;0.7977065159941223;0.014891700266326973;0.7978651653699564
62.461078;1.0444937458170431;0.8330048069526833;0.7977502882830118;-3.85182065232091e-07;-4.09184318060106e-07;1.0446789661382159;9.999734944745283;0.8334914686240944;0.015556304252521263;0.015563206493728134;0.7977056594765606;0.014891694570505319;0.7978693156130744
62.471078;1.0444959566208933;0.8330014650655027;0.7977510577985103;-3.841933165053592e-07;-4.102421019889696e-07;1.0446779348085815;9.999727591266547;0.8334891608674343;0.01555631881422145;0.015563228293278034;0.7977048480618305;0.01489168793802026;0.7978734024824815
62.481078;1.0444981005143739;0.8329981955689675;0.7977517920545122;-3.832271014154728e-07;-4.112907912241391e-07;1.0446770400497014;9.999720044693353;0.8334868731807045;0.015556335176961325;0.015563249611970299;0.7977040841568096;0.014891680419177095;0.7978774161441655
62.491078;1.044500180219361;0.8329950105363554;0.7977524901551113;-3.822870878192554e-07;-4.1232960294888217e-07;1.04467628479142;9.999712277572153;0.8334846064216809;0.015556353271791966;0.015563270509181092;0.7977033682542709;0.014891672047572555;0.7978813464913317
62.501078;1.044502198142375;0.832991922325705;0.7977531518810572;-3.813763714774504e-07;-4.1335818376885013e-07;1.0446756691614183;9.999704229796798;0.8334823614638996;0.015556373003946725;0.015563291033459025;0.7977027008003003;0.01489166283777598;0.7978851845045973
62.511078;1.0445041562376356;0.832988943947571;0.7977537771456238;-3.804976678734567e-07;-4.1437605449801775e-07;1.0446751909589642;9.999695814585843;0.8334801396220651;0.015556394281083123;0.015563311235147686;0.7977020834140802;0.01489165279414059;0.7978889226703862
62.521078;1.0445060559131343;0.8329860881800277;0.7977543660825394;-3.7965346047100796e-07;-4.1538215615329765e-07;1.0446748472581082;9.999686934735099;0.8334779424043401;0.0155564170511315;0.015563331170035201;0.7977015186548907;0.014891641931050633;0.7978925543077434
62.531078;1.0445078973488415;0.8329833668926009;0.7977549193851682;-3.7884586404534783e-07;-4.163751043788204e-07;1.044674635937875;9.999677501557196;0.8334757702733067;0.015556441319103618;0.01556335089652146;0.7977010090133857;0.014891630295158165;0.7978960734823985
62.541078;1.0445096795017197;0.8329807917482955;0.7977554374173945;-3.7807652362213516e-07;-4.1735387596043614e-07;1.0446745569762366;9.999667450787966;0.8334736212909027;0.01555646713493045;0.015563370479933612;0.7977005560808933;0.014891617967448636;0.7978994760333289
62.551078;1.0445114010038044;0.8329783747569206;0.7977559186690285;-3.773469652154934e-07;-4.183181423671567e-07;1.0446746130611315;9.99965674164055;0.833471490618463;0.01555649458855639;0.015563390000432697;0.797700160264155;0.01489160504600512;0.7979027603184136
62.561078;1.044513060091111;0.8329761280162883;0.7977563594139276;-3.7665903516253417e-07;-4.1926815612167025e-07;1.0446748086425814;9.999645344358905;0.8334693716884958;0.015556523813748628;0.01556340955484772;0.7976998210490528;0.014891591631283937;0.7979059266888184
62.571078;1.0445146540449952;0.8329740634177238;0.7977567547574247;-3.7601497491473564e-07;-4.2020449496426015e-07;1.0446751476177378;9.999633236818003;0.8334672587493852;0.015556554966179933;0.015563429246647244;0.7976995376922167;0.014891577828594753;0.7979089762311066
62.581078;1.0445161801212568;0.8329721920664581;0.7977571000801729;-3.754172297507215e-07;-4.211278192445583e-07;1.0446756306572333;9.999620404572264;0.8334651491284671;0.015556588190267286;0.015563449163147124;0.7976993098959516;0.014891563766489462;0.7979119097206375
62.591078;1.0445176371430211;0.8329705237076074;0.7977573924530615;-3.748681150412291e-07;-4.2203869084574016e-07;1.044676253978318;9.999606837425995;0.8334630434953789;0.015556623608430199;0.015563469352931314;0.7976991378933347;0.014891549596903366;0.7979147273334497
62.601078;1.0445190258573034;0.8329690665607852;0.7977576315171587;-3.743693177987542e-07;-4.2293739160530214e-07;1.0446770106041803;9.9995925358406;0.8334609440522214;0.015556661322054969;0.015563489815952253;0.7976990221095679;0.014891535446391154;0.7979174290586338
62.611078;1.0445203489987716;0.832967826875205;0.7977578189486846;-3.7392152719628303e-07;-4.2382364927334287e-07;1.0446778921783308;9.999577531184793;0.8334588528167253;0.0155567014049158;0.015563510506622502;0.7976989628862388;0.014891521368018466;0.797920015218373
62.621078;1.0445216119861693;0.8329668088498149;0.7977579571797354;-3.735245754796241e-07;-4.246963054095197e-07;1.0446788895009627;9.999561903657785;0.8334567712235377;0.01555674390421849;0.015563531357518364;0.7976989600505061;0.014891507356988368;0.7979224868595023
62.631078;1.0445228225642424;0.8329660154415744;0.7977580484994089;-3.73177961257511e-07;-4.2555299927913814e-07;1.0446799923810903;9.999545780806391;0.8334547000150407;0.015556788866013532;0.015563552311155004;0.7976990123948993;0.014891493395267524;0.7979248465497698
62.641078;1.0445239895762823;0.8329654489783657;0.7977580950279206;-3.728812656855633e-07;-4.2639003739808714e-07;1.044681189229764;9.999529317188122;0.8334526387521622;0.015556836357524622;0.015563573329048395;0.7976991178348155;0.014891479465144315;0.7979270993767299
62.651078;1.0445251221427265;0.8329651113190873;0.7977581001513065;-3.7263411539505116e-07;-4.272028884266691e-07;1.0446824669447539;9.999512661769689;0.8334505848820188;0.015556886454498646;0.015563594384782201;0.7976992739937138;0.014891465538127114;0.7979292527774455
62.661078;1.0445262286450594;0.8329650041277245;0.7977580697691455;-3.724359639780337e-07;-4.279872485652229e-07;1.0446838123002664;9.99949592814876;0.8334485330346572;0.015556939211248589;0.015563615456343691;0.7976994782980915;0.014891451571585574;0.797931315092303
62.671078;1.0445273152435424;0.832965129182772;0.7977580116483423;-3.722861073574061e-07;-4.287398589342064e-07;1.0446852140699758;9.999479192715595;0.8334464758514412;0.015556994651523524;0.015563636511648599;0.7976997272155072;0.01489143752648471;0.7979332942206527
62.681078;1.044528384496001;0.832965488046059;0.7977579343944514;-3.7218371023262463e-07;-4.2945870743470176e-07;1.0446866641210704;9.999462514539427;0.8334444056764881;0.015557052781175734;0.015563657495563;0.7977000151594779;0.01489142339637473;0.7979351966604158
62.691078;1.044529435137549;0.8329660810329774;0.7977578471141327;-3.72127720051147e-07;-4.3014285119798017e-07;1.0446881572963174;9.999445947801538;0.833442315256288;0.015557113588908034;0.015563678335929036;0.797700334490478;0.014891409221075213;0.797937026598993
62.701078;1.0445304630835186;0.832966906304137;0.7977577597294466;-3.721168566671955e-07;-4.3079207612655416e-07;1.0446896908138206;9.999429538989345;0.8334401969267947;0.015557177034678616;0.015563698957312041;0.7977006769586231;0.014891395071795571;0.797938785978295
62.711078;1.0445314625820223;0.8329679596504459;0.7977576838193841;-3.721495524911512e-07;-4.314066695003233e-07;1.0446912635642074;9.999413321949474;0.8334380414151912;0.015557243051155446;0.015563719276744806;0.7977010353894666;0.014891381029777308;0.7979404756316925
62.721078;1.0445324273199337;0.8329692353230675;0.7977576328541824;-3.722238776389612e-07;-4.3198749152964795e-07;1.0446928751401872;9.999397324790074;0.8334358382150113;0.015557311548492684;0.01556373918899665;0.7977014045770018;0.014891367172409757;0.7979420956312417
62.731078;1.0445333511373052;0.8329707279574304;0.7977576214772333;-3.723375621690647e-07;-4.3253631215186914e-07;1.0446945247868968;9.999381585244446;0.8334335777895507;0.01555738241082757;0.015563758567436498;0.7977017808292279;0.014891353561310001;0.7979436442549184
62.741078;1.0445342286650956;0.8329724339959124;0.7977576645233138;-3.7248781103706105e-07;-4.3305614190430494e-07;1.04469621120986;9.999366153806093;0.8334312534910024;0.015557455493986901;0.015563777272569322;0.7977021607104677;0.014891340246431;0.7979451171569438
62.751078;1.0445350566737581;0.8329743511371541;0.7977577762530097;-3.726709631400152e-07;-4.335509860478784e-07;1.0446979329137576;9.99935107873805;0.833428861869631;0.015557530627384807;0.01556379515447203;0.7977025405746158;0.014891327276534609;0.7979465086631954
62.761078;1.0445358342002888;0.8329764771257907;0.797757970039784;-3.7288261078407704e-07;-4.340251145235009e-07;1.0446996876672365;9.999336393310308;0.8334264021099526;0.015557607621847259;0.015563812058533296;0.7977029169541073;0.014891314692697387;0.7979478152040836
62.771078;1.0445365608406643;0.8329788093453017;0.7977582578519437;-3.731182217469678e-07;-4.344826411576936e-07;1.0447014718357774;9.999322108884803;0.833423875452576;0.015557686279750784;0.015563827829702498;0.797703286622191;0.014891302517463968;0.7979490372114819
62.781078;1.0445372358298919;0.8329813445875844;0.7977586489535862;-3.7337368932775215e-07;-4.3492738926379136e-07;1.0447032806932322;9.999308200838414;0.8334212848032385;0.015557766392610126;0.015563842311228943;0.7977036465239475;0.014891290742199543;0.7979501774746666
62.791078;1.044537857863587;0.8329840783320055;0.797759149048963;-3.7364557437030533e-07;-4.3536265254896866e-07;1.0447051085217312;9.999294604764104;0.8334186343654545;0.015557847724501424;0.015563855348438493;0.7977039940433802;0.014891279322073242;0.7979512397930367
62.801078;1.0445384245659102;0.8329870041505766;0.7977597611152997;-3.739311504292554e-07;-4.3579098927172484e-07;1.044706948399061;9.99928123253695;0.8334159286936534;0.015557929994998297;0.015563866793240271;0.7977043273742427;0.014891268191728793;0.7979522300325271
62.811078;1.0445389324642957;0.8329901136940565;0.7977604865876764;-3.7422830054546504e-07;-4.3621427724075865e-07;1.0447087927941308;9.999267984682486;0.8334131713456895;0.015558012876490827;0.015563876506913089;0.7977046457920532;0.014891257272598088;0.7979531564604352
62.821078;1.0445393779043333;0.8329933969408373;0.7977613256201549;-3.7453526171103983e-07;-4.3663410682144877e-07;1.044710634457379;9.999254763947247;0.8334103646018072;0.015558096022520958;0.015563884359749801;0.7977049494696878;0.014891246471384127;0.797954027598183
62.831078;1.0445397583055414;0.8329968430018407;0.7977622773935249;-3.7485035993873726e-07;-4.370521521672759e-07;1.0447124670820367;9.999241499371465;0.8334075106535985;0.01555817911448286;0.015563890217551737;0.7977052391717411;0.014891235697091476;0.7979548498054324
62.841078;1.0445400721921203;0.8330004415242634;0.7977633403793758;-3.7517200197155033e-07;-4.3747018090740435e-07;1.0447142853698386;9.999228154864007;0.8334046123938882;0.015558261875269248;0.015563893932160566;0.7977055160700284;0.01489122487910387;0.7979556269328919
62.851078;1.0445403181783892;0.8330041836837309;0.7977645118836312;-3.7549894936126076e-07;-4.37889805958325e-07;1.0447160839161445;9.999214720487942;0.8334016723260516;0.015558344037045788;0.015563895361869917;0.797705780745574;0.01489121396212227;0.7979563616717286
62.861078;1.044540495077362;0.8330080621176144;0.797765787813288;-3.7583046717302887e-07;-4.3831201675621176e-07;1.0447178566121351;9.999201208501296;0.8333986912566994;0.015558425313229235;0.015563894401298363;0.7977060318930687;0.014891202893622007;0.7979570570745599
62.871078;1.044540602727015;0.833012069948177;0.7977671631138903;-3.76166139518083e-07;-4.387366731595199e-07;1.0447195981017254;9.999187649174338;0.8333956689412656;0.015558505407734355;0.01556389097887023;0.7977062664406246;0.01489119162440834;0.7979577173357921
62.881078;1.0445406419147567;0.833016199416382;0.7977686325434652;-3.765055908899044e-07;-4.391625008063735e-07;1.0447213049182122;9.999174076990045;0.8333926054561246;0.015558584044452083;0.015563885030378704;0.7977064807495734;0.014891180114225194;0.7979583475684623
62.891078;1.0445406139619977;0.8330204406510342;0.797770191387867;-3.7684809405945876e-07;-4.3958772960640974e-07;1.0447229746272144;9.99916052400285;0.8333895014766685;0.015558660993379872;0.015563876497132147;0.7977066716398249;0.014891168334380622;0.7979589531914683
62.901078;1.044540520201161;0.833024780945826;0.7977718354982702;-3.771921333288854e-07;-4.4001073665960224e-07;1.0447246051331276;9.999147030154175;0.8333863578643447;0.01555873608345793;0.01556386535242205;0.7977068370150714;0.01489115627780785;0.7979595395348125
62.911078;1.0445403604510948;0.833029205179894;0.7977735612347899;-3.7753543086767257e-07;-4.404301921208489e-07;1.0447261954034424;9.999133652550862;0.8333831754062269;0.0155588092030813;0.01556385161641155;0.7977069759266083;0.014891143975610798;0.7979601116609815
