time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.921078;1.0445401316600293;0.8330336976685943;0.7977753663575358;-3.778753817251846e-07;-4.408449817435149e-07;1.0447277464331797;9.99912046243408;0.8333799550216543;0.015558880292791349;0.015563835351351337;0.7977070882730539;0.01489113150640919;0.7979606747383052
62.931078;1.0445398279303142;0.833038244118877;0.7977772509584652;-3.7820931468691703e-07;-4.4125420741927604e-07;1.0447292615618977;9.99910753420493;0.8333766975232112;0.015558949324156137;0.015563816651625557;0.7977071748779351;0.014891118996811496;0.7979612347181102
62.941078;1.0445394415560645;0.8330428324842812;0.7977792170852542;-3.785345375943561e-07;-4.4165711399567596e-07;1.0447307463269055;9.999094936811378;0.8333734025554235;0.015559016268579593;0.015563795624120831;0.7977072375163196;0.014891106611209116;0.7979617978166343
62.951078;1.044538965185496;0.8330474527541868;0.7977812676320144;-3.7884845754363935e-07;-4.420527336708784e-07;1.0447322078043926;9.999082738009767;0.8333700684258243;0.015559081078230843;0.015563772362834858;0.7977072785525208;0.014891094525698331;0.7979623689550157
62.961078;1.044538393845019;0.8330520960088126;0.7977834052390272;-3.791485635388544e-07;-4.424394716585707e-07;1.0447336527941897;9.999071011784208;0.8333666931879748;0.015559143687393914;0.01556374695161891;0.7977073009436778;0.014891082901523973;0.7979629508787519
62.971078;1.0445377248798093;0.8330567536415028;0.7977856312954713;-3.7943215545029826e-07;-4.4281517218717967e-07;1.044735086072208;9.999059834996395;0.8333632755531045;0.015559204020486793;0.015563719509891048;0.7977073083678882;0.014891071874572932;0.7979635438068297
62.981078;1.0445369566529432;0.833061417091449;0.7977879459976743;-3.796965044495968e-07;-4.4317741878095954e-07;1.0447365107197764;9.999049280961605;0.8333598148253817;0.015559261995540245;0.015563690231839632;0.7977073048344004;0.014891061558037417;0.7979641451413866
62.991078;1.0445360878870764;0.8330660775941258;0.7977903496081599;-3.799395040594557e-07;-4.43523373266172e-07;1.044737929802307;9.999039420539669;0.8333563105532567;0.015559317527787825;0.015563659374771253;0.7977072938191783;0.014891052049247696;0.7979647499028986
63.001078;1.0445351178833173;0.8330707263541499;0.797792842877024;-3.801597330752226e-07;-4.4384976010818694e-07;1.044739347594476;9.999030324550157;0.8333527632539491;0.01555937054563983;0.015563627227330066;0.7977072774290943;0.014891043432118344;0.7979653510233385
63.011078;1.0445340464999442;0.833075355711308;0.7977954251944992;-3.803558676473466e-07;-4.441535243738924e-07;1.0447407695766728;9.999022061313237;0.8333491755316605;0.015559421020767576;0.015563594089988054;0.7977072563406254;0.014891035771988874;0.7979659391798382
63.021078;1.0445328742910733;0.8330799601582048;0.7977980929114982;-3.805265269954846e-07;-4.444322350413652e-07;1.0447422013716592;9.999014698955937;0.8333455523224091;0.015559468991340097;0.01556356024957333;0.7977072304572438;0.014891029107914497;0.7979665043632523
63.031078;1.044531604541883;0.8330845354274679;0.7978008403996989;-3.80670610492478e-07;-4.446840072583734e-07;1.044743647525039;9.99900831558297;0.8333419008995718;0.01555951456126259;0.015563525941011486;0.7977071998649714;0.014891023457362181;0.7979670389714902
63.041078;1.0445302451209109;0.8330890766873997;0.7978036613433184;-3.8078732139930047e-07;-4.4490747176910503e-07;1.0447451113281232;9.999003004583832;0.8333382308647449;0.015559557887985544;0.015563491325815144;0.7977071652929961;0.014891018835823952;0.7979675392251521
63.051078;1.0445288069381824;0.8330935786242692;0.7978065482925129;-3.808759130158376e-07;-4.451016887444068e-07;1.0447465960590743;9.998998866471547;0.8333345538058665;0.015559599173772433;0.015563456503973167;0.7977071267186308;0.014891015268909262;0.797968004085796
63.061078;1.0445273012435257;0.8330980368403874;0.7978094926933956;-3.8093571416927026e-07;-4.4526610438362405e-07;1.04474810573834;9.998995990333427;0.8333308826773952;0.01555963865622294;0.01556342154154077;0.7977070809795372;0.01489101279077589;0.7979684339321327
63.071078;1.0445257394881258;0.8331024476812608;0.797812485998237;-3.809662167796045e-07;-4.4540077529687e-07;1.0447496438554469;9.998994435925097;0.833327230413384;0.01555967659684596;0.015563386491423943;0.7977070211706785;0.014891011438605927;0.7979688304138659
63.081078;1.0445241348025802;0.8331068067559408;0.797815520144067;-3.8096680748524137e-07;-4.4550637799422325e-07;1.0447512119433502;9.998994230308245;0.8333236088543682;0.015559713271036517;0.015563351396622405;0.7977069381585422;0.01489101123887779;0.7979691963174163
63.091078;1.0445225018211521;0.833111108580334;0.797818587349813;-3.809365001841847e-07;-4.455837648133835e-07;1.0447528095472411;9.998995386101987;0.8333200294149112;0.015559748948267485;0.015563316279377548;0.797706822603868;0.014891012191446003;0.7979695346776523
63.101078;1.0445208552660266;0.8331153471265702;0.7978216804230288;-3.808740123107725e-07;-4.4563361789346856e-07;1.0447544338498576;9.998997924181737;0.8333165036232456;0.015559783859169942;0.015563281146125664;0.7977066670720058;0.01489101428008677;0.7979698486257717
63.111078;1.0445192098049638;0.833119515764496;0.7978247937305658;-3.8077800546337744e-07;-4.4565649443592627e-07;1.0447560785161658;9.999001874717138;0.8333130422539237;0.015559818175469099;0.01556324602491398;0.7977064672207962;0.014891017510130866;0.7979701419007229
63.121078;1.0445175801120028;0.8331236066813115;0.7978279237924508;-3.806472667506019e-07;-4.456529336718419e-07;1.0447577346179258;9.999007263349512;0.8333096550930564;0.015559852023092825;0.015563210991463322;0.7977062207740859;0.01489102193167198;0.7979704182011388
63.131078;1.0445159799861339;0.833127610219577;0.7978310684223352;-3.804806614435945e-07;-4.4562339180382395e-07;1.0447593939851865;9.999014106307008;0.8333063519641509;0.015559885509023595;0.015563176143618207;0.7977059264380265;0.01489102762386101;0.7979706801021167
63.141078;1.0445144221689369;0.8331315151733011;0.7978342250482748;-3.8027714066107847e-07;-4.4556824005317504e-07;1.0447610515359222;9.999022413846369;0.8333031428854419;0.01555991873420445;0.015563141557686618;0.7977055843396214;0.014891034660334203;0.7979709291629474
63.151078;1.0445129184195288;0.8331353112868508;0.7978373903626276;-3.8003628199200106e-07;-4.4548779873024845e-07;1.0447627055852775;9.99903219482614;0.8333000370935543;0.015559951793180602;0.015563107277454224;0.7977051959034209;0.014891043089848018;0.7979711665533922
63.161078;1.0445114788136993;0.8331389919601941;0.7978405613212647;-3.7975881118547225e-07;-4.4538213244335387e-07;1.0447643576337484;9.999043468549598;0.8332970422535289;0.015559984770436828;0.015563073332498746;0.797704762945969;0.014891052937235217;0.7979713929256447
63.171078;1.044510111851551;0.8331425542376363;0.797843735237043;-3.794464078555593e-07;-4.4525095224667723e-07;1.0447660113717132;9.999056276089725;0.8332941636696231;0.015560017739509805;0.015563039754150626;0.7977042877870072;0.014891064204297479;0.7979716080916205
63.181078;1.0445088257575008;0.8331459970608754;0.7978469093011203;-3.7910123743351134e-07;-4.45093684656409e-07;1.044767671341554;9.999070670313326;0.8332914038378536;0.015560050770227159;0.01556300657645505;0.7977037741518549;0.01489107686644348;0.7979718114709159
63.191078;1.0445076289836988;0.8331493202799037;0.7978500812199671;-3.7872564705798824e-07;-4.449093312301127e-07;1.044769343287367;9.999086688716488;0.8332887632324574;0.015560083945561704;0.015562973830912678;0.7977032276019188;0.014891090873972305;0.7979720025507574
63.201078;1.044506528767272;0.8331525244066225;0.7978532497059668;-3.783219757693062e-07;-4.4469658863483496e-07;1.0447710354449917;9.99910433275513;0.8332862415777653;0.015560117383037595;0.015562941543347274;0.7977026551263151;0.014891106159989372;0.7979721807699983
63.211078;1.0445055292698318;0.8331556098394585;0.797856413827875;-3.778926185792167e-07;-4.4445450448677895e-07;1.044772757641928;9.999123560298637;0.8332838385619612;0.01556015123925696;0.015562909726634478;0.7977020644922086;0.014891122658276188;0.7979723451244147
63.221078;1.0445046316523614;0.8331585762587952;0.7978595724366891;-3.7744028553560265e-07;-4.441829727994244e-07;1.0447745179569994;9.999144287885088;0.8332815537782148;0.015560185690875925;0.015562878366623286;0.7977014638743131;0.014891140324351727;0.797972493636485
63.231078;1.0445038358416625;0.8331614235874559;0.7978627238595604;-3.7696819346107686e-07;-4.438827478503256e-07;1.0447763209788141;9.999166408456961;0.833279386338513;0.015560220920103826;0.015562847420587252;0.7977008615882841;0.014891159140495628;0.7979726234468992
63.241078;1.0445031422651758;0.8331641531551334;0.7978658654410364;-3.764801984145113e-07;-4.435551670946004e-07;1.0447781692702074;9.999189814971352;0.8332773349724392;0.01556025710889962;0.015562816838308183;0.797700265610679;0.014891179108037701;0.7979727317014632
63.251078;1.0445025519913451;0.8331667671600438;0.7978689932789165;-3.759808341855254e-07;-4.432018733831457e-07;1.04478006433816;9.999214404977963;0.8332753987894632;0.01556029442610391;0.015562786578933776;0.7976996825606241;0.014891200242231485;0.7979728160152286
63.261078;1.0445020639261113;0.8331692676895766;0.7978721020255293;-3.7547505468035214e-07;-4.4282477733149006e-07;1.0447820059661321;9.999240069482587;0.8332735776901177;0.015560333022483082;0.015562756601672856;0.7976991168267502;0.014891222568171072;0.7979728743432282
63.271078;1.0445016717330153;0.8331716574573393;0.7978751847690806;-3.7496763219624193e-07;-4.424258869675939e-07;1.0447839924427649;9.999266692815644;0.8332718716612084;0.015560373032518837;0.015562726847805287;0.7976985712397615;0.014891246110702047;0.797972904968139
63.281078;1.0445013650835042;0.8331739415614088;0.7978782334616203;-3.744626848919176e-07;-4.420067156398784e-07;1.0447860212339501;9.999294168029216;0.8332702800374463;0.015560414560777112;0.015562697231689331;0.7976980487823867;0.014891270881943622;0.7979729061486643
63.291078;1.0445011336180832;0.8331761276537923;0.7978812392382993;-3.7396396625192436e-07;-4.415677793018914e-07;1.0447880887031802;9.999322413724506;0.8332688016939973;0.015560457674961408;0.015562667643318562;0.7976975540918373;0.014891296876217049;0.797972875133889
63.301078;1.0445009689201756;0.8331782239503157;0.7978841926783569;-3.7347544527969084e-07;-4.41108517055884e-07;1.0447901900670507;9.999351384629403;0.8332674352919172;0.015560502422091558;0.015562637970538704;0.7976970943989891;0.014891324068648695;0.7979728077215344
63.311078;1.0445008641874052;0.8331802374916959;0.7978870851963036;-3.730011269441078e-07;-4.4062744671232723e-07;1.0447923205059582;9.999381066921671;0.8332661789838697;0.015560548839812028;0.015562608130782878;0.7976966795637259;0.014891352411985914;0.7979726988202556
63.321078;1.0445008131120554;0.833182174235271;0.7978899106166063;-3.72544393065836e-07;-4.4012259174842754e-07;1.0447944768236659;9.999411455801722;0.833265030093009;0.015560596946776546;0.015562578089144337;0.7976963212151973;0.01489138184196294;0.7979725425458819
63.331078;1.044500808667061;0.8331840406196287;0.7978926654806481;-3.7210769925542546e-07;-4.3959215220045247e-07;1.0447966584188157;9.999442533769976;0.8332639853435388;0.015560646724251559;0.015562547857305091;0.7976960311760186;0.014891412293615635;0.797972331585052
63.341078;1.0445008427240092;0.8331858457647127;0.7978953484464032;-3.716925240696337e-07;-4.390350072941532e-07;1.0447988668074262;9.999474270842954;0.8332630416725934;0.015560698122036885;0.015562517478654263;0.7976958199296967;0.014891443712551584;0.797972057908431
63.351078;1.044500906386968;0.8331876024197993;0.7978979589676781;-3.7129937445118814e-07;-4.3845083794486825e-07;1.0448011041133753;9.999506641216648;0.8332621966813556;0.015560751092637265;0.015562487015902966;0.797695696443962;0.014891476048540023;0.7979717146676514
63.361078;1.0445009899951085;0.8331893261131111;0.7979004953580858;-3.7092786109803726e-07;-4.378398149861417e-07;1.0448033714885374;9.999539625328868;0.8332614486075011;0.015560805596032902;0.015562456548027511;0.7976956688317063;0.01489150924246441;0.7979712967258596
63.371078;1.0445010827297025;0.8331910343561721;0.7979029537541066;-3.705767192581944e-07;-4.372020802069313e-07;1.0448056683949127;9.999573195529226;0.8332607967314887;0.015560861553192763;0.015562426160228281;0.7976957444588776;0.014891543224392638;0.797970799957954
63.381078;1.044501173278393;0.8331927460584002;0.7979053293318125;-3.702439981452144e-07;-4.3653777713061036e-07;1.044807992293583;9.999607311329894;0.8332602413270431;0.015560918816244341;0.015562395930340752;0.7976959297786756;0.014891577918915698;0.7979702212070563
63.391078;1.044501251943365;0.8331944801840631;0.7979076183983855;-3.6992753222545473e-07;-4.358476981495428e-07;1.044810337958947;9.99964192268181;0.8332597820752576;0.015560977212235566;0.01556236592594531;0.7976962306354475;0.014891613252467316;0.7979695585686566
63.401078;1.0445013117145971;0.833196254421147;0.7979098188136978;-3.696251440281665e-07;-4.351335292621337e-07;1.0448126978442553;9.999676975990038;0.8332594166987413;0.015561036615626422;0.015562336194717577;0.7976966524628312;0.014891649163644405;0.7979688106184291
63.411078;1.044501346845406;0.8331980843124173;0.7979119294215707;-3.6933433808410497e-07;-4.343974424918743e-07;1.0448150638301454;9.999712427908783;0.833259141495326;0.015561096967403352;0.015562306745214641;0.7976971994647715;0.014891685606148574;0.7979679755548069
63.421078;1.04450135076082;0.8331999826431583;0.7979139508742888;-3.690521778895768e-07;-4.3364185425752513e-07;1.0448174278362163;9.999748247781659;0.8332589527040698;0.01556115823054445;0.01556227754589106;0.7976978733628342;0.014891722538481169;0.7979670519859612
63.431078;1.0445013160770138;0.833201959921821;0.7979158871383488;-3.6877584372393577e-07;-4.3286933411144905e-07;1.044819780562114;9.999784396434226;0.8332588473609429;0.01556122033965558;0.015562248537758195;0.79769867325116;0.014891759904822147;0.7979660402121543
63.441078;1.044501237108341;0.8332040255641473;0.7979177455081053;-3.6850325287541225e-07;-4.3208231840827383e-07;1.0448221099716355;9.999820812526382;0.8332588235168924;0.015561283193057137;0.015562219640139917;0.7976995966570424;0.014891797614334836;0.7979649422142343
63.451078;1.0445011113317815;0.8332061879561075;0.7979195349823278;-3.682331045967705e-07;-4.3128322479480477e-07;1.0448244010527836;9.999857428810683;0.8332588798993634;0.015561346673797688;0.015562190748901703;0.7977006400238266;0.014891835530574766;0.7979637610503773
63.461078;1.0445009377529226;0.8332084538064817;0.7979212642461334;-3.679646370392794e-07;-4.3047490449078864e-07;1.0448266379036026;9.99989419088169;0.8332590154468277;0.015561410659667072;0.015562161734976938;0.7977017981809361;0.014891873474296397;0.7979625010092136
63.471078;1.0445007151577443;0.8332108286165238;0.7979229402897657;-3.676973527700607e-07;-4.296605837946646e-07;1.0448288065667637;9.999931053838084;0.833259229452918;0.01556147502034769;0.015562132456501563;0.7977030644623374;0.014891911235769361;0.7979611679215697
63.481078;1.0445004422376416;0.8332133180165028;0.7979245679230534;-3.674305731050836e-07;-4.2884339741636234e-07;1.044830896172916;9.9999679736602;0.8332595218002862;0.015561539621007755;0.015562102787114502;0.797704431307603;0.014891948601397063;0.7979597681937126
63.491078;1.0445001186434113;0.8332159282131312;0.7979261499696054;-3.671631190087976e-07;-4.280261007701239e-07;1.0448328990480442;10.00000491163623;0.8332598922210812;0.015561604331343706;0.015562072643434913;0.7977058900487298;0.014891985387965613;0.7979583070456657
63.501078;1.0444997458738958;0.8332186648671751;0.7979276878864473;-3.6689345824447226e-07;-4.27211091609267e-07;1.0448348099482945;10.000041843948694;0.8332603392366741;0.015561669029137717;0.015562041996707956;0.7977074305833461;0.014892021451020143;0.7979567876523694
63.511078;1.0444993263307716;0.8332215318054295;0.7979291823472886;-3.6661992617128423e-07;-4.264003223324341e-07;1.0448366239393463;10.000078765136402;0.8332608602197582;0.01556173359811151;0.015562010870661247;0.7977090417553746;0.014892056666275452;0.7979552115698926
63.521078;1.0444988609391792;0.8332245312984821;0.7979306331014786;-3.663406487410842e-07;-4.2559481283164757e-07;1.0448383355078545;10.0001156836315;0.8332614525745595;0.015561797925281791;0.015561979324421818;0.7977107121331637;0.014892090925477655;0.7979535793148619
63.531078;1.0444983480626333;0.8332276655417025;0.7979320384287297;-3.6605338247198916e-07;-4.2479443434930297e-07;1.04483993998672;10.000152616093063;0.8332621143845104;0.015561861899989855;0.015561947419953058;0.7977124310211564;0.014892124142708253;0.7979518902940339
63.541078;1.0444977840407874;0.8332309378562153;0.7979333954224322;-3.6575540677258836e-07;-4.2399833613801257e-07;1.0448414343796466;10.000189584861944;0.8332628435516234;0.015561925413647471;0.015561915200035295;0.7977141897490458;0.014892156245730866;0.7979501424937234
63.551078;1.0444971639198821;0.8332343522560866;0.7979347013536316;-3.654436207200738e-07;-4.232052386030072e-07;1.0448428160074386;10.000226606865647;0.833263636655291;0.015561988351483364;0.01556188269003331;0.7977159823258673;0.014892187177702916;0.7979483324387594
63.561078;1.0444964821336422;0.8332379110087702;0.797935955572891;-3.651151236939137e-07;-4.224133547473959e-07;1.044844080785856;10.000263676272995;0.8332644887963967;0.01556205057889372;0.015561849910672932;0.7977178037587032;0.014892216919263858;0.7979464556507766
63.571078;1.0444957335323737;0.83324161265288;0.7979371607466746;-3.6476767706720756e-07;-4.216204996326447e-07;1.0448452229658787;10.000300765994403;0.8332653941983744;0.0155621119440099;0.015561816891675104;0.7977196471254385;0.014892245490889147;0.7979445075585474
63.581078;1.044494914444822;0.8332454526840906;0.7979383223934694;-3.643995367442044e-07;-4.2082427445877986e-07;1.0448462361680162;10.000337848625433;0.833266347097613;0.015562172295967642;0.015561783672407499;0.7977215029371177;0.014892272920827954;0.7979424841941741
63.591078;1.0444940232248383;0.833249425487706;0.7979394476746104;-3.6400940026392137e-07;-4.2002215382498336e-07;1.0448471148653242;10.000374906495516;0.8332673423265736;0.015562231493402892;0.015561750297166001;0.7977233607649653;0.014892299211831146;0.7979403818950954
63.601078;1.0444930598872126;0.8332535255176402;0.7979405440099155;-3.6359669817526677e-07;-4.192118273527029e-07;1.0448478552219698;10.000411920687135;0.8332683750234464;0.015562289393438242;0.015561716828054448;0.7977252105760619;0.014892324336402299;0.7979381966110535
63.611078;1.0444920250859357;0.8332577472005834;0.7979416176737241;-3.631615394760422e-07;-4.18391485796725e-07;1.044848454285623;10.000448859969987;0.8332694402416038;0.01556234583614924;0.015561683352694157;0.7977270435709564;0.014892348250765899;0.797935924662485
63.621078;1.044490920047134;0.833262083832821;0.7979426738131257;-3.627042705437584e-07;-4.1755964298461255e-07;1.0448489091449495;10.00048567571087;0.8332705328461003;0.01556240063968972;0.015561649960506112;0.7977288527906362;0.014892370898270935;0.7979335642895786
63.631078;1.0444897475649373;0.8332665264715486;0.7979437173950289;-3.622252296252759e-07;-4.1671497578312645e-07;1.0448492178196487;10.000522295010393;0.8332716473159666;0.015562453611559977;0.015561616717261658;0.7977306328881745;0.014892392208347757;0.7979311154368682
63.641078;1.0444885123449597;0.8332710640306508;0.797944753465881;-3.617248380858821e-07;-4.158566149632721e-07;1.0448493796996259;10.000558621794646;0.8332727781984723;0.015562504575758359;0.01556158365924722;0.7977323797146151;0.014892412113826761;0.7979285783039853
63.651078;1.0444872206457154;0.8332756849345836;0.7979457870308108;-3.6120360775478247e-07;-4.149845597585007e-07;1.0448493940667423;10.000594552042864;0.8332739212568008;0.015562553392834494;0.01556155078602966;0.7977340904590733;0.014892430566505565;0.7979259526438791
63.661078;1.0444858799758243;0.8332803784300356;0.797946823221567;-3.6066198446576743e-07;-4.140998172213523e-07;1.0448492590594611;10.000629987243524;0.8332750741530999;0.015562599949144008;0.015561518051761892;0.7977357639642829;0.014892447534904237;0.7979232383347549
63.671078;1.0444844989013797;0.8332851334780152;0.7979478674397056;-3.6010027540393873e-07;-4.132044004245517e-07;1.0448489723316527;10.000664836972977;0.8332762364432311;0.015562644139664943;0.015561485375418042;0.7977374007341999;0.014892463003650276;0.7979204371818404
63.681078;1.0444830866024981;0.8332899371786142;0.7979489246778784;-3.5951846632865606e-07;-4.1230108876866433e-07;1.0448485320294139;10.000699024638598;0.8332774094529792;0.015562685875426769;0.015561452663837936;0.7977390017911767;0.01489247697696407;0.7979175546324568
63.691078;1.0444816515260578;0.8332947751311157;0.7979499983892481;-3.589160866922986e-07;-4.113927266525976e-07;1.0448479371161021;10.00073249352184;0.8332785962110761;0.015562725095973343;0.015561419826263613;0.7977405665663272;0.014892489483244554;0.7979145995893847
63.701078;1.044480199911908;0.8332996325860701;0.7979510899209301;-3.5829280815766627e-07;-4.1048158249208456e-07;1.0448471871231115;10.0007651929586;0.8332798008205196;0.015562761758096004;0.01556138677933477;0.7977420920462419;0.014892500591204977;0.797911582557958
63.711078;1.044478735323308;0.8333044955256965;0.7979521989680408;-3.576492970382352e-07;-4.0956921997935623e-07;1.0448462818840736;10.000797061220528;0.8332810268904757;0.015562795817390233;0.015561353459674524;0.7977435738362395;0.01489251042219906;0.7979085138157029
63.721078;1.0444772583287456;0.8333093513816057;0.7979533251003876;-3.56987418649034e-07;-4.0865674157213263e-07;1.0448452221552327;10.000828029076287;0.8332822757893089;0.015562827229926718;0.015561319827212823;0.7977450074170088;0.014892519132143773;0.797905402711356
63.731078;1.0444757664398487;0.8333141888343418;0.7979544685990346;-3.5631015402252443e-07;-4.077450326557695e-07;1.0448440108229649;10.000858032245201;0.8332835459562352;0.015562855958730864;0.015561285834282516;0.7977463892049791;0.014892526870614091;0.7979022582482235
63.741078;1.0444742558021716;0.8333189982993514;0.7979556297993686;-3.5562159652971833e-07;-4.068347065046947e-07;1.0448426533617539;10.00088701080187;0.833284833772869;0.015562881969531296;0.015561251398487269;0.797747717616151;0.014892533743699365;0.7978990902625158
63.751078;1.0444727236665245;0.8333237737516216;0.7979568090791426;-3.549267216300264e-07;-4.059260033661003e-07;1.0448411577810295;10.000914892185207;0.8332861351905199;0.01556290523532304;0.015561216409764007;0.7977489927486736;0.014892539803629158;0.7978959096118016
63.761078;1.044471169056045;0.8333285137235501;0.7979580076866348;-3.5423097247560915e-07;-4.0501895236376795e-07;1.0448395350477462;10.00094158217237;0.8332874471650674;0.015562925746176477;0.015561180744172565;0.7977502149761081;0.014892545071840867;0.7978927268995155
63.771078;1.0444695908175614;0.8333332202929962;0.7979592277252193;-3.5353979964654865e-07;-4.041137925929957e-07;1.044837799185973;10.00096697901912;0.8332887684898089;0.01556294349896855;0.015561144278604569;0.7977513844634797;0.014892549570332708;0.7978895512036341
63.781078;1.044467984789997;0.8333378967995255;0.7979604709175305;-3.5285809177593846e-07;-4.0321159642093894e-07;1.0448359660105095;10.000990990053108;0.8332900994373141;0.015562958477832328;0.015561106920745194;0.7977525012401496;0.014892553341060617;0.7978863896776605
63.791078;1.04446634301048;0.8333425457096965;0.7979617367119393;-3.521897648409758e-07;-4.023145436040786e-07;1.0448340512933045;10.001013533957662;0.833291440146273;0.015562970649515055;0.015561068628953933;0.7977535646464424;0.014892556457562562;0.7978832477088634
63.801078;1.044464655730799;0.8333471679611074;0.7979630212301556;-3.515377868274892e-07;-4.0142536458463414e-07;1.0448320694353952;10.001034537957892;0.833292789129994;0.015562979969097638;0.015561029397257212;0.7977545730598701;0.014892559025238405;0.7978801293029804
63.811078;1.0444629131468328;0.8333517635133061;0.7979643182886881;-3.509044036282536e-07;-4.005464405799579e-07;1.0448300325843372;10.001053939692172;0.8332941433793756;0.015562986381365945;0.015560989226823639;0.7977555248745809;0.014892561169288188;0.7978770377057326
63.821078;1.0444611046465357;0.8333563314807285;0.7979656214382207;-3.5029126057236813e-07;-3.996793863355643e-07;1.044827950171494;10.001071689217545;0.8332954998187203;0.015562989832677955;0.015560948112954057;0.7977564196057932;0.014892563018214395;0.7978739761944209
63.831078;1.0444592181035903;0.833360869220224;0.7979669250378919;-3.496995858056398e-07;-3.9882541343511713e-07;1.044825829697185;10.001087751323126;0.8332968567624636;0.015562990305836676;0.015560906051549353;0.7977572579627359;0.01489256469049699;0.7978709480126408
63.841078;1.0444572411843134;0.833365371356431;0.7979682243975301;-3.491305508527348e-07;-3.979859147148819e-07;1.044823678480999;10.001102117736824;0.8332982144716724;0.015562987840534852;0.015560863051857107;0.7977580414280296;0.014892566294414942;0.797867955390872
63.851078;1.0444551625508365;0.8333698302566793;0.7979695162962607;-3.4858552188170336e-07;-3.9716259088028176e-07;1.0448215040067312;10.001114813887591;0.8332995744013497;0.015562982520992537;0.015560819135221136;0.7977587716960629;0.014892567928434677;0.7978649993902575
63.861078;1.0444529723259535;0.833374238075364;0.7979707992505038;-3.4806609925677105e-07;-3.9635711802686154e-07;1.044819312413435;10.001125881579327;0.8333009378189639;0.015562974453307848;0.015560774319639812;0.7977594502401318;0.014892569665439167;0.7978620805663208
63.871078;1.0444506633943849;0.8333785879744879;0.7979720723805892;-3.475739935722017e-07;-3.9557073482897844e-07;1.0448171074846675;10.001135363347345;0.8333023051228171;0.015562963734880936;0.015560728612435511;0.7977600785677202;0.014892571540454078;0.7978591987806948
63.881078;1.0444482322323911;0.8333828732241122;0.79797333412494;-3.471108312369968e-07;-3.9480423222468477e-07;1.0448148903415415;10.00114330514384;0.8333036755615945;0.015562950424636287;0.015560682015049287;0.7977606583066463;0.014892573564335517;0.7978563524472332
63.891078;1.0444456780319067;0.8333870863460523;0.797974581752397;-3.4667812479486557e-07;-3.94058351641149e-07;1.044812658965556;10.001149754404127;0.8333050470817002;0.015562934534191244;0.015560634527774522;0.7977611907751295;0.01489257574110763;0.7978535389332936
63.901078;1.044443002048825;0.8333912193663277;0.7979758108272985;-3.462773553396199e-07;-3.933339879703258e-07;1.0448104085460344;10.001154750774484;0.8333064173065176;0.015562916041069855;0.01556058615388531;0.7977616770319761;0.014892578060074147;0.7978507562381785
63.911078;1.0444402078855834;0.8333952639602434;0.7979770145270598;-3.4591003056902605e-07;-3.9263209578284253e-07;1.0448081324580571;10.001158331566984;0.8333077848940235;0.01556289491458198;0.015560536906344022;0.7977621181099493;0.014892580490362285;0.7978480045113321
63.921078;1.0444373014637804;0.8333992119471307;0.7979781833539198;-3.455777145322083e-07;-3.9195364266262857e-07;1.0448058230607828;10.00116054937221;0.8333091500081035;0.015562871130887404;0.015560486813765595;0.7977625146504846;0.014892583002125455;0.7978452862789026
63.931078;1.04443429009987;0.8334030566023366;0.7979793055696902;-3.452817789787318e-07;-3.912995838013548e-07;1.0448034728348876;10.001161474134149;0.8333105145162554;0.0155628446749109;0.015560435923187352;0.7977628665713061;0.014892585577236812;0.7978426054466776
63.941078;1.0444311809384914;0.8334067928002936;0.7979803681884862;-3.450229591812403e-07;-3.9067080973124726e-07;1.0448010758358952;10.001161177383636;0.8333118816998525;0.015562815556664087;0.015560384302925293;0.7977631738081754;0.014892588194298438;0.7978399662087309
63.951078;1.0444279800072482;0.8334104155274584;0.7979813578748158;-3.448012736622854e-07;-3.9006825226493206e-07;1.0447986287975333;10.001159725109172;0.8333132550439843;0.015562783826771455;0.015560332051243351;0.797763437271717;0.01489259082696117;0.7978373725567067
63.961078;1.0444246924892164;0.8334139189129239;0.7979822616007083;-3.446163381296217e-07;-3.8949316300220167e-07;1.0447961310379785;10.001157189385932;0.8333146374985813;0.015562749559859368;0.015560279296345049;0.7977636587416472;0.014892593456239325;0.797834828115309
63.971078;1.0444213230108788;0.8334172967642807;0.7979830672313601;-3.4446766333318767e-07;-3.889471586375397e-07;1.0447935830676618;10.00115365940914;0.8333160316365348;0.015562712830376649;0.015560226162963552;0.7977638409909591;0.014892596057763115;0.7978323360597419
63.981078;1.0444178755147528;0.8334205436908614;0.7979837638712776;-3.443549102463238e-07;-3.8843166168244834e-07;1.0447909853259216;10.001149229489185;0.8333174397925595;0.015562673701428435;0.015560172724990088;0.7977639888501662;0.014892598584206072;0.7978298992329622
63.991078;1.0444143530316679;0.8334236553724872;0.7979843418819612;-3.4427833924890134e-07;-3.8794727024709034e-07;1.044788338288088;10.0011439796023;0.8333188639028667;0.01556263221710715;0.015560118985769927;0.7977641093647185;0.01489260098281264;0.797827520812081
64.001078;1.0444107574579995;0.8334266280497593;0.7979847931941308;-3.4423920154400064e-07;-3.8749370935941624e-07;1.0447856438833865;10.001137975752783;0.8333203050348995;0.015562588410553548;0.01556006489201121;0.7977642103210713;0.014892603219224304;0.7978252048915433
64.011078;1.044407089935065;0.8334294585077091;0.7979851120195024;-3.4423964162390736e-07;-3.87069957247111e-07;1.0447829067011298;10.00113127950953;0.8333217629416468;0.015562542326988726;0.015560010366561607;0.7977642988950407;0.014892605275321822;0.7978229562993827
64.021078;1.0444033522394127;0.8334321441083631;0.7979852951831916;-3.442821263885953e-07;-3.866741488402587e-07;1.044780132870129;10.00112395164271;0.8333232364227644;0.01556249403522446;0.01555995534442714;0.7977643817908098;0.01489260713073717;0.7978207801776069
64.031078;1.0443995491335154;0.8334346822903271;0.797985341833778;-3.4436863939189006e-07;-3.863037025823261e-07;1.0447773269194016;10.001116048480892;0.8333247240886986;0.015562443622537291;0.015559899792650095;0.7977644656141205;0.014892608742150596;0.7978186813601542
64.041078;1.0443956902152218;0.8334370709325202;0.797985252580327;-3.445000652314925e-07;-3.859559294459561e-07;1.0447744897436066;10.001107612195124;0.8333262242487852;0.01556239118094166;0.015559843710301082;0.7977645558232909;0.014892610040772464;0.7978166638208246
64.051078;1.0443917885106437;0.8334393100881684;0.7979850285871452;-3.4467604033558235e-07;-3.8562845895738393e-07;1.044771619275955;10.001098665988541;0.8333277340928377;0.01556233679720173;0.015559787125166964;0.7977646550619394;0.014892610955152404;0.7978147305785731
64.061078;1.0443878571437735;0.8334414026048913;0.7979846714535935;-3.448950901498101e-07;-3.8531885361231343e-07;1.04476871271225;10.001089217585129;0.8333292496646384;0.015562280553615766;0.015559730084520612;0.7977647629409289;0.014892611428523553;0.7978128834123426
64.071078;1.044383908628116;0.8334433521555697;0.7979841833013354;-3.451550604712189e-07;-3.8502396348462817e-07;1.0447657689061847;10.00107926523472;0.8333307672195036;0.015562222526774416;0.015559672631147397;0.7977648778901905;0.014892611410133719;0.7978111222179193
64.081078;1.044379955601532;0.8334451612409601;0.7979835662654485;-3.454538821011285e-07;-3.8474001001026183e-07;1.04476278971675;10.001068805992832;0.8333322846995304;0.015562162793195396;0.01555961479313224;0.7977649995822406;0.014892610841768798;0.7978094447567725
64.091078;1.0443760093453458;0.83344683089689;0.7979828222601716;-3.4579011710066354e-07;-3.8446346363821154e-07;1.044759779933318;10.001057847178263;0.8333338020057183;0.015562101453452703;0.01555955659358256;0.7977651300376235;0.014892609667413001;0.7978078477443057
64.101078;1.0443720779871128;0.8334483605740578;0.797981953702483;-3.461629402230891e-07;-3.841918344859818e-07;1.0447567468283245;10.001046419779781;0.8333353201521022;0.015562038639754663;0.015559498044099767;0.7977652726841908;0.014892607861925367;0.797806328764345
64.111078;1.0443681664970992;0.833449747528182;0.7979809641863306;-3.465718461744207e-07;-3.839235720006887e-07;1.0447536997811124;10.001034583996091;0.8333368406265212;0.015561974496866141;0.015559439129809486;0.7977654299712194;0.014892605449350315;0.7978048873620178
64.121078;1.0443642774826853;0.833450986647399;0.7979798584019838;-3.470164318903328e-07;-3.836573549817934e-07;1.0447506493535446;10.001022423723278;0.8333383661300146;0.015561909176410019;0.015559379817584146;0.797765601341524;0.014892602497141779;0.7978035247313899
64.131078;1.0443604121330123;0.8334520712150555;0.7979786419897374;-3.474964018034317e-07;-3.833917260604854e-07;1.044747606074991;10.001010040689989;0.8333399012612817;0.015561842843475;0.01555932007679121;0.7977657833339149;0.014892599095582947;0.7978022423475948
64.141078;1.044356570607408;0.8334529945979887;0.7979773217600097;-3.48011547021056e-07;-3.8312532843186066e-07;1.0447445795180823;10.000997545297459;0.8333414513950977;0.01556177566621663;0.015559259897483094;0.7977659712561662;0.014892595334775587;0.7978010406511775
64.151078;1.0443527522168239;0.8334537518825628;0.7979759056208681;-3.4856163914529046e-07;-3.828572833286949e-07;1.044741577002189;10.000985044587916;0.8333430213001061;0.01556170780608552;0.015559199300705838;0.7977661603262993;0.014892591294420054;0.7977999187808368
64.161078;1.0443489564607606;0.8334543403303397;0.7979744022329527;-3.491464110296557e-07;-3.8258748142308185e-07;1.044738602680286;10.00097264162871;0.8333446154200451;0.01556163942608942;0.015559138332789563;0.7977663460905147;0.014892587042509656;0.7977988745542387
64.171078;1.044345183717214;0.8334547592419094;0.7979728210909433;-3.497652500965316e-07;-3.8231664166253137e-07;1.0447356591850565;10.0009604424437;0.8333462389820278;0.015561570689119847;0.015559077054847287;0.7977665249160583;0.014892582622462342;0.7977979037913582
64.181078;1.0443414357831957;0.8334550101373724;0.7979711723953063;-3.50416769183395e-07;-3.820457959645014e-07;1.044732750250297;10.000948558814194;0.8333478981794858;0.015561501731344882;0.015559015540161305;0.797766693956374;0.014892578039735616;0.7977969999755029
64.191078;1.044337718142667;0.8334550968642747;0.7979694666134941;-3.5109899438728397e-07;-3.8177563423023156e-07;1.0447298811433599;10.000937106081263;0.8333495993361839;0.015561432638249264;0.015558953879248338;0.797766850693478;0.014892573264884629;0.7977961551702766
64.201078;1.044334041805131;0.8334550248731499;0.7979677147226323;-3.518099558963484e-07;-3.8150652928942193e-07;1.0447270576984895;10.00092619818528;0.8333513484288213;0.015561363455750595;0.015558892191130267;0.7977669928983918;0.014892568238610593;0.7977953617859521
64.211078;1.0443304216912932;0.8334547997827059;0.7979659283766064;-3.5254796842930907e-07;-3.8123898386515067e-07;1.0447242858007715;10.000915944716569;0.8333531520073492;0.015561294231963375;0.015558830628661943;0.79776711809257;0.014892562874088416;0.7977946143013834
64.221078;1.0443268729084523;0.8334544265597307;0.797964119355437;-3.533113237695829e-07;-3.8097371173824953e-07;1.0447215708907884;10.000906452517484;0.8333550185482822;0.015561225044304678;0.015558769368335983;0.7977672219790038;0.014892557074483663;0.7977939095134154
64.231078;1.0443234082166453;0.8334539099091046;0.7979622991695264;-3.540978826055519e-07;-3.8071122237016823e-07;1.0447189170049551;10.000897826980195;0.8333569584563615;0.01556115598688929;0.015558708596677889;0.7977672976038175;0.014892550763889458;0.7977932450577898
64.241078;1.0443200384975264;0.8334532542017323;0.7979604787614747;-3.5490521654285505e-07;-3.804513948058414e-07;1.0447163264794908;10.000890167263222;0.833358983217204;0.015561087156294815;0.01555864849806042;0.7977673362766108;0.014892543906993487;0.7977926179831519
64.251078;1.0443167745936217;0.8334524625187971;0.7979586676549247;-3.557309933161023e-07;-3.8019348604753037e-07;1.0447138010881096;10.000883554692873;0.8333611043666844;0.0155610186646753;0.015558589242128723;0.7977673288572027;0.01489253650213007;0.7977920244097604
64.261078;1.0443136276003806;0.8334515369994173;0.7979568730187236;-3.5657301724334834e-07;-3.7993659728852906e-07;1.0447113437515576;10.000878044567001;0.8333633317003647;0.015560950645413163;0.015558530985736379;0.7977672663347726;0.01489252855967545;0.797791459829168
64.271078;1.0443106077273099;0.8334504805121217;0.7979550999196918;-3.574289211970774e-07;-3.7968027421504585e-07;1.0447089595134011;10.00087366832301;0.8333656719932467;0.015560883231602405;0.015558473885627967;0.7977671404697273;0.014892520089731947;0.7977909194194545
64.281078;1.044307723853811;0.8334492975769413;0.7979533526091599;-3.5829592292048114e-07;-3.794248351811329e-07;1.0447066550462392;10.000870439607372;0.8333681291385543;0.015560816539380228;0.015558418101554096;0.7977669448322051;0.014892511101256277;0.7977903982193009
64.291078;1.0443049842602266;0.8334479941427174;0.7979516350098882;-3.5917107033145413e-07;-3.791710667359197e-07;1.044704437448352;10.000868360228436;0.8333707045884925;0.015560750664209524;0.015558363793881091;0.7977666753027925;0.014892501605713331;0.797789891835796
64.301078;1.0443023970822758;0.8334465767374469;0.7979499501262446;-3.6005170156623234e-07;-3.7891956078024943e-07;1.0447023132068907;10.000867423435139;0.8333733977730123;0.015560685675822321;0.01555831112008296;0.7977663292106811;0.014892491625598709;0.7977893972942415
64.311078;1.044299970092879;0.8334450518935825;0.7979483002897991;-3.6093553152847433e-07;-3.78670554027316e-07;1.0447002877162321;10.000867613682091;0.8333762066296249;0.015560621620683106;0.015558260223368725;0.7977659035084852;0.014892481203367572;0.7977889125214912
64.321078;1.0442977103252788;0.8334434265453179;0.7979466890122432;-3.618203617074869e-07;-3.784241520113346e-07;1.0446983664329705;10.000868909553517;0.8333791281283964;0.01556055852952435;0.015558211223697837;0.7977653940024745;0.0148924704064765;0.7977884353664764
64.331078;1.0442956235341279;0.8334417078403821;0.7979451221119874;-3.627036808178365e-07;-3.7818026002832743e-07;1.044696556349458;10.000871291431597;0.8333821585940812;0.015560496422321457;0.015558164223056522;0.7977647966601314;0.014892459312604073;0.7977879637231228
64.341078;1.0442937145494318;0.8334399017834141;0.7979436064896054;-3.635822520036653e-07;-3.7793835882399506e-07;1.0446948649841223;10.000874737458581;0.8333852936949452;0.015560435324125097;0.015558119313701034;0.7977641089134313;0.014892447978591721;0.7977874955438436
64.351078;1.0442919887184101;0.83343801286862;0.7979421487585597;-3.644520296764285e-07;-3.7769746592764885e-07;1.0446932984066526;10.00087919848472;0.8333885288472146;0.015560375279982504;0.015558076573494058;0.7977633288563114;0.01489243644129704;0.7977870279026826
64.361078;1.0442904518391876;0.8334360448385142;0.7979407554748891;-3.653088190965287e-07;-3.774563841059636e-07;1.0446918613313345;10.00088458633053;0.8333918600750194;0.015560316352119035;0.015558036057898031;0.7977624536148407;0.014892424746243485;0.7977865567024851
64.371078;1.0442891083465613;0.8334340006275669;0.7979394340690265;-3.6614897417821755e-07;-3.7721411530642764e-07;1.044690558272898;10.000890799319263;0.8333952839549249;0.015560258624406725;0.015557997813886344;0.7977614796355825;0.014892412954282652;0.7977860779987364
64.381078;1.044287961018786;0.8334318817533597;0.7979381933969891;-3.6696925577568954e-07;-3.7697011066666686e-07;1.0446893936536725;10.000897752269271;0.8333987962805717;0.015560202215775363;0.015557961915228624;0.7977604049812648;0.014892401133925547;0.7977855897156219
64.391078;1.0442870118068805;0.8334296887073731;0.7979370434667128;-3.6776642895484476e-07;-3.767243079260838e-07;1.0446883706560488;10.000905381927442;0.8334023913462171;0.015560147268250198;0.015557928483667003;0.7977592309632459;0.014892389358380316;0.7977850922337811
64.401078;1.0442862608219823;0.833427422184575;0.7979359945354363;-3.685373090588494e-07;-3.7647702790665306e-07;1.0446874896440845;10.000913631383634;0.833406063411324;0.01556009391514989;0.015557897669731842;0.7977579614131451;0.01489237769707184;0.7977845875722689
64.411078;1.0442857054067478;0.8334250841800797;0.797935055305479;-3.692789670956585e-07;-3.7622873192565966e-07;1.0446867478843405;10.000922430947407;0.8334098083436465;0.015560042255738997;0.015557869620433975;0.7977566012191093;0.014892366207620055;0.7977840777599761
64.421078;1.0442853418233382;0.8334226784064974;0.7979342301494243;-3.699888715586264e-07;-3.7597987328530015e-07;1.0446861405093446;10.00093169283141;0.8334136231626672;0.0155599923465146;0.015557844475552555;0.7977551559113292;0.014892354937856407;0.7977835634865131
64.431078;1.0442851666756332;0.8334202097019946;0.7979335178251283;-3.70665259261053e-07;-3.7573088316363815e-07;1.0446856616101812;10.00094131660485;0.8334175045536995;0.015559944214826664;0.015557822373925738;0.7977536314632807;0.014892343932471068;0.7977830439943324
64.441078;1.044285176328364;0.833417683000825;0.7979329136404372;-3.713074923123017e-07;-3.7548205604919733e-07;1.044685306094447;10.00095119721363;0.8334214476338551;0.015559897867676439;0.01555780342768337;0.7977520338252986;0.01489233323827111;0.7977825181045329
64.451078;1.0442853666565008;0.833415103046805;0.7979324124412259;-3.719157054173006e-07;-3.7523343507540565e-07;1.0446850709498574;10.000961238074494;0.8334254457910802;0.015559853274625907;0.015557787679534262;0.7977503686557272;0.014892322901729451;0.7977819853300795
64.461078;1.0442857332930673;0.8334124751879439;0.7979320089953855;-3.7249008315755015e-07;-3.749847876084313e-07;1.0446849543033334;10.000971364037941;0.833429492484908;0.015559810366967826;0.015557775094919754;0.7977486412743032;0.014892312963915308;0.79778144631173
64.471078;1.0442862712864454;0.8334098062134546;0.7979316970626212;-3.7303071340425e-07;-3.747353226954444e-07;1.0446849544038677;10.000981526393023;0.8334335827323136;0.015559769068796091;0.015557765596175756;0.7977468573965827;0.014892303464032178;0.797780902849056
64.481078;1.0442869752791513;0.8334071038972624;0.797931469412756;-3.7353789366635365e-07;-3.744833095531901e-07;1.0446850700876136;10.000991701568879;0.8334377116782462;0.015559729315301895;0.015557759094440758;0.7977450239292372;0.014892294440530345;0.7977803577929566
64.491078;1.0442878402998568;0.8334043756607552;0.7979313177784524;-3.740121743216889e-07;-3.7422650925312354e-07;1.044685301396815;10.001001880653135;0.833441872420869;0.015559691039929591;0.015557755507820705;0.7977431482895073;0.014892285921887967;0.7977798148230775
64.501078;1.044288861134179;0.8334016280762968;0.7979312320517056;-3.7445413125891004e-07;-3.739631928861041e-07;1.0446856490297451;10.001012049617605;0.8334460562080455;0.01555965415491371;0.015557754780572077;0.7977412373668857;0.01489227792358872;0.7977792789305043
64.511078;1.0442900303118223;0.8333988673701503;0.7979311997383006;-3.748642941471456e-07;-3.7369235495464453e-07;1.0446861130613774;10.001022175943037;0.8334502541727566;0.01555961854497429;0.015557756881499478;0.7977392976131549;0.014892270457418066;0.7977787572499717
64.521078;1.0442913373225866;0.8333960999382738;0.7979312063539962;-3.75243416547773e-07;-3.734131253247528e-07;1.0446866921858302;10.001032212089632;0.8334544580498505;0.015559584068280072;0.015557761771752852;0.7977373357894119;0.014892263537652948;0.7977782580692996
64.531078;1.044292769842154;0.833393332793271;0.7979312369216931;-3.7559283778932656e-07;-3.731244139941235e-07;1.0446873839593827;10.001042105282947;0.8334586590748507;0.015559550565169122;0.01555776937881716;0.797735359291587;0.01489225718024648;0.7977777884044881
64.541078;1.0442943152488446;0.8333905735071595;0.7979312776792156;-3.759145303256027e-07;-3.7282473199160107e-07;1.0446881850107852;10.00105179932139;0.8334628466929135;0.015559517886449444;0.015557779602378936;0.7977333753537142;0.01489225139888099;0.7977773527395974
64.551078;1.0442959614018443;0.8333878292656657;0.7979313166048562;-3.7621090432342434e-07;-3.7251196585325475e-07;1.0446890907087756;10.001061231343714;0.8334670090577916;0.015559485923406233;0.01555779233638999;0.7977313898276402;0.014892246182641187;0.7977769533906064
64.561078;1.044297697010591;0.8333851062420239;0.7979313426958164;-3.764848176809844e-07;-3.7218357501373616e-07;1.044690095727685;10.00107033005465;0.8334711341289406;0.01555945461582193;0.015557807482273417;0.7977294071285225;0.014892241464471722;0.7977765916874932
64.571078;1.0442995118083194;0.8333824094682203;0.7979313451527471;-3.7673977241047814e-07;-3.718371241880266e-07;1.044691195401061;10.001079013427468;0.8334752099275743;0.015559423942081286;0.015557824943909405;0.7977274316098573;0.014892237123912607;0.797776269627529
64.581078;1.0443013971456478;0.8333797416458111;0.797931313696771;-3.769797092358481e-07;-3.714706332363837e-07;1.044692385734043;10.001087189109349;0.8334792256082469;0.015559393901825166;0.015557844608786103;0.7977254692309398;0.0148922330303727;0.7977759907689408
64.591078;1.0443033469489627;0.8333771014736437;0.7979312393566984;-3.7720828757505883e-07;-3.710826306052896e-07;1.04469366191536;10.001094765096301;0.8334831729947255;0.015559364499828657;0.015557866324956555;0.7977235283535721;0.014892229086675165;0.7977757591144662
64.601078;1.044305356655132;0.8333744837731641;0.7979311139967846;-3.7742834845278856e-07;-3.7067209597796804e-07;1.0446950175433014;10.001101665654884;0.8334870463009993;0.015559335732431635;0.01555788988383156;0.7977216188474489;0.014892225235059767;0.7977755772424605
64.611078;1.0443074204682248;0.8333718814239296;0.7979309297077758;-3.7764196069302854e-07;-3.7023851886746485e-07;1.0446964456833494;10.001107832860557;0.8334908410690842;0.015559307579085947;0.015557915026720107;0.7977197501385928;0.01489222142562765;0.7977754458325678
64.621078;1.0443095307818688;0.8333692873449426;0.7979306796724734;-3.7785070364249135e-07;-3.6978184361494934e-07;1.0446979400924568;10.001113219486225;0.8334945542380187;0.015559280010964873;0.01555794147737929;0.7977179305799353;0.014892217586172918;0.7977753648320267
64.631078;1.0443116802660581;0.8333666950098441;0.7979303590066004;-3.780559331847216e-07;-3.6930196506515773e-07;1.0446994960353868;10.001117798848389;0.8334981846840958;0.015559253004820956;0.015557968974487359;0.797716168878077;0.014892213629392368;0.7977753351946221
64.641078;1.0443138637533838;0.8333640975781756;0.7979299644171404;-3.782591328786372e-07;-3.687983168442178e-07;1.0447011112523716;10.001121577271087;0.8335017330666306;0.015559226543310576;0.015557997285274749;0.797714475401835;0.014892209487931516;0.7977753599759736
64.651078;1.0443160781032723;0.8333614870308879;0.7979294935282698;-3.784622981130442e-07;-3.6827025703049534e-07;1.0447027852121082;10.001124589809356;0.8335052010255283;0.015559200610282467;0.015558026202750354;0.7977128618735891;0.014892205135502443;0.7977754441258225
64.661078;1.0443183207840898;0.8333588539498309;0.7979289447389873;-3.7866807361774006e-07;-3.6771788595000835e-07;1.0447045168039932;10.001126892131278;0.8335085900943231;0.015559175197567282;0.015558055545034762;0.7977113400474448;0.014892200579153067;0.7977755937451073
64.671078;1.044320589620653;0.833356188438114;0.7979283177250197;-3.7887956691506714e-07;-3.671424162038702e-07;1.0447063032851358;10.00112855075738;0.8335119011927017;0.015559150325224761;0.015558085159814182;0.797709920197382;0.014892195851731885;0.7977758159792755
64.681078;1.0443228842157226;0.8333534823107512;0.7979276135950231;-3.7910011889982883e-07;-3.665457534750266e-07;1.0447081407935823;10.001129631252873;0.8335151352532753;0.01555912605853195;0.015558114915978067;0.7977086099066778;0.014892191022510508;0.7977761191485149
