time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.691078;1.044325206936235;0.8333507307623733;0.7979268343278022;-3.793331798800394e-07;-3.659297604712426e-07;1.044710024776256;10.00113019774913;0.8335182937128212;0.015559102509480111;0.015558144681047483;0.7977074139046517;0.014892186204474401;0.7977765121123588
64.701078;1.0443275627260047;0.8333479318398446;0.7979259825876226;-3.795820743086734e-07;-3.6529591465792826e-07;1.0447119490053194;10.001130316528599;0.8335213781005782;0.015559079820237241;0.015558174295932096;0.7977063352605813;0.014892181545022093;0.7977770030195042
64.711078;1.044329958269642;0.8333450850511327;0.7979250613981895;-3.7984952825138226e-07;-3.646454621624585e-07;1.0447139045235005;10.001130050041777;0.8335243894321701;0.015559058132576695;0.015558203568775884;0.7977053763485984;0.014892177216585416;0.7977775982082297
64.721078;1.0443324005723236;0.8333421913257987;0.7979240724443917;-3.8013730979022223e-07;-3.639797759595898e-07;1.0447158800526033;10.001129448709554;0.8335273283530938;0.015559037569976907;0.015558232297454911;0.7977045380188608;0.014892173411525579;0.7977783021805323
64.731078;1.044334895353098;0.83333925399329;0.7979230147086883;-3.804463453636419e-07;-3.6330068234978545e-07;1.0447178627302816;10.00112854644788;0.8335301962188388;0.015559018248587436;0.015558260292623773;0.7977038183035068;0.014892170328369371;0.7977791186116577
64.741078;1.044337446112984;0.8333362795128689;0.7979218852091163;-3.807769771969538e-07;-3.626105796387755e-07;1.044719839264367;10.001127358772095;0.8335329951979252;0.015559000294508954;0.015558287381763366;0.7977032125283462;0.01489216814890568;0.7977800509188957
64.751078;1.0443400542508146;0.8333332768346268;0.7979206804748037;-3.811289564041333e-07;-3.619123169475997e-07;1.044721797348669;10.001125884705331;0.8335357264367977;0.015558983842928758;0.01555831341000731;0.7977027146207621;0.01489216701582827;0.7977811023656369
64.761078;1.0443427195956447;0.8333302549605865;0.7979193971757977;-3.815014757538713e-07;-3.6120902901727456e-07;1.044723725817708;10.00112411439455;0.8335383884467845;0.015558969021574356;0.015558338255787636;0.7977023183051266;0.014892167015098271;0.7977822763297858
64.771078;1.0443454412529172;0.8333272208905007;0.797918032528049;-3.8189352092256584e-07;-3.6050411418054727e-07;1.0447256146341175;10.001122037809795;0.8335409769423331;0.015558955936000454;0.01555836184078781;0.7977020172491758;0.014892168161107557;0.7977835754588554
64.781078;1.0443482184914492;0.8333241799511699;0.7979165852396314;-3.823042813461481e-07;-3.5980128282049373e-07;1.0447274558098067;10.001119645438587;0.833543485232904;0.015558944669609387;0.015558384112414397;0.7977018045107164;0.01489217039728519;0.7977850002713861
64.791078;1.044351050535186;0.8333211376022418;0.7979150561154832;-3.8273333098110667e-07;-3.591044846535261e-07;1.0447292439181322;10.001116926219737;0.8335459047850525;0.015558935295182184;0.015558405027939344;0.7977016724442475;0.014892173630823914;0.79778654947596
64.801078;1.0443539356462823;0.8333181006196012;0.797913447891301;-3.8318035885160565e-07;-3.584175691438588e-07;1.0447309757078924;10.001113865416787;0.8335482262108819;0.015558927881595798;0.015558424561858445;0.7977016131400214;0.014892177785561091;0.7977882211800967
64.811078;1.0443568704055401;0.8333150766824052;0.7979117647121553;-3.8364463676597226e-07;-3.5774400943330056e-07;1.0447326495012526;10.001110430253828;0.833550440042927;0.015558922490900857;0.01555844272386435;0.7977016182261459;0.014892182832603738;0.7977900133062579
64.821078;1.0443598492111232;0.833312073222808;0.7979100113583281;-3.841249544591844e-07;-3.5708720650654514e-07;1.044734264384472;10.001106556457673;0.8335525369049575;0.015558919170312768;0.015558459572553779;0.7977016784116708;0.01489218878172686;0.7977919234409997
64.831078;1.0443628642958303;0.8333090965213675;0.7979081927257443;-3.846199065840836e-07;-3.564508030595733e-07;1.0447358197565848;10.00110215886816;0.8335545084218585;0.015558917939647577;0.015558475207228216;0.7977017840772135;0.014892195656635009;0.7977939490473184
64.841078;1.0443659063188866;0.8333061512822961;0.7979063134216922;-3.851278802333142e-07;-3.5583826270725524e-07;1.0447373157157964;10.001097151528569;0.833556348610881;0.015558918783193987;0.015558489744314792;0.7977019261297262;0.014892203479776654;0.7977960883471997
64.851078;1.0443689645883372;0.8333032405273266;0.797904377273044;-3.856470642944807e-07;-3.552524505035094e-07;1.044738753686304;10.00109145555624;0.8335580533735238;0.01555892165116048;0.015558503301987568;0.7977020960461297;0.01489221226491661;0.7977983407024657
64.861078;1.044372027050911;0.8333003653234923;0.7979023876194662;-3.8617579845143e-07;-3.5469589395557535e-07;1.0447401366750717;10.001084998088722;0.833559618720213;0.01555892646870032;0.01555851598497881;0.7977022854385961;0.014892222009223828;0.7978007059803973
64.871078;1.044375081723786;0.8332975247948585;0.7979003479386865;-3.86712762870891e-07;-3.541712236331908e-07;1.0447414678747304;10.001077714084579;0.8335610407817674;0.015558933153123546;0.015558527862364986;0.7977024857827753;0.014892232686604829;0.7978031838171018
64.881078;1.0443781186315078;0.8332947170912692;0.7978982616731572;-3.8725670256194346e-07;-3.536813958383686e-07;1.0447427479794096;10.001069548879416;0.8335623177533064;0.015558941627279312;0.015558538964271658;0.7977026883570237;0.014892244246712831;0.7978057730257132
64.891078;1.044381129392118;0.8332919401585372;0.7978961315103802;-3.8780599292416784e-07;-3.5322963843620514e-07;1.0447439742211089;10.001060452300075;0.8335634510167272;0.01555895180890121;0.015558549308956454;0.7977028839117734;0.014892256620541913;0.7978084711320673
64.901078;1.0443841051602827;0.8332891917564209;0.7978939586620716;-3.883585884231605e-07;-3.528191357476016e-07;1.0447451417706681;10.001050376735504;0.8335644442663059;0.015558963579415856;0.015558558934765258;0.7977030625522452;0.014892269728988897;0.7978112740489819
64.911078;1.044387035621436;0.8332864700396126;0.7978917430037212;-3.8891255868884946e-07;-3.5245262671031977e-07;1.0447462450894134;10.001039286114136;0.833565302257326;0.015558976780480219;0.015558567917485737;0.7977032146010725;0.014892283489109029;0.7978141758095579
64.921078;1.044389909912298;0.833283774444312;0.797889484477656;-3.8946653522370583e-07;-3.521320738360444e-07;1.0447472782725433;10.001027157720912;0.8335660304321155;0.015558991263545463;0.015558576373891922;0.7977033315897014;0.014892297818738734;0.7978171690782984
64.931078;1.0443927181104373;0.8332811057796512;0.7978871839146031;-3.900194958972878e-07;-3.5185860603264444e-07;1.0447482362941203;10.001013979191173;0.8335666348761911;0.015559006937644825;0.015558584449060702;0.7977034064104879;0.014892312638311986;0.797820246446721
64.941078;1.044395451038015;0.8332784659147079;0.7978848422235778;-3.9057036743516433e-07;-3.516327322579825e-07;1.0447491179017503;10.00099975310039;0.8335671220450688;0.015559023770770397;0.015558592288288601;0.7977034325993251;0.014892327861784321;0.7978234006496067
64.951078;1.044398099448637;0.8332758573482288;0.7978824594633339;-3.9111802784076566e-07;-3.5145457562992746e-07;1.0447499272390146;10.0009844973573;0.8335674981040906;0.015559041762095088;0.015558600003239111;0.7977034033769888;0.014892343391312833;0.7978266233836947
64.961078;1.044400655435969;0.8332732826823464;0.7978800350023005;-3.916616492223566e-07;-3.513240862736465e-07;1.0447506722598114;10.000968236530396;0.833567767897253;0.015559060917737564;0.01555860764641188;0.7977033121166176;0.014892359132278076;0.7978299051689183
64.971078;1.0444031152720625;0.8332707444908883;0.7978775683455264;-3.922007874460711e-07;-3.512412221994505e-07;1.0447513620585516;10.00095099383872;0.8335679346677988;0.015559081245478624;0.015558615215632345;0.7977031542770207;0.014892375003942537;0.7978332366124469
64.981078;1.0444054808137222;0.8332682457098767;0.7978750594290807;-3.927348273904711e-07;-3.5120597400318817e-07;1.0447520057421316;10.000932783947366;0.8335680007672011;0.01555910275424142;0.015558622689510115;0.7977029287580565;0.014892390932743698;0.7978366092234955
64.991078;1.0444077577242417;0.8332657900880018;0.7978725082860169;-3.932623286650678e-07;-3.512182542051605e-07;1.0447526127489006;10.000913609903863;0.833567967745273;0.01555912545275745;0.015558630056011314;0.7977026378757457;0.014892406851410911;0.7978400157152553
65.001078;1.044409951492269;0.8332633823681279;0.7978699151554631;-3.9378118096122073e-07;-3.512779351321784e-07;1.044753193024636;10.000893469482111;0.8335678359225329;0.015559149357841898;0.015558637307642747;0.7977022860696869;0.014892422700681812;0.797843450053579
65.011078;1.0444120647528239;0.8332610280831039;0.7978672811613103;-3.942895117574116e-07;-3.513853796612304e-07;1.0447537567395844;10.000872364897116;0.8335676050933095;0.015559174501111163;0.015558644420056576;0.7977018778536223;0.014892438410559221;0.7978469066401128
65.021078;1.044414097908249;0.8332587325588878;0.7978646085718129;-3.9478610707027675e-07;-3.515418851767248e-07;1.0447543138801754;10.000850308718318;0.8335672764285438;0.01555920092578111;0.015558651338600665;0.7977014162464213;0.014892453881756754;0.7978503790656061
65.031078;1.0444160512831646;0.833256499326136;0.7978619003446092;-3.9526983391473565e-07;-3.517490213312171e-07;1.0447548739797003;10.00082731781944;0.8335668540280007;0.015559228679755097;0.015558657983523334;0.7977009024683899;0.014892469008337914;0.7978538597083774
65.041078;1.0444179261559294;0.8332543292836755;0.7978591600882039;-3.9573918251742815e-07;-3.520074471483461e-07;1.0447554464153095;10.000803407421937;0.8335663448647753;0.01555925780668946;0.015558664267107336;0.7977003366525792;0.014892483722439934;0.7978573404235793
65.051078;1.044419724301515;0.8332522215194234;0.7978563926880813;-3.9619273119287063e-07;-3.523165417125514e-07;1.0447560409009176;10.00077860999821;0.8335657576196874;0.015559288336300992;0.015558670104492993;0.7976997188021376;0.014892498004467599;0.7978608131631447
65.061078;1.0444214468846371;0.8332501749831452;0.7978536042424257;-3.9662967134473457e-07;-3.5267494619978896e-07;1.0447566676872764;10.000752993395336;0.8335651016114579;0.015559320270570507;0.015558675415881412;0.797699049660452;0.01489251185870659;0.7978642698750877
65.071078;1.0444230928443166;0.8332481894385643;0.7978508011265348;-3.9704936270108905e-07;-3.530812031075962e-07;1.0447573368932634;10.000726644667953;0.8335643863248278;0.015559353568718173;0.01555868013064241;0.7976983309649469;0.01489252529636719;0.7978677020842767
65.081078;1.0444246578247778;0.8332462650869301;0.7978479890541159;-3.9745047838465353e-07;-3.535338276835322e-07;1.044758056949748;10.000699646330588;0.8335636214251992;0.015559388153099181;0.015558684191727434;0.7976975644093238;0.014892538331771898;0.7978711004861007
65.091078;1.0444261355784306;0.8332444017601519;0.7978451722902237;-3.9783073468722687e-07;-3.540309213084696e-07;1.0447588340643734;10.000672070595698;0.8335628163042843;0.015559423932126419;0.015558687552049979;0.7976967502620282;0.014892550975789074;0.79787445502434
65.101078;1.0444275205153581;0.8332425990267011;0.7978423531063157;-3.9818734909682054e-07;-3.5456994965231654e-07;1.0447596733696094;10.000643974363587;0.8335619790701632;0.01555946080205501;0.015558690173242616;0.7976958873608491;0.014892563237707507;0.7978777557768972
65.111078;1.044428808335267;0.8332408566362113;0.7978395319634327;-3.985180000697761e-07;-3.5514798176402815e-07;1.0447605801568458;10.000615389041;0.8335611168258975;0.015559498621694019;0.015558692037044687;0.7976949744980967;0.014892575144710563;0.797880993857475
65.121078;1.0444299954305092;0.8332391738952383;0.797836708462717;-3.988216454198594e-07;-3.5576212421374154e-07;1.0447615601584237;10.00058632759662;0.8335602372182064;0.015559537195171414;0.015558693157430279;0.7976940114381291;0.014892586756593797;0.7978841615571634
65.131078;1.0444310788471793;0.8332375492314167;0.7978338821628568;-3.99098571937247e-07;-3.5640977842837753e-07;1.0447626185824535;10.00055680736401;0.8335593492024677;0.015559576283323915;0.015558693589437973;0.797692998745595;0.01489259816723916;0.7978872523078662
65.141078;1.0444320561612928;0.8332359813965484;0.797831052983098;-3.9934992989173373e-07;-3.5708852786969026e-07;1.04476375862575;10.000526864289938;0.8335584629376361;0.01555961562195725;0.015558693433779507;0.7976919375185201;0.014892609509575244;0.7978902609612604
65.151078;1.044432925524692;0.8332344707479634;0.797828222152756;-3.995774088384979e-07;-3.577956336790474e-07;1.0447649805189447;10.000496557752895;0.833557589611983;0.015559654930941472;0.015558692821395154;0.7976908298309044;0.01489262095522049;0.7978931834184054
65.161078;1.044433686775388;0.8332330188930648;0.7978253933100458;-3.997831494792454e-07;-3.5852755206749877e-07;1.0447662815521945;10.000465974767462;0.8335567407501313;0.01555969393479601;0.015558691889775439;0.7976896790468027;0.014892632697868929;0.797896015446821
65.171078;1.044434341878562;0.8332316270989684;0.797822572782619;-3.9996953793006744e-07;-3.5927999747131345e-07;1.044767657379291;10.000435229543767;0.8335559269880923;0.0155597323878888;0.01555869078530855;0.7976884886607313;0.014892644938329253;0.797898752388988
65.181078;1.0444348935789565;0.833230295175695;0.7978197699121188;-4.0013890390886336e-07;-3.6004841907339396e-07;1.044769103123868;10.000404459598585;0.8335551572784028;0.015559770071649923;0.015558689674646806;0.7976872604203722;0.014892657867690479;0.7979013900637479
65.191078;1.044435344370909;0.833229021950876;0.7978169968641317;-4.002933187851429e-07;-3.6082857727628204e-07;1.0447706130320107;10.00037382204911;0.8335544390055768;0.01555980678260123;0.01555868873600573;0.7976859937265528;0.014892671637535305;0.79790392601172
65.201078;1.0444356967745068;0.8332278064411193;0.7978142660128661;-4.0043457611439976e-07;-3.6161704416211904e-07;1.0447721800336112;10.00034348322845;0.833553778311801;0.015559842347287835;0.015558688151185444;0.7976846862945864;0.014892686346362783;0.7979063611431223
65.211078;1.0444359533873058;0.833226648213235;0.7978115867168448;-4.0056422646639467e-07;-3.624113524794416e-07;1.0447737960887096;10.000313602186493;0.8335531800480548;0.01555987664403584;0.015558688099610264;0.797683335255386;0.014892702065212577;0.797908700389182
65.221078;1.0444361163498588;0.8332255467090066;0.797808964590682;-4.006833367537458e-07;-3.6320981164200765e-07;1.0447754527318052;10.000284316872046;0.8335526480133969;0.015559909602773718;0.015558688733690854;0.7976819386279592;0.014892718869271229;0.7979109506992677
65.231078;1.0444361871102377;0.8332245010131725;0.7978064031677006;-4.007923399568279e-07;-3.640112482820237e-07;1.044777141277941;10.000255740413204;0.8335521851278371;0.015559941189769158;0.015558690162090556;0.7976804967060744;0.014892736830459606;0.7979131185085723
65.241078;1.0444361671665765;0.833223510477908;0.7978039061725838;-4.008914515059265e-07;-3.6481491330294475e-07;1.0447788526415391;10.00022797397178;0.8335517926992987;0.015559971378234339;0.015558692470323175;0.7976790121456659;0.014892755984981444;0.7979152097563916
65.251078;1.0444360597146392;0.8332225742284614;0.7978014784075895;-4.009811808505656e-07;-3.6562045095582613e-07;1.0447805770769354;10.0002011235365;0.8335514699686685;0.015560000109739248;0.015558695757411329;0.7976774879753279;0.014892776325281288;0.7979172311360122
65.261078;1.0444358700739071;0.8332216901509905;0.7977991243228651;-4.0106245796006805e-07;-3.6642753464840344e-07;1.044782304099327;10.000175303129978;0.8335512144736373;0.015560027278566896;0.015558700158860742;0.7976759251310719;0.014892797823393925;0.797919189516063
65.271078;1.0444356038865414;0.8332208558787068;0.7977968463644652;-4.011366210771701e-07;-3.672353088884306e-07;1.0447840230027592;10.000150633334473;0.8335510223973289;0.015560052751718298;0.015558705847342614;0.7976743221500524;0.014892820455316749;0.797921090510208
65.281078;1.044435265514767;0.8332200706281292;0.797794645368354;-4.012055089754842e-07;-3.680421376450276e-07;1.0447857238397809;10.000127238759731;0.8335508890191933;0.015560076397613178;0.015558713013716951;0.7976726773982439;0.014892844212881045;0.797922938241611
65.291078;1.0444348573071525;0.8332193354112408;0.7977925221135486;-4.012711823002316e-07;-3.688458991108605e-07;1.0447873978604871;10.000105234500634;0.8335508095269155;0.015560098101350329;0.015558721838022904;0.7976709919242784;0.014892869105508693;0.7979247354909383
65.301078;1.0444343788320491;0.8332186515666269;0.7977904782694157;-4.013349875518576e-07;-3.696445643310499e-07;1.0447890375919022;10.000084713031425;0.8335507800645768;0.015560117770727282;0.015558732460184204;0.7976692702629573;0.014892895152334924;0.7979264835327048
65.311078;1.0444338279018595;0.8332180191453221;0.7977885164657557;-4.0139678648367553e-07;-3.7043645868706023e-07;1.0447906375117713;10.000065740964216;0.8335507989652594;0.015560135338204637;0.015558744961545305;0.797667518209661;0.01489292236565461;0.7979281825884258
65.321078;1.0444332031593884;0.8332174364286333;0.7977866398721475;-4.014552530620591e-07;-3.71220213142086e-07;1.0447921948482026;10.00004835795853;0.8335508668180844;0.01556015076318692;0.015558759367898824;0.7976657398039966;0.014892950733538355;0.7979298330958596
65.331078;1.0444325049009429;0.8332169006474776;0.7977848511937937;-4.0150901111730375e-07;-3.7199498226413855e-07;1.0447937092715551;10.000032575870346;0.8335509841659503;0.015560164036975275;0.01555877567775977;0.7976639364571706;0.014892980209222846;0.7979314364360328
65.341078;1.0444317340720068;0.8332164097164951;0.7977831514611924;-4.015575099736065e-07;-3.727608758170231e-07;1.0447951813376806;10.000018379433415;0.8335511492638231;0.01556017518554625;0.015558793893601089;0.7976621086186676;0.014893010702815724;0.7979329944958318
65.351078;1.044430891161448;0.8332159641432947;0.7977815401579144;-4.0160105979235377e-07;-3.7351910362613396e-07;1.0447966109953242;10.000005732352326;0.8335513583480161;0.015560184272612212;0.015558814023135624;0.7976602576532278;0.014893042082645178;0.7979345093047925
65.361078;1.04442997582628;0.8332155671964638;0.7977800166362017;-4.0164049928049755e-07;-3.7427173466155244e-07;1.0447979970932466;9.999994591172152;0.8335516070038089;0.015560191395070602;0.015558836068731811;0.7976583862559751;0.014893074203294764;0.7979359837843412
65.371078;1.0444289875920085;0.8332152228077854;0.7977785808515311;-4.0167697238398683e-07;-3.750213192237613e-07;1.044799337726019;9.99998491662399;0.8335518911878423;0.015560196656063648;0.015558860032336733;0.7976564982985587;0.014893106947075624;0.797937422649594
65.381078;1.0444279260377114;0.8332149331411913;0.7977772331849986;-4.017118385827201e-07;-3.757707500503283e-07;1.044800631252464;9.999976677568853;0.833552207740073;0.015560200122199795;0.015558885919916342;0.7976545986424369;0.014893140243884122;0.7979388317955722
65.391078;1.0444267895830597;0.8332146978156707;0.7977759743486347;-4.017466141423322e-07;-3.765232032690081e-07;1.0448018772315562;9.99996985463118;0.8335525542262939;0.015560201796655047;0.01555891373751147;0.7976526923138104;0.014893174051239593;0.7979402164239652
65.401078;1.0444255747788056;0.8332145144936989;0.797774805065563;-4.0178278039158176e-07;-3.772815533660914e-07;1.0448030764382208;9.999964443184638;0.833552928869039;0.015560201639579677;0.0155589434901102;0.7976507840023268;0.014893208312775992;0.7979415794904618
65.411078;1.0444242770230145;0.833214379927056;0.7977737253461747;-4.0182136849480427e-07;-3.780476901319272e-07;1.0448042307732828;9.999960446696322;0.8335533305377627;0.015560199610438027;0.0155589751814172;0.7976488786455018;0.014893242926985293;0.7979429214343539
65.421078;1.0444228920183496;0.8332142915600947;0.7977727344725987;-4.018624320541887e-07;-3.788225784445494e-07;1.0448053439645455;9.999957858931781;0.8335537581142891;0.015560195694163836;0.015559008801511603;0.797646981714832;0.014893277743636683;0.7979442412964627
65.431078;1.0444214179297056;0.8332142489037887;0.7977718320916437;-4.0190469651939987e-07;-3.7960652893442446e-07;1.0448064221295839;9.999956649266696;0.8335542104308912;0.015560189912960404;0.015559044304591084;0.7976450986629021;0.014893312585572147;0.7979455382331269
65.441078;1.0444198572098955;0.8332142533364766;0.797771019018152;-4.019457548855446e-07;-3.803991405611281e-07;1.0448074735015975;9.999956762565885;0.8335546871116273;0.015560182318738104;0.015559081599249229;0.7976432344753297;0.014893347267841306;0.7979468124304951
65.451078;1.0444182158695543;0.8332143072518583;0.7977702968003164;-4.019826536091267e-07;-3.8119954272587667e-07;1.044808507715982;9.999958129122309;0.8335551881606543;0.015560172984857281;0.015559120558290196;0.7976413939561353;0.014893381604277363;0.7979480654196108
65.461078;1.0444165005437718;0.8332144141024243;0.7977696667552449;-4.0201211544990074e-07;-3.820068225905236e-07;1.0448095341689094;9.999960676342399;0.8335557117893069;0.015560162026913078;0.015559161036237586;0.7976395824501703;0.014893415424686406;0.7979492991022593
65.471078;1.0444147158963923;0.8332145784809453;0.7977691290993326;-4.0203029793342737e-07;-3.828199979357417e-07;1.0448105598152586;9.999964337598614;0.833556252749264;0.015560149611767934;0.015559202886399994;0.7976378060525543;0.014893448590787613;0.7979505133982775
65.481078;1.0444128640499086;0.8332148054849894;0.7977686822087942;-4.0203279413793733e-07;-3.8363803800355965e-07;1.0448115883368208;9.999969058239442;0.8335568029517129;0.015560135916746041;0.015559245966624361;0.7976360710718646;0.014893480991484711;0.797951704851993
65.491078;1.0444109458671071;0.8332151001630581;0.7977683220478918;-4.02015181372861e-07;-3.844602929882019e-07;1.0448126207585553;9.999974798758352;0.8335573536060881;0.015560121081474414;0.015559290138243106;0.7976343832124859;0.01489351253965907;0.797952867110927
65.501078;1.0444089620714403;0.8332154670390627;0.7977680422875089;-4.0197372149375323e-07;-3.8528684773403275e-07;1.0448136564455455;9.999981536990846;0.8335578965123573;0.015560105202138338;0.015559335277529984;0.7976327465247026;0.014893543169372882;0.7979539920790606
65.511078;1.044406913242307;0.8332159091730804;0.7977678356317773;-4.0190570480720955e-07;-3.861186007306697e-07;1.044814694501129;9.999989269247939;0.833558423654061;0.015560088354735374;0.015559381280174629;0.7976311624988582;0.014893572822831751;0.7979550716925128
65.521078;1.0444047999148736;0.8332164268451291;0.7977676955853342;-4.018093943811328e-07;-3.8695698304835826e-07;1.044815735182031;9.999998003027015;0.8335589267382101;0.015560070611247142;0.01555942804592733;0.7976296302701742;0.014893601459299013;0.7979560998713113
65.531078;1.0444026232502652;0.8332170169635261;0.7977676177525992;-4.016837580258581e-07;-3.87803119486454e-07;1.0448167800936048;10.000007747074061;0.8335593979045884;0.015560052034294461;0.015559475482439836;0.7976281473857769;0.014893629082408422;0.7979570731854122
65.541078;1.0444003856171442;0.8332176744736458;0.7977676000085249;-4.0152795078519716e-07;-3.886569438254769e-07;1.044817831103989;10.000018509810246;0.8335598308439505;0.015560032659390068;0.01555952352687982;0.7976267097791123;0.014893655742495428;0.7979579904167021
65.551078;1.0443980906401626;0.8332183947406407;0.7977676411721877;-4.013407748557911e-07;-3.895171744530016e-07;1.0448188891918588;10.000030301292112;0.8335602214206103;0.015560012492360928;0.0155595721458212;0.7976253119942325;0.014893681520624074;0.797958851918849
65.561078;1.0443957429357262;0.8332191745957708;0.7977677395920015;-4.0112059765798533e-07;-3.903821723680761e-07;1.044819953674096;10.000043131485729;0.8335605673621068;0.015559991523477937;0.015559621321238077;0.7976239486494997;0.014893706511388929;0.7979596588163543
65.571078;1.044393347893275;0.8332200113219428;0.7977678926326562;-4.0086559580686265e-07;-3.912507818056191e-07;1.0448210214126352;10.000057003446383;0.8335608665985674;0.015559969738558926;0.015559671036287897;0.7976226152060837;0.014893730793189298;0.7979604120181245
65.581078;1.0443909114303456;0.833220900701869;0.7977680968364478;-4.0057396960142134e-07;-3.9212235850942724e-07;1.0448220867267644;10.00007190857609;0.8335611155120568;0.015559947133981171;0.015559721253050005;0.7976213072044706;0.014893754397735387;0.7979611113587921
65.591078;1.0443884395741976;0.8332218359596353;0.7977683493301502;-4.0024428999537233e-07;-3.929960987561707e-07;1.04482314287643;10.000087836808428;0.8335613088955379;0.015559923737649889;0.015559771904734798;0.7976200197387473;0.014893777300253635;0.7979617553823745
65.601078;1.04438593795175;0.8332228084078888;0.7977686498792513;-3.9987594450721567e-07;-3.9387057136887864e-07;1.0448241837972754;10.00010479471519;0.8335614408917646;0.015559899614437994;0.015559822911343812;0.7976187481751399;0.014893799431539323;0.7979623421681961
65.611078;1.0443834119136868;0.8332238085928574;0.797769001721981;-3.9946931287617793e-07;-3.947440568736814e-07;1.0448252045944924;10.000122806972938;0.8335615059826631;0.015559874851878295;0.01555987418197643;0.7976174893590043;0.014893820698819215;0.7979628705224352
65.621078;1.0443808669128682;0.8332248262625261;0.7977694105826199;-3.9902573357769545e-07;-3.9561516434129813e-07;1.0448262009921976;10.000141898316821;0.8335615000608745;0.015559849545899992;0.015559925607374467;0.7976162417091855;0.01489384099071411;0.7979633394940725
65.631078;1.0443783082277367;0.8332258495294764;0.7977698824795296;-3.985474067455207e-07;-3.9648293520815747e-07;1.0448271684792687;10.000162077871838;0.8335614206852948;0.0155598237983915;0.01555997707128302;0.7976150038521276;0.014893860174216917;0.7979637461667457
65.641078;1.0443757417890869;0.8332268644927424;0.7977704222539413;-3.980370738165753e-07;-3.9734659480341443e-07;1.0448281023025103;10.000183337928668;0.8335612670670525;0.015559797713328726;0.015560028461718285;0.7976137732405734;0.014893878117225506;0.7979640848226053
65.651078;1.0443731760567179;0.8332278556107797;0.7977710341126684;-3.9749746679669624e-07;-3.982053821549846e-07;1.044828998500997;10.000205661053105;0.833561041002731;0.015559771376782215;0.015560079666198703;0.7976125456444773;0.01489389471722591;0.7979643483450128
65.661078;1.0443706218434257;0.8332288071729335;0.7977717227031196;-3.9693087965973915e-07;-3.990584899343408e-07;1.044829854011396;10.000229021141152;0.8335607471818296;0.015559744847206796;0.015560130570517267;0.7976113155595348;0.014893909900355946;0.7979645295933684
65.671078;1.044368090900968;0.8332297052517669;0.7977724931532996;-3.9633930572685806e-07;-3.9990520450328173e-07;1.0448306660813338;10.0002533686166;0.833560391991917;0.01555971818656573;0.015560181071486417;0.7976100771609331;0.014893923608447894;0.7979646220012587
65.681078;1.0443655958045561;0.8332305384737535;0.797773350215295;-3.957249907318373e-07;-4.007451366452671e-07;1.0448314335473625;10.000278615121994;0.8335599821070856;0.015559691488857712;0.015560231088741447;0.7976088249685604;0.014893935796097242;0.7979646207252873
65.691078;1.0443631504995117;0.8332312977938429;0.7977742973303861;-3.9509060580246366e-07;-4.0157824039224015e-07;1.0448321584817215;10.000304640075642;0.8335595232666814;0.015559664866365393;0.015560280559136703;0.7976075543376926;0.014893946426081134;0.7979645240046809
65.701078;1.0443607699922235;0.8332319765326419;0.7977753365875255;-3.9443882309327976e-07;-4.0240488665219927e-07;1.0448328453278852;10.00033130995113;0.8335590195690868;0.015559638435744526;0.01556032942838289;0.7976062622737312;0.01489395545868438;0.7979643323066984
65.711078;1.0443584683600653;0.8332325710195144;0.7977764700437358;-3.9377187454413326e-07;-4.032260016549602e-07;1.0448334991642918;10.000358486995191;0.8335584735847938;0.015559612326147176;0.01556037766108713;0.7976049479037058;0.014893962848917442;0.7979640458562027
65.721078;1.0443562564550528;0.8332330811282649;0.7977777011317124;-3.930914279367533e-07;-4.0404273850698404e-07;1.04483412556174;10.000386026403874;0.8335578862942843;0.015559586677854594;0.015560425247791864;0.7976036122003917;0.014893968556276047;0.7979636635761
65.731078;1.0443541421135745;0.8332335092317691;0.7977790347868817;-3.923986817979063e-07;-4.048559785958532e-07;1.0448347307389518;10.0004137743451;0.8335572569088089;0.015559561621956246;0.015560472194493273;0.7976022572554392;0.014893972556399633;0.7979631835515905
65.741078;1.044352131796297;0.8332338576236247;0.7977804774724111;-3.916944343135183e-07;-4.056658984346247e-07;1.0448353200475495;10.00044157505426;0.8335565840974656;0.015559537255253948;0.015560518513997252;0.7976008853206213;0.014893974840788643;0.7979626038013574
65.751078;1.044350230883906;0.8332341268191158;0.7977820378676755;-3.909790248508462e-07;-4.064713815448679e-07;1.0448358967583642;10.00046927920642;0.8335558683635375;0.015559513622133848;0.015560564212304638;0.7975994980886819;0.014893975412077187;0.7979619229297427
65.761078;1.044348443118718;0.8332343161646565;0.7977837266990526;-3.902524921348243e-07;-4.0726983606174564e-07;1.0448364631978426;10.000496736414478;0.8335551134729473;0.01555949071530729;0.015560609258183136;0.797598096287767;0.014893974290501004;0.7979611399740888
65.771078;1.044346769913786;0.8332344253027187;0.7977855551657518;-3.895151284608368e-07;-4.0805764482622536e-07;1.0448370221033918;10.000523787819773;0.8335543262796581;0.015559468495671287;0.015560653565064897;0.7975966799086088;0.014893971513843172;0.7979602540528655
65.781078;1.0443452095221484;0.8332344545255427;0.7977875328328455;-3.8876800068933813e-07;-4.0883082962600926e-07;1.0448375764837377;10.000550287052521;0.8335535161685708;0.01555944691421287;0.015560697007793084;0.797595249817868;0.014893967111067588;0.7979592650621811
65.791078;1.0443437569498166;0.8332344042678017;0.797789666174364;-3.8801300220856744e-07;-4.095857067069198e-07;1.0448381289081445;10.000576129207243;0.8335526945498002;0.015559425921514169;0.015560739448927911;0.797593809490892;0.014893961075707786;0.7979581743883065
65.801078;1.0443424053522217;0.8332342756146299;0.7977919586281655;-3.872523923001537e-07;-4.1031908021141364e-07;1.0448386812470032;10.000601250909726;0.8335518739662705;0.015559405468204867;0.015560780753133295;0.7975923647027784;0.014893953374952666;0.7979569845489064
65.811078;1.0443411484085625;0.8332340717093513;0.7977944115439123;-3.86488189514441e-07;-4.110279127234987e-07;1.044839234967855;10.000625605877339;0.8335510669639465;0.015559385515892808;0.015560820808119862;0.7975909215611999;0.014893943982854273;0.7979556985106769
65.821078;1.0443399817625185;0.8332337979662923;0.7977970249102113;-3.857219406957221e-07;-4.1170904119942325e-07;1.0448397915283538;10.0006491470967;0.8335502852657224;0.015559366053735714;0.015560859553793605;0.7975894853405595;0.014893932900547075;0.7979543190731483
65.831078;1.0443389027312409;0.8332334609204588;0.7977997972732099;-3.8495489504002933e-07;-4.1235919640064724e-07;1.0448403523356367;10.000671835964782;0.8335495397711239;0.015559347087786557;0.01556089699711305;0.7975880611674534;0.014893920157340543;0.7979528482956392
65.841078;1.0443379097838832;0.8332330667204547;0.797802724911184;-3.841882461575806e-07;-4.129752854425263e-07;1.0448409171865765;10.000693667361835;0.8335488411189589;0.015559328617339104;0.015560933206691097;0.7975866550133877;0.014893905808557763;0.7979512875155227
65.851078;1.0443370029517927;0.8332326200494727;0.7978058013594057;-3.834232631058869e-07;-4.135547851402731e-07;1.044841482372179;10.000714671787689;0.8335481997904878;0.015559310633909012;0.015560968283967797;0.797585273418422;0.014893889929818748;0.7979496382389806
65.861078;1.0443361841799539;0.8332321243522394;0.7978090181149152;-3.82661274282027e-07;-4.1409608316198564e-07;1.04484204209089;10.000734882159913;0.833547625228257;0.015559293132390135;0.015561002319711697;0.7975839223223089;0.014893872604245241;0.7979479030644261
65.871078;1.0443354564263059;0.8332315827128335;0.7978123659143201;-3.819035174446768e-07;-4.145984993206568e-07;1.0448425921341558;10.000754303108423;0.8335471244814034;0.015559276118442954;0.015561035368731324;0.7975826063942528;0.014893853919784013;0.7979460860351906
65.881078;1.044334822456618;0.8332309984568292;0.7978158354618093;-3.8115088676456903e-07;-4.1506164126771184e-07;1.044843131531669;10.000772911140627;0.833546701765984;0.015559259605963738;0.015561067455655487;0.7975813291942635;0.014893833989322437;0.7979441929337558
65.891078;1.0443342850522535;0.8332303755089902;0.7978194169586131;-3.804039273976876e-07;-4.154846392562002e-07;1.044843662079583;10.000790677823277;0.8335463597662051;0.01555924359425535;0.015561098597432172;0.7975800938695712;0.014893812967946818;0.7979422315848752
65.901078;1.044333848323241;0.8332297182354822;0.7978230986769358;-3.796631938895881e-07;-4.158661970345231e-07;1.0448441878146353;10.000807593503906;0.8335461013428658;0.015559228040167615;0.015561128832252608;0.7975789044495452;0.014893791034549532;0.7979402118132501
65.911078;1.0443335177461857;0.8332290312364871;0.7978268662001466;-3.7892931557148574e-07;-4.162051767536366e-07;1.0448447138575585;10.00082367331301;0.8335459299829765;0.015559212862911738;0.015561158241932303;0.7975777665089514;0.014893768353299076;0.7979381443797957
65.921078;1.0443332978788635;0.8332283199519901;0.7978307039377965;-3.782028164646365e-07;-4.165009431849921e-07;1.044845243957617;10.000838946757165;0.8335458496989829;0.015559197979049208;0.015561186951746148;0.797576685525214;0.014893745049844101;0.7979360389000955
65.931078;1.0443331899651789;0.8332275907028671;0.7978345974189736;-3.774842965516641e-07;-4.1675333644834677e-07;1.044845778800174;10.000853442118347;0.8335458651771703;0.01555918332094661;0.015561215105939859;0.7975756644678673;0.01489372121020966;0.7979339029694026
65.941078;1.044333192279419;0.8332268490498776;0.7978385334645918;-3.767746742669628e-07;-4.1696228189684453e-07;1.0448463162337147;10.000867173811816;0.8335459813480639;0.015559168829164796;0.015561242819049791;0.797574703547484;0.014893696892121736;0.7979317430310975
65.951078;1.0443333018239638;0.833226098560071;0.7978424988279786;-3.7607518180080724e-07;-4.171273074160306e-07;1.0448468521446117;10.000880140998449;0.8335462028290066;0.015559154447721385;0.015561270127290253;0.7975738014657284;0.014893672135391169;0.7979295647145255
65.961078;1.0443335136831893;0.8332253408673704;0.7978464798253165;-3.753873563280635e-07;-4.1724767657885463e-07;1.0448473815705357;10.000892340039355;0.8335465340369266;0.015559140128092603;0.015561296992731474;0.7975729559530442;0.01489364696798295;0.797927372435053
65.971078;1.0443338199069379;0.8332245757973394;0.7978504630671933;-3.747131482713103e-07;-4.1732287992596884e-07;1.0448479002663171;10.0009037736317;0.833546979225005;0.015559125834996513;0.015561323352925732;0.7975721636733606;0.01489362140530643;0.797925169391719
65.981078;1.0443342108135372;0.8332238019642272;0.7978544355923509;-3.740549942173687e-07;-4.173525927650185e-07;1.044848405963132;10.00091444484213;0.8335475423931686;0.01555911155114689;0.015561349157948696;0.7975714201055223;0.014893595448244836;0.7979229574679589
65.991078;1.044334675936793;0.83322301798411;0.7978583835031289;-3.734155940389226e-07;-4.1733649081547306e-07;1.0448488984366922;10.000924356015663;0.8335482271383398;0.015559097268001426;0.01556137438229233;0.7975707197618314;0.014893569100816201;0.7979207371588578
66.001078;1.0443352035233504;0.8332222234495915;0.7978622904715074;-3.7279753797893574e-07;-4.1727433440043597e-07;1.0448493786860351;10.000933521528415;0.8335490359012656;0.015559082969984721;0.015561399030127052;0.797570057231128;0.014893542389364446;0.7979185085320168
66.011078;1.044335781146576;0.833221419400618;0.7978661386864858;-3.722030687495294e-07;-4.171657303480465e-07;1.0448498484929307;10.000941975464906;0.8335499691045841;0.015559068644320323;0.015561423134116608;0.7975694282768707;0.014893515353482514;0.7979162727009201
66.021078;1.0443363976984055;0.8332206077388264;0.7978699119882745;-3.716339569458484e-07;-4.170098488983664e-07;1.0448503099908129;10.000949762962385;0.8335510246501807;0.015559054305035343;0.015561446740064053;0.7975688299791738;0.014893488034852806;0.7979140326562149
66.031078;1.0443370450615157;0.8332197900045805;0.7978735976905197;-3.710915876970883e-07;-4.168056994912086e-07;1.0448507637579358;10.000956921594165;0.8335521976003897;0.015559039991765144;0.01556146988378226;0.7975682601526071;0.01489346047613462;0.7979117930025427
66.041078;1.0443377184582547;0.8332189667507593;0.7978771857819109;-3.705771563842666e-07;-4.1655238789565056e-07;1.0448512070319513;10.000963473130378;0.8335534802871463;0.015559025752629194;0.015561492576702725;0.797567717064665;0.01489343270180598;0.7979095589781188
66.051078;1.044338415676303;0.8332181374058683;0.7978806674862342;-3.7009169209103825e-07;-4.162490125565395e-07;1.0448516345861931;10.000969428447734;0.8335548628895465;0.015559011640279017;0.015561514810062814;0.7975671998881195;0.014893404696083608;0.7979073358658973
66.061078;1.0443391366797106;0.8332173005271369;0.7978840345370374;-3.696360294854608e-07;-4.1589466852993414e-07;1.0448520408200066;10.000974785121418;0.8335563340527546;0.015558997711772968;0.015561536575545704;0.7975667089120712;0.014893376410239694;0.7979051292005386
66.071078;1.044339884056837;0.8332164546263919;0.7978872795777732;-3.6921079079681185e-07;-4.1548852784689443e-07;1.0448524208908798;10.000979524187883;0.8335578819809508;0.015558984021324473;0.015561557890758543;0.7975662448077188;0.014893347785026387;0.7979029449764059
66.081078;1.0443406619922866;0.8332155984871918;0.7978903972206995;-3.688162791430872e-07;-4.1502975598390986e-07;1.0448527712931328;10.000983617764442;0.8335594964744653;0.015558970626203983;0.015561578805586384;0.7975658075068097;0.014893318768105268;0.7979007892310426
66.091078;1.044341474039149;0.8332147305719;0.7978933841847922;-3.684522784490248e-07;-4.145175842984294e-07;1.044853090727751;10.000987035959245;0.8335611706845357;0.015558957604784538;0.015561599382233516;0.7975653956746106;0.014893289321932584;0.7978986673115033
66.101078;1.044342322654814;0.8332138491973319;0.7978962385394242;-3.6811780634095297e-07;-4.139519156582837e-07;1.0448533811462535;10.000989755415679;0.8335629009179836;0.015558945053414897;0.015561619687966276;0.7975650071614082;0.01489325941076219;0.7978965835215549
66.111078;1.0443432098453336;0.8332129538204655;0.7978989592887279;-3.678111458051211e-07;-4.1333404272611905e-07;1.0448536476686892;10.00099177416029;0.8335646842878609;0.015558933067113275;0.015561639812948906;0.7975646395834715;0.014893228982007166;0.7978945413442122
66.121078;1.0443441377020217;0.8332120460352485;0.7979015463221253;-3.675303701443856e-07;-4.126665041933083e-07;1.0448538971045873;10.000993121414165;0.833566516216529;0.015558921735271309;0.015561659873770511;0.7975642899828679;0.014893197971108248;0.7978925438917421
66.131078;1.0443451092583498;0.8332111301654431;0.7979040001904923;-3.672738656471306e-07;-4.1195221556186794e-07;1.0448541367968451;10.000993859781218;0.8335683900946046;0.015558911142417527;0.015561679996000902;0.7975639539230877;0.014893166310835464;0.7978905943220419
66.141078;1.044346128492955;0.8332102134104075;0.7979063214608318;-3.6704041622799005e-07;-4.1119378491866984e-07;1.0448543739959322;10.000994077957749;0.8335702980800704;0.015558901357831853;0.015561700303361148;0.797563625513068;0.014893133926515758;0.7978886962665975
66.151078;1.044347199155166;0.8332093049063098;0.7979085100385515;-3.668290035956583e-07;-4.1039303172052915e-07;1.0448546149684732;10.000993869043434;0.8335722308117745;0.015558892428930726;0.01556172092194236;0.7975632984935895;0.014893100730706632;0.7978868543566864
66.161078;1.044348323832585;0.8332084144261133;0.7979105652065174;-3.666382844277939e-07;-4.095505298270123e-07;1.044854864833217;10.000993305561606;0.8335741769828853;0.01555888438623729;0.0155617419800621;0.797562967198262;0.014893066619764897;0.7978850744793807
66.171078;1.0443495034806505;0.8332075517274137;0.7979124859725705;-3.6646586629953135e-07;-4.086657347278861e-07;1.0448551284059475;10.000992429743299;0.8335761243742872;0.015558877250906144;0.015561763591126324;0.7975626270592056;0.014893031475887983;0.7978833629273597
66.181078;1.0443507368608864;0.8332067259071811;0.797914270642333;-3.6630818405686305e-07;-4.0773790549287253e-07;1.04485541024449;10.00099126811952;0.8335780611994922;0.015558871046517478;0.015561785842883254;0.7975622747123675;0.01489299517559569;0.7978817247505634
66.191078;1.0443520200450218;0.8332059440766659;0.7979159162035874;-3.66161171978085e-07;-4.067667297259812e-07;1.0448557133228658;10.000989852522224;0.8335799763506256;0.015558865817159108;0.015561808818080895;0.7975619080281633;0.014892957592527529;0.7978801628839931
66.201078;1.0443533463892487;0.8332052106331524;0.7979174186281033;-3.6602092051869004e-07;-4.0575197919459197e-07;1.0448560375049205;10.000988217595497;0.8335818596684457;0.015558861629405443;0.015561832621235465;0.7975615260173136;0.014892918596966457;0.7978786786267494
66.211078;1.0443547068653423;0.8332045282800863;0.797918773706818;-3.658838467494926e-07;-4.04693189925194e-07;1.0448563792469494;10.000986379614156;0.8335837033407524;0.015558858547997748;0.015561857366698063;0.7975611280624353;0.014892878065798733;0.7978772730650561
66.221078;1.04435609084086;0.8332038994929913;0.7979199779287023;-3.657468030672733e-07;-4.035901867439699e-07;1.0448567333910073;10.000984329775973;0.8335855024998422;0.015558856607385894;0.015561883144673268;0.7975607136611578;0.014892835913130295;0.797875948808853
66.231078;1.0443574875816513;0.8332033265468397;0.7979210288351123;-3.656073377424787e-07;-4.024439163369212e-07;1.0448570947911544;10.000982054031583;0.8335872535577672;0.015558855789591887;0.015561910013267755;0.7975602831181027;0.014892792125521819;0.7978747107355797
66.241078;1.0443588879437047;0.8332028102725559;0.7979219246922636;-3.6546362912691246e-07;-4.0125659415551664e-07;1.0448574573804355;10.000979557261708;0.833588952400526;0.015558856018346725;0.015561938015009038;0.7975598374583996;0.014892746761998822;0.797873565499698
66.251078;1.044360285011358;0.8332023492980237;0.7979226644553371;-3.6531389861934497e-07;-4.0003104706094397e-07;1.0448578130680324;10.000976866812316;0.8335905941232088;0.015558857182966975;0.015561967191112143;0.7975593774562624;0.01489269991935161;0.79787252111602
66.261078;1.0443616734344807;0.8332019405470779;0.7979232478931269;-3.651557815154451e-07;-3.987701709966966e-07;1.0448581527165932;10.000974012703923;0.8335921731948699;0.015558859159654367;0.015561997592507064;0.7975589031080744;0.014892651698531205;0.7978715863880613
66.271078;1.0443630492326033;0.8332015797742138;0.797923675234576;-3.6498643841105194e-07;-3.974769889027632e-07;1.0448584675808046;10.000971008484393;0.8335936836343966;0.01555886181064796;0.015562029291676842;0.7975584138678384;0.014892602187832888;0.7978707692697643
66.281078;1.0443644110299664;0.8332012615520723;0.7979239468480704;-3.6480346150493015e-07;-3.9615478063550784e-07;1.0448587500130344;10.00096785381059;0.8335951194672351;0.015558864989530978;0.015562062378143482;0.7975579090009655;0.014892551476577611;0.7978700753264486
66.291078;1.0443657610684456;0.8332009802552713;0.7979240638653033;-3.6460553005216677e-07;-3.948068947951952e-07;1.044858994345328;10.000964545467767;0.8335964743372942;0.01555886854988847;0.015562096930898793;0.7975573874385885;0.014892499698799485;0.7978695072938023
66.301078;1.0443671044589133;0.8332007319032178;0.7979240292324569;-3.6439241226289357e-07;-3.9343648991570623e-07;1.0448591982018336;10.000961081075399;0.8335977408412851;0.015558872347398714;0.015562132989568702;0.7975568475602534;0.014892447064465256;0.7978690644801564
66.311078;1.0443684474079535;0.8332005148674453;0.797923847616307;-3.641648946441257e-07;-3.920465339298859e-07;1.0448593625832645;10.000957460532492;0.8335989109942128;0.01555887624856544;0.015562170549515801;0.7975562872895258;0.014892393851784739;0.797868741939706
66.321078;1.0443697958522102;0.8332003299971911;0.7979235247603563;-3.639246836269533e-07;-3.906401741731846e-07;1.0448594898889652;10.000953692406515;0.8335999767371577;0.015558880134065799;0.015562209581951727;0.7975557037613364;0.014892340373908594;0.7978685318550458
66.331078;1.044371154552291;0.8332001815360347;0.7979230670840922;-3.636739145112637e-07;-3.892212057717668e-07;1.0448595818429924;10.000949804458036;0.8336009304938081;0.015558883895292155;0.01556225004605943;0.7975550930401276;0.014892286938984617;0.7978684269022266
66.341078;1.0443725258004524;0.8332000780823868;0.7979224802564705;-3.634145057262615e-07;-3.8779412786549344e-07;1.0448596390963127;10.000945846959155;0.8336017669160607;0.015558887437714962;0.015562291875204654;0.797554450768179;0.014892233819770853;0.7978684226764409
66.351078;1.0443739080882621;0.8332000321483588;0.7979217673321892;-3.631479575491414e-07;-3.86363661175182e-07;1.0448596615938381;10.000941887388871;0.8336024841930655;0.015558890675058008;0.0155623349642529;0.7975537725440461;0.014892181244378631;0.7978685178935142
66.361078;1.0443752960612456;0.8332000582725987;0.7979209288283856;-3.6287561005307555e-07;-3.8493430023574867e-07;1.0448596489204915;10.000938004954323;0.8336030832641643;0.015558893518872323;0.015562379177577483;0.7975530538128014;0.014892129397453711;0.7978687128680437
66.371078;1.0443766815363267;0.8332001711778861;0.7979199647752617;-3.6259888069479327e-07;-3.83510484496613e-07;1.0448596020280614;10.000934276541173;0.8336035662571426;0.015558895884763335;0.015562424373882047;0.7975522904478026;0.014892078419886299;0.7978690079455131
66.381078;1.0443780545315147;0.8332003847970189;0.7979188765155331;-3.623193105296957e-07;-3.820968498127527e-07;1.0448595256311883;10.000930757137866;0.8336039360818532;0.015558897699236294;0.015562470441562204;0.7975514794815298;0.014892028422145116;0.7978694030607114
66.391078;1.0443794039274032;0.833200711691573;0.7979176669830081;-3.6203858255313467e-07;-3.806978267834409e-07;1.0448594280195234;10.000927475876388;0.8336041975030897;0.01555889888693646;0.015562517325318081;0.7975506191680122;0.014891979506241567;0.7978698980286152
66.401078;1.0443807176150954;0.8332011623416924;0.7979163403201212;-3.6175860460313965e-07;-3.793171569082744e-07;1.0448593183351762;10.00092444782491;0.833604358312322;0.015558899350218744;0.015562565030696338;0.7975497086874116;0.014891931771572723;0.7978704928845753
66.411078;1.0443819827896432;0.8332017446971612;0.7979149014452366;-3.6148173242572094e-07;-3.779579145723054e-07;1.0448592044125966;10.00092168746431;0.8336044286202624;0.015558898971007047;0.01556261361760442;0.7975487476574061;0.014891885313105858;0.7978711873606321
66.421078;1.044383187106205;0.8332024645258996;0.797913355243714;-3.6121120242974736e-07;-3.766225721007699e-07;1.0448590931885096;10.00091920845965;0.8336044190388188;0.015558897639101999;0.015562663173054509;0.797547735912065;0.014891840221320922;0.7978719794291887
66.431078;1.0443843203960193;0.8332033258016288;0.7979117062674514;-3.60951456400326e-07;-3.753129584784294e-07;1.0448589924179914;10.00091700625092;0.833604340097972;0.015558895272204151;0.015562713753489606;0.7975466739348103;0.014891796574119544;0.7978728644515659
66.441078;1.0443853761395951;0.8332043306418199;0.7979099597496767;-3.607079137854704e-07;-3.740305828333649e-07;1.044858910737741;10.000915045538756;0.8336042019499376;0.015558891808043413;0.01556276535187406;0.7975455625519247;0.014891754433911114;0.7978738355228112
66.451078;1.0443863517889906;0.833205479373421;0.797908121985694;-3.604862166008625e-07;-3.7277708469934067e-07;1.044858856314437;10.000913267085172;0.8336040131774634;0.015558887193735976;0.015562817927132594;0.7975444015226991;0.014891713862482866;0.7978748842079398
