time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.461078;1.0443872479363314;0.8332067706616897;0.7979061988717735;-3.602915257674637e-07;-3.7155425600022536e-07;1.0448588364671418;10.000911599170728;0.833603780240569;0.015558881390713732;0.015562871437353555;0.797543188932142;0.014891674931296369;0.7978760017193806
66.471078;1.0443880671145938;0.8332082016211493;0.7979041950016489;-3.601283454744257e-07;-3.703638991157768e-07;1.0448588582536118;10.00090996245648;0.8336035081011911;0.015558874373443473;0.015562925830463785;0.7975419218520081;0.014891637716661583;0.7978771806714341
66.481078;1.044388812501936;0.8332097681117837;0.7979021147914811;-3.6000062656914027e-07;-3.6920782483793545e-07;1.0448589285558272;10.000908282121078;0.8336032008494068;0.01555886611493874;0.015562981031717583;0.7975405975340252;0.014891602286626837;0.7978784159531439
66.491078;1.0443894866317147;0.8332114646992201;0.7978999639432433;-3.599119438777234e-07;-3.6808764909014554e-07;1.044859053421007;10.000906510465365;0.8336028620214974;0.015558856583754358;0.01556303695552062;0.7975392141101348;0.014891568685200375;0.7978797034568551
66.501078;1.0443900904673302;0.8332132842482005;0.7978977493469208;-3.5986570680558455e-07;-3.670043353109415e-07;1.044859237252438;10.000904634092297;0.8336024949653679;0.01555884575606767;0.015563093509997034;0.7975377698401915;0.014891536923633514;0.7978810382447951
66.511078;1.0443906229565025;0.8332152180944147;0.7978954781155612;-3.598650334718791e-07;-3.659580329022213e-07;1.0448594824188284;10.000902655868751;0.8336021028622205;0.015558833628330894;0.015563150592919364;0.7975362622606089;0.014891506975733753;0.7978824145107187
66.521078;1.0443910812654642;0.8332172570456363;0.7978931576699061;-3.599124955430809e-07;-3.6494836652687164e-07;1.0448597901581413;10.000900576277607;0.833601688318034;0.015558820225460318;0.015563208115511212;0.7975346886416498;0.014891478783552401;0.7978838262980968
66.531078;1.0443914616898284;0.8332193921114086;0.7978907958816586;-3.600101695957309e-07;-3.6397474152980946e-07;1.044860162586945;10.000898390554884;0.8336012525833904;0.015558805605421645;0.01556326603484636;0.7975330470833524;0.014891452280232807;0.7978852669803014
66.541078;1.0443917600540915;0.833221614698392;0.7978883999481805;-3.6015979418318677e-07;-3.6303639420245744e-07;1.0448606039664492;10.000896095304453;0.8336007942218717;0.015558789862633763;0.015563324354466822;0.7975313372808013;0.014891427408391528;0.7978867289025888
66.551078;1.0443919716002157;0.8332239172793023;0.7978859757089407;-3.603630925504426e-07;-3.621323926335817e-07;1.0448611199650053;10.000893696861862;0.833600309135248;0.015558773133933322;0.015563383105266702;0.7975295604557774;0.014891404128229405;0.7978882045010566
66.561078;1.0443920920493104;0.8332262938379859;0.7978835281518607;-3.606220941169344e-07;-3.612618523816326e-07;1.0448617153716362;10.000891208333844;0.8335997933273404;0.015558755607495995;0.015563442328842875;0.7975277188249953;0.014891382421789352;0.797889686923434
66.571078;1.0443921193243344;0.8332287393784223;0.7978810616468921;-3.609386019636871e-07;-3.604242905061831e-07;1.0448623922500813;10.000888630553629;0.8335992452542891;0.01555873751966879;0.015563502072271493;0.7975258152173679;0.01489136228316396;0.797891169479131
66.581078;1.0443920540665619;0.8332312500702437;0.7978785797186028;-3.613132512145848e-07;-3.5961985219560906e-07;1.0448631503088617;10.000885941275222;0.8335986655023442;0.015558719121646058;0.015563562390172049;0.7975238527957982;0.014891343703293437;0.7978926457611368
66.591078;1.0443918989920349;0.8332338242105054;0.7978760851799327;-3.617455094607043e-07;-3.5884898754335453e-07;1.0448639886012252;10.000883105722691;0.8335980558511655;0.01555870063626041;0.015563623334718132;0.7975218347155332;0.014891326675828159;0.7978941105198859
66.601078;1.0443916579681827;0.8332364623467589;0.797873580510895;-3.622344301717982e-07;-3.5811153640826436e-07;1.0448649064197775;10.000880086556807;0.8335974190536646;0.015558682249580978;0.015563684934248284;0.7975197637524529;0.014891311217866476;0.7978955601382625
66.611078;1.0443913350208314;0.8332391664449149;0.797871068234121;-3.627789806682162e-07;-3.574061117853172e-07;1.0448659030236451;10.000876845846351;0.833596758665597;0.015558664135750282;0.015563747187168605;0.7975176424379675;0.014891297367844725;0.7978969927263613
66.621078;1.0443909337711934;0.833241939143068;0.7978685512335962;-3.6337771673141866e-07;-3.5673032065659177e-07;1.0448669774434458;10.00087335511671;0.8335960783477783;0.015558646479622825;0.015563810079526537;0.7975154734552287;0.014891285145905228;0.7978984081274021
66.631078;1.0443904576649465;0.8332447830440247;0.7978660330559529;-3.6402847127219004e-07;-3.56081130510723e-07;1.0448681287946724;10.000869600889402;0.8335953811330041;0.015558629485487365;0.015563873591848848;0.7975132594236273;0.014891274515466308;0.7978998073245263
66.641078;1.0443899101667284;0.8332476995656178;0.7978635185634202;-3.647284488950428e-07;-3.5545483947301883e-07;1.0448693559283349;10.000865569118716;0.8335946692876542;0.015558613372313769;0.015563937676061677;0.7975110030597139;0.014891265385917372;0.7979011910217587
66.651078;1.0443892945953182;0.8332506884967132;0.7978610142639263;-3.654746899040769e-07;-3.548470423090953e-07;1.0448706565428474;10.000861230768379;0.8335939440993484;0.015558598356750298;0.015564002237371746;0.7975087086146206;0.01489125763776999;0.7979025589510428
66.661078;1.0443886138174596;0.8332537487855173;0.797858527726187;-3.662646625486071e-07;-3.542529466438975e-07;1.0448720273420011;10.000856545655859;0.8335932057666267;0.015558584628903367;0.015564067142665365;0.7975063830332254;0.014891251132923965;0.7979039108111591
66.671078;1.044387869411161;0.8332568788963662;0.797856067256863;-3.6709652356835025e-07;-3.536679681106629e-07;1.044873464578265;10.000851476362277;0.8335924542988935;0.015558572329326769;0.015564132227933939;0.7975040350810938;0.014891245714958068;0.7979052471337081
66.681078;1.0443870607052927;0.8332600763607956;0.7978536413073218;-3.6796897840475197e-07;-3.5308818491701727e-07;1.0448749637745538;10.00084600373513;0.8335916908274191;0.015558561545922537;0.015564197285181835;0.7975016731986326;0.014891241222902737;0.7979065687348531
66.691078;1.044386184772084;0.833263337400581;0.7978512566090588;-3.6888100071147044e-07;-3.5251022317164327e-07;1.044876519697706;10.000840135404193;0.8335909183594451;0.015558552338118627;0.01556426204779476;0.7974993041266318;0.014891237516133079;0.7979078751996435
66.701078;1.044385237371054;0.8332666563020498;0.7978489173547737;-3.6983141102183064e-07;-3.519310337400059e-07;1.0448781267587641;10.000833896211404;0.8335901413414248;0.015558544762548221;0.015564326200873174;0.7974969323749751;0.014891234489156751;0.7979091637324828
66.711078;1.0443842138581791;0.8332700246887635;0.7978466259035261;-3.7081840611208646e-07;-3.5134807089507805e-07;1.0448797784012689;10.000827303335596;0.8335893642987893;0.015558538870916488;0.015564389419653163;0.7974945599810901;0.014891232062800044;0.7979104296307803
66.721078;1.0443831101793704;0.8332734319643239;0.7978443832622175;-3.7183939475944063e-07;-3.50759469124304e-07;1.0448814665136505;10.000820347128698;0.8335885914772638;0.015558534687703967;0.015564451412793336;0.7974921873615081;0.01489123017200877;0.7979116682856701
66.731078;1.0443819244361423;0.8332768666153941;0.7978421901596625;-3.7289125922368574e-07;-3.5016377536242887e-07;1.0448831829877145;10.000812992150289;0.833587828036535;0.015558532199910328;0.01556451193961688;0.7974898152094083;0.014891228774079935;0.7979128770251298
66.741078;1.0443806572036292;0.833280317094679;0.7978400491762281;-3.7397077361256285e-07;-3.4955941447694457e-07;1.0448849218668272;10.000805191196319;0.8335870803339126;0.015558531371576464;0.015564570789104084;0.7974874460436691;0.014891227848365822;0.7979140549783597
66.751078;1.0443793105974994;0.8332837725667769;0.7978379662086625;-3.750748947338474e-07;-3.48944557314488e-07;1.0448866791459017;10.000796890533087;0.8335863539821616;0.015558532154435112;0.015564627745856475;0.7974850841728238;0.014891227369445854;0.7979152014146
66.761078;1.044377888853974;0.8332872236060287;0.7978359499937034;-3.7620072076004924e-07;-3.483176083582413e-07;1.0448884509254637;10.000788014619026;0.8335856522521252;0.01555853447545363;0.01556468258304807;0.7974827339045626;0.014891227294197309;0.7979163147281656
66.771078;1.044376399475918;0.833290661758548;0.7978340105278423;-3.7734522273728755e-07;-3.476776614395101e-07;1.0448902329281593;10.000778455074931;0.8335849770153918;0.01555853823170931;0.015564735082339971;0.7974803977739072;0.014891227575003317;0.79791739325627
66.781078;1.0443748526583483;0.8332940785029462;0.7978321580893696;-3.7850530159376863e-07;-3.4702447272759004e-07;1.044892021256808;10.00076809014665;0.833584330427448;0.015558543310991907;0.015564785037432671;0.7974780768533449;0.0148912281638099;0.7979184363844247
66.791078;1.0443732599902786;0.8332974651959631;0.7978304028796875;-3.7967812832767656e-07;-3.4635820534810003e-07;1.0448938118355104;10.00075681170024;0.8335837154260214;0.01555854962207833;0.015564832227877757;0.7974757730095775;0.014891228998776188;0.7979194433080853
66.801078;1.044371633449725;0.8333008134574436;0.7978287544640773;-3.808611363397049e-07;-3.45679308669219e-07;1.0448955994641256;10.000744527613808;0.8335831355729232;0.015558557113862965;0.015564876403721962;0.7974734913402439;0.014891230007069062;0.7979204103476074
66.811078;1.0443699840019138;0.833304114977313;0.7978272209444626;-3.820518239061327e-07;-3.449885202841721e-07;1.044897378575947;10.000731152271571;0.8335825950306605;0.015558565764207017;0.015564917306111136;0.797471240926265;0.014891231135272215;0.7979213300086322
66.821078;1.0443683193369868;0.8333073615275839;0.7978258086114175;-3.8324782482094644e-07;-3.4428673810255525e-07;1.0448991441578048;10.00071660799712;0.8335820989412674;0.015558575551539309;0.015564954702159272;0.7974690330810634;0.014891232366587574;0.7979221923811038
66.831078;1.0443666423259343;0.8333105453704318;0.7978245226163185;-3.844468290293722e-07;-3.435746277062125e-07;1.0449008918602047;10.000700832316376;0.8335816538358823;0.015558586457206222;0.015564988406688587;0.7974668785345195;0.01489123370712786;0.7979229869861125
66.841078;1.0443649523917247;0.8333136596133248;0.7978233679088154;-3.8564618615340825e-07;-3.428522848494033e-07;1.044902618186159;10.000683775444763;0.83358126746889;0.015558598504325992;0.01556501829329809;0.7974647857300043;0.01489123517932053;0.7979237037728732
66.851078;1.044363248731732;0.8333166986213743;0.7978223493612322;-3.868428838148459e-07;-3.421194732827683e-07;1.0449043202198587;10.000665383976965;0.8335809484737932;0.015558611761981228;0.015565044299221899;0.7974627604624341;0.014891236833704443;0.797924333776183
66.861078;1.0443615324125888;0.833319658166264;0.7978214708872341;-3.8803389552944775e-07;-3.413762494264991e-07;1.0449059941837562;10.000645584416057;0.8335807058894116;0.015558626281648372;0.015565066407871532;0.7974608063963332;0.01489123875095774;0.7979248695348002
66.871078;1.0443598068861317;0.8333225358594957;0.7978207346302505;-3.8921650724525735e-07;-3.4062317410208877e-07;1.044907633552512;10.000624283128031;0.8335805479870063;0.01555864204274939;0.015565084624335422;0.7974589263308092;0.01489124102619527;0.7979253044771405
66.881078;1.0443580776318502;0.8333253322873599;0.797820140758862;-3.903886917581959e-07;-3.398610098652097e-07;1.0449092285852961;10.00060138609144;0.8335804814045465;0.01555865897270703;0.015565098973121716;0.7974571235992928;0.014891243745204733;0.797925632041014
66.891078;1.0443563508507858;0.8333280510218819;0.7978196869547044;-3.915493378376391e-07;-3.390906413137291e-07;1.0449107678896472;10.000576833168621;0.8335805112671585;0.015558676995500214;0.015565109502986008;0.7974554035133202;0.014891246967284612;0.7979258454537271
66.901078;1.0443546327279933;0.8333306967070052;0.7978193682379005;-3.9269819187060515e-07;-3.3831342104260606e-07;1.044912240819491;10.000550629810224;0.8335806414347883;0.015558696032032474;0.015565116288176183;0.7974537742840654;0.014891250723671302;0.7979259376772526
66.911078;1.0443529302756482;0.8333332729830174;0.7978191784662951;-3.9383557582468846e-07;-3.3753130864803834e-07;1.0449136391338854;10.00052285174202;0.8335808750144506;0.015558715965260804;0.015565119431645352;0.7974522458594793;0.014891255016741189;0.7979259016094378
66.921078;1.0443512517948557;0.8333357816814145;0.7978191120247528;-3.9496192851971924e-07;-3.3674637601707283e-07;1.044914956197141;10.00049362837524;0.8335812150172974;0.015558736634113815;0.015565119062260723;0.7974508277902529;0.014891259817020747;0.7979257310983585
66.931078;1.0443496062155306;0.8333382231089222;0.7978191641239464;-3.960773878848288e-07;-3.3596010388349036e-07;1.0449161850200772;10.000463125599351;0.8335816636680845;0.015558757858907776;0.015565115331752276;0.7974495285911084;0.014891265070687082;0.7979254225930532
66.941078;1.044348002476896;0.8333405965830469;0.7978193307186846;-3.971815094823374e-07;-3.3517318419727457e-07;1.0449173178309412;10.000431520387938;0.8335822204944925;0.015558779461240369;0.01556510841264686;0.7974483562622293;0.014891270709818447;0.7979249759612147
66.951078;1.044346449288442;0.8333429014043108;0.7978196084332273;-3.982732602144591e-07;-3.3438589774811915e-07;1.0449183468129248;10.000398974217433;0.8335828806736055;0.015558801275444078;0.01556509847899321;0.7974473191759347;0.014891276657100737;0.7979243932130624
66.961078;1.044344955330435;0.833345138704669;0.7978199940367322;-3.9935125655433075e-07;-3.335985570500953e-07;1.04491926514228;10.000365632192896;0.8335836345777596;0.015558823164249261;0.015565085682856836;0.7974464268050936;0.01489128283254292;0.7979236772317159
66.971078;1.0443435292551217;0.8333473122895834;0.7978204847584062;-4.0041386480554026e-07;-3.3281165196875956e-07;1.0449200677476542;10.000331633478117;0.8335844691015175;0.015558845026840159;0.015565070156958323;0.797445688702584;0.014891289165557951;0.7979228320839165
66.981078;1.0443421788959442;0.8333494273804921;0.797821079546989;-4.0145932237723827e-07;-3.3202591383407555e-07;1.0449207511044851;10.000297106480259;0.8335853696906765;0.015558866788005636;0.01556505202759079;0.7974451125321209;0.014891295600720016;0.7979218630625268
66.991078;1.044340911003419;0.8333514895076327;0.7978217792516;-4.024861217624758e-07;-3.312427488343548e-07;1.0449213130223785;10.000262153916145;0.8335863214357603;0.015558888392772672;0.01556503141650273;0.7974447036915389;0.014891302095958415;0.7979207759084083
67.001078;1.044339732069482;0.8333535046824342;0.7978225859430408;-4.034932149616521e-07;-3.3046482430682465e-07;1.044921753309199;10.000226842351644;0.8335873093111975;0.01555890981424636;0.015565008451975657;0.7974444660539118;0.014891308628098985;0.797919575957812
67.011078;1.0443386489978899;0.8333554796044156;0.7978235023181083;-4.044798590107701e-07;-3.296961215220005e-07;1.0449220744597973;10.000191201262442;0.8335883179170547;0.015558931035073751;0.015564983272927178;0.7974444019195327;0.014891315188882637;0.7979182677245686
67.021078;1.044337668962145;0.8333574214088274;0.7978245301449169;-4.054455819460719e-07;-3.28941493589702e-07;1.0449222813971095;10.000155225555172;0.8335893311751832;0.015558952009686405;0.015564955987007531;0.7974445116473082;0.01489132175694065;0.7979168558763803
67.031078;1.044336798707007;0.833359337459425;0.7978256683177881;-4.063905294659631e-07;-3.2820607475532506e-07;1.0449223806886707;10.000118882171442;0.8335903329561793;0.01555897266512479;0.015564926631031017;0.7974447942794035;0.014891328284739396;0.7979153468696585
67.041078;1.0443360434170081;0.8333612352994451;0.797826912673399;-4.0731576790696505e-07;-3.274946214684033e-07;1.0449223799333105;10.000082130465769;0.8335913080763708;0.01555899293545995;0.01556489519054088;0.7974452484126724;0.014891334714663213;0.7979137493081149
67.051078;1.0443354050043134;0.8333631225561905;0.7978282579270175;-4.0822306441920156e-07;-3.268112853905353e-07;1.0449222873763555;10.000044947238315;0.8335922422839281;0.015559012779961093;0.01556486164389322;0.7974458722075513;0.014891340986210401;0.7979120727332992
67.061078;1.0443348806241362;0.8333650062604842;0.7978297003827168;-4.091144654234954e-07;-3.261599689430609e-07;1.044922112241743;10.00000733589205;0.8335931225349114;0.015559032184912312;0.015564825987404076;0.7974466632653227;0.014891347026351203;0.797910325948783
67.071078;1.0443344631757252;0.8333668916887578;0.7978312392093502;-4.099921853090895e-07;-3.2554449158715077e-07;1.044921865460971;9.999969316889064;0.833593939018535;0.01555905116966096;0.01556478824575518;0.7974476188548055;0.014891352749910556;0.797908515946963
67.081078;1.0443341440503404;0.8333687826126979;0.7978328754009356;-4.1085840868215646e-07;-3.249682519964825e-07;1.0449215596533776;9.999930915071955;0.8335946864718953;0.015559069781666652;0.01556474848169359;0.7974487358295435;0.014891358078325664;0.7979066480127516
67.091078;1.0443339163437813;0.8333706827349948;0.7978346103651021;-4.117147704488957e-07;-3.2443379562376655e-07;1.0449212089002264;9.999892154330517;0.8335953628332855;0.015559088070609597;0.015564706798131975;0.7974500103136584;0.01489136296121224;0.7979047266803326
67.101078;1.0443337764895024;0.8333725956980224;0.7978364459586982;-4.1256221329244836e-07;-3.2394264700561503e-07;1.0449208287397052;9.999853056889298;0.8335959673803982;0.015559106069778233;0.015564663320780036;0.7974514378212352;0.014891367388848779;0.7979027567453852
67.111078;1.04433372335639;0.8333745244504656;0.7978383852381778;-4.134013213983922e-07;-3.234954509819293e-07;1.044920435728563;9.999813645220655;0.833596500178041;0.015559123804875287;0.01556461816853337;0.7974530130965455;0.014891371395700894;0.7979007442687807
67.121078;1.0443337565847524;0.833376471919654;0.7978404323651221;-4.142325423832737e-07;-3.230921210208107e-07;1.0449200471629942;9.999773941856851;0.8335969617375569;0.015559141309636815;0.015564571426935823;0.7974547289211291;0.01489137504734032;0.797898697030956
67.131078;1.044333876578382;0.8333784415195599;0.7978425917532993;-4.1505628664462266e-07;-3.227319257647636e-07;1.0449196815129604;9.999733962259121;0.8335973518462176;0.015559158629176109;0.015564523138817551;0.7974565757239129;0.014891378415889259;0.7978966234993569
67.141078;1.0443340848558262;0.8333804366370463;0.7978448675590708;-4.158729664093941e-07;-3.224137393991405e-07;1.0449193581219889;9.999693711506252;0.8335976688868414;0.015559175817504258;0.015564473313102626;0.7974585426984434;0.014891381565724412;0.797894531640269
67.151078;1.044334382963042;0.8333824606529068;0.7978472639890399;-4.1668266417347597e-07;-3.221364075824616e-07;1.0449190947898466;9.999653193770309;0.8335979114050658;0.015559192931381688;0.015564421938505876;0.7974606183667803;0.014891384546774241;0.7978924290131734
67.161078;1.0443347713806133;0.8333845172529417;0.7978497855173196;-4.174847932189291e-07;-3.21898872935042e-07;1.0449189051625494;9.999612429515599;0.8335980806807806;0.015559210025005366;0.015564368997535771;0.7974627904487221;0.014891387396013787;0.797890322791238
67.171078;1.0443352493440754;0.8333866099906377;0.7978524358037379;-4.182782248078402e-07;-3.216996866540168e-07;1.044918799368077;9.999571467681728;0.8335981813051749;0.015559227163155593;0.01556431448114845;0.7974650466811603;0.014891390154191544;0.7978882188276983
67.181078;1.0443358147411796;0.8333887425106833;0.7978552161467002;-4.190614430171677e-07;-3.215364933187636e-07;1.0449187864535716;9.999530372343088;0.8335982198062499;0.01555924444123949;0.015564258408804486;0.7974673765727818;0.014891392866276837;0.7978861208878905
67.191078;1.044336464370049;0.83339091967277;0.7978581246288917;-4.1983258877383775e-07;-3.214063021555936e-07;1.0449188741857385;9.999489190055323;0.8335982037552566;0.015559261977671024;0.015564200855423295;0.7974697726827223;0.014891395553700157;0.7978840307681803
67.201078;1.0443371951898162;0.8333931472953832;0.7978611561580757;-4.20589667722208e-07;-3.2130596757642693e-07;1.0449190672474482;9.999447940975552;0.8335981412670056;0.015559279877370548;0.015564141951066972;0.7974722305710558;0.014891398205604247;0.7978819496875963
67.211078;1.044338005615865;0.8333954306033807;0.7978643041134518;-4.2133087780301977e-07;-3.212323396575761e-07;1.0449193669803405;9.999406644058558;0.8335980399725893;0.01555929820032189;0.015564081837352415;0.7974747473686896;0.014891400808968426;0.7978798802227002
67.221078;1.0443388955823925;0.8333977736542555;0.7978675626531347;-4.2205501844462384e-07;-3.2118240087777934e-07;1.044919771920578;9.999365332763244;0.8335979066835525;0.015559316967803997;0.01556402063309735;0.7974773196892294;0.014891403377717348;0.7978778261432815
67.231078;1.0443398653722258;0.8334001799444817;0.7978709272249441;-4.227615907676937e-07;-3.2115332104889404e-07;1.0449202789471652;9.99932403802193;0.8335977477553034;0.015559336189309653;0.015563958438743307;0.7974799428261184;0.01489140594611967;0.7978757900885798
67.241078;1.0443409142355773;0.8334026521106169;0.7978743935355886;-4.234503631139215e-07;-3.211421819171828e-07;1.044920885511713;9.99928276850941;0.8335975692444278;0.015559355867066456;0.015563895347284548;0.7974826121210425;0.014891408540914511;0.7978737724746199
67.251078;1.0443420396210652;0.8334051902991361;0.7978779564687734;-4.24121235686609e-07;-3.211456612116546e-07;1.0449215908258984;9.999241517196008;0.8335973774865058;0.015559375992395175;0.015563831447196322;0.7974853241931616;0.014891411168928288;0.7978717722143202
67.261078;1.044343236898518;0.8334077917099085;0.797881608755914;-4.247745569030341e-07;-3.211599763305135e-07;1.0449223952057902;9.999200288798965;0.8335971802743313;0.015559396561462886;0.015563766824581509;0.7974880762806916;0.014891413821174943;0.79786978717867
67.271078;1.0443444993108841;0.8334104519475094;0.7978853399039385;-4.2541086019953957e-07;-3.2118116369013355e-07;1.0449232988021626;9.999159122826596;0.8335969878251949;0.01555941759142081;0.015563701552399507;0.7974908651768079;0.014891416471221502;0.7978678145516687
67.281078;1.0443458178780312;0.8334131659209412;0.7978891364352432;-4.260302019397245e-07;-3.212057230816669e-07;1.0449243000083512;9.999118092165595;0.8335968127338783;0.015559439121056569;0.015563635674751372;0.7974936874354847;0.014891419067054854;0.797865851437518
67.291078;1.0443471811201144;0.8334159274447889;0.7978929831695821;-4.2663206334810875e-07;-3.212310744899969e-07;1.0449253945532362;9.999077291081683;0.8335966687790546;0.015559461195606488;0.015563569217365522;0.7974965409241302;0.014891421529289578;0.7978638948319706
67.301078;1.044348575274951;0.8334187284555741;0.7978968650464214;-4.2721576591893416e-07;-3.212553657699397e-07;1.044926576414091;9.99903683677692;0.8335965698934691;0.015559483853834384;0.015563502204905263;0.7974994262557328;0.014891423765680211;0.797861941349874
67.311078;1.0443499852085372;0.8334215589702625;0.7979007686798538;-4.2778104619556436e-07;-3.212770917740469e-07;1.0449278394225958;9.998996875850978;0.8335965298656908;0.015559507146778668;0.015563434646336841;0.7975023465931941;0.014891425698260406;0.7978599874498387
67.321078;1.0443513956668056;0.8334244085108816;0.7979046827917464;-4.2832832584542913e-07;-3.2129488093548516e-07;1.0449291783040136;9.998957575148353;0.8335965611855829;0.015559531162814949;0.015563366500013205;0.7975053064217152;0.014891427284493695;0.7978580300169278
67.331078;1.0443527927391612;0.8334272679423377;0.7979085974537057;-4.2885819242538153e-07;-3.213074629936702e-07;1.0449305890991094;9.998919100845027;0.8335966732657507;0.015559556023668708;0.015563297647765156;0.7975083106159797;0.014891428521908143;0.7978560669903291
67.341078;1.0443541659732676;0.8334301299062296;0.797912502778826;-4.293706024848805e-07;-3.2131393658589035e-07;1.0449320698201683;9.998881600676395;0.833596872749046;0.015559581864906172;0.015563227900052217;0.797511363709917;0.014891429434082766;0.7978540974840577
67.351078;1.0443555108672742;0.8334329880842279;0.7979163883862266;-4.2986463234875685e-07;-3.2131415358279603e-07;1.0449336210947409;9.998845192483794;0.8335971654461709;0.015559608822731674;0.01556315704208492;0.7975144688087478;0.014891430039365713;0.7978521208186958
67.361078;1.0443568291764962;0.8334358370842969;0.7979202440168146;-4.303387757943479e-07;-3.2130876281612463e-07;1.0449352449585627;9.998809965365801;0.8335975563159665;0.015559637044564645;0.015563084895763742;0.7975176269914893;0.014891430327193086;0.7978501351698545
67.371078;1.0443581268787447;0.8334386733921264;0.797924059989196;-4.307914053645241e-07;-3.2129879742101283e-07;1.0449369431519928;9.998775993565522;0.8335980477999245;0.015559666711259948;0.01556301135868549;0.7975208378210326;0.014891430260754759;0.7978481376524361
67.381078;1.0443594127809135;0.8334414955114517;0.7979278268604771;-4.31221115186667e-07;-3.212852174519726e-07;1.044938717267994;9.998743344252036;0.8335986403269071;0.015559698032392865;0.015562936403972199;0.7975240996569055;0.014891429785286384;0.7978461257734991
67.391078;1.0443606976688207;0.8334443023215281;0.7979315353087352;-4.316267995168036e-07;-3.2126884556763157e-07;1.044940569072705;9.998712079289284;0.8335993344760104;0.015559731217397428;0.015562860055548777;0.7975274093110672;0.014891428835992744;0.797844098417443
67.401078;1.0443619925965215;0.833447092029175;0.7979351766549619;-4.320077645588226e-07;-3.212504696955733e-07;1.0449424996731052;9.998682262000553;0.8336001311000405;0.015559766458345878;0.015562782362938723;0.7975307622512752;0.014891427363899796;0.797842055835541
67.411078;1.0443633079660637;0.8334498633114135;0.7979387430116066;-4.3236397823447187e-07;-3.2123078820444503e-07;1.0449445087111018;9.998653956258579;0.8336010295765592;0.01555980393187658;0.01556270338396979;0.7975341529921429;0.014891425357317276;0.7978399990208803
67.421078;1.0443646541635463;0.8334526163729783;0.797942226660582;-4.326958122799315e-07;-3.2121059815111227e-07;1.0449465938393057;9.998627212154952;0.8336020271875808;0.01555984379601575;0.015562623184402205;0.7975375746569029;0.014891422836244872;0.7978379284286158
67.431078;1.0443660416947678;0.833455352454818;0.7979456194243287;-4.3300325978284213e-07;-3.211912624476409e-07;1.0449487501234471;9.99860206035546;0.8336031205813904;0.015559886175359798;0.01556254185651678;0.7975410189588079;0.014891419849758938;0.7978358426553495
67.441078;1.0443674800545695;0.833458073361423;0.7979489124169027;-4.3328565612633793e-07;-3.2117495529295046e-07;1.0449509696338688;9.998578527291835;0.8336043073628522;0.015559931154923762;0.015562459529267941;0.7975444772646768;0.014891416478040815;0.7978337386137402
67.451078;1.0443689761598909;0.8334607810662321;0.7979520962433756;-4.335422395024278e-07;-3.211646226698546e-07;1.0449532414155518;9.998556651547961;0.8336055858423436;0.015559978783487693;0.015562376360698486;0.7975479415324586;0.014891412805613674;0.7978316130134925
67.461078;1.044370534502508;0.8334634769192787;0.7979551616526284;-4.337727526655229e-07;-3.2116350960594537e-07;1.0449555524794116;9.998536482421246;0.8336069535788174;0.015560029071255197;0.01556229253268869;0.7975514045398538;0.014891408891349777;0.7978294632719912
67.471078;1.0443721602726925;0.8334661620181872;0.7979580999373027;-4.3397754261441663e-07;-3.2117452335091056e-07;1.0449578896199925;9.99851806729725;0.8336084064357983;0.015560081985442432;0.01556220824199226;0.797554859025715;0.014891404775156075;0.7978272875381239
67.481078;1.0443738615337925;0.8334688384301041;0.7979609027219343;-4.3415729814411986e-07;-3.212002559473632e-07;1.0449602402176041;9.998501440731259;0.8336099388415947;0.015560137444770042;0.015562123673171318;0.797558296546455;0.01489140048580555;0.797825084796497
67.491078;1.044375648182501;0.8334715095941014;0.7979635614633492;-4.3431270526245125e-07;-3.212432518803356e-07;1.0449625926161583;9.998486624143924;0.8336115451284424;0.015560195308428455;0.015562038977473621;0.7975617080719003;0.014891396023567295;0.7978228554645828
67.501078;1.0443775306150014;0.8334741799192674;0.7979660669734602;-4.344443248863671e-07;-3.213058824446084e-07;1.044964937795059;9.998473637082954;0.8336132207247227;0.015560255376570261;0.01556195427973828;0.7975650854202323;0.014891391367491194;0.7978206016481458
67.511078;1.0443795187506362;0.8334768536981343;0.7979684095865814;-4.345529008187931e-07;-3.213902633263357e-07;1.0449672701045167;9.998462504220536;0.8336149618973204;0.015560317411659004;0.015561869690143;0.7975684215115176;0.014891386515290119;0.7978183263179837
67.521078;1.0443816211137595;0.8334795333489194;0.7979705796729775;-4.3463991664646496e-07;-3.2149825651027715e-07;1.0449695850061886;9.998453250872407;0.8336167648292163;0.015560381163043108;0.01556178529833288;0.7975717100854867;0.014891381506221388;0.797816032567672
67.531078;1.0443838453868626;0.8334822185479245;0.7979725675794279;-4.347078750279643e-07;-3.216313991542178e-07;1.0449718763821576;9.998445895829489;0.8336186255036752;0.015560446380022745;0.015561701166490862;0.7975749457449843;0.014891376420440555;0.797813723529408
67.541078;1.0443861997541324;0.8334849077909667;0.7979743641990824;-4.347599979858084e-07;-3.2179106531255883e-07;1.0449741365569942;9.998440441437504;0.8336205404415871;0.015560512817149135;0.01556161733989157;0.7975781241153374;0.0148913713624828;0.7978114022534752
67.551078;1.044388693777851;0.8334876002952271;0.7979759629190724;-4.3479957888089617e-07;-3.2197870459517954e-07;1.04497635827091;9.998436861347638;0.8336225074749728;0.015560580244737285;0.015561533874712622;0.7975812420348597;0.014891366426261082;0.797809071801784
67.561078;1.044391337999084;0.8334902954721741;0.797977360571589;-4.348294604106099e-07;-3.221957573798641e-07;1.0449785357900563;9.998435101413875;0.833624525843858;0.015560648470820332;0.015561450865988542;0.7975842975926016;0.014891361666015084;0.7978067359735601
67.571078;1.0443941415634737;0.8334929916518584;0.7979785562797569;-4.348519245135564e-07;-3.2244335254538477e-07;1.0449806648573825;9.998435097469331;0.8336265955654718;0.015560717357481435;0.015561368450288557;0.7975872897040065;0.014891357097011533;0.7978044005301255
67.581078;1.0443971102212493;0.8334956860849142;0.7979795500350729;-4.3486882071695233e-07;-3.2272224776702425e-07;1.0449827422374833;9.998436788609986;0.833628716763284;0.015560786808772473;0.015561286793430879;0.7975902175907222;0.014891352717917434;0.7978020741467401
67.591078;1.0444002472539216;0.8334983751712555;0.7979803416639911;-4.3488165787870665e-07;-3.2303308762954864e-07;1.0449847646840047;9.998440113865918;0.8336308894399994;0.015560856740898429;0.015561206086184162;0.7975930805564946;0.014891348530569382;0.7977997679516835
67.601078;1.0444035559232019;0.8335010542970764;0.7979809297205933;-4.348916040162482e-07;-3.233765081281924e-07;1.044986728584006;9.99844500420799;0.8336331135345982;0.015560927061894924;0.015561126535261817;0.7975958776046439;0.014891344542150384;0.7977974937849597
67.611078;1.0444070402825452;0.8335037180281154;0.7979813115519229;-4.348996365479405e-07;-3.237529765149707e-07;1.0449886309453968;9.998451382732442;0.8336353889719128;0.015560997672088354;0.01556104833803969;0.7975986072038792;0.014891340757892668;0.7977952620735335
67.621078;1.044410703406768;0.8335063609998121;0.7979814849819141;-4.3490689320051734e-07;-3.2416270571102437e-07;1.0449904698286587;9.998459168078563;0.833637715492045;0.015561068478156267;0.015560971659656022;0.7976012685300418;0.014891337181966379;0.7977930802001186
67.631078;1.0444145456700122;0.8335089786794174;0.7979814497093735;-4.349145955886084e-07;-3.246057339746777e-07;1.0449922434754608;9.99846826682348;0.8336400924273636;0.015561139409129596;0.015560896636915891;0.7976038638245381;0.014891333824335686;0.7977909528647076
67.641078;1.0444185655419516;0.833511567218458;0.79798120717174;-4.349234870740567e-07;-3.250818740401725e-07;1.0449939486812776;9.998478560974933;0.8336425188857947;0.015561210432966217;0.01556082340636482;0.7976063990147416;0.014891330690716147;0.7977888843308142
67.651078;1.0444227612827615;0.8335141229064847;0.7979807591016768;-4.3493349704695503e-07;-3.255903936240943e-07;1.0449955787747707;9.99848990637138;0.8336449941843384;0.015561281562521827;0.015560752129623255;0.7976088812046295;0.014891327760795936;0.7977868796068222
67.661078;1.0444271304543709;0.8335166411106995;0.7979801061971546;-4.3494380636863376e-07;-3.2612990047427194e-07;1.0449971230339543;9.998502140533885;0.8336475180667647;0.015561352842393714;0.015560682987850332;0.797611315488064;0.014891324989301735;0.797784942730121
67.671078;1.0444316675713357;0.8335191145835497;0.7979792485601708;-4.3495325513667805e-07;-3.266987906232036e-07;1.0449985681462495;9.998515094599025;0.8336500904546482;0.015561424331087034;0.015560616144711735;0.7976137035756304;0.014891322330349155;0.7977830746160288
67.681078;1.044436363131367;0.8335215330446405;0.7979781872510473;-4.349609460755283e-07;-3.2729586224665234e-07;1.0449998999202332;9.998528603999949;0.8336527106654129;0.015561496078860785;0.015560551723677443;0.7976160445608652;0.014891319755362389;0.7977812734896105
67.691078;1.044441204893166;0.8335238849621679;0.797976925212268;-4.3496645579371507e-07;-3.2792049800695943e-07;1.045001105035909;9.998542515782912;0.833655377103748;0.015561568094707053;0.015560489828399714;0.797618336857802;0.01489131724437245;0.7977795365802742
67.701078;1.044446178977042;0.8335261598823094;0.7979754676549827;-4.3496950356951947e-07;-3.28572258079044e-07;1.0450021728515253;9.998556695085306;0.8336580877388938;0.015561640330392748;0.015560430570143804;0.7976205794514506;0.014891314757865507;0.7977778605698818
67.711078;1.0444512703741187;0.8335283495336678;0.7979738222884115;-4.3496965764215925e-07;-3.292503480286233e-07;1.045003095673731;9.99857102387912;0.8336608397605536;0.015561712705347062;0.015560374068839278;0.7976227717547811;0.014891312232226268;0.7977762408123837
67.721078;1.0444564640679475;0.8335304476042588;0.7979719985928342;-4.3496660203762853e-07;-3.299535572377169e-07;1.045003867706994;9.998585399612395;0.8336636285405148;0.015561785137786801;0.015560320442677163;0.7976249134556533;0.014891309619927648;0.7977746707893734
67.731078;1.0444617455511984;0.8335324492444574;0.7979700066794607;-4.3496078885084875e-07;-3.3068070625338436e-07;1.045004484980036;9.998599748736199;0.833666447192738;0.015561857541505495;0.015560269800073244;0.7976270052318205;0.014891306930163533;0.7977731431377105
67.741078;1.0444671001581969;0.833534350828746;0.7979678576632288;-4.3495367270782424e-07;-3.314311094155609e-07;1.0450049462153124;9.998614036829158;0.8336692863012195;0.01556192979988545;0.015560222225362174;0.7976290496985688;0.014891304228764002;0.797771651296853
67.751078;1.044472512816079;0.8335361498421073;0.7979655651052752;-4.349471485224886e-07;-3.322045499074655e-07;1.0450052522530069;9.998628261937416;0.8336721338569992;0.015562001755137583;0.015560177766529385;0.7976310521111196;0.01489130160804653;0.7977701895881785
67.761078;1.0444779687437895;0.8335378447730071;0.7979631442476642;-4.349428389295111e-07;-3.330009829189261e-07;1.0450054043271002;9.998642446395497;0.8336749759496905;0.015562073227142243;0.01556013644180123;0.7976330201001517;0.014891299154055635;0.7977687521640535
67.771078;1.0444834548228012;0.8335394350992276;0.7979606085666592;-4.349418443992159e-07;-3.3382036910877245e-07;1.0450054038863617;9.998656627368652;0.833677797126546;0.015562144033456788;0.015560098254704037;0.7976349619663557;0.014891296937707;0.7977673327061546
67.781078;1.0444889609098906;0.8335409210992621;0.7979579682146025;-4.3494482165758627e-07;-3.346623847556779e-07;1.0450052537730972;9.998670838135634;0.8336805801832398;0.015562213996888345;0.015560063195236366;0.7976368851447466;0.014891295031755217;0.7977659247694434
67.791078;1.0444944793827329;0.8335423027969731;0.7979552318754484;-4.349522517735968e-07;-3.355261623053123e-07;1.0450049582844707;9.998685088682503;0.8336833068120669;0.015562282959890329;0.01556003122208207;0.7976387958193486;0.014891293519027682;0.7977645217729041
67.801078;1.044500002607908;0.833543578548312;0.7979524076554966;-4.34964877632132e-07;-3.3641038244124677e-07;1.0450045221182573;9.998699354887464;0.8336859588694071;0.015562350791329182;0.015560002251332593;0.7976406989517816;0.014891292483379072;0.7977631167418204
67.811078;1.0445055208152683;0.8335447447214152;0.7979495017347431;-4.349839764686417e-07;-3.373132811516054e-07;1.045003949516555;9.998713580080068;0.8336885189803386;0.015562417363796068;0.015559976185414997;0.797642598525177;0.01489129199714061;0.7977617024279923
67.821078;1.0445110221539877;0.833545796557149;0.7979465182912366;-4.3501116522713127e-07;-3.382325639590194e-07;1.0450032434548273;9.99872768399946;0.8336909705322179;0.015562482525128544;0.015559952963027727;0.797644497401044;0.01489129210275232;0.7977602718595052
67.831078;1.0445164929918949;0.8335467291758016;0.7979434612507379;-4.350480341277217e-07;-3.3916557305364325e-07;1.0450024055006104;9.998741572124173;0.8336932978568293;0.015562546091036076;0.015559932572479923;0.7976463965412856;0.014891292802364713;0.7977588186025787
67.841078;1.0445219174030245;0.8335475383085448;0.797940335547722;-4.350960124721676e-07;-3.4010958192196917e-07;1.0450014372810492;9.998755149852824;0.8336954870750268;0.01556260785912057;0.01555991502251958;0.7976482951012775;0.01489129407175473;0.797757336480191
67.851078;1.044527278036693;0.8335482208561452;0.7979371475237256;-4.351561435015813e-07;-3.4106212301159846e-07;1.045000341774161;9.998768336524657;0.8336975271709667;0.015562667629093231;0.015559900319492321;0.7976501912100987;0.014891295886494014;0.7977558195329147
67.861078;1.0445325581305502;0.8335487754521207;0.7979339047654397;-4.352286485083955e-07;-3.420211874619357e-07;1.0449991226200932;9.99878106957048;0.8336994104468333;0.015562725220850929;0.015559888473677586;0.7976520820478691;0.014891298241319734;0.7977542624238978
67.871078;1.044537742100385;0.8335492023066695;0.7979306153822127;-4.353128256772431e-07;-3.4298501611029047e-07;1.0449977825225492;9.998793300597464;0.8337011319558532;0.015562780494182365;0.015559879516465322;0.7976539638312926;0.014891301150938707;0.7977526604166609
67.881078;1.0445428148739775;0.8335495017184213;0.7979272870739097;-4.354071523474345e-07;-3.439517069815785e-07;1.044996322375383;9.998804986436925;0.8337026880531838;0.01556283336098246;0.015559873506702647;0.7976558324545496;0.014891304633431005;0.7977510090744824
67.891078;1.0445477613822383;0.833549673126419;0.7979239261961393;-4.3550922058431693e-07;-3.449191504902685e-07;1.0449947418395655;9.998816092015709;0.8337040749720408;0.01556288377237183;0.01555987051131915;0.7976576842705254;0.014891308693011236;0.7977493046244674
67.901078;1.044552566379229;0.833549715788689;0.7979205377418007;-4.356159738028092e-07;-3.458852507691416e-07;1.0449930414208415;9.99882661362455;0.8337052885098032;0.015562931687342131;0.015559870575586443;0.7976595160795156;0.014891313314455307;0.7977475445554421
67.911078;1.044557214597903;0.8335496296630053;0.7979171265265886;-4.357243302962024e-07;-3.468479173524586e-07;1.044991224587924;9.998836591296365;0.8337063251266855;0.015562977059540848;0.01555987371732335;0.797661324930216;0.014891318463995072;0.7977457276920237
67.921078;1.0445616914392917;0.8335494157641322;0.7979136982893457;-4.358314244873309e-07;-3.4780482744759594e-07;1.044989298139556;9.998846086802665;0.8337071836602602;0.015563019855170388;0.015559879936546646;0.7976631094926698;0.014891324088779039;0.7977438538276984
67.931078;1.0445659837487298;0.8335490763415293;0.7979102602924343;-4.3593429438391707e-07;-3.4875339018457744e-07;1.044987271509745;9.998855150423545;0.8337078662436251;0.015563060061390124;0.015559889215847634;0.7976648714121921;0.014891330114867977;0.7977419233385461
67.941078;1.0445700791341967;0.8335486149620414;0.7979068217165597;-4.360297019747443e-07;-3.496908445159053e-07;1.044985156132726;9.99886381302215;0.8337083779015723;0.01556309765735636;0.015559901519403844;0.7976666140963594;0.014891336451815099;0.7977399369996376
67.951078;1.0445739643281549;0.833548036230169;0.7979033937511941;-4.3611436314912487e-07;-3.5061425501486365e-07;1.0449829634459833;9.998872107878327;0.833708725409187;0.01556313258215247;0.015559916789957653;0.7976683408648807;0.014891343008983472;0.7977378958618936
67.961078;1.0445776256156816;0.8335473456885245;0.7978999894655558;-4.361850810534598e-07;-3.5152055184996246e-07;1.04498070204657;9.998880096026939;0.8337089161264636;0.015563164747190057;0.015559934937088429;0.7976700548845195;0.014891349714626656;0.797735801524576
67.971078;1.0445810508896494;0.8335465506591506;0.7978966234863692;-4.362386948040285e-07;-3.5240665818052804e-07;1.0449783773479357;9.99888787596572;0.8337089571432138;0.015563194086460808;0.015559955836911898;0.7976717602246701;0.014891356516761434;0.7977336565013103
67.981078;1.0445842304197055;0.833545660756678;0.7978933115583406;-4.3627240493535806e-07;-3.532695565324417e-07;1.0449759932659712;9.998895581981655;0.833708854983201;0.015563220600692615;0.01555997934552477;0.7976734625148342;0.014891363360266908;0.7977314634032237
67.991078;1.0445871567272926;0.8335446865126085;0.7978900701393682;-4.3628437519003976e-07;-3.541063445722447e-07;1.0449735528496698;9.998903379351654;0.8337086159789148;0.015563244370365135;0.015560005310828497;0.7976751682193257;0.014891370170961527;0.7977292236329211
68.001078;1.0445898250677226;0.8335436371568591;0.7978869152903653;-4.362738656765913e-07;-3.5491432828431605e-07;1.0449710578064721;9.998911453595174;0.8337082466025774;0.015563265537761153;0.015560033576922176;0.797676883559744;0.014891376860025627;0.7977269374733635
68.011078;1.0445922339528682;0.8335425198386731;0.7978838607007471;-4.3624080423473893e-07;-3.556911266153214e-07;1.044968508789437;9.998919987590547;0.8337077535422412;0.015563284274503233;0.015560063976122885;0.7976786146313948;0.014891383333618412;0.7977246050618394
68.021078;1.0445943850482284;0.8335413402968572;0.797880916651369;-4.361853363169399e-07;-3.564348031467267e-07;1.0449659065996506;9.998929134888426;0.8337071443053679;0.01556330075034724;0.015560096323893793;0.797680367428039;0.01489138950462384;0.7977222270744819
68.031078;1.0445962821961918;0.8335401031506425;0.7978780909147906;-4.3610750703660926e-07;-3.5714375435834485e-07;1.0449632527063195;9.998939009288323;0.8337064281536092;0.015563315107122135;0.01556013042514108;0.7976821466819367;0.014891395295104524;0.7977198054351593
68.041078;1.044597929987985;0.8335388119233834;0.7978753902632965;-4.360069765269446e-07;-3.578163549739002e-07;1.0449605483837923;9.998949694104196;0.8337056162887333;0.015563327450286874;0.015560166073769404;0.7976839553185121;0.014891400628508853;0.7977173433942817
68.051078;1.044599333173679;0.8335374698960014;0.7978728212116717;-4.3588299528065084e-07;-3.5845098875300395e-07;1.044957793425936;9.99896125111944;0.8337047209065611;0.015563337861246682;0.01556020305232999;0.7976857956059467;0.01489140543564572;0.7977148444622534
68.061078;1.044600496477115;0.8335360811801108;0.7978703902453395;-4.3573477902490967e-07;-3.5904642532209103e-07;1.0449549856534863;9.998973714521554;0.8337037541572802;0.015563346403115243;0.01556024114174482;0.7976876708307409;0.01489140967086766;0.7977123116227449
68.071078;1.0446014243043877;0.8335346511123074;0.797868104049896;-4.355619217058761e-07;-3.596020309297203e-07;1.0449521218321052;9.998987085974605;0.8337027282680219;0.015563353119095513;0.015560280125860878;0.7976895864941095;0.014891413318797357;0.7977097477250586
68.081078;1.044602121812415;0.8335331862376286;0.7978659691140279;-4.3536427448472995e-07;-3.6011790567997613e-07;1.044949199576184;9.9990013496741;0.8337016562877565;0.015563358058664977;0.015560319796201622;0.7976915508756517;0.014891416379219926;0.7977071565437277
68.091078;1.044602596931196;0.8335316945094637;0.7978639910160836;-4.351413537417961e-07;-3.6059481778118496e-07;1.0449462182397737;9.999016488810998;0.8337005520750158;0.01556336131393494;0.0155603599717341;0.7976935747878441;0.01489141883391849;0.7977045433263804
68.101078;1.0446028612916576;0.8335301855638797;0.797862174616338;-4.3489218876463146e-07;-3.610337995786374e-07;1.0449431774935145;9.99903248624315;0.8336994293293506;0.015563363016191269;0.015560400509704343;0.797695670384151;0.014891420638836118;0.7977019145406079
68.111078;1.044602929743186;0.8335286704589484;0.7978605243561444;-4.3461581116498403e-07;-3.614361348298994e-07;1.04494007623059;9.999049325861641;0.8336983003708103;0.015563363307296617;0.015560441286492135;0.7976978495772646;0.014891421752430634;0.7976992774928867
68.121078;1.0446028185086729;0.8335271604614349;0.7978590437359626;-4.343114175239398e-07;-3.6180373328535054e-07;1.0449369138661664;9.999066999990623;0.8336971753298518;0.015563362311311404;0.015560482175957176;0.7977001225078479;0.014891422153875756;0.7976966395927767
68.131078;1.0446025427593468;0.8335256653591332;0.7978577349443728;-4.3397802043977743e-07;-3.6213893672925867e-07;1.0449336908751006;9.99908550699823;0.8336960624895833;0.015563360102308832;0.015560523048147703;0.7977024960771224;0.014891421845607839;0.797694007275825
68.141078;1.0446021157966046;0.8335241928188692;0.7978565992785618;-4.336144764347047e-07;-3.624438551360682e-07;1.044930407014782;9.999104839626668;0.8336949695967596;0.0155633567090719;0.015560563783713963;0.7977049732199692;0.014891420859765714;0.7976913857343446
68.151078;1.044601549291565;0.8335227487977813;0.7978556377098751;-4.332200294680985e-07;-3.6272010643271834e-07;1.0449270601909926;9.999124978393297;0.8336939040407833;0.015563352170271475;0.015560604288701988;0.7977075533375257;0.014891419252021774;0.7976887795640748
68.161078;1.044600852187237;0.8335213372455357;0.7978548508299764;-4.327946280122369e-07;-3.629690861170593e-07;1.0449236472113972;9.999145891481646;0.8336928713139704;0.015563346565516513;0.01556064449822523;0.7977102331773127;0.014891417080088504;0.7976861933372489
68.171078;1.0446000295658968;0.8335199592479515;0.797854237958048;-4.3233863108583147e-07;-3.6319211205718483e-07;1.0449201651689959;9.999167539312438;0.8336918741826775;0.015563340001374146;0.01556068438080277;0.7977130075014792;0.014891414406662942;0.7976836319166146
68.181078;1.0445990844069948;0.8335186136024216;0.7978537963818382;-4.3185212004733215e-07;-3.633902184844956e-07;1.0449166125742577;9.999189885311619;0.8336909135777871;0.015563332599281011;0.015560723939023888;0.7977158696681289;0.014891411332444168;0.7976811001662766
68.191078;1.0445980207553875;0.8335172987957683;0.7978535222941399;-4.313343417749198e-07;-3.635640850254508e-07;1.0449129904166294;9.999212894909554;0.8336899897330073;0.015563324488274086;0.015560763192749736;0.7977188122423788;0.014891408006925448;0.7976786019942674
68.201078;1.0445968444192806;0.8335160138840453;0.7978534121955405;-4.3078379630886157e-07;-3.637141899818221e-07;1.044909303116448;9.999236515299277;0.8336891030009475;0.015563315798819595;0.01556080215606461;0.7977218272742544;0.014891404603049392;0.7976761403671885
68.211078;1.0445955616091211;0.8335147573577806;0.7978534626329928;-4.301990502272137e-07;-3.638410968990598e-07;1.0449055582784086;9.999260663077044;0.8336882548832503;0.015563306680266375;0.01556084082628817;0.7977249062864982;0.0148914012919046;0.7976737183876863
68.221078;1.044594178685326;0.8335135261100729;0.7978536700153169;-4.295796236603387e-07;-3.639459965445796e-07;1.0449017654244208;9.999285235276604;0.8336874487205956;0.015563297322605278;0.01556087920471001;0.7977280405804374;0.014891398235978431;0.7976713398006828
68.231078;1.044592703039053;0.8335123159003767;0.797854031544021;-4.289260330354507e-07;-3.6403102556052964e-07;1.044897935590356;9.999310129829988;0.8336866887763806;0.015563287939422932;0.015560917333197867;0.7977312220500087;0.014891395599753198;0.7976690089573354
