time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.241078;1.044591143341105;0.8335111228974065;0.7978545448422621;-4.282391383486426e-07;-3.6409888552277573e-07;1.044894081864041;9.999335254287649;0.8336859782790695;0.01556327871452107;0.015560955297762488;0.7977344435405243;0.014891393562072168;0.7976667307399903
68.251078;1.0445895088671109;0.8335099454640875;0.7978552061721677;-4.2751968911077093e-07;-3.641524377825292e-07;1.0448902188872136;9.999360519210065;0.8336853186273093;0.015563269762097588;0.015560993193104191;0.797737698167773;0.0148913923115265;0.7976645098454803
68.261078;1.0445878083393567;0.8335087843505529;0.7978560096917874;-4.267683921371615e-07;-3.6419487485515666e-07;1.0448863607687071;9.999385835190731;0.8336847096790957;0.0155632611465485;0.015561031086311655;0.7977409788371704;0.014891392028949171;0.7976623497776034
68.271078;1.0445860483668603;0.8335076407133238;0.7978569485268424;-4.2598642343752816e-07;-3.642298035651622e-07;1.0448825188693907;9.999411122038024;0.8336841493697795;0.015563252928639375;0.015561069004307796;0.797744278349262;0.014891392871614773;0.7976602528747576
68.281078;1.0445842326214747;0.8335065144036011;0.7978580163453225;-4.2517586557012685e-07;-3.6426084023180977e-07;1.0448787013205367;9.999436314884303;0.8336836335654876;0.01556324516783576;0.015561106941949175;0.7977475890716764;0.014891394971643115;0.7976582211158114
68.291078;1.0445823636020966;0.8335054040609796;0.7978592077281591;-4.2433936937952453e-07;-3.6429124274947984e-07;1.0448749148741305;9.99946136129441;0.8336831569118638;0.015563237897023368;0.015561144882455169;0.7977509025815913;0.014891398451085015;0.7976562562806584
68.301078;1.04458044576866;0.8335043078896575;0.7978605168343625;-4.234794637922344e-07;-3.643239362874889e-07;1.0448711670290673;9.999486220540263;0.8336827132441482;0.015563231116055665;0.015561182821962139;0.7977542097945217;0.01489140343073792;0.7976543588195452
68.311078;1.044578487210227;0.8335032237378633;0.7978619360166599;-4.225983966656514e-07;-3.643620367412033e-07;1.0448674664234165;9.999510864287073;0.8336822957012636;0.015563224789861;0.015561220777793204;0.7977575006086324;0.01489141001208442;0.7976525267333264
68.321078;1.044576499535993;0.8335021483488991;0.797863456263278;-4.216983668932476e-07;-3.6440934517903235e-07;1.0448638223147435;9.99953527138894;0.8336818970044756;0.015563218841537321;0.015561258760803684;0.7977607634883176;0.014891418248868006;0.7976507561517224
68.331078;1.0445744968173578;0.8335010771694197;0.7978650685133497;-4.207816625311251e-07;-3.6447000713542046e-07;1.0448602439034484;9.999559426189274;0.8336815094484928;0.015563213157500498;0.015561296739217918;0.7977639865327555;0.014891428142198411;0.7976490423458987
68.341078;1.0445724939017729;0.8335000054381917;0.7978667635594123;-4.198508417036731e-07;-3.6454781544545593e-07;1.0448567393587882;9.999583329247404;0.8336811251508143;0.015563207605168043;0.015561334636802756;0.7977671588064098;0.014891439663263817;0.7976473795146101
68.351078;1.0445705051751333;0.8334989292482246;0.7978685309597585;-4.189090548132265e-07;-3.646459801832373e-07;1.0448533163031293;9.999607003277006;0.8336807365290558;0.015563202053846759;0.015561372347369385;0.797770270508913;0.014891452771723818;0.7976457606994151
68.361078;1.0445685441740946;0.8334978460054192;0.7978703591057172;-4.1796012211124426e-07;-3.6476721984775195e-07;1.044849984023473;9.99963047745582;0.8336803361835623;0.01556319639287547;0.01556140974503934;0.797773313472266;0.014891467418068988;0.7976441788992255
68.371078;1.0445666226940802;0.8334967546353681;0.7978722361883027;-4.17008280430597e-07;-3.649139126349576e-07;1.0448467532877748;9.999653762265835;0.833679916575002;0.015563190540342466;0.01556144669956132;0.7977762821646394;0.014891483545751;0.79764262795794
68.381078;1.0445647501774955;0.8334956551016844;0.7978741510277156;-4.160579727439629e-07;-3.6508824695798927e-07;1.0448436328258;9.999676835933801;0.8336794700281467;0.015563184429040684;0.015561483083781125;0.7977791734692157;0.014891501097261629;0.7976411022708091
68.391078;1.0445629350731491;0.8334945475807648;0.7978760943570482;-4.1511395918189686e-07;-3.6529216311932706e-07;1.0448406269972528;9.99969965205198;0.8336789889376162;0.015563177977981403;0.01556151876644493;0.7977819854719306;0.014891520025099473;0.7976395960818221
68.401078;1.0445611860692705;0.8334934322235062;0.7978780599815547;-4.1418156055404157e-07;-3.655271033119581e-07;1.044837736451821;9.999722159520589;0.8336784665837028;0.015563171086901747;0.015561553607670383;0.7977847165969251;0.014891540300693881;0.7976381027929956
68.411078;1.044559511092234;0.8334923096171617;0.7978800440507202;-4.1326648605351295e-07;-3.657938492045644e-07;1.0448349598061717;9.999744316392627;0.833677898654512;0.01556316365638795;0.015561587473876093;0.7977873653925347;0.014891561912117707;0.7976366146000905
68.421078;1.044557915468712;0.8334911818792546;0.7978820427025559;-4.1237426821146114e-07;-3.660925033960792e-07;1.0448322952513935;9.999766087197711;0.8336772843431743;0.015563155605881644;0.01556162026939574;0.7977899306904361;0.014891584866125202;0.7976351232954744
68.431078;1.0445564011208845;0.8334900531636097;0.7978840503510002;-4.115097344323083e-07;-3.6642253101352213e-07;1.0448297418454666;9.999787431334815;0.8336766263666631;0.015563146886917898;0.015561651958578516;0.7977924119084268;0.01489160919497582;0.7976336216949074
68.441078;1.0445549666228855;0.8334889285339632;0.7978860601794606;-4.1067655534735346e-07;-3.667829777144727e-07;1.044827299402111;9.999808305586715;0.8336759302060959;0.015563137490696828;0.015561682560017344;0.7977948090951159;0.014891634951109409;0.7976321045819137
68.451078;1.0445536074247204;0.8334878126606233;0.7978880657931723;-4.098770197627979e-07;-3.6717272905189747e-07;1.0448249671993564;9.999828681673968;0.8336752022872427;0.015563127437135999;0.015561712124866942;0.7977971222869362;0.014891662192881027;0.7976305695879566
68.461078;1.0445523174375753;0.8334867096653261;0.7978900616153932;-4.091123034909328e-07;-3.675902893082873e-07;1.0448227439773192;9.99984855115046;0.8336744478372806;0.015563116754263865;0.01556174071985208;0.7977993509091363;0.014891690963026913;0.7976290180476077
68.471078;1.0445510920259955;0.8334856238122965;0.7978920418196056;-4.0838300614225406e-07;-3.6803339589297917e-07;1.0448206290942323;9.999867912185957;0.833673670722922;0.015563105470808433;0.015561768415270884;0.7978014942499077;0.014891721274479198;0.7976274540597543
68.481078;1.044549929239376;0.8334845602543646;0.797894000209523;-4.0768941623615026e-07;-3.6849931080938226e-07;1.044818622118651;9.999886754642713;0.8336728746035925;0.015563093629777817;0.015561795281118432;0.7978035521027101;0.014891753123354287;0.7976258814721363
68.491078;1.0445488277593793;0.8334835254007116;0.7978959313650834;-4.07031535478568e-07;-3.689855355291323e-07;1.0448167217649553;9.999905051012632;0.8336720627043591;0.015563081309382727;0.01556182139295644;0.7978055244939918;0.014891786500947633;0.7976243021202667
68.501078;1.0445477840642954;0.8334825265706919;0.7978978309724619;-4.064094347949428e-07;-3.69490156333765e-07;1.0448149266386988;9.999922764948236;0.833671236751958;0.015563068629848955;0.01556184681853609;0.7978074114170947;0.014891821390233961;0.7976227173715176
68.511078;1.0445467916479971;0.8334815705285371;0.7978996958446176;-4.0582376225666375e-07;-3.7001159477211344e-07;1.0448132365004754;9.999939878721758;0.8336703973471817;0.015563055737221;0.015561871590265113;0.7978092132476006;0.014891857770922999;0.7976211296555316
68.521078;1.044545842331483;0.8334806619593936;0.7979015249341782;-4.0527571422602985e-07;-3.705480819466408e-07;1.044811652033989;9.99995640472048;0.8336695454396588;0.015563042772143511;0.015561895713015276;0.7978109310383242;0.01489189562375435;0.7976195413279651
68.531078;1.0445449278666477;0.8334798031166823;0.797903319578969;-4.0476652607549704e-07;-3.7109736521292884e-07;1.0448101735419517;9.999972363921477;0.8336686826946839;0.01556302985017852;0.015561919200658152;0.7978125665171676;0.014891934922495804;0.7976179536050607
68.541078;1.0445440406476783;0.8334789941500148;0.7979050814900803;-4.0429707666678155e-07;-3.716568379875367e-07;1.0448088003650504;9.999987766063924;0.8336678107122386;0.01556301707468139;0.015561942088389562;0.7978141219818248;0.01489197563140312;0.797616367851003
68.551078;1.0445431735314872;0.8334782333613573;0.7979068105124227;-4.038678866691292e-07;-3.722239097905109e-07;1.0448075318488375;10.000002613307196;0.8336669313323963;0.015563004557529007;0.015561964414314613;0.7978155992032401;0.014892017708539323;0.7976147874324857
68.561078;1.0445423197427872;0.8334775177862236;0.797908504744248;-4.0347941179891125e-07;-3.7279628058013965e-07;1.0448063684473095;10.000016906593258;0.8336660477982736;0.015562992413862293;0.015561986202488715;0.7978169978102716;0.014892061104277807;0.797613217741713
68.571078;1.0445414740352694;0.8334768452223663;0.7979101619664861;-4.031323440144456e-07;-3.733717212386018e-07;1.0448053112165716;10.000030646857041;0.8336651640262215;0.01556298074101917;0.015562007456895998;0.7978183151566268;0.014892105760411506;0.7976116646819325
68.581078;1.0445406338359033;0.8334762166166957;0.7979117801409835;-4.028273829552259e-07;-3.7394745790983374e-07;1.044804359822185;10.000043845625713;0.8336642824525967;0.015562969607400622;0.015562028159325106;0.7978195472570291;0.014892151613902897;0.7976101337979086
68.591078;1.044539798527157;0.8334756356111283;0.7979133574750289;-4.0256450320624707e-07;-3.74519987361909e-07;1.0448035112133989;10.000056531911861;0.833663403734786;0.015562959054941565;0.015562048270646672;0.7978206893811147;0.014892198596145958;0.7976086302942491
68.601078;1.044538968376249;0.8334751057512905;0.7979148926604988;-4.023425180542686e-07;-3.750855567198152e-07;1.0448027599208904;10.000068738418747;0.8336625283969992;0.01556294909967516;0.015562067726643092;0.7978217365261528;0.014892246624503785;0.7976071587243645
68.611078;1.0445381445797814;0.833474629359012;0.7979163844603949;-4.0215924374002643e-07;-3.7564052599743926e-07;1.0448020987424975;10.000080490175655;0.8336616576949446;0.015562939720520932;0.015562086428572014;0.7978226841110213;0.014892295599132516;0.7976057225546581
68.621078;1.044537329454929;0.8334742082301531;0.7979178311221128;-4.0201192323274414e-07;-3.761813922060914e-07;1.0448015196208842;10.000091808655245;0.8336607929790796;0.01556293085745426;0.015562104249289247;0.7978235291503963;0.01489234541418146;0.7976043241803106
68.631078;1.044536526406609;0.833473843162843;0.7979192306173996;-4.01897639242058e-07;-3.767049885912508e-07;1.0448010151253853;10.00010271972065;0.8336599349078755;0.015562922430267764;0.015562121055076997;0.7978242716946311;0.014892395973342788;0.7976029648215289
68.641078;1.0445357400677298;0.8334735328177182;0.7979205804625086;-4.0181362852709516e-07;-3.772088145798196e-07;1.044800579554702;10.00011327148634;0.8336590832458995;0.015562914346345113;0.015562136720408452;0.7978249148222877;0.014892447198644507;0.7976016435585565
68.651078;1.0445349760905596;0.8334732734938094;0.7979218768525436;-4.0175723895458814e-07;-3.7769097909328643e-07;1.0448002083553571;10.000123552987484;0.8336582371032095;0.015562906493369631;0.01556215112140408;0.7978254625675335;0.014892499034462728;0.7976003568798875
68.661078;1.0445342401957718;0.833473059385027;0.7979231157168074;-4.0172548599726077e-07;-3.7814982959515367e-07;1.0447998964806504;10.000133681370507;0.833657395338206;0.015562898749743438;0.015562164114252501;0.7978259183002866;0.014892551452428708;0.7975991007478569
68.671078;1.0445335371606148;0.8334728838073228;0.7979242950150601;-4.0171489976790985e-07;-3.785835776237991e-07;1.044799637702404;10.000143767507993;0.8336565566850704;0.015562891007290256;0.015562175524080178;0.7978262850527167;0.014892604455309122;0.797597873677043
68.681078;1.044532869882556;0.833472740574628;0.7979254150980726;-4.017218951210351e-07;-3.7898995005759063e-07;1.0447994259061664;10.000153899984584;0.8336557193636879;0.015562883173167752;0.015562185164616799;0.7978265660059937;0.014892658075617295;0.7975966774815119
68.691078;1.044532238365999;0.8334726236634229;0.7979264777660895;-4.017431952348247e-07;-3.793661727743122e-07;1.0447992574151272;10.000164152105572;0.8336548804007208;0.015562875146053793;0.015562192875587544;0.7978267642354648;0.014892712372826683;0.7975955152509203
68.701078;1.0445316394461184;0.8334725264706483;0.7979274855042935;-4.0177628421717804e-07;-3.797093607498811e-07;1.0447991318016945;10.000174586719565;0.8336540346979118;0.015562866796171968;0.015562198540558934;0.7978268823134833;0.014892767429174688;0.7975943892008588
68.711078;1.0445310674973511;0.8334724419172624;0.797928440530396;-4.018198126575164e-07;-3.800169096502784e-07;1.0447990507698985;10.000185253041803;0.8336531740659393;0.015562857976902392;0.015562202078990334;0.797826921896843;0.01489282333607514;0.7975933001356034
68.721078;1.0445305160254328;0.8334723629469817;0.7979293442595397;-4.018734871313898e-07;-3.802867555424988e-07;1.0447990166624606;10.000196188689404;0.8336522876316709;0.015562848551173796;0.015562203452898228;0.7978268837938987;0.014892880170799148;0.7975922476490184
68.731078;1.0445299799921992;0.8334722830630935;0.7979301979461066;-4.0193755607118156e-07;-3.80517415224913e-07;1.0447990306575416;10.000207428193724;0.8336513640648114;0.015562838399191167;0.01556220269515131;0.797826768374523;0.014892937969399556;0.797591230155989
68.741078;1.0445294567466397;0.8334721959526719;0.7979310035477528;-4.0201245361645844e-07;-3.8070780645705676e-07;1.0447990916993264;10.000219013820296;0.8336503930273579;0.01556282741275229;0.015562199907035165;0.797826574807996;0.01489299671050601;0.7975902453165317
68.751078;1.0445289441575376;0.8334720940753949;0.7979317636567925;-4.0209863825217305e-07;-3.808572862182018e-07;1.04479919728334;10.00023100828658;0.833649364545823;0.015562815488982615;0.01556219521582905;0.7978262997058421;0.01489305633678527;0.7975892915757491
68.761078;1.0445284388705298;0.8334719679827381;0.7979324807053041;-4.0219640135823327e-07;-3.8096605527123995e-07;1.0447993440113716;10.000243497257676;0.8336482690094411;0.015562802526944405;0.015562188748549243;0.7978259375276497;0.014893116802499978;0.7975883698004755
68.771078;1.044527937211807;0.8334718074877175;0.7979331566027111;-4.0230596098984595e-07;-3.810353516169454e-07;1.0447995266031536;10.000256575384382;0.8336470987574929;0.015562788440165756;0.015562180628691379;0.7978254822715934;0.014893178091503515;0.7975874830061618
68.781078;1.0445274364510622;0.8334716037142089;0.7979337931308887;-4.02427856826754e-07;-3.8106712488819886e-07;1.044799737607263;10.000270336037989;0.8336458483188786;0.015562773172285783;0.01556217095909996;0.7978249285530019;0.014893240202184509;0.7975866345644437
68.791078;1.0445269340057615;0.8334713500300555;0.7979343924610689;-4.0256301950011077e-07;-3.8106364676920114e-07;1.0447999694406074;10.000284869287473;0.8336445125983745;0.015562756692592165;0.015562159804972282;0.7978242717881348;0.014893303147336483;0.7975858274745866
68.801078;1.0445264257938016;0.8334710414229531;0.7979349575718069;-4.027125612929731e-07;-3.8102729709661613e-07;1.044800216892484;10.000300253509335;0.8336430858838102;0.015562738982058693;0.01556214719652789;0.7978235078030361;0.014893366971875823;0.7975850651744679
68.811078;1.0445259056751202;0.8334706741061113;0.7979354922309647;-4.028776892023992e-07;-3.8096042440925736e-07;1.0448004782679918;10.000316546352234;0.8336415627413214;0.015562720028705648;0.015562133134214232;0.7978226331395605;0.014893431755343852;0.7975843521377812
68.821078;1.0445253660812657;0.8334702455226104;0.797936000262916;-4.0305963719853295e-07;-3.8086538106487735e-07;1.044800755487943;10.0003337777555;0.8336399392290825;0.015562699833340347;0.01556211759688007;0.797821646319067;0.014893497592864334;0.7975836940697771
68.831078;1.0445247991085034;0.8334697530018224;0.7979364847937618;-4.0325937529314384e-07;-3.807446416620145e-07;1.0448010534267929;10.000351942760535;0.8336382131581483;0.01556267841558445;0.015562100565683993;0.7978205478655725;0.014893564564604651;0.7975830979120352
68.841078;1.0445241977163877;0.8334691924456669;0.7979369480764719;-4.03477271296518e-07;-3.8060065880222973e-07;1.0448013786390913;10.00037100858842;0.8336363835199969;0.01556265581668991;0.015562082051690795;0.7978193389329816;0.014893632704322608;0.7975825709162669
68.851078;1.0445235565428455;0.8334685594619322;0.7979373918595921;-4.0371324020368454e-07;-3.8043562411011846e-07;1.0448017379994106;10.000390935225575;0.8336344506423035;0.01556263210274538;0.015562062100968216;0.7978180206888896;0.014893701992456848;0.7975821196324371
68.861078;1.0445228716398556;0.8334678513839492;0.7979378179559207;-4.0396738910016465e-07;-3.802516222803589e-07;1.0448021372008955;10.000411691734124;0.8336324173047853;0.015562607369246481;0.015562040772067577;0.7978165952386341;0.01489377237823834;0.7975817492566608
68.871078;1.044522139671379;0.8334670681883415;0.7979382284130144;-4.042406012619405e-07;-3.800508905455212e-07;1.04480257954951;10.000433257782696;0.833630288319775;0.015562581745712937;0.015562018121290353;0.797815066437959;0.01489384379999251;0.7975814623734448
68.881078;1.0445213578464898;0.833466212613979;0.7979386248309887;-4.045345537662283e-07;-3.79835664884835e-07;1.0448030658738683;10.000455609857704;0.8336280681336193;0.015562555389546215;0.015561994220860477;0.7978134390969854;0.014893916192745374;0.7975812582226433
68.891078;1.044520524008203;0.8334652898150655;0.7979390076582886;-4.048511053038077e-07;-3.796079251789896e-07;1.0448035942969103;10.000478712551507;0.8336257589424616;0.015562528462905834;0.015561969172631163;0.7978117180149216;0.014893989491378518;0.7975811340952662
68.901078;1.0445196363829674;0.8334643065713246;0.7979393768784346;-4.051916846566913e-07;-3.7936935962942933e-07;1.044804159269804;10.000502533144992;0.8336233604741445;0.015562501105514864;0.015561943078862913;0.7978099083942513;0.014894063629540454;0.7975810880561264
68.911078;1.0445186946845224;0.8334632703461563;0.7979397332270736;-4.055571213170626e-07;-3.7912126659991856e-07;1.0448047522070516;10.000527062123414;0.8336208709560384;0.015562473417155302;0.015561916000860248;0.7978080169617544;0.01489413853689024;0.7975811210611647
68.921078;1.0445177021453185;0.8334621885897534;0.7979400782611761;-4.05947581725716e-07;-3.7886442147397824e-07;1.0448053642015096;10.000552316641938;0.8336182883179246;0.015562445461555241;0.015561887956555212;0.7978060525069358;0.014894214139767284;0.797581237093886
68.931078;1.0445166659483214;0.833461068200021;0.7979404137330277;-4.063625161233687e-07;-3.7859921586466497e-07;1.0448059880768406;10.000578324545003;0.8336156107934752;0.015562417293212923;0.015561858955646324;0.7978040252034014;0.014894290365927378;0.7975814416454712
68.941078;1.044515595835935;0.8334599147360008;0.7979407409027142;-4.068008421997218e-07;-3.78325847202697e-07;1.0448066179967777;10.000605102255824;0.8336128373454653;0.01556238898530294;0.01556182902703034;0.7978019453177649;0.014894367147238543;0.7975817399780181
68.951078;1.0445145018093924;0.8334587320212434;0.7979410597253715;-4.072611267781807e-07;-3.780444377067226e-07;1.0448072481263857;10.000632646007086;0.8336099678146818;0.015562360629393101;0.015561798210436758;0.7977998225467345;0.014894444421254616;0.7975821360334858
68.961078;1.0445133918853111;0.8334575226978492;0.7979413687564199;-4.077416259139411e-07;-3.777551883222175e-07;1.0448078725641423;10.00066093621299;0.8336070015129905;0.015562332296840396;0.015561766526476797;0.7977976661065739;0.014894522134822567;0.7975826323025009
68.971078;1.0445122713282673;0.8334562885285584;0.7979416661626156;-4.082404423840819e-07;-3.774584695070293e-07;1.0448084857335944;10.000689941030412;0.8336039356750733;0.015562303996783565;0.01556173395718453;0.7977954844660847;0.014894600234958146;0.797583230686737
68.981078;1.0445111436207823;0.8334550297768233;0.7979419505855901;-4.0875571200057564e-07;-3.7715497175170526e-07;1.0448090821254346;10.000719618125117;0.8336007663409007;0.015562275673718816;0.015561700461555876;0.7977932845349404;0.014894678651054788;0.7975839338356246
68.991078;1.044510012076446;0.8334537446848769;0.7979422210473599;-4.092854069874013e-07;-3.768459135271919e-07;1.0448096565651184;10.000749917645717;0.8335974903504308;0.015562247235149396;0.015561666017464856;0.7977910713380589;0.014894757296974011;0.797584746035758
69.001078;1.0445088810668548;0.8334524296336753;0.7979424764562719;-4.0982702021513663e-07;-3.765332221595468e-07;1.0448102050977623;10.000780785858023;0.8335941058397692;0.015562218578745927;0.015561630653585934;0.797788848537862;0.014894836095439432;0.7975856727019053
69.011078;1.044507756332243;0.8334510797289453;0.797942715294875;-4.1037782339053274e-07;-3.7621988217757983e-07;1.044810725476111;10.000812168831981;0.8335906116132035;0.015562189605119209;0.015561594447778954;0.7977866191999512;0.014894914999874111;0.7975867184805758
69.021078;1.044506644131355;0.8334496895632595;0.797942935389132;-4.1093538278199514e-07;-3.7591003919696954e-07;1.0448112164993755;10.000844011459153;0.8335870069835797;0.015562160215396572;0.015561557498630247;0.7977843862556322;0.014894993987959163;0.7975878859086833
69.031078;1.044505549962143;0.8334482539756253;0.7979431336337737;-4.1149776016299775e-07;-3.756083809162044e-07;1.0448116760459039;10.000876254588272;0.8335832918986761;0.015562130307279163;0.015561519893754346;0.7977821524896809;0.014895073026047962;0.7975891761106978
69.041078;1.044504477563845;0.8334467684021585;0.7979433060981921;-4.120636170297788e-07;-3.7531954546104595e-07;1.0448121004449467;10.00090884244477;0.8335794664967591;0.015562099781831006;0.015561481697931994;0.7977799202534415;0.014895152039434036;0.7975905894913133
69.051078;1.0445034277527494;0.8334452284661733;0.7979434483852945;-4.1263219896029585e-07;-3.7504797379998256e-07;1.0448124866316422;10.000941736288414;0.8335755304154813;0.01556206855623249;0.015561442966926064;0.797777691487191;0.014895230911231953;0.7975921247603955
69.061078;1.0445023982708717;0.8334436295782103;0.7979435556214813;-4.1320295233050964e-07;-3.7479753270864835e-07;1.044812834015037;10.000974914000542;0.8335714830966388;0.01556203656726615;0.015561403766959444;0.7977754680597192;0.014895309495426761;0.7975937787061519
69.071078;1.044501386261902;0.8334419676796555;0.7979436227489369;-4.1377507410194223e-07;-3.745711328450118e-07;1.0448131442862925;10.001008353084131;0.8335673254204513;0.015562003766014564;0.015561364176863634;0.7977732522904097;0.014895387637717536;0.7975955478980932
69.081078;1.0445003913682844;0.8334402404346752;0.7979436457164226;-4.1434741499857444e-07;-3.7437092174645513e-07;1.0448134203032342;10.001042021291859;0.8335630607283878;0.015561970109562144;0.015561324278543346;0.7977710479089198;0.014895465198876594;0.7975974293654574
69.091078;1.044499416630764;0.8334384478698778;0.7979436221659973;-4.149187925262179e-07;-3.741986376166255e-07;1.044813665063288;10.00107588344588;0.8335586943315464;0.015561935541923104;0.015561284163736146;0.7977688602557383;0.014895542059087677;0.7975994190450748
69.101078;1.0444984668189723;0.8334365926759342;0.7979435505601373;-4.1548836644491806e-07;-3.740558284949496e-07;1.0448138814838543;10.00110990332537;0.8335542335332125;0.015561899982775114;0.015561243958896138;0.797766694958239;0.01489561810683329;0.7976015108861058
69.111078;1.04449754617489;0.8334346793209855;0.797943429029947;-4.1605559852987157e-07;-3.739439561573355e-07;1.0448140728664481;10.001144033515281;0.8335496889820663;0.015561863340232088;0.015561203828763852;0.7977645571940657;0.014895693229574727;0.7976036981030444
69.121078;1.044496658248946;0.8334327122860821;0.7979432550234195;-4.16619886884313e-07;-3.738642741381979e-07;1.0448142434920369;10.001178211814086;0.833545075085261;0.015561825526113756;0.015561163947698601;0.7977624526061462;0.014895767310123351;0.7976059746140465
69.131078;1.0444958071829156;0.8334306959176718;0.7979430249471436;-4.1718046060195874e-07;-3.738176495690528e-07;1.0448143991213499;10.00121237542408;0.8335404079101392;0.015561786468938051;0.015561124478862114;0.7977603880667462;0.014895840232506915;0.7976083353946537
69.141078;1.0444949975897126;0.8334286348358676;0.7979427338368963;-4.17736551842486e-07;-3.7380451531113335e-07;1.0448145462462841;10.001246474461384;0.8335357029060135;0.015561746123859223;0.015561085568923938;0.7977583713900648;0.014895911896283249;0.7976107764342962
69.151078;1.0444942337738334;0.833426532636257;0.7979423763459947;-4.182874991877584e-07;-3.738248021152385e-07;1.0448146900441155;10.001280464751755;0.8335309752336152;0.015561704459281494;0.015561047329965418;0.7977564109943686;0.014895982216668529;0.7976132947962801
69.161078;1.0444935198711849;0.8334243908835176;0.7979419482833275;-4.1883284642792666e-07;-3.738778851543736e-07;1.0448148331989382;10.001314295952762;0.8335262410180615;0.015561661425940261;0.015561009822273241;0.7977545159241796;0.014896051093967072;0.7976158890114546
69.171078;1.044492858897026;0.8334222099837699;0.7979414470401369;-4.1937239520299953e-07;-3.739627278694963e-07;1.0448149759064083;10.001347912703281;0.833521516651901;0.015561616943959581;0.015560973066867807;0.7977526955203159;0.014896118386840988;0.7976185598346757
69.181078;1.044492250991933;0.8334199899749597;0.7979408713044733;-4.1990612069786903e-07;-3.740780167986681e-07;1.0448151159349994;10.001381260269133;0.8335168174388121;0.015561570919631723;0.015560937073275565;0.7977509584371096;0.014896183930428769;0.7976213104768389
69.191078;1.0444916938338769;0.8334177298653123;0.7979402206159827;-4.204342026075597e-07;-3.7422229238241905e-07;1.0448152492805902;10.001414286566135;0.833512157613621;0.015561523258255132;0.015560901853979273;0.7977493114531874;0.014896247584874116;0.7976241458187238
69.201078;1.0444911841773676;0.8334154264744161;0.7979394949775142;-4.2095708074852606e-07;-3.743943070895313e-07;1.0448153719793292;10.001446933908104;0.833507550919412;0.015561473862035827;0.015560867415467227;0.7977477582031012;0.014896309268612004;0.7976270711168859
69.211078;1.0444907184272536;0.8334130741612198;0.7979386951681327;-4.2147514407307867e-07;-3.7459320781169887e-07;1.0448154819954505;10.001479121074825;0.8335030108984165;0.01556142264041223;0.015560833748663879;0.7977462980808923;0.01489636895374499;0.7976300909250633
69.221078;1.0444902927189093;0.8334106658928001;0.7979378228557865;-4.21988268851371e-07;-3.748183373719795e-07;1.0448155791295965;10.001510739887518;0.8334985510343524;0.015561369527068988;0.015560800848514869;0.7977449268347381;0.014896426639488215;0.7976332091259665
69.231078;1.044489902962158;0.8334081943651143;0.7979368800178195;-4.2249571697025814e-07;-3.7506925295172693e-07;1.044815663010367;10.00154168071619;0.8334941851385017;0.015561314474085475;0.01556076873667237;0.7977436389083317;0.01489648232964367;0.7976364299163875
69.241078;1.0444895451873502;0.8334056518819203;0.7979358688058632;-4.2299628272649876e-07;-3.7534609749286117e-07;1.0448157318212272;10.001571860345859;0.8334899276597121;0.015561257422091992;0.015560737456125857;0.7977424289482796;0.014896536028477082;0.7976397583528317
69.251078;1.044489216449301;0.8334030303582179;0.7979347911738859;-4.2348834125972387e-07;-3.7564967268494306e-07;1.0448157823051274;10.001601221927947;0.8334857928817186;0.015561198282375586;0.015560707059183713;0.7977412917767995;0.014896587744921969;0.7976431996651671
69.261078;1.0444889150945054;0.8334003230050362;0.7979336480847431;-4.2396980721668357e-07;-3.7598104342432913e-07;1.0448158101288108;10.00162971985732;0.8334817939880929;0.015561136953433648;0.015560677600773454;0.7977402219215693;0.014896637488214702;0.797646757724986
69.271078;1.0444886399133015;0.8333975262559353;0.797932440142588;-4.2443816677854305e-07;-3.763412617800208e-07;1.0448158106358385;10.001657315891382;0.8334779431831536;0.01556107334418749;0.01556064912898301;0.7977392129349024;0.014896685263198296;0.7976504339356375
69.281078;1.0444883896177914;0.8333946394536548;0.7979311688828424;-4.24890728874752e-07;-3.7673145527586936e-07;1.0448157795903001;10.001683987307942;0.8334742514208568;0.015561007383002545;0.015560621685163652;0.7977382574443806;0.014896731067690905;0.7976542270895384
69.291078;1.0444881630437506;0.8333916627239819;0.7979298371694301;-4.2532499966686346e-07;-3.7715297701244764e-07;1.044815713909196;10.001709731104315;0.8334707272096246;0.015560939032620505;0.015560595321004352;0.7977373479947906;0.01489677488240556;0.7976581334895407
69.301078;1.0444879589282696;0.8333885957655087;0.797928449244798;-4.257388255285634e-07;-3.7760747091779004e-07;1.04481561251254;10.001734554094089;0.8334673764272478;0.015560868323522856;0.015560570112795264;0.7977364768303244;0.014896816665155415;0.7976621470707389
69.311078;1.0444877747243249;0.8333854382135379;0.7979270100047713;-4.261303185340105e-07;-3.7809674899756207e-07;1.0448154768122278;10.001758467646052;0.8334642033452273;0.015560795370377292;0.015560546154056738;0.797735635173902;0.014896856359999506;0.7976662596774762
69.321078;1.0444876053101477;0.8333821903277365;0.7979255231969122;-4.264980416759798e-07;-3.7862226043109904e-07;1.0448153109801837;10.00178149949861;0.8334612110104506;0.015560720346910452;0.015560523532620083;0.7977348140452956;0.014896893905670014;0.7976704615349077
69.331078;1.0444874432096078;0.8333788532924297;0.7979239900306;-4.268414097985518e-07;-3.791845643112315e-07;1.0448151218116182;10.001803698450825;0.8334584007853727;0.015560643458938737;0.015560502316942712;0.7977340061940136;0.0148969292326971;0.7976747418786725
69.341078;1.0444872801275855;0.8333754289749699;0.7979224088185175;-4.271607979278033e-07;-3.7978348018171567e-07;1.0448149175827146;10.001825124486254;0.8334557720166421;0.015560564942808356;0.015560482562540303;0.7977332075150653;0.014896962262744583;0.797679089359935
69.351078;1.0444871080160474;0.8333719195824908;0.7979207758353345;-4.2745733421159927e-07;-3.8041853639602326e-07;1.0448147063251463;10.001845838655349;0.833453322379009;0.01556048506006019;0.0155604643232789;0.7977324170974947;0.014896992903427523;0.7976834920596476
69.361078;1.0444869199412548;0.8333683275357335;0.7979190878475774;-4.277323880975307e-07;-3.810890443054772e-07;1.044814494474409;10.00186589096874;0.8334510493102417;0.015560404075729199;0.015560447651375571;0.7977316363742417;0.01489702102842166;0.7976879376954058
69.371078;1.0444867112386573;0.833364655086783;0.7979173449801703;-4.2798684805540385e-07;-3.8179403963996184e-07;1.0448142862645056;10.001885307391003;0.8334489515900358;0.0155603222455423;0.015560432583941578;0.7977308683817882;0.014897046482236526;0.7976924143896943
69.381078;1.0444864795137423;0.8333609038788385;0.7979155520361826;-4.282210230531788e-07;-3.825324970363516e-07;1.044814083963168;10.001904090197998;0.833447029251918;0.015560239807985345;0.015560419128581781;0.7977301169778322;0.014897069124497167;0.7976969114206018
69.391078;1.0444862229574898;0.8333570759112424;0.7979137182248125;-4.2843524787403726e-07;-3.8330358573477104e-07;1.0448138890813952;10.001922236936297;0.8334452821011559;0.015560156963526204;0.015560407262284177;0.797729385389524;0.014897088857194336;0.7977014195099208
69.401078;1.0444859380973615;0.83335317562809;0.7979118559298576;-4.2863020238785817e-07;-3.8410661491097977e-07;1.0448137034661242;10.001939765832459;0.8334437086407557;0.015560073868654668;0.015560396945239547;0.7977286748742175;0.014897105602418163;0.7977059309033506
69.411078;1.0444856185053204;0.8333492106385498;0.7979099786156564;-4.2880685444242914e-07;-3.8494093762431613e-07;1.0448135293356864;10.001956726091864;0.8334423062310952;0.015559990661604317;0.015560388145525454;0.7977279848692984;0.014897119267626279;0.7977104390028971
69.421078;1.044485255163958;0.8333451912450457;0.797908098629448;-4.2896642794852255e-07;-3.858060853700673e-07;1.0448133689671544;10.001973184650737;0.8334410721051906;0.015559907485480898;0.015560380861640973;0.7977273145124684;0.01489712973695034;0.7977149374217554
69.431078;1.044484838000174;0.833341130295442;0.7979062263733092;-4.291101282712639e-07;-3.8670161521009225e-07;1.0448132244096198;10.001989203103964;0.8334400040158402;0.015559824484444403;0.015560375122187773;0.7977266643513335;0.01489713688949683;0.7977194197261768
69.441078;1.044484357340914;0.8333370420075954;0.797904370570045;-4.292387070044159e-07;-3.876264482950443e-07;1.0448130976915777;10.00200482388971;0.8334390997192452;0.015559741783088912;0.015560370971350861;0.7977260365259365;0.014897140627721737;0.7977238804051493
69.451078;1.0444838045374463;0.8333329392527452;0.7979025385183335;-4.293525144717219e-07;-3.885784720481498e-07;1.0448129917416953;10.00202007499567;0.8334383566492971;0.01555965947083564;0.01556036846437168;0.797725432947579;0.014897140901006628;0.7977283154894167
69.461078;1.0444831725761208;0.8333288315514333;0.797900736803245;-4.294520002204537e-07;-3.89554785537853e-07;1.0448129099788526;10.002034984868907;0.8334377728885833;0.015559577612088349;0.015560367659743782;0.79772485409378;0.014897137719585318;0.7977327214414457
69.471078;1.0444824567013604;0.8333247251228665;0.7978989721800188;-4.295381051249145e-07;-3.9055202806846224e-07;1.0448128534271381;10.002049591027458;0.8334373480895655;0.015559496269958829;0.015560368597611177;0.7977242994216035;0.01489713115458625;0.7977370938852013
69.481078;1.044481654762492;0.8333206241101864;0.7978972510946188;-4.296124168079191e-07;-3.915663679041234e-07;1.0448128185577836;10.002063935251684;0.8334370832858539;0.015559415508583049;0.0155603712868895;0.7977237672489744;0.014897121320847901;0.7977414283573997
69.491078;1.04448076794179;0.8333165314904892;0.7978955780146797;-4.296770157537636e-07;-3.9259343453154823e-07;1.0448127989119125;10.002078056425058;0.8334369803616785;0.015559335387891574;0.015560375699702917;0.7977232538247185;0.014897108348045222;0.7977457214999403
69.501078;1.0444798005778761;0.8333124494827783;0.79789395449313;-4.297338039983883e-07;-3.9362853886495807e-07;1.0448127876358586;10.002091992246223;0.8334370416368801;0.015559255979967214;0.01556038176516884;0.7977227535244281;0.014897092358622386;0.7977499707229754
69.511078;1.0444787586420263;0.8333083806489736;0.7978923798396648;-4.2978375707638066e-07;-3.946669896050666e-07;1.0448127780225749;10.002105784133379;0.8334372691478008;0.015559177378483675;0.01556038938046661;0.7977222605129612;0.01489707347792075;0.7977541733521714
69.521078;1.0444776489949898;0.8333043295430351;0.7978908518269627;-4.298267952619934e-07;-3.9570425608841754e-07;1.0448127640583875;10.002119482359937;0.8334376640220674;0.015559099685040307;0.015560398435106464;0.7977217700533065;0.01489705187396011;0.7977583263158751
69.531078;1.0444764790870238;0.8333003031537618;0.7978893663008406;-4.2986208096625875e-07;-3.9673599495380846e-07;1.044812741186537;10.002133145681535;0.8334382267416208;0.015559023013121155;0.015560408832718529;0.7977212789300951;0.01489702778166736;0.7977624264845541
69.541078;1.0444752559665744;0.8332963100413019;0.7978879174564127;-4.2988829818719673e-07;-3.977581544087757e-07;1.0448127056428442;10.002146830268709;0.8334389582760235;0.015558947519038434;0.01556042050733458;0.7977207858030206;0.014897001470588216;0.7977664717118861
69.551078;1.0444739856318395;0.8332923594030637;0.7978864999270534;-4.2990401933694936e-07;-3.9876734662052223e-07;1.0448126534725983;10.002160583755392;0.8334398611544909;0.015558873416870612;0.01556043342093336;0.7977202911679175;0.014896973191865314;0.797770461764373
69.561078;1.0444726731056175;0.8332884605082981;0.7978851104444281;-4.2990794328580736e-07;-3.997611705836899e-07;1.0448125798491017;10.002174447327207;0.833440939161054;0.01555880095525306;0.015560447546587195;0.7977197963303578;0.014896943174570337;0.797774397637068
69.571078;1.044471322643231;0.8332846226580886;0.7978837472239225;-4.2989877731860516e-07;-4.007381275446496e-07;1.0448124785519903;10.002188451648431;0.8334421958914214;0.015558730376759521;0.015560462864144347;0.7977193019254777;0.014896911650255938;0.797778279819268
69.581078;1.0444699375512698;0.8332808554249471;0.7978824081110089;-4.298753490180035e-07;-4.0169723683997783e-07;1.044812342939943;10.002202607794281;0.833443633435101;0.015558661895990351;0.015560479362528136;0.7977188074015789;0.014896878838877062;0.7977821075701803
69.591078;1.0444685194431074;0.8332771679788208;0.7978810892286131;-4.298370657132759e-07;-4.0263747539475347e-07;1.0448121676603912;10.002216900110556;0.8334452516689534;0.015558595708981346;0.015560497032797903;0.7977183118276919;0.014896844908224433;0.7977858790188798
69.601078;1.0444670678050052;0.8332735673261665;0.7978797847574794;-4.297840262597729e-07;-4.0355739166920347e-07;1.044811948772766;10.002231281050083;0.8334470488175819;0.015558532009221845;0.015560515873257219;0.7977178147754229;0.014896809964435582;0.7977895909244401
69.611078;1.0444655805210619;0.8332700575380898;0.7978784875487225;-4.297167126896821e-07;-4.04455280230357e-07;1.044811682690219;10.0022456752276;0.8334490228868997;0.015558470988226956;0.015560535904807373;0.797717316817737;0.014896774083499188;0.7977932386222644
69.621078;1.044464054869282;0.8332666409591525;0.7978771904027951;-4.2963573808668543e-07;-4.0532926277217785e-07;1.0448113658167641;10.002260000018744;0.8334511716565346;0.015558412821166085;0.015560557162050724;0.7977168197801895;0.014896737342928538;0.7977968167209906
69.631078;1.0444624882421947;0.833263319415045;0.7978758871659993;-4.295416850577002e-07;-4.06176842975433e-07;1.0448109955785192;10.002274185005044;0.8334534912639245;0.015558357641157499;0.015560579677477487;0.7977163259934426;0.014896699831915956;0.7978003199634118
69.641078;1.0444608782043043;0.8332600944695112;0.7978745720851789;-4.2943501257610313e-07;-4.0699487528147765e-07;1.0448105717287968;10.002288174017474;0.8334559759458791;0.015558305513579548;0.015560603485692052;0.7977158367036106;0.014896661658250447;0.7978037437192343
69.651078;1.0444592220847928;0.8332569676238775;0.7978732379749549;-4.293162223515948e-07;-4.077802609005811e-07;1.0448100963290234;10.002301925477667;0.8334586190486564;0.015558256435310112;0.015560628622141146;0.7977153515227673;0.014896622946467512;0.7978070838909479
69.661078;1.0444575172577228;0.833253940263947;0.7978718753776034;-4.291860682007467e-07;-4.08530468888331e-07;1.0448095722271626;10.002315419839826;0.8334614134694758;0.015558210357273068;0.015560655113689389;0.7977148696050723;0.014896583803875945;0.7978103361859639
69.671078;1.0444557627801068;0.8332510136160886;0.7978704734442345;-4.2904542147194035e-07;-4.0924348148733623e-07;1.0448090016450753;10.00232865724958;0.8334643515350597;0.015558167198486315;0.015560682981425775;0.7977143903996072;0.014896544280552095;0.7978134954184292
69.681078;1.0444539601895502;0.8332481894137383;0.7978690213114678;-4.288947998734189e-07;-4.099174974351517e-07;1.0448083865970825;10.002341645513068;0.8334674251171962;0.015558126843070693;0.01556071223947105;0.7977139128496372;0.014896504360390838;0.7978165557306133
69.691078;1.0444521120927612;0.833245469915778;0.7978675088476443;-4.287338734501539e-07;-4.1055077079099835e-07;1.044807729940975;10.002354391228108;0.8334706253996411;0.015558089135549074;0.015560742888023225;0.7977134348904744;0.01489646398002156;0.7978195113826835
69.701078;1.0444502206862905;0.8332428567080444;0.7978659270086265;-4.285612565734428e-07;-4.111418007901775e-07;1.0448070350056675;10.00236688277665;0.8334739420144269;0.015558053887848854;0.01556077491659451;0.7977129537416208;0.014896423062999126;0.7978223573107459
69.711078;1.0444482873166048;0.8332403500503361;0.7978642679926005;-4.2837471167918813e-07;-4.116895346694625e-07;1.0448063048729257;10.00237906280121;0.8334773629049467;0.01555802090393781;0.01556080830412903;0.7977124661935883;0.014896381553661502;0.7978250897186766
69.721078;1.0444463123980385;0.8332379491985485;0.797862524466675;-4.281717269360142e-07;-4.1219310289657984e-07;1.0448055430608039;10.002390817757854;0.8334808758603599;0.015557990007590368;0.015560843005937842;0.7977119694428223;0.014896339429948715;0.7978277070078481
69.731078;1.044444295566027;0.8332356522560638;0.7978606878946359;-4.2795019162461503e-07;-4.1265150336752435e-07;1.0448047547996677;10.002401995176246;0.8334844702895687;0.015557961056093667;0.01556087893769138;0.7977114619279688;0.014896296690356572;0.7978302105683119
69.741078;1.0444422363540158;0.8332334553310323;0.7978587482182873;-4.2770875739254593e-07;-4.130636025120469e-07;1.044803946917126;10.002412434062215;0.8334881371656916;0.015557933938879246;0.015560915972428662;0.797710942930497;0.014896253334732044;0.7978326043823448
69.751078;1.0444401350788155;0.833231352403716;0.7978566959914576;-4.2744679616338504e-07;-4.134279884360808e-07;1.044803125754551;10.002421990214684;0.8334918677443566;0.015557908568528135;0.015560953955613516;0.7977104120350073;0.014896209365368777;0.7978348933752749
69.761078;1.0444379925492357;0.8332293365618787;0.7978545243512616;-4.2716427544621396e-07;-4.1374288578940737e-07;1.044802294541506;10.002430549327;0.8334956531661433;0.015557884879922408;0.015560992720449104;0.7977098697027004;0.014896164802518827;0.7978370820280296
69.771078;1.0444358088907726;0.833227401836238;0.7978522286951846;-4.2686176337806483e-07;-4.140066695889042e-07;1.0448014522107985;10.002438036159694;0.8334994849953897;0.01555786283064488;0.01556103208979365;0.7977093174534203;0.01489611969632221;0.7978391738566107
69.781078;1.0444335835369403;0.833225544473749;0.7978498049100243;-4.265403357199199e-07;-4.142183626300337e-07;1.04480059414802;10.002444411748368;0.8335033551855973;0.015557842384005496;0.01556107187122212;0.7977087563947826;0.014896074135655918;0.7978411713283937
69.791078;1.044431315818547;0.8332237629311413;0.7978472482169257;-4.262012488630811e-07;-4.1437768208758664e-07;1.0447997139424394;10.002449654527423;0.8335072549006994;0.015557823499048912;0.01556111186419469;0.7977081862012697;0.014896028243625325;0.7978430763613565
69.801078;1.0444290048313085;0.8332220566795456;0.7978445534745029;-4.258458323241153e-07;-4.144850959800671e-07;1.0447988052327117;10.002453754840667;0.8335111735470464;0.01555780613858719;0.015561151891626702;0.7977076056984791;0.014895982154837256;0.7978448917166046
69.811078;1.0444266493546566;0.8332204245552465;0.7978417160106384;-4.2547582174876104e-07;-4.145419740996928e-07;1.0447978624487293;10.0024567227785;0.8335150994327879;0.015557790260374927;0.015561191828830357;0.7977070132357801;0.014895936001910108;0.7978466224658183
69.821078;1.0444242480758976;0.8332188641150093;0.7978387324706793;-4.250934310534925e-07;-4.145505217902096e-07;1.044796880091701;10.002458573155831;0.8335190212393698;0.015557775794778263;0.015561231589647527;0.7977064065182077;0.014895889919003848;0.7978482761102401
69.831078;1.0444217996727727;0.8332173728317919;0.7978356015710275;-4.247007803285192e-07;-4.1451340534642995e-07;1.044795852103906;10.002459299007088;0.8335229290920134;0.015557762646678514;0.015561271082489217;0.7977057829587021;0.01489584403667834;0.7978498616516986
69.841078;1.0444193028155553;0.8332159497909674;0.7978323241744658;-4.2429939938746675e-07;-4.144333248507815e-07;1.0447947717063393;10.00245887299275;0.8335268147696847;0.015557750718657247;0.015561310194640797;0.797705140395784;0.014895798468167798;0.797851388770588
69.851078;1.0444167563340239;0.8332145960326791;0.7978289026551025;-4.2389038040616735e-07;-4.143128420784386e-07;1.0447936311807968;10.00245726276386;0.8335306706627055;0.01555773993239137;0.015561348827376179;0.7977044774526485;0.014895753311071524;0.797852867124373
69.861078;1.0444141597558732;0.8332133134090017;0.797825339987779;-4.234748079348623e-07;-4.1415434854502106e-07;1.0447924226153147;10.002454428921938;0.8335344889591947;0.015557730240506494;0.015561386925861459;0.7977037933134491;0.014895708658383792;0.7978543062018465
69.871078;1.044411513372145;0.8332121032175808;0.7978216390279348;-4.2305398535995387e-07;-4.1395992242502633e-07;1.0447911398460994;10.002450315843257;0.8335382629256269;0.015557721619328444;0.015561424460940622;0.7977030869640905;0.01489566459740067;0.7978557163370195
69.881078;1.0444088172470043;0.8332109652313057;0.7978178023810636;-4.226295521586875e-07;-4.137311502739607e-07;1.044789779738456;10.002444860289355;0.833541988563693;0.015557714052571142;0.015561461404565866;0.797702356087035;0.014895621208519602;0.7978571088796884
69.891078;1.0444060708955343;0.8332098973941449;0.7978138326739207;-4.2220349061557856e-07;-4.134691881967759e-07;1.0447883418701114;10.002438015275233;0.8335456642157467;0.015557707527128798;0.015561497730972422;0.7977015967601346;0.014895578581669438;0.7978584938340719
69.901078;1.044403274086632;0.8332088970316373;0.797809732952352;-4.217778565127657e-07;-4.1317510845718036e-07;1.0447868281067003;10.002429762939643;0.8335492889705904;0.015557702024917158;0.015561533413161714;0.7977008047602822;0.014895536827245728;0.797859877808507
69.911078;1.0444004268772915;0.8332079632159529;0.7978055071840252;-4.213546046567213e-07;-4.128503164212761e-07;1.0447852429183662;10.00242011039801;0.8335528614831764;0.015557697499138082;0.015561568406651856;0.7976999772317037;0.014895496060219969;0.797861264704712
69.921078;1.044397529195397;0.8332070986260857;0.7978011609217308;-4.209357249715027e-07;-4.1249690690952023e-07;1.0447835936005738;10.00240908426752;0.8335563795125921;0.015557693869173637;0.015561602654983181;0.7976991128648219;0.014895456377642445;0.7978626571309482
69.931078;1.044394581401238;0.8332063091479557;0.7977967016138252;-4.205232006460781e-07;-4.12117679271228e-07;1.0447818902857025;10.002396722633899;0.8335598401442219;0.015557691051579368;0.015561636111792787;0.7976982105919431;0.014895417842603797;0.7978640569245892
69.941078;1.0443915850444152;0.8332056007662498;0.7977921370879104;-4.2011860268689644e-07;-4.117157265363213e-07;1.0447801457565276;10.00238305983802;0.8335632402646378;0.015557688983076443;0.0155616687447597;0.79769726900062;0.014895380469519165;0.7978654653383346
69.951078;1.0443885424110086;0.8332049765343668;0.7977874735483993;-4.1972295398399015e-07;-4.112942376556036e-07;1.0447783749067627;10.002368118678982;0.8335665764963102;0.015557687600633299;0.015561700524875354;0.7976962869994022;0.014895344225633551;0.7978668833320436
69.961078;1.0443854549821077;0.8332044362589721;0.7977827162508014;-4.1933700331747507e-07;-4.108565652224008e-07;1.044776593999486;10.002351919822555;0.8335698442930745;0.015557686809936584;0.015561731417013884;0.7976952640850783;0.014895309056694232;0.7978683119954364
69.971078;1.0443823228431042;0.8332039775341381;0.7977778711166578;-4.189612757628451e-07;-4.1040602593246084e-07;1.0447748185815424;10.002334494790892;0.8335730372627734;0.015557686490755918;0.015561761373561635;0.7976942004955245;0.014895274914911064;0.7978697524280366
69.981078;1.0443791457885423;0.8332035961885942;0.7977729445429366;-4.1859604884283205e-07;-4.099456450479223e-07;1.044773060624344;10.00231588336467;0.8335761482460641;0.015557686538413941;0.015561790327360549;0.7976930978003341;0.01489524177714379;0.7978712046085403
69.991078;1.044375924022248;0.8332032863040881;0.7977679427989578;-4.182415563512245e-07;-4.0947810920653946e-07;1.044771328101925;10.0022961200013;0.8335791713869584;0.015557686892221778;0.015561818179723021;0.7976919591718681;0.014895209659284942;0.7978726663253263
70.001078;1.0443726583163195;0.8332030404640908;0.7977628723229708;-4.178980699295337e-07;-4.090057351968339e-07;1.0447696266702706;10.002275228281002;0.8335821031220638;0.015557687527195512;0.015561844796982471;0.7976907896916245;0.014895178621051653;0.797874133652021
