time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.011078;1.0443693508097598;0.8332028508514523;0.7977577403106483;-4.1756576189499145e-07;-4.0853032368456575e-07;1.044767961412425;10.002253227270096;0.8335849420646997;0.015557688441218291;0.015561870025245452;0.7976895966194837;0.014895148745618786;0.7978756030804988
70.021078;1.0443660049853414;0.8332027106270328;0.7977525550015778;-4.1724428145910484e-07;-4.0805310215961016e-07;1.0447663387584287;10.002230142475016;0.8335876888494772;0.01555768965701653;0.01556189370867486;0.797688388288428;0.014895120104166014;0.7978770733190667
70.031078;1.0443626244787998;0.8332026136672158;0.797747325584177;-4.1693234627729207e-07;-4.0757484402114394e-07;1.04476476693539;10.002206011823706;0.8335903458344976;0.01555769121846342;0.015561915707155944;0.797687172104319;0.014895092745110876;0.7978785446221056
70.041078;1.0443592130551118;0.8332025534050027;0.7977420614701766;-4.166280841027233e-07;-4.070957962718648e-07;1.0447632539989762;10.002180882692505;0.8335929162280507;0.015557693176068107;0.01556193591105544;0.7976859537591663;0.014895066710909117;0.7978800169905531
70.051078;1.0443557759885935;0.8332025233928765;0.7977367714079966;-4.163297689826287e-07;-4.0661563709349997e-07;1.0447618066178828;10.002154809631275;0.8335954031120046;0.015557695574915717;0.015561954242821186;0.7976847379797687;0.014895042044989567;0.7978814903252717
70.061078;1.0443523210468475;0.8332025184797532;0.7977314638602785;-4.1603624491815576e-07;-4.061339187084405e-07;1.0447604309186744;10.002127857614012;0.8335978091798215;0.015557698451200879;0.015561970656885223;0.7976835297043544;0.014895018782945517;0.7978829660434676
70.071078;1.0443488584659184;0.833202534521385;0.7977261483691346;-4.157472544196243e-07;-4.056505853807851e-07;1.04475913309467;10.002100100817106;0.8336001370319532;0.015557701842847825;0.015561985139789406;0.7976823350130601;0.01489499693452617;0.7978844475425609
70.081078;1.0443454000515167;0.8332025680458008;0.7977208363483622;-4.154635803487634e-07;-4.051661102208873e-07;1.044757918671821;10.0020716145395;0.8336023887058688;0.01555770579892584;0.015561997698544716;0.7976811609979945;0.0148949764649917;0.7978859394080453
70.091078;1.0443419582729325;0.8332026163963692;0.797715540461666;-4.151865155155359e-07;-4.046813170330704e-07;1.0447567916195566;10.002042474830054;0.8336045642054474;0.01555771037699396;0.015562008348415276;0.7976800150978764;0.014894957311938543;0.7978874466050748
70.101078;1.0443385465657626;0.8332026769216169;0.7977102730600582;-4.149172394101789e-07;-4.0419712907316125e-07;1.0447557545248238;10.00201277053811;0.833606660936692;0.015557715647561086;0.015562017107217108;0.7976789054089821;0.014894939426909538;0.7978889737969157
70.111078;1.0443351801421763;0.833202746310518;0.7977050454828746;-4.146568641804073e-07;-4.0371444853350216e-07;1.0447548101392121;10.00198261003001;0.8336086750000565;0.01555772169802328;0.015562023992831365;0.797677841139717;0.01489492278196934;0.7978905246647388
70.121078;1.0443318761418605;0.8332028216631238;0.7976998688258895;-4.1440684139098055e-07;-4.0323417411415907e-07;1.0447539632895186;10.001952110690913;0.8336106027136392;0.015557728615355067;0.015562029033182125;0.7976768319148347;0.014894907342194192;0.7978921012936939
70.131078;1.044328653154197;0.8332029016664162;0.7976947544361027;-4.141691425118103e-07;-4.027570864686737e-07;1.0447532208782697;10.001921378951586;0.833612440865789;0.015557736462534118;0.015562032286684017;0.797675886734604;0.014894893052936476;0.7978937035063983
70.141078;1.0443255297029352;0.8332029861681602;0.797689712979888;-4.1394609754994975e-07;-4.022836246409165e-07;1.0447525899603198;10.001890494073983;0.8336141864794278;0.015557745269104868;0.015562033849891743;0.7976750136669531;0.014894879850842875;0.7978953283552973
70.151078;1.04432252200896;0.8332030751764617;0.7976847533622952;-4.1374017355778977e-07;-4.0181393532523487e-07;1.044752076636774;10.001859512797566;0.8336158374862748;0.015557755035396668;0.015562033841546105;0.7976742202536506;0.014894867670687071;0.7978969703836126
70.161078;1.0443196434814082;0.8332031680849739;0.7976798826996566;-4.135537426729337e-07;-4.013480615754588e-07;1.0447516866289566;10.001828497642629;0.8336173939423325;0.015557765745486023;0.015562032376035925;0.7976735136838844;0.014894856435761786;0.7978986227975038
70.171078;1.0443169062296018;0.8332032625394045;0.7976751069036139;-4.133886303153304e-07;-4.008860324632887e-07;1.0447514258262638;10.00179753652052;0.8336188584847064;0.015557777382872796;0.015562029541217307;0.797672900043768;0.014894846045275644;0.7979002786585503
70.181078;1.0443143215204436;0.8332033536857512;0.7976704314806344;-4.132458304782482e-07;-4.004279584132408e-07;1.0447513000816586;10.00176672793248;0.8336202357629;0.015557789936094343;0.015562025385964143;0.7976723837923599;0.014894836379348278;0.7979019316000959
70.191078;1.044311898771212;0.8332034356246218;0.797665861586785;-4.131257347828947e-07;-3.9997402503615686e-07;1.0447513152640537;10.001736155121716;0.8336215317507473;0.015557803392111286;0.015562019921220638;0.7976719687082575;0.014894827328256173;0.7979035771481591
70.201078;1.0443096459878287;0.8332035042298991;0.7976614006919398;-4.130284768152286e-07;-3.9952436245031703e-07;1.0447514773032234;10.001705886997897;0.8336227536288123;0.015557817735472415;0.015562013144211165;0.7976716591534994;0.014894818815054629;0.7979052143663594
70.211078;1.044307571390126;0.8332035583338522;0.7976570501642625;-4.129542271350487e-07;-3.990790082215757e-07;1.0447517911096078;10.001676001354102;0.8336239097631205;0.01555783296179687;0.015562005078827917;0.7976714598381722;0.014894810777320154;0.7979068452683106
70.221078;1.0443056827860333;0.8332035991963211;0.797652810875276;-4.129034972760816e-07;-3.9863792700237823e-07;1.0447522590598615;10.001646600729712;0.8336250086916915;0.015557849080687261;0.015561995792737258;0.7976713746183975;0.014894803127914245;0.7979084721628158
70.231078;1.0443039848947908;0.8332036300903534;0.7976486843369329;-4.128772564023305e-07;-3.98201139755979e-07;1.0447528800684978;10.00161781153703;0.8336260566275395;0.015557866098466886;0.015561985368243788;0.7976714060591517;0.014894795747653258;0.7979100967102938
70.241078;1.0443024778992198;0.8332036557711191;0.7976446725649773;-4.128768838483755e-07;-3.9776911712779903e-07;1.0447536494133063;10.001589772025845;0.833627054827829;0.015557884009504355;0.015561973855886278;0.7976715559806217;0.014894788515332954;0.797911721590319
70.251078;1.0443011575983192;0.833203681309653;0.7976407779610201;-4.129040812241996e-07;-3.9734301456615413e-07;1.044754559712522;10.001562616678699;0.8336279992940506;0.015557902807414486;0.015561961247121649;0.7976718266477277;0.014894781327074162;0.7979133509222068
70.261078;1.0443000165638059;0.8332037107632;0.7976370034536608;-4.1296079238183475e-07;-3.9692443029585464e-07;1.0447556028279752;10.001536463416366;0.8336288826629806;0.015557922502851493;0.015561947476056886;0.7976722218249365;0.014894774088659768;0.7979149880010404
70.271078;1.044299046800766;0.8332037460250316;0.7976333530391255;-4.130493051499577e-07;-3.965151857941093e-07;1.0447567710220396;10.001511411059406;0.8336296957208031;0.015557943136834632;0.015561932449644529;0.7976727465153199;0.014894766705554013;0.7979166335351576
70.281078;1.0442982417855984;0.833203786612673;0.7976298325238425;-4.131723563856029e-07;-3.9611733803529524e-07;1.0447580570016943;10.001487551673444;0.8336304284665849;0.015557964784538934;0.015561916091184418;0.7976734062712995;0.014894759089804269;0.7979182855173187
70.291078;1.0442975957160956;0.8332038304392351;0.7976264494393542;-4.1333285776657503e-07;-3.9573303363771533e-07;1.0447594545750236;10.00146497810267;0.8336310716218014;0.015557987541557117;0.015561898370428496;0.7976742068312016;0.014894751181862636;0.7979199397581076
70.301078;1.044297101812798;0.8332038742331256;0.7976232121578339;-4.135335623176727e-07;-3.9536434791267615e-07;1.0447609597860987;10.001443772335078;0.8336316169137259;0.01555801149074092;0.015561879315771292;0.7976751531605382;0.014894742960838987;0.7979215915821031
70.311078;1.0442967516378727;0.8332039133568485;0.7976201293648121;-4.1377694865848546e-07;-3.950133904304331e-07;1.0447625705499348;10.001423995459986;0.8336320559633796;0.015558036683613745;0.015561859018395347;0.7976762485361524;0.014894734425363819;0.7979232374766152
70.321078;1.0442965350907076;0.8332039417176418;0.7976172099382111;-4.140650699458953e-07;-3.946824260637739e-07;1.0447642854491375;10.00140568534467;0.8336323805809994;0.015558063148744706;0.015561837625179957;0.7976774943948501;0.01489472556220682;0.7979248751639374
70.331078;1.0442964408527404;0.8332039521143341;0.79761446178409;-4.14399510672059e-07;-3.9437385761261803e-07;1.0447661036806386;10.001388851448946;0.8336325851453567;0.01555809089510648;0.015561815312434477;0.7976788898930457;0.014894716335340211;0.7979265033232299
70.341078;1.0442964574413574;0.8332039375639594;0.7976118903322416;-4.147815545839911e-07;-3.940898911048055e-07;1.0447680256601488;10.001373479618705;0.8336326684849166;0.01555811991718781;0.015561792251137593;0.7976804313402606;0.014894706707169459;0.7979281210292362
70.351078;1.0442965741448675;0.8332038933980708;0.7976094988246928;-4.1521222402831244e-07;-3.938318740866067e-07;1.0447700529047428;10.00135954969418;0.8336326329082743;0.015558150214209785;0.015561768590943714;0.7976821126771381;0.014894696662557865;0.7979297267280815
70.361078;1.0442967804635124;0.8332038181468705;0.7976072897775225;-4.156921899217987e-07;-3.9360022290031216e-07;1.0447721864522341;10.00134704469935;0.8336324810270739;0.015558181800358412;0.015561744466710882;0.797683926747798;0.014894686211090443;0.797931318115675
70.371078;1.0442970640841376;0.8332037120935057;0.7976052656035478;-4.1622189124525954e-07;-3.933952268987877e-07;1.0447744247287278;10.001335950670384;0.8336322137404291;0.015558214700075196;0.015561720001686154;0.7976858665673074;0.014894675391942523;0.797932892614765
70.381078;1.044297409999282;0.8332035756225237;0.7976034275146359;-4.1680174857839244e-07;-3.9321759781199166e-07;1.0447767630982763;10.001326265291247;0.8336318313109208;0.015558248938122583;0.015561695306303375;0.7976879258536352;0.014894664295048645;0.79793444762075
70.391078;1.044297802045182;0.8332034095594898;0.7976017740898126;-4.174319199229284e-07;-3.930684974305977e-07;1.044779194489394;10.001318007983441;0.8336313354624038;0.015558284527410857;0.015561670492935276;0.7976900979295684;0.014894653069767625;0.7979359806383279
70.401078;1.0442982247021748;0.8332032164874732;0.7976003011158707;-4.1811170800514687e-07;-3.9294980473918756e-07;1.0447817090969997;10.00131121105369;0.8336307296787077;0.015558321455217586;0.01556164568857971;0.7976923740035321;0.014894641903823379;0.7979374891753392
70.411078;1.044298663645365;0.8332030011000849;0.7975990020221193;-4.1883934323689517e-07;-3.928642092032549e-07;1.0447842942677397;10.001305902674565;0.833630018292258;0.015558359680070724;0.015561621020878404;0.7976947430545842;0.014894630979902226;0.797938970539928
70.421078;1.0442991060306073;0.8332027694962583;0.7975978688945385;-4.1961234757398544e-07;-3.9281437049945113e-07;1.0447869363639417;10.001302100637181;0.8336292066108977;0.01555839914721383;0.015561596591813274;0.7976971929922867;0.014894620445920808;0.7979404218334692
70.431078;1.0442995414049803;0.8332025281856007;0.7975968946042282;-4.2042812885735854e-07;-3.928019495069507e-07;1.0447896233691034;10.001299814187725;0.8336283020972919;0.015558439804562424;0.015561572454786406;0.797699711496352;0.014894610427524045;0.7979418399308293
70.441078;1.0442999621497002;0.833202282945668;0.7975960741440995;-4.21284327618765e-07;-3.928275798397115e-07;1.0447923459263637;10.001299043064337;0.833627314836887;0.01555848161210851;0.015561548607929016;0.7977022865612108;0.014894601043434753;0.7979432212929016
70.451078;1.044300362960208;0.8332020377633623;0.7975954040778303;-4.221787239707844e-07;-3.9289159338395916e-07;1.0447950968721447;10.001299770925066;0.8336262561316705;0.015558524557852959;0.015561525016666649;0.7977049070417936;0.014894592389369394;0.7979445617264737
70.461078;1.0443007405091813;0.833201794650476;0.7975948823334353;-4.231089913734266e-07;-3.9299468366049667e-07;1.044797870532956;10.00130196540637;0.8336251365784267;0.015558568678259827;0.015561501656978555;0.7977075626635768;0.014894584518411436;0.7979458563741988
70.471078;1.0443010929093524;0.833201554072784;0.7975945089144627;-4.240723292470358e-07;-3.931380505074451e-07;1.0448006614768781;10.00130558677602;0.8336239653514125;0.015558614065445201;0.015561478553876257;0.7977102433306159;0.014894577443779483;0.7979470998346645
70.481078;1.0443014186469555;0.8332013149602537;0.7975942852022921;-4.250649756629885e-07;-3.9332308161421163e-07;1.0448034630201455;10.001310588901335;0.8336227496196558;0.015558660852626704;0.015561455788567562;0.7977129386339771;0.014894571158672883;0.7979482855223335
70.491078;1.0443017161411567;0.8332010749298395;0.7975942123779787;-4.26082267448574e-07;-3.9355092858782536e-07;1.0448062679341044;10.001316909761563;0.8336214935274462;0.015558709187613014;0.015561433481285438;0.7977156381958923;0.014894565655070352;0.7979494042380788
70.501078;1.0443019840252994;0.8332008316473939;0.7975942910599545;-4.2711932347216084e-07;-3.9382236327880154e-07;1.0448090705510016;10.001324458858242;0.8336201986232937;0.015558759210906523;0.015561411777995107;0.7977183318051482;0.014894560922079813;0.7979504435206644
70.511078;1.044302221994414;0.8332005844906939;0.7975945214807023;-4.2817134668773015e-07;-3.9413763091789947e-07;1.0448118662271906;10.001333108453718;0.8336188656895095;0.01555881104377337;0.015561390842784292;0.7977210088376154;0.014894556920782447;0.7979513885904366
70.521078;1.0443024319729473;0.8332003351737174;0.7975949034529989;-4.2923331799604224e-07;-3.944959085340741e-07;1.0448146489609977;10.001342697936034;0.8336174955656528;0.015558864780759102;0.015561370841160068;0.7977236585461883;0.014894553560239717;0.7979522242960633
70.531078;1.044302618062954;0.8332000868316545;0.797595436391929;-4.3029984666340076e-07;-3.9489499335677776e-07;1.0448174117401354;10.001353046380693;0.8336160887735108;0.015558920497990661;0.015561351914055497;0.7977262713872523;0.014894550709519106;0.7979529377823222
70.541078;1.0443027847465012;0.8331998426937703;0.7975961191308633;-4.3136544239585716e-07;-3.953317816428568e-07;1.0448201494077982;10.00136395850323;0.8336146453887561;0.015558978273882784;0.015561334153227349;0.797728839701804;0.01489454824093123;0.7979535211286085
70.551078;1.0443029351882993;0.8331996057481226;0.7975969498630006;-4.3242492946717154e-07;-3.9580295254570293e-07;1.044822859766973;10.001375226896226;0.8336131654345855;0.015559038191852174;0.015561317581811555;0.7977313575228048;0.014894546054120036;0.7979539720541758
70.561078;1.0443030714028296;0.8331993791773328;0.79759792673213;-4.3347369786504764e-07;-3.9630527148211207e-07;1.0448255420453385;10.001386644628667;0.8336116495756737;0.015559100327428984;0.015561302151927508;0.7977338201335931;0.014894544069532561;0.7979542927091856
70.571078;1.0443031954675424;0.8331991667289514;0.7975990479456283;-4.34507819258472e-07;-3.968357213358266e-07;1.0448281954818868;10.00139803206967;0.8336100992832811;0.015559164727187144;0.015561287769694452;0.7977362237165118;0.01489454222455045;0.7979544886092437
70.581078;1.04430330998854;0.8331989725753364;0.7976003102767107;-4.355243177226654e-07;-3.9739157064965454e-07;1.044830819085225;10.001409262110661;0.8336085157663833;0.01555923138252771;0.015561274328590984;0.7977385653487545;0.01489454046674573;0.797954567682115
70.591078;1.0443034180156627;0.8331988007666639;0.7976017073499279;-4.3652124427103176e-07;-3.979702317726161e-07;1.0448334118918914;10.001420256417079;0.8336068991023242;0.015559300220058562;0.01556126172900553;0.7977408428001524;0.014894538736823159;0.7979545384295111
70.601078;1.0443035228160935;0.8331986544861507;0.7976032298376877;-4.3749724317403525e-07;-3.9856905895629297e-07;1.0448359740652893;10.00143095717996;0.8336052480641084;0.015559371107934693;0.015561249887342234;0.7977430536688884;0.014894536973735082;0.7979544085292961
70.611078;1.044303626744025;0.8331985351675788;0.7976048674890571;-4.3845140382788446e-07;-3.9918514936502847e-07;1.0448385084190432;10.001441309987374;0.8336035592054943;0.015559443873307413;0.015561238752860567;0.7977451948453154;0.014894535135191131;0.7979541847500188
70.621078;1.0443037299493776;0.8331984423353365;0.7976066110145607;-4.393836020612699e-07;-3.9981508246401634e-07;1.0448410205081635;10.001451266641922;0.833601826681411;0.015559518333127229;0.01556122831677107;0.7977472633864197;0.014894533194088037;0.7979538729366079
70.631078;1.0443038307699843;0.833198374385901;0.7976084522151029;-4.4029429212351295e-07;-4.004549189425188e-07;1.0448435169409291;10.00146078067873;0.8336000447688773;0.015559594321702803;0.01556121858266946;0.7977492579764472;0.014894531122483002;0.7979534777084335
70.641078;1.0443039279176012;0.8331983286169677;0.7976103826751388;-4.4118366255673785e-07;-4.011006804729676e-07;1.0448460037359515;10.001469781771114;0.833598210704288;0.015559671702052422;0.015561209540352798;0.7977511794150596;0.014894528891669543;0.7979530022174919
70.651078;1.0443040224572233;0.8331982999446887;0.7976123925940406;-4.420512070172538e-07;-4.01748780045568e-07;1.0448484860118297;10.001478164758993;0.8335963255502872;0.015559750360385335;0.015561201181840331;0.7977530300587766;0.014894526473130394;0.7979524478961867
70.661078;1.044304116977178;0.8331982803214819;0.7976144708374597;-4.428960978483579e-07;-4.0239606149343016e-07;1.04485096784356;10.001485822909574;0.8335943939083487;0.015559830192432678;0.015561193504784179;0.7977548129801848;0.0148945238244624;0.7979518151298898
70.671078;1.0443042125795308;0.833198260318173;0.7976166059867398;-4.437177396064553e-07;-4.0303992277877895e-07;1.044853451610379;10.00149268491727;0.8335924229019266;0.015559911093333958;0.015561186491147098;0.7977565315785269;0.014894520881328883;0.7979511050390439
70.681078;1.0443043078135072;0.8331982315602063;0.7976187873974386;-4.4451592703928333e-07;-4.036785291112742e-07;1.0448559378000404;10.001498714428072;0.8335904204182089;0.015559992948066774;0.015561180116392027;0.7977581900483826;0.014894517571303844;0.7979503206210474
70.691078;1.0443044002859032;0.8331981877643425;0.797621005323069;-4.45290755958864e-07;-4.0431066015393094e-07;1.0448584253093622;10.00150389164332;0.8335883942866038;0.01556007562044446;0.015561174375304998;0.7977597937713491;0.01489451382998716;0.7979494662194385
70.701078;1.0443044879225891;0.8331981248306086;0.7976232498714388;-4.4604242704837607e-07;-4.0493539557469766e-07;1.0448609119951442;10.001508201994133;0.8335863528476342;0.015560158949292753;0.015561169286268843;0.7977613487345993;0.014894509604166375;0.7979485461164224
70.711078;1.0443045691760813;0.8331980417815654;0.7976255098922713;-4.467708506290317e-07;-4.055519048502468e-07;1.0448633952006225;10.001511634311978;0.8335843044612112;0.015560242761852082;0.015561164881037811;0.7977628607946743;0.014894504857203396;0.79794756395687
70.721078;1.0443046430918352;0.8331979408728559;0.7976277730337412;-4.474756178475064e-07;-4.061594010612931e-07;1.044865871929914;10.001514188726748;0.833582255599344;0.01556032690165224;0.015561161184174352;0.7977643353320444;0.014894499579697896;0.7979465229238261
70.731078;1.0443047096448659;0.8331978251734287;0.7976300265791757;-4.481566129772517e-07;-4.06757498917603e-07;1.0448683387687185;10.001515886576648;0.8335802104764982;0.015560411244516839;0.015561158193959583;0.7977657770017985;0.014894493784493748;0.7979454253534309
70.741078;1.0443047710402737;0.8331976963887532;0.7976322581262453;-4.4881430982971993e-07;-4.073465490963224e-07;1.0448707912000261;10.00151676614367;0.8335781727097642;0.015560495688945462;0.015561155889531034;0.7977671896418208;0.014894487495186822;0.7979442726796899
70.751078;1.0443048335260827;0.8331975555917823;0.7976344562876581;-4.494492801021656e-07;-4.079272107237506e-07;1.0448732226868276;10.001516864593848;0.8335761463948512;0.015560580137573287;0.015561154247998378;0.7977685760509617;0.01489448075202075;0.7979430662954351
70.761078;1.0443049078199687;0.8331974056802494;0.7976366116760752;-4.5006154613695707e-07;-4.0849979041982136e-07;1.0448756248535218;10.001516208214461;0.8335741357910659;0.015560664492590333;0.01556115324494694;0.7977699381494776;0.014894473620965661;0.7979418079831109
70.771078;1.044305007269407;0.8331972524588612;0.7976387172851821;-4.5065047201289004e-07;-4.090642207757195e-07;1.044877989440187;10.001514819702763;0.8335721452358577;0.015560748668309051;0.01556115285660268;0.7977712783792877;0.014894466194582765;0.7979404994299087
70.781078;1.0443051452541339;0.8331971029898634;0.797640767315784;-4.512152625271761e-07;-4.096203576055355e-07;1.044880311026735;10.001512726815394;0.8335701802635426;0.015560832590075669;0.015561153075644847;0.7977726009241891;0.014894458596059526;0.7979391415165941
70.791078;1.044305334214812;0.8331969630056014;0.7976427551898683;-4.5175534823071846e-07;-4.101680125769709e-07;1.044882587929944;10.001509964171467;0.8335682485260283;0.015560916173409073;0.015561153907489338;0.7977739114705175;0.014894450985740848;0.7979377344473643
70.801078;1.04430558593077;0.8331968359831623;0.7976446727525877;-4.5227027115100823e-07;-4.107068636777955e-07;1.0448848204641805;10.001506571507933;0.8335663584204581;0.015560999320840947;0.015561155339695798;0.797775216223109;0.014894443558649209;0.7979362791589958
70.811078;1.0443059112558715;0.833196724725904;0.7976465111541715;-4.5275932720814435e-07;-4.11236463492508e-07;1.0448870089594529;10.001502586765254;0.8335645166203558;0.015561081922709113;0.015561157329182732;0.7977765209146584;0.01489443651465527;0.7979347791189699
70.821078;1.0443063194834383;0.8331966337018715;0.7976482620254103;-4.532212776890184e-07;-4.117562281650006e-07;1.0448891532067461;10.001498034591343;0.8335627274612798;0.015561163825894633;0.015561159824926113;0.7977778301286244;0.014894430002355848;0.7979332410524278
70.831078;1.0443068179205799;0.8331965698136787;0.7976499185411893;-4.53654595130351e-07;-4.1226538905353124e-07;1.0448912534756265;10.001492917159121;0.8335609936522617;0.015561244811223096;0.01556116279016013;0.7977791474860815;0.014894424093540377;0.797931673833988
70.841078;1.0443074125604093;0.8331965417320821;0.7976514766874055;-4.540580660299885e-07;-4.127630392508819e-07;1.0448933130404157;10.001487213276693;0.8335593161512621;0.015561324618759061;0.015561166194889516;0.7977804766253648;0.014894418820740052;0.7979300863956496
70.851078;1.0443081095203883;0.833196559153693;0.7976529354085143;-4.544309310291582e-07;-4.1324834756033263e-07;1.0448953399167857;10.001480891605555;0.8335576937141874;0.015561402989767437;0.015561170001792886;0.7977818218044942;0.014894414220300802;0.7979284858511314
70.861078;1.0443089145855902;0.8331966321834924;0.797654294847375;-4.547726790515065e-07;-4.137207688646362e-07;1.0448973449076573;10.001473935148848;0.8335561233045682;0.015561479697127515;0.015561174173319604;0.7977831876022301;0.014894410346075459;0.7979268766401533
70.871078;1.0443098310226615;0.8331967708196353;0.7976555548015815;-4.5508318932767067e-07;-4.141799059958636e-07;1.0448993375881452;10.001466355523124;0.8335546007817495;0.015561554567066772;0.015561178672646609;0.7977845783472172;0.014894407280102776;0.7979252612910186
70.881078;1.0443108585980043;0.8331969846373709;0.7976567146513346;-4.5536291500777445e-07;-4.146251052962598e-07;1.0449013248350223;10.00145818297587;0.8335531213279435;0.015561627489049342;0.015561183442619577;0.7977859975321484;0.014894405138807998;0.7979236418461495
70.891078;1.0443119948313162;0.8331972822656263;0.797657773227737;-4.5561265809403055e-07;-4.150552627660739e-07;1.0449033122471187;10.001449446120075;0.8335516799482018;0.015561698411693702;0.015561188395077523;0.7977874470990614;0.014894404061745298;0.7979220206012182
70.901078;1.0443132374460073;0.8331976708362472;0.7976587284268396;-4.5583354406360536e-07;-4.1546910475987287e-07;1.0449053050761006;10.001440160404151;0.8335502722651392;0.015561767332258298;0.015561193416955898;0.7977889270454391;0.014894404191448668;0.7979204003342434
70.911078;1.0443145867993784;0.8331981565913844;0.7976595777341396;-4.5602727419335406e-07;-4.158657949879772e-07;1.0449073082563634;10.001430331658671;0.8335488951944804;0.015561834279982936;0.015561198373915721;0.7977904361953949;0.014894405648226626;0.7979187847400735
70.921078;1.044316046565296;0.8331987464064966;0.7976603191140429;-4.561957595066807e-07;-4.162454161889455e-07;1.0449093263923226;10.001419966254028;0.833547547261769;0.015561899293991651;0.015561203112205572;0.7977919737593655;0.014894408512308535;0.7979171790341508
70.931078;1.044317621408143;0.8331994482644839;0.7976609514307135;-4.563402617146781e-07;-4.1660891727764095e-07;1.044911363142833;10.00140907308871;0.8335462290823781;0.015561962406014807;0.015561207467396318;0.7977935397984827;0.014894412822634467;0.797915589220099
70.941078;1.0443193138883582;0.8332002707392177;0.7976614747740157;-4.5646105969256784e-07;-4.169575563664982e-07;1.044913420975357;10.00139765781942;0.833544943738962;0.015562023642809692;0.015561211277871941;0.7977951342950785;0.014894418572213993;0.7979140196931103
70.951078;1.0443211234732839;0.8332012222049251;0.7976618910892999;-4.5655791414053495e-07;-4.172921724704504e-07;1.044915501922137;10.00138572290546;0.8335436960775657;0.015562083041812714;0.01556121439942257;0.7977967564322884;0.014894425710871696;0.7979124720773739
70.961078;1.04432304712226;0.8332023087924255;0.7976622043872246;-4.56630677550318e-07;-4.1761274747905357e-07;1.044917607663649;10.001373276176853;0.8335424909829007;0.015562140654790864;0.015561216722856817;0.7977984045781528;0.014894434182034302;0.7979109470726726
70.971078;1.0443250800342398;0.8332035328753401;0.7976624201028;-4.56679446935419e-07;-4.179186177850553e-07;1.0449197387885822;10.00136033316781;0.8335413319607619;0.015562196539198787;0.015561218193659342;0.7978000762122345;0.014894443954397207;0.7979094470092608
70.981078;1.0443272164993882;0.8332048945880308;0.7976625454040127;-4.567043201353022e-07;-4.182090649101106e-07;1.0449218948954544;10.001346908164777;0.833540220863603;0.015562250746145827;0.015561218819451715;0.7978017675854289;0.014894455020863962;0.7979079760145702
70.991078;1.0443294507930954;0.8332063934457477;0.7976625906726886;-4.5670518791253546e-07;-4.1848364810926304e-07;1.0449240758339198;10.00133301379293;0.833539158255884;0.015562303311114096;0.015561218644110442;0.7978034737999944;0.014894467399755364;0.7979065385478906
71.001078;1.044331777586729;0.8332080274828295;0.7976625693416836;-4.566819550639666e-07;-4.1874208911313476e-07;1.0449262827216188;10.001318674812943;0.8335381437122474;0.01556235425601911;0.0155612176983358;0.7978051893154338;0.014894481141087042;0.7979051390671316
71.011078;1.0443341916883742;0.8332097926026637;0.7976624960291414;-4.56635015910757e-07;-4.189841875391507e-07;1.044928517382838;10.00130392761046;0.8335371754146528;0.01556240359211552;0.015561215963532094;0.7978069077695635;0.014894496310434047;0.7979037822675532
71.021078;1.0443366878018998;0.8332116837859559;0.7976623852775432;-4.5656539759106245e-07;-4.1920994107722744e-07;1.0449307806615131;10.001288797503177;0.8335362497354889;0.015562451324074694;0.015561213370636356;0.7978086212673128;0.014894512956582466;0.7979024723996716
71.031078;1.0443392605269646;0.833213696171021;0.797662250782527;-4.564745784664368e-07;-4.19419503875446e-07;1.0449330713564733;10.001273287684096;0.8335353623930645;0.015562497462138473;0.015561209832671946;0.797810320834059;0.01489453108315737;0.7979012124091953
71.041078;1.0443419036280517;0.8332158251699471;0.7976621044683865;-4.5636448328377944e-07;-4.1961307611010605e-07;1.0449353864020787;10.001257391820609;0.8335345100555858;0.015562542024223117;0.015561205275951619;0.7978119978727689;0.01489455064176616;0.7979000036338414
71.051078;1.0443446094353717;0.8332180664487742;0.7976619565479015;-4.5623764961250335e-07;-4.1979093527105084e-07;1.0449377215934004;10.00124110490689;0.8335336905133602;0.015562585028959375;0.015561199638563358;0.7978136447925576;0.014894571558252905;0.7978988462223932
71.061078;1.0443473700870003;0.8332204158291711;0.7976618166561705;-4.560969966221894e-07;-4.1995367005087806e-07;1.0449400718028454;10.001224420262481;0.833532902552761;0.015562626497986738;0.015561192859984089;0.7978152550459916;0.014894593768783654;0.7978977401936982
71.071078;1.0443501788809781;0.8332228694983347;0.7976616945406879;-4.559450015823157e-07;-4.2010261549181133e-07;1.0449424299116559;10.001207324269812;0.833532146310012;0.015562666461949162;0.015561184882007832;0.7978168238026957;0.014894617226883353;0.7978966864791364
71.081078;1.0443530301493409;0.8332254249646408;0.7976615995314893;-4.5578289923407915e-07;-4.2023999287976503e-07;1.0449447857081509;10.001189800204967;0.8335314232378561;0.015562704959429276;0.015561175655115151;0.7978183483693541;0.014894641877859712;0.797895687341449
71.091078;1.0443559197782395;0.8332280816580987;0.7976615395109823;-4.5561058759237445e-07;-4.203684896792749e-07;1.0449471268601527;10.001171838585826;0.8335307360675979;0.015562742034617355;0.01556116515447832;0.7978198272610013;0.014894667634103033;0.7978947463583973
71.101078;1.0443588465854845;0.8332308399146892;0.7976615211382072;-4.5542717400350673e-07;-4.204906747148325e-07;1.0449494406518738;10.001153441511555;0.8335300882656674;0.015562777732692858;0.015561153393968364;0.7978212588676502;0.014894694378611954;0.7978938684326151
71.111078;1.044361811736091;0.8332336990653182;0.7976615511289732;-4.552316868447561e-07;-4.20608752495193e-07;1.0449517141007847;10.001134615607427;0.833529482200457;0.015562812081180016;0.015561140423459106;0.7978226409162191;0.01489472199152693;0.7978930591558714
71.121078;1.0443648165355075;0.8332366566750511;0.7976616366076459;-4.5502343923386653e-07;-4.2072473450436767e-07;1.0449539338353868;10.001115361208607;0.8335289179439592;0.015562845077500706;0.015561126319997353;0.7978239706652429;0.014894750379799405;0.7978923232562057
71.131078;1.0443678613003244;0.8332397092143288;0.7976617850726542;-4.548017521882426e-07;-4.208406319724559e-07;1.0449560873680341;10.001095667930558;0.833528393768643;0.015562876706976602;0.015561111172561946;0.7978252453901193;0.014894779487981201;0.7978916636386074
71.141078;1.0443709455414216;0.8332428530105003;0.7976620046694392;-4.5456575970862284e-07;-4.209584638365337e-07;1.044958164143053;10.001075523102442;0.8335279072849091;0.015562906974287229;0.015561095062577461;0.7978264629114594;0.014894809283722676;0.797891081647424
71.151078;1.0443740689114143;0.8332460847123007;0.7976623033027176;-4.543148961511882e-07;-4.2108008905865424e-07;1.0449601549415344;10.001054933380079;0.8335274560049629;0.015562935920747985;0.015561078059900552;0.7978276219846825;0.014894839741283517;0.7978905775962947
71.161078;1.0443772332292436;0.8332494011630641;0.7976626876849903;-4.5404917036286264e-07;-4.2120694547681653e-07;1.0449620510670865;10.001033943100815;0.8335270366584251;0.015562963614161476;0.015561060226695102;0.7978287222204702;0.014894870832636131;0.7978901511122573
71.171078;1.0443804439542608;0.8332527996590015;0.7976631645761958;-4.537685695699376e-07;-4.213398394132915e-07;1.0449638448191056;10.001012628231068;0.8335266444944819;0.01556299013351225;0.01556104161896168;0.7978297633487987;0.014894902509424974;0.7978898012500929
71.181078;1.0443837095356563;0.8332562785068824;0.7976637421751056;-4.534724528282997e-07;-4.2147885859603694e-07;1.0449655301832919;10.000991071250947;0.8335262739319693;0.015563015572575835;0.015561022301246969;0.7978307445516787;0.014894934676218777;0.7978895264800542
71.191078;1.0443870397736716;0.8332598364378678;0.7976644291321163;-4.531597601787641e-07;-4.2162351760701307e-07;1.0449671025819252;10.000969343814017;0.8335259199079942;0.015563040033163706;0.01556100236794982;0.7978316642836196;0.014894967175354093;0.7978893249105482
71.201078;1.0443904443702938;0.8332634710728543;0.797665232616234;-4.5282957695763984e-07;-4.217730088997651e-07;1.044968558065159;10.000947515404699;0.8335255792441769;0.015563063595141398;0.015560981951779414;0.7978325204681429;0.014894999800451596;0.7978891939775359
71.211078;1.0443939318923787;0.8332671777766657;0.7976661575786236;-4.524813388077129e-07;-4.219262806833589e-07;1.0449698925750923;10.000925676751768;0.8335252514000746;0.015563086300583623;0.015560961217604051;0.7978333112286865;0.014895032339725361;0.7978891291806548
71.221078;1.0443975091153834;0.8332709497666954;0.797667207265984;-4.521146714697213e-07;-4.220819814324127e-07;1.0449711019644714;10.00090394486323;0.8335249374993412;0.015563108163177384;0.015560940334450128;0.7978340357612489;0.014895064622147111;0.7978891236650826
71.231078;1.0444011809989373;0.83327477963864;0.7976683844697166;-4.517292094520276e-07;-4.222386463671022e-07;1.0449721823397826;10.000882434760745;0.8335246388977685;0.015563129187143464;0.015560919435548395;0.7978346949322799;0.01489509652816213;0.7978891695222461
71.241078;1.044404951711953;0.8332786611211604;0.797669692823402;-4.5132472011581377e-07;-4.223952319845752e-07;1.0449731301716676;10.000861221884199;0.8335243573606436;0.015563149387007284;0.015560898603831941;0.7978352912870298;0.014895127966114243;0.7978892589961826
71.251078;1.0444088255135051;0.833282589518281;0.7976711365752843;-4.509012650929236e-07;-4.225512702025752e-07;1.0449739434663872;10.000840327342994;0.833524095831909;0.015563168786021849;0.015560877892573403;0.797835828147801;0.014895158853741817;0.7978893845274625
71.261078;1.0444128063428344;0.8332865610970263;0.7976727194679271;-4.5045905249187317e-07;-4.227062213841125e-07;1.04497462385338;10.000819730552532;0.8335238584129399;0.01556318738986568;0.01556085736164099;0.797836308489645;0.014895189120254108;0.797889538939126
71.271078;1.0444168973794434;0.8332905724749334;0.797674444706544;-4.4999841483264016e-07;-4.2285874575058243e-07;1.0449751772962965;10.000799392961992;0.8335236503097428;0.015563205181480355;0.015560837106475154;0.7978367345435572;0.014895218715178706;0.7978897164126596
71.281078;1.044421101143362;0.833294619790125;0.7976763147448902;-4.4951989260507375e-07;-4.230066489388988e-07;1.0449756130114614;10.000779277784835;0.8335234778458617;0.015563222151593632;0.015560817258974327;0.7978371083169615;0.01489524760786314;0.7978899129381073
71.291078;1.0444254194985831;0.8332986975861796;0.7976783302970394;-4.4902401870062065e-07;-4.231475055332062e-07;1.0449759420989813;10.000759355770693;0.8335233473653967;0.015563238317717151;0.015560797967180432;0.7978374322780137;0.014895275771498535;0.7978901257376647
71.301078;1.044429854381329;0.8333027984113681;0.7976804904106799;-4.4851125319395697e-07;-4.232792386634437e-07;1.0449761766943866;10.000739594739501;0.8335232638631348;0.015563253706720716;0.015560779384906112;0.7978377092172275;0.014895303167039582;0.7978903531025635
71.311078;1.0444344092406324;0.8333069132380302;0.7976827931051894;-4.4798211677545074e-07;-4.2340014029085314e-07;1.0449763294647714;10.000719944549742;0.8335232311297917;0.015563268331088549;0.015560761673609902;0.7978379418191194;0.014895329737725182;0.7978905948010233
71.321078;1.0444390890935655;0.8333110321615667;0.7976852358038379;-4.474367882700595e-07;-4.2350875884227337e-07;1.0449764132442207;10.000700336783597;0.8335232524379159;0.015563282190807961;0.015560744999635485;0.7978381327656229;0.014895355413564026;0.797890851518897
71.331078;1.0444438990373675;0.8333151456920296;0.7976878163520559;-4.4687436984156095e-07;-4.2360393956577714e-07;1.0449764407348534;10.000680703483411;0.8335233299532988;0.015563295304525854;0.015560729534704791;0.7978382848434645;0.01489538013223214;0.7978911235964088
71.341078;1.044448843488585;0.8333192461648196;0.7976905338852734;-4.4629273298249e-07;-4.236847835172746e-07;1.0449764241301744;10.000660998782811;0.8335234633135066;0.015563307743117078;0.015560715458586524;0.7978384010782975;0.01489540386790869;0.7978914104540379
71.351078;1.0444539265580968;0.833323327301926;0.7976933882431789;-4.456890370681711e-07;-4.2375048235051507e-07;1.044976375060109;10.000641210553301;0.8335236492008573;0.015563319620021537;0.01556070295420586;0.7978384850697557;0.014895426642171075;0.7978917110723566
71.361078;1.04445915193599;0.8333273823936377;0.7976963789416591;-4.45060284341095e-07;-4.238001180213171e-07;1.0449763049663574;10.00062136315662;0.8335238828165767;0.015563331045669083;0.015560692211268955;0.7978385409181025;0.014895448509427195;0.7978920247603605
71.371078;1.0444645217498285;0.8333314044436352;0.7976995052293196;-4.4440371902605285e-07;-4.238326303912091e-07;1.0449762243825749;10.000601516012118;0.8335241597564477;0.015563342108225232;0.015560683435461289;0.7978385731110043;0.0148954695354712;0.7978923509311004
71.381078;1.044470035956707;0.833335388361275;0.7977027661542878;-4.437172374970332e-07;-4.2384683619553346e-07;1.0449761413582872;10.000581759798825;0.833524476356264;0.01556335289464674;0.015560676828503624;0.7978385867002868;0.014895489785198201;0.7978926881983646
71.391078;1.0444756933111283;0.8333393317261608;0.7977061592549985;-4.42999562991824e-07;-4.238410571089826e-07;1.0449760611497025;10.000562209240037;0.8335248289256155;0.01556336351020162;0.015560672548034867;0.7978385871851518;0.014895509314042618;0.7978930346097861
71.401078;1.0444814916370009;0.8333432335210557;0.7977096792862602;-4.4224994601266933e-07;-4.238128038810954e-07;1.0449759865162884;10.00054298680772;0.8335252132571014;0.015563374069993589;0.015560670703207814;0.7978385802854157;0.014895528157160104;0.7978933895590726
71.411078;1.0444874261546715;0.8333470929279838;0.7977133187646663;-4.4146760520311616e-07;-4.237591488648503e-07;1.0449759174605702;10.000524201201221;0.8335256246928451;0.015563384676442051;0.015560671377179303;0.7978385717076657;0.014895546328859992;0.7978937555850598
71.421078;1.0444934886403283;0.8333509089192768;0.7977170695936745;-4.406514202463864e-07;-4.236773884037618e-07;1.0449758511904548;10.00050594589369;0.8335260581719717;0.015563395410877487;0.015560674625856705;0.7978385661511104;0.014895563841137039;0.7978941380063999
71.431078;1.044499668732579;0.8333546801664935;0.7977209237233893;-4.3980023656414625e-07;-4.2356542276165466e-07;1.0449757827672546;10.000488321778384;0.8335265076420808;0.015563406341981625;0.015560680476668472;0.7978385659002761;0.014895580719814148;0.7978945426120471
71.441078;1.0445059553561709;0.8333584046515506;0.7977248722174296;-4.3891349794248587e-07;-4.2342178495811203e-07;1.0449757061066782;10.000471447950352;0.8335269652191113;0.015563417529494288;0.01556068895105484;0.7978385702447938;0.014895596998563616;0.7978949735915695
71.451078;1.0445123369890057;0.8333620795681635;0.7977289044862893;-4.379915789336282e-07;-4.23245510138389e-07;1.044975614946938;10.000455450955196;0.8335274213666147;0.015563429013822972;0.015560700069103785;0.7978385756548205;0.014895612714669762;0.7978954334748817
71.461078;1.0445188011042434;0.833365702339962;0.7977330091364319;-4.3703558892522217e-07;-4.2303603851272263e-07;1.0449755039600674;10.000440464076116;0.8335278663157669;0.01556344081053549;0.015560713824013755;0.7978385758915288;0.01489562792074899;0.7978959244703997
71.471078;1.0445253330557493;0.83336927117292;0.7977371749537497;-4.360471092908544e-07;-4.227933818380951e-07;1.0449753692211643;10.000426632760215;0.8335282913550371;0.015563452925380116;0.015560730160809604;0.7978385625817241;0.014895642682658345;0.7978964492959278
71.481078;1.0445319156106796;0.8333727840673529;0.7977413906229415;-4.3502816393969333e-07;-4.225185811556113e-07;1.0449752068788194;10.000414095145434;0.8335286887914378;0.015563465376360483;0.01556074898231574;0.7978385269079586;0.0148956570565717;0.7978970110076523
71.491078;1.044538530590443;0.8333762378946172;0.7977456444927838;-4.3398110270420657e-07;-4.2221388502112186e-07;1.0449750117738041;10.000402961896771;0.833529051256055;0.01556347821219153;0.01556077017342253;0.7978384611245127;0.01489567107101382;0.7978976126944205
71.501078;1.0445451610127543;0.8333796286687128;0.7977499253987071;-4.3290835964029106e-07;-4.218822951589428e-07;1.0449747777887177;10.000393328961305;0.8335293717016742;0.01556349152461973;0.015560793609008841;0.7978383590050709;0.014895684723510773;0.7978982575209943
71.511078;1.044551791375963;0.8333829524162201;0.7977542234978476;-4.3181233857461763e-07;-4.215268508221946e-07;1.0449744988128173;10.000385290407172;0.8335296436531827;0.015563505436867252;0.015560819148235067;0.7978382159500228;0.014895697986210066;0.7978989491413024
71.521078;1.044558406775649;0.8333862062975159;0.7977585299084913;-4.3069530356576636e-07;-4.21150113049574e-07;1.0449741688187726;10.000378924849754;0.8335298605761385;0.015563520075391767;0.015560846648113169;0.7978380293542398;0.01489571081509352;0.7978996919267829
71.531078;1.0445649921780262;0.8333893900511684;0.7977628355317211;-4.29559164938956e-07;-4.207541545575831e-07;1.0449737811622852;10.00037428548881;0.8335300147384668;0.015563535553457852;0.015560875972222079;0.7978377992896071;0.014895723161389563;0.7979004900748223
71.541078;1.0445715317050057;0.833392506161527;0.7977671306676323;-4.2840542980507236e-07;-4.203409386314751e-07;1.044973328353807;10.000371406609672;0.8335300969335735;0.015563551962208115;0.015560906978516078;0.7978375280213318;0.014895734982746663;0.7979013463853403
71.551078;1.0445780080431288;0.833395557411327;0.7977714054780022;-4.2723558047179504e-07;-4.199123816356717e-07;1.0449728026919292;10.000370302897124;0.8335300978539031;0.01556356935861473;0.015560939526853914;0.7978372173686662;0.014895746244984798;0.7979022620459593
71.561078;1.044584402743484;0.8333985441923815;0.7977756499087997;-4.260517744771313e-07;-4.194698546331205e-07;1.0449721970092207;10.000370956792343;0.8335300105002096;0.015563587757591257;0.015560973503560881;0.7978368665234663;0.014895756915906513;0.7979032371274896
71.571078;1.0445906972563288;0.8334014643285211;0.7977798537057056;-4.248572755061968e-07;-4.190138949112999e-07;1.044971504945528;10.00037331075266;0.8335298317811317;0.015563607134403424;0.015561008829503167;0.7978364727302464;0.014895766962921489;0.797904271119644
71.581078;1.044596872984094;0.8334043144182562;0.7977840075895893;-4.236561099634948e-07;-4.18544585826096e-07;1.0449707206966499;10.000377272234049;0.8335295616740122;0.015563627434220564;0.015561045455275747;0.7978360333474593;0.014895776353176285;0.7979053631192382
71.591078;1.0446029095479348;0.8334070904077694;0.7977881040298667;-4.224523760214648e-07;-4.1806216218629545e-07;1.0449698386723991;10.000382730150468;0.8335292008411512;0.015563648582217598;0.015561083351793037;0.7978355465797892;0.014895785048857434;0.7979065117536414
71.601078;1.0446087839090499;0.8334097873672934;0.7977921368759198;-4.212499619653154e-07;-4.175673420573209e-07;1.0449688534762824;10.000389575561528;0.8335287492134587;0.015563670494518135;0.015561122494199301;0.7978350109533296;0.014895793002379972;0.7979077156120106
71.611078;1.0446144723207196;0.8334123997560013;0.7977961016966985;-4.200525302874331e-07;-4.170612374422266e-07;1.0449677601547427;10.000397710380987;0.8335282059536361;0.015563693088885553;0.015561162844071993;0.7978344256610688;0.014895800157548227;0.7979089744082172
71.621078;1.0446199534345542;0.8334149220652824;0.7977999966266598;-4.188631982976223e-07;-4.165449921501938e-07;1.0449665539438717;10.000407041150307;0.8335275698701842;0.015563716290050223;0.015561204346190505;0.7978337920771283;0.014895806453104744;0.7979102896487555
71.631078;1.0446252104913907;0.833417348840023;0.7978038215252135;-4.176840542159137e-07;-4.160194381739353e-07;1.0449652292776344;10.000417479091073;0.8335268405027565;0.015563740025227294;0.015561246947095778;0.7978331148460575;0.014895811824126975;0.7979116638868841
71.641078;1.0446302313466034;0.8334196742286264;0.7978075759782135;-4.1651610281944024e-07;-4.154850169416088e-07;1.0449637793922673;10.000428952576593;0.8335260192374534;0.01556376421259271;0.015561290610787603;0.7978324014939411;0.01489581620112006;0.7979130999223157
71.651078;1.0446350073354218;0.8334218921277211;0.7978112586466432;-4.153596555730281e-07;-4.149420512788485e-07;1.0449621970761165;10.000441407527779;0.8335251086783452;0.015563788756796322;0.015561335314427573;0.7978316609127191;0.014895819515720376;0.7979146008615811
71.661078;1.0446395326425366;0.8334239972718528;0.7978148686284412;-4.1421459082858116e-07;-4.1439122379060296e-07;1.0449604759491062;10.000454792181612;0.8335241108986663;0.015563813555278245;0.015561381038638987;0.797830901978875;0.014895821717516114;0.7979161696190836
71.671078;1.04464380294961;0.8334259863546525;0.7978184068990999;-4.130804708754784e-07;-4.1383382553479484e-07;1.044958611846358;10.000469052443089;0.8335230265434573;0.015563838499574755;0.0155614277712885;0.7978301328706472;0.014895822776238594;0.7979178077004399
71.681078;1.0446478131289547;0.833427858475507;0.797821875958885;-4.1195693687931294e-07;-4.132715019423265e-07;1.0449566033177036;10.000484140849515;0.8335218547075919;0.015563863467537693;0.015561475515170831;0.7978293608027556;0.014895822658358758;0.7979195152837875
71.691078;1.0446515558022935;0.8334296148957189;0.7978252785200632;-4.1084386136903433e-07;-4.127058810743362e-07;1.044954450900942;10.000500017220016;0.8335205933755466;0.015563888331958998;0.01556152427468047;0.7978285921361351;0.01489582131471769;0.7979212927081344
71.701078;1.0446550220125628;0.8334312578495466;0.7978286170638164;-4.0974054571304253e-07;-4.121383880914985e-07;1.0449521560747341;10.00051663655504;0.8335192410861357;0.015563912991036714;0.015561574047241988;0.7978278320166698;0.014895818690836098;0.7979231413963044
71.711078;1.0446582038515788;0.8334327887735817;0.7978318935096411;-4.0864485414264603e-07;-4.115699610376545e-07;1.0449497202251044;10.000533943464928;0.8335177983548548;0.015563937386329205;0.015561624851665611;0.7978270830655424;0.01489581473168811;0.7979250639302716
71.721078;1.0446610966646122;0.8334342073977191;0.7978351074431206;-4.075535745773137e-07;-4.11000816903515e-07;1.0449471439788882;10.000551880710594;0.833516267063978;0.015563961489650249;0.015561676752386507;0.7978263453665074;0.014895809375470628;0.7979270641333053
71.731078;1.0446636990044496;0.8334355124749604;0.7978382547597621;-4.064636593905561e-07;-4.1043091726585584e-07;1.0449444273397748;10.000570398245918;0.8335146491814563;0.015563985276432997;0.015561729839447808;0.7978256179605352;0.014895802555336372;0.7979291467987409
71.741078;1.0446660110472212;0.8334367030252438;0.7978413286825475;-4.053731817905771e-07;-4.09860865407135e-07;1.0449415697385744;10.00058945507427;0.833512946572525;0.015564008711026669;0.01556178419184187;0.7978248987428936;0.014895794222674143;0.7979313164332312
71.751078;1.0446680331588063;0.8334377789526145;0.7978443214166329;-4.0428142688919703e-07;-4.0929238856587303e-07;1.0449385695229416;10.000609012787516;0.8335111614896703;0.015564031748615445;0.015561839860178244;0.7978241835082546;0.01489578437607275;0.7979335756010274
71.761078;1.0446697653289807;0.8334387416972497;0.7978472253958553;-4.0318818132387985e-07;-4.0872826925064166e-07;1.0449354245270688;10.000629017853395;0.8335092968622732;0.015564054341496209;0.015561896867946802;0.797823466963969;0.014895773059480274;0.7979359242652805
71.771078;1.0446712067356643;0.8334395947949123;0.7978500347909349;-4.020929060757078e-07;-4.081719650374018e-07;1.044932133786465;10.000649383741631;0.8335073563190909;0.015564076457072992;0.015561955218652704;0.7978227445895982;0.014895760343671783;0.7979383604417145
