time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.781078;1.0446723556395598;0.8334403431515933;0.7978527459281283;-4.0099448787629816e-07;-4.0762717319734287e-07;1.044928698026967;10.000669992833561;0.8335053441448502;0.015564098108066993;0.015562014903873787;0.7978220135229347;0.014895746333968713;0.79794088105312
71.791078;1.0446732100233254;0.8334409916801453;0.7978553557673328;-3.9989120264352167e-07;-4.0709770116163174e-07;1.0449251191184818;10.000690715803811;0.8335032653196873;0.015564119348049174;0.015562075913513182;0.7978212727459748;0.014895731181393526;0.7979434822376296
71.801078;1.0446737678291227;0.833441544118073;0.7978578607876606;-3.987806275136145e-07;-4.0658749605783897e-07;1.0449213997250686;10.000711429894087;0.8335011259507649;0.015564140231020134;0.015562138236058613;0.7978205226564872;0.014895715063551586;0.7979461592274172
71.811078;1.0446740268085788;0.8334420022342716;0.7978602574623718;-3.9766010496114124e-07;-4.061003475449274e-07;1.0449175426161141;10.000732027702245;0.8334989338528707;0.015564160803681068;0.015562201834839367;0.7978197638387237;0.01489569816072924;0.7979489061986039
71.821078;1.0446739847042843;0.8334423663087912;0.7978625422760934;-3.965273005270715e-07;-4.0563947951538047e-07;1.044913550146129;10.000752413482848;0.8334966987069415;0.015564181133099651;0.015562266627133713;0.7978189957107005;0.014895680645547266;0.7979517165773904
71.831078;1.0446736391123126;0.833442636247842;0.7978647106993225;-3.9537999815203355e-07;-4.05207452522687e-07;1.0449094246974675;10.000772493194365;0.8334944318729297;0.015564201313631782;0.015562332500058892;0.7978182159485068;0.014895662666701602;0.797954583896288
71.841078;1.0446729871568259;0.8334428122406159;0.7978667570655469;-3.9421594876044623e-07;-4.048060984878238e-07;1.044905169277058;10.000792175786827;0.8334921456358492;0.015564221444646285;0.015562399345888465;0.7978174214811123;0.014895644333638053;0.7979575026656095
71.851078;1.0446720262462685;0.8334428954458067;0.7978686754590477;-3.930336462977255e-07;-4.0443627182621273e-07;1.0449007879758914;10.00081138579434;0.8334898521366341;0.015564241610021266;0.01556246707802762;0.797816610464038;0.014895625731973052;0.7979604686226791
71.861078;1.044670755618775;0.8334428882476642;0.7978704603479477;-3.918331340874131e-07;-4.040978519855444e-07;1.0448962869032379;10.000830067824834;0.8334875632290468;0.01556426188297208;0.015562535627797398;0.7978157829376396;0.014895606952544443;0.7979634779972671
71.871078;1.0446691768621803;0.8334427937477292;0.7978721072998181;-3.9061588772477904e-07;-4.03790317682102e-07;1.0448916747406365;10.000848173889565;0.8334852908826501;0.015564282343724653;0.015562604939155258;0.797814939828589;0.014895588101223834;0.7979665259168331
71.881078;1.0446672935601695;0.833442615457091;0.7978736137955844;-3.8938442466725816e-07;-4.0351337991214434e-07;1.0448869620482788;10.0008656457248;0.8334830470941046;0.015564303079977814;0.015562674960663552;0.7978140821498025;0.014895569292158722;0.7979696052834643
71.891078;1.0446651119770556;0.833442356881159;0.7978749790840238;-3.8814219021863713e-07;-4.032668814227659e-07;1.0448821614061936;10.000882407675201;0.8334808434095876;0.015564324179197076;0.015562745643131929;0.7978132111172574;0.014895550631459403;0.7979727076413693
71.901078;1.044662641864232;0.8334420207301774;0.7978762036732315;-3.8689326738572317e-07;-4.0305010615012983e-07;1.0448772894778622;10.000898374111905;0.8334786902685422;0.015564345726997445;0.015562816941216206;0.7978123285818672;0.01489553220867692;0.7979758253333572
71.911078;1.0446598952071677;0.8334416088216886;0.7978772898823928;-3.856419333779489e-07;-4.02861532174527e-07;1.0448723678505765;10.00091346408541;0.8334765969158926;0.015564367797935434;0.015562888792954992;0.7978114369858086;0.014895514110688846;0.7979789532353374
71.921078;1.0446568836291612;0.8334411229945814;0.7978782430412499;-3.8439245192196335e-07;-4.0269951653182686e-07;1.044867421021822;10.000927612897366;0.8334745719091359;0.01556439044814157;0.015562961086371993;0.7978105390202942;0.0148954964192716;0.7979820895250153
71.931078;1.044653616246447;0.833440566013727;0.7978790717423602;-3.8314906324709764e-07;-4.025631064479663e-07;1.0448624737125427;10.000940769048356;0.8334726229203835;0.015564413718788483;0.015563033650681232;0.7978096378694592;0.014895479184004494;0.7979852352281834
71.941078;1.0446500995909545;0.833439941469832;0.797879786328379;-3.819160193469202e-07;-4.0245206482301393e-07;1.0448575491405483;10.000952872232315;0.8334707564291995;0.015564437634726102;0.015563106272737402;0.7978087378976576;0.014895462422180147;0.7979883924503198
71.951078;1.0446463397615577;0.8334392531824893;0.7978803966095116;-3.8069754227004257e-07;-4.02366486292118e-07;1.0448526686125783;10.00096383625334;0.8334689786854845;0.015564462203554225;0.015563178706458543;0.7978078453840638;0.01489544614010693;0.7979915621334103
71.961078;1.0446423443624784;0.8334385049851184;0.7978809110520781;-3.7949762122102994e-07;-4.0230686151340065e-07;1.0448478517103372;10.00097356256752;0.8334672972477833;0.015564487416511825;0.015563250674347344;0.7978069687561273;0.014895430340261221;0.7979947424471906
71.971078;1.0446381234390458;0.8334377004563837;0.7978813379600502;-3.7831975747017384e-07;-4.022743495032695e-07;1.0448431154595335;10.000981970298085;0.8334657214358062;0.015564513241626466;0.015563321884395765;0.7978061175648289;0.01489541502601154;0.797997928683658
71.981078;1.0446336898580122;0.8334368422267999;0.7978816864927776;-3.771668983282225e-07;-4.0227063266646567e-07;1.044838472780821;10.00098901219768;0.8334642612055135;0.015564539621623756;0.015563392043458479;0.7978053012534124;0.014895400216092865;0.7980011147078572
71.991078;1.0446290579643651;0.8334359312935236;0.7978819663445006;-3.760416065722985e-07;-4.022973412746077e-07;1.0448339322606013;10.00099467108052;0.8334629260035937;0.015564566474687553;0.015563460850203058;0.7978045287411998;0.014895385961190586;0.7980042945259976
72.001078;1.0446242416566485;0.8334349663893659;0.7978821866190067;-3.7494620073327974e-07;-4.0235536111584596e-07;1.044829499928482;10.000998949997381;0.8334617244303266;0.015564593682444198;0.015563527998224037;0.79780380799075;0.01489537235044029;0.7980074626715875
72.011078;1.0446192545413424;0.833433943580082;0.7978823542619826;-3.7388258763156685e-07;-4.02444703665986e-07;1.0448251814635787;10.001001863984934;0.8334606635036994;0.015564621080499847;0.015563593194859223;0.7978031457261319;0.01489535949811621;0.7980106140697423
72.021078;1.0446141110138627;0.8334328570881835;0.7978824733122153;-3.7285175581450293e-07;-4.025650849203328e-07;1.044820983077475;10.001003431918596;0.8334597476752366;0.015564648480077613;0.015563656173420986;0.7978025480077411;0.014895347525519206;0.7980137448510156
72.031078;1.044608825530057;0.8334317009855577;0.7978825453803805;-3.7185336432625037e-07;-4.027164770963645e-07;1.0448169107290992;10.001003666789243;0.8334589788224125;0.01556467571220958;0.015563716699301317;0.7978020204561448;0.014895336559091645;0.7980168535355551
72.041078;1.0446034106409496;0.8334304699199212;0.7978825699195755;-3.708859500334256e-07;-4.028993202830365e-07;1.044812968429815;10.001002574275939;0.8334583568905979;0.015564702655271661;0.01556377457354669;0.7978015678457222;0.01489532673981186;0.7980199401243937
72.051078;1.04459787666792;0.8334291592513349;0.7978825449211872;-3.699475348864998e-07;-4.03114407541094e-07;1.0448091572802767;10.001000163283898;0.8334578808819993;0.015564729235723686;0.015563829632108369;0.7978011943658423;0.014895318225711487;0.7980230038128983
72.061078;1.0445922338339346;0.8334277663943277;0.7978824687162783;-3.6903600397096015e-07;-4.033624044978031e-07;1.044805476085551;10.000996448491714;0.8334575501038988;0.015564755410296111;0.015563881746075127;0.797800904074236;0.014895311179538113;0.7980260423272025
72.071078;1.0445864937969778;0.833426292305756;0.7978823407733037;-3.6814915955369447e-07;-4.0364337366169466e-07;1.044801922668686;10.000991444322484;0.8334573642331293;0.015564781120301347;0.015563930824684581;0.797800700602453;0.014895305747338399;0.7980290518001976
72.081078;1.0445806677425942;0.8334247410887827;0.7978821610532372;-3.672846592730532e-07;-4.03956784469806e-07;1.0447984957575358;10.00098517135822;0.8334573222061935;0.015564806247559227;0.015563976815067344;0.7978005868716281;0.014895302039498544;0.7980320253196914
72.091078;1.0445747636579898;0.8334231183881817;0.7978819300107243;-3.664398986779407e-07;-4.043018642167678e-07;1.0447951971955824;10.00097766668551;0.8334574214797124;0.015564830625133138;0.015564019693084892;0.7978005657551328;0.014895300129446322;0.7980349522945729
72.101078;1.0445687866380238;0.833421429791029;0.7978816494306519;-3.656120756558573e-07;-4.0467765323972224e-07;1.044792032008279;10.000968983192918;0.8334576575017493;0.015564854072875823;0.01556405944008143;0.7978006411319042;0.014895300075038162;0.7980378200023299
72.111078;1.0445627406936766;0.8334196795677271;0.7978813223351429;-3.647985761297006e-07;-4.0508267317547826e-07;1.0447890058544906;10.000959187292512;0.833458023824439;0.01556487640781445;0.01556409601192216;0.7978008181331031;0.014895301939193322;0.7980406155966352
72.121078;1.04455662911387;0.8334178702264556;0.7978809523836353;-3.6399733855335663e-07;-4.0551490323150933e-07;1.0447861230134086;10.000948359707165;0.83345851383114;0.015564897455330299;0.015564129326998709;0.7978011024573628;0.01489530578085356;0.7980433275103836
72.131078;1.0445504540655108;0.8334160024231856;0.7978805442870819;-3.6320682955349613e-07;-4.0597230391580177e-07;1.044783386103989;10.000936590373625;0.8334591219858163;0.01556491707509861;0.0155641592823478;0.7978014989808045;0.014895311629636449;0.798045946163138
72.141078;1.0445442174242525;0.8334140749410143;0.7978801041660244;-3.6242572287966213e-07;-4.06453218576054e-07;1.0447807958303315;10.000923969897828;0.833459843224215;0.015564935170751009;0.015564185774028547;0.7978020102959721;0.014895319483798344;0.7980484635921176
72.151078;1.0445379226123084;0.8334120859369614;0.7978796393563652;-3.616527859804868e-07;-4.069563104125016e-07;1.0447783509806359;10.000910588415051;0.8334606722389669;0.015564951685001233;0.015564208709673283;0.7978026364702473;0.014895329330169961;0.7980508724001895
72.161078;1.0445315751875053;0.8334100352813754;0.797879158689122;-3.6088716867399004e-07;-4.074804539080164e-07;1.0447760496508756;10.000896540015882;0.833461603352189;0.015564966598899862;0.015564228022872755;0.7978033757587385;0.014895341158987947;0.7980531653058878
72.171078;1.0445251812348266;0.8334079259442904;0.797878672599417;-3.6012882178877354e-07;-4.080249013604731e-07;1.0447738902566075;10.000881925654468;0.8334626307974803;0.015564979921988997;0.015564243681665911;0.7978042251360191;0.014895354965431045;0.7980553358120677
72.181078;1.0445187456091396;0.8334057634122597;0.7978781922365616;-3.593787326487382e-07;-4.0858942405347585e-07;1.0447718719255645;10.000866850132196;0.833463749613794;0.01556499166952856;0.0155642556791453;0.7978051804899917;0.014895370743770345;0.7980573788795438
72.191078;1.0445122722353177;0.8334035539946334;0.7978777280479229;-3.5863867797056593e-07;-4.091740611466865e-07;1.0447699949332219;10.0008514152785;0.8334649560556459;0.015565001855316785;0.015564264026306536;0.7978062368476596;0.014895388493111207;0.7980592908054173
72.201078;1.0445057658245502;0.8334013032470172;0.7978772889471561;-3.5791061027484726e-07;-4.097788698098823e-07;1.0447682603195492;10.0008357213317;0.833466246872903;0.015565010506842877;0.0155642687554351;0.7978073885252963;0.014895408225301764;0.7980610689811024
72.211078;1.0444992329949472;0.8333990153144433;0.7978768824114965;-3.5719623006970486e-07;-4.104041185515455e-07;1.044766669126557;10.000819875185844;0.8334676185104362;0.015565017673765775;0.015564269918555008;0.7978086285323839;0.014895429940167095;0.798062711994014
72.221078;1.0444926821902187;0.8333966934126612;0.7978765149533064;-3.564968772341906e-07;-4.1105058764814906e-07;1.0447652221351447;10.000803986502035;0.8334690669390786;0.015565023404839631;0.015564267592218614;0.7978099478307427;0.01489545359622253;0.798064220390478
72.231078;1.044486122662236;0.8333943407899185;0.7978761928580981;-3.558134462919688e-07;-4.117194860308228e-07;1.0447639188966742;10.00078814863248;0.8334705880710133;0.015565027703956378;0.01556426189674736;0.7978113354177133;0.014895479121387384;0.7980655979723896
72.241078;1.044479563233663;0.8333919617821228;0.7978759223208498;-3.551463334776982e-07;-4.124118687140243e-07;1.0447627563426267;10.000772426173185;0.8334721784974637;0.015565030512394386;0.015564253007319433;0.7978127786549206;0.014895506430572598;0.7980668517337459
72.251078;1.0444730120166998;0.8333895626882613;0.7978757082835015;-3.5449555743240077e-07;-4.131280034069297e-07;1.0447617282833217;10.000756859909774;0.8334738362771238;0.015565031741857513;0.015564241147040941;0.7978142636600183;0.014895535415209925;0.7980679899965738
72.261078;1.0444664769904826;0.8333871515141095;0.7978755537283848;-3.5386095242666403e-07;-4.1386726344891096e-07;1.0447608254216036;10.000741478733309;0.8334755615185887;0.015565031320568377;0.015564226572930077;0.7978157758958315;0.014895565944718421;0.7980690209109156
72.271078;1.0444599666248908;0.8333847367546293;0.7978754607229467;-3.53242518018366e-07;-4.146283185921866e-07;1.0447600362619702;10.000726313872944;0.8334773559761746;0.015565029217636353;0.015564209559262271;0.7978173003032305;0.014895597906347376;0.7980699519551985
72.281078;1.04445349022593;0.833382326331338;0.7978754319480382;-3.526409633870225e-07;-4.1540928639931694e-07;1.044759349292701;10.000711408202942;0.8334792213069513;0.01556502545419615;0.015564190386072804;0.7978188213351057;0.014895631231527285;0.7980707896596546
72.291078;1.0444470578485865;0.8333799267988083;0.7978754711996919;-3.5205789831838877e-07;-4.162079464171047e-07;1.044758754871278;10.000696811057505;0.833481157690062;0.015565020104420691;0.015564169353242507;0.7978203235434945;0.014895665880350357;0.7980715397089069
72.301078;1.0444406795729615;0.8333775429974526;0.7978755826231393;-3.5149532797845046e-07;-4.170216484500662e-07;1.0447582455838609;10.000682567429687;0.833483164045709;0.015565013278036846;0.015564146801475463;0.7978217920449215;0.01489570183222973;0.7980722072564618
72.311078;1.0444343642654845;0.8333751790442383;0.7978757695953473;-3.509548626527775e-07;-4.178467866917548e-07;1.0447578158872626;10.000668707840711;0.8334852383554575;0.015565005098475443;0.015564123086375132;0.7978232128264168;0.014895739103555603;0.7980727968259371
72.321078;1.0444281190544351;0.8333728398479379;0.7978760342117117;-3.5043722764404786e-07;-4.1867854257589483e-07;1.0447574622026259;10.000655241451883;0.8334873776599422;0.015564995694328208;0.015564098515915876;0.7978245740214686;0.014895777749522669;0.7980733119483804
72.331078;1.0444219502825882;0.8333705310797193;0.7978763772347063;-3.49942357162253e-07;-4.1951122315176895e-07;1.0447571826554864;10.000642157550079;0.8334895789422894;0.015564985196214793;0.01556407331248729;0.797825867854055;0.01489581782863109;0.7980737545560939
72.341078;1.04441586479956;0.8333682578638835;0.7978767981946722;-3.494696743725982e-07;-4.2033900087431963e-07;1.0447569760844149;10.000629428114728;0.8334918398804273;0.015564973723707255;0.015564047614924525;0.7978270916228822;0.01489585936281437;0.7980741242797843
72.351078;1.0444098699457582;0.8333660243950699;0.7978772957116108;-3.490180249935125e-07;-4.211566934371743e-07;1.0447568415402544;10.000617012025549;0.8334941581332258;0.015564961370063395;0.015564021502378728;0.797828247018998;0.01489590232901087;0.7980744190481613
72.361078;1.0444039724635519;0.833363834882066;0.7978778673538888;-3.4858580458049465e-07;-4.2195998294640504e-07;1.0447567778277207;10.000604865630882;0.8334965304828912;0.015564948203323124;0.01556399502039395;0.7978293384585927;0.014895946678962954;0.7980746373865905
72.371078;1.0443981783918266;0.8333616939607752;0.7978785085401207;-3.481716123085812e-07;-4.2274484194082223e-07;1.044756782807681;10.000592951130418;0.83349895378268;0.01556493428421533;0.01556396818795533;0.7978303715892391;0.014895992360684463;0.7980747802280336
72.381078;1.0443924941783347;0.833359606191362;0.7978792119983209;-3.4777442898281754e-07;-4.2350696988013793e-07;1.0447568535809941;10.0005812435099;0.8335014270243759;0.015564919688265974;0.015563940987391433;0.797831352428168;0.014896039327710206;0.7980748505138705
72.391078;1.0443869270556452;0.8333575764105375;0.7978799685711476;-3.473930776571193e-07;-4.242419955622998e-07;1.044756986487023;10.000569737279019;0.8335039518857966;0.015564904513787186;0.01556391336611227;0.7978322872225785;0.01489608754128466;0.7980748516898131
72.401078;1.0443814839227972;0.8333556108016941;0.7978807676740961;-3.470259622942962e-07;-4.249458148108719e-07;1.044757176369348;10.000558443803111;0.8335065314391492;0.015564888872228826;0.015563885266774428;0.7978331827802668;0.014896136964965001;0.7980747871618546
72.411078;1.0443761698170138;0.8333537166176865;0.7978815971514225;-3.466713815097277e-07;-4.2561443527400383e-07;1.0447574174613374;10.000547385923522;0.8335091687031431;0.01556487287939482;0.015563856656125924;0.7978340466094751;0.014896187548218344;0.7980746608554404
72.421078;1.0443709874180802;0.8333519009314063;0.7978824442459864;-3.4632782034898486e-07;-4.262437901113916e-07;1.0447577054871957;10.000536599386283;0.8335118655182828;0.015564856647138017;0.015563827521068647;0.7978348869801094;0.014896239215740239;0.7980744773399198
72.431078;1.0443659385278876;0.8333501701409692;0.7978832973009649;-3.4599386147692785e-07;-4.2682994798874165e-07;1.044758037695055;10.000526131271268;0.8335146215827409;0.015564840274270256;0.015563797848208504;0.7978357130082894;0.014896291876077945;0.7980742412919771
72.441078;1.0443610265500112;0.833348529852364;0.7978841461397286;-3.4566797860059064e-07;-4.273696023604915e-07;1.0447584107535222;10.00051603482975;0.8335174339812563;0.015564823858463177;0.015563767613459255;0.7978365346129802;0.01489634544085655;0.798073957197987
72.451078;1.044356257910271;0.8333469847150933;0.7978849811998637;-3.45348585482239e-07;-4.278602714238176e-07;1.0447588193238941;10.000506373777979;0.8335202972453483;0.0155648075144069;0.015563736779897114;0.7978373625534465;0.014896399836517273;0.7980736291889694
72.461078;1.044351641797731;0.833345538309642;0.7978857933934943;-3.45034282758426e-07;-4.282998038834922e-07;1.0447592568053;10.000497232343967;0.8335232031474402;0.01556479136870196;0.015563705290833915;0.7978382080495751;0.014896455002417952;0.7980732610584265
72.471078;1.0443471881622655;0.8333441925655334;0.7978865749176367;-3.447239323977762e-07;-4.2868595404894077e-07;1.0447597172007776;10.000488714106554;0.8335261406064524;0.015564775552475435;0.015563673066534632;0.7978390812886038;0.01489651088925339;0.7980728567374274
72.481078;1.0443429053030373;0.8333429475236606;0.797887319279077;-3.4441639619807057e-07;-4.290167708024704e-07;1.0447601960509545;10.00048092262971;0.8335290969351976;0.015564760196469693;0.01556364001422667;0.7978399899341881;0.014896567463038937;0.7980724206401274
72.491078;1.0443387995955402;0.8333418020978383;0.7978880205889183;-3.441103257906145e-07;-4.292910967217798e-07;1.0447606899531698;10.000473939147014;0.8335320594353826;0.015564745407305755;0.015563606032682753;0.7978409394299718;0.01489662470153344;0.7980719576499566
72.501078;1.0443348766055582;0.8333407549004032;0.7978886739932816;-3.43804340075589e-07;-4.29508465492339e-07;1.0447611958507284;10.000467819217613;0.8335350159852319;0.015564731258900616;0.015563571005513591;0.7978419342794295;0.014896682579453414;0.7980714729406924
72.511078;1.0443311419248116;0.8333398046503956;0.7978892768011926;-3.434972431622851e-07;-4.296686750785627e-07;1.044761710989494;10.000462603159443;0.8335379549687999;0.015564717829217534;0.015563534805316677;0.7978429782409462;0.014896741059997817;0.7980709719648084
72.521078;1.04432760244605;0.8333389494651957;0.797889828364093;-3.4318806506757815e-07;-4.297715548305487e-07;1.0447622332790103;10.000458317554699;0.8335408653616823;0.015564705239593657;0.015563497312121618;0.7978440736706252;0.014896800101567296;0.7980704611576647
72.531078;1.044324267013741;0.8333381852268932;0.7978903292764267;-3.428760210922794e-07;-4.2981712990214486e-07;1.0447627612279007;10.00045496481203;0.8335437373844177;0.015564693652303126;0.015563458428515666;0.7978452208200828;0.014896859666193689;0.7980699484632696
72.541078;1.04432114465916;0.8333375050206577;0.7978907808321214;-3.425602814322461e-07;-4.298057672987142e-07;1.044763293249074;10.00045251910634;0.8335465629511021;0.0155646832388839;0.015563418081337212;0.797846417003714;0.014896919726474247;0.7980694421528963
72.551078;1.0443182422872397;0.8333368995611203;0.7978911840808519;-3.4223978153285824e-07;-4.297379949761012e-07;1.044763826862983;10.00045094593243;0.8335493353348391;0.015564674154329675;0.01556337620253624;0.7978476565607076;0.014896980270853507;0.7980689485956995
72.561078;1.044315563585231;0.8333363576710394;0.7978915390325148;-3.41913417134189e-07;-4.2961438509866093e-07;1.0447643585555562;10.000450230377892;0.8335520489273718;0.015564666527315916;0.015563332697492703;0.7978489318941675;0.014897041290707866;0.798068471104886
72.571078;1.0443131086600332;0.8333358673846198;0.797891844749736;-3.415803232354848e-07;-4.294357381512653e-07;1.0447648842614052;10.00045037767533;0.8335546992342033;0.015564660455864056;0.015563287436839136;0.7978502340159076;0.014897102756815281;0.7980680107739543
72.581078;1.0443108746037497;0.8333354171726834;0.7978920998945925;-3.412399178846911e-07;-4.29203200932798e-07;1.044765399714871;10.0004513938348;0.8335572822958371;0.015564656006394383;0.01556324027274016;0.7978515524446665;0.014897164613514322;0.7980675679546915
72.591078;1.0443088565569492;0.833334996894106;0.7978923039837739;-3.408919201878869e-07;-4.289180619886208e-07;1.044765900958989;10.00045327937114;0.8335597939487176;0.01556465321491992;0.015563191050130792;0.7978528756758638;0.014897226786217257;0.7980671425515398
72.601078;1.0443070478622796;0.8333345986736287;0.7978924591236132;-3.405363001429333e-07;-4.2858150916984907e-07;1.044766385199308;10.000456028356606;0.833562229651767;0.015564652074014683;0.015563139619832394;0.7978541921738915;0.0148972891808623;0.7980667333200114
72.611078;1.044305439468674;0.8333342164859328;0.7978925704706648;-3.401729226862366e-07;-4.2819446470739265e-07;1.0447668509461867;10.00045961938222;0.8335645843817701;0.015564652510294354;0.01556308584905757;0.7978554914577238;0.014897351679557004;0.7980663379318237
72.621078;1.0443040197183142;0.8333338445615033;0.7978926447250153;-3.3980139442998986e-07;-4.277575354065299e-07;1.0447672974445206;10.000464014963985;0.8335668522594977;0.015564654378451552;0.015563029615789694;0.7978567653534906;0.014897414150559727;0.7980659541159849
72.631078;1.0443027756284005;0.8333334765908956;0.7978926880351417;-3.394214348602351e-07;-4.272714714610154e-07;1.0447677247479172;10.00046917365003;0.8335690266674118;0.015564657463962947;0.015562970812646503;0.7978580087917716;0.014897476466867857;0.798065580186838
72.641078;1.0443016948941086;0.833333106443273;0.7978927048204443;-3.390332611054439e-07;-4.267377364985177e-07;1.0447681342935426;10.000475047114701;0.8335711016565357;0.015564661482234543;0.015562909362628842;0.7978592192778038;0.01489753850865229;0.7980652144218051
72.651078;1.04430076661486;0.8333327295028616;0.7978926976731177;-3.386377513738205e-07;-4.2615841201603704e-07;1.0447685284219799;10.000481557230943;0.8335730737648306;0.015564666096353976;0.01556284522783266;0.7978603954922822;0.014897600147542106;0.79806485438738
72.661078;1.0442999817242486;0.833332343187414;0.7978926675584441;-3.382363985456412e-07;-4.2553589991175186e-07;1.0447689097056754;10.00048858904113;0.8335749424907689;0.0155646709570179;0.01556277841293814;0.7978615364789728;0.014897661242392298;0.7980644971693497
72.671078;1.0442993338789326;0.8333319463075218;0.7978926142410706;-3.378309354321773e-07;-4.2487291294800716e-07;1.044769281292421;10.000496008859882;0.8335767095091642;0.015564675740287163;0.015562708960565504;0.7978626415751372;0.014897721656414805;0.7980641404698338
72.681078;1.044298818563982;0.83333153856273;0.7978925375830552;-3.374228518044403e-07;-4.2417223082119427e-07;1.0447696467305956;10.000503682019685;0.833578377431487;0.015564680169339817;0.015562636939079874;0.7978637098853901;0.014897781255423707;0.7980637833042711
72.691078;1.0442984306195517;0.833331121027568;0.797892438689445;-3.370131276503573e-07;-4.2343626433895277e-07;1.0447700099050978;10.000511478825747;0.8335799487319967;0.015564684017229893;0.015562562439533707;0.7978647396426706;0.014897839875308195;0.7980634256450168
72.701078;1.0442981632021655;0.833330696652822;0.7978923194178615;-3.366021663638814e-07;-4.226671075170088e-07;1.0447703760703637;10.000519276777812;0.8335814259068578;0.015564687097074382;0.015562485569434509;0.7978657288510455;0.014897897309867436;0.7980630674785151
72.711078;1.0442980088340776;0.8333302701584231;0.7978921813285544;-3.361898890279523e-07;-4.218669225747409e-07;1.044770751565649;10.000526964613695;0.8335828123694603;0.015564689245907965;0.015562406426992791;0.7978666766467861;0.014897953338085785;0.7980627074804296
72.721078;1.0442979607601353;0.8333298484451661;0.7978920258451007;-3.35775972354896e-07;-4.21038033906947e-07;1.0447711423153299;10.000534436187742;0.8335841125267607;0.015564690305380453;0.01556232509344038;0.7978675837966684;0.014898007751390725;0.7980623419272652
72.731078;1.0442980130888382;0.8333294408760115;0.7978918555926368;-3.35360068065751e-07;-4.201826904377699e-07;1.0447715530979766;10.000541573770905;0.8335853309569462;0.015564690111628232;0.01556224165554898;0.7978684519361379;0.014898060360430563;0.7980619646858067
72.741078;1.0442981595877259;0.8333290578342012;0.797891675536807;-3.3494195488343737e-07;-4.1930288856783146e-07;1.0447719877780695;10.000548244540438;0.8335864716971467;0.015564688501636169;0.015562156219518446;0.797869281904129;0.014898110998826217;0.7980615681379964
72.751078;1.0442983932168177;0.8333287088298732;0.7978914929502039;-3.345215992314715e-07;-4.184004662538822e-07;1.04477245018006;10.000554311814009;0.8335875382236059;0.01556468533309727;0.015562068908892859;0.7978700726052238;0.014898159523965037;0.7980611445617404
72.761078;1.0442987077388781;0.8333284011760161;0.7978913162990379;-3.340991778650983e-07;-4.1747747007045084e-07;1.0447729442172946;10.000559642327277;0.8335885336212233;0.01556468049925525;0.015561979856605254;0.7978708217123271;0.014898205804397598;0.7980606872719337
72.771078;1.044299098959905;0.8333281390549862;0.7978911535905764;-3.3367532099680597e-07;-4.1653667617245385e-07;1.0447734735358267;10.00056410999849;0.8335894601650748;0.015564673913736254;0.015561889195738431;0.7978715262731322;0.014898249708925322;0.7980601901992274
72.781078;1.0442995636532928;0.833327923109271;0.7978910116575533;-3.3325147202566953e-07;-4.155817678699157e-07;1.044774042527216;10.000567603892533;0.8335903191981777;0.015564665481357737;0.015561797057541899;0.7978721818588003;0.014898291107589523;0.7980596461641265
72.791078;1.044300097810927;0.8333277502200401;0.7978908971900606;-3.328300594509204e-07;-4.146167396303167e-07;1.0447746570981475;10.000570038698044;0.8335911118095488;0.015564655087946046;0.015561703572907867;0.7978727827794322;0.014898329878117414;0.7980590463137789
72.801078;1.0443006963934993;0.8333276140928593;0.7978908177322495;-3.3241449325191855e-07;-4.1364500534988685e-07;1.0447753235927144;10.000571361892247;0.8335918383625035;0.015564642605822443;0.01556160887280933;0.7978733237595783;0.014898365910667021;0.7980583814425881
72.811078;1.0443013548554203;0.8333275069088785;0.7978907814288992;-3.320089655798527e-07;-4.126691552518793e-07;1.0447760475573091;10.000571552081166;0.8335924974040181;0.01556462790688946;0.015561513087431889;0.7978737999544154;0.014898399106991695;0.7980576437278633
72.821078;1.0443020705110098;0.8333274204673317;0.7978907964040456;-3.316180436054005e-07;-4.116914483592713e-07;1.0447768331238467;10.000570611906086;0.8335930866447853;0.01556461088285322;0.015561416346306357;0.7978742047578896;0.01489842937403061;0.7980568277819534
72.831078;1.0443028420168543;0.8333273468245854;0.7978908701502406;-3.3124635522624135e-07;-4.107141140065987e-07;1.0447776825180488;10.00056855858444;0.8335936049427793;0.015564591453343537;0.01556131879083607;0.7978745278408389;0.01489845661541119;0.7980559307378104
72.841078;1.044303668549093;0.8333272795255285;0.7978910087432753;-3.308985660980204e-07;-4.097390676662344e-07;1.0447785963565488;10.000565411631642;0.8335940525780519;0.015564569551634164;0.015561220588140509;0.7978747548444695;0.014898480735863466;0.7980549522089067
72.851078;1.0443045499816659;0.8333272142523115;0.7978912163803826;-3.305795792473409e-07;-4.087676923828441e-07;1.0447795752498392;10.00056118427037;0.833594430155915;0.015564545111549486;0.015561121926943637;0.797874868751637;0.01489850166084045;0.7980538941671815
72.861078;1.0443054863702907;0.833327147973763;0.7978914955624337;-3.3029479776540116e-07;-4.078009582464786e-07;1.0447806215444622;10.000555882641118;0.8335947385217083;0.015564518078181828;0.015561023008735545;0.7978748522933533;0.014898519345783356;0.7980527596514135
72.871078;1.0443064764302978;0.8333270778105009;0.797891847437567;-3.3004999469132786e-07;-4.06839721427082e-07;1.0447817396435763;10.000549509862433;0.8335949799682741;0.015564488428205622;0.015560924039557849;0.797874690071569;0.014898533759268893;0.7980515512052034
72.881078;1.0443075166699844;0.8333270003718042;0.7978922722035257;-3.2985057829584223e-07;-4.058851936721026e-07;1.0447829351408917;10.000542065834857;0.8335951588224213;0.015564456176820373;0.015560825211719673;0.7978743699229915;0.014898544857512273;0.7980502705626822
72.891078;1.0443086016712044;0.8333269117927261;0.7978927700104005;-3.297008777893116e-07;-4.0493916731777804e-07;1.0447842139799584;10.000533534923356;0.8335952811991896;0.015564421372549797;0.015560726687027444;0.7978738836919599;0.014898552577643422;0.7980489192869501
72.901078;1.044309725356093;0.8333268081961057;0.7978933420931512;-3.296039443498768e-07;-4.0400375175674164e-07;1.044785581433333;10.000523871553556;0.8335953550719025;0.015564384087926009;0.015560628597799555;0.7978732278456556;0.014898556848567618;0.7980474993741329
72.911078;1.0443108833653338;0.8333266857444087;0.7978939913783749;-3.2956183571737527e-07;-4.030811124246726e-07;1.0447870403938233;10.00051300248127;0.8335953901577579;0.015564344415393085;0.015560531071073386;0.7978724044251367;0.014898557599891579;0.7980460131326707
72.921078;1.0443120750029393;0.8333265407265189;0.7978947219339645;-3.2957623463701014e-07;-4.0217343371504554e-07;1.044788589962163;10.000500850617557;0.8335953965555616;0.015564302469577318;0.01556043426589583;0.7978714208208098;0.014898554768314748;0.798044462611665
72.931078;1.044313302358315;0.8333263702026515;0.7978955373970079;-3.2964902134420284e-07;-4.0128284199532707e-07;1.0447902251195287;10.000487364091144;0.8335953830367173;0.015564258386749635;0.015560338388711589;0.7978702875237589;0.014898548310427895;0.7980428495094782
72.941078;1.0443145676989487;0.8333261720661236;0.7978964394968368;-3.2978252929624405e-07;-4.0041120507381453e-07;1.0447919368241987;10.000472526935202;0.8335953563585518;0.015564212335436268;0.015560243668865782;0.7978690160190732;0.014898538219017767;0.7980411753243227
72.951078;1.0443158724723558;0.8333259438674157;0.7978974276142284;-3.2997946276735934e-07;-3.9955997374773376e-07;1.0447937125019002;10.00045635258843;0.8335953214834246;0.015564164533976344;0.015560150324606087;0.7978676180019197;0.014898524532682079;0.7980394411354567
72.961078;1.0443172186036285;0.8333256821209019;0.7978984994925767;-3.3024254186879775e-07;-3.987302440327449e-07;1.0447955374777333;10.000438875314183;0.833595282307872;0.015564115239472374;0.015560058556576927;0.7978661048709698;0.01489850733057208;0.7980376473574099
72.971078;1.044318609741959;0.8333253832659566;0.7978996519778156;-3.305742329658557e-07;-3.9792300922130373e-07;1.0447973966311885;10.000420133271353;0.833595242398268;0.015564064723101763;0.015559968566817373;0.7978644870804863;0.014898486717830147;0.7980357939303563
72.981078;1.0443200507023893;0.8333250449783631;0.7979008808785504;-3.3097672199739975e-07;-3.9713940046054056e-07;1.0447992754434128;10.000400149412219;0.8335952051865873;0.015564013255470016;0.015559880563128084;0.7978627736646854;0.014898462814446508;0.7980338816020357
72.991078;1.0443215458033552;0.8333246670232967;0.7979021810166446;-3.314518560107875e-07;-3.963808167051374e-07;1.0448011604899077;10.000378936539782;0.8335951741974301;0.015563961082810843;0.01555979472941792;0.7978609719656481;0.014898435752549146;0.7980319134444577
73.001078;1.0443230971815336;0.8333242514807524;0.7979035469239568;-3.3200101534194057e-07;-3.956489050082334e-07;1.044803039709738;10.000356516618927;0.8335951535404237;0.015563908402951196;0.01555971120486244;0.7978590882560667;0.014898405681207566;0.7980298943365449
73.011078;1.0443247040586385;0.8333238016951082;0.7979049727448457;-3.3262492388123983e-07;-3.949453994878865e-07;1.044804902406826;10.000332924694964;0.8335951478962697;0.015563855368382484;0.01555963009829714;0.7978571295503225;0.014898372766401467;0.7980278295475587
73.021078;1.0443263639549374;0.8333233211256311;0.797906451558686;-3.333233538101681e-07;-3.9427189587616325e-07;1.0448067387839173;10.000308200538917;0.8335951620390388;0.01556380210716445;0.01555955150451872;0.7978551051507448;0.014898337177454308;0.798025724592591
73.031078;1.0443280747866368;0.8333228137586014;0.7979079757281848;-3.3409504790796716e-07;-3.9362954335443167e-07;1.0448085391624475;10.000282383984612;0.8335952008776871;0.015563748741564997;0.0155594755174869;0.7978530267413619;0.014898299073749576;0.7980235851870796
73.041078;1.0443298358767832;0.8333222846334778;0.7979095377130221;-3.349379417374622e-07;-3.9301889509482764e-07;1.0448102932790595;10.000255512125623;0.8335952703100258;0.01556369539235822;0.015559402262124288;0.7978509071123857;0.014898258604500577;0.7980214166997381
73.051078;1.044331647659928;0.8333217388822998;0.7979111305550217;-3.3584950757420866e-07;-3.924402914582084e-07;1.0448119900021287;10.000227623315258;0.8335953779425881;0.015563642157696041;0.015559331913342305;0.7978487585863665;0.014898215919202228;0.798019224139837
73.061078;1.0443335111862453;0.8333211807028973;0.7979127483293234;-3.3682716000685896e-07;-3.9189444111876547e-07;1.0448136178990939;10.000198769866593;0.8335955330396333;0.015563589085526406;0.015559264669195237;0.7978465921979881;0.01489817117994074;0.7980170122301692
73.071078;1.044335428276191;0.8333206134234034;0.7979143860171938;-3.378683181448017e-07;-3.9138264248708524e-07;1.044815166865445;10.000169018980692;0.833595746134472;0.015563536176592776;0.015559200706802298;0.7978444171445092;0.014898124563746987;0.798014784951954
73.081078;1.044337401989924;0.8333200398704925;0.7979160386887667;-3.389700051425284e-07;-3.909065227362974e-07;1.0448166294777348;10.000138445085376;0.8335960281743926;0.01556348340832071;0.015559140157936713;0.7978422404941982;0.014898076249183642;0.7980125452805418
73.091078;1.044339436295176;0.8333194626089482;0.7979177008968436;-3.401285921032089e-07;-3.9046733661011757e-07;1.0448180011766897;10.000107132458636;0.8335963890804815;0.015563430751009749;0.015559083116842029;0.7978400681009148;0.014898026397928048;0.7980102957328473
73.101078;1.04434153511342;0.8333188847415435;0.7979193669802517;-3.4133987405102535e-07;-3.9006529874045914e-07;1.0448192799534068;10.000075182314728;0.8335968369408095;0.015563378184762602;0.015559029672907402;0.7978379056255052;0.014897975146265346;0.7980080396761914
73.111078;1.0443437021379216;0.833318311245457;0.7979210319572784;-3.4259921410801996e-07;-3.896996179145587e-07;1.0448204659005347;10.000042707670774;0.8335973774127081;0.015563325716732608;0.015558979927600261;0.7978357582222184;0.014897922602556762;0.7980057824728971
73.121078;1.0443459411951657;0.8333177493105768;0.7979226919011267;-3.439018518542797e-07;-3.893690501095897e-07;1.0448215611229006;10.000009814707774;0.8335980121712451;0.015563273376615429;0.015558933981961303;0.7978336298600692;0.014897868846315505;0.7980035312704514
73.131078;1.0443482558649915;0.8333172072065956;0.7979243437726635;-3.452433498831752e-07;-3.8907217391915814e-07;1.0448225694851492;9.999976595167862;0.833598738314347;0.015563221202414344;0.015558891929974911;0.7978315231823626;0.014897813949157566;0.7980012941109271
73.141078;1.0443506483964442;0.8333166930631077;0.7979259853998196;-3.466197576164022e-07;-3.8880719992839136e-07;1.044823495069731;9.999943141674164;0.8335995501668136;0.015563169235919074;0.015558853846921948;0.7978294395906572;0.014897758010759314;0.797999079498742
73.151078;1.0443531189961093;0.8333162139851887;0.7979276155533185;-3.480275498134837e-07;-3.885719559009805e-07;1.044824340559763;9.999909559992709;0.8336004414594143;0.015563117520084203;0.015558819752024911;0.7978273795091343;0.01489770116565731;0.7979968957909781
73.161078;1.0443556663001827;0.8333157752008814;0.7979292336101543;-3.494636891080203e-07;-3.883642038857347e-07;1.0448251069714003;9.999875962190066;0.8336014056164658;0.015563066095957085;0.015558789590156424;0.7978253428918055;0.014897643559794465;0.797994750073355
73.171078;1.0443582885815674;0.8333153799985058;0.7979308385404099;-3.509255294076688e-07;-3.8818163341845584e-07;1.0448257944102608;9.999842458385007;0.8336024350117809;0.015563014996987354;0.015558763261287419;0.7978233295975918;0.014897585324998323;0.797992647572045
73.181078;1.0443609838516883;0.8333150301769722;0.7979324278612347;-3.5241030559444297e-07;-3.880215525769032e-07;1.0448264032134047;9.99980915831139;0.8336035218496491;0.015562964235394886;0.015558740668781865;0.7978213392340139;0.014897526563021561;0.7979905923100892
73.191078;1.0443637483555204;0.8333147261554559;0.7979339974699988;-3.539147301084926e-07;-3.878809325710537e-07;1.0448269341429681;9.99977617268512;0.8336046602756206;0.015562913796568215;0.01555872174200529;0.7978193710595659;0.014897467351139953;0.7979885883804121
73.201078;1.044366575691051;0.8333144675743673;0.7979355421880879;-3.554350776315191e-07;-3.877567241010325e-07;1.0448273866031998;9.999743612212754;0.8336058469988008;0.015562863645128655;0.015558706422891243;0.7978174248913811;0.014897407765791243;0.7979866405877122
73.211078;1.0443694572197733;0.8333142544337485;0.7979370564626089;-3.5696739546244666e-07;-3.876458488913943e-07;1.0448277570799185;9.99971159010427;0.8336070803086167;0.015562813728710552;0.015558694659240447;0.7978155024936038;0.014897347900109357;0.7979847541158153
73.221078;1.0443723826195737;0.8333140873874193;0.7979385351475206;-3.5850746101832545e-07;-3.8754498922216836e-07;1.0448280401707801;9.999680223923605;0.8336083592664681;0.015562763985011389;0.015558686418486147;0.7978136076556442;0.01489728786237177;0.7979829337729558
73.231078;1.0443753413080055;0.8333139668916129;0.7979399736550263;-3.600506994430015e-07;-3.874507964173764e-07;1.0448282310350565;9.999649631307152;0.83360968314454;0.015562714356623868;0.015558681683363997;0.7978117446646258;0.014897227766375771;0.7979811834917028
73.241078;1.0443783242136278;0.8333138925249406;0.7979413667407285;-3.615924334186915e-07;-3.873603334074086e-07;1.0448283271972776;9.999619930589782;0.8336110500446788;0.015562664802417435;0.015558680424558689;0.7978099174570868;0.014897167725071618;0.7979795062493196
73.251078;1.0443813231822006;0.8333138637779337;0.7979427073245039;-3.6312831309073387e-07;-3.8727114117471993e-07;1.0448283289229305;9.999591253740677;0.8336124555120806;0.015562615296136841;0.015558682584309156;0.7978081302308265;0.014897107841624;0.7979779036592615
73.261078;1.0443843287971328;0.8333138816872765;0.7979439868695293;-3.6465462354850234e-07;-3.871811751655762e-07;1.044828238392877;9.999563748684208;0.8336138929535395;0.01556256581493911;0.015558688083239973;0.7978063873218116;0.014897048198636095;0.797976375382481
73.271078;1.0443873299122424;0.8333139493394096;0.7979451964082094;-3.6616840503067497e-07;-3.8708902996680926e-07;1.044828058579714;9.999537565845294;0.8336153556242095;0.015562516331190301;0.01555869683265968;0.7978046917605486;0.014896988860135262;0.7979749192084672
73.281078;1.04439031590305;0.833314070719822;0.7979463275877023;-3.676671452385259e-07;-3.8699400928002e-07;1.0448277925780232;9.99951285576047;0.8336168382307729;0.015562466815476433;0.015558708743794657;0.7978030446204393;0.01489692988864695;0.7979735310399643
73.291078;1.0443932799785858;0.8333142495135413;0.7979473742914968;-3.6914821220694727e-07;-3.868958993584385e-07;1.0448274433973161;9.999489772704477;0.8336183368994134;0.01556241723767692;0.01555872374167819;0.7978014456687349;0.014896871347081878;0.7979722046742791
73.301078;1.0443962200984063;0.8333144884161429;0.797948333595829;-3.7060877968238e-07;-3.867949403703303e-07;1.0448270136083544;9.999468463197726;0.8336198484320931;0.015562367554972574;0.015558741775676921;0.797799893445421;0.014896813275844576;0.7979709327052633
73.311078;1.0443991361700335;0.8333147882650476;0.7979492044797143;-3.7204610704154354e-07;-3.86691767527256e-07;1.0448265046130194;9.99944904994836;0.833621369992187;0.015562317705964857;0.015558762802888159;0.7977983845213069;0.01489675569363865;0.7979697080219879
73.321078;1.044402027035046;0.833315147724467;0.7979499857839067;-3.734575887750675e-07;-3.865869779770578e-07;1.0448259162991027;9.999431627721865;0.8336228986372833;0.015562267624972618;0.015558786744515458;0.7977969134158728;0.014896698633280312;0.7979685248570549
73.331078;1.044404889854312;0.8333155642292506;0.7979506756196572;-3.748408635108215e-07;-3.864806998444084e-07;1.0448252481397227;9.999416264161892;0.8336244305356143;0.015562217261909955;0.015558813463859384;0.7977954732309522;0.014896642161332827;0.7979673797899154
73.341078;1.0444077206442042;0.8333160351694873;0.7979512716989947;-3.7619417624563753e-07;-3.863724201129874e-07;1.0448245016478097;9.999402997759251;0.8336259611422169;0.01556216659480925;0.01555884279563783;0.7977940561419186;0.014896586371960393;0.7979662724805239
73.351078;1.0444105149336962;0.8333165580816372;0.79795177168213;-3.7751649677597096e-07;-3.8626106809525296e-07;1.0448236819996475;9.99939184485854;0.8336274868629348;0.015562115635899756;0.015558874576710895;0.7977926538202204;0.014896531389991332;0.7979652049677773
73.361078;1.044413268659394;0.8333171299229108;0.7979521743389117;-3.7880722491427707e-07;-3.8614545449844975e-07;1.0448227966878492;9.999382814636412;0.8336290067281008;0.015562064432684163;0.015558908643713936;0.7977912581545828;0.014896477372286372;0.7979641798579158
73.371078;1.0444159790382763;0.8333177462951771;0.7979524809948741;-3.8006584676542604e-07;-3.860248633298781e-07;1.044821852250065;9.999375915754195;0.8336305218924925;0.015562013064618421;0.015558944830257122;0.7977898618791609;0.01489642446902074;0.7979631991582005
73.381078;1.044418644856097;0.8333184011429667;0.7979526948400159;-3.812916011100513e-07;-3.8589921212555684e-07;1.044820852605752;9.999371155687454;0.833632033084089;0.015561961639393818;0.015558982979398166;0.7977884586846227;0.014896372775906259;0.7979622642044968
73.391078;1.0444212663069978;0.8333190872693483;0.7979528181021437;-3.8248315560018264e-07;-3.8576890843862717e-07;1.044819800848495;9.999368540286092;0.8336335387673869;0.015561910291724266;0.015559022953012583;0.7977870430679619;0.014896322344142957;0.7979613758388966
73.401078;1.044423844971804;0.8333197977528918;0.7979528501956296;-3.8363881060710185e-07;-3.856351470466273e-07;1.0448187015871664;9.999368078682949;0.8336350352098931;0.015561859181357494;0.015559064628470363;0.7977856101473721;0.014896273224376097;0.7979605342324854
73.411078;1.044426383749304;0.8333205278000491;0.7979527885553589;-3.8475716570789826e-07;-3.855002827136204e-07;1.0448175600008986;9.999369788756951;0.8336365175005699;0.01556180848477475;0.015559107888673167;0.797784155031937;0.01489622547175982;0.7979597381533353
73.421078;1.0444288868416236;0.8333212761223914;0.7979526309998213;-3.8583744249845015e-07;-3.853673803806494e-07;1.0448163793950516;9.99937369018541;0.8336379808772872;0.015561758385631487;0.015559152614137945;0.7977826718695408;0.01489617912308056;0.7979589844977129
73.431078;1.0444313600039588;0.8333220448576129;0.797952377679366;-3.8687922678722245e-07;-3.852394657590736e-07;1.0448151609235263;9.99937979488985;0.8336394213890341;0.015561709067360291;0.015559198682716088;0.7977811541152311;0.014896134187038968;0.7979582689857833
73.441078;1.0444338105119737;0.8333228379566043;0.7979520307607313;-3.8788211614887287e-07;-3.851194369081982e-07;1.0448139046557394;9.999388104902527;0.8336408354287236;0.015561660702816053;0.015559245976037375;0.7977795963672707;0.014896090643820175;0.7979575872164444
73.451078;1.0444362468567479;0.8333236594251638;0.79795159207677;-3.8884588843959893e-07;-3.850101166012735e-07;1.044812610783159;9.999398604578065;0.8336422190840922;0.015561613452627411;0.015559294381450265;0.7977779957010857;0.014896048447286963;0.7979569345498655
73.461078;1.0444386785696547;0.833324512557914;0.7979510617978084;-3.897711684985875e-07;-3.849137793545573e-07;1.0448112815448969;9.999411251701918;0.8336435681748737;0.015561567477082145;0.015559343780510842;0.7977763513592855;0.014896007522484484;0.7979563049970629
73.471078;1.0444411154252768;0.8333253989485847;0.7979504392930802;-3.9065976735455717e-07;-3.848318908782596e-07;1.044809922314782;9.999425981880755;0.8336448791102331;0.015561522940488065;0.0155593940177418;0.7977746638185904;0.014895967758715475;0.7979556912850555
73.481078;1.0444435652818136;0.8333263170118936;0.7979497244041448;-3.915142362985636e-07;-3.8476542552913486e-07;1.0448085404938507;9.99944271686984;0.8336461499340622;0.015561480004138652;0.015559444859429504;0.7977729344678369;0.014895929017528856;0.7979550863244795
73.491078;1.0444460324446179;0.8333272623517508;0.7979489187687162;-3.9233726624116596e-07;-3.8471509395877396e-07;1.0448071442928348;9.999461369914696;0.833647380363957;0.015561438817548014;0.015559495987321538;0.7977711660424375;0.01489589114918418;0.7979544837330773
73.501078;1.0444485187554893;0.8333282297724778;0.797948027231389;-3.9313156946229565e-07;-3.846812327788245e-07;1.0448057424796677;9.999481844551172;0.833648570167652;0.015561399505952011;0.015559547051711562;0.7977693628404248;0.014895854000815662;0.7979538776260577
73.511078;1.0444510263439843;0.8333292145035528;0.797947057782419;-3.9389997259004093e-07;-3.8466344533681964e-07;1.044804343664734;9.999504021663048;0.8336497174884125;0.015561362155241721;0.015559597746710096;0.7977675298286276;0.01489581742985325;0.7979532635520588
73.521078;1.0444535590018602;0.8333302118837014;0.7979460199898751;-3.9464530244214856e-07;-3.846604379751724e-07;1.044802955383077;9.999527756299992;0.833650818882507;0.015561326808520726;0.015559647855557975;0.7977656707826556;0.014895781329961931;0.7979526394152762
73.531078;1.0444561208053331;0.8333312159988709;0.7979449237641303;-3.9537006134847394e-07;-3.8467050231819665e-07;1.0448015842520952;9.999552896689032;0.8336518697788549;0.015561293480955583;0.015559697255997245;0.7977637872775942;0.014895745649799806;0.7979520045940907
73.541078;1.0444587140047854;0.8333322186019221;0.7979437791777778;-3.9607599817593306e-07;-3.8469193926514945e-07;1.044800236940481;9.999579302105683;0.8336528638642691;0.015561262173842516;0.015559745904839661;0.7977618800794591;0.014895710393366434;0.7979513586055166
73.551078;1.0444613384474168;0.8333332095028078;0.7979425965594663;-3.9676375769603586e-07;-3.8472300450345945e-07;1.0447989209390776;9.999606850460506;0.8336537924772335;0.015561232879635461;0.015559793800567948;0.7977599507247197;0.014895675609042508;0.7979507011201735
