time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.561078;1.0444639918507141;0.8333341779151877;0.7979413862753656;-3.97432897489154e-07;-3.847619020992836e-07;1.0447976446021978;9.999635443922957;0.833654645524162;0.015561205584302297;0.01555984093852774;0.797758001295147;0.014895641376250969;0.7979500322793965
73.571078;1.044466670367345;0.8333351134758704;0.7979401584940745;-3.980821131049339e-07;-3.8480694700868564e-07;1.0447964166478818;9.999665008653214;0.8336554130539419;0.015561180250303742;0.015559887304055367;0.797756034044018;0.014895607791717863;0.7979493518854119
73.581078;1.0444693703413144;0.8333360063234471;0.7979389231990002;-3.9870927578789567e-07;-3.8485672776448964e-07;1.0447952452084506;9.999695480428239;0.8336560859065224;0.015561156788580263;0.015559932894176148;0.797754051265663;0.014895574959099397;0.7979486588054755
73.591078;1.044472089977827;0.8333368470694797;0.79793769031839;-3.993116815278341e-07;-3.849099990702273e-07;1.0447941367833984;9.9997267815752;0.8336566561262857;0.015561135059621057;0.015559977720822286;0.7977520549540903;0.014895542988208514;0.7979479517949245
73.601078;1.0444748296413626;0.8333376279159252;0.7979364696865888;-3.998867814890629e-07;-3.8496522640125166e-07;1.0447930967739876;9.999758813838419;0.8336571178108698;0.015561114894432964;0.01556002179572651;0.7977500474594669;0.01489551199516418;0.7979472300746848
73.611078;1.0444775915130524;0.8333383445070031;0.7979352701383258;-4.0043263776772713e-07;-3.850203472600435e-07;1.0447921318489373;9.9997914728498;0.8336574672387848;0.015561096106705906;0.015560065122331004;0.7977480325060797;0.01489548208853118;0.7979464926390248
73.621078;1.044480377878794;0.8333389971520239;0.7979340978916764;-4.009476403130281e-07;-3.850732202219886e-07;1.0447912510242257;9.999824657449908;0.8336577014985848;0.015561078497838068;0.015560107704068932;0.7977460156371969;0.01489545335078768;0.7979457376690162
73.631078;1.0444831881220924;0.833339590511762;0.7979329560335505;-4.014297562175864e-07;-3.851224008113071e-07;1.0447904636751504;9.999858265412435;0.8336578170426369;0.015561061852510766;0.015560149569963946;0.7977440049336211;0.014895425836328935;0.7979449629198455
73.641078;1.0444860176954616;0.8333401316697677;0.7979318458918757;-4.0187593095123595e-07;-3.8516736761782454e-07;1.0447897768458432;9.999892184945455;0.833657810731089;0.015561045927634543;0.015560190804946406;0.7977420106364062;0.01489539958264584;0.7979441666128104
73.651078;1.0444888601388103;0.8333406278150426;0.7979307686113529;-4.022822402751381e-07;-3.8520804758011953e-07;1.0447891942994576;9.999926288918326;0.8336576827575677;0.015561030466836268;0.015560231561740384;0.7977400425735395;0.014895374625026393;0.7979433483881202
73.661078;1.044491708904742;0.8333410852350394;0.7979297253474097;-4.0264462951623817e-07;-3.8524439282207345e-07;1.0447887167361434;9.999960443900454;0.8336574377293895;0.015561015250479765;0.015560272045539692;0.7977381080713222;0.014895351008617025;0.7979425097782068
73.671078;1.0444945565221;0.8333415098518862;0.7979287167791632;-4.0295970497585526e-07;-3.852764310436374e-07;1.0447883419629744;9.999994527245706;0.8336570827650798;0.015561000129760638;0.015560312476495716;0.7977362117242676;0.014895328786981446;0.7979416536633059
73.681078;1.0444973927370942;0.8333419077204102;0.7979277431478409;-4.032251882199434e-07;-3.853044808618954e-07;1.0447880651538441;10.00002843540307;0.8336566248336242;0.015560985014440877;0.015560353042593775;0.7977343558411832;0.014895308009016995;0.7979407835614062
73.691078;1.0445002045565202;0.8333422849043023;0.7979268044265581;-4.0343975861186477e-07;-3.8532912798400197e-07;1.0447878792760523;10.00006208725601;0.8336560692516877;0.015560969848278226;0.015560393867022109;0.7977325409071003;0.01489528870621877;0.7979399038547139
73.701078;1.0445029779597357;0.8333426474168838;0.7979259003488849;-4.03602499286939e-07;-3.8535115790779587e-07;1.0447877758418833;10.00009541881319;0.8336554198235199;0.015560954596041135;0.015560435004198854;0.7977307661558108;0.014895270901355966;0.797939020090232
73.711078;1.0445056992833444;0.8333430007950718;0.7979250307798429;-4.037124291141916e-07;-3.853716875162209e-07;1.044787746157072;10.000128361534747;0.8336546800268009;0.015560939245490847;0.015560476453998672;0.7977290305365057;0.01489525463579252;0.797938138425499
73.721078;1.0445083561027486;0.8333433490046099;0.7979241963487923;-4.0376841995355703e-07;-3.8539193641403407e-07;1.0447877820474967;10.000160828276735;0.8336538538210735;0.015560923821236246;0.015560518187220505;0.7977273332429428;0.014895239976369106;0.7979372655267685
73.731078;1.044510938118861;0.8333436933394869;0.7979233989762341;-4.037695239338617e-07;-3.8541272562241796e-07;1.0447878749340183;10.000192729720254;0.8336529454678869;0.015560908395203996;0.015560560175473154;0.7977256732009891;0.014895226994253647;0.7979364092248653
73.741078;1.044513437846431;0.8333440319935883;0.7979226415181404;-4.0371529338573805e-07;-3.8543468577448127e-07;1.0447880141872192;10.000223996098924;0.8336519589825172;0.015560893086691268;0.015560602399021241;0.79772404909352;0.014895215735426317;0.7979355779144687
73.751078;1.0445158508104069;0.8333443610705515;0.7979219265428148;-4.036059775960306e-07;-3.8545889492275353e-07;1.044788187425887;10.00025456886297;0.8336508974548272;0.015560878046631917;0.015560644832377594;0.7977224605037238;0.014895206194518779;0.7979347791743836
73.761078;1.0445181747874126;0.8333446768869271;0.7979212559032532;-4.0344277102854825e-07;-3.8548696226414234e-07;1.044788382432458;10.00028438179198;0.8336497624775648;0.015560863431427057;0.015560687440691834;0.7977209083554063;0.014895198311759578;0.7979340197249845
73.771078;1.044520408441439;0.8333449778761609;0.7979206315882232;-4.0322755410451133e-07;-3.8552045531013967e-07;1.0447885872977596;10.00031337033428;0.8336485543884268;0.015560849387021215;0.015560730191213566;0.7977193940536044;0.014895192002562216;0.7979333060780069
73.781078;1.0445225510181002;0.8333452647260384;0.7979200560573517;-4.029622110899449e-07;-3.85560134573591e-07;1.0447887885888663;10.000341501119355;0.8336472733618681;0.01556083603965288;0.015560773057257797;0.7977179186862593;0.014895187188362675;0.7979326447062743
73.791078;1.0445246028953656;0.8333455390404413;0.7979195310319107;-4.026485563672808e-07;-3.856056686012781e-07;1.0447889702130162;10.000368787007627;0.8336459205576666;0.015560823483123957;0.015560816005864632;0.7977164827488584;0.014895183798076793;0.7979320417388587
73.801078;1.0445265653265257;0.8333458017546043;0.7979190565644313;-4.022886239494037e-07;-3.856559796087346e-07;1.044789114656461;10.000395272636046;0.8336444985471679;0.01556081178360669;0.015560858987003864;0.7977150859469302;0.014895181759940899;0.797931501532059
73.811078;1.044528440163349;0.833346052218318;0.7979186310608266;-4.018846918482244e-07;-3.857096876856539e-07;1.0447892062798576;10.00042100591017;0.833643011090858;0.015560801008364277;0.015560901946836911;0.7977137272486841;0.014895180997752482;0.7979310245020271
73.821078;1.0445302300388914;0.8333462884539768;0.7979182506210272;-4.014395133928129e-07;-3.857655927662749e-07;1.0447892337880345;10.000446020261718;0.833641462669955;0.015560791243440045;0.01556094484806669;0.7977124056178837;0.014895181417154069;0.7979306071733867
73.831078;1.0445319369272557;0.83334650907838;0.7979179089686834;-4.009567560505458e-07;-3.8582317445106455e-07;1.0447891899472581;10.000470334185238;0.8336398578823527;0.015560782581480779;0.015560987669785588;0.7977111208727358;0.0148951829059075;0.7979302453245367
73.841078;1.044533559804995;0.8333467155636222;0.7979175997044997;-4.004409332695252e-07;-3.858826313044248e-07;1.044789070244401;10.000493964940189;0.8336382012213727;0.015560775096636191;0.015561030401916382;0.7977098732407101;0.014895185368509109;0.7979299366005398
73.851078;1.0445350951122871;0.8333469120809611;0.7979173184603933;-3.998969101551281e-07;-3.85944508195529e-07;1.0447888724488998;10.000516950196925;0.8336364975412959;0.015560768830753205;0.015561073046644449;0.7977086620928973;0.014895188750670271;0.7979296797974343
73.861078;1.0445365395726451;0.8333471033666782;0.797917063118208;-3.993295511844616e-07;-3.860092846832334e-07;1.0447885965315749;10.000539353810401;0.8336347521285086;0.015560763797951552;0.01556111560427172;0.7977074860007535;0.0148951930311433;0.7979294724013584
73.871078;1.0445378910976044;0.8333472937787602;0.7979168339461141;-3.987436061686192e-07;-3.860771660963968e-07;1.0447882433537814;10.000561251891954;0.8336329697183543;0.015560759987793665;0.015561158043229297;0.7977063440821414;0.014895198221323807;0.7979293097223572
73.881078;1.0445391471165948;0.8333474880978914;0.7979166342870699;-3.981436052974903e-07;-3.8614821103203735e-07;1.044787813307201;10.000582721688964;0.8336311540188354;0.015560757357915097;0.01556120028733111;0.7977052369984434;0.014895204372743994;0.7979291867362877
73.891078;1.044540303610039;0.8333476919187215;0.797916469734775;-3.9753374249678134e-07;-3.862226056651332e-07;1.0447873070491556;10.000603828800493;0.8336293084995564;0.015560755832020323;0.015561242229026223;0.7977041672430327;0.014895211556931782;0.7979290998658362
73.901078;1.0445413560869221;0.8333479107054637;0.7979163460684241;-3.969180002159382e-07;-3.8630092413112195e-07;1.0447867272505107;10.000624604101136;0.8336274367457429;0.015560755313263784;0.015561283743746782;0.7977031390355626;0.01489521984420965;0.7979290461780466
73.911078;1.0445423008148471;0.8333481487171264;0.7979162683627156;-3.9630034687521776e-07;-3.863841847656527e-07;1.0447860794689299;10.000645028130052;0.8336255420043475;0.015560755701249065;0.015561324688699571;0.7977021571371532;0.014895229303177162;0.7979290219893178
73.921078;1.044543134703812;0.8333484090495702;0.7979162410497367;-3.956845474027842e-07;-3.86473642645202e-07;1.0447853719774285;10.000665038228863;0.8336236275741943;0.015560756897002453;0.015561364901505967;0.7977012246655476;0.014895239989786091;0.7979290228890716
73.931078;1.0445438537595968;0.8333486940968633;0.7979162676112048;-3.9507378091388995e-07;-3.865706820205967e-07;1.044784614943496;10.000684554335178;0.8336216985758863;0.015560758806180604;0.015561404219344377;0.7977003425552199;0.014895251931177883;0.7979290439884861
73.941078;1.0445444515172169;0.8333490046599328;0.7979163505029215;-3.944705364545428e-07;-3.866767717975877e-07;1.0447838192881653;10.00070350179311;0.8336197632989673;0.015560761349358548;0.015561442504147443;0.7976995114199127;0.014895265118341144;0.7979290801025599
73.951078;1.0445449192801428;0.833349338443465;0.7979164914039836;-3.9387685090621497e-07;-3.867933682024718e-07;1.04478299628636;10.000721813760844;0.8336178322145446;0.015560764466445356;0.01556147965125919;0.7976987321336663;0.014895279489776035;0.7979291259502754
73.961078;1.0445452479690713;0.8333496905093479;0.7979166912567754;-3.9329448979453525e-07;-3.8692202049247363e-07;1.0447821583706431;10.000739427113134;0.8336159162402158;0.01556076811170827;0.015561515584356306;0.7976980041183308;0.014895294917817298;0.797929175069154
73.971078;1.0445454290503802;0.833350055634402;0.7979169506669046;-3.9272452826304333e-07;-3.870644106578102e-07;1.0447813194486986;10.000756290039474;0.8336140268238356;0.01556077225276382;0.015561550237101374;0.7976973248542123;0.014895311216853061;0.7979292184934438
73.981078;1.044545453951049;0.8333504302741246;0.7979172698659549;-3.9216689649638345e-07;-3.8722198641917723e-07;1.0447804939756822;10.00077236831202;0.8336121765732742;0.01556077687742628;0.015561583528644524;0.7976966910995055;0.014895328166184822;0.797929245305298
73.991078;1.0445453144600279;0.8333508124996544;0.7979176474858753;-3.916209629106907e-07;-3.8739565079971116e-07;1.0447796956687472;10.000787640547733;0.8336103784086732;0.015560781986912962;0.015561615363530283;0.7976960995778659;0.014895345539168993;0.7979292442831438
74.001078;1.0445450049873077;0.8333512004908195;0.797918080111063;-3.910865978128831e-07;-3.875857380790051e-07;1.0447789364070108;10.000802099250219;0.8336086441657743;0.015560787568488344;0.015561645655803317;0.7976955469882726;0.014895363124409554;0.7979292057281182
74.011078;1.044544524014081;0.8333515920052192;0.7979185630835451;-3.905645732978653e-07;-3.8779183144898737e-07;1.044778225792568;10.000815762216407;0.8336069842378266;0.015560793576772959;0.015561674344457604;0.7976950297749905;0.01489538073699436;0.7979291233525849
74.021078;1.0445438729750873;0.8333519856337396;0.797919091203415;-3.9005619929667823e-07;-3.8801254225793546e-07;1.0447775713206917;10.000828676611073;0.8336054082932063;0.01556079994187971;0.015561701400121813;0.7976945433912883;0.014895398227911038;0.7979289947736758
74.031078;1.0445430550982884;0.8333523821805479;0.7979196592923866;-3.895626248738898e-07;-3.882457352212783e-07;1.044776978982887;10.00084090753097;0.8336039260340883;0.0155608065973994;0.015561726841625068;0.7976940818731768;0.0148954154813014;0.7979288203912576
74.041078;1.0445420760709763;0.8333527845177817;0.7979202626742168;-3.890844248546184e-07;-3.884889637315239e-07;1.0447764540959745;10.000852521295018;0.8336025471800247;0.015560813512871804;0.015561750752286737;0.7976936387704477;0.014895432411493685;0.7979286022078524
74.051078;1.04454094383141;0.8333531960692908;0.797920897695508;-3.8862172243764307e-07;-3.887396882946886e-07;1.0447760017916705;10.00086357315905;0.8336012807869109;0.01556082070746283;0.015561773278914733;0.797693208632221;0.014895448978528139;0.7979283429031494
74.061078;1.0445396660059625;0.8333536203453105;0.7979215623550242;-3.8817428641200614e-07;-3.8899530298235076e-07;1.0447756274458908;10.000874101554295;0.8336001347291544;0.015560828242384283;0.015561794610392842;0.7976927880897277;0.014895465195028119;0.7979280451093449
74.071078;1.0445382479858871;0.833354062255097;0.7979222561170561;-3.877412101746699e-07;-3.8925319137341797e-07;1.044775336331713;10.000884129629622;0.8335991160919406;0.01556083621223186;0.01556181494675546;0.7976923757466279;0.014895481106223032;0.7979277112618095
74.081078;1.0445366937508025;0.8333545283309376;0.7979229790564241;-3.8732063903909173e-07;-3.895108642468268e-07;1.0447751312876217;10.000893669868903;0.8335982317232502;0.015560844734451533;0.015561834480114516;0.7976919699594268;0.014895496766770447;0.7979273435311443
74.091078;1.044535007979587;0.8333550251976022;0.7979237313606686;-3.8690995127046243e-07;-3.897659240611632e-07;1.0447750104704387;10.000902728510592;0.8335974875142287;0.01556085393429151;0.015561853392825807;0.7976915668785477;0.014895512224488063;0.7979269433362198
74.101078;1.0445331968761384;0.8333555586797672;0.7979245133164373;-3.8650605451237956e-07;-3.900158572676873e-07;1.0447749677680767;10.000911313621216;0.8335968872710237;0.015560863943156844;0.015561871861711509;0.7976911614679928;0.014895527504924181;0.7979265109135846
74.111078;1.04453126631043;0.8333561342298424;0.7979253256354959;-3.861056283587149e-07;-3.902580268560609e-07;1.0447749956653314;10.000919438334682;0.8335964329611627;0.015560874908953316;0.015561890062790122;0.7976907494798188;0.014895542605892383;0.7979260457000206
74.121078;1.0445292189253568;0.8333567578372038;0.7979261698746656;-3.857056556102075e-07;-3.904898374683717e-07;1.0447750888205738;10.000927114990581;0.8335961259406667;0.01556088699133583;0.015561908177013504;0.7976903278508692;0.014895557500998592;0.7979255473493427
74.131078;1.0445270533031403;0.833357436132794;0.7979270481708287;-3.8530426059303756e-07;-3.907089011378296e-07;1.0447752458783643;10.000934359816469;0.8335959681069419;0.015560900338198394;0.015561926386160205;0.797689893959001;0.014895572141205708;0.79792501608535
74.141078;1.044524765634755;0.8333581747689848;0.7979279616802646;-3.8490112743127145e-07;-3.909133928295233e-07;1.0447754685155746;10.000941209252069;0.8335959623013235;0.01556091507239117;0.015561944850450723;0.7976894450482289;0.01489558645825741;0.7979244518527138
74.151078;1.0445223524908616;0.8333589767936046;0.7979289090917325;-3.844968710459243e-07;-3.911024017248495e-07;1.0447757590389999;10.000947726346082;0.8335961111449838;0.015560931298775161;0.015561963692271296;0.7976889783137616;0.014895600373622794;0.7979238531646533
74.161078;1.0445198135563587;0.8333598424930856;0.7979298875127032;-3.8409200296652267e-07;-3.9127571939604924e-07;1.0447761179420558;10.000953989363678;0.8335964150676264;0.015560949112617396;0.015561983000222634;0.7976884908132282;0.014895613810792454;0.797923216792967
74.171078;1.0445171529417028;0.8333607694788918;0.7979308949672962;-3.836864958730753e-07;-3.9143322778276756e-07;1.0447765433032474;10.000960071130148;0.8335968713801718;0.015560968595321897;0.015562002829518562;0.7976879790572604;0.01489562670287312;0.7979225385565069
74.181078;1.0445143790870561;0.8333617533748442;0.7979319316354876;-3.832800726115352e-07;-3.91574500614009e-07;1.0447770326912005;10.000966023063773;0.8335974744668967;0.015560989804835003;0.015562023199206979;0.7976874396210083;0.014895638983442044;0.797921814257032
74.191078;1.04451150427842;0.8333627902647813;0.7979329987219301;-3.8287281842573606e-07;-3.9169885067807116e-07;1.0447775846566882;10.000971865059517;0.8335982159922449;0.01556101277287475;0.01556204410439895;0.797686870731673;0.0148956505675161;0.7979210403671009
74.201078;1.0445085432605041;0.8333638782341053;0.7979340967441085;-3.8246551590273626e-07;-3.9180557336538804e-07;1.0447781983923246;10.000977578830684;0.8335990849888665;0.015561037494122479;0.015562065524872467;0.7976862736160313;0.014895661341131714;0.7979202147170655
74.211078;1.0445055112171537;0.8333650161192516;0.7979352258493008;-3.8205930074722035e-07;-3.918940138745844e-07;1.0447788732542627;10.000983119672057;0.8336000686758519;0.015561063905312339;0.015562087417155895;0.7976856531146828;0.014895671164766462;0.7979193366956395
74.221078;1.0445024224610888;0.8333662020518025;0.797936387471769;-3.816550728253915e-07;-3.9196360261525717e-07;1.044779608339382;10.000988443395405;0.8336011540765813;0.015561091885565126;0.015562109712984702;0.7976850175284194;0.014895679886690764;0.7979184075903019
74.231078;1.0444992902077415;0.8333674333970756;0.7979375847238247;-3.8125358465491066e-07;-3.9201392604063045e-07;1.0447804017640832;10.000993521560083;0.8336023286716343;0.01556112127518493;0.015562132331842997;0.7976843778727286;0.014895687355316368;0.797917431903507
74.241078;1.044496127973327;0.8333687070826485;0.7979388216213499;-3.8085611149016e-07;-3.920443538885258e-07;1.044781250430791;10.00099834262239;0.8336035792199985;0.015561151896498426;0.015562155187652905;0.7976837467053357;0.014895693426909495;0.7979164180545548
74.251078;1.0444929515105768;0.8333700198577446;0.7979401022128761;-3.804645975910801e-07;-3.9205362044153776e-07;1.0447821506058466;10.001002910420869;0.8336048908355843;0.015561183585299492;0.015562178191416153;0.7976831366197742;0.01489569798256432;0.7979153777380701
74.261078;1.0444897779268283;0.8333713678760307;0.797941429291548;-3.8008125115679235e-07;-3.920401030360705e-07;1.0447830983887876;10.001007237305851;0.8336062480801084;0.015561216218372127;0.015562201260555743;0.7976825591239651;0.014895700943842;0.7979143251902142
74.271078;1.0444866225490188;0.8333727452518844;0.7979428033906032;-3.797084356176488e-07;-3.9200208878958005e-07;1.0447840891795477;10.001011331326323;0.8336076364052514;0.015561249708512796;0.015562224312991512;0.7976820248109423;0.014895702261160697;0.7979132763894297
74.281078;1.0444834979326612;0.833374143583884;0.7979442236456818;-3.793488031832473e-07;-3.9193755344369245e-07;1.0447851177645409;10.001015182409416;0.8336090417861912;0.015561283975807992;0.015562247246239398;0.7976815439206343;0.014895701889863609;0.7979122478414078
74.291078;1.0444804157207845;0.8333755533783477;0.7979456896464886;-3.790053871725376e-07;-3.9184422975994725e-07;1.0447861797548845;10.001018747580325;0.833610449878465;0.015561318927550364;0.015562269935284874;0.7976811259667766;0.01489569978169994;0.7979112555092563
74.301078;1.0444773881123872;0.8333769654095416;0.7979472018813016;-3.7868172562556365e-07;-3.9172005385876467e-07;1.0447872714704833;10.001021946193461;0.833611846931222;0.015561354459716664;0.015562292249298205;0.7976807792939946;0.0148956958875027;0.7979103139080279
74.311078;1.0444744270980557;0.8333783709471273;0.7979487603270898;-3.783816630169396e-07;-3.915634422014095e-07;1.0447883882461881;10.001024680534568;0.8336132217042419;0.015561390465564257;0.015562314061555607;0.7976805112198183;0.014895690158098251;0.7979094354823325
74.321078;1.0444715428891556;0.8333797614024231;0.7979503628636764;-3.7810882957221727e-07;-3.913733280196838e-07;1.04478952453995;10.00102686181532;0.8336145663955512;0.015561426838896962;0.015562335241454457;0.7976803277691125;0.014895682541317472;0.7979086308617472
74.331078;1.0444687434858244;0.833381127942358;0.7979520050100992;-3.7786641814064417e-07;-3.911490970794055e-07;1.04479067572382;10.001028416657045;0.8336158762306579;0.015561463483442055;0.01556235564620982;0.7976802327149072;0.014895672973884574;0.7979079092023805
74.341078;1.044466035240501;0.8333824615532385;0.7979536805712415;-3.7765713658667466e-07;-3.9089039043018666e-07;1.0447918391437385;10.001029285804634;0.8336171485078513;0.015561500325284123;0.015562375124505395;0.7976802272378154;0.014895661369204132;0.7979072776417365
74.351078;1.0444634235662125;0.8333837539331382;0.797955381632461;-3.774829140295705e-07;-3.905968761855941e-07;1.0447930138395805;10.001029423202896;0.8336183819462868;0.015561537297765757;0.015562393506468404;0.7976803107089203;0.014895647621712034;0.7979067408743306
74.361078;1.0444609137007208;0.8333849992398998;0.7979570975358754;-3.7734468718744286e-07;-3.902683515746825e-07;1.0447941997542054;10.00102878843295;0.8336195766752647;0.015561574307667716;0.015562410586547693;0.7976804812849357;0.014895631638836995;0.7979063019540897
74.371078;1.044458511176497;0.833386195129579;0.7979588148204338;-3.772427739331202e-07;-3.899050521216941e-07;1.044795397041048;10.001027333731976;0.8336207341665223;0.015561611223021297;0.01556242614505221;0.7976807366856159;0.014895613364123402;0.7979059631453633
74.381078;1.0444562208985018;0.8333873412479801;0.7979605197756487;-3.7717771557936764e-07;-3.895077809614628e-07;1.044796604889035;10.001024992864211;0.8336218565494397;0.015561647889746705;0.015562439991476185;0.7976810756202888;0.014895592772635916;0.7979057254607342
74.391078;1.044454045303756;0.8333884367743754;0.7979622016738751;-3.7715076623361067e-07;-3.890778638121512e-07;1.0447978206344932;10.00102168333559;0.8336229455652816;0.015561684155497172;0.015562451982424072;0.7976814977450373;0.01489556985967622;0.7979055877799539
74.401078;1.0444519841249782;0.8333894798985195;0.7979638536491427;-3.7716352794980177e-07;-3.886169807799056e-07;1.0447990405986325;10.00101731826836;0.8336240019361514;0.015561719884041765;0.015562462021453853;0.7976820026861666;0.01489554462590246;0.7979055467063438
74.411078;1.0444500361962779;0.8333904691548131;0.7979654713920303;-3.7721734172402854e-07;-3.8812688853023914e-07;1.0448002607156048;10.001011809170894;0.8336250260458224;0.01556175496345945;0.01556247005976921;0.7976825903016025;0.014895517068631932;0.7979055974932399
74.421078;1.0444482006583051;0.8333914044599903;0.7979670523144798;-3.7731316629580236e-07;-3.876091271047317e-07;1.0448014754954724;10.001005063590684;0.8336260190815872;0.015561789311855556;0.015562476091881872;0.7976832610031992;0.014895487198138699;0.7979057355087427
74.431078;1.0444464763429928;0.8333922868267758;0.7979685960983399;-3.7745188937785404e-07;-3.870649118917043e-07;1.0448026775930819;10.000996989649646;0.833626982534369;0.01556182287309517;0.015562480142632543;0.797684014794401;0.014895455057399145;0.7979059564856017
74.441078;1.0444448608431685;0.8333931176585455;0.7979701048410233;-3.7763455269554086e-07;-3.864954896183949e-07;1.04480385910475;10.000987497053707;0.8336279165658315;0.015561855608538757;0.01556248225094086;0.7976848497484474;0.01489542071810738;0.7979062556739714
74.451078;1.0444433501745802;0.833393898267935;0.7979715820135451;-3.778622759678411e-07;-3.8590274548764517e-07;1.0448050128761974;10.000976492041964;0.833628820121011;0.015561887496457339;0.015562482452745979;0.7976857612103293;0.01489538426305712;0.7979066277924886
74.461078;1.0444419393793756;0.8333946293913903;0.7979730313439487;-3.781361960858829e-07;-3.852893558900451e-07;1.044806133441523;10.000963881266038;0.8336296927715207;0.01556191853156562;0.015562480765532832;0.7976867422877887;0.014895345773082035;0.7979070679587242
74.471078;1.044440624522999;0.8333953111759648;0.7979744561498464;-3.7845742734368235e-07;-3.8465847074895523e-07;1.0448072183589219;10.000949585220155;0.8336305354170712;0.015561948718890252;0.015562477186812454;0.7976877851067194;0.01489530531771243;0.7979075727868318
74.481078;1.0444394045005945;0.8333959440431338;0.7979758588780035;-3.7882686891961433e-07;-3.8401356167293635e-07;1.0448082687103062;10.000933549309737;0.8336313497023998;0.015561978068714993;0.015562471710773752;0.7976888824261363;0.014895262954459492;0.7979081406891466
74.491078;1.0444382811423782;0.8333965290876535;0.7979772408011058;-3.792451808719402e-07;-3.8335844757052306e-07;1.0448092879712503;10.000915745717625;0.8336321385752739;0.015562006591455143;0.015562464344959904;0.7976900283279255;0.014895218749197962;0.7979087707058433
74.501078;1.0444372583871988;0.8333970668833487;0.7979786020340719;-3.797129355240982e-07;-3.826972255139859e-07;1.0448102804667054;10.00089616931972;0.833632907837728;0.015562034291613068;0.015562455112094987;0.7976912165727701;0.014895172792511952;0.7979094608166445
74.511078;1.0444363412193474;0.8333975565822528;0.7979799424901243;-3.8023055192761797e-07;-3.8203416575730633e-07;1.0448112500669449;10.000874831671235;0.8336336654470594;0.015562061164613167;0.015562444043634861;0.7976924394060511;0.014895125185510514;0.7979102065927771
74.521078;1.0444355346334269;0.8333979972480108;0.7979812638625023;-3.807980120969293e-07;-3.8137351149829663e-07;1.044812199408052;10.00085175121986;0.833634418184609;0.015562087198534897;0.015562431178416193;0.7976936896418315;0.01489507602672088;0.7979110003748051
74.531078;1.0444348427259873;0.8333983894226955;0.7979825704657811;-3.814145943981492e-07;-3.807191505962225e-07;1.0448131297867502;10.000826946800293;0.8336351696059837;0.015562112378830262;0.015562416563060202;0.797694962936052;0.014895025425302652;0.7979118320724693
74.541078;1.0444342676945777;0.8333987346140899;0.7979838679046221;-3.820788906952781e-07;-3.800743896507251e-07;1.0448140407481707;10.000800440663532;0.8336359206918595;0.01556213667998638;0.015562400241197998;0.7976962571094148;0.014894973517944525;0.7979126913531579
74.551078;1.044433809577226;0.8333990335075853;0.7979851617419935;-3.827892509685506e-07;-3.794419228079332e-07;1.0448149290424904;10.00077225907305;0.8336366708111062;0.015562160044196235;0.015562382243361952;0.7976975702975576;0.014894920469426767;0.7979135686089891
74.561078;1.04443346688496;0.8333992842896465;0.7979864566842617;-3.835442295349879e-07;-3.788239015403168e-07;1.044815788437348;10.00074242357597;0.8336374176295258;0.015562182367890776;0.015562362597277167;0.7976989007313481;0.01489486645460523;0.7979144540291548
74.571078;1.0444332369005076;0.8333994820243434;0.7979877554782219;-3.843425442097772e-07;-3.7822203539580715e-07;1.0448166110979333;10.000710949310294;0.8336381569587508;0.015562203494401183;0.015562341339941511;0.7977002480995866;0.014894811636893738;0.7979153374698279
74.581078;1.0444331158096578;0.8333996196923033;0.7979890585159846;-3.8518288604963814e-07;-3.7763760209341627e-07;1.0448173886549903;10.00067786115947;0.8336388836682515;0.015562223212811125;0.015562318508863955;0.7977016140286891;0.0148947561576127;0.7979162102942848
74.591078;1.0444330993064537;0.8333996898652857;0.7979903643716789;-3.860638685207658e-07;-3.7707141732974615e-07;1.044818111913876;10.000643211059812;0.8336395932299985;0.01556224127991364;0.015562294128669451;0.7977030007782758;0.014894700125566197;0.797917066410855
74.601078;1.0444331830124656;0.8333996853119725;0.7979916702224685;-3.8698391856787647e-07;-3.765239333304646e-07;1.044818770956078;10.00060708274584;0.8336402829889511;0.015562257448295308;0.015562268213343854;0.7977044101327068;0.01489464360781769;0.7979179007414446
74.611078;1.044433361962946;0.8333995983708858;0.7979929721609256;-3.8794140207856863e-07;-3.7599530221768814e-07;1.0448193564331199;10.000569590586608;0.8336409527763873;0.01556227146825901;0.015562240783221624;0.7977058438987366;0.014894586635346858;0.7979187073989035
74.621078;1.0444336297843146;0.8333994207992961;0.7979942660318318;-3.889348624249548e-07;-3.754853959342348e-07;1.0448198607164807;10.000530879250121;0.8336416048838298;0.015562283075576111;0.015562211883800824;0.7977073052112802;0.014894529217018015;0.7979194795440171
74.631078;1.0444339788364971;0.8333991449462278;0.7979955487633703;-3.8996257847157613e-07;-3.749939325673398e-07;1.044820277955832;10.000491125593799;0.8336422433523045;0.015562292004783321;0.015562181591320275;0.7977087988659048;0.01489447135351207;0.7979202094236031
74.641078;1.0444344011946989;0.833398764327382;0.7979968196535576;-3.910219672587679e-07;-3.745204226998665e-07;1.0448206036686059;10.000450537530378;0.8336428725437883;0.015562298031775125;0.015562150002619622;0.7977103299148356;0.014894413057798121;0.7979208876708956
74.651078;1.044434888877512;0.8333982729201547;0.7979980803209105;-3.9210988747566924e-07;-3.7406399444622705e-07;1.0448208348816597;10.000409340814562;0.8336434960487902;0.015562300999782216;0.015562117219187807;0.7977119028388051;0.014894354378353597;0.7979215040614809
74.661078;1.0444354332294534;0.8333976648281983;0.7979993324644709;-3.9322330783766953e-07;-3.7362349775557267e-07;1.0448209706271858;10.000367762231535;0.8336441165487914;0.015562300810675158;0.015562083343296042;0.7977135233480306;0.014894295393873441;0.7979220501270594
74.671078;1.0444360252938256;0.8333969344493797;0.7980005758180664;-3.943594503832759e-07;-3.7319763415019697e-07;1.0448210122093609;10.000326020897893;0.8336447358698877;0.015562297412357004;0.015562048497478782;0.7977151997950466;0.014894236173385984;0.7979225210708158
74.681078;1.0444366567783296;0.8333960768764042;0.7980018086057716;-3.9551550585399745e-07;-3.727848933215774e-07;1.0448209632932781;10.000284320897878;0.8336453552421522;0.015562290786662939;0.0155620128414717;0.7977169412366365;0.014894176754863353;0.7979229160671412
74.691078;1.044437320337095;0.8333950884995293;0.7980030288527176;-3.9668831109142445e-07;-3.723836260921197e-07;1.044820829896287;10.00024284462317;0.8336459759469332;0.01556228092551047;0.015561976556884453;0.797718754486207;0.014894117163395514;0.7979232377515588
74.701078;1.0444380094129917;0.8333939671390366;0.7980042347884571;-3.9787438841340447e-07;-3.7199229390895613e-07;1.0448206198022432;10.000201748839372;0.8336465994705115;0.01556226781104766;0.015561939809026155;0.7977206429416717;0.014894057427538526;0.7979234913964499
74.711078;1.044438717603929;0.8333927120063659;0.7980054249493042;-3.990704005623142e-07;-3.716096650539553e-07;1.0448203408459487;10.000161153337151;0.8336472269139228;0.015562251415553386;0.015561902712498793;0.7977226069570276;0.014893997589152061;0.7979236843434304
74.721078;1.0444394387162275;0.8333913233625461;0.7980065984247616;-4.0027347504540735e-07;-3.7123495636816547e-07;1.0448199991711942;10.000121131089815;0.8336478582525312;0.015562231714444244;0.015561865329398754;0.7977246447966089;0.014893937713784791;0.7979238256039244
74.731078;1.044440168468902;0.8333898015932187;0.7980077546067942;-4.014810641676282e-07;-3.708678730488033e-07;1.044819598569207;10.000081720141884;0.8336484920214544;0.015562208696104116;0.015561827697252156;0.7977267532751279;0.014893877869830522;0.7979239247669756
74.741078;1.0444409061750972;0.8333881473032357;0.7980088928023785;-4.026905361286113e-07;-3.7050820304097325e-07;1.0448191401180835;10.000042948105158;0.8336491255554768;0.01556218236514998;0.015561789853227608;0.7977289273231896;0.014893818092522375;0.7979239907255073
74.751078;1.0444416548105222;0.8333863625843956;0.7980100127254744;-4.0389884585206496e-07;-3.701550134055011e-07;1.044818622341367;10.000004842818765;0.8336497548967519;0.015562152749031418;0.015561751856556075;0.7977311590385674;0.014893758384572459;0.7979240317927084
74.761078;1.0444424195719475;0.8333844508918903;0.798011115094411;-4.051025831261846e-07;-3.6980646934309753e-07;1.0448180421685793;9.999967426471455;0.8336503747423888;0.015562119912083826;0.015561713808088304;0.7977334376751836;0.014893698748970117;0.7979240573187075
74.771078;1.0444432065456817;0.8333824150082308;0.7980122011309998;-4.062983783957576e-07;-3.694606475278805e-07;1.044817394942212;9.99993071685975;0.8336509794687804;0.01556208396808675;0.015561675836846886;0.797735750933376;0.014893639214276826;0.7979240786605541
74.781078;1.0444440226659044;0.8333802556184449;0.7980132712483501;-4.0748313389597083e-07;-3.691161892334821e-07;1.0448166733554998;9.999894742425173;0.8336515636053249;0.015562045082065426;0.015561638067374704;0.7977380863071379;0.014893579836128445;0.7979241078342125
74.791078;1.0444448757569251;0.833377971614175;0.7980143241622775;-4.0865372839713216e-07;-3.687723003755586e-07;1.0448158669583163;9.999859553760153;0.8336521211476179;0.015562003468033115;0.015561600604175602;0.7977404317338208;0.01489352069057213;0.7979241553173647
74.801078;1.0444457734811696;0.8333755612782631;0.7980153573505856;-4.09806764471573e-07;-3.6842864684735364e-07;1.0448149624094043;9.999825221812078;0.8336526456149618;0.015561959379984829;0.015561563530152277;0.7977427763094991;0.014893461866197706;0.7979242293327108
74.811078;1.0444467223927651;0.8333730239202338;0.7980163680097645;-4.1093884049361705e-07;-3.6808536450167763e-07;1.0448139443273525;9.999791820695746;0.833653131239562;0.015561913088903095;0.015561526909998182;0.7977451116304485;0.01489340344645629;0.7979243366131483
74.821078;1.0444477280024693;0.8333703613652299;0.7980173529723475;-4.1204687281925977e-07;-3.6774309335074785e-07;1.044812796761872;9.999759407769323;0.833653574566914;0.015561864865479369;0.015561490803468806;0.7977474324846803;0.014893345495456052;0.797924483100671
74.831078;1.0444487944816883;0.83336757828825;0.7980183079830234;-4.1312813580344284e-07;-3.674026886817713e-07;1.0448115043843964;9.99972802354473;0.8336539756112437;0.01556181497261229;0.015561455278086058;0.7977497358582616;0.014893288059019365;0.7979246739133204
74.841078;1.044449923329354;0.8333646814730483;0.798019228137338;-4.141802788508188e-07;-3.670647193469452e-07;1.0448100525901205;9.99969770267669;0.833654337671021;0.015561763656856175;0.015561420407480417;0.797752019728104;0.014893231171498647;0.797924912882173
74.851078;1.044451112600587;0.8333616791488321;0.7980201099210064;-4.152013653231711e-07;-3.667294084806852e-07;1.0448084270620728;9.999668471042451;0.8336546662661726;0.015561711153427327;0.015561386256483855;0.797754282534944;0.014893174854655801;0.7979252019649979
74.861078;1.0444523578545337;0.8333585810058002;0.7980209530552939;-4.16189815602761e-07;-3.6639655595784635e-07;1.0448066143918964;9.99964033200292;0.833654968046621;0.015561657704268796;0.01556135286659192;0.7977565223614891;0.01489311910727332;0.7979255410377162
74.871078;1.0444536532673647;0.8333553978203757;0.7980217604568461;-4.171444091280946e-07;-3.660649083298293e-07;1.044804603721618;9.99961326254436;0.8336552493682159;0.015561603565148964;0.01556132024698648;0.7977587357513294;0.014893063909299592;0.797925928212614
74.881078;1.0444549916120476;0.8333521397968984;0.7980225368786793;-4.1806430763686775e-07;-3.6573203260920133e-07;1.0448023872517942;9.999587223526863;0.8336555144779589;0.0155615489988404;0.015561288362319186;0.7977609171502281;0.01489300924119433;0.7979263604751408
74.891078;1.044456364919526;0.8333488154340423;0.7980232875696137;-4.189488626783979e-07;-3.653951135135705e-07;1.044799959449288;9.999562172119195;0.8336557647647265;0.015561494268382799;0.015561257133888009;0.7977630594460704;0.014892955097092778;0.7979268347134316
74.901078;1.0444577664423504;0.8333454328788391;0.7980240172385503;-4.1979745500924083e-07;-3.650515083033542e-07;1.0447973171987264;9.999538068364146;0.8336559991832377;0.015561439637738095;0.01556122646472933;0.7977651549991376;0.01489290149985667;0.7979273486691855
74.911078;1.0444591909557994;0.8333420020622678;0.7980247291875492;-4.206095717477847e-07;-3.6469881700453006e-07;1.0447944610280442;9.999514877349142;0.8336562144012797;0.01556138537210679;0.015561196257022429;0.7977671963240149;0.014892848513352775;0.7979279009070509
74.921078;1.0444606327982913;0.833338534699617;0.7980254248689088;-4.2138497204688287e-07;-3.643353513864912e-07;1.044791395680872;9.999492578179161;0.8336564050112166;0.015561331723055943;0.015561166417640285;0.7977691766860329;0.014892796230886667;0.7979284896758503
74.931078;1.0444620847290587;0.8333350425852053;0.7980261042703708;-4.2212391693554476e-07;-3.6396089135217945e-07;1.0447881296527275;9.999471180370952;0.8336565644076878;0.015561278897036216;0.015561136877130937;0.7977710910837873;0.014892744743699048;0.7979291116733577
74.941078;1.04446353835413;0.8333315368878098;0.7980267667647495;-4.228272175614699e-07;-3.635767041913301e-07;1.0447846742748723;9.99945072618856;0.8336566859564765;0.015561227035756521;0.015561107609655117;0.7977729370295805;0.014892694104200958;0.7979297618430721
74.951078;1.0444649848601102;0.833328028792749;0.7980274118471636;-4.234957696137214e-07;-3.6318471779577e-07;1.0447810429736377;9.999431269604848;0.8336567641566809;0.015561176240029421;0.01556107862610238;0.797774714363733;0.014892644316803568;0.7979304341644085
74.961078;1.0444664157752628;0.8333245297132591;0.7980280399883637;-4.2412988075494905e-07;-3.6278677976901057e-07;1.0447772510588968;9.999412851518072;0.8336567949729718;0.015561126607878728;0.015561049946105417;0.7977764242985762;0.014892595372973778;0.7979311224763519
74.971078;1.044467823613094;0.8333210511293754;0.7980286533616747;-4.247289594473048e-07;-3.6238460153246715e-07;1.044773316194958;9.999395491466723;0.8336567748906769;0.015561078230652298;0.015561021573519372;0.7977780686317076;0.014892547292936736;0.79793182062066
74.981078;1.044469202238205;0.833317604652019;0.7980292555341405;-4.252916259940249e-07;-3.6198007336451064e-07;1.044769259344019;9.999379191378564;0.8336567001230359;0.015561031162421064;0.01556099348787176;0.7977796493927422;0.014892500151391971;0.7979325226414061
74.991078;1.0444705469132858;0.8333142018166976;0.7980298502427264;-4.2581591142627333e-07;-3.615752878703779e-07;1.0447651050933158;9.999363938493119;0.8336565674638439;0.01556098542181219;0.015560965646112222;0.7977811684210192;0.014892454079582784;0.7979332236737727
75.001078;1.0444718542886535;0.8333108540348912;0.7980304403264721;-4.2629937439405805e-07;-3.6117234197294606e-07;1.0447608804206996;9.999349705326258;0.8336563754637498;0.015560941033283515;0.015560937989671429;0.7977826270522271;0.014892409219343981;0.7979339200016045
75.011078;1.044473122717116;0.833307572738095;0.79803102769231;-4.2673931408730625e-07;-3.6077340846209697e-07;1.0447566122723844;9.99933644318959;0.8336561240417789;0.015560898057812059;0.01556091046376419;0.7977840262117425;0.014892365659676571;0.797934607508714
75.021078;1.0444743523916529;0.83330436888113;0.7980316138764318;-4.2713322497111283e-07;-3.6038089932138895e-07;1.0447523256166;9.99932407376142;0.833655813277802;0.015560856580227314;0.01556088303351691;0.7977853666279329;0.014892323414677326;0.7979352803181368
75.031078;1.0444755451422842;0.8333012527238111;0.7980321998125716;-4.274792139730946e-07;-3.599975346583842e-07;1.0447480434325473;9.999312498992067;0.8336554428544793;0.015560816676871453;0.015560855680436747;0.7977866493198111;0.014892282436726733;0.7979359308646253
75.041078;1.0444767044420538;0.8332982347545478;0.7980327854230435;-4.277759638215185e-07;-3.5962622261352646e-07;1.0447437884414357;9.99930162774265;0.8336550125549602;0.015560778406770332;0.015560828398427031;0.797787876376235;0.01489224264275323;0.7979365507827002
75.051078;1.0444778350635744;0.833295326196963;0.7980333706437777;-4.2802231125583207e-07;-3.592694384217834e-07;1.0447395846662793;9.999291392484345;0.8336545227729053;0.015560741831700194;0.015560801183295402;0.7977890507918206;0.01489220395024605;0.7979371321737422
75.061078;1.0444789419733738;0.8332925384312583;0.7980339565643301;-4.2821702523670385e-07;-3.589285972851009e-07;1.0447354570919005;9.999281749370958;0.833653973612882;0.01556070703033286;0.015560774002499772;0.7977901748935805;0.014892166300330743;0.7979376689891027
75.071078;1.044480029232458;0.8332898827960022;0.7980345451723388;-4.283589535421707e-07;-3.5860405423307905e-07;1.044731430138313;9.999272677394996;0.8336533636218053;0.015560674087675091;0.015560746777213417;0.7977912493229722;0.014892129659055476;0.7979381572885844
75.081078;1.0444810993107272;0.833287370854499;0.7980351386959909;-4.2844707679275696e-07;-3.582955815889492e-07;1.0447275265456508;9.999264178184772;0.8336526898574397;0.015560643068663232;0.015560719392198285;0.7977922738683795;0.014892094017751824;0.7979385940334209
75.091078;1.0444821529216957;0.8332850141063338;0.7980357388101489;-4.2848032345279093e-07;-3.5800283609449226e-07;1.044723767016704;9.999256270734584;0.833651949165556;0.015560613993514891;0.015560691720112872;0.7977932487824791;0.014892059397823908;0.7979389758077191
75.101078;1.0444831891783346;0.8332828233827843;0.7980363457564136;-4.284573932015031e-07;-3.5772527157933624e-07;1.0447201700329025;9.999248993238105;0.8336511399899265;0.015560586829490295;0.01556066364641507;0.7977941751200935;0.014892025850407201;0.7979392984139247
75.111078;1.0444842055817114;0.833280808825058;0.7980369587471419;-4.283769391470098e-07;-3.5746182459620635e-07;1.0447167514524804;9.999242411181786;0.8336502630998767;0.015560561493604292;0.01556063506829052;0.7977950538818047;0.014891993445507483;0.7979395571606797
75.121078;1.0444851978276166;0.833278980343306;0.7980375776062433;-4.2823817803945795e-07;-3.5721126611253944e-07;1.0447135243415129;9.999236606971733;0.8336493203016407;0.015560537865145694;0.015560605869275032;0.7977958850928948;0.01489196225270105;0.7979397474900572
75.131078;1.0444861594311827;0.8332773471446039;0.7980382040587791;-4.280413689698328e-07;-3.569730850354505e-07;1.044710499840022;9.999231656619337;0.8336483134492382;0.01556051581173221;0.015560575913277464;0.7977966683837628;0.01489193232655644;0.7979398661080639
75.141078;1.0444870819191787;0.8332759162641467;0.7980388415186553;-4.277876910029537e-07;-3.567479882973444e-07;1.0447076888388867;9.999227627298833;0.8336472449242632;0.015560495210115205;0.015560545072656584;0.7977974043245013;0.014891903700682711;0.7979399125631117
75.151078;1.0444879572040606;0.8332746918283513;0.7980394936585584;-4.2747861148605297e-07;-3.5653763575995985e-07;1.0447051021806844;9.999224589590554;0.8336461171504043;0.015560475946975672;0.015560513269170653;0.7977980943761387;0.014891876384102117;0.7979398899556064
75.161078;1.0444887813692194;0.8332736753221348;0.7980401631902153;-4.27115228695541e-07;-3.5634413414807755e-07;1.044702748837948;9.999222609788978;0.8336449303245891;0.015560457917465225;0.015560480499794435;0.79779873922533;0.014891850365223298;0.7979398038204399
75.171078;1.0444895562717238;0.8332728660675791;0.798040851613772;-4.266980370932735e-07;-3.5616966103463775e-07;1.0447006344920116;9.999221732121008;0.8336436808863885;0.015560441041844085;0.015560446824477228;0.7977993373080907;0.014891825618487436;0.7979396598884351
75.181078;1.0444902877488131;0.8332722614769338;0.7980415595255833;-4.2622726878050456e-07;-3.560160132362864e-07;1.0446987610981262;9.999221982330559;0.8336423627389654;0.015560425277212641;0.015560412336419086;0.7977998849314961;0.0148918020971964;0.7979394622847326
75.191078;1.044490983487156;0.8332718567494001;0.798042286884754;-4.257036021956103e-07;-3.5588428100244485e-07;1.0446971271638712;9.999223386346369;0.8336409704160925;0.015560410595761916;0.015560377143244814;0.7978003776626292;0.014891779729421442;0.7979392133281906
75.201078;1.0444916525095602;0.8332716450050369;0.7980430333327428;-4.251285115874386e-07;-3.557748842830742e-07;1.0446957285323684;9.999225978797142;0.8336395014578515;0.015560396952800712;0.015560341345108496;0.7978008118579879;0.01489175843936802;0.7979389145798956
75.211078;1.0444923043073409;0.8332716185501361;0.7980437987309513;-4.245039490945972e-07;-3.55687663256334e-07;1.0446945585991234;9.999229793361385;0.8336379567449655;0.015560384267899765;0.015560305011624278;0.7978011854251554;0.014891738168568184;0.7979385680537038
75.221078;1.0444929465779431;0.8332717697437977;0.7980445832464972;-4.238318300486543e-07;-3.5562202079114463e-07;1.0446936084853813;9.999234854982591;0.8336363395567497;0.01556037241060633;0.015560268187033434;0.7978014977203136;0.014891718876740342;0.797938177057829
75.231078;1.0444935840847613;0.8332720907988908;0.7980453868832548;-4.231136701169048e-07;-3.5557736100796335e-07;1.0446928673768474;9.99924119148571;0.8336346540189392;0.015560361211475459;0.015560230918992276;0.7978017486688671;0.014891700535428511;0.7979377462505776
75.241078;1.0444942193123512;0.8332725734366376;0.7980462091851709;-4.2235056558814427e-07;-3.555536043393063e-07;1.0446923225274256;9.99924884519902;0.833632904023273;0.015560350519894846;0.015560193277428315;0.7978019375554153;0.014891683114407974;0.7979372805758422
75.251078;1.0444948528597342;0.8332732085068615;0.7980470493174848;-4.215435062243233e-07;-3.5555135204237993e-07;1.0446919597772866;9.999257870565753;0.8336310930166315;0.015560340259762433;0.01556015535584409;0.7978020631170828;0.014891666562972496;0.7979367839300152
75.261078;1.0444954837721214;0.8332739855995585;0.7980479061665776;-4.20693551179961e-07;-3.5557173771574777e-07;1.0446917640554396;9.99926833316845;0.83362922398002;0.015560330429453144;0.015560117281206553;0.7978021251771832;0.014891650804528625;0.7979362585122649
75.271078;1.0444961112001623;0.8332748932653112;0.79804877778549;-4.198016793130244e-07;-3.5561641058044537e-07;1.0446917190013847;9.999280308485664;0.8336272997807904;0.015560321058566962;0.015560079230930638;0.7978021262772806;0.014891635746602162;0.7979357044569608
75.281078;1.044496736752132;0.8332759198425184;0.7980496602852813;-4.1886885577872654e-07;-3.5568776441924374e-07;1.0446918068571842;9.999293866127774;0.83362532363233;0.015560312172652099;0.01556004142972363;0.7978020722730302;0.014891621288468845;0.7979351198933443
75.291078;1.0444973646335542;0.8332770543402729;0.7980505472366507;-4.1789649409369406e-07;-3.557889933130503e-07;1.044692009077042;9.999309052461117;0.8336232990081152;0.015560303793784263;0.015560004132955938;0.7978019710857333;0.014891607316292571;0.7979345022688826
75.301078;1.0444979983778897;0.8332782867283639;0.7980514303745772;-4.1688665858881614e-07;-3.559235656625269e-07;1.0446923071551146;9.99932589430044;0.8336212296929756;0.015560295946701629;0.015559967608609553;0.7978018303830695;0.01489159370129535;0.7979338499259254
75.311078;1.0444986386751944;0.8332796077880227;0.798052301696395;-4.15841918462089e-07;-3.560943635551983e-07;1.04469268384713;9.999344414688261;0.8336191203482449;0.015560288647771777;0.015559932118385179;0.7978016568447002;0.014891580311655075;0.7979331625565311
75.321078;1.0444992849732966;0.8332810087908055;0.7980531552364006;-4.1476528770278446e-07;-3.5630329099444633e-07;1.0446931248483464;9.999364628560837;0.8336169764668718;0.015560281898610556;0.015559897906008634;0.7978014569424031;0.014891567022628683;0.7979324408790969
75.331078;1.044499936995352;0.8332824801564439;0.7980539864958145;-4.136599348413701e-07;-3.56551666219358e-07;1.0446936198379317;9.999386525066384;0.8336148032940647;0.015560275686122832;0.015559865193245528;0.7978012367205276;0.014891553718040565;0.7979316859589927
