time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.341078;1.0445005944367791;0.8332840101339594;0.7980547909680571;-4.125285996034342e-07;-3.568407761654214e-07;1.0446941615824528;9.999410075223414;0.8336126050303155;0.015560269975344388;0.015559834183320903;0.7978010006956249;0.01489154028769235;0.7979308984974818
75.351078;1.0445012564222038;0.8332855852143174;0.7980555645228877;-4.1137352222623226e-07;-3.5717205736855453e-07;1.044694744233792;9.999435253262304;0.8336103852179859;0.015560264702368638;0.015559805064037655;0.7978007516084329;0.014891526631942554;0.7979300790779534
75.361078;1.0445019208651873;0.8332871910669646;0.7980563050042507;-4.101969738058608e-07;-3.5754712895004764e-07;1.0446953629185836;9.999462033175954;0.8336081476191606;0.015560259769460913;0.015559777996736567;0.7978004911313306;0.014891512686909228;0.7979292294282866
75.371078;1.04450258459637;0.8332888134093326;0.798057012699021;-4.0900168873667674e-07;-3.5796789472528324e-07;1.0446960137975794;9.999490367136527;0.8336058964137881;0.015560255040753855;0.015559753105986429;0.797800220679972;0.01489149844266837;0.797928353216489
75.381078;1.0445032452527445;0.8332904399403107;0.7980576897265338;-4.077909307748274e-07;-3.584364411799901e-07;1.0446966933635404;9.999520171319151;0.8336036358511679;0.015560250350509309;0.015559730493500108;0.7977999416989188;0.01489148392788482;0.797927455422332
75.391078;1.0445039027132832;0.8332920622622451;0.7980583393531562;-4.0656822465709834e-07;-3.5895458982828715e-07;1.044697398544883;9.999551323412865;0.8336013702958488;0.015560245518876852;0.015559710261590894;0.797799655545707;0.014891469187890062;0.7979265414128546
75.401078;1.0445045579732013;0.833293675589931;0.798058964822967;-4.0533684707838093e-07;-3.595235192822282e-07;1.0446981282993755;9.999583669886892;0.833599104490989;0.015560240358966568;0.015559692511470442;0.7977993632735212;0.014891454279854931;0.7979256167403243
75.411078;1.044505210838466;0.8332952769615327;0.7980595681573556;-4.0409947131415146e-07;-3.6014378365669713e-07;1.0446988843334233;9.999617046010052;0.8335968436471406;0.015560234693579474;0.01555967731842579;0.7977990652563781;0.014891439270433966;0.7979246866116875
75.421078;1.0445058589522684;0.833296863937679;0.7980601502920308;-4.0285825938848995e-07;-3.608154899399648e-07;1.0446996697571072;9.999651297308947;0.833594593395938;0.01556022839655224;0.015559664715899148;0.7977987614328278;0.014891424217459186;0.7979237551412643
75.431078;1.0445064984277537;0.8332984341778528;0.7980607117345795;-4.0161528453434185e-07;-3.615385452325315e-07;1.0447004876212487;9.999686288078895;0.8335923593826347;0.01556022141908339;0.0155596547026742;0.797798452910232;0.014891409153968296;0.7979228260962797
75.441078;1.0445071243847508;0.8332999855121416;0.798061252593204;-4.0037278054402994e-07;-3.6231322162988404e-07;1.0447013408802155;9.999721899050572;0.8335901465298533;0.015560213778051212;0.015559647266682373;0.797798143332157;0.014891394104179393;0.7979219042949655
75.451078;1.0445077311995774;0.8333015158589266;0.7980617725371619;-3.9913299969865737e-07;-3.6314068364031244e-07;1.0447022325298907;9.999758021851742;0.8335879583650868;0.015560205545340973;0.015559642405942518;0.7977978382431621;0.014891379107429258;0.7979209952778531
75.461078;1.0445083134761746;0.8333030232006755;0.7980622711171848;-3.97898249805364e-07;-3.6402277309674646e-07;1.0447031650890677;9.999794558304362;0.8335857969484062;0.015560196849558184;0.015559640125054218;0.7977975435400968;0.01489136421406485;0.7979201034003296
75.471078;1.0445088669032065;0.8333045067658268;0.7980627483353214;-3.966711748331355e-07;-3.649612932732305e-07;1.0447041405712547;9.999831423616198;0.8335836636157988;0.015560187856011001;0.015559640420458763;0.7977972644935099;0.014891349472816296;0.7979192309372949
75.481078;1.0445093873746791;0.833305968192535;0.7980632049294646;-3.954547938669296e-07;-3.6595747439522814e-07;1.0447051605812858;9.999868550952806;0.833581559767928;0.015560178722101506;0.01555964328241944;0.7977970051684959;0.01489133492798082;0.797918378887543
75.491078;1.044509869168875;0.8333074106140143;0.7980636421158283;-3.942525803942384e-07;-3.6701155349254195e-07;1.0447062259182083;9.999905895702506;0.8335794867106481;0.015560169562622366;0.015559648702831937;0.7977967681864544;0.014891320611369559;0.797917547414836
75.501078;1.0445103053180105;0.8333088370514802;0.7980640618459763;-3.930687939071222e-07;-3.681222891602436e-07;1.0447073369610012;9.999943424939628;0.8335774449719198;0.015560160447254499;0.01555965667014203;0.7977965546803318;0.014891306536649591;0.7979167356489274
75.511078;1.044510690385169;0.8333102499003403;0.7980644675482914;-3.9190841520761147e-07;-3.6928680403208195e-07;1.0447084947184342;9.999981095865556;0.833575434750622;0.015560151408255018;0.015559667165021551;0.7977963637084786;0.014891292714659598;0.7979159418071711
75.521078;1.0445110222283704;0.8333116509443877;0.798064863467517;-3.907764411847379e-07;-3.7050102518160757e-07;1.0447097007974742;10.000018847821977;0.8335734573119274;0.015560142438526933;0.015559680167760284;0.7977961918919667;0.01489127916626591;0.7979151631047439
75.531078;1.0445113016160723;0.8333130414570149;0.7980652527032357;-3.896772565504838e-07;-3.717603325057412e-07;1.0447109559881507;10.000056611995559;0.8335715151625452;0.015560133498600038;0.015559695654952053;0.797796034608067;0.014891265908879927;0.7979143955793722
75.541078;1.0445115309736148;0.8333144224288018;0.7980656364815288;-3.8861458838991653e-07;-3.730598625534505e-07;1.0447122593173865;10.00009431860125;0.8335696109055328;0.015560124531956631;0.015559713563476485;0.7977958883595458;0.014891252941811902;0.7979136347891609
75.551078;1.0445117123966094;0.8333157942530014;0.7980660152755465;-3.8759170347860006e-07;-3.743944905732682e-07;1.0447136091793439;10.000131891159159;0.8335677466663951;0.015560115470055232;0.015559733754038997;0.7977957527002549;0.0148912402411257;0.7979128769954418
75.561078;1.044511844935686;0.8333171553094271;0.7980663900609317;-3.86611294664262e-07;-3.757588579299751e-07;1.0447150046559845;10.000169245762498;0.83356592441211;0.01556010623809274;0.015559756024614322;0.7977956296618418;0.014891227743007654;0.7979121199878247
75.571078;1.0445119235289104;0.8333185008355006;0.7980667630484941;-3.856751318037114e-07;-3.7714749345795283e-07;1.044716444680239;10.000206302808497;0.83356414616321;0.015560096773162979;0.015559780155005412;0.7977955211880786;0.014891215341067729;0.7979113632452792
75.581078;1.0445119408435075;0.8333198239680716;0.7980671378521612;-3.84784073759185e-07;-3.7855511937163565e-07;1.0447179272501113;10.00024299853373;0.8335624136427356;0.015560087031451281;0.015559805932537906;0.7977954280364551;0.014891202924498123;0.7979106077437929
75.591078;1.0445118885823836;0.8333211179944037;0.7980675187851323;-3.839383979291471e-07;-3.7997726456960585e-07;1.0447194509742224;10.000279289209075;0.8335607278484609;0.015560076968056199;0.015559833154960213;0.7977953507781035;0.01489119040418648;0.7979098563810789
75.601078;1.0445117566931446;0.8333223776175213;0.7980679104281857;-3.831378687915746e-07;-3.814104737630934e-07;1.0447210163942895;10.000315143278414;0.833559089347738;0.015560066522420039;0.015559861615662267;0.797795290490127;0.014891177695641874;0.7979091138227401
75.611078;1.044511533482089;0.8333235989296609;0.7980683183948886;-3.82381656082352e-07;-3.8285153254624966e-07;1.04472262452681;10.000350535333913;0.8335574990603551;0.015560055633090332;0.015559891076901951;0.7977952482464133;0.014891164710978169;0.7979083844054309
75.621078;1.044511207073453;0.8333247791064458;0.7980687496179653;-3.816684896662831e-07;-3.84296482576564e-07;1.0447242746109053;10.000385453322956;0.8335559586321213;0.015560044250779111;0.015559921261937351;0.797795224344268;0.014891151381328202;0.7979076711027947
75.631078;1.0445107664246398;0.8333259166754362;0.7980692108971604;-3.80996734278277e-07;-3.8574051352590134e-07;1.0447259632153243;10.00041989944918;0.8335544698877314;0.015560032326258844;0.01555995187982568;0.797795218352641;0.014891137673919138;0.7979069767980901
75.641078;1.0445102018637025;0.8333270118859201;0.7980697073531181;-3.8036422427763884e-07;-3.8717884878522057e-07;1.0447276841279765;10.00045388305046;0.8335530339912657;0.0155600197966158;0.015559982679008636;0.7977952297232808;0.014891123587436944;0.797906304682968
75.651078;1.0445095052856894;0.8333280657556252;0.798070242079155;-3.797684760548483e-07;-3.88607657931186e-07;1.044729429588851;10.000487420235585;0.8335516513742287;0.015560006592409236;0.015560013499274258;0.7977952582091519;0.01489110914193969;0.7979056576864992
75.661078;1.044508670286064;0.8333290785120536;0.7980708164547082;-3.79207374635511e-07;-3.9002415142044684e-07;1.0447311928453622;10.000520537318984;0.8335503219370609;0.01555999265289227;0.015560044266729781;0.7977953041190115;0.014891094378532014;0.797905039226926
75.671078;1.0445076925375008;0.8333300496978914;0.7980714312544293;-3.786795152037e-07;-3.914260001305209e-07;1.0447329695892655;10.000553272028355;0.8335490451112564;0.015559977936937221;0.01556007495040507;0.7977953679405348;0.014891079362669313;0.7979044539051555
75.681078;1.0445065697586693;0.8333309793129329;0.7980720886655577;-3.781837504779273e-07;-3.9281074227732724e-07;1.0447347581156081;10.00058566317944;0.8335478204726613;0.01555996243448634;0.015560105539334582;0.7977954496834376;0.014891064180662064;0.7979039060672606
75.691078;1.0445053013581937;0.8333318679551136;0.7980727934037503;-3.7771854662699416e-07;-3.941757478800216e-07;1.0447365591262427;10.000617724461744;0.8335466484179512;0.01555994616727371;0.015560136032063122;0.7977955492170352;0.014891048933274734;0.7979033985232193
75.701078;1.0445038884129154;0.8333327166418835;0.7980735515701252;-3.772817793935251e-07;-3.955184274456616e-07;1.0447383746150187;10.000649427685408;0.8335455300037676;0.015559929166182231;0.015560166425686216;0.7977956665624173;0.014891033727821657;0.7979029337468765
75.711078;1.044502334121353;0.8333335275850126;0.7980743685976751;-3.7687071128532675e-07;-3.9683606463743286e-07;1.0447402068380331;10.000680718319733;0.8335444665094496;0.015559911444881419;0.015560196723388004;0.7977958010979171;0.014891018661370188;0.7979025153417383
75.721078;1.0445006440740154;0.8333343051293912;0.7980752478145732;-3.7648194292857305e-07;-3.981256176636293e-07;1.0447420589942447;10.000711546399277;0.8335434596763786;0.015559892995748776;0.015560226939425768;0.7977959507469496;0.014891003804306526;0.7979021476910757
75.731078;1.0444988253673615;0.8333350556900232;0.7980761897077188;-3.7611175237582915e-07;-3.993838739093325e-07;1.0447439362525468;10.000741883640252;0.8335425119014949;0.01555987381177824;0.015560257071060787;0.7977961113986586;0.014890989199254056;0.7979018349638741
75.741078;1.0444968857847;0.8333357868100726;0.7980771918692873;-3.757568604775372e-07;-4.006075746133288e-07;1.0447458458568961;10.000771718711674;0.8335416251838388;0.015559853916389883;0.015560287068647148;0.7977962764515365;0.014890974873733226;0.7979015808902242
75.751078;1.04449483419772;0.8333365065265917;0.7980782494660597;-3.7541488356643425e-07;-4.017933446254011e-07;1.0447477977466046;10.000801042510847;0.8335408004759697;0.015559833372838618;0.015560316846430975;0.7977964373580332;0.014890960854500786;0.7979013891363946
75.761078;1.0444926803805872;0.8333372234905551;0.798079356202569;-3.7508412965468647e-07;-4.029377510891419e-07;1.0447498049218193;10.000829836771665;0.8335400387353483;0.01555981226458518;0.015560346316224565;0.7977965850851689;0.014890947159477776;0.7979012631685803
75.771078;1.044490434101876;0.8333379469767392;0.7980805054578528;-3.747634134914068e-07;-4.04037538617558e-07;1.0447518811085266;10.00085806897227;0.8335393413921955;0.015559790672890773;0.01556037540305854;0.7977967111228637;0.014890933778215244;0.7979012058580064
75.781078;1.0444881052031074;0.8333386864974992;0.7980816901841101;-3.744522617870849e-07;-4.050897250441982e-07;1.044754037410909;10.000885695766149;0.8335387091801227;0.015559768680373384;0.015560404042081052;0.7977968076384868;0.014890920686319127;0.7979012196433701
75.791078;1.0444857036288486;0.8333394515860335;0.7980829021357524;-3.7415086544016105e-07;-4.0609147993480374e-07;1.0447562806925395;10.00091267255142;0.8335381411286963;0.015559746388883343;0.015560432173579945;0.7977968677276213;0.01489090787949295;0.7979013064385123
75.801078;1.0444832379791869;0.8333402520062786;0.7980841325760288;-3.7385939520695664e-07;-4.0704007248965764e-07;1.044758613396361;10.000938959169329;0.8335376350538918;0.01555972392247313;0.015560459747329876;0.7977968858015292;0.014890895386483553;0.7979014674407526
75.811078;1.044480714212717;0.8333410979425699;0.7980853733209096;-3.735773979417052e-07;-4.0793305978318303e-07;1.0447610343326859;10.000964518406752;0.8335371893017481;0.015559701418108347;0.015560486747238141;0.79779685712002;0.014890883266980796;0.7979017038074265
75.821078;1.0444781366109215;0.8333419998153426;0.7980866161802379;-3.733038417782103e-07;-4.0876857119865737e-07;1.0447635403866795;10.00098931049678;0.8335368041884507;0.015559679012101285;0.015560513208520999;0.7977967768841335;0.014890871608607768;0.7979020173651542
75.831078;1.0444755103492898;0.8333429680609351;0.7980878522314299;-3.7303738270053255e-07;-4.0954539452896946e-07;1.0447661277981939;10.001013296837359;0.8335364817067993;0.015559656816548426;0.015560539196167915;0.7977966404988089;0.014890860523113284;0.7979024103139557
75.841078;1.0444728434272221;0.8333440126895137;0.798089071943833;-3.727765715553697e-07;-4.1026281870968277e-07;1.044768792532402;10.001036454226682;0.833536224249863;0.015559634900015407;0.015560564780908384;0.7977964449872325;0.014890850135308971;0.7979028839549546
75.851078;1.0444701466086401;0.8333451420532577;0.7980902656152472;-3.7251995301926126e-07;-4.1092052484690777e-07;1.044771530976019;10.001058776449963;0.8335360340218622;0.015559613295623694;0.015560590043623894;0.7977961899305981;0.014890840557496501;0.7979034372671326
75.861078;1.0444674316753813;0.8333463614868462;0.7980914246345769;-3.722658021361039e-07;-4.115186619390526e-07;1.0447743402504794;10.001080264414535;0.8335359128646753;0.01555959203035095;0.015560615091377367;0.7977958773072215;0.014890831868022408;0.7979040665893644
75.871078;1.044464709672735;0.8333476728766441;0.7980925432701382;-3.720119383966844e-07;-4.120580371378915e-07;1.0447772164631426;10.001100921800088;0.8335358613039897;0.015559571145236078;0.015560640060653538;0.7977955107861876;0.01489082412211412;0.7979047667209365
75.881078;1.0444619903217012;0.8333490750807682;0.7980936195713016;-3.717561510600023e-07;-4.1254006938391234e-07;1.0447801529109875;10.001120749902542;0.8335358777215686;0.015559550699393177;0.015560665082633821;0.7977950946361962;0.014890817377766182;0.7979055326727759
75.891078;1.0444592816473306;0.8333505647774659;0.7980946548035924;-3.714968201736307e-07;-4.1296621678979015e-07;1.0447831408966834;10.001139739332555;0.8335359591411214;0.015559530771040128;0.015560690232647166;0.7977946326933086;0.014890811693438104;0.7979063608724113
75.901078;1.0444565892113118;0.83335213743644;0.7980956514130501;-3.7123324305941167e-07;-4.133374708193003e-07;1.0447861719610065;10.001157868544883;0.8335361023067112;0.015559511460269558;0.015560715524038508;0.7977941286950753;0.014890807109930645;0.7979072488750519
75.911078;1.0444539165760787;0.833353787648079;0.7980966108455962;-3.7096572413649866e-07;-4.136544844092921e-07;1.0447892392984488;10.001175105616747;0.8335363034055464;0.01555949290052215;0.015560740946221069;0.7977935875464355;0.014890803658459684;0.7979081943956549
75.921078;1.0444512670613548;0.8333555088030289;0.7980975332751062;-3.706955420572067e-07;-4.139180068955001e-07;1.0447923380941453;10.00119140312099;0.8335365571938866;0.015559475259979031;0.015560766497167583;0.797793015009578;0.014890801380934059;0.7979091948444238
75.931078;1.0444486438836642;0.8333572932161782;0.7980984185664568;-3.7042456467538955e-07;-4.1412918442757807e-07;1.0447954653183187;10.001206692759816;0.8335368564775627;0.015559458708923633;0.015560792189010032;0.7977924155515687;0.014890800332011431;0.7979102464133669
75.941078;1.0444460484902538;0.8333591330238026;0.7980992661547823;-3.701546472449768e-07;-4.1428970463232695e-07;1.0447986189474765;10.001220892385994;0.8335371919784853;0.015559443382137043;0.015560818038180846;0.7977917910968438;0.014890800572398798;0.7979113422139189
75.951078;1.044443480403606;0.833361021329092;0.798100074025212;-3.69887447607434e-07;-4.1440193920360427e-07;1.044801796873168;10.001233917609225;0.8335375525301457;0.015559429373035769;0.015560844051886014;0.7977911414816304;0.014890802174538496;0.7979124718884202
75.961078;1.0444409392723681;0.8333629532296812;0.7981008384733891;-3.6962451610767993e-07;-4.1446904056773505e-07;1.0448049965443653;10.001245690998969;0.8335379255265036;0.015559416761244537;0.015560870214338182;0.7977904650642582;0.014890805234830698;0.7979136239501049
75.971078;1.044438426439582;0.8333649260991502;0.7981015547694106;-3.693671701097008e-07;-4.1449480883386214e-07;1.0448082154170812;10.001256158028326;0.8335382976591206;0.015559405644537904;0.015560896479416572;0.7977897595939842;0.014890809859313863;0.7979147886092777
75.981078;1.0444359443143074;0.8333669390213161;0.7981022180278108;-3.6911646978660187e-07;-4.144832748654446e-07;1.0448114510991136;10.001265298229912;0.8335386559381571;0.015559396143900896;0.015560922776958482;0.7977890230982587;0.014890816125025415;0.7979159593029127
75.991078;1.0444334949411147;0.8333689924583703;0.7981028238307653;-3.688735093117829e-07;-4.144381196655113e-07;1.0448147014409084;10.001273110042456;0.8335389882911303;0.015559388389597436;0.015560949017459934;0.7977882528139392;0.014890824060636526;0.7979171330233742
76.001078;1.0444310800738483;0.8333710880919648;0.7981033682575119;-3.6863948268627295e-07;-4.143622175486982e-07;1.0448179649769687;10.001279586242541;0.8335392835241123;0.015559382507195609;0.015560975089161903;0.7977874433143369;0.01489083365013986;0.7979183094739986
76.011078;1.0444287024394503;0.833373227979928;0.7981038478447987;-3.6841538213580674e-07;-4.142575981085444e-07;1.0448212402085173;10.001284710935282;0.833539531362712;0.015559378598344636;0.015561000876956428;0.7977865868986287;0.014890844836231132;0.7979194890386481
76.021078;1.044426365687903;0.833375413233645;0.7981042604159172;-3.6820204226532785e-07;-4.141257520461662e-07;1.0448245243361118;10.00128847378562;0.833539722775871;0.015559376717846855;0.015561026299033248;0.7977856756113814;0.014890857516985252;0.7979206711651157
76.031078;1.0444240727312166;0.8333776431338191;0.7981046060485035;-3.680008402344587e-07;-4.139679125111632e-07;1.0448278137096652;10.001290876752988;0.8335398506419435;0.015559376865254085;0.01556105132004759;0.7977847025426755;0.0148908715363462;0.7979218545485043
76.041078;1.0444218249715036;0.8333799154816255;0.7981048863461547;-3.6781436199474893e-07;-4.1378508389895184e-07;1.044831104250678;10.001291925651762;0.8335399106104111;0.015559378997678787;0.015561075942930982;0.7977836621270001;0.014890886687217286;0.7979230372623297
76.051078;1.0444196231424585;0.8333822274077624;0.7981051025714052;-3.6764643402230134e-07;-4.135779786139537e-07;1.0448343898079995;10.001291616868178;0.8335399013671458;0.01555938305236035;0.015561100206683377;0.7977825497208993;0.014890902737749748;0.7979242160953437
76.061078;1.044417468319441;0.8333845756920626;0.7981052549856887;-3.6750166433315757e-07;-4.1334727041704856e-07;1.0448376611152719;10.001289932454537;0.8335398242808273;0.015559388958233295;0.015561124182876026;0.7977813605741307;0.014890919466744632;0.7979253869025907
76.071078;1.0444153622223393;0.8333869568793557;0.798105343671038;-3.673846453158068e-07;-4.130940564025938e-07;1.0448409076375027;10.00128684687288;0.8335396832993243;0.015559396627115045;0.015561147959158004;0.7977800893308963;0.014890936688838598;0.7979265449895493
76.081078;1.0444133068624322;0.8333893669508887;0.798105369905897;-3.6729893825868203e-07;-4.1281991470732473e-07;1.0448441205359587;10.001282332297002;0.8335394851438302;0.015559405939900496;0.015561171621117758;0.7977787302920258;0.014890954248209187;0.7979276846686825
76.091078;1.044411304163451;0.8333918006469941;0.7981053369476742;-3.672465389281254e-07;-4.1252658042206263e-07;1.0448472946097562;10.001276362600247;0.8335392387227313;0.015559416740601786;0.015561195238897001;0.7977772776775244;0.014890972001325352;0.797928799783118
76.101078;1.0444093557684597;0.833394251494669;0.7981052485419774;-3.672282554928205e-07;-4.122158648013638e-07;1.0448504288806373;10.00126893243736;0.8335389534533294;0.015559428835967686;0.01556121886453396;0.7977757263304118;0.01489098981424735;0.7979298845807481
76.111078;1.0444074625608926;0.8333967126782381;0.7981051062535393;-3.6724435784992893e-07;-4.1188982939632384e-07;1.0448535259310627;10.001260076954607;0.8335386379169633;0.01555944200281287;0.015561242545827228;0.7977740726252466;0.014891007554021644;0.797930933227427
76.121078;1.044405624267395;0.8333991778283474;0.7981049086073018;-3.6729487095911334e-07;-4.115508485887753e-07;1.0448565901278537;10.001249871218558;0.8335382998163016;0.015559456000570812;0.015561266343451249;0.7977723147540136;0.014891025078213948;0.7979319388560304
76.131078;1.044403840166493;0.8334016407847561;0.7981046526500426;-3.6737982068128827e-07;-4.112016833256892e-07;1.0448596255968519;10.001238415488329;0.8335379464657643;0.015559470581271214;0.015561290335744044;0.7977704527481856;0.01489104223844003;0.7979328936309629
76.141078;1.0444021105994719;0.8334040948541461;0.7981043363982301;-3.674996537647087e-07;-4.108453451339899e-07;1.0448626354887145;10.00122580655435;0.8335375849910648;0.015559485504531241;0.015561314600237752;0.7977684881921602;0.014891058884798344;0.7979337897437718
76.151078;1.0444004377084428;0.8334065327676276;0.7981039601343617;-3.676553355473061e-07;-4.1048430841383046e-07;1.0448656225821504;10.001212107835979;0.8335372215885203;0.015559500559587316;0.015561339186953129;0.7977664237796681;0.014891074875435216;0.7979346202417088
76.161078;1.0443988246948828;0.8334089467618083;0.7981035258335238;-3.67848044443174e-07;-4.101197881340096e-07;1.0448685893291327;10.001197350373646;0.8335368599077914;0.015559515581382402;0.015561364119029976;0.7977642631659472;0.014891090096166189;0.7979353797333378
76.171078;1.04439727412862;0.8334113282140677;0.798103036133372;-3.6807892032522904e-07;-4.0975183738214883e-07;1.044871536795579;10.001181556774599;0.8335365006542556;0.01555953045358872;0.015561389406883758;0.797762010734835;0.014891104467618854;0.7979360654624421
76.181078;1.0443957861063675;0.8334136677540722;0.7981024941620886;-3.6834882741533887e-07;-4.0937986964758213e-07;1.0448744638027183;10.001164759819988;0.8335361435249985;0.015559545100031444;0.015561415046601324;0.7977596714571029;0.014891117937363618;0.7979366774565947
76.191078;1.0443943572569778;0.8334159559336658;0.7981019035454919;-3.6865791151988935e-07;-4.0900326593781075e-07;1.0448773674499519;10.001147014764223;0.8335357894554838;0.015559559471605202;0.015561441023626433;0.7977572509636737;0.014891130477555648;0.7979372172823056
76.201078;1.0443929809597559;0.8334181842092151;0.7981012674428565;-3.6900527660334465e-07;-4.0862207803095575e-07;1.0448802452875954;10.001128402820532;0.8335354411560141;0.01555957353238705;0.015561467331648366;0.7977547556133425;0.014891142084760927;0.7979376872099772
76.211078;1.0443916482539584;0.833420346478172;0.7981005875229918;-3.6938902862283267e-07;-4.0823756312494716e-07;1.0448830978391903;10.00110901956339;0.833535101912549;0.015559587259971542;0.015561493978813887;0.7977521927677248;0.014891152764641006;0.7979380902197328
76.221078;1.0443903490066964;0.8334224392666655;0.798099864386031;-3.69806473782217e-07;-4.0785222601211677e-07;1.0448859298395066;10.00108896701264;0.8335347738606693;0.015559600666529753;0.01556152098153344;0.79774957094002;0.014891162512151156;0.7979384294701837
76.231078;1.0443890726353733;0.8334244595786778;0.7980990990648746;-3.702545014052902e-07;-4.074693210393144e-07;1.0448887497567947;10.001068364058368;0.8335344575939467;0.015559613795787587;0.015561548363843263;0.7977468993136978;0.014891171317561265;0.7979387068711864
76.241078;1.0443878079467128;0.8334264038666647;0.7980982944202147;-3.707301870280144e-07;-4.0709211765446094e-07;1.044891568080453;10.001047353216464;0.8335341537081766;0.015559626689552783;0.015561576149413357;0.7977441864336078;0.014891179191462323;0.7979389217302502
76.251078;1.0443865432696344;0.8334282695973356;0.7980974556044372;-3.712311058913716e-07;-4.067233486145095e-07;1.0448943957960304;10.001026085480284;0.8335338645071655;0.015559639374388902;0.015561604334702737;0.7977414385051732;0.014891186171592375;0.7979390708250812
76.261078;1.044385267578648;0.8334300567509413;0.7980965895939184;-3.717552004186514e-07;-4.0636514327475866e-07;1.0448972442516458;10.001004704092761;0.8335335943444055;0.015559651856720494;0.015561632863465659;0.7977386590220575;0.014891192310580748;0.7979391501245537
76.271078;1.044383971497162;0.8334317679444069;0.7980957043602528;-3.7230068821155e-07;-4.060192618424178e-07;1.0449001253298533;10.000983337990398;0.8335333489641514;0.015559664101571065;0.015561661627403025;0.7977358503050911;0.014891197662670889;0.7979391565008599
76.281078;1.044382647704105;0.8334334075807935;0.7980948073894691;-3.7286612150459287e-07;-4.0568707244824263e-07;1.0449030502665235;10.000962092125812;0.8335331343891932;0.015559676043264824;0.015561690497326645;0.7977330151410559;0.01489120227838192;0.7979390884207159
76.291078;1.044381291106473;0.8334349803928326;0.7980939041446957;-3.734503996861263e-07;-4.0536926908978796e-07;1.0449060279458067;10.000941044718752;0.8335329553528227;0.015559687645972478;0.015561719363984842;0.7977301573613008;0.014891206222625292;0.7979389459766153
76.301078;1.0443798992721491;0.833436490227534;0.7980929980498151;-3.7405278175908824e-07;-4.050658576769195e-07;1.0449090638823397;10.000920265027045;0.833532814373857;0.015559698941553459;0.015561748154864446;0.7977272820509637;0.014891209596487088;0.7979387300692818
76.311078;1.04437847321666;0.8334379397994236;0.7980920908168394;-3.746728007778879e-07;-4.0477658316947525e-07;1.0449121598415259;10.000899834242372;0.8335327127107695;0.01555971000009053;0.015561776821053376;0.7977243957241438;0.01489121252546785;0.7979384409470013
76.321078;1.044377017031396;0.8334393309118748;0.7980911817866619;-3.753101587568168e-07;-4.045012323468015e-07;1.0449153148379973;10.000879846768555;0.8335326519740007;0.015559720884418685;0.015561805324862643;0.7977215058281923;0.014891215132129812;0.7979380775287769
76.331078;1.0443755362236466;0.8334406642416673;0.798090267915389;-3.7596507344509577e-07;-4.0423941684087165e-07;1.0449185277197302;10.000860394866923;0.8335326345558839;0.015559731640961893;0.015561833630076509;0.7977186198176098;0.01489121752258515;0.7979376380444885
76.341078;1.0443740365986356;0.8334419387871013;0.7980893446305151;-3.766387782555266e-07;-4.039902904182529e-07;1.04492179910942;10.000841555971123;0.8335326633006079;0.01555974230634205;0.015561861669965968;0.7977157445012636;0.014891219782415751;0.7979371210496633
76.351078;1.0443725238829622;0.8334431516671225;0.798088405815273;-3.773334871089141e-07;-4.0375263118860053e-07;1.044925130752651;10.000823391173732;0.8335327415296471;0.015559752900348776;0.015561889319276294;0.7977128857264179;0.014891221972480566;0.7979365259567526
76.361078;1.0443710037217389;0.833444298316003;0.7980874437066243;-3.780519167494323e-07;-4.035251804864719e-07;1.0449285235374377;10.000805947266015;0.8335328727157227;0.015559763422203818;0.015561916404414806;0.7977100486617007;0.01489122412539378;0.7979358530744639
76.371078;1.0443694819007143;0.833445372993353;0.7980864501162308;-3.787967654038644e-07;-4.0330695635319416e-07;1.044931976509357;10.00078925073161;0.8335330596477223;0.015559773860912464;0.01556194272869578;0.7977072386741028;0.014891226241548497;0.7979351032404302
76.381078;1.0443679641584154;0.8334463700343812;0.7980854176516778;-3.795703463874086e-07;-4.0309750014509144e-07;1.0449354869311398;10.000773300101581;0.8335333042982587;0.015559784200399015;0.015561968095090964;0.7977044619318359;0.014891228284464611;0.7979342768136237
76.391078;1.0443664560599384;0.833447285660371;0.7980843399190891;-3.803744132956433e-07;-4.0289708414163105e-07;1.0449390501606746;10.000758077359833;0.8335336077342164;0.015559794416000165;0.01556199234099651;0.79770172463505;0.014891230189198868;0.7979333728788076
76.401078;1.0443649632287206;0.8334481190951634;0.7980832115277922;-3.812102520943668e-07;-4.027067049718989e-07;1.0449426596366422;10.000743568651085;0.8335339697960812;0.015559804473860591;0.015562015365670126;0.7976990312225499;0.01489123188797115;0.7979323899770613
76.411078;1.0443634908693884;0.8334488721646452;0.7980820279256017;-3.8207917032911534e-07;-4.0252790254917376e-07;1.0449463084961352;10.00072976711908;0.8335343897388495;0.01555981434153204;0.015562037114570947;0.797696383678577;0.014891233336599901;0.7979313273590305
76.421078;1.0443620429595755;0.8334495483964214;0.7980807848375234;-3.82983155879499e-07;-4.0236263952948416e-07;1.0449499917609042;10.000716665880201;0.8335348670083589;0.015559824016783;0.015562057543951534;0.7976937824579007;0.014891234532064075;0.7979301848937387
76.431078;1.044360622338346;0.833450153063802;0.7980794781111631;-3.83925050873299e-07;-4.0221322745515364e-07;1.044953706051797;10.000704261025456;0.8335354012256313;0.015559833558892676;0.015562076607244894;0.7976912273725889;0.014891235518564165;0.7979289624761453
76.441078;1.0443592310075194;0.8334506935574255;0.798078104146309;-3.849079449031519e-07;-4.0208222434267595e-07;1.0449574470837484;10.000692554598542;0.8335359924941894;0.015559843090193239;0.015562094262190665;0.7976887176470154;0.01489123637419032;0.7979276606373019
76.451078;1.044357870143881;0.8334511782404919;0.7980766607249268;-3.859345540343807e-07;-4.0197229188911205e-07;1.0449612079648534;10.000681545721296;0.8335366420900815;0.015559852760962431;0.01556211048219026;0.7976862518133577;0.014891237186786687;0.7979262814176247
76.461078;1.0443565403191966;0.8334516138786116;0.798075147635828;-3.8700730624005977e-07;-4.0188589572768277e-07;1.044964979667285;10.000671221760957;0.8335373519089109;0.015559862711438065;0.01556212526024451;0.7976838281177163;0.014891238036713961;0.7979248279772638
76.471078;1.0443552415324895;0.8334520039484962;0.7980735661504585;-3.8812877069332157e-07;-4.01825062515923e-07;1.0449687524189761;10.00066155530575;0.8335381227827042;0.015559873063826805;0.01556213860331616;0.7976814447409539;0.014891238980018703;0.797923303854116
76.481078;1.0443539733977123;0.833452349142065;0.7980719183445603;-3.893017823052615e-07;-4.0179135934626877e-07;1.0449725159655172;10.00065250166287;0.8335389532102113;0.015559883931298297;0.015562150532951978;0.7976790989848475;0.014891240027789182;0.7979217133036508
76.491078;1.0443527363528122;0.8334526488274696;0.798070206699413;-3.905290246761802e-07;-4.0178560995098894e-07;1.0449762588951845;10.000644000366323;0.833539838932373;0.015559895420858082;0.015562161098407355;0.7976767868261133;0.014891241142474539;0.7979200617119517
76.501078;1.0443515330654969;0.833452901584494;0.7980684332151332;-3.91812491482559e-07;-4.018075755185012e-07;1.0449799694016104;10.000635982555213;0.8335407731448374;0.015559907633291343;0.015562170370096967;0.7976745041562887;0.014891242252751551;0.7979183546506496
76.511078;1.0443503689165787;0.8334531044852616;0.7980665988590678;-3.931535259741512e-07;-4.018561764178018e-07;1.0449836368692786;10.000628377767828;0.8335417469517079;0.015559920662463549;0.015562178398526886;0.7976722482455338;0.014891243266985132;0.7979165964910693
76.521078;1.0443492514017465;0.8334532524830488;0.7980647040451506;-3.9455318757337515e-07;-4.0192982390454113e-07;1.0449872512260425;10.000621117307217;0.833542749733224;0.015559934588079716;0.015562185188157393;0.7976700181819061;0.014891244087870363;0.7979147901293804
76.531078;1.044348189013606;0.8334533393361504;0.7980627496754916;-3.9601205359026957e-07;-4.02026801204398e-07;1.0449908009693767;10.000614135998056;0.833543769602311;0.015559949464839629;0.015562190713811189;0.7976678145490558;0.014891244628912918;0.7979129381229185
76.541078;1.0443471904327821;0.8334533598171776;0.7980607372658541;-3.9752962737905133e-07;-4.0214584439435614e-07;1.0449942734450428;10.000607371334347;0.8335447938878908;0.015559965305555023;0.015562194948534874;0.7976656388960165;0.014891244827025836;0.79791104370497
76.551078;1.0443462643304489;0.833453311009329;0.7980586674526283;-3.9910430472938623e-07;-4.022863215140613e-07;1.0449976570547759;10.00060076138939;0.833545809506847;0.015559982054083281;0.015562197886814096;0.7976634939778444;0.014891244655518538;0.7979091098838182
76.561078;1.0443454191765935;0.8334531911979173;0.7980565391953589;-4.0073387184278526e-07;-4.024480012956482e-07;1.0450009423472524;10.000594246655128;0.8335468034972694;0.015559999579386032;0.015562199563475598;0.7976613839445494;0.014891244119588152;0.7979071378690454
76.571078;1.0443446623323032;0.8334529985400134;0.798054351214889;-4.0241582076798985e-07;-4.026308646761224e-07;1.04500412211697;10.000587778946855;0.8335477636370895;0.015560017715751384;0.015562200063291598;0.7976593130808659;0.014891243231804286;0.7979051271478954
76.581078;1.044343999228662;0.8334527319850685;0.7980521038431792;-4.041473707939283e-07;-4.0283489788434924e-07;1.0450071917078165;10.000581339795833;0.833548678580383;0.015560036313601954;0.01556219952150092;0.7976572847926033;0.014891242003682777;0.7979030768976207
76.591078;1.0443434344148168;0.8334523927762819;0.7980497992611133;-4.059252901344096e-07;-4.03059868375679e-07;1.0450101483709626;10.000574960701893;0.8335495375356363;0.015560055265284903;0.015562198109100221;0.7976553020304438;0.014891240459902982;0.797900987413659
76.601078;1.0443429740950139;0.8334519843418363;0.7980474400971069;-4.0774543928796003e-07;-4.0330521312762884e-07;1.0450129896267721;10.000568724548307;0.8335503299492676;0.015560074505035751;0.015562196004289522;0.79765336767862;0.014891238646285675;0.7978988607691202
76.611078;1.044342627343008;0.8334515109723571;0.7980450279296847;-4.0960246587154085e-07;-4.0356985410724867e-07;1.045015712315011;10.00056273991278;0.8335510451895128;0.015560093990591991;0.015562193368250208;0.7976514841895015;0.014891236619555097;0.7978967004722006
76.621078;1.044342404975323;0.8334509764267971;0.798042563110989;-4.1149021473620104e-07;-4.0385186912197593e-07;1.0450183128187098;10.000557111408366;0.8335516723145396;0.01556011368123512;0.015562190338507274;0.7976496530546812;0.014891234434623164;0.7978945111803283
76.631078;1.0443423175033384;0.8334503835545309;0.7980400459280969;-4.1340257323265983e-07;-4.041484626277454e-07;1.0450207873459854;10.000551930758098;0.8335522002053635;0.015560133518558339;0.015562187039758393;0.7976478747399197;0.014891232146440952;0.7978922991303207
76.641078;1.0443423732330837;0.8334497349490828;0.7980374785684724;-4.15334167849682e-07;-4.0445650441068454e-07;1.045023131165701;10.000547284115113;0.8335526182992254;0.015560153414788096;0.0155621835895148;0.7976461488874115;0.014891229826319708;0.7978900728131304
76.651078;1.044342577101443;0.8334490338826357;0.7980348666845309;-4.172804182495108e-07;-4.0477305852456456e-07;1.0450253376126162;10.00054326013303;0.8335529182384455;0.015560173262540543;0.015562180081628782;0.7976444740290664;0.014891227572804675;0.7978878430644003
76.661078;1.044342930463226;0.8334482853916788;0.798032218838707;-4.1923669435096764e-07;-4.0509522754590346e-07;1.0450273980206708;10.000539948276028;0.83355309509885;0.015560192955608574;0.015562176569491732;0.7976428474533668;0.014891225498709703;0.7978856217394833
76.671078;1.0443434316052846;0.8334474963096142;0.7980295442619749;-4.211974790716171e-07;-4.0541961454585076e-07;1.045029302176093;10.000537425809252;0.833553146583401;0.015560212393663364;0.015562173064816439;0.7976412660344143;0.014891223711298439;0.7978834199933884
76.681078;1.0443440770291643;0.8334466730873462;0.798026851331964;-4.231564868280897e-07;-4.0574225339158285e-07;1.0450310394180558;10.000535741897682;0.8335530716233722;0.015560231463686616;0.015562169544879824;0.7976397271614615;0.01489122230793929;0.7978812478493911
76.691078;1.0443448634040928;0.833445819268921;0.7980241479190879;-4.2510725168718317e-07;-4.0605903474896153e-07;1.0450326005368569;10.000534908331913;0.8335528701203304;0.015560250018538033;0.01556216597053238;0.7976382287283446;0.014891221379228478;0.7978791150367992
76.701078;1.0443457884418998;0.8334449350110547;0.798021441978886;-4.270433411439987e-07;-4.063660008217129e-07;1.0450339788255387;10.000534903829655;0.8335525433045737;0.015560267873748434;0.015562162309398523;0.797636768366201;0.014891221010176786;0.7978770320363345
76.711078;1.044346849625339;0.8334440190766661;0.7980187404685871;-4.289582180052705e-07;-4.0665945109911666e-07;1.0450351693905333;10.00053568891007;0.8335520937199328;0.015560284819567272;0.015562158544300061;0.7976353433489267;0.014891221288519307;0.7978750098328403
76.721078;1.0443480428208007;0.8334430717823748;0.7980160477379092;-4.3084529442339275e-07;-4.0693604742342316e-07;1.0450361676825046;10.000537217209382;0.8335515249857123;0.015560300642939047;0.01556215466326021;0.7976339515768317;0.014891222322165056;0.7978730582321487
76.731078;1.0443493617100827;0.8334420962808715;0.7980133654228873;-4.32698420986792e-07;-4.071927357369626e-07;1.0450369683923537;10.000539433408235;0.833550841687603;0.015560315169264127;0.01556215064180273;0.7976325920739523;0.014891224239786224;0.7978711850368395
76.741078;1.0443507974815436;0.8334410979056212;0.79801069343735;-4.345125662292428e-07;-4.0742648054900634e-07;1.0450375659312667;10.000542265506365;0.8335500485924628;0.015560328305171525;0.015562146432998117;0.7976312647271435;0.01489122717762589;0.7978693968394517
76.751078;1.0443523389244824;0.833440083114978;0.7980080310816011;-4.36284168476627e-07;-4.076340954393416e-07;1.0450379566762755;10.000545631332686;0.8335491496309748;0.015560340033026152;0.015562141981085797;0.7976299704616194;0.014891231291841537;0.7978676996440236
76.761078;1.044353972368892;0.8334390581603585;0.7980053780393193;-4.380108949831732e-07;-4.078124331132098e-07;1.0450381404726627;10.000549459586715;0.8335481481790963;0.015560350364241754;0.015562137248626979;0.7976287113183093;0.014891236780457761;0.7978660988793028
76.771078;1.044355682312005;0.8334380277059968;0.7980027348192619;-4.3969123884029695e-07;-4.0795895058018264e-07;1.045038119575771;10.000553699218013;0.833547047987199;0.015560359309689138;0.01556213223240039;0.7976274894672546;0.014891243874190819;0.7978645996170083
76.781078;1.0443574540579084;0.8334369941429296;0.7980001026434286;-4.4132448019615217e-07;-4.0807208626325575e-07;1.0450378972500654;10.000558309301873;0.8335458535873663;0.015560366893135768;0.015562126969513444;0.7976263061491775;0.014891252814810156;0.7978632073078826
76.791078;1.0443592763783691;0.8334359577340094;0.7979974831507559;-4.429107245558393e-07;-4.0815111065982603e-07;1.0450374777621334;10.000563249798628;0.833544569978128;0.015560373175105289;0.015562121539171584;0.797625161413768;0.014891263848210278;0.797861928586895
76.801078;1.0443611421790473;0.8334349174494001;0.7979948776578861;-4.4445041371157454e-07;-4.0819586691162615e-07;1.0450368655853164;10.000568478799913;0.8335432016725198;0.015560378241473207;0.015562116046713254;0.797624054231529;0.014891277205928298;0.797860771343722
76.811078;1.04436304710869;0.8334338715477131;0.7979922863989783;-4.4594369872188976e-07;-4.082064070964712e-07;1.0450360633972047;10.00057394558391;0.8335417519434755;0.015560382175487471;0.015562110589341028;0.7976229827832619;0.014891293058693845;0.7978597442323739
76.821078;1.0443649861030395;0.8334328175144118;0.7979897088061343;-4.4739053867858676e-07;-4.081823770751948e-07;1.045035071561565;10.000579587524925;0.8335402228215553;0.015560385056966542;0.015562105223604067;0.7976219448498919;0.014891311480142121;0.7978588563359424
76.831078;1.0443669495845973;0.8334317526482292;0.7979871446419557;-4.487912464563562e-07;-4.0812285547855674e-07;1.0450338889118935;10.000585341007124;0.8335386152785383;0.015560386976516023;0.015562099954459101;0.7976209379928886;0.014891332444538781;0.7978581168269513
76.841078;1.0443689230460296;0.8334306753224439;0.797984595044033;-4.501464399306101e-07;-4.080269487904424e-07;1.0450325134358132;10.000591152069267;0.8335369288831664;0.015560388034050512;0.015562094753182895;0.797619959782986;0.014891355848521512;0.7978575340167071
76.851078;1.044370890397324;0.8334295851815563;0.7979820624855752;-4.5145632389678184e-07;-4.07894424790176e-07;1.0450309435564946;10.000596979155755;0.8335351615606817;0.015560388321113332;0.01556208959133722;0.7976190082287072;0.01489138154525525;0.7978571144539145
76.861078;1.0443728367019185;0.8334284826230857;0.7979795491372305;-4.5272025415990777e-07;-4.0772583935959974e-07;1.045029180206485;10.000602798213194;0.8335333105592014;0.015560387913104901;0.015562084466852422;0.7976180819955573;0.014891409373308236;0.7978568632275508
76.871078;1.044374747881087;0.8334273692542804;0.7979770551407142;-4.539369191350067e-07;-4.0752220182456966e-07;1.0450272289772715;10.000608607304223;0.8335313738337409;0.015560386882267662;0.015562079403588842;0.7976171807348786;0.014891439172427957;0.797856784460551
76.881078;1.0443766098337708;0.833426248148687;0.7979745787441972;-4.5510468426071827e-07;-4.0728455929186267e-07;1.0450251007131495;10.000614419211036;0.8335293509314328;0.015560385302160194;0.015562074418429571;0.7976163057392103;0.0148914707963405;0.7978568805451652
76.891078;1.0443784090669872;0.8334251220827891;0.7979721172817789;-4.5622195931059576e-07;-4.0701377338484907e-07;1.0450228092451879;10.000620249607614;0.8335272435498203;0.015560383232362791;0.015562069476748697;0.797615459991463;0.014891504120056721;0.7978571511834441
76.901078;1.0443801336995877;0.8334239912315436;0.7979696669142412;-4.5728730479231753e-07;-4.0671051188767594e-07;1.0450203682864065;10.000626118987082;0.8335250554373984;0.015560380712551792;0.015562064469778798;0.7976146472985355;0.014891539032332937;0.7978575935128928
76.911078;1.044381773555497;0.8334228531974883;0.7979672219557864;-4.58299224387101e-07;-4.0637554063542716e-07;1.0450177898877935;10.000632063522117;0.833522791264514;0.015560377775311413;0.015562059228111316;0.7976138712337453;0.014891575426788334;0.7978582030828966
76.921078;1.0443833202145492;0.833421705727345;0.7979647753876805;-4.592565523760038e-07;-4.0601016046713583e-07;1.0450150845891089;10.000638134662077;0.8335204552216524;0.015560374455715913;0.015562053567398674;0.7976131347222609;0.014891613204406523;0.7978589751530457
76.931078;1.0443847672498883;0.8334205487627608;0.7979623199108117;-4.601591625449513e-07;-4.05616358847185e-07;1.045012262330198;10.000644394812827;0.8335180506252924;0.015560370790988605;0.015562047342328649;0.7976124408343225;0.014891652277983261;0.7978599053478101
76.941078;1.0443861094409121;0.8334193836022668;0.7979598487973576;-4.6100781706355123e-07;-4.051965383061915e-07;1.0450093329116181;10.00065092542823;0.8335155803326266;0.015560366825746722;0.015562040475283168;0.7976117938681572;0.014891692572833634;0.7978609890182684
76.951078;1.0443873422254455;0.8334182116487944;0.7979573567238383;-4.618037490876626e-07;-4.047529836594381e-07;1.0450063059808248;10.000657828577841;0.833513046723151;0.015560362625189679;0.0155620329527343;0.7976111988819764;0.014891734021445268;0.797862220356473
76.961078;1.044388462910032;0.8334170346561639;0.797954839873807;-4.6254897866151973e-07;-4.042874369046335e-07;1.0450031909406283;10.000665203728238;0.8335104515407088;0.015560358279321491;0.015562024800493486;0.7976106600223777;0.014891776551923136;0.797863592605661
76.971078;1.044389472021433;0.8334158555597994;0.7979522950888835;-4.6324663880457807e-07;-4.0380123594817994e-07;1.0449999967968322;10.000673119803324;0.8335077968443516;0.015560353888524107;0.015562016050934676;0.7976101797101116;0.01489182009210813;0.7978650990390791
76.981078;1.0443903731922441;0.833414679291624;0.7979497197050758;-4.6390054135095267e-07;-4.0329594980356813e-07;1.0449967325738942;10.000681606978597;0.8335050864577302;0.015560349539239052;0.015562006733227616;0.7976097592051807;0.014891864596970195;0.7978667332753178
76.991078;1.0443911721468884;0.8334135129952309;0.7979471127050657;-4.6451456703358106e-07;-4.0277393843477846e-07;1.044993408254112;10.000690665250117;0.8335023263321213;0.015560345281392928;0.015561996892700863;0.7976093998899231;0.014891910056989878;0.7978684882014273
77.001078;1.0443918761787174;0.8334123651522314;0.7979444754319773;-4.650924497855286e-07;-4.0223848365758623e-07;1.0449900355304629;10.000700275471196;0.8334995241575004;0.015560341118360682;0.015561986594573921;0.7976091044493396;0.014891956468328197;0.7978703547511001
77.011078;1.044392493814843;0.833411244373321;0.7979418107426816;-4.656378997772632e-07;-4.016934011373237e-07;1.044986627719563;10.00071041122386;0.833496689036608;0.015560337014464267;0.015561975899370197;0.7976088769698398;0.014892003812548713;0.797872322497113
77.021078;1.044393033393925;0.833410158267096;0.7979391219849589;-4.6615490106459295e-07;-4.011421806415217e-07;1.0449831985569509;10.000721049650059;0.8334938311217478;0.015560332901788505;0.015561964849758868;0.7976087220925691;0.014892052065746229;0.7978743809586805
77.031078;1.0443935011402852;0.8334091123219377;0.7979364131420177;-4.666479141254319e-07;-4.005872336180981e-07;1.044979760785711;10.00073217156059;0.8334909614234385;0.015560328678000189;0.01556195347953646;0.7976086440350564;0.01489210120270586;0.7978765190021284
77.041078;1.0443939009013694;0.8334081096114336;0.7979336894979946;-4.6712184809882455e-07;-4.000300109437226e-07;1.0449763251064397;10.000743760151702;0.8334880917002903;0.015560324217805583;0.015561941815027116;0.7976086457761643;0.014892151186709496;0.7978787232054639
77.051078;1.0443942359030083;0.8334071515333021;0.7979309576021629;-4.6758196798650587e-07;-3.9947178746210035e-07;1.0449729004751709;10.00075580970736;0.833485233759362;0.015560319400645131;0.015561929859284432;0.7976087284188977;0.014892201960275074;0.7978809775021252
77.061078;1.0443945102553023;0.8334062384093974;0.797928224245404;-4.680337555567546e-07;-3.989141158144545e-07;1.0449694962855343;10.000768329423142;0.8334823985910174;0.015560314124410045;0.015561917581742994;0.7976088903584481;0.014892253444120688;0.7978832637721563
77.071078;1.044394729179183;0.8334053694382668;0.7979254951134178;-4.6848257213023617e-07;-3.9835870445827604e-07;1.0449661232281637;10.000781336361898;0.8334795965081556;0.015560308303716259;0.015561904932934295;0.7976091267021348;0.014892305546843442;0.7978855625732102
77.081078;1.0443948985774059;0.8334045425196102;0.7979227743554234;-4.689333310961284e-07;-3.97807313483994e-07;1.0449627913866306;10.000794849941016;0.8334768381014152;0.015560301884762644;0.015561891872085292;0.7976094303863481;0.014892358175910706;0.7978878542143696
77.091078;1.0443950250542462;0.8334037545255194;0.7979200656552772;-4.6939041406686416e-07;-3.972619030897108e-07;1.0449595088973749;10.000808889015481;0.8334741349397747;0.015560294874041826;0.015561878381054732;0.7976097939793393;0.014892411238177784;0.7978901193836321
77.101078;1.044395116661998;0.8334030022324898;0.7979173736506979;-4.698574952098563e-07;-3.9672494211283887e-07;1.0449562828081458;10.000823460647094;0.8334714989141603;0.01556028735106419;0.015561864463380839;0.7976102099916407;0.0148924646315337;0.7978923391438166
