time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.111078;1.0443951819509425;0.8334022830072868;0.7979147044946441;-4.703372599674154e-07;-3.9619973022023427e-07;1.0449531199042967;10.000838539390053;0.8334689402836353;0.015560279451616652;0.015561850139160472;0.797610670507189;0.014892518235266619;0.7978944954778444
77.121078;1.0443952272731085;0.8334015945158338;0.7979120652571356;-4.7083151211421124e-07;-3.9569017791579193e-07;1.0449500261916793;10.000854059890004;0.8334664667389204;0.015560271331782645;0.015561835437812763;0.7976111678533477;0.014892571906362688;0.7978965721354657
77.131078;1.0443952560736625;0.8334009341477328;0.7979094625909658;-4.7134146780677216e-07;-3.9519985066677653e-07;1.0449470066968454;10.00086993263358;0.8334640840887778;0.015560263150989307;0.015561820388640317;0.7976116960624688;0.014892625474732784;0.7978985546391884
77.141078;1.0443952708897573;0.8334002983640523;0.7979069022902139;-4.718678291481323e-07;-3.947312735178438e-07;1.0449440659103644;10.000886056978675;0.8334617969968734;0.015560255084581734;0.01556180501231779;0.7976122517845672;0.014892678730848484;0.7979004295840608
77.151078;1.0443952751624197;0.8333996819288682;0.7979043902723222;-4.7241079257028917e-07;-3.942860705788897e-07;1.0449412075294322;10.000902322787894;0.8334596097966922;0.015560247328612331;0.015561789321071363;0.7976128339458538;0.014892731435963643;0.7979021844936285
77.161078;1.0443952729057562;0.8333990779028385;0.797901933311309;-4.729701917289441e-07;-3.938650814665183e-07;1.0449384339084598;10.000918619623855;0.8334575274684456;0.015560240082720266;0.015561773321353403;0.7976134425675774;0.014892783365424878;0.7979038086609478
77.171078;1.0443952670060133;0.8333984787715237;0.7978995387361674;-4.735456531097324e-07;-3.934681675315583e-07;1.0449357461793845;10.000934852025374;0.8334555559081632;0.015560233527898867;0.015561757010418151;0.7976140776146167;0.014892834334776773;0.7979052937277682
77.181078;1.0443952576521285;0.8333978782792519;0.7978972137050716;-4.741364365240518e-07;-3.930945222408299e-07;1.0449331447188748;10.000950944961009;0.8334537013131923;0.015560227807145319;0.015561740381506192;0.7976147382726583;0.014892884187848756;0.7979066333360012
77.191078;1.0443952414753068;0.8333972727644029;0.797894964394039;-4.747411660951408e-07;-3.927435033407608e-07;1.0449306292855283;10.000966842186605;0.8334519689909234;0.01556022300442348;0.015561723437664595;0.7976154228113392;0.014892932777258214;0.7979078227622316
77.201078;1.0443952117936715;0.833396660573656;0.797892795416719;-4.753579249169994e-07;-3.9241511811489747e-07;1.0449281996802904;10.00098250555748;0.8334503621400875;0.01556021914114561;0.015561706193122665;0.7976161296372735;0.014892979952198989;0.797908859097842
77.211078;1.0443951600427461;0.8333960404916072;0.7978907095750067;-4.759844261149899e-07;-3.921100151166419e-07;1.0449258574431504;10.000997910631455;0.833448880739247;0.01556021621478493;0.015561688666968856;0.7976168583220248;0.014893025561643817;0.7979097412613875
77.221078;1.0443950780343412;0.8333954112201747;0.7978887077861884;-4.7661809939965077e-07;-3.9182933779469527e-07;1.0449236065933332;10.001013037110939;0.8334475208201831;0.01556021423605879;0.015561670886577523;0.7976176086219918;0.014893069476164787;0.7979104694085875
77.231078;1.0443949603120508;0.8333947715685364;0.7978867893083766;-4.772565152888863e-07;-3.91574242537647e-07;1.0449214528138377;10.001027863287078;0.8334462754279645;0.015560213222633021;0.015561652900517387;0.7976183786411275;0.014893111600519844;0.7979110445762689
77.241078;1.0443948056817414;0.8333941203029706;0.797884951997762;-4.778977386957127e-07;-3.9134537911105146e-07;1.0449194027430155;10.001042367110477;0.8334451366597161;0.01556021318419505;0.015561634787802203;0.797619163749788;0.014893151869321228;0.7979114687735098
77.251078;1.0443946174765375;0.8333934561622102;0.7978831922767209;-4.785399616627519e-07;-3.9114309645836415e-07;1.044917463896614;10.001056526932945;0.8334440968920354;0.015560214116040763;0.015561616647522283;0.7976199562045746;0.014893190244583559;0.7979117447325549
77.261078;1.0443944021971507;0.8333927783265784;0.7978815053812922;-4.79181099545484e-07;-3.909679305083381e-07;1.044915644305596;10.001070318788706;0.8334431495987218;0.015560215989726576;0.015561598570418852;0.797620745895743;0.014893226705755483;0.7979118752718724
77.271078;1.0443941668688992;0.8333920867838378;0.7978798863224184;-4.798190180547626e-07;-3.908206877004701e-07;1.044913950761115;10.001083713675651;0.8334422905092543;0.015560218761494408;0.015561580608320899;0.797621522537361;0.014893261240729028;0.7979118630075719
77.281078;1.044393916741756;0.8333913824275677;0.797878330478423;-4.804518572881616e-07;-3.907022816358596e-07;1.04491238701602;10.00109667682175;0.8334415179895076;0.015560222390741138;0.015561562757928011;0.7976222775579485;0.014893293865304153;0.7979117109416839
77.291078;1.044393655116682;0.833390666665094;0.7978768332201839;-4.810780193755508e-07;-3.9061341456067183e-07;1.0449109545063842;10.001109169401024;0.8334408319857411;0.01556022683613733;0.015561544974165148;0.7976230035386275;0.014893324640545151;0.7979114229216888
77.301078;1.0443933854097784;0.8333899403425148;0.797875389708568;-4.816959513850482e-07;-3.905540710442739e-07;1.0449096543983114;10.001121151640783;0.8334402326736299;0.015560232049101407;0.015561527196686829;0.7976236923469653;0.014893353660575388;0.7979110028373736
77.311078;1.0443931126567576;0.8333892027914231;0.7978739948532565;-4.823038543242653e-07;-3.905232482571848e-07;1.0449084887322573;10.001132579732316;0.8334397195455646;0.015560237980480215;0.015561509362018312;0.7976243345519236;0.014893381037420486;0.7979104535470487
77.321078;1.0443928431606229;0.8333884519419498;0.7978726426979503;-4.828995482406767e-07;-3.9051933762996673e-07;1.0449074608156996;10.001143398436607;0.8334392912807648;0.01556024457975114;0.01556149141470234;0.797624919793427;0.0148934068924374;0.7979097766002122
77.331078;1.0443925845289017;0.833387685107136;0.7978713258409645;-4.834806633319378e-07;-3.9054054580724434e-07;1.0449065752022293;10.001153537230598;0.8334389465526092;0.015560251796371218;0.015561473330205149;0.7976254371938079;0.014893431340654139;0.7979089731269781
77.341078;1.0443923454287085;0.8333868992682821;0.7978700355932148;-4.840450235938201e-07;-3.90584801667955e-07;1.0449058372065745;10.001162908627073;0.8334386838880679;0.01556025958687919;0.015561455128309927;0.7976258762388196;0.01489345447620569;0.7979080457429472
77.351078;1.0443921331988684;0.8333860908388617;0.7978687631576031;-4.845910588131459e-07;-3.9064988132064285e-07;1.0449052518184976;10.001171413522204;0.8334384997392608;0.01556026790046891;0.015561436861754773;0.7976262275734163;0.014893476376470033;0.7979069994120789
77.361078;1.044391952450761;0.8333852557983094;0.7978675008873014;-4.851179815782441e-07;-3.907338886425765e-07;1.0449048227001154;10.00117895291159;0.8334383873288843;0.015560276662784268;0.015561418591688955;0.7976264827922869;0.01489349711822779;0.7979058402709743
77.371078;1.0443918071047191;0.8333843905944748;0.7978662419958535;-4.856254871768843e-07;-3.9083535472932025e-07;1.04490455257646;10.001185434882405;0.8334383379806639;0.015560285792070413;0.015561400377031692;0.7976266339383589;0.01489351678165127;0.7979045748190042
77.381078;1.0443917026698735;0.8333834929948708;0.7978649797509324;-4.861132533656044e-07;-3.909529903208809e-07;1.0449044442883835;10.001190778442457;0.8334383432469545;0.015560295226479809;0.01556138228011931;0.7976266741765257;0.014893535436377978;0.797903211133914
77.391078;1.044391645682961;0.8333825620141332;0.7978637080323222;-4.865806585948985e-07;-3.9108550509963716e-07;1.04490450094384;10.00119491245423;0.8334383956504599;0.015560304928891884;0.01556136435694645;0.7976265991914004;0.01489355312359614;0.7979017600193172
77.401078;1.044391641871762;0.8333815976301432;0.7978624225688895;-4.870267174971582e-07;-3.912315395203015e-07;1.0449047256641868;10.001197759072303;0.8334384883639704;0.015560314875279228;0.01556134664184205;0.7976264073946634;0.014893569845583524;0.7979002338778396
77.411078;1.0443916957249137;0.833380600573518;0.7978611213989749;-4.87450133937424e-07;-3.913894335157818e-07;1.044905121845859;10.00119921644562;0.8334386152377459;0.015560325050220066;0.01556132916899595;0.7976260992916238;0.014893585576685853;0.7978986446306181
77.421078;1.0443918112071457;0.8333795719112864;0.797859804510758;-4.878495737826375e-07;-3.915569780203697e-07;1.0449056930519263;10.001199165335803;0.8334387713113705;0.01556033544916924;0.015561312010866699;0.797625677341824;0.014893600300167738;0.7978970024936051
77.431078;1.0443919918806523;0.833378513403737;0.7978584736430552;-4.882240925276834e-07;-3.9173174906822704e-07;1.04490644250766;10.001197489499363;0.8334389534388396;0.015560346083153893;0.015561295285051199;0.7976251454225533;0.014893614037222754;0.797895314960072
77.441078;1.0443922402303096;0.8333774290047674;0.7978571324185575;-4.885732656193256e-07;-3.9191177043427293e-07;1.0449073735988246;10.001194088183107;0.8334391608819846;0.015560356981507794;0.015561279133565597;0.7976245078174531;0.014893626835994612;0.7978935858984599
77.451078;1.044392557221586;0.833376326050791;0.7978557859912275;-4.888969789925886e-07;-3.920958097809151e-07;1.044908490325586;10.001188879807088;0.8334393948498074;0.015560368176875698;0.01556126370964358;0.7976237689385874;0.014893638744525156;0.7978918165223654
77.461078;1.0443929421858937;0.8333752147429485;0.7978544407260667;-4.891953802227346e-07;-3.922832388449031e-07;1.0449097967360723;10.001181801542034;0.8334396561536391;0.015560379689679776;0.015561249184512085;0.7976229331188032;0.014893649807190473;0.7978900078972597
77.471078;1.0443933927282363;0.8333741067074839;0.7978531048185667;-4.894689072831454e-07;-3.9247363604822574e-07;1.0449112968961536;10.00117280735209;0.8334399428800711;0.015560391534078693;0.015561235751808965;0.7976220041406573;0.014893660078803026;0.7978881620998793
77.481078;1.0443939051873652;0.8333730141336899;0.79785178803352;-4.897181680232254e-07;-3.9266634658359497e-07;1.0449129952431369;10.001161872842228;0.8334402504223016;0.01556040371768587;0.015561223613463704;0.7976209850505176;0.014893669625987982;0.797886281362606
77.491078;1.044394475081677;0.8333719489914654;0.797850499675965;-4.899439481120789e-07;-3.9286028107678274e-07;1.0449148964567543;10.001149005926752;0.8334405735457265;0.015560416226681653;0.015561212952120628;0.7976198780194766;0.014893678517046595;0.7978843672287736
77.501078;1.044395096738679;0.8333709214181078;0.7978492477882724;-4.901472376251014e-07;-3.9305402323711583e-07;1.0449170052596686;10.00113424973627;0.8334409088023186;0.01556042903187198;0.015561203898395298;0.7976186845600707;0.014893686833151827;0.7978824205721015
77.511078;1.0443957640165276;0.8333699384244747;0.7978480404006414;-4.903289739600195e-07;-3.932460391770868e-07;1.0449193257124796;10.001117680521356;0.8334412553913798;0.015560442110791706;0.015561196519543944;0.797617405979679;0.014893694690985683;0.7978804419772215
77.521078;1.0443964724705277;0.833369004411713;0.7978468861547665;-4.904898698947668e-07;-3.9343464038164816e-07;1.0449218605668453;10.001099405613276;0.8334416136827272;0.015560455449556034;0.01556119083647625;0.7976160430438392;0.014893702228788157;0.7978784317681179
77.531078;1.0443972193002589;0.8333681224357843;0.7978457933259011;-4.906307389536109e-07;-3.936176722038962e-07;1.0449246119121967;10.001079550749262;0.8334419833348888;0.01556046902579913;0.015561186825704443;0.7976145957061113;0.014893709568337403;0.7978763896910778
77.541078;1.0443980004187707;0.8333672949412302;0.7978447683490142;-4.907529391563995e-07;-3.9379258291478423e-07;1.0449275816089254;10.001058241099;0.8334423632181349;0.015560482794027396;0.015561184402415886;0.797613064405102;0.014893716799316847;0.7978743159509776
77.551078;1.0443988087105953;0.8333665244272185;0.7978438149998117;-4.908583876465905e-07;-3.939570433356262e-07;1.0449307701443102;10.001035593543433;0.8334427525226934;0.01556049668011733;0.015561183426627349;0.7976114517445833;0.014893723987821555;0.797872213375084
77.561078;1.0443996350170481;0.8333658136543421;0.7978429350832051;-4.90949208142719e-07;-3.941093392639082e-07;1.0449341754855865;10.001011719676098;0.8334431510252615;0.015560510587632472;0.015561183727745714;0.7976097628075293;0.014893731184932176;0.7978700879671444
77.571078;1.0444004691658224;0.8333651655439789;0.797842130184658;-4.910274267329758e-07;-3.942483190238943e-07;1.0449377926934558;10.000986729155313;0.8334435583346932;0.015560524409270289;0.015561185122980194;0.7976080043539263;0.014893738421572057;0.7978679473593643
77.581078;1.0444012998837586;0.833364584135672;0.7978414025010446;-4.910949688739232e-07;-3.943732622548289e-07;1.044941613892136;10.000960730414851;0.833443973513644;0.015560538034696305;0.015561187431535586;0.797606183417855;0.014893745701366718;0.7978657990038658
77.591078;1.0444021148023388;0.8333640756655504;0.7978407539447808;-4.911537726787529e-07;-3.9448372531776296e-07;1.0449456299479853;10.00093382931866;0.8334443956877144;0.015560551369281346;0.015561190483292105;0.7976043057552492;0.0148937530091245;0.7978636495876156
77.601078;1.0444029009271045;0.83336364817381;0.7978401848705298;-4.91205629299415e-07;-3.945793915498509e-07;1.044949832888462;10.000906129010394;0.8334448247176335;0.015560564363032716;0.015561194117237076;0.7976023752277752;0.01489376032633626;0.7978615056713718
77.611078;1.044403646164161;0.8333633100919883;0.7978396936677667;-4.912517944235233e-07;-3.94660104531182e-07;1.0449542155538658;10.000877730699427;0.8334452608320894;0.015560577016291438;0.015561198178020643;0.7976003942635636;0.014893767644109936;0.7978593746320275
77.621078;1.0444043417598248;0.8333630690661844;0.7978392771653815;-4.912927694911285e-07;-3.9472597266719953e-07;1.0449587694985811;10.000848725780328;0.8334457041760555;0.015560589358677414;0.015561202519805572;0.7975983646221285;0.014893774984779335;0.7978572654698198
77.631078;1.0444049830546025;0.8333629322226769;0.7978389309089952;-4.91328413277936e-07;-3.947773212805761e-07;1.0449634846651084;10.000819180505843;0.8334461557128201;0.015560601436590212;0.015561207015664201;0.7975962880047971;0.014893782428116635;0.7978551890767505
77.641078;1.044405567993759;0.8333629074694413;0.797838648817582;-4.91358219038746e-07;-3.948145583563587e-07;1.0449683505733502;10.000789134163048;0.8334466180068365;0.015560613319069305;0.015561211564687363;0.7975941666077113;0.014893790113472867;0.7978531575681671
77.651078;1.044406095773753;0.8333630035753;0.7978384233675165;-4.913813693070188e-07;-3.9483800009037196e-07;1.0449733570253634;10.000758618660697;0.83344709425474;0.015560625095375253;0.015561216089171171;0.7975920038496325;0.014893798205678283;0.7978511836121073
77.661078;1.0444065671720293;0.833363229019313;0.7978382475218513;-4.913965476150505e-07;-3.948477379016384e-07;1.044978493609156;10.000727684012363;0.8334475872290665;0.015560636842994642;0.015561220516466615;0.7975898049303927;0.014893806852213285;0.7978492802418824
77.671078;1.0444069860372533;0.8333635910695388;0.7978381171648599;-4.914020370707729e-07;-3.9484359711144474e-07;1.0449837479965838;10.00069641723263;0.8334480991691632;0.015560648593179854;0.015561224757746949;0.7975875769488866;0.014893816173064671;0.7978474602472524
77.681078;1.0444073593839167;0.8333640945433345;0.7978380314121546;-4.913959881439355e-07;-3.948250422901166e-07;1.0449891053452258;10.000664951021227;0.8334486312210476;0.015560660345683925;0.015561228706335998;0.7975853280565746;0.01489382628391341;0.797845735332548
77.691078;1.0444076945739313;0.8333647414128496;0.7978379908558852;-4.913763401453243e-07;-3.947912600819215e-07;1.0449945508874767;10.000633459938056;0.8334491830330477;0.015560672103139347;0.01556123225107771;0.7975830654643311;0.014893837311356444;0.7978441153785025
77.701078;1.044407995891378;0.8333655329696639;0.7978379962916922;-4.913406426239509e-07;-3.9474141976457584e-07;1.0450000726835227;10.000602144794238;0.8334497539434763;0.015560683867600825;0.01556123528917936;0.7975807938791035;0.014893849381885173;0.7978426073826406
77.711078;1.0444082635582923;0.8333664715671426;0.7978380481331189;-4.912862717376487e-07;-3.9467461769975366e-07;1.0450056614880223;10.00057121006331;0.8334503444660915;0.015560695633415318;0.015561237734502227;0.7975785150168205;0.014893862607955817;0.7978412151687986
77.721078;1.0444084954712192;0.8333675596849685;0.797838145166512;-4.912110577828401e-07;-3.945896100144501e-07;1.045011309174818;10.000540840907782;0.8334509563502264;0.015560707402719708;0.015561239512957646;0.7975762278731959;0.014893877092678455;0.7978399409626991
77.731078;1.0444086894630313;0.8333687983438659;0.7978382834647286;-4.911137318311493e-07;-3.9448467907008954e-07;1.045017008188419;10.00051119045428;0.8334515917922628;0.01556071918845792;0.015561240546268146;0.7975739302115591;0.014893892943067824;0.7978387872107038
77.741078;1.0444088442806951;0.8333701864802933;0.7978384569999514;-4.909938380445081e-07;-3.9435774620583893e-07;1.0450227520121582;10.000482380496804;0.8334522533134214;0.015560730999516876;0.015561240742997036;0.7975716205959547;0.014893910269910476;0.7978377567727315
77.751078;1.0444089594555848;0.8333717208490117;0.7978386598826611;-4.908515265213001e-07;-3.9420671746421803e-07;1.0450285344513461;10.000454506625255;0.8334529434468407;0.015560742824424231;0.015561240005288657;0.7975692999011372;0.014893929176503576;0.7978368517585516
77.761078;1.0444090345664754;0.833373395977709;0.7978388881228099;-4.906874107812956e-07;-3.9402967919535003e-07;1.0450343479320348;10.000427648752012;0.8334536629257561;0.015560754620726303;0.015561238238379715;0.7975669719466462;0.014893949752076788;0.7978360719219676
77.771078;1.0444090686115952;0.8333752045505548;0.7978391394441916;-4.905023932757499e-07;-3.938248041290092e-07;1.0450401833886118;10.000401886983768;0.8334544095203833;0.015560766317174025;0.01556123536050491;0.7975646424894058;0.01489397207362133;0.7978354138196172
77.781078;1.0444090608370418;0.8333771380669523;0.7978394128642832;-4.902974514791335e-07;-3.935903304504457e-07;1.0450460315776309;10.000377304303866;0.8334551795407312;0.015560777821073882;0.015561231319517518;0.7975623170600629;0.014893996209476292;0.7978348717781207
77.791078;1.0444090123867196;0.8333791875751694;0.7978397091333502;-4.900733721179668e-07;-3.933246014510062e-07;1.045051883925194;10.000353971706373;0.8334559697891339;0.015560789023201788;0.015561226092290735;0.7975599998498948;0.014894022216310573;0.7978344393880147
77.801078;1.044408926555545;0.8333813448912614;0.7978400307454392;-4.898305825657328e-07;-3.930259051025783e-07;1.0450577320335017;10.000331936259427;0.8334567775802824;0.015560799810308246;0.015561219659638975;0.7975576941392931;0.014894050123567423;0.7978341098981099
77.811078;1.0444088076176292;0.8333836035660781;0.7978403812627968;-4.895691749657884e-07;-3.9269233655686043e-07;1.0450635662667236;10.000311221273819;0.8334575998866304;0.015560810081761115;0.01556121199030274;0.7975554031076197;0.014894079909976989;0.7978338761899407
77.821078;1.044408660527883;0.8333859591022348;0.7978407646422867;-4.892890515018543e-07;-3.923220815656104e-07;1.045069374720539;10.000291834042525;0.8334584329106222;0.015560819748444659;0.01556120305340634;0.7975531306453963;0.01489411148819325;0.7978337309560782
77.831078;1.0444084927725412;0.8333884089345105;0.7978411849040441;-4.889899134712602e-07;-3.919139844167694e-07;1.045075143359969;10.000273781748481;0.8334592722425102;0.015560828714565513;0.015561192851500236;0.7975508817034584;0.014894144704395408;0.7978336667651347
77.841078;1.044408316501656;0.8333909518324064;0.7978416463335207;-4.886708948630614e-07;-3.9146772019824916e-07;1.0450808573183543;10.000257087941653;0.833460113569464;0.015560836870261427;0.015561181429338723;0.7975486618091205;0.014894179355814108;0.7978336759388345
77.851078;1.0444081476694898;0.8333935871875539;0.7978421536398569;-4.883302367791049e-07;-3.909835344709428e-07;1.0450865018219075;10.000241787614698;0.8334609528395931;0.015560844112913164;0.01556116883182003;0.7975464764412022;0.014894215231324916;0.7978337504501354
77.861078;1.0444080022874402;0.8333963153413143;0.7978427111739388;-4.879654612236479e-07;-3.904622565135652e-07;1.0450920615436976;10.000227899849763;0.8334617854793974;0.015560850384085924;0.015561155067168462;0.797544330587864;0.014894252158600619;0.7978338825008022
77.871078;1.0444078938120014;0.8333991379455862;0.7978433218332078;-4.875738714253328e-07;-3.8990551470643184e-07;1.0450975203205375;10.000215410561303;0.8334626058573801;0.015560855687393894;0.015561140115466741;0.7975422282239522;0.014894290025590803;0.797834065072005
77.881078;1.0444078328951525;0.8334020571885802;0.7978439870315424;-4.871527367962889e-07;-3.89315692383651e-07;1.0451028624210774;10.000204277214038;0.8334634075592358;0.015560860066908348;0.015561123950692325;0.7975401719796176;0.014894328762928863;0.7978342912763831
77.891078;1.0444078276718411;0.8334050744258225;0.7978447071883261;-4.866990554178701e-07;-3.886956641050895e-07;1.045108073927288;10.00019443103998;0.8334641844913769;0.015560863565148535;0.01556110654771942;0.7975381634106565;0.01489436831057116;0.797834553841634
77.901078;1.044407885153718;0.8334081892864378;0.7978454817566707;-4.862097355170604e-07;-3.8804837919805047e-07;1.0451131433678982;10.000185773093818;0.8334649318550901;0.0155608661960149;0.015561087877730584;0.7975362035540066;0.014894408595439322;0.7978348456903428
77.911078;1.044408013320529;0.8334114000872328;0.7978463097611062;-4.856825170624203e-07;-3.87376437832421e-07;1.045118061717062;10.000178185012844;0.833465645663143;0.015560867945514424;0.015561067912535457;0.7975342931208709;0.014894449526781088;0.7978351603763352
77.921078;1.044408221382257;0.8334147047934445;0.7978471911591625;-4.851167977175825e-07;-3.86682114515574e-07;1.0451228221445676;10.000171544739885;0.8334663218244845;0.015560868786476499;0.015561046648695032;0.7975324323649345;0.014894491010614406;0.7978354917436411
77.931078;1.0444085188818915;0.8334181010211399;0.7978481270436892;-4.845138232760708e-07;-3.859679910083922e-07;1.0451274198042135;10.000165721446153;0.8334669561894428;0.01556086869988764;0.015561024121048974;0.7975306209916572;0.01489453296619829;0.7978358333506692
77.941078;1.0444089149391986;0.833421585274763;0.7978491179706657;-4.838762073722477e-07;-3.852375372062689e-07;1.0451318508874017;10.000160566145187;0.8334675450713388;0.015560867701763226;0.015561000387260517;0.7975288574942019;0.014894575325989798;0.7978361783350123
77.951078;1.0444094169204743;0.8334251529020299;0.7978501625832899;-4.832067202967515e-07;-3.844950911470338e-07;1.0451361106468242;10.000155925330835;0.8334680856124572;0.015560865847187785;0.015560975523721972;0.7975271382377258;0.014894618026207493;0.7978365202737541
77.961078;1.0444100295991554;0.8334287993412118;0.7978512579180506;-4.825071741553092e-07;-3.8374565776400927e-07;1.0451401921436279;10.000151664877182;0.8334685759912124;0.015560863199741265;0.015560949652835486;0.7975254584140065;0.014894660993972759;0.7978368543860946
77.971078;1.0444107561030336;0.8334325212208152;0.7978524005527905;-4.817784100112927e-07;-3.8299483997192726e-07;1.0451440871500115;10.000147680621675;0.8334690149427523;0.01556085980242334;0.015560922962713426;0.7975238145894247;0.014894704139839133;0.7978371776876779
77.981078;1.0444115987495912;0.833436315921321;0.7978535876844198;-4.810209661027079e-07;-3.822486566516035e-07;1.045147788202925;10.000143889658666;0.8334694004247607;0.015560855662882555;0.015560895685856084;0.7975222057414112;0.014894747364278475;0.7978374880019503
77.991078;1.0444125585977517;0.8334401802889181;0.7978548173552554;-4.802356435204153e-07;-3.8151332911115607e-07;1.045151289767363;10.000140212295017;0.8334697291389517;0.015560850748156625;0.01556086804684286;0.7975206316837519;0.014894790565952163;0.7978377825192708
78.001078;1.0444136355264024;0.8334441102592444;0.797856087414027;-4.79423783497456e-07;-3.8079517593819645e-07;1.0451545877855224;10.000136562845428;0.8334699974600891;0.015560845006094618;0.015560840225027692;0.7975190913812641;0.01489483364721823;0.7978380563891742
78.011078;1.0444148292840627;0.8334481021765848;0.7978573944022315;-4.785872164301465e-07;-3.8010041042410784e-07;1.0451576787230896;10.000132858244267;0.8334702020845356;0.015560838404690896;0.01556081235752757;0.7975175827629651;0.014894876519142427;0.797838302047625
78.021078;1.044416139613106;0.8334521544269363;0.7978587336929002;-4.77728166630005e-07;-3.7943483534877383e-07;1.0451605595514795;10.00012903663523;0.8334703403415636;0.015560830958460064;0.015560784555696816;0.7975161025024471;0.014894919098867974;0.797838509795725
78.031078;1.0444175651960137;0.8334562674723792;0.7978601006740603;-4.768493145198892e-07;-3.7880351324809406e-07;1.0451632288081552;10.000125068625142;0.8334704109878796;0.015560822736933894;0.015560756921636045;0.7975146453105437;0.014894961299505275;0.7978386694879527
78.041078;1.0444191031776315;0.8334604424447816;0.7978614916780516;-4.7595348384017453e-07;-3.782104498199504e-07;1.0451656874255508;10.000120954723991;0.8334704146412862;0.015560813859343253;0.015560729565275828;0.7975132041165002;0.014895003019892682;0.7978387725924366
78.051078;1.0444207497400835;0.8334646795607294;0.7978629035233383;-4.750429537650831e-07;-3.7765860201393683e-07;1.0451679380534977;10.000116715392572;0.833470353614322;0.015560804467161373;0.015560702598074709;0.7975117712225397;0.014895044142464755;0.7978388130532152
78.061078;1.0444225009693835;0.833468976826877;0.7978643328456639;-4.741193650236137e-07;-3.771503235122818e-07;1.0451699831028871;10.00011237715001;0.8334702323433278;0.015560794688975848;0.015560676104065033;0.7975103395966622;0.01489508454774854;0.797838786394215
78.071078;1.0444243538743279;0.8334733294983901;0.7978657767793456;-4.731842551414162e-07;-3.766878992696909e-07;1.0451718229913358;10.00010795780068;0.8334700577824963;0.015560784633097674;0.015560650128362467;0.7975089036509172;0.014895124141593424;0.7978386888059843
78.081078;1.04442630734109;0.8334777305112796;0.7978672329683599;-4.7223921184567965e-07;-3.7627384585936526e-07;1.0451734557969155;10.00010345797773;0.8334698377749391;0.0155607743995601;0.01556062470081753;0.7975074592271499;0.01489516288271241;0.7978385175259618
78.091078;1.044428362722372;0.8334821710667968;0.7978686979379053;-4.712854634145214e-07;-3.7591091277809014e-07;1.045174878010218;10.000098868431058;0.8334695788477263;0.015560764078378458;0.015560599862153118;0.7975060034778486;0.014895200801491672;0.7978382714531905
78.101078;1.0444305240284222;0.8334866414950599;0.7978701667342;-4.703235449220424e-07;-3.7560188071831903e-07;1.045176085311849;10.000094186349369;0.8334692856949706;0.01556075373867353;0.01556057567117857;0.7975045352757619;0.014895237995304674;0.7978379503290967
78.111078;1.0444327967476934;0.833491132636461;0.7978716342433076;-4.6935332746581566e-07;-3.753493244392757e-07;1.0451770730766523;10.000089417633054;0.833468960957051;0.015560743426209096;0.01556055220763077;0.7975030556748277;0.01489527459936123;0.7978375533510267
78.121078;1.0444351852084166;0.8334956357808941;0.7978730958589938;-4.683744462396824e-07;-3.751554642489005e-07;1.0451778372833531;10.000084565300854;0.8334686052152864;0.015560733173359802;0.015560529575651929;0.7975015678484143;0.014895310766925548;0.797837079325419
78.131078;1.0444376906884243;0.8335001410516217;0.7978745471492833;-4.673868876978487e-07;-3.75022111644594e-07;1.045178376075026;10.000079624054534;0.8334682185525965;0.015560723023587061;0.015560507911682727;0.7975000764780756;0.01489534667366562;0.7978365276229038
78.141078;1.044440310664194;0.8335046373373657;0.797875983796115;-4.663911220325879e-07;-3.7495071400197613e-07;1.0451786906842337;10.000074589204697;0.8334678019436599;0.015560713064354342;0.015560487392440174;0.7974985867685902;0.014895382522470052;0.7978358984773897
78.151078;1.0444430382531487;0.8335091138506692;0.7978774027103525;-4.65387813715141e-07;-3.749423509793969e-07;1.045178784863149;10.000069473749557;0.8334673575912909;0.01556070344391979;0.015560468222774307;0.7974971034690339;0.014895418536566033;0.7978351934690904
78.161078;1.0444458636965965;0.8335135602392989;0.7978788036926412;-4.6437752233148236e-07;-3.7499757561680415e-07;1.0451786635944063;10.000064314727771;0.8334668896218698;0.01556069434040701;0.015560450610022925;0.797495630482753;0.014895454935221184;0.7978344161923642
78.171078;1.0444487775747748;0.8335179653373856;0.7978801897970964;-4.633605490917799e-07;-3.7511646906158564e-07;1.0451783323048962;10.000059156143648;0.8334664046174414;0.015560685896382714;0.015560434744014065;0.7974941709793476;0.014895491893871531;0.7978335713537278
78.181078;1.0444517716240038;0.8335223169634577;0.7978815659581472;-4.6233712036644353e-07;-3.75298948432354e-07;1.0451777970801517;10.000054025603504;0.8334659107312895;0.01556067818605205;0.015560420791622506;0.7974927274485478;0.014895529521020835;0.7978326629536558
78.191078;1.044454837323385;0.8335266025317456;0.797882937442627;-4.6130783050196476e-07;-3.755448327231551e-07;1.0451770646286362;10.000048927682185;0.8334654163036436;0.015560671246110953;0.015560408909072811;0.7974913018537365;0.014895567863689107;0.7978316941753861
78.201078;1.0444579654695159;0.833530809361356;0.7978843087189956;-4.602740405581376e-07;-3.758536628707672e-07;1.0451761409789417;10.000043858142217;0.8334649290175481;0.015560665124122878;0.01556039925316924;0.7974898956837989;0.014895606914891977;0.7978306686070509
78.211078;1.0444611464542097;0.8335349249819384;0.7978856824021812;-4.592379309948604e-07;-3.762245366015385e-07;1.0451750303231726;10.000038832097083;0.833464455766056;0.015560659888387875;0.015560391971891166;0.7974885091382189;0.014895646618430935;0.7978295906812664
78.221078;1.0444643696366336;0.8335389371470939;0.7978870592698732;-4.5820213252966565e-07;-3.7665592218333887e-07;1.0451737359427649;10.000033911985792;0.8334640031929533;0.015560655601305628;0.01556038718483318;0.7974871403062771;0.014895686889263673;0.7978284657292664
78.231078;1.044467622214282;0.8335428334771011;0.7978884394747328;-4.5716921659972714e-07;-3.7714552859946644e-07;1.0451722624744135;10.000029213501548;0.8334635780490628;0.015560652302436452;0.01556038497230664;0.7974857858711404;0.014895727638860929;0.7978273004550217
78.241078;1.0444708889313057;0.8335466016936735;0.7978898234197206;-4.5614130657301994e-07;-3.7769043575191526e-07;1.0451706167918138;10.000024879398332;0.8334631872324996;0.015560650015279658;0.015560385372056205;0.7974844427153182;0.01489576877855833;0.7978261032012989
78.251078;1.0444741529626018;0.8335502299243648;0.797891212390089;-4.5511994598158215e-07;-3.782872259034851e-07;1.0451688066899916;10.000021048180194;0.8334628381090936;0.015560648749825736;0.01556038837481213;0.797483108912259;0.014895810208514784;0.7978248841559328
78.261078;1.0444773971694972;0.8335537061965914;0.7978926098035565;-4.5410605041788344e-07;-3.789318800251441e-07;1.0451668384656068;10.00001784142088;0.8334625389633374;0.01556064849270913;0.015560393932051476;0.7974817839050096;0.01489585182172118;0.7978236558392047
78.271078;1.044480604782485;0.8335570184577311;0.7978940219211805;-4.530997525131573e-07;-3.7961994041439896e-07;1.0451647151750245;10.000015354934702;0.8334622989756298;0.01556064920064813;0.015560401981522459;0.7974804684323238;0.014895893529211852;0.7978224328812397
78.281078;1.0444837594211684;0.8335601555930094;0.797895456315465;-4.5210056653719064e-07;-3.8034704990501985e-07;1.0451624364188599;10.000013653670216;0.8334621270484336;0.015560650806670729;0.015560412463018869;0.7974791643665305;0.014895935288374077;0.7978212306820511
78.291078;1.0444868450270077;0.8335631076552737;0.7978969188700455;-4.51108130036438e-07;-3.8110932313433057e-07;1.0451599985033644;10.000012785365177;0.8334620301486192;0.015560653234702945;0.015560425308291022;0.7974778740478115;0.014895977109924541;0.7978200640629185
78.301078;1.0444898459131349;0.8335658649750806;0.7978984123386647;-4.501227252177773e-07;-3.819035300878434e-07;1.0451573959718194;10.000012796656609;0.8334620128558811;0.015560656409809814;0.015560440420876296;0.7974765993437274;0.014896019026437153;0.7978189465926923
78.311078;1.0444927473914414;0.8335684175463329;0.797899937527713;-4.491449859273845e-07;-3.8272712060061976e-07;1.0451546253663164;10.000013733185932;0.833462078271877;0.015560660258981491;0.015560457657495882;0.7974753409231529;0.014896061039871594;0.7978178902268512
78.321078;1.0444955376011231;0.8335707557060612;0.7979014945037296;-4.481754689707141e-07;-3.8357797615197927e-07;1.0451516877717815;10.000015630919844;0.8334622284560236;0.015560664703716207;0.015560476809532403;0.7974740980703993;0.014896103097577818;0.7978169048973013
78.331078;1.0444982094663144;0.833572871793818;0.7979030825996472;-4.4721463702944374e-07;-3.844542587509816e-07;1.0451485885121254;10.00001850938494;0.8334624638985448;0.015560669651215447;0.015560497604327322;0.797472870014294;0.014896145118677859;0.7978159980799304
78.341078;1.044500760103371;0.8335747612192815;0.7979047005100393;-4.4626277124069174e-07;-3.8535443240225883e-07;1.0451453362317458;10.000022376409259;0.8334627838296146;0.01556067499985917;0.015560519739976247;0.7974716582197301;0.014896187035806604;0.7978151745487636
78.351078;1.0445031877771518;0.833576421953181;0.7979063459020179;-4.4531955873051415e-07;-3.8627722704317585e-07;1.0451419427002935;10.000027248851788;0.8334631869777452;0.015560680660113428;0.015560542927776854;0.7974704669995395;0.014896228812667283;0.797814436741169
78.361078;1.0445054905085567;0.8335778530948028;0.7979080148837211;-4.443838930593274e-07;-3.8722161353896725e-07;1.0451384228563414;10.000033169528018;0.8334636710026403;0.015560686567320712;0.015560566922864394;0.7974693018822022;0.014896270437805573;0.7978137857961133
78.371078;1.0445076668670847;0.8335790541047844;0.797909703551501;-4.434541539039327e-07;-3.8818661679484263e-07;1.0451347940902942;10.000040199751718;0.8334642315618096;0.015560692673099829;0.01556059154428517;0.7974681690723927;0.014896311909662868;0.797813222681018
78.381078;1.0445097154408456;0.8335800252517412;0.7979114098243617;-4.4252853955020383e-07;-3.8917103844534053e-07;1.0451310746352946;10.000048400228563;0.8334648622160804;0.015560698928422384;0.015560616669482207;0.7974670774053839;0.014896353223395059;0.797812748854027
78.391078;1.0445116335383995;0.8335807681583309;0.7979131330971373;-4.416051825296172e-07;-3.901735532214607e-07;1.0451272822936595;10.000057823934116;0.8334655547201082;0.01556070527083937;0.0155606421978549;0.7974660389323217;0.01489639437389217;0.7978123659343709
78.401078;1.044513417563472;0.8335812855286435;0.7979148731404357;-4.4068229424689646e-07;-3.9119286146088185e-07;1.045123433758403;10.000068514829003;0.8334662998208313;0.015560711622628964;0.015560668024591547;0.7974650666282729;0.014896435372589945;0.7978120746153762
78.411078;1.0445150642467373;0.8335815799995961;0.7979166293741451;-4.3975844312869467e-07;-3.9222760662998585e-07;1.0451195431801503;10.000080494459219;0.8334670881782529;0.01556071790418809;0.015560694049991837;0.7974641724252076;0.01489647625007878;0.797811874170048
78.421078;1.0445165714184967;0.8335816532772198;0.7979184004999249;-4.3883268786570407e-07;-3.932764955152168e-07;1.045115620421238;10.000093751905792;0.8334679097206045;0.01556072405551662;0.015560720200742399;0.7974633667481934;0.014896517032243052;0.7978117630281979
78.431078;1.0445179378836538;0.8335815073938856;0.7979201844900606;-4.3790445260867796e-07;-3.9433855755280645e-07;1.0451116708894683;10.00010826368612;0.833468751838824;0.015560730051556174;0.015560746443155679;0.7974626584555081;0.014896557719618874;0.7978117389958245
78.441078;1.0445191625399273;0.8335811473636658;0.797921978051095;-4.3697346873138284e-07;-3.9541307831693195e-07;1.045107696917019;10.000124024056992;0.8334695989935034;0.015560735899491059;0.015560772788773011;0.7974620550225714;0.014896598293675845;0.7978117983132266
78.451078;1.0445202444483437;0.8335805824985763;0.7979237762909486;-4.360400529700563e-07;-3.9649930327535384e-07;1.045103699704238;10.000141045333544;0.8334704342924745;0.01556074161931143;0.015560799301593731;0.7974615629626064;0.014896638724047982;0.7978119352226377
78.461078;1.0445211843811184;0.8335798257950489;0.7979255742564871;-4.3510532327647374e-07;-3.9759626200311947e-07;1.0450996808867454;10.000159335617772;0.8334712405522466;0.015560747224960363;0.015560826106639579;0.7974611880309022;0.0148966789563487;0.7978121432095899
78.471078;1.0445219855410517;0.8335788924169913;0.7979273687425671;-4.3417087178053124e-07;-3.987027683718612e-07;1.0450956427727696;10.000178885133924;0.8334719999384619;0.015560752723036548;0.015560853370854437;0.797460934936154;0.014896718905711865;0.7978124166622241
78.481078;1.044522652360548;0.8335777981709972;0.7979291583929284;-4.3323831631991197e-07;-3.9981746576656853e-07;1.0450915880585965;10.000199665887596;0.833472694831953;0.015560758134598207;0.015560881249534862;0.7974608066108986;0.01489675847355611;0.7978127513843868
78.491078;1.044523188689071;0.8335765589505535;0.7979309429750437;-4.323091887864554e-07;-4.009387391167003e-07;1.0450875202102925;10.000221640481842;0.8334733104417847;0.015560763525178909;0.015560909845227209;0.7974608036301012;0.014896797573776583;0.797813144088011
78.501078;1.0445235967460633;0.8335751909168703;0.7979327227437176;-4.3138481032481434e-07;-4.020645017796512e-07;1.0450834437798793;10.000244771449516;0.8334738362221298;0.01556076900261886;0.015560939194772498;0.7974609243788233;0.014896836148078992;0.7978135920238368
78.511078;1.0445238771646372;0.8335737105790801;0.7979344983315144;-4.30466216876261e-07;-4.0319232474964466e-07;1.0450793641571074;10.000269018196128;0.8334742656598467;0.015560774679715051;0.015560969259932155;0.7974611658149582;0.014896874156826584;0.7978140929400163
78.521078;1.0445240294453286;0.8335721344811501;0.7979362711556469;-4.2955466693969895e-07;-4.0432004846310274e-07;1.0450752874196843;10.000294336466863;0.8334745961221244;0.015560780658711575;0.0155609999366661;0.7974615244698192;0.014896911558327619;0.7978146453898148
78.531078;1.044524052520988;0.833570478507145;0.7979380426557184;-4.2865211372517435e-07;-4.0544635293448086e-07;1.045071219876023;10.000320692441418;0.8334748284869316;0.015560787048531338;0.015561031094065134;0.7974619972925335;0.01489694829914714;0.7978152496461826
78.541078;1.044523945067475;0.8335687572651462;0.7979398122140294;-4.277607891002097e-07;-4.065710495731094e-07;1.0450671667033822;10.000348066220047;0.8334749659611795;0.015560793965775234;0.015561062603692081;0.7974625816074996;0.014896984314828271;0.7978159077263601
78.551078;1.0445237048943858;0.8335669833501578;0.7979415759965592;-4.2688261287071474e-07;-4.0769508153097454e-07;1.0450631307498042;10.00037643592609;0.8334750129745376;0.015560801514753269;0.015561094339472023;0.7974632741635512;0.014897019541209863;0.7978166218001282
78.561078;1.044523327937961;0.8335651667726056;0.7979433272816074;-4.260192968024331e-07;-4.088201726061049e-07;1.0450591122590127;10.00040576936458;0.8334749747022294;0.015560809784493472;0.015561126170702773;0.7974640702206528;0.014897053927579559;0.7978173929936816
78.571078;1.0445228079986821;0.8335633157951143;0.7979450571013968;-4.2517262596712944e-07;-4.099483816310781e-07;1.0450551087649436;10.00043603260196;0.8334748566013952;0.015560818860043188;0.015561157964546317;0.7974649634255676;0.014897087426667378;0.7978182209891514
78.581078;1.0445221381391194;0.8335614377802065;0.7979467550673809;-4.243442799472621e-07;-4.1108170458262445e-07;1.0450511151980497;10.00046719535272;0.8334746637943742;0.015560828815150965;0.015561189597988833;0.7974659466666472;0.014897119974432906;0.7978191034182069
78.591078;1.044521313185031;0.833559537968903;0.7979484107936827;-4.235355311169321e-07;-4.1222165987202895e-07;1.0450471254714733;10.000499222832204;0.8334744002238011;0.01556083969300381;0.015561220974329595;0.7974670131654285;0.014897151490623543;0.7978200358375742
78.601078;1.0445203312396756;0.833557618174492;0.7979500147698274;-4.227472299352534e-07;-4.1336908087186594e-07;1.0450431350247866;10.000532064839303;0.8334740676068199;0.015560851510871792;0.015561252021418552;0.7974681567036126;0.014897181901261358;0.797821012622357
78.611078;1.044519193582604;0.8335556781651429;0.797951557346087;-4.219799482849443e-07;-4.145242523940292e-07;1.0450391420559202;10.000565656615217;0.8334736658163289;0.015560864295650954;0.015561282665153726;0.7974693711890378;0.014897211171581808;0.7978220278391265
78.621078;1.0445179038206165;0.8335537182701623;0.7979530272152278;-4.2123409087630406e-07;-4.156871977006826e-07;1.0450351473707675;10.00059992970078;0.8334731944416848;0.01556087811274968;0.015561312813199423;0.7974706504636561;0.014897239335194896;0.7978230758105209
78.631078;1.044516466877071;0.8335517402315964;0.7979544117391506;-4.205098859381671e-07;-4.168579523911654e-07;1.0450311545108317;10.000634812886668;0.8334726531481301;0.015560893055336112;0.015561342364112728;0.7974719889629336;0.01489726650005501;0.7978241514944652
78.641078;1.0445148887409816;0.8335497465290234;0.7979556984107117;-4.19807349883126e-07;-4.180366297284771e-07;1.0450271695917381;10.000670225466605;0.833472041315848;0.01556090921555919;0.015561371223993738;0.7974733829600821;0.014897292824266408;0.7978252504911251
78.651078;1.044513176899102;0.8335477398057463;0.7979568754367153;-4.191263223878537e-07;-4.192229861139534e-07;1.045023199886837;10.000706083424921;0.8334713582398008;0.015560926674764441;0.015561399308254148;0.79747483073856;0.014897318485663773;0.7978263688301447
78.661078;1.044511339904436;0.8335457227355927;0.7979579321833654;-4.1846644481379064e-07;-4.204157358769698e-07;1.04501925242127;10.000742309230219;0.8334706031121051;0.01556094550696718;0.015561426524400445;0.7974763317030424;0.014897343670666635;0.7978275030742534
78.671078;1.0445093860815893;0.8335436986215782;0.7979588600244638;-4.1782727756940503e-07;-4.216125602713282e-07;1.0450153332254737;10.000778824354;0.8334697745634944;0.015560965773791175;0.01556145276426911;0.7974778862596827;0.014897368570753904;0.7978286499948126
78.681078;1.0445073224174017;0.8335416721816992;0.7979596520648301;-4.172086066514535e-07;-4.228110294638881e-07;1.0450114472983696;10.000815530023882;0.833468870677455;0.015560987516552468;0.015561477915048895;0.7974794958696957;0.014897393372615477;0.7978298051796383
78.691078;1.044505153913957;0.8335396487129968;0.7979603020475398;-4.1661059611573473e-07;-4.2400937912248247e-07;1.0450075999194692;10.000852297498353;0.8334678899338355;0.015561010756156799;0.0155615018601593;0.7974811624859398;0.014897418250436788;0.7978309625790493
78.701078;1.0445028833816667;0.8335376321205054;0.7979608038133157;-4.1603388205787887e-07;-4.2520646423977525e-07;1.0450037977983346;10.000888980872823;0.8334668323207443;0.015561035502189988;0.01556152446075987;0.7974828882793693;0.014897443361305142;0.7978321158813085
78.711078;1.0445005116587391;0.8335356242509548;0.7979611514583732;-4.1547942036230466e-07;-4.264014135492455e-07;1.0450000483118755;10.000925437180747;0.833465699087952;0.015561061775000443;0.01556154554298197;0.7974846749058759;0.014897468838043307;0.7978332594414689
78.721078;1.0444980382343043;0.8335336256936914;0.7979613400663794;-4.1494796491886607e-07;-4.2759357890590797e-07;1.0449963581264778;10.000961524377237;0.833464491116365;0.015561089613405217;0.015561564906461251;0.7974865223168154;0.01489749478883541;0.7978343878119879
78.731078;1.0444954623417426;0.8335316366047173;0.7979613666251713;-4.144400230525281e-07;-4.287827579511861e-07;1.0449927325178705;10.000997083524638;0.8334632077770237;0.01556111904350179;0.015561582352362989;0.7974884293372834;0.014897521312070977;0.7978354951597282
78.741078;1.0444927842669056;0.8335296573155255;0.7979612306995958;-4.1395617434855197e-07;-4.2996943793187e-07;1.0449891748559135;10.001031933887688;0.8334618476742363;0.015561150058099679;0.015561597711766798;0.7974903953713954;0.014897548510092826;0.7978365756993702
78.751078;1.0444900054778117;0.8335276888578166;0.7979609348942136;-4.134967995349925e-07;-4.3115463392482595e-07;1.0449856855020916;10.001065883382752;0.8334604107674906;0.015561182630267727;0.015561610843212156;0.7974924205617555;0.014897576478124577;0.7978376252212716
78.761078;1.0444871276693195;0.8335257335031373;0.7979604847376639;-4.1306160876174846e-07;-4.323391806633624e-07;1.0449822609824426;10.0010987495048;0.833458899530006;0.01556121670702284;0.015561621614532681;0.7974945045156595;0.014897605266121253;0.7978386418678443
78.771078;1.0444841534005467;0.8335237951872501;0.7979598872853353;-4.126496838044983e-07;-4.3352319675116987e-07;1.0449788955457697;10.001130385983418;0.8334573177720024;0.015561252181246519;0.015561629911149741;0.7974966459551881;0.014897634842111592;0.7978396248482076
78.781078;1.0444810882880504;0.8335218789007698;0.7979591494530152;-4.122596723082205e-07;-4.3470621053267935e-07;1.0449755845918176;10.001160691798695;0.8334556690653129;0.015561288887852708;0.015561635669140254;0.7974988441674549;0.014897665096335628;0.7978405728608171
78.791078;1.0444779421870622;0.8335199895204539;0.7979582783815754;-4.118897139314495e-07;-4.358876518615586e-07;1.0449723270241331;10.001189600050491;0.8334539566537251;0.015561326624624566;0.01556163890023041;0.7975011004409951;0.014897695883792843;0.7978414833818389
78.801078;1.0444747284883755;0.833518131538478;0.7979572829904534;-4.115374868867826e-07;-4.370672480750745e-07;1.0449691257194735;10.001217067952002;0.8334521842098946;0.015561365172876986;0.015561639683940538;0.7975034182479558;0.014897727067387349;0.7978423521486304
78.811078;1.0444714616896402;0.8335163098197595;0.7979561733714648;-4.1120074679327207e-07;-4.382448895466702e-07;1.0449659866044527;10.001243068695311;0.8334503565298835;0.015561404305413298;0.01556163812876729;0.7975058027306176;0.014897758546436445;0.7978431731407802
78.821078;1.0444681548924166;0.833514530527203;0.7979549578821862;-4.108777993831291e-07;-4.3942022159516183e-07;1.04496291605439;10.001267584491796;0.8334484796165481;0.015561443789034603;0.015561634334303447;0.7975082596176273;0.014897790258653855;0.7978439394912054
78.831078;1.0444648190435184;0.8335128010546553;0.7979536409865836;-4.1056739946688577e-07;-4.4059279736554304e-07;1.0449599185782392;10.001290604477362;0.8334465600431664;0.015561483398161111;0.015561628378826435;0.7975107939144194;0.01489782215118953;0.7978446443450617
78.841078;1.0444614626176685;0.8335111284989564;0.7979522239873961;-4.1026856111674804e-07;-4.4176260201729125e-07;1.0449569969953163;10.00131212103316;0.8334446046001068;0.015561522938559606;0.015561620312158405;0.7975134094898408;0.014897854162595302;0.7978452806821587
78.851078;1.0444580909731027;0.8335095178499183;0.7979507076361305;-4.099806186438347e-07;-4.4292992751572544e-07;1.0449541532567141;10.001332130212269;0.8334426202050232;0.015561562267020641;0.015561610143661716;0.7975161094075189;0.014897886227795107;0.7978458408841398
78.861078;1.0444547074495318;0.8335079719861346;0.797949094018463;-4.0970323277993507e-07;-4.4409463671154705e-07;1.044951388316648;10.001350640284425;0.833440613038862;0.01556160129838848;0.015561597854737994;0.7975188958053209;0.01489791826871113;0.7978463171666318
78.871078;1.044451316453175;0.8335064932461869;0.7979473870086939;-4.0943616792750135e-07;-4.452558866410671e-07;1.0449487022335104;10.001367671576142;0.8334385876239858;0.015561639990993508;0.015561583430223399;0.7975217693635237;0.014897950173392871;0.7978467018008464
