time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.881078;1.0444479258167714;0.833505083689128;0.7979455918963585;-4.0917885810544454e-07;-4.464126579859679e-07;1.0449460951225302;10.001383239141578;0.8334365476512016;0.015561678312304626;0.015561566876613126;0.7975247297840444;0.014897981793115947;0.7978469861280026
78.891078;1.0444445468617127;0.8335037437065779;0.7979437147418984;-4.0893022063177646e-07;-4.475643178749274e-07;1.0449435681694095;10.001397340393838;0.8334344981477803;0.0155617162133599;0.015561548230240047;0.7975277771119824;0.014898012955902014;0.7978471598864141
78.901078;1.0444411925407986;0.8335024718391465;0.7979417620699527;-4.086891356434812e-07;-4.487106995055794e-07;1.0449411242662248;10.001409968844479;0.8334324464045653;0.015561753631917032;0.015561527563610601;0.7975309118732825;0.014898043478432845;0.7978472117269337
78.911078;1.044437874734473;0.8335012666362939;0.7979397406906671;-4.0845498901701316e-07;-4.4985192703303007e-07;1.0449387683585885;10.001421132405925;0.8334304005969804;0.015561790503078408;0.015561504983424101;0.7975341341850571;0.014898073167750934;0.7978471302730237
78.921078;1.0444346029221436;0.8335001278724008;0.7979376575410829;-4.082278431699009e-07;-4.509881830529065e-07;1.044936506520385;10.001430847267004;0.8334283678122675;0.015561826750733752;0.015561480628704685;0.7975374434874726;0.014898101818426508;0.797846905751584
78.931078;1.0444313850460993;0.8334990553219285;0.7979355198158475;-4.080084309761922e-07;-4.521193816677699e-07;1.0449343437437348;10.001439118037931;0.833426353257195;0.015561862276915356;0.015561454671975561;0.7975408386097957;0.014898129207346776;0.7978465316269404
78.941078;1.0444282278726618;0.8334980471650425;0.797933334874438;-4.077979787800246e-07;-4.5324490607165815e-07;1.0449322824744314;10.001445926202848;0.833424360267571;0.015561896970095048;0.015561427305564866;0.7975443175223945;0.014898155086421661;0.7978460050709106
78.951078;1.044425135557793;0.8334971002740562;0.7979311095266681;-4.0759785691280127e-07;-4.543640260324075e-07;1.0449303225618198;10.001451231313686;0.8334223905670908;0.01556193071300314;0.015561398719347115;0.7975478770216107;0.014898179195030987;0.7978453267254784
78.961078;1.0444221089677876;0.833496211612734;0.7979288490374409;-4.074090407427185e-07;-4.554767435895205e-07;1.0449284618601307;10.00145497715563;0.8334204456800228;0.015561963380404116;0.015561369097011448;0.7975515125963285;0.01489820129844435;0.7978445005190746
78.971078;1.044419146713881;0.8334953793238787;0.7979265561503218;-4.072315558126518e-07;-4.565837602783354e-07;1.0449266965485013;10.00145709675585;0.833418529208407;0.01556199484526666;0.015561338621924641;0.7975552188498217;0.014898221223711811;0.7978435332710684
78.981078;1.044416246001614;0.8334946029883562;0.7979242305979112;-4.0706431882158997e-07;-4.576857962276852e-07;1.0449250212874448;10.0014575161759;0.8334166477518473;0.015562024998658004;0.015561307462259031;0.7975589904212652;0.014898238872566296;0.7978424339999426
78.991078;1.0444134028221408;0.833493883085461;0.7979218704091788;-4.069053942797177e-07;-4.5878346583198605e-07;1.0449234305582236;10.001456150730611;0.8334148096167978;0.015562053769190287;0.015561275744845393;0.7975628228598818;0.014898254208602559;0.7978412129330157
79.001078;1.0444106122615988;0.8334932203455111;0.7979194749328193;-4.0675250163314435e-07;-4.5987744379099875e-07;1.0449219205704714;10.001452904284898;0.8334130230334607;0.01556208112855127;0.015561243547784525;0.7975667128454904;0.014898267226522518;0.7978398806319735
79.011078;1.04440786912885;0.8334926152153861;0.7979170467556213;-4.0660367300402694e-07;-4.609682991633228e-07;1.044920490053863;10.001447689670817;0.8334112954048589;0.01556210708385149;0.01556121091307921;0.7975706578698003;0.014898277918857528;0.7978384482225813
79.021078;1.0444051691198313;0.8334920674595366;0.7979145907907614;-4.064578557564345e-07;-4.620562399853475e-07;1.044919140285634;10.001440447827436;0.83340963326312;0.015562131661674526;0.01556117786414948;0.7975746562411116;0.014898286260054376;0.7978369280393626
79.031078;1.044402510550283;0.8334915763436472;0.7979121123206716;-4.063151442265632e-07;-4.6314104053757064e-07;1.0449178744797967;10.00143114766549;0.8334080422295964;0.015562154896391293;0.015561144425934632;0.7975787070556614;0.014898292225537065;0.7978353333604211
79.041078;1.044399895360297;0.833491140891065;0.797909616603906;-4.0617644014894095e-07;-4.642221140230213e-07;1.0449166950939552;10.00141977942684;0.8334065264500303;0.01556217684324525;0.015561110651663946;0.7975828100840043;0.014898295835174567;0.7978336775879425
79.051078;1.0443973278612457;0.8334907598123431;0.7979071100125814;-4.060428255389637e-07;-4.652985190303343e-07;1.0449156007186047;10.00140634997154;0.8334050874695675;0.015562197595510184;0.015561076636793646;0.7975869659911538;0.014898297175183931;0.7978319732317034
79.061078;1.0443948125479277;0.833490431504375;0.7979046006619653;-4.0591506332377264e-07;-4.66368913513141e-07;1.044914585983461;10.001390887320815;0.8334037240455382;0.015562217273806207;0.015561042501829811;0.7975911756483082;0.014898296366849872;0.7978302308476214
79.071078;1.0443923534594985;0.8334901538056511;0.7979020977083232;-4.057933220446372e-07;-4.6743169036311856e-07;1.0449136437487117;10.001373448195059;0.8334024336250965;0.015562236000356744;0.015561008363579472;0.7975954390539332;0.014898293518400196;0.7978284588053743
79.081078;1.0443899547142181;0.833489923388928;0.7978996097517386;-4.056770501236187e-07;-4.6848498061780104e-07;1.0449127671323433;10.001354107209654;0.8334012139245477;0.01556225387712726;0.01556097430924665;0.7975997556910482;0.014898288708093139;0.7978266633741616
79.091078;1.0443876210223442;0.8334897355564626;0.7978971431339968;-4.0556478015315157e-07;-4.695264100715118e-07;1.0449119498918737;10.001332934415517;0.8334000636648456;0.015562270983082794;0.015560940376265594;0.7976041250601988;0.01489828199194288;0.7978248484053988
79.101078;1.044385358433005;0.8334895852749944;0.7978947014628011;-4.054539753822822e-07;-4.705532178559792e-07;1.0449111847216639;10.001309986198692;0.8333989830945666;0.015562287387427268;0.01556090655552805;0.7976085461672701;0.014898273423611844;0.7978230162378213
79.111078;1.0443831749012162;0.8334894692390156;0.7978922864047524;-4.053413998132643e-07;-4.7156281870430464e-07;1.0449104619288392;10.001285310918808;0.8333979745479312;0.015562303140509307;0.015560872810369466;0.7976130171024945;0.01489826308081832;0.7978211695681187
79.121078;1.044381079272136;0.833489386883234;0.7978898982924432;-4.0522380302475173e-07;-4.7255333941666575e-07;1.04490977067132;10.001258956506332;0.8333970423147081;0.015562318243470243;0.01556083909712842;0.7976175348809131;0.01489825106993161;0.7978193115559629
79.131078;1.044379079127663;0.8334893390366885;0.7978875364262061;-4.050982760467681e-07;-4.735237724966386e-07;1.044909100281956;10.00123097985744;0.8333961912686424;0.015562332647539829;0.01556080540044433;0.7976220952174219;0.014898237503834857;0.7978174441739023
79.141078;1.0443771801275832;0.833489325840334;0.7978851999102782;-4.049620098192014e-07;-4.7447344834596113e-07;1.044908439282563;10.001201458633313;0.8333954251102866;0.015562346289865909;0.015560771761679897;0.7976266927877451;0.01489822248792922;0.7978155665373252
79.151078;1.044375387254378;0.8334893461364867;0.7978828888512546;-4.0481173289168166e-07;-4.7540123871956547e-07;1.0449077747184832;10.001170497578782;0.8333947460343731;0.015562359122517124;0.015560738271554062;0.7976313214636165;0.014898206131845433;0.797813674751257
79.161078;1.0443737056954288;0.8334893981864908;0.7978806048687814;-4.0464360227990664e-07;-4.763055464588721e-07;1.0449070938039777;10.001138227660903;0.8333941561293738;0.015562371121262141;0.015560705059530264;0.7976359739953401;0.014898188565324788;0.7978117639409597
79.171078;1.0443721405989015;0.8334894801085727;0.7978783502407655;-4.0445383012348694e-07;-4.771849497891648e-07;1.044906385256419;10.00110479844936;0.833393658006448;0.015562382281320796;0.015560672297237624;0.7976406421739212;0.014898169936130976;0.7978098303018212
79.181078;1.0443706960590042;0.8334895897752446;0.7978761268058601;-4.042393724976033e-07;-4.780382446473361e-07;1.0449056387132873;10.001070363975579;0.8333932531834995;0.015562392594478064;0.015560640183870144;0.7976453174667901;0.014898150397025437;0.797807871223194
79.191078;1.0443693739632849;0.8334897242522779;0.7978739358477805;-4.0399807189434276e-07;-4.788638363491057e-07;1.0449048440824553;10.001035067003794;0.8333929406442917;0.015562402030673776;0.015560608917620447;0.7976499908896694;0.014898130097507383;0.797805884529472
79.201078;1.0443681735151382;0.8334898787252082;0.7978717780538872;-4.0372864172166733e-07;-4.796597160276544e-07;1.0449039925166326;10.000999030449663;0.8333927173022023;0.01556241054861849;0.015560578688182215;0.7976546525155042;0.014898109180567463;0.7978038685852374
79.211078;1.044367091468829;0.8334900465762554;0.7978696528777237;-4.0343090693814824e-07;-4.804241579327701e-07;1.0449030784967412;10.000962364639907;0.83339257917164;0.01556241811122386;0.015560549681602519;0.7976592917287967;0.014898087770789959;0.7978018233899303
79.221078;1.0443661226687373;0.8334902210336549;0.7978675585806009;-4.031057320573044e-07;-4.811560326158073e-07;1.0449021007530541;10.00092518212903;0.8333925221365336;0.01556242468828929;0.015560522077703354;0.7976638982170038;0.014898065954160844;0.797799751123275
79.231078;1.0443652597919448;0.8334903959898924;0.7978654933523482;-4.027545120954494e-07;-4.818545221099582e-07;1.044901061066614;10.000887604350627;0.8333925422390219;0.01556243025850198;0.015560496053691794;0.7976684630805334;0.01489804378115054;0.7977976550816023
79.241078;1.0443644930014535;0.8334905652709077;0.7978634562319186;-4.02378803987882e-07;-4.825189799180653e-07;1.0448999629785216;10.000849760840973;0.8333926360289073;0.015562434815469999;0.015560471789202928;0.7976729790627772;0.014898021304078971;0.7977955377828375
79.251078;1.0443638113797742;0.8334907221658593;0.7978614476621655;-4.019802345113564e-07;-4.831490867341292e-07;1.0448988116415634;10.000811787757023;0.8333928011429858;0.015562438376863186;0.015560449457676817;0.7976774396441203;0.014897998608780163;0.797793400119049
79.261078;1.0443632044267492;0.8334908602074935;0.7978594700454664;-4.0156065037406895e-07;-4.837449287342128e-07;1.0448976138213135;10.000773827081238;0.8333930364351123;0.015562440993743175;0.01556042921909616;0.7976818385314699;0.014897975811367663;0.7977912423130491
79.271078;1.0443626618960866;0.8334909745411322;0.7978575272425079;-4.0112222587690203e-07;-4.843069805790816e-07;1.0448963782528833;10.000736025844192;0.8333933416679082;0.015562442745789322;0.015560411221990207;0.7976861703508625;0.014897953042928803;0.7977890651255207
79.281078;1.044362173399769;0.8334910624487506;0.7978556224438728;-4.006671575390287e-07;-4.848360001695295e-07;1.0448951165082037;10.000698527925286;0.8333937172933076;0.015562443709862227;0.01556039560046303;0.7976904312602783;0.014897930445815331;0.7977868703158253
79.291078;1.0443617283948095;0.833491122407255;0.7978537562280711;-4.0019731181729255e-07;-4.853327995353352e-07;1.0448938422141654;10.000661457818273;0.8333941639136481;0.015562443933422019;0.015560382458851548;0.7976946188866918;0.014897908167946741;0.7977846611864146
79.301078;1.0443613156992948;0.8334911529268273;0.7978519272037843;-3.997141410032262e-07;-4.857983575887257e-07;1.0448925688537938;10.000624914749835;0.8333946809987716;0.015562443452145289;0.015560371862974189;0.7976987319951635;0.014897886343995336;0.7977824433113611
79.311078;1.0443609232175723;0.8334911520056498;0.7978501345623363;-3.992186835539722e-07;-4.862343693957633e-07;1.0448913089926888;10.000588979415488;0.8333952657343524;0.015562442314026521;0.015560363849433212;0.7977027696343904;0.014897865080860996;0.7977802245396162
79.321078;1.0443605393976034;0.833491116648567;0.7978483794018908;-3.987116842446924e-07;-4.866435021161221e-07;1.0448900745847842;10.000553717687017;0.8333959133462031;0.015562440573167679;0.015560358432148352;0.7977067298873751;0.014897844455549078;0.7977780141360603
79.331078;1.044360154855983;0.8334910428020247;0.7978466637336407;-3.981937894360161e-07;-4.87029031546929e-07;1.0448888765982514;10.000519182352399;0.8333966188056219;0.015562438283045484;0.01556035559934021;0.7977106092314461;0.01489782451265718;0.7977758219250802
79.341078;1.044359761898613;0.8334909264748305;0.7978449886910985;-3.976655093363605e-07;-4.87394117766894e-07;1.0448877245106527;10.00048541633609;0.8333973783139366;0.015562435498995187;0.015560355311861918;0.797714402794017;0.01489780527119862;0.7977736580279196
79.351078;1.0443593535575004;0.83349076512675;0.7978433537648394;-3.971269843355996e-07;-4.877410771816459e-07;1.0448866264127328;10.000452457492718;0.8333981893890021;0.015562432268726924;0.015560357505258648;0.7977181050045735;0.01489778674741064;0.797771532845388
79.361078;1.0443589236744368;0.8334905577231438;0.7978417580685712;-3.965779281759256e-07;-4.880710565880103e-07;1.0448855900137772;10.000420347897574;0.8333990501565754;0.015562428615260925;0.015560362096139303;0.7977217103869843;0.014897768963376237;0.7977694568504178
79.371078;1.0443584668068042;0.8334903035036686;0.7978402027545148;-3.960179930024627e-07;-4.883840540242855e-07;1.0448846243051688;10.000389133869591;0.8333999591681834;0.015562424532216434;0.015560368984462893;0.7977252139947064;0.01489775193359253;0.7977674399674228
79.381078;1.0443579771894405;0.8334900011805467;0.7978386919886582;-3.954474427986785e-07;-4.886791423146745e-07;1.0448837397632735;10.000358848363769;0.8334009155700997;0.015562419998463455;0.015560378041580471;0.7977286111467278;0.01489773565993275;0.7977654908035111
79.391078;1.0443574482542932;0.833489649336946;0.7978372315211414;-3.948677184241294e-07;-4.889550629434277e-07;1.0448829460759246;10.000329497454665;0.8334019190928885;0.015562415009374386;0.015560389100599703;0.7977318970930309;0.014897720145192668;0.7977636166453237
79.401078;1.0443568744842973;0.8334892467130379;0.7978358272588496;-3.942816134285857e-07;-4.892107882726692e-07;1.044882249543606;10.000301066588701;0.833402969983864;0.015562409611389159;0.015560401968103044;0.797735067125783;0.014897705401712305;0.7977618239343909
79.411078;1.0443562535358315;0.833488791817208;0.7978344857565962;-3.9369309077147847e-07;-4.894455004312152e-07;1.0448816522614897;10.000273530800433;0.8334040686647919;0.015562403909374894;0.015560416435932195;0.7977381169597367;0.014897691440423808;0.797760118848545
79.421078;1.0443555860692153;0.8334882829838841;0.7978332152505994;-3.9310679526254514e-07;-4.896584338279441e-07;1.0448811532411204;10.000246854190737;0.8334052158414591;0.01556239804090927;0.015560432269092818;0.797741042793352;0.014897678255116665;0.7977585087320475
79.431078;1.0443548748322409;0.8334877188985023;0.7978320254893119;-3.925274254282609e-07;-4.898492205865923e-07;1.0448807506629714;10.000220989781386;0.8334064136655528;0.015562392156136301;0.015560449193460701;0.7977438410250879;0.014897665825260923;0.7977570030089182
79.441078;1.0443541241572745;0.8334870991206528;0.7978309270057287;-3.9195923627363246e-07;-4.900183389300031e-07;1.0448804434540506;10.000195888007866;0.8334076663253869;0.015562386415520569;0.015560466909748553;0.7977465085765773;0.014897654128580936;0.7977556122156045
79.451078;1.0443533391094297;0.8334864246930714;0.7978299306731482;-3.914059859246087e-07;-4.901669659699581e-07;1.0448802310477618;10.0001715088164;0.8334089788922983;0.015562380980844075;0.015560485122968941;0.7977490439544918;0.014897643137135833;0.7977543466651584
79.461078;1.0443525241663008;0.833485698185425;0.7978290465763725;-3.908711818008608e-07;-4.902962200730578e-07;1.0448801131682297;10.000147835250251;0.8334103557510532;0.015562375998512155;0.015560503567534079;0.7977514479699508;0.01489763281068224;0.7977532156371042
79.471078;1.0443516817302625;0.8334849230162915;0.7978282823291838;-3.9035799867380126e-07;-4.904063670433656e-07;1.0448800906866405;10.000124879019024;0.8334118003064998;0.015562371591757617;0.015560522015665887;0.7977537231233588;0.014897623103821327;0.7977522274028149
79.481078;1.0443508115827707;0.833484102705266;0.7978276424855264;-3.8986926229164854e-07;-4.904967736929671e-07;1.044880165435212;10.00010267124802;0.8334133157290612;0.015562367866935866;0.01556054027840381;0.7977558721769468;0.014897613972971586;0.7977513903601194
79.491078;1.0443499124810993;0.8334832404231051;0.7978271293031141;-3.8940805248052403e-07;-4.905666262195347e-07;1.044880338314844;10.000081253458156;0.8334149053547693;0.01556236492551248;0.015560558219218775;0.7977578980766822;0.014897605389705285;0.7977507135897622
79.501078;1.0443489846470424;0.8334823390656287;0.7978267440128292;-3.8897801950575606e-07;-4.906156246700561e-07;1.0448806074729369;10.000060680965907;0.8334165723234177;0.0155623628721168;0.015560575764142024;0.7977598056264821;0.01489759735940282;0.7977502059994095
79.511078;1.0443480304819892;0.8334814015603814;0.797826487375111;-3.885828845622587e-07;-4.90644212685922e-07;1.0448809677708184;10.000041031602976;0.833418319406442;0.015562361813196368;0.015560592888829635;0.7977616026279479;0.014897589912078367;0.7977498753372355
79.521078;1.044347053020016;0.8334804308948905;0.7978263591731912;-3.882259403656163e-07;-4.906535070363344e-07;1.0448814125762735;10.00002240685239;0.8334201493773631;0.015562361842023238;0.015560609595585178;0.797763298918919;0.014897583074861246;0.7977497277589571
79.531078;1.0443460545089516;0.8334794301417318;0.797826357840053;-3.879099483651781e-07;-4.906450280259967e-07;1.0448819366656088;10.000004913200836;0.833422064756542;0.015562363024310055;0.015560625892189974;0.7977649045553296;0.01489757686305192;0.797749767741245
79.541078;1.044345036943638;0.8334784029284195;0.7978264804494624;-3.8763711801832976e-07;-4.906199989640333e-07;1.044882536450669;9.999988626458038;0.8334240670588201;0.015562365397900456;0.015560641784651592;0.7977664292895542;0.014897571287725708;0.7977499976723595
79.551078;1.0443440033014766;0.8334773541649523;0.7978267229053807;-3.874090551086364e-07;-4.905786730812981e-07;1.0448832085361996;9.999973571468455;0.8334261566715472;0.015562368973447696;0.01556065728508129;0.7977678826175141;0.014897566356658147;0.7977504174050878
79.561078;1.0443429576083172;0.8334762907843788;0.7978270810538377;-3.8722657110434727e-07;-4.905205992549428e-07;1.0448839500951304;9.999959737184211;0.8334283327931007;0.015562373731371704;0.015560672406452801;0.797769273134891;0.014897562068811546;0.7977510254554878
79.571078;1.0443419038355968;0.8334752215933183;0.7978275518344312;-3.8708941310132165e-07;-4.904454864144626e-07;1.0448847594114303;9.999947102657822;0.8334305934594622;0.015562379623238752;0.015560687147396217;0.7977706086085173;0.014897558414117907;0.7977518209186726
79.581078;1.0443408449027567;0.8334741555159729;0.7978281330066203;-3.8699624166790817e-07;-4.903536264838014e-07;1.0448856345055562;9.99993564677938;0.8334329361586617;0.015562386568598117;0.01556070151274814;0.79777189665402;0.014897555365418156;0.7977528033625609
79.591078;1.0443397829288126;0.8334730997939974;0.7978288223551834;-3.869447686177921e-07;-4.902456631220806e-07;1.0448865718710063;9.999925342145946;0.8334353578632183;0.015562394447776903;0.015560715557062189;0.7977731441686406;0.014897552866647783;0.7977539711472083
79.601078;1.0443387201144683;0.8334720598118774;0.7978296177058767;-3.8693201062499334e-07;-4.901221253390307e-07;1.0448875670457423;9.999916147480254;0.833437854328014;0.015562403114974019;0.015560729381420812;0.7977743561385802;0.014897550841431668;0.7977553202289933
79.611078;1.044337659184308;0.8334710399612617;0.7978305174550417;-3.8695475052928387e-07;-4.899830686845446e-07;1.0448886158645987;9.999908009650158;0.8334404197121575;0.015562412428641512;0.015560743083398287;0.7977755352985044;0.014897549213253057;0.7977568439640078
79.621078;1.044336603513643;0.8334700437354949;0.7978315203730042;-3.8700980773508247e-07;-4.898280403112661e-07;1.0448897146707106;9.999900872612402;0.8334430468458048;0.015562422272895336;0.015560756724028879;0.7977766826842185;0.014897547920281034;0.7977585334595189
79.631078;1.0443355567013195;0.8334690732675359;0.7978326241549367;-3.870939989376217e-07;-4.89656372882343e-07;1.0448908588540369;9.999894679688166;0.8334457279738792;0.015562432561078641;0.015560770336990002;0.797777798564025;0.014897546919848915;0.7977603778936557
79.641078;1.044334522130601;0.8334681303113898;0.7978338243283735;-3.8720409400585025e-07;-4.894675192693586e-07;1.0448920413222178;9.99988936774294;0.8334484553493334;0.015562443215979981;0.01556078394393309;0.7977788829035752;0.014897546183674814;0.7977623648340975
79.651078;1.0443335032634276;0.8334672177623379;0.7978351148993839;-3.8733693749001177e-07;-4.892611664856492e-07;1.0448932530249895;9.999884869281857;0.8334512217219927;0.015562454125098503;0.015560797545741979;0.7977799348642922;0.01489754569168317;0.7977644808400937
79.661078;1.0443325037028666;0.8334663396113845;0.7978364892133498;-3.874898080294549e-07;-4.890371279483999e-07;1.0448944848334676;9.999881122322046;0.8334540212201077;0.015562465102957201;0.015560811112274956;0.7977809523430884;0.014897545427982526;0.797766712046683
79.671078;1.0443315276474217;0.8334655001401918;0.7978379395025301;-3.8766061382222644e-07;-4.887951135836208e-07;1.0448957294382815;9.999878068838395;0.8334568495781695;0.015562475903005947;0.015560824581734793;0.7977819330195596;0.014897545380192076;0.797769044466044
79.681078;1.0443305815660853;0.833464703649416;0.797839456447617;-3.8784761073081757e-07;-4.885344507717332e-07;1.0448969819792069;9.999875645633539;0.8334597026114681;0.01556248626590995;0.01556083786079151;0.79778287636634;0.014897545541826858;0.7977714639232879
79.691078;1.0443296742266788;0.8334639544440575;0.7978410300891431;-3.880491503952856e-07;-4.882539269235882e-07;1.0448982385270407;9.99987378463192;0.8334625742021422;0.015562495945112859;0.015560850849091725;0.797783784227285;0.014897545916998002;0.797773956120478
79.701078;1.044328813863629;0.8334632564277826;0.7978426511646288;-3.8826386324787614e-07;-4.879517983592555e-07;1.0448994951063533;9.999872417891648;0.8334654561969304;0.015562504696128783;0.015560863481601772;0.7977846595046746;0.014897546526015252;0.7977765072744399
79.711078;1.0443280063253375;0.8334626126321629;0.797844311979306;-3.884908942362085e-07;-4.876258552455489e-07;1.0449007488886737;9.999871483900366;0.8334683404239487;0.015562512270255038;0.01556087573419211;0.7977855045980465;0.01489754739261735;0.7977791044342353
79.721078;1.0443272552461391;0.8334620253730347;0.7978460071383594;-3.887297063480924e-07;-4.87273549554132e-07;1.0449019993172384;9.99987093648745;0.8334712206719536;0.01556251842182808;0.015560887597122063;0.7977863206847983;0.014897548513731259;0.7977817355767474
79.731078;1.0443265616498727;0.8334614966489875;0.797847734032443;-3.889796950148557e-07;-4.86892301308014e-07;1.0449032480685863;9.99987074543207;0.8334740933541992;0.015562522912519458;0.015560899070521425;0.7977871084966458;0.01489754986122709;0.7977843910907267
79.741078;1.0443259240688494;0.8334610284407922;0.797849492183586;-3.892399907004096e-07;-4.864801313232317e-07;1.0449044984006826;9.999870889290435;0.8334769571976791;0.015562525522667892;0.015560910181025065;0.7977878693844354;0.014897551414260433;0.7977870658769688
79.751078;1.044325340860045;0.8334606228227485;0.797851281764078;-3.895094028687954e-07;-4.860363381741936e-07;1.0449057537429816;9.999871351581614;0.8334798120611969;0.015562526069979076;0.015560920980805375;0.7977886051748896;0.014897553164974412;0.7977897590669781
79.761078;1.0443248118830881;0.8334602815854852;0.7978531027833874;-3.8978651062790726e-07;-4.855615007444326e-07;1.0449070158200164;9.999872119764373;0.8334826569187638;0.015562524426773564;0.015560931520003622;0.797789318365469;0.014897555097121947;0.7977924712831432
79.771078;1.0443243365902184;0.8334600061145886;0.7978549553626421;-3.900697175694103e-07;-4.850567304620298e-07;1.044908284234743;9.999873180683798;0.8334854883023727;0.015562520538519073;0.015560941818253586;0.7977900129437218;0.014897557164090894;0.7977952024139977
79.781078;1.0443239113398255;0.8334597980801918;0.797856840344239;-3.9035707901615583e-07;-4.845229387911408e-07;1.0449095581206567;9.999874512333552;0.8334883007152953;0.015562514421505141;0.0155609518608904;0.7977906941600909;0.01489755927885097;0.797797950753551
79.791078;1.044323530696419;0.8334596597093474;0.7978587590537854;-3.9064645070710676e-07;-4.839606621928865e-07;1.0449108378522312;9.999876079444245;0.8334910886528591;0.015562506134275235;0.015560961610292382;0.797791367435231;0.014897561337622501;0.7978007125183395
79.801078;1.0443231911535071;0.8334595929701891;0.7978607122271327;-3.909361761610118e-07;-4.833703255770665e-07;1.0449121251131437;9.999877837917484;0.8334938485202428;0.015562495762305895;0.01556097101391711;0.7977920372138206;0.014897563258322052;0.7978034823918206
79.811078;1.0443228918872107;0.8334595986800042;0.7978627001347371;-3.9122528748530186e-07;-4.827524437015345e-07;1.0449134217836271;9.999879744233981;0.8334965794518683;0.015562483414318888;0.015560980017859183;0.797792706687048;0.014897564980961918;0.7978062553265886
79.821078;1.0443226317136522;0.8334596761551502;0.7978647237912216;-3.9151274375393644e-07;-4.821076675425561e-07;1.0449147297130958;9.999881764339907;0.833499282656709;0.015562469195688248;0.015560988582949888;0.7977933787427708;0.014897566439109639;0.7978090276760951
79.831078;1.0443224064485108;0.833459823391299;0.7978667846359067;-3.9179673047895187e-07;-4.814370565728362e-07;1.0449160518043594;9.99988387825849;0.8335019593829956;0.015562453174725247;0.015560996685523649;0.7977940566888876;0.014897567547700491;0.7978117968726179
79.841078;1.0443222087539388;0.8334600376276439;0.7978688827460725;-3.920748453118331e-07;-4.807422595914191e-07;1.044917392096359;9.999886079486089;0.8335046091088938;0.015562435377582038;0.015561004313807494;0.7977947440633493;0.014897568202134052;0.7978145605245103
79.851078;1.0443220279423422;0.8334603155559532;0.7978710158885803;-3.923448669159387e-07;-4.800253836986248e-07;1.0449187540763105;9.999888376673105;0.8335072292145624;0.015562415811799865;0.015561011469920963;0.7977954441705352;0.01489756827173365;0.797817315440439
79.861078;1.0443218491727917;0.8334606527202261;0.7978731799810826;-3.9260531361844645e-07;-4.792890713170239e-07;1.0449201397692423;9.999890801552361;0.8335098152848581;0.015562394498618161;0.015561018172665128;0.7977961592940874;0.014897567600660569;0.797820057194121
79.871078;1.044321655177126;0.8334610430687766;0.7978753696495512;-3.9285531490007466e-07;-4.785365820553857e-07;1.0449215504703078;9.999893409016787;0.8335123614605926;0.015562371493087994;0.015561024459032348;0.7977968897688705;0.014897566026112564;0.7978227807210645
79.881078;1.0443214305529012;0.8334614798568912;0.797877577876705;-3.930941546022076e-07;-4.77771577229149e-07;1.044922986660902;9.999896261405448;0.8335148611168696;0.015562346883803743;0.015561030376079834;0.7977976342449651;0.014897563403494032;0.7978254816582587
79.891078;1.044321164415427;0.833461957190069;0.7978797952950267;-3.933212400759634e-07;-4.769981008802837e-07;1.0449244465008987;9.99989941193069;0.8335173073318133;0.015562320782754567;0.015561035965457192;0.7977983909755547;0.01489755961831791;0.7978281574847784
79.901078;1.044320849597813;0.833462470563046;0.7978820106835097;-3.935363456643645e-07;-4.762207215118862e-07;1.0449259245240587;9.999902898777023;0.8335196927451174;0.015562293313831166;0.015561041257975566;0.7977991583401628;0.014897554579504422;0.7978308074701321
79.911078;1.0443204811622413;0.8334630162011644;0.7978842127881556;-3.937395193094334e-07;-4.754441760365827e-07;1.0449274112102163;9.999906750912528;0.8335220091384449;0.015562264605433876;0.015561046285344238;0.7977999343613482;0.014897548202101726;0.797833431702226
79.921078;1.0443200560882122;0.833463590070364;0.7978863915840246;-3.9393081745152323e-07;-4.746725240026609e-07;1.0449288940940715;9.99991100310437;0.8335242473881113;0.0155622347914634;0.015561051092128351;0.7978007159452011;0.014897540388113386;0.7978360298803715
79.931078;1.0443195728453647;0.8334641870389438;0.7978885387269175;-3.941099984400985e-07;-4.7390852493543146e-07;1.044930360698538;9.999915703545629;0.8335263983440958;0.015562204014373991;0.015561055730994526;0.7978014985062845;0.01489753101287507;0.7978386001932745
79.941078;1.0443190303605183;0.8334648002794145;0.7978906483056274;-3.942762960080926e-07;-4.7315371156635004e-07;1.0449318008319335;9.999920905781943;0.8335284541959361;0.015562172422589064;0.01556106025701679;0.7978022765711669;0.014897519922384264;0.7978411392015421
79.951078;1.0443184270641659;0.8334654212247153;0.7978927166934305;-3.9442881106254665e-07;-4.724091046452384e-07;1.0449332061205505;9.999926663501173;0.833530409653547;0.01556214016164549;0.015561064733671817;0.7978030445499945;0.01489750695860375;0.7978436429805855
79.961078;1.0443177600353555;0.8334660401294807;0.7978947409442296;-3.9456718751719914e-07;-4.7167599676819687e-07;1.0449345689700895;9.999933037750123;0.8335322625973673;0.015562107362968005;0.01556106923733324;0.7978037971731741;0.014897492001462159;0.7978461082723906
79.971078;1.0443170254319423;0.8334666469068622;0.7978967179172456;-3.946919183325166e-07;-4.7095602219859873e-07;1.0449358832049684;9.99994010385197;0.8335340139736922;0.015562074132275497;0.015561073861687647;0.7978045304043868;0.014897474978632502;0.7978485332219055
79.981078;1.044316220918561;0.8334672324280529;0.7978986446149672;-3.948044369718022e-07;-4.702506887893215e-07;1.0449371446992255;9.999947946271478;0.833535666914636;0.015562040538998151;0.015561078722450692;0.7978052424621037;0.014897455841494954;0.7978509178188179
79.991078;1.0443153470345372;0.8334677900818701;0.7979005184423161;-3.9490705304389445e-07;-4.695611067350721e-07;1.0449383508084429;9.999956641856581;0.8335372254781147;0.015562006615677625;0.015561083943788707;0.7978059340653039;0.01489743454893939;0.7978532631145092
80.001078;1.0443144050360682;0.8334683166121906;0.7979023374483842;-3.9500270993758306e-07;-4.688879064218278e-07;1.0449394994831562;9.999966245590448;0.8335386938770812;0.015561972369891923;0.015561089633748382;0.7978066077385513;0.014897411068520152;0.7978555699733262
80.011078;1.0443133940355958;0.8334688118253925;0.7979041006343927;-3.9509470163105864e-07;-4.682311738508349e-07;1.044940588454316;9.999976791206862;0.8335400762205919;0.015561937800643844;0.015561095869477428;0.7978072668244235;0.014897385379497323;0.7978578393790763
80.021078;1.0443123116567283;0.833469277000101;0.7979058073651351;-3.95186201499158e-07;-4.67590576759076e-07;1.0449416148420543;9.99998830199894;0.8335413764490276;0.015561902916271476;0.015561102694166854;0.7978079152052333;0.014897357474582755;0.7978600735002432
80.031078;1.0443111574645074;0.8334697124338187;0.7979074559853131;-3.952797292606103e-07;-4.6696552619316907e-07;1.0449425753580601;10.00000079933842;0.833542598400166;0.015561867744965055;0.015561110128033774;0.7978085570813964;0.01489732735564794;0.7978622760071682
80.041078;1.0443099351080183;0.8334701162115852;0.7979090428929759;-3.9537706231406814e-07;-4.663549535831672e-07;1.0449434671769855;10.000014301457163;0.8335437449321863;0.015561832327757538;0.015561118183296372;0.7978091961359434;0.014897295019507007;0.797864452075369
80.051078;1.0443086521330283;0.8334704849927321;0.797910562790849;-3.9547965908784894e-07;-4.6575691312714016e-07;1.044944289017373;10.00002881753889;0.833544816535482;0.015561796710286662;0.015561126866214;0.7978098345396979;0.014897260459961236;0.7978666083635428
80.061078;1.0443073192984722;0.833470814818602;0.7979120100023228;-3.955889468125975e-07;-4.6516860135194074e-07;1.0449450408757333;10.000044343546756;0.8335458117691545;0.015561760956657986;0.015561136184794168;0.7978104721430986;0.01489722369539196;0.7978687525648481
80.071078;1.0443059497471354;0.833471101065933;0.7979133797899616;-3.9570603659508263e-07;-4.6458686015342466e-07;1.0449457232466977;10.000060858298072;0.8335467289836086;0.015561725168419787;0.01556114617509623;0.7978111061884783;0.014897184781065321;0.7978708929215302
80.081078;1.0443045570540446;0.833471338986586;0.797914668296292;-3.9583139179521654e-07;-4.6400879990839373e-07;1.044946337472634;10.000078324220881;0.833547567192525;0.015561689474915015;0.015561156910102823;0.7978117311176557;0.014897143790546595;0.7978730382114972
80.091078;1.0443031525506368;0.8334715252559151;0.7979158713628003;-3.9596497267957426e-07;-4.6343209867699225e-07;1.044946885337626;10.000096692337332;0.8335483261284299;0.015561654008923086;0.015561168460542217;0.7978123386589404;0.014897100792336117;0.7978751974421467
80.101078;1.0443017435779496;0.8334716587925393;0.797916984180244;-3.9610648275443167e-07;-4.6285486634103507e-07;1.0449473672195078;10.000115897507918;0.8335490057043254;0.015561618895654121;0.015561180840649022;0.797812919228742;0.01489705583633314;0.7978773788698699
80.111078;1.0443003340043489;0.8334717398039766;0.7979180023256175;-3.962553377552259e-07;-4.6227547473843303e-07;1.0449477818719555;10.000135849012466;0.833549604964051;0.015561584245984781;0.015561193997466048;0.7978134635783919;0.014897008954077385;0.7978795889042987
80.121078;1.0442989263026212;0.8334717686499686;0.7979189224053198;-3.9641067860274077e-07;-4.616925274966654e-07;1.0449481285433253;10.00015643474221;0.8335501216687913;0.015561550137150871;0.015561207843835119;0.7978139632078168;0.014896960174833876;0.7978818311826357
80.131078;1.0442975232609895;0.8334717460633545;0.7979197415124901;-3.96571510921884e-07;-4.6110476835457467e-07;1.0449484081006648;10.00017753369139;0.8335505523259541;0.015561516588515822;0.015561222296007367;0.7978144102763632;0.014896909545159352;0.7978841061003313
80.141078;1.044296128824335;0.8334716742050068;0.7979204566290908;-3.967367444013509e-07;-4.605109663272451e-07;1.0449486215386459;10.00019902084664;0.8335508918590571;0.015561483560365807;0.015561237302808844;0.7978147978679312;0.014896857126578053;0.7978864107868345
80.151078;1.044294748130229;0.833471557440405;0.797921064647323;-3.9690516565717195e-07;-4.599099461406196e-07;1.0449487687405103;10.000220765380641;0.8335511342225668;0.015561450980837128;0.015561252861636248;0.7978151201256495;0.0148968029682845;0.7978887398938106
80.161078;1.0442933872027684;0.833471401759009;0.7979215626566547;-3.9707523951112747e-07;-4.5930054843519464e-07;1.0449488492432641;10.0002426329608;0.8335512745284408;0.01556141877879522;0.015561269017097397;0.7978153721336658;0.014896747092353668;0.7978910872569593
80.171078;1.0442920532597277;0.8334712127487497;0.7979219482380491;-3.972448619277029e-07;-4.586812366070362e-07;1.044948862848732;10.00026448908084;0.8335513101090644;0.015561386914762736;0.015561285846996816;0.7978155503626237;0.014896689511506331;0.7978934469087569
80.181078;1.0442907552596494;0.8334709938608301;0.797922220245503;-3.9741143618216934e-07;-4.580499338189666e-07;1.0449488095117838;10.000286192898693;0.8335512391670494;0.015561355395587123;0.015561303438173569;0.7978156537278404;0.01489663024587219;0.7978958130080668
80.191078;1.0442895038031867;0.8334707463884417;0.7979223804271904;-3.975721742935341e-07;-4.5740491236127436e-07;1.0449486897110454;10.000307591513605;0.8335510597431293;0.015561324256969334;0.01556132187180179;0.797815684083304;0.014896569313504601;0.7978981797597166
80.201078;1.044288309819707;0.8334704705715218;0.7979224345633088;-3.9772438690131745e-07;-4.5674598849525213e-07;1.0449485048044307;10.000328532493807;0.833550771016656;0.015561293541493658;0.01556134122953288;0.7978156452789184;0.014896506729067633;0.7979005415121239
80.211078;1.0442871827760787;0.8334701664160025;0.7979223914301299;-3.978657159374783e-07;-4.560745429463186e-07;1.0449482568123902;10.000348885125128;0.8335503747940934;0.01556126329534932;0.015561361597509961;0.7978155418147285;0.01489644253165109;0.7979028927330407
80.221078;1.0442861306652278;0.8334698343695338;0.7979222603188139;-3.97994284344611e-07;-4.5539263177024593e-07;1.0449479475657903;10.000368545159894;0.8335498748952417;0.015561233566382799;0.015561383056771514;0.7978153784388907;0.014896376794526505;0.7979052283141235
80.231078;1.0442851608912516;0.8334694762758426;0.7979220493517316;-3.981087139972668e-07;-4.547024713352882e-07;1.044947577099498;10.000387425819111;0.8335492754834377;0.015561204399003738;0.015561405673684314;0.797815159726619;0.01489630960504736;0.7979075444540328
80.241078;1.044284279397305;0.8334690950037085;0.7979217654255216;-3.982081193956359e-07;-4.540063240034184e-07;1.0449471425873786;10.000405455116795;0.8335485801963962;0.015561175840396482;0.015561429498188544;0.7978148891806817;0.014896241055726121;0.7979098394714788
80.251078;1.0442834897413338;0.8334686923226317;0.7979214149478622;-3.982920897384647e-07;-4.533062432053028e-07;1.0449466393313507;10.000422575712447;0.8335477923116296;0.015561147953056577;0.015561454561662842;0.797814569070139;0.014896171247851211;0.7979121135094375
80.261078;1.0442827937810064;0.8334682671556286;0.797921004194245;-3.983604938227177e-07;-4.526038554006875e-07;1.0449460626647529;10.000438731643252;0.8335469152463757;0.015561120818706009;0.015561480870599291;0.797814200599226;0.014896100295643538;0.7979143669846789
80.271078;1.0442821919755356;0.8334678155514154;0.7979205391889095;-3.9841330338754383e-07;-4.5190030408151105e-07;1.0449454090103458;10.000453853285295;0.8335459529043208;0.01556109453041523;0.015561508406805777;0.7978137843147614;0.014896028329082864;0.7979165995309527
80.281078;1.0442816827090915;0.8334673318773622;0.797920026106533;-3.984505435291098e-07;-4.511963474572962e-07;1.0449446761157095;10.000467863849243;0.8335449095861043;0.015561069178872513;0.015561537138746537;0.7978133212126914;0.014895955480953599;0.7979188104190513
80.291078;1.0442812620572175;0.833466810126367;0.7979194717204009;-3.984722273295966e-07;-4.5049286103372997e-07;1.0449438626646266;10.000480693956545;0.8335437891387071;0.015561044838756461;0.01556156703349001;0.797812812609704;0.014895881863994948;0.7979209991525327
80.301078;1.0442809248099942;0.8334662450310432;0.797918883068598;-3.9847847493294403e-07;-4.497914516618498e-07;1.0449429672350545;10.000492278033024;0.8335425939125822;0.01556102155814539;0.015561598061764902;0.7978122585312353;0.014895807568878578;0.7979231653842294
80.311078;1.0442806660532997;0.8334656333006587;0.797918267541554;-3.984697848889641e-07;-4.490946121207357e-07;1.0449419867047496;10.0005025392603;0.8335413243211862;0.015560999364473973;0.01556163018795646;0.7978116571425325;0.014895732688795066;0.7979253086709247
80.321078;1.0442804814472613;0.8334649742221208;0.7979176338113698;-3.9844703836943403e-07;-4.484054940310746e-07;1.0449409149634192;10.000511387389459;0.8335399787418458;0.01556097829215821;0.015561663346437934;0.7978110058987035;0.014895657345325806;0.7979274284072225
80.331078;1.04428036595969;0.833464268409032;0.797916991952598;-3.984110914781907e-07;-4.4772747515241013e-07;1.0449397436877108;10.000518741624662;0.8335385538892907;0.015560958392954764;0.015561697441741094;0.7978103030473052;0.014895581697282773;0.7979295239926962
80.341078;1.0442803128707312;0.8334635159241893;0.7979163517850283;-3.9836227488593216e-07;-4.470635655398247e-07;1.0449384645808035;10.00052456058356;0.8335370464047378;0.015560939715027105;0.015561732379506059;0.797809548488206;0.014895505923821372;0.7979315955609603
80.351078;1.0442803135704881;0.8334627165786861;0.7979157207777239;-3.9830038680580445e-07;-4.4641611274665047e-07;1.0449370703519922;10.000528856381198;0.8335354542604231;0.015560922297278519;0.015561768076543294;0.7978087439600925;0.01489543019346518;0.797933644305735
80.361078;1.0442803572687975;0.8334618719800163;0.797915103737467;-3.982251373507218e-07;-4.4578698203807533e-07;1.0449355546780046;10.000531694187277;0.8335337762642745;0.015560906184888392;0.015561804439801319;0.7978078922380656;0.014895354655067474;0.797935671271115
80.371078;1.0442804315252;0.8334609863630562;0.7979145045675287;-3.9813651812372124e-07;-4.451777469020079e-07;1.0449339129873663;10.000533177740811;0.8335320114625802;0.015560891430840912;0.015561841359813566;0.7978069953281193;0.014895279459850443;0.7979376763230341
80.381078;1.0442805243419464;0.8334600654024897;0.7979139276534982;-3.980350666039504e-07;-4.4458973253042587e-07;1.0449321423899751;10.000533420928532;0.8335301600723366;0.015560878087034961;0.015561878730897077;0.7978060530235822;0.014895204790074678;0.7979396586459376
80.391078;1.0442806257235684;0.8334591144403618;0.7979133767275667;-3.9792195758565267e-07;-4.440241318116914e-07;1.0449302395139657;10.000532529050666;0.8335282244077297;0.015560866200636184;0.015561916467788503;0.7978050627899382;0.014895130867408578;0.7979416173970507
80.401078;1.0442807280744832;0.8334581374621989;0.7979128526862468;-3.9779866028064026e-07;-4.4348218867252224e-07;1.0449281994318043;10.000530603636834;0.8335262086029148;0.015560855807969745;0.015561954505481517;0.7978040202981994;0.014895057933543319;0.7979435514460869
80.411078;1.044280826866613;0.8334571370602079;0.7979123536539747;-3.976664891611929e-07;-4.4296521252521374e-07;1.0449260171837382;10.000527750031516;0.8335241178899383;0.015560846923408997;0.01556199279252199;0.7978029196114679;0.014894986226484002;0.7979454585517126
80.421078;1.0442809207761468;0.8334561151052932;0.7979118776009198;-3.975265860487846e-07;-4.4247444902397687e-07;1.0449236891337728;10.000524073459772;0.8335219581939614;0.015560839535602573;0.015562031286213881;0.7978017534675462;0.01489491597474187;0.797947335080386
80.431078;1.0442810098540023;0.8334550735034568;0.7979114247163821;-3.9738022760916837e-07;-4.420108705931892e-07;1.044921212133643;10.000519672051396;0.8335197359906673;0.015560833622657037;0.015562069948141903;0.7978005145033993;0.014894847396905343;0.797949176948862
80.441078;1.044281092757226;0.833454013926515;0.7979109976313513;-3.972290110362179e-07;-4.415748439015438e-07;1.044918582120657;10.000514635516184;0.8335174581539346;0.01556082918161637;0.01556210872883496;0.7977991965512545;0.014894780693500734;0.7979509809577809
80.451078;1.0442811653833852;0.8334529368150587;0.7979105998540905;-3.97074848922542e-07;-4.411661868087882e-07;1.0449157943710632;10.000509049905116;0.8335151319698489;0.015560826238767514;0.015562147547918256;0.797797794700241;0.014894716046636326;0.7979527451946958
80.461078;1.0442812217743067;0.8334518410067501;0.7979102341513988;-3.969198442304516e-07;-4.407847101590694e-07;1.0449128442471403;10.000502996333397;0.8335127657370883;0.015560824827109476;0.01556218629618597;0.7977963048659991;0.014894653618404894;0.7979544682443602
80.471078;1.0442812556584207;0.8334507238505469;0.7979099023081934;-3.9676602216165194e-07;-4.404303259647402e-07;1.0449097272415029;10.00049653788753;0.8335103693884173;0.015560824966667922;0.015562224858599915;0.7977947239212573;0.014894593523918543;0.797956148196223
80.481078;1.0442812612433685;0.8334495811559881;0.7979096056634037;-3.9661506377117236e-07;-4.401026515165897e-07;1.0449064394005263;10.000489714696178;0.8335079547446079;0.015560826658856719;0.015562263132486785;0.7977930492361914;0.014894535807767414;0.7979577824567622
80.491078;1.0442812335161982;0.833448407490412;0.797909345633551;-3.964682076557677e-07;-4.3980098421924604e-07;1.0449029782478425;10.000482560898897;0.833505535537599;0.015560829883399392;0.015562301028978525;0.7977912770777579;0.014894480451583465;0.797959368174218
80.501078;1.0442811678963517;0.8334471972969443;0.7979091250430308;-3.963264520084116e-07;-4.3952465394038116e-07;1.0448993438737477;10.000475125528864;0.8335031261134627;0.015560834611501725;0.015562338458994268;0.79778940185803;0.01489442739019262;0.7979609023625743
80.511078;1.0442810596652459;0.8334459459930773;0.7979089496366311;-3.961911430460466e-07;-4.392731808319891e-07;1.044895539808663;10.000467473876508;0.8335007394667711;0.015560840829658534;0.015562375318906765;0.7977874172737555;0.014894376524767725;0.797962381922245
80.521078;1.0442809048358466;0.8334446500889898;0.797908827146621;-3.960643616412114e-07;-4.3904626145280565e-07;1.04489157241358;10.000459670760142;0.8334983869618394;0.015560848548058944;0.015562411498103114;0.7977853177509675;0.014894327747456425;0.7979638041264133
80.531078;1.0442807018619582;0.8334433069827344;0.7979087649151505;-3.9594840532449094e-07;-4.388436303455382e-07;1.0448874492566549;10.000451765455288;0.8334960786794827;0.01556085778630727;0.015562446895149365;0.7977830986746428;0.014894280976612275;0.7979651666956218
80.541078;1.0442804521190459;0.8334419151082529;0.7979087697806273;-3.958450337364082e-07;-4.386646245903842e-07;1.0448831780691914;10.000443789381299;0.8334938228189243;0.015560868552756475;0.015562481410754413;0.7977807560778656;0.014894236178642278;0.797966467376625
80.551078;1.0442801594706046;0.8334404739191726;0.7979088495916185;-3.957553746101794e-07;-4.3850800724115764e-07;1.0448787661851857;10.000435764618612;0.8334916257634216;0.015560880844607801;0.015562514930860078;0.7977782873277692;0.014894193363263045;0.7979677041636004
80.561078;1.0442798302914484;0.8334389839709583;0.7979090136732239;-3.9568013091116547e-07;-4.3837249483026754e-07;1.0448742199320928;10.000427715559592;0.8334894935572867;0.015560894664216124;0.0155625473269031;0.7977756922191735;0.01489415256673168;0.7979688758935416
80.571078;1.044279473692704;0.8334374468776238;0.7979092725466016;-3.9561977445445596e-07;-4.382573002478004e-07;1.0448695439871545;10.000419671466098;0.8334874335166931;0.015560910024705596;0.015562578464541224;0.7977729726315634;0.014894113832564268;0.7979699824124552
80.581078;1.044279100454133;0.8334358641223881;0.7979096373627315;-3.955748178313444e-07;-4.381623086276063e-07;1.0448647413853789;10.00041165957195;0.8334854551784024;0.015560926944081349;0.015562608212043832;0.7977701312208023;0.0148940771896586;0.7979710244267323
80.591078;1.044278720453394;0.8334342363381143;0.7979101180453867;-3.955458352976305e-07;-4.380881110371288e-07;1.0448598147057107;10.000403699230441;0.8334835701109176;0.015560945437498372;0.0155626364486064;0.7977671709832159;0.014894042640493202;0.7979720030675006
80.601078;1.04427834113188;0.8334325643575231;0.7979107206806598;-3.9553321645317863e-07;-4.380355486337955e-07;1.044854767459533;10.000395799146428;0.8334817905381162;0.015560965507706484;0.015562663061526939;0.7977640954919902;0.014894010171263669;0.7979729191991001
80.611078;1.0442779685272294;0.833430849813961;0.7979114461471648;-3.9553718318253735e-07;-4.3800463631546986e-07;1.0448496049962315;10.0003879585045;0.8334801277043884;0.01556098714255866;0.01556268794074219;0.79776090834237;0.01489397976738864;0.7979737734212683
80.621078;1.044277608676764;0.8334290940764466;0.7979122907780688;-3.9555809119402887e-07;-4.379938940779038e-07;1.044844334934761;10.000380169430288;0.8334785909677369;0.015561010327890073;0.015562710990475995;0.7977576123616524;0.01489395141303901;0.79797456670105
80.631078;1.044277267377824;0.8334272976006194;0.7979132483251316;-3.9559658101266146e-07;-4.3800083597921036e-07;1.0448389667539466;10.00037241420914;0.8334771879886586;0.01556103506689213;0.015562732141727802;0.7977542098721798;0.014893925086593221;0.7979753000888218
80.641078;1.0442769494650102;0.8334254608606201;0.7979143118254582;-3.956535882862132e-07;-4.380228158133044e-07;1.0448335102617903;10.000364665725035;0.8334759248959658;0.015561061392497483;0.01556275134712923;0.7977507032319099;0.01489390076348765;0.7979759738809998
80.651078;1.0442766589345918;0.8334235849287942;0.7979154748700354;-3.9573027212257217e-07;-4.3805738677400594e-07;1.0448279734475288;10.000356897249318;0.8334748053967869;0.015561089366022298;0.015562768568041348;0.7977470950241923;0.014893878415782692;0.7979765877530887
