time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.661078;1.0442763988648596;0.8334216709336113;0.7979167328476963;-3.958278136746565e-07;-4.3810251974980084e-07;1.04482236179968;10.000349092952295;0.8334738303181116;0.015561119069787903;0.015562783756674825;0.7977433884660169;0.01489385800589358;0.7979771411740076
80.671078;1.0442761709571633;0.8334197202960137;0.7979180837310964;-3.9594748113427427e-07;-4.3815697244463806e-07;1.044816680900368;10.000341250036776;0.8334729984138666;0.015561150600931387;0.015562796836448409;0.7977395881632805;0.014893839486823587;0.7979776331361625
80.681078;1.0442759765445;0.8334177355291121;0.7979195276085;-3.960908063728109e-07;-4.3822037598232857e-07;1.0448109399981482;10.000333367229072;0.8334723068182057;0.0155611840639452;0.015562807706928005;0.7977357008084393;0.014893822815399518;0.7979780621025718
80.691078;1.0442758182972018;0.8334157197276929;0.7979210654656308;-3.9625922669373933e-07;-4.3829281795671126e-07;1.0448051525877176;10.000325425973378;0.8334717510572774;0.01556121956640602;0.015562816274283613;0.7977317351237289;0.014893807964040925;0.7979784265101288
80.701078;1.0442756999358849;0.8334136761277128;0.7979226982979327;-3.9645345317731545e-07;-4.383743806401008e-07;1.0447993343062236;10.000317377748948;0.8334713259248878;0.015561257206539758;0.015562822472254724;0.7977277010025395;0.014893794914866716;0.7979787251104417
80.711078;1.0442756243869906;0.8334116092476377;0.797924426722604;-3.966731962473679e-07;-4.3846491940008153e-07;1.04479350078882;10.000309143054183;0.8334710260405616;0.015561297037220907;0.015562826265779789;0.7977236089449318;0.01489378364732612;0.7979789574189032
80.721078;1.0442755928219585;0.8334095253362128;0.7979262507477676;-3.969173135176861e-07;-4.385639407499323e-07;1.04478766608015;10.00030061878212;0.8334708446682543;0.015561339040442696;0.01556282764861995;0.7977194704298183;0.014893774138073027;0.7979791242249454
80.731078;1.0442756057322398;0.8334074309511023;0.7979281702102425;-3.9718417969025496e-07;-4.3867061556778064e-07;1.0447818413399423;10.000291690199804;0.8334707728444839;0.015561383143000105;0.015562826634598447;0.7977152979121264;0.014893766363946756;0.7979792273109441
80.741078;1.0442756649104825;0.8334053317117057;0.7979301853931069;-3.974721778139868e-07;-4.3878389405424924e-07;1.0447760344574166;10.00028224678211;0.8334708008192482;0.015561429254337279;0.015562823243470051;0.7977111035902799;0.014893760296287539;0.797979269130537
80.751078;1.0442757743104694;0.8334032321041475;0.7979322962559928;-3.977800149968053e-07;-4.3890252825735344e-07;1.044770250890599;10.000272196870512;0.8334709193677116;0.015561477301737318;0.015562817481052706;0.7977068989193157;0.014893755894911162;0.7979792531182094
80.761078;1.0442759398409596;0.8334011352162702;0.7979345011282074;-3.9810662473913825e-07;-4.390249680196294e-07;1.044764494480825;10.000261474192229;0.8334711184281576;0.01556152724503869;0.015562809324147369;0.7977026953851691;0.01489375310230798;0.7979791837349964
80.771078;1.0442761688313469;0.8333990422128426;0.797936796822224;-3.9845098735780144e-07;-4.3914928384399724e-07;1.0447587675144003;10.000250038076382;0.8334713858058285;0.015561579057165847;0.015562798726491744;0.7976985045755356;0.014893751838440121;0.7979790660939065
80.781078;1.044276469278319;0.8333969521448565;0.7979391794511945;-3.9881200870708774e-07;-4.392732874980055e-07;1.0447530714161413;10.000237871618523;0.833471708411331;0.015561632681229565;0.01556278564174214;0.7976943375047706;0.014893752006029949;0.7979789058515716
80.791078;1.044276849734459;0.8333948621047905;0.7979416439717111;-3.9918827213190155e-07;-4.39394746592051e-07;1.0447474085401072;10.000224979133444;0.833472073798054;0.015561688002991304;0.015562770053919798;0.797690204524522;0.014893753497232171;0.7979787093259664
80.801078;1.044277319169369;0.8333927680447334;0.7979441829476965;-3.9957789402672566e-07;-4.395115235066417e-07;1.0447417833530597;10.000211384126883;0.8334724705531265;0.01556174485764945;0.015562751998179596;0.7976861159594782;0.014893756193037105;0.7979784827094718
80.811078;1.0442778855433454;0.8333906658062338;0.7979467865778291;-3.99978845749873e-07;-4.3962152345697124e-07;1.044736202369973;10.000197120158013;0.8334728889229461;0.015561803055300454;0.015562731553465218;0.7976820822068666;0.014893759969212318;0.7979782303917841
80.821078;1.0442785545534923;0.8333885512944361;0.7979494438863877;-4.0038944607832736e-07;-4.3972243947920055e-07;1.044730673462921;10.000182215710694;0.8334733218272248;0.015561862411180839;0.015562708824480822;0.7976781132299103;0.014893764707756352;0.7979779542232042
80.831078;1.044279330172957;0.83338642050842;0.7979521433683064;-4.0080840911454776e-07;-4.398116228862094e-07;1.0447252048049334;10.000166692892318;0.8334737646485626;0.015561922757025897;0.015562683938610967;0.7976742192391728;0.014893770298977807;0.7979776541436919
80.841078;1.044280216127978;0.8333842700355366;0.7979548730413277;-4.012346138303259e-07;-4.3988627577113635e-07;1.044719804361379;10.000150572415578;0.8334742138620794;0.015561983922335883;0.015562657047892652;0.7976704118632324;0.014893776637143322;0.7979773292193915
80.851078;1.0442812162615247;0.8333820976442488;0.7979576206730805;-4.0166701620825745e-07;-4.3994381887541574e-07;1.0447144799146604;10.00013386073291;0.8334746665527577;0.01556204571907608;0.01556262832307232;0.7976667034596633;0.014893783617590453;0.7979769785889703
80.861078;1.0442823340144267;0.8333799030200277;0.7979603738099602;-4.021045907271901e-07;-4.3998220508987507e-07;1.044709237757697;10.000116538248966;0.8334751210090161;0.015562107947525142;0.01556259794758529;0.7976631052511575;0.014893791132965828;0.7979766020868146
80.871078;1.0442835726065727;0.8333776882065439;0.7979631200664508;-4.0254642466068947e-07;-4.399999718575836e-07;1.0447040807312582;10.000098577992652;0.8334755763426142;0.015562170408290209;0.015562566108944974;0.7976596261018819;0.014893799065568899;0.7979762004307073
80.881078;1.044284934939257;0.833375457020534;0.7979658482470665;-4.0299195957891006e-07;-4.399962762515989e-07;1.0446990086565449;10.00007996990716;0.8334760309598648;0.015562232924465022;0.015562532979175136;0.7976562721881625;0.014893807284280657;0.7979757746981113
80.891078;1.044286422574442;0.8333732137294356;0.7979685485122078;-4.0344075234197684e-07;-4.3997116289203683e-07;1.0446940208338555;10.00006071446073;0.8334764818900512;0.015562295372636472;0.015562498698269903;0.7976530471055047;0.014893815648127934;0.7979753247555715
80.901078;1.0442880352714086;0.8333709622340744;0.7979712108205771;-4.038920841135829e-07;-4.399255546348837e-07;1.0446891175016142;10.000040808857891;0.8334769257471398;0.015562357688851565;0.015562463378926791;0.7976499520663145;0.01489382400598782;0.7979748473169381
80.911078;1.044289770985315;0.8333687059687642;0.7979738239894255;-4.0434507055458365e-07;-4.398607488994559e-07;1.0446842991819705;10.000020259743074;0.833477360097749;0.01556241984808792;0.015562427125593806;0.7976469869725862;0.014893832201481504;0.7979743355297289
80.921078;1.0442916257146906;0.833366447626206;0.7979763767745772;-4.0479879653616677e-07;-4.3977800927408955e-07;1.0446795646642077;9.99999910701019;0.8334777836795592;0.015562481848187582;0.015562390043106457;0.7976441522613648;0.014893840093600853;0.7979737805846627
80.931078;1.0442935942770992;0.8333641894823056;0.7979788592683779;-4.0525238105086815e-07;-4.3967851081397153e-07;1.0446749092715393;9.999977434364785;0.8334781955088459;0.015562543701339391;0.015562352231401793;0.7976414490710357;0.01489384757642417;0.7979731731953027
80.941078;1.0442956719868695;0.8333619348640895;0.797981262694061;-4.0570510409178907e-07;-4.3956349122435305e-07;1.0446703248444087;9.999955363679673;0.8334785940619367;0.015562605423646661;0.015562313785964605;0.797638877572872;0.01489385458752385;0.7979725039641281
80.951078;1.0442978553973739;0.8333596887357607;0.7979835782901066;-4.0615624750541786e-07;-4.394345030667564e-07;1.0446658005728662;9.999933038982245;0.8334789768498269;0.015562667020087056;0.01556227479890662;0.7976364360614515;0.014893861106950144;0.7979717638216418
80.961078;1.0443001412467998;0.8333574565731626;0.7979857967770524;-4.0660501511542373e-07;-4.392935026733354e-07;1.0446613241300755;9.999910609875661;0.8334793403497409;0.01556272847605708;0.01556223535037747;0.797634121089618;0.014893867141694087;0.7979709445636844
80.971078;1.0443025243426112;0.8333552430908124;0.7979879083903576;-4.0705085219339965e-07;-4.391426257316344e-07;1.044656883760449;9.999888228145013;0.8334796802336116;0.015562789775910385;0.015562195508613349;0.7976319271192983;0.014893872712249005;0.7979700385429113
80.981078;1.0443049960207886;0.833353051362242;0.7979899037847534;-4.0749366966383637e-07;-4.389838044646214e-07;1.0446524711753111;9.999866055310882;0.8334799914297343;0.015562850933430218;0.015562155342063332;0.7976298460458868;0.014893877856974231;0.7979690378632642
80.991078;1.0443075446090155;0.8333508821574717;0.7979917758747554;-4.0793385178136134e-07;-4.388184776743617e-07;1.044648083954437;9.999844258598982;0.8334802684948813;0.015562911995693615;0.01556211492983262;0.7976278683500867;0.014893882628513579;0.7979679343118871
81.001078;1.0443101567859328;0.8333487341602309;0.7979935205155883;-4.0837229923762003e-07;-4.386477678556494e-07;1.0446437247083091;9.999822995429763;0.8334805067860054;0.015562973011901226;0.01556207436651288;0.7976259857260649;0.014893887070855946;0.7979667202460061
81.011078;1.0443128182507087;0.8333466043629685;0.7979951352557498;-4.0881032296789933e-07;-4.3847308667161936e-07;1.0446393975839652;9.999802404124287;0.8334807030621908;0.015563034002398156;0.015562033755369001;0.7976241925889896;0.014893891197433411;0.7979653895495198
81.021078;1.044315514979131;0.8333444876255754;0.7979966183666226;-4.092493438498529e-07;-4.382964424296964e-07;1.0446351070425022;9.99978260077954;0.833480855067172;0.015563094961240352;0.015561993184539772;0.7976224855793872;0.01489389499077701;0.7979639382468947
81.031078;1.0443182350737512;0.8333423770439539;0.7979979696919792;-4.0969067658517083e-07;-4.381198775694957e-07;1.0446308592718847;9.999763680853638;0.8334809616199889;0.01556315587571489;0.015561952704640362;0.7976208629467606;0.014893898429306935;0.7979623648787691
81.041078;1.0443209685712236;0.8333402655241274;0.7979991920979657;-4.1013542033761876e-07;-4.379445436152153e-07;1.0446266624226699;9.999745723075012;0.8334810232528234;0.015563216739996973;0.015561912342455868;0.7976193243712439;0.014893901508437555;0.7979606704653377
81.051078;1.0443237054965913;0.8333381459935969;0.7980002913428694;-4.1058443476997964e-07;-4.377706096455001e-07;1.0446225253131676;9.999728786561594;0.8334810424464097;0.015563277563632908;0.015561872141393493;0.7976178700206216;0.014893904236029704;0.7979588578767711
81.061078;1.0443264347208165;0.833336010585961;0.7980012742483724;-4.1103823667261204e-07;-4.375980042299154e-07;1.0446184567293013;9.999712909951421;0.8334810232040627;0.015563338370782984;0.01556183217441399;0.7976164988811494;0.014893906623361737;0.7979569310210782
81.071078;1.0443291443217615;0.8333338514371955;0.798002147429622;-4.114967564651031e-07;-4.37426876734601e-07;1.04461446589898;9.999698121813807;0.833480969717182;0.015563399191027524;0.015561792525354444;0.7976152086948238;0.014893908673584462;0.7979548942287595
81.081078;1.0443318229167982;0.8333316623313576;0.7980029183227212;-4.1195933757989524e-07;-4.3725754193772615e-07;1.0446105629349938;9.99968444469655;0.8334808852227666;0.015563460042319123;0.015561753285156367;0.7976139980845309;0.014893910369516539;0.7979527515376186
81.091078;1.044334461210429;0.8333294389037735;0.7980035972357076;-4.124250282898418e-07;-4.37090376651736e-07;1.0446067584909111;9.999671885559671;0.83348077283132;0.015563520909064802;0.015561714560110629;0.7976128675112214;0.014893911686771533;0.7979505061814616
81.101078;1.0443370528018951;0.8333271777450584;0.7980041976495256;-4.1289288949569076e-07;-4.3692582389096396e-07;1.0446030633372778;9.9996604374016;0.833480637431846;0.015563581735638593;0.015561676453083883;0.7976118186001733;0.014893912625139418;0.797948160924185
81.111078;1.044339593853384;0.8333248764478911;0.7980047343873425;-4.133621600641805e-07;-4.3676458827821424e-07;1.0445994885288146;9.999650100078041;0.8334804863621235;0.015563642422654353;0.015561639032907713;0.7976108543975002;0.014893913211105522;0.7979457188237807
81.121078;1.0443420821157678;0.8333225346905979;0.7980052216377086;-4.1383225638790146e-07;-4.3660804759528576e-07;1.044596046038377;9.999640892826763;0.8334803286308271;0.015563702809412928;0.015561602334365257;0.7976099792755146;0.014893913468427989;0.7979431839009644
81.131078;1.0443445164963299;0.8333201544240544;0.7980056723451439;-4.1430268141290705e-07;-4.364584824668354e-07;1.0445927491648985;9.999632847934969;0.8334801736049725;0.015563762677971814;0.015561566378214696;0.7976091972939758;0.014893913406993314;0.7979405612990742
81.141078;1.0443468979126667;0.8333177387184437;0.7980060989082155;-4.1477284159505355e-07;-4.3631876402754683e-07;1.0445896120193212;9.999626004709881;0.8334800293912284;0.01556382178605973;0.015561531174331159;0.7976085111513;0.014893913030883778;0.7979378565496019
81.151078;1.0443492298707067;0.8333152899692556;0.7980065136775647;-4.1524189834702517e-07;-4.361917948541201e-07;1.0445866480128756;9.99962041057014;0.8334799019334742;0.015563879896359172;0.015561496710818646;0.7976079221027624;0.014893912332285616;0.7979350746801688
81.161078;1.0443515167788229;0.8333128082401108;0.7980069284681349;-4.1570865261369145e-07;-4.3608015711234554e-07;1.0445838677735544;9.999616122004218;0.8334797956873081;0.015563936789263723;0.015561462956512659;0.7976074304840106;0.014893911279497466;0.7979322198774402
81.171078;1.044353761822089;0.8333102910475103;0.7980073537511928;-4.1617123463717993e-07;-4.3598601388067473e-07;1.0445812781869412;9.99961319764153;0.833479714105285;0.015563992253088767;0.015561429880769948;0.797607037582072;0.01489390981646934;0.797929295359949
81.181078;1.0443559668419506;0.8333077348475907;0.798007797556353;-4.1662706394267893e-07;-4.359110499418335e-07;1.0445788841441268;9.999611683153448;0.8334796583783707;0.015564046069068636;0.015561397470739716;0.7976067470772211;0.014893907872672113;0.7979263031948347
81.191078;1.0443581329732992;0.8333051373207091;0.7980082647298447;-4.170735323851526e-07;-4.3585625454686666e-07;1.0445766912073229;9.999611605185072;0.8334796262281092;0.01556409802121649;0.015561365731979701;0.7976065642007012;0.01489390537862626;0.7979232442721087
81.201078;1.04436026091222;0.8333024989073493;0.7980087575558235;-4.175086441410453e-07;-4.3582171840531514e-07;1.044574706482624;9.999612975800853;0.833479613058293;0.015564147917107397;0.015561334668756718;0.7976064942990793;0.014893902282939882;0.7979201186469355
81.211078;1.044362350939491;0.8332998224373435;0.7980092762779536;-4.1793098099518366e-07;-4.358068633709015e-07;1.0445729379276683;9.999615788714548;0.8334796146629911;0.015564195597542378;0.01556130425260079;0.7976065421627571;0.014893898561502214;0.7979169262188799
81.221078;1.044364402210026;0.8332971120801318;0.7980098187993192;-4.1833959784619237e-07;-4.358109932763452e-07;1.0445713938661394;9.999620011301799;0.8334796290019884;0.015564240938417798;0.015561274413251789;0.7976067114729982;0.014893894214414838;0.7979136680320684
81.231078;1.0443664120074616;0.8332943730677378;0.7980103811827931;-4.1873422444129994e-07;-4.358336142554938e-07;1.0445700828909121;9.999625590057317;0.8334796560982474;0.015564283842115067;0.015561245075539944;0.7976070042684332;0.014893889254791551;0.7979103480761411
81.241078;1.0443683762202272;0.8332916118108551;0.7980109587838747;-4.1911526605938097e-07;-4.358744535601489e-07;1.0445690127904714;9.999632466928423;0.8334796970910253;0.01556432422537529;0.015561216210032612;0.7976074208293018;0.014893883690246967;0.7979069740222243
81.251078;1.0443702900332201;0.8332888357613739;0.7980115465632183;-4.1948339780727733e-07;-4.359333434498222e-07;1.044568188770407;9.999640589670037;0.8334797538434124;0.015564362027189655;0.015561187836227204;0.7976079597523253;0.014893877512503473;0.7979035561162166
81.261078;1.044372147460576;0.83328605262151;0.7980121386232614;-4.198390594159517e-07;-4.3601000065658013e-07;1.0445676126509018;9.999649913469748;0.8334798294212651;0.01556439722635694;0.015561159968880836;0.7976086181989465;0.014893870710641128;0.797900105377056
81.271078;1.044373941680032;0.8332832693414719;0.7980127276666342;-4.201821879190718e-07;-4.3610403274011887e-07;1.0445672829036918;9.999660400393317;0.8334799282561102;0.015564429841822294;0.015561132570406136;0.7976093926691279;0.014893863293758256;0.7978966323140516
81.281078;1.0443756673246218;0.833280491992557;0.798013304807188;-4.205122995469721e-07;-4.3621515765271e-07;1.0445671948658606;9.99967201381078;0.833480054732383;0.01556445991495368;0.015561105544909587;0.7976102802469467;0.014893855296376608;0.7978931472794818
81.291078;1.0443773213833683;0.8332777260490405;0.7980138600873975;-4.2082878824259764e-07;-4.363430204580837e-07;1.044567341559789;9.999684708664546;0.8334802114173203;0.015564487488683122;0.015561078752160203;0.7976112796778706;0.014893846757147245;0.7978896623760371
81.301078;1.044378901551251;0.8332749759281393;0.7980143833906685;-4.2113123962681863e-07;-4.36486729391164e-07;1.044567715148632;9.999698422654983;0.8334803991561208;0.015564512606457496;0.015561052035003487;0.7976123909032664;0.014893837697304547;0.7978861917862262
81.311078;1.0443804046797098;0.8332722441174902;0.7980148649219209;-4.214193842469084e-07;-4.3664492337596853e-07;1.0445683084766977;9.999713073454918;0.8334806182643809;0.015564535331865565;0.015561025254070526;0.7976136133786603;0.0148938281260234;0.7978827493570524
81.321078;1.0443818258901298;0.8332695313079752;0.7980152952885312;-4.2169286381075444e-07;-4.3681634973437667e-07;1.0445691155655759;9.999728570855947;0.8334808687172975;0.015564555753273734;0.015560998296687526;0.7976149451668395;0.014893818063388582;0.7978793469972636
81.331078;1.0443831577718317;0.8332668378921283;0.7980156657705133;-4.2195150847070834e-07;-4.370002711402661e-07;1.0445701310683075;9.999744833722037;0.8334811495270804;0.015564573957807283;0.015560971054431392;0.7976163826695469;0.014893807557076378;0.7978759953433491
81.341078;1.0443843905093464;0.8332641655958222;0.7980159685216005;-4.2219580806797084e-07;-4.3719657993796633e-07;1.0445713505269039;9.999761789267131;0.8334814586798104;0.015564590008237782;0.01556094340570506;0.7976179204671465;0.014893796678457805;0.7978727045200268
81.351078;1.0443855126581352;0.8332615185125232;0.7980161962527018;-4.2242688779181025e-07;-4.3740572502096793e-07;1.0445727710938082;9.999779361899403;0.8334817938426787;0.015564603948021276;0.01556091521803139;0.7976195518396066;0.014893785503790346;0.7978694838098684
81.361078;1.0443865114537034;0.8332589032894508;0.7980163422099441;-4.2264617702324035e-07;-4.37628434873831e-07;1.0445743913494818;9.999797475366744;0.833482152773282;0.015564615811326295;0.015560886340990437;0.7976212697490966;0.014893774102960129;0.797866340604658
81.371078;1.0443873736488907;0.8332563279846004;0.7980164010873491;-4.228551280086751e-07;-4.3786531491189845e-07;1.0445762114004118;9.999816066248494;0.8334825329022956;0.015564625617827612;0.015560856584194312;0.797623068291963;0.014893762542515544;0.7978632800565159
81.381078;1.0443880878045875;0.833253800142953;0.7980163698168089;-4.230551061978142e-07;-4.3811647021496634e-07;1.0445782333742508;9.999835092923231;0.8334829312238718;0.015564633367967737;0.015560825719908685;0.7976249441570304;0.014893750889431812;0.7978603061353701
81.391078;1.0443886462810295;0.8332513255662;0.7980162469508357;-4.2324738607587364e-07;-4.3838157908750914e-07;1.0445804600781752;9.999854534111739;0.8334833450457169;0.015564639053494327;0.01556079351748074;0.7976268964356101;0.014893739208106578;0.7978574224954282
81.401078;1.044389045253069;0.8332489085415642;0.7980160310502856;-4.234330161427778e-07;-4.386602723727472e-07;1.0445828919971156;9.999874379201351;0.8334837726760271;0.015564642675406262;0.015560759768513165;0.7976289251252808;0.014893727542376977;0.7978546327172604
81.411078;1.0443892834269308;0.8332465528525854;0.7980157199635608;-4.236127711043982e-07;-4.3895213070511903e-07;1.0445855258111103;9.999894623519628;0.8334842136012526;0.015564644260685918;0.015560724293567035;0.7976310299264389;0.014893715884880185;0.7978519406001304
81.421078;1.044389360761272;0.8332442623413809;0.7980153118070219;-4.237875702268603e-07;-4.392564589899886e-07;1.0445883558355473;9.99991527518499;0.8334846679485118;0.015564643878462913;0.015560686955149873;0.7976332094949785;0.014893704160641341;0.7978493499065175
81.431078;1.0443892777841148;0.8332420406231562;0.7980148064453784;-4.239588496441839e-07;-4.3957219849785906e-07;1.0445913760350929;9.999936356141705;0.8334851354853816;0.015564641646652617;0.015560647665221644;0.7976354609707195;0.014893692240200323;0.7978468643697191
81.441078;1.0443890360599994;0.8332398909412764;0.7980142061358537;-4.2412824758459913e-07;-4.3989793725965196e-07;1.0445945808866444;9.9999578918584;0.8334856147682422;0.015564637717193517;0.015560606363643403;0.7976377802450232;0.014893679973849105;0.7978444886630242
81.451078;1.0443886397516722;0.8332378171850873;0.7980135151444112;-4.2429698072408237e-07;-4.402320364348976e-07;1.0445979655403557;9.999979908292566;0.8334861022123785;0.015564632243069969;0.015560562996760141;0.7976401630416221;0.014893667221824078;0.7978422285281455
81.461078;1.0443880968046935;0.8332358251283689;0.7980127388642239;-4.2446543332973727e-07;-4.405727000968717e-07;1.0446015246962375;10.000002437047833;0.8334865916993972;0.015564625343812557;0.015560517530514031;0.7976426055060466;0.014893653854776997;0.7978400900046232
81.471078;1.0443874181663857;0.8332339221210477;0.7980118828396069;-4.246329964148305e-07;-4.409179307639687e-07;1.0446052506022236;10.000025512553892;0.8334870754380111;0.01556461709205991;0.015560469968727984;0.7976451035554762;0.014893639737247055;0.7978380797202171
81.481078;1.0443866157147974;0.8332321153414185;0.7980109521830031;-4.247982881802384e-07;-4.4126559352129656e-07;1.0446091326858997;10.00004916376138;0.8334875453465619;0.015564607524622832;0.015560420338165471;0.7976476524298525;0.014893624729435926;0.7978362060818885
81.491078;1.0443857013780737;0.8332304101335225;0.7980099516149147;-4.2495982276250923e-07;-4.4161355223989907e-07;1.044613158716425;10.000073410782623;0.8334879943633872;0.015564596673033362;0.015560368664088144;0.7976502473679852;0.014893608706448156;0.7978344794388863
81.501078;1.0443846876469893;0.8332288090810893;0.7980088854717965;-4.251165553237784e-07;-4.4195975424208925e-07;1.0446173153170184;10.000098259392336;0.8334884174318785;0.015564584610296793;0.015560314969138511;0.797652883923313;0.014893591564334792;0.7978329104606194
81.511078;1.0443835876497634;0.833227311800988;0.7980077576412631;-4.2526771847558484e-07;-4.4230231043161575e-07;1.0446215880198249;10.000123691886033;0.8334888117141303;0.01556457148332081;0.015560259290558398;0.7976555571166999;0.014893573213577475;0.797831507992669
81.521078;1.0443824141592246;0.8332259160231368;0.7980065720014665;-4.2541241599557597e-07;-4.426397117445655e-07;1.0446259619302032;10.000149671865778;0.833489175733732;0.01556455750939817;0.015560201706272841;0.7976582613531332;0.014893553588576336;0.797830277915731
81.531078;1.0443811781580903;0.8332246190861117;0.7980053328189826;-4.2554952998754193e-07;-4.429711523407298e-07;1.0446304227056211;10.000176157819642;0.8334895081716369;0.015564542944624978;0.015560142350173058;0.7976609918044273;0.014893532671853654;0.7978292231032539
81.541078;1.0443798883024256;0.8332234178515711;0.7980040443567942;-4.256776310692982e-07;-4.432967336216656e-07;1.0446349578738707;10.000203102960192;0.8334898074094383;0.01556452803462765;0.015560081397347159;0.7976637451425966;0.014893510498181944;0.7978283441142541
81.551078;1.0443785515111408;0.8332223077837586;0.7980027106938947;-4.257949429581881e-07;-4.436173772233807e-07;1.0446395571896174;10.000230453575973;0.833490071420819;0.015564512976543815;0.015560019040883473;0.7976665182094241;0.014893487126656807;0.797827640596485
81.561078;1.044377173256152;0.8332212827145002;0.7980013369809402;-4.25899739477883e-07;-4.4393438857780343e-07;1.044644210493661;10.000258166955565;0.8334902976120115;0.015564497917535896;0.015559955479689292;0.7976693056946184;0.014893462614190948;0.7978271125383041
81.571078;1.0443757576907953;0.8332203353811753;0.7979999302909592;-4.2599076438290493e-07;-4.4424902443878374e-07;1.0446489062153128;10.00028622762823;0.8334904835015037;0.015564482968489479;0.015559890912426296;0.797672099128071;0.014893437018202064;0.7978267597968812
81.581078;1.0443743085707295;0.8332194589123775;0.7979984979816901;-4.2606717248741845e-07;-4.445623667014498e-07;1.0446536333296044;10.00031463306366;0.833490627607089;0.015564468208317682;0.015559825538811406;0.79767488774105;0.014893410415789224;0.7978265803790545
81.591078;1.0443728299982669;0.8332186483890864;0.7979970458150113;-4.261283528231599e-07;-4.4487526342425024e-07;1.0446583839900256;10.000343364395809;0.8334907292732712;0.015564453683841238;0.015559759563568558;0.797677659816859;0.014893382912589894;0.7978265699298691
81.601078;1.0443713260999643;0.8332179010224219;0.7979955782601514;-4.2617413166317557e-07;-4.451882123897877e-07;1.0446631534140831;10.000372373846256;0.8334907884023138;0.01556443941020688;0.015559693194114665;0.7976804038123984;0.014893354638102058;0.7978267226979187
81.611078;1.0443698003248147;0.8332172153422306;0.797994099191232;-4.262049925358088e-07;-4.4550122158384413e-07;1.0446679379123376;10.000401595104098;0.833490805409181;0.01556442537304878;0.015559626635962217;0.7976831091888835;0.014893325740413046;0.7978270319969917
81.621078;1.0443682549872066;0.8332165905617639;0.7979926114108855;-4.2622192279284237e-07;-4.4581364853442484e-07;1.0446727342853308;10.000430963229805;0.8334907808642916;0.015564411536579706;0.015559560087974785;0.7976857669057569;0.014893296384780827;0.797827489560107
81.631078;1.0443666913371672;0.833216025943163;0.7979911165870304;-4.262261521144312e-07;-4.461241353089461e-07;1.0446775408527331;10.000460424922984;0.8334907154201228;0.015564397863220126;0.015559493734344251;0.7976883697246719;0.014893266753783614;0.7978280849540502
81.641078;1.0443651106336063;0.8332155201182265;0.7979896158967639;-4.2621898884030327e-07;-4.4643078581933745e-07;1.0446823580207025;10.000489937236452;0.8334906105127713;0.015564384334271882;0.0155594277453709;0.7976909121624258;0.014893237031193938;0.7978288059946614
81.651078;1.0443635152632638;0.833215071507379;0.7979881098171542;-4.2620179798244387e-07;-4.4673158120078614e-07;1.0446871887074294;10.000519470507564;0.8334904697432751;0.01556437094372113;0.015559362301235632;0.7976933900875471;0.014893207362051849;0.7978296401317566
81.661078;1.0443619081547508;0.8332146788894096;0.7979865974667765;-4.261759380924869e-07;-4.470246117975092e-07;1.0446920392311725;10.000549014322022;0.8334902995699167;0.015564357681291382;0.015559297616090019;0.7976958003332958;0.014893177823846656;0.7978305759049433
81.671078;1.0443602913329044;0.833214340366558;0.7979850764616029;-4.261423843985105e-07;-4.473079989539125e-07;1.0446969186535275;10.000578573031957;0.8334901079184283;0.015564344543527238;0.015559233929110485;0.797698139759961;0.014893148441000394;0.7978316033383381
81.681078;1.0443586652889805;0.8332140520804903;0.7979835432935821;-4.2610141495904154e-07;-4.475801082440988e-07;1.0447018365264251;10.000608151615076;0.8334899018471702;0.015564331554344637;0.015559171473061507;0.7977004037372784;0.014893119228519157;0.7978327133948595
81.691078;1.0443570286082209;0.8332138082236255;0.7979819942850078;-4.260527249525562e-07;-4.47839976861484e-07;1.0447068014481216;10.000637744861134;0.8334896870097572;0.015564318765923787;0.015559110453520836;0.7977025860661169;0.014893090220475193;0.7978338973698869
81.701078;1.0443553777091785;0.8332136021861171;0.7979804263215252;-4.2599564809324305e-07;-4.480871847693662e-07;1.044711820619519;10.000667339497072;0.8334894699414831;0.015564306252661168;0.015559051051482925;0.7977046805910578;0.014893061465965092;0.7978351464976846
81.711078;1.044353707880891;0.833213428134919;0.7979788369726551;-4.2592938354816647e-07;-4.483212504212607e-07;1.0447168994323168;10.00069692459739;0.8334892605871361;0.015564294104031822;0.015558993442694952;0.7977066824324525;0.014893033014363587;0.7978364518380481
81.721078;1.0443520147116128;0.8332132814798763;0.7979772250465955;-4.258533333335975e-07;-4.4854112803564106e-07;1.0447220414367784;10.000726500501836;0.8334890722470246;0.015564282404015117;0.015558937813207092;0.7977085884341368;0.014893004906723642;0.7978378046574298
81.731078;1.0443502942493539;0.8332131578516271;0.7979755909016767;-4.25767245391882e-07;-4.487448762434889e-07;1.0447272489900141;10.000756080567848;0.8334889196072222;0.015564271204850684;0.015558884348951928;0.7977103973714311;0.014892977174608954;0.7978391971604375
81.741078;1.0443485427508346;0.8332130523407945;0.7979739349599455;-4.2567131913084144e-07;-4.48929618885239e-07;1.044732524075401;10.000785688620834;0.8334888167418392;0.015564260519615276;0.01555883320033238;0.7977121095332945;0.014892949838607124;0.7978406226331366
81.751078;1.044346757210858;0.8332129599881487;0.7979722557381365;-4.25566554994918e-07;-4.4909213797029983e-07;1.0447378686405817;10.000815362387046;0.8334887755238672;0.015564250341720206;0.01555878444953017;0.7977137257692644;0.014892922895543559;0.7978420748640771
81.761078;1.0443449360105648;0.8332128765205432;0.7979705495179868;-4.2545454148999066e-07;-4.492298033540233e-07;1.0447432841379454;10.000845159113736;0.8334888050908813;0.015564240661160708;0.015558738108492651;0.7977152470390371;0.01489289630474072;0.7978435482418221
81.771078;1.0443430789207848;0.8332127980946499;0.7979688113061498;-4.253364005938267e-07;-4.4934123865351405e-07;1.0447487709450654;10.00087515113787;0.8334889129683212;0.01556423145553246;0.015558694144650925;0.7977166746473778;0.014892870000322165;0.7978450383167217
81.781078;1.0443411867404047;0.833212720732321;0.7979670361202916;-4.2521222279355054e-07;-4.494265626540814e-07;1.044754328569416;10.00090541592449;0.8334891063122958;0.015564222687688872;0.015558652508736741;0.7977180103993402;0.01489284391876136;0.7978465414509246
81.791078;1.0443392604083626;0.833212640686799;0.7979652208814413;-4.250817038598574e-07;-4.4948715010630636e-07;1.0447599561156846;10.00093603246095;0.8334893921771583;0.015564214317806059;0.015558613144309556;0.7977192565727659;0.014892818011206172;0.7978480539278618
81.801078;1.0443372996660358;0.8332125546662378;0.7979633659589899;-4.2494497432866565e-07;-4.4952507206120845e-07;1.044765651340328;10.000967083317885;0.8334897773923544;0.015564206296654257;0.01555857598435409;0.7977204157819028;0.014892792247718736;0.7978495710166078
81.811078;1.0443353027491498;0.833212459470849;0.7979614741072008;-4.2480260970302674e-07;-4.495429158724614e-07;1.0447714085599988;10.000998653866688;0.8334902682479292;0.015564198560031507;0.01555854095361701;0.7977214906361413;0.014892766610909044;0.7978510864036318
81.821078;1.0443332675673784;0.8332123529714132;0.7979595476284626;-4.246549838765709e-07;-4.4954402773324994e-07;1.0447772185414053;10.00103082139293;0.8334908702455243;0.01556419105127319;0.015558507969601065;0.7977224838289794;0.014892741066705783;0.7978525929565214
81.831078;1.0443311928643717;0.8332122355920416;0.7979575872547027;-4.2450174203811097e-07;-4.4953234995258625e-07;1.044783070992708;10.001063635440827;0.833491587998842;0.015564183739055968;0.015558476937810733;0.7977233989082813;0.014892715551804648;0.7978540840823248
81.841078;1.0443290783754502;0.8332121097215456;0.7979555933366905;-4.243418505625752e-07;-4.4951186939984186e-07;1.0447889565145336;10.001097106048343;0.8334924249618162;0.015564176613645769;0.015558447761010832;0.797724240635351;0.014892690007613351;0.7978555545185226
81.851078;1.0443269250766936;0.8332119781042463;0.7979535667963857;-4.2417409498041067e-07;-4.4948637744200437e-07;1.044794866825635;10.001131209754336;0.8334933831726986;0.015564169687348963;0.015558420359051108;0.7977250140089633;0.014892664413300302;0.797857000605496
81.861078;1.0443247362653854;0.8332118435309722;0.7979515086260163;-4.239975833116312e-07;-4.4945951118165874e-07;1.044800794516284;10.001165902804535;0.8334944632561891;0.015564163009002242;0.015558394680042187;0.7977257226943485;0.01489263877518213;0.7978584201639469
81.871078;1.0443225183182867;0.8332117097747815;0.7979494189673483;-4.238118068498733e-07;-4.4943466632065677e-07;1.0448067332055564;10.001201127672225;0.8334956646386307;0.015564156664532511;0.015558370691364546;0.7977263685729504;0.014892613109224429;0.7978598124253836
81.881078;1.0443202804501075;0.8332115822789319;0.7979472971108442;-4.236163852179529e-07;-4.4941487095507505e-07;1.0448126788647545;10.00123680812926;0.8334969854152872;0.015564150749513775;0.01555834835532949;0.7977269529473693;0.014892587446619513;0.7978611779822683
81.891078;1.0443180339229805;0.8332114677553485;0.7979451426472268;-4.2341108855753094e-07;-4.494028668670123e-07;1.0448186313144343;10.001272849031825;0.8334984214378153;0.015564145354484934;0.015558327624457347;0.7977274778432253;0.014892561832884765;0.7978625183204626
81.901078;1.044315791401621;0.8332113730231289;0.7979429568639104;-4.231961946771932e-07;-4.4940122608386536e-07;1.0448245934764366;10.001309153541932;0.8334999651682101;0.015564140582664962;0.015558308460560132;0.7977279459624511;0.014892536308263303;0.7978638354079615
81.911078;1.0443135670166939;0.8332113037548983;0.7979407436376201;-4.229726957249152e-07;-4.494123079610886e-07;1.0448305693547182;10.001345634534257;0.8335016049729119;0.015564136562638059;0.015558290838580808;0.7977283604307359;0.01489251089348918;0.7978651309214839
81.921078;1.0443113765798298;0.8332112639105789;0.7979385094250355;-4.2274208699241703e-07;-4.4943819327185034e-07;1.0448365632008179;10.001382209361772;0.833503325292515;0.01556413343708811;0.015558274732941042;0.7977287254029898;0.01489248559743668;0.7978664046990668
81.931078;1.0443092370843237;0.8332112564341551;0.7979362619074762;-4.22505864705317e-07;-4.4948058942897607e-07;1.04484257918112;10.00141879967774;0.8335051079244683;0.015564131337899917;0.0155582601057772;0.797729046099803;0.014892460432982134;0.7978676546900763
81.941078;1.0443071657432381;0.833211284581082;0.7979340082689678;-4.222651280677363e-07;-4.495406238491129e-07;1.0448486203980905;10.00145533904217;0.8335069334737424;0.01556413036567616;0.015558246898659322;0.7977293272629709;0.01489243542192832;0.7978688792138356
81.951078;1.044305179257859;0.8332113524221567;0.7979317544528445;-4.220206626425704e-07;-4.496187972812845e-07;1.0448546885290193;10.00149177684035;0.8335087819466217;0.015564130590485292;0.015558235031183821;0.7977295713692719;0.014892410596616862;0.7978700783173018
81.961078;1.0443032937915362;0.8332114644972421;0.7979295047483654;-4.217732331092826e-07;-4.4971520057062734e-07;1.0448607845249116;10.00152807906645;0.8335106331936686;0.015564132063137033;0.015558224405011064;0.797729778618682;0.014892385997486;0.797871252776583
81.971078;1.0443015250717689;0.8332116256281358;0.7979272613593729;-4.215235098061552e-07;-4.498297104773895e-07;1.0448669084642095;10.00156422792642;0.8335124680996712;0.01556413481921983;0.015558214917365414;0.7977299483053175;0.0148923616573674;0.7978724025738895
81.981078;1.044299887402698;0.8332118404664982;0.7979250247896718;-4.2127184519744326e-07;-4.499620586460712e-07;1.0448730589046291;10.001600219583041;0.8335142702721967;0.015564138875044826;0.015558206494252715;0.7977300798140903;0.014892337594790068;0.7978735256610593
81.991078;1.0442983924147358;0.8332121125605397;0.7979227949334292;-4.210184624166043e-07;-4.501117957472286e-07;1.04487923344617;10.001636057500109;0.8335160272179957;0.015564144214939561;0.01555819911079266;0.7977301730799702;0.014892313827711038;0.7978746173990253
82.001078;1.044297049493605;0.8332124442755877;0.7979205718183641;-4.207638618854032e-07;-4.5027815326270034e-07;1.044885429634357;10.001671739269181;0.8335177298339627;0.015564150767803538;0.015558192774579486;0.7977302283813016;0.014892290382621465;0.7978756719131121
82.011078;1.0442958671865255;0.8332128377923852;0.7979183554371004;-4.205088923658312e-07;-4.5046006840237157e-07;1.044891645639644;10.001707248873727;0.8335193704767566;0.015564158399088373;0.015558187514785405;0.7977302453333314;0.014892267290025555;0.7978766845327875
82.021078;1.0442948536208656;0.8332132958691032;0.7979161456008799;-4.2025448703475476e-07;-4.5065642932152143e-07;1.0448978811552627;10.001742567062722;0.8335209416362771;0.01556416694945038;0.015558183390189287;0.7977302220369754;0.014892244577662393;0.7978776529774607
82.031078;1.0442940160034435;0.8332138216816661;0.7979139426299301;-4.20001403423414e-07;-4.508662123108639e-07;1.0449041380301525;10.001777682211836;0.8335224360752012;0.015564176281578588;0.015558180487267977;0.7977301547872272;0.01489222226088139;0.7978785770750509
82.041078;1.0442933598370916;0.8332144180214982;0.7979117477581834;-4.1975007176976806e-07;-4.51088602686021e-07;1.044910419881572;10.001812584092377;0.8335238471449375;0.015564186279097529;0.015558178915257345;0.7977300385376321;0.014892200336351243;0.7978794583516675
82.051078;1.04429288820577;0.8332150865840042;0.7979095621965647;-4.1950056595177186e-07;-4.5132325297417676e-07;1.0449167302079052;10.001847259675726;0.8335251686122355;0.015564196825242084;0.015558178803680425;0.7977298681361126;0.014892178792753494;0.7978802996703972
82.061078;1.044292602139919;0.8332158279177957;0.7979073856497291;-4.192526063492575e-07;-4.515704602502469e-07;1.0449230699982932;10.0018817024614;0.8335263945756688;0.015564207807221477;0.015558180291143659;0.7977296391586278;0.014892157632971309;0.7978811040255739
82.071078;1.0442925018605616;0.8332166419037038;0.7979052155583478;-4.190054407566978e-07;-4.5183123508370954e-07;1.0449294367516389;10.001915915605991;0.8335275195018567;0.015564219127410383;0.015558183510666448;0.7977293477625274;0.014892136895741223;0.7978818727888557
82.081078;1.0442925872357713;0.8332175284848521;0.7979030475678918;-4.1875796779694425e-07;-4.5210723997553873e-07;1.0449358249889737;10.001949900722407;0.8335285378229891;0.015564230699118931;0.015558188577551549;0.7977289900381115;0.014892116667869194;0.7978826049763523
82.091078;1.044292857534216;0.8332184876600828;0.7979008765378788;-4.185093845438097e-07;-4.5240046995439544e-07;1.0449422270145423;10.001983646132077;0.8335294433769589;0.015564242440201837;0.015558195580653519;0.7977285615961542;0.014892097072098131;0.797883297857875
82.101078;1.0442933119414177;0.8332195180901012;0.7978986967697529;-4.182596136416743e-07;-4.527129132867186e-07;1.0449486338557188;10.002017119951766;0.8335302299126334;0.015564254264700764;0.015558204582996534;0.7977280584145107;0.014892078227980603;0.7978839474689157
82.111078;1.0442939503077073;0.8332206158494648;0.7978965012495761;-4.1800894273768e-07;-4.5304641835147524e-07;1.0449550366021974;10.002050258069735;0.8335308931405906;0.015564266068662489;0.015558215636881388;0.7977274785960438;0.014892060219614027;0.7978845481218998
82.121078;1.0442947729596541;0.8332217748659618;0.7978942809651087;-4.1775754944718295e-07;-4.5340265909211206e-07;1.04496142666675;10.002082953473739;0.8335314326009398;0.015564277731067522;0.015558228800910567;0.7977268234002535;0.014892043092750709;0.7978850922651413
82.131078;1.0442957804743596;0.8332229889302757;0.7978920253548702;-4.1750552042828647e-07;-4.537831964850504e-07;1.0449677943934892;10.002115074518256;0.8335318512357421;0.015564289136350634;0.015558244138344425;0.7977260969758517;0.014892026861702668;0.7978855718252521
82.141078;1.0442969736921874;0.8332242537061229;0.7978897238651301;-4.172532031901917e-07;-4.541895759109183e-07;1.0449741281471832;10.002146505501367;0.8335321533142354;0.015564300196874171;0.015558261707606023;0.797725305601935;0.014892011516196048;0.7978859794294064
82.151078;1.0442983527616012;0.8332255667166484;0.7978873678040347;-4.170015646196494e-07;-4.5462324465295075e-07;1.0449804149951845;10.002177167332865;0.8335323429850516;0.015564310859924043;0.015558281569927446;0.7977244572717856;0.01489199702051829;0.7978863085993
82.161078;1.0442999160440738;0.8332269254061577;0.797884951856825;-4.1675215904472786e-07;-4.550851980816e-07;1.0449866417389526;10.002207008924232;0.8335324240572078;0.015564321098553357;0.015558303797549739;0.7977235611783416;0.014891983295279477;0.7978865541099824
82.171078;1.0443016600255026;0.8332283256856655;0.79788247465953;-4.165067153914886e-07;-4.5557533882410433e-07;1.0449927955588239;10.002235993945954;0.8335323999809059;0.01556433089489053;0.015558328461581937;0.7977226264426983;0.014891970215438075;0.7978867123043282
82.181078;1.0443035790530908;0.833229762338604;0.7978799382796242;-4.1626692647896354e-07;-4.5609205118012847e-07;1.0449988648453181;10.002264093818745;0.8335322735079044;0.015564340229202932;0.015558355625820156;0.7977216609790477;0.014891957643694108;0.79788678027809
82.191078;1.0443056646428348;0.8332312300397521;0.7978773470880093;-4.1603455451298264e-07;-4.5663255418508256e-07;1.0450048404249679;10.00229128544346;0.8335320465193996;0.015564349081133268;0.015558385359164872;0.7977206716536287;0.014891945463765032;0.7978867547349889
82.201078;1.0443079060694165;0.8332327238435155;0.7978747063515721;-4.158113818205638e-07;-4.5719331431246504e-07;1.045010715974377;10.002317557847993;0.83353172067939;0.015564357438803845;0.015558417746317804;0.7977196652082703;0.01489193358819681;0.7978866319140973
82.211078;1.0443102923356227;0.8332342395819071;0.7978720209383281;-4.1559890022249763e-07;-4.577697389042794e-07;1.0450164871800198;10.002342922108713;0.833531298284171;0.01556436530864514;0.015558452889716762;0.7977186490139012;0.014891921936569553;0.797886408266111
82.221078;1.0443128132383435;0.8332357740286995;0.7978692946313268;-4.153981729726899e-07;-4.5835597338719283e-07;1.045022151588765;10.002367408301001;0.8335307819798339;0.01556437272519733;0.015558490900441336;0.7977176317536305;0.014891910406365037;0.7978860812311757
82.231078;1.0443154586959502;0.8332373242600285;0.7978665301868779;-4.1521008388451803e-07;-4.5894558451348226e-07;1.0450277100646137;10.002391057454204;0.8335301738884993;0.015564379750777206;0.015558531879143385;0.7977166232332342;0.01489189887971554;0.7978856502495109
82.241078;1.0443182187661961;0.8332388867882062;0.7978637301887115;-4.1503553589154584e-07;-4.5953244995989546e-07;1.0450331675800095;10.002413927977004;0.8335294757280372;0.015564386452442605;0.015558575897951489;0.7977156327263587;0.014891887255036417;0.7978851173055949
82.251078;1.0443210860350476;0.8332404571230735;0.7978608983724008;-4.148752686235614e-07;-4.601111087076694e-07;1.0450385317329394;10.002436105226852;0.8335286901171378;0.015564392879480943;0.015558622991059071;0.7977146678098075;0.014891875467673194;0.7978844864654456
82.261078;1.0443240576381838;0.8332420300317004;0.7978580404619178;-4.147296969281058e-07;-4.6067680002764626e-07;1.0450438112216787;10.002457698700281;0.8335278217920454;0.015564399061769143;0.015558673153663497;0.7977137346487928;0.014891863494861251;0.797883762771186
82.271078;1.044327133957634;0.8332436007021101;0.797855164188624;-4.1459907700225915e-07;-4.61225584143899e-07;1.045049016243753;10.002478835419243;0.8335268777425154;0.015564405010100802;0.015558726341806179;0.7977128385646383;0.01489185134234026;0.7978829505458783
82.281078;1.044330315676907;0.8332451659610791;0.7978522791838728;-4.144838186976317e-07;-4.617544935856811e-07;1.0450541590179978;10.002499649998823;0.8335258665096179;0.01556441071052437;0.015558782469748822;0.7977119843903621;0.014891839022959472;0.7978820524088167
82.291078;1.0443336022055183;0.8332467243371215;0.7978493969952896;-4.14384675677906e-07;-4.6226163131720457e-07;1.0450592525158673;10.002520268500607;0.8335247973122538;0.015564416126290309;0.015558841409764807;0.7977111760229929;0.014891826557334745;0.7978810706236582
82.301078;1.0443369922405557;0.8332482753628234;0.7978465302562092;-4.1430252071187797e-07;-4.627462169838481e-07;1.0450643077402662;10.0025407974379;0.8335236792264231;0.01556442121160519;0.015558903001954887;0.797710415052612;0.014891813996991765;0.797880009103418
82.311078;1.0443404847726254;0.8332498189138358;0.7978436906935303;-4.1423805627896186e-07;-4.63208401155035e-07;1.0450693315575366;10.002561317582726;0.83352252057944;0.015564425926341195;0.01555896706730387;0.7977097008283641;0.014891801428265732;0.7978788736607669
82.321078;1.0443440788602232;0.8332513544859323;0.7978408880392436;-4.141918823387165e-07;-4.636487283023725e-07;1.0450743274327987;10.002581887128052;0.8335213291640026;0.015564430236270795;0.015559033409321061;0.7977090325697374;0.014891788948172174;0.7978776707536147
82.331078;1.0443477734942066;0.8332528804495667;0.7978381313499983;-4.1416444195585425e-07;-4.640675807319301e-07;1.045079297756649;10.002602561070342;0.8335201123193359;0.015564434096051193;0.015559101824529587;0.7977084106798741;0.014891776653058164;0.7978764059921691
82.341078;1.0443515680481987;0.833254393773508;0.7978354308589222;-4.1415593952153765e-07;-4.6446507675764403e-07;1.0450842438622823;10.002623401392297;0.8335188756756731;0.015564437426734417;0.015559172137065128;0.7977078367076067;0.014891764643699889;0.7978750837061188
82.351078;1.0443554623087243;0.8332558903696493;0.7978327981132658;-4.141666664214462e-07;-4.648414037507953e-07;1.0450891639176867;10.002644466562018;0.8335176225839508;0.015564440114068675;0.015559244212315877;0.7977073137116669;0.014891753025126658;0.7978737078270124
82.361078;1.0443594570397903;0.8332573652036602;0.7978302449331224;-4.141972863441748e-07;-4.651969359158837e-07;1.045094051911404;10.00266579796786;0.833516355419892;0.015564442035869345;0.015559317930470969;0.7977068467168391;0.01489174190294706;0.7978722826421412
82.371078;1.044363554486775;0.8332588120464286;0.7978277827485676;-4.142487907334512e-07;-4.6553173806696655e-07;1.0450988981109084;10.002687409721755;0.8335150765163264;0.015564443078490916;0.015559393166580704;0.7977064423402942;0.014891731380901387;0.7978708130760558
82.381078;1.0443677571058485;0.8332602239060575;0.7978254219368646;-4.1432236600757065e-07;-4.6584514317461914e-07;1.0451036901298694;10.002709285696184;0.8335137877731471;0.015564443132481962;0.015559469795753839;0.7977061081085637;0.014891721558036487;0.7978693052216728
82.391078;1.0443720657690703;0.8332615940375868;0.7978231702926988;-4.1441940572999606e-07;-4.661359161862649e-07;1.045108415349791;10.002731389133835;0.8335124906077578;0.015564442108040047;0.015559547703299112;0.7977058520237116;0.014891712518080446;0.7978677667562805
82.401078;1.044376478962718;0.8332629169984505;0.7978210320973288;-4.1454151422411443e-07;-4.6640249819114405e-07;1.0451130634459433;10.002753676328844;0.8335111867501228;0.015564439957864188;0.015559626788005845;0.7977056825137513;0.014891704320717855;0.79786620674625
82.411078;1.0443809929220813;0.8332641896322457;0.7978190090830486;-4.1469019650951794e-07;-4.666431906742786e-07;1.0451176261900104;10.00277610282868;0.8335098784731497;0.015564436670824001;0.015559706956654287;0.797705608253544;0.014891697015157239;0.7978646351085117
82.421078;1.0443856014752335;0.8332654113697961;0.7978171022588884;-4.1486635958126787e-07;-4.6685655081297044e-07;1.0451220956510936;10.002798623597835;0.8335085682636555;0.01556443225639898;0.01555978810976034;0.7977056369771973;0.014891690659987628;0.7978630618185862
