time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.431078;1.0443902942963006;0.8332665833642025;0.7978153133440954;-4.1507006945463425e-07;-4.670416652658907e-07;1.045126463820498;10.002821195626705;0.8335072591072077;0.015564426728887184;0.015559870123472869;0.7977057739447433;0.01489168532369942;0.7978614958600796
82.441078;1.0443950559490545;0.8332677072199394;0.797813645051594;-4.1530089759547956e-07;-4.6719803462834907e-07;1.0451307235321938;10.00284378286919;0.8335059546240011;0.015564420081560552;0.015559952850007091;0.7977060212498134;0.01489168106465473;0.7978599444848434
82.451078;1.0443998685229088;0.8332687843230824;0.7978121001670251;-4.155585559570022e-07;-4.673253924060794e-07;1.0451348686519242;10.002866355535847;0.8335046578464171;0.0155644122805306;0.015560036144245929;0.7977063779283048;0.014891677905265948;0.7978584129771252
82.461078;1.0444047150965368;0.8332698157101569;0.7978106806487656;-4.1584327051420496e-07;-4.674236540194422e-07;1.045138892632732;10.002888881074377;0.8335033696166236;0.015564403281665518;0.01556011989310074;0.7977068407006564;0.014891675821870466;0.797856904579649
82.471078;1.0444095811565064;0.8332708023047517;0.7978093878058375;-4.161557474905882e-07;-4.674929797873687e-07;1.04514278681129;10.002911317788985;0.8335020881549577;0.015564393036491233;0.015560204028539255;0.7977074051353825;0.014891674753746599;0.7978554204216644
82.481078;1.044414455204565;0.8332717454623347;0.7978082231107594;-4.1649689030199064e-07;-4.675339883811957e-07;1.04514654090892;10.002933620306186;0.8335008096903407;0.01556438148873006;0.01556028851628381;0.7977080665232923;0.014891674626432943;0.7978539596666956
82.491078;1.0444193295090864;0.8332726475417869;0.797807188380682;-4.168676202992774e-07;-4.675478941852953e-07;1.045150145048545;10.00295574329671;0.8334995290463036;0.015564368572090337;0.015560373331755832;0.7977088204050368;0.014891675385279248;0.7978525203350862
82.501078;1.044424200581444;0.8332735120089059;0.7978062851346661;-4.1726881650860694e-07;-4.675362857730383e-07;1.0451535903441251;10.002977635117198;0.8334982397859844;0.015564354208696436;0.015560458443512393;0.7977096629852809;0.014891677009594357;0.7978511000825401
82.511078;1.0444290688584577;0.8332743426495693;0.7978055144110476;-4.1770114848390656e-07;-4.675008596287882e-07;1.0451568687180568;10.002999236098765;0.8334969348144771;0.015564338323493767;0.015560543797078136;0.7977105907956843;0.014891679490256942;0.7978496960442075
82.521078;1.0444339373686444;0.8332751429025443;0.7978048774174659;-4.181650667691059e-07;-4.67443606549776e-07;1.0451599734385286;10.003020483298318;0.833495607946312;0.01556432087710603;0.015560629288884922;0.7977115994886179;0.014891682798465698;0.7978483049420088
82.531078;1.0444388100839126;0.8332759161446143;0.7978043758105835;-4.186610640085909e-07;-4.6736700156900927e-07;1.0451628985849974;10.00304131347628;0.833494254995416;0.01556430188389011;0.015560714760388655;0.7977126832321222;0.014891686878233426;0.797846924015536
82.541078;1.0444436903762255;0.8332766659362955;0.7978040111575327;-4.191897796496402e-07;-4.672734523297262e-07;1.0451656371748854;10.00306166938206;0.8334928733169935;0.015564281395052245;0.015560800036007379;0.797713835376355;0.014891691664207616;0.7978455515606157
82.551078;1.0444485790810447;0.8332773955959768;0.7978037842177523;-4.197516650974553e-07;-4.671646005171545e-07;1.045168180477012;10.003081508389332;0.8334914609621854;0.015564259472274484;0.01556088496388159;0.7977150487501397;0.014891697095494722;0.7978441875141485
82.561078;1.0444534734997337;0.8332781076971681;0.7978036947776788;-4.2034632727686097e-07;-4.6704131458055546e-07;1.0451705189902742;10.003100797965514;0.8334900169874725;0.015564236178373908;0.015560969424647231;0.7977163151954518;0.014891703105805775;0.7978428343736865
82.571078;1.04445836947631;0.8332788038457666;0.7978037420948589;-4.2097220078131873e-07;-4.669041276929208e-07;1.0451726436557847;10.003119495790967;0.8334885425240788;0.01556421158133524;0.015561053329142881;0.7977176264950663;0.014891709604946235;0.797841496601814
82.581078;1.0444632645422955;0.8332794845907133;0.7978039249518164;-4.2162693869309356e-07;-4.6675370730377653e-07;1.0451745468066402;10.003137540135448;0.8334870407153556;0.015564185754266512;0.015561136620129807;0.7977189764216235;0.014891716480645628;0.797840178757582
82.591078;1.044468158795939;0.8332801498347784;0.7978042415837177;-4.223078031916311e-07;-4.665909471752207e-07;1.0451762225438443;10.00315486641805;0.8334855151847052;0.015564158760567305;0.015561219274230148;0.7977203613434419;0.01489172362608979;0.7978388844740281
82.601078;1.0444730538138247;0.8332807997382752;0.7978046905030101;-4.2301178206814966e-07;-4.6641646831895715e-07;1.0451776661073315;10.003171423262504;0.833483968535297;0.015564130633740464;0.015561301300117817;0.797721779709472;0.014891730964995218;0.7978376163613083
82.611078;1.0444779513792626;0.8332814351000648;0.7978052711947204;-4.2373592921250295e-07;-4.662301663914218e-07;1.0451788729116123;10.003187166003201;0.8334824016072993;0.0155641013655493;0.015561382722299346;0.7977232318265536;0.01489173846330829;0.797836376199127
82.621078;1.0444828535246022;0.8332820570085477;0.7978059836487783;-4.2447758856514016e-07;-4.660314745903363e-07;1.0451798378048702;10.0032020483628;0.83348081294608;0.015564070910054392;0.015561463553528925;0.7977247190112392;0.014891746141251968;0.7978351659316392
82.631078;1.0444877637681642;0.833282666421162;0.7978068269338291;-4.252341017188735e-07;-4.6582002427072677e-07;1.045180554960575;10.003216025153842;0.8334791983874731;0.015564039206431393;0.015561543772256305;0.797726242005439;0.014891754067532648;0.7978339888965672
82.641078;1.044492686416751;0.8332832640493236;0.7978077978021975;-4.260023857717219e-07;-4.655958293752935e-07;1.045181019591191;10.003229053996;0.8334775513274242;0.015564006194341342;0.01556162331875678;0.7977278007706439;0.014891762321922321;0.7978328495685404
82.651078;1.04449762339986;0.8332838505025739;0.7978088910975232;-4.267788114126763e-07;-4.653588937857393e-07;1.045181229949036;10.003241094784558;0.8334758638148451;0.015563971796798325;0.015561702117167796;0.7977293960559568;0.01489177096906027;0.797831752526171
82.661078;1.044502572427261;0.8332844262854628;0.7978101015095338;-4.2755963272275817e-07;-4.6510880737593866e-07;1.0451811863227998;10.003252105807189;0.8334741284104659;0.015563935902452994;0.015561780096943307;0.7977310304932427;0.01489178006515027;0.7978307029284872
82.671078;1.0445075279985918;0.8332849915031578;0.7978114242435018;-4.283416670521656e-07;-4.6484460054312074e-07;1.0451808884402707;10.003262035457851;0.8334723401391758;0.015563898387418703;0.015561857184900626;0.7977327082869444;0.01489178967170239;0.7978297079252765
82.681078;1.0445124835712374;0.8332855456433026;0.7978128541383335;-4.29122501004066e-07;-4.645649429715536e-07;1.0451803352266078;10.003270823605964;0.8334704974156825;0.015563859161344024;0.01556193329316469;0.797734434854851;0.014891799862064771;0.7978287762607722
82.691078;1.044517432811733;0.8332860876140322;0.7978143851538281;-4.299000322556082e-07;-4.642685716899396e-07;1.0451795269030433;10.003278415441;0.8334686014906355;0.015563818196623325;0.015562008327580297;0.797736216592242;0.01489181071706334;0.7978279158480016
82.701078;1.0445223691992196;0.8332866163208924;0.7978160112863658;-4.306719544294493e-07;-4.639545020187175e-07;1.0451784664117758;10.003284771817688;0.8334666547382682;0.015563775526461123;0.015562082191221252;0.7977380600526811;0.014891822315422406;0.7978271320659756
82.711078;1.0445272857674137;0.8332871320401471;0.7978177268553703;-4.3143585831755e-07;-4.6362195481971313e-07;1.045177159170475;10.003289867061124;0.8334646590861724;0.015563731231422467;0.015562154765521925;0.7977399712787301;0.014891834727670954;0.7978264279911084
82.721078;1.0445321762274253;0.8332876374089493;0.7978195252592386;-4.3218957723485525e-07;-4.6327048235399004e-07;1.0451756122540963;10.003293682354139;0.8334626155814453;0.015563685433099732;0.015562225898673695;0.7977419554963207;0.014891848011677433;0.797825804856135
82.731078;1.044537035627014;0.8332881367864556;0.797821398627046;-4.3293115826977726e-07;-4.629003098378693e-07;1.0451738337353;10.00329619668976;0.8334605247578604;0.01556363828660766;0.015562295425931537;0.7977440165219474;0.014891862211018977;0.7978252617572489
82.741078;1.044541858976435;0.8332886347010307;0.7978233388599777;-4.3365881161754563e-07;-4.625124040058889e-07;1.0451718324190686;10.003297372127237;0.8334583872869237;0.015563589962054248;0.015562363192729812;0.7977461563037271;0.01489187734538503;0.7978247960450697
82.751078;1.0445466393774088;0.8332891346900902;0.7978253378972692;-4.343710176865205e-07;-4.62108192634571e-07;1.0451696170993054;10.003297150525714;0.8334562045105033;0.015563540622603688;0.015562429053062593;0.7977483752232072;0.014891893389242506;0.7978244055486737
82.761078;1.0445513677903115;0.8332896393438756;0.797827386714888;-4.3506641749957947e-07;-4.6168908239250115e-07;1.0451671950924837;10.003295463076224;0.8334539782629317;0.015563490410260509;0.015562492869105625;0.7977506731300911;0.014891910271665431;0.797824090562192
82.771078;1.0445560345372293;0.8332901512925258;0.797829475077932;-4.357437126854021e-07;-4.612559508602065e-07;1.0451645721016307;10.00329222958388;0.8334517101059724;0.01556343944375054;0.015562554522597694;0.7977530500991303;0.014891927917103458;0.797823853284739
82.781078;1.0445606314728586;0.8332906731608034;0.7978315928793813;-4.364020127418511e-07;-4.608090263322714e-07;1.0451617538726026;10.003287354595884;0.8334494010183242;0.015563387813532503;0.015562613914553663;0.7977555056762626;0.014891946290664903;0.7978236958945842
82.791078;1.0445651536677223;0.8332912062747821;0.7978337311569497;-4.37041077339838e-07;-4.6034807002409116e-07;1.0451587476959208;10.003280736609819;0.8334470517839299;0.015563335565840476;0.015562670963856464;0.7977580379959687;0.014891965401239965;0.7978236188755695
82.801078;1.044569599536538;0.8332917506938502;0.7978358818597366;-4.3766075525739214e-07;-4.598725445577161e-07;1.0451555632561362;10.003272282255931;0.8334446629116259;0.015563282705487385;0.01556272561541566;0.7977606442460847;0.014891985281608122;0.7978236202337637
82.811078;1.0445739692577836;0.8332923065498857;0.7978380376114913;-4.3826017828507753e-07;-4.593819874428171e-07;1.045152213112617;10.003261919608628;0.833442233431167;0.015563229229848978;0.015562777832362894;0.7977633205582281;0.014892005990613067;0.797823696138076
82.821078;1.0445782630217098;0.8332928740785353;0.7978401918676077;-4.388375534949495e-07;-4.5887632886215525e-07;1.0451487117024936;10.00324960784923;0.8334397598658991;0.015563175162572652;0.015562827577579375;0.7977660607846995;0.014892027618944429;0.797823842093866
82.831078;1.0445824806996402;0.8332934523094123;0.7978423385893533;-4.393906525961011e-07;-4.583556982940401e-07;1.0451450731359493;10.00323533869122;0.8334372371676037;0.015563120564829351;0.015562874822914189;0.797768856643644;0.014892050268825953;0.7978240535430029
82.841078;1.0445866225028169;0.8332940380966138;0.7978444714910458;-4.3991771309951536e-07;-4.578200103303824e-07;1.0451413102166858;10.003219134666358;0.8334346609880056;0.015563065529562208;0.01556291957624973;0.7977716995988824;0.014892074033173887;0.7978243257626051
82.851078;1.0445906892581196;0.8332946258175957;0.7978465836002813;-4.404180992171989e-07;-4.572686367606288e-07;1.0451374348609543;10.003201048000504;0.8334320287082614;0.015563010172350712;0.015562961873399892;0.7977745821541132;0.014892098992689432;0.797824653206814
82.861078;1.0445946816117397;0.8332952075645349;0.7978486670919797;-4.408923144678846e-07;-4.5670044682096623e-07;1.0451334579977747;10.003181155483315;0.8334293386355416;0.015562954625445368;0.015563001740985717;0.7977774972534769;0.014892125213855918;0.7978250289236845
82.871078;1.0445985990019817;0.8332957735948429;0.7978507133858534;-4.4134170991490174e-07;-4.561142974801657e-07;1.0451293892968452;10.003159549312763;0.8334265891561947;0.015562899035823141;0.015563039192015323;0.7977804373739021;0.01489215274567666;0.7978254446531465
82.881078;1.0446024397265297;0.8332963126108703;0.7978527138214793;-4.417680091234934e-07;-4.555094164756765e-07;1.0451252376363935;10.00313632800077;0.8334237787127702;0.015562843568948579;0.015563074245523934;0.7977833953512717;0.014892181626942344;0.7978258914073207
82.891078;1.04460620185863;0.8332968117843034;0.797854660334961;-4.4217257401159627e-07;-4.548853426314683e-07;1.0451210116192544;10.003111589844202;0.8334209055715068;0.015562788407657999;0.015563106921175258;0.7977863659058282;0.014892211899305471;0.7978263598098321
82.901078;1.0446098843102831;0.833297257052143;0.7978565457128738;-4.4255584644070815e-07;-4.542416307072832e-07;1.0451167200742921;10.003085435567419;0.8334179668214808;0.015562733737055846;0.015563137235285995;0.7977893455825954;0.014892243608614976;0.7978268396845892
82.911078;1.044613487685239;0.8332976338847204;0.7978583642046266;-4.4291742480618025e-07;-4.535775754193535e-07;1.045112371916558;10.003057973088449;0.8334149579476968;0.015562679738830404;0.015563165220468973;0.797792331129088;0.01489227679166795;0.7978273193584876
82.921078;1.044617014309137;0.8332979273194243;0.79786011248313;-4.4325670697387065e-07;-4.5289206189586084e-07;1.045107974701373;10.003029311876174;0.8334118741613811;0.015562626609961033;0.015563190927559062;0.7977953178202646;0.014892311464002312;0.7978277858692424
82.931078;1.0446204668747625;0.8332981213242698;0.7978617896517275;-4.435734864109364e-07;-4.5218355281932077e-07;1.045103533737564;10.002999556510513;0.8334087123958215;0.015562574571588834;0.015563214406854323;0.7977982994242924;0.014892347608050133;0.7978282265684784
82.941078;1.0446238462262403;0.833298199409314;0.7978633962517172;-4.4386816002286307e-07;-4.514503013715084e-07;1.0450990527875696;10.002968799042103;0.8334054719831813;0.015562523839696491;0.015563235701708786;0.7978012701576865;0.014892385158310126;0.7978286308368935
82.951078;1.0446271506158893;0.8332981460347983;0.7978649338436513;-4.4414197422271775e-07;-4.506908178260097e-07;1.0450945356603611;10.002937104798848;0.8334021541231562;0.01556247458201085;0.015563254853493313;0.7978042255764259;0.014892424002798969;0.7978289902834212
82.961078;1.0446303773323404;0.8332979472795065;0.7978664049848826;-4.4439722171845325e-07;-4.4990426971323086e-07;1.045089987630294;10.00290451239787;0.8333987616755852;0.015562426904113453;0.015563271899998947;0.7978071606536108;0.014892463993821917;0.7978292980099179
82.971078;1.0446335245587892;0.8332975919726486;0.7978678121140493;-4.4463699437243005e-07;-4.490905829396993e-07;1.045085414775999;10.002871054308265;0.8333952998084135;0.015562380875781783;0.01556328686798883;0.7978100684916626;0.014892504946402001;0.7978295480628791
82.981078;1.0446365917968952;0.8332970735706174;0.7978691562489126;-4.4486518953592664e-07;-4.482503949179834e-07;1.0450808217927388;10.002836771251738;0.8333917768751459;0.015562336562710265;0.015563299781031588;0.7978129413252667;0.014892546647478294;0.7978297343674676
82.991078;1.0446395785909564;0.8332963901502867;0.7978704367100222;-4.450868829831847e-07;-4.4738478300538635e-07;1.045076211232265;10.00280170109082;0.8333882043624946;0.015562294025872999;0.015563310682302982;0.7978157709887546;0.014892588892783694;0.7978298496653754
83.001078;1.0446424828039684;0.8332955424415731;0.7978716509729782;-4.453079825116651e-07;-4.464946351499558e-07;1.0450715842140703;10.00276585888317;0.8333845955980149;0.015562253299568982;0.015563319637446131;0.797818548165504;0.01489263150842336;0.7978298861323748
83.011078;1.044645300559037;0.8332945332048146;0.7978727943797168;-4.455342990501832e-07;-4.4558031784412634e-07;1.0450669405732693;10.00272923826268;0.8333809640143326;0.015562214377585284;0.015563326709885278;0.7978212623879689;0.014892674327644071;0.797829837200468
83.021078;1.044648027566513;0.8332933687932559;0.7978738608273747;-4.4577084258231534e-07;-4.4464221206632503e-07;1.045062279275708;10.002691829563389;0.8333773216706581;0.015562177203861018;0.015563331945140793;0.7978239033212408;0.01489271716673484;0.7978296991357865
83.031078;1.0446506601878183;0.8332920598885882;0.7978748440720312;-4.460213756858017e-07;-4.4368139519659893e-07;1.0450576000553187;10.00265362764466;0.8333736788272058;0.015562141655329993;0.015563335382343146;0.7978264619135409;0.014892759831623081;0.7978294710723219
83.041078;1.0446531959899739;0.8332906199966598;0.7978757380968585;-4.4628847366732837e-07;-4.426995558402379e-07;1.0450529038366798;10.00261462832073;0.8333700446243257;0.01556210752717771;0.015563337062552834;0.7978289303580993;0.014892802132139178;0.7978291538598506
83.051078;1.0446556339295343;0.833289063876892;0.7978765369754325;-4.4657413192548166e-07;-4.4169824998172367e-07;1.0450481916025582;10.002574827935904;0.8333664273996759;0.015562074537036492;0.015563337002756274;0.7978313017587954;0.014892843895895522;0.7978287495988365
83.061078;1.044657974011192;0.8332874069721714;0.7978772351065884;-4.468800919501998e-07;-4.406782582496247e-07;1.0450434640975201;10.002534227034499;0.8333628339872301;0.01556204235037142;0.015563335165120871;0.7978335700974145;0.014892884985383343;0.7978282614129895
83.071078;1.0446602169924186;0.8332856645684882;0.7978778272215808;-4.4720766835527664e-07;-4.3963961306617557e-07;1.0450387221847155;10.002492836058094;0.8333592691752384;0.015562010622740553;0.015563331472964632;0.7978357299416587;0.014892925311078392;0.7978276927216889
83.081078;1.0446623642449795;0.8332838506505622;0.7978783086393473;-4.475576721548517e-07;-4.385820579021475e-07;1.0450339666663981;10.00245068402;0.8333557365003228;0.015561979046066161;0.015563325850966286;0.7978377764602926;0.014892964828244575;0.7978270474306393
83.091078;1.0446644172181832;0.833281977689714;0.7978786763606883;-4.479305091919423e-07;-4.3750520825815795e-07;1.04502919829888;10.0024078208727;0.8333522398538062;0.015561947365776159;0.015563318235883245;0.7978397059073441;0.014893003505182745;0.7978263308542156
83.101078;1.0446663766927298;0.8332800574276226;0.7978789293181453;-4.4832612834016137e-07;-4.3640831565371743e-07;1.0450244185166553;10.002364306052096;0.8333487838539817;0.015561915373124156;0.015563308563973003;0.7978415150351454;0.014893041290958043;0.7978255498536037
83.111078;1.0446682422936304;0.833278101935397;0.7978790670141304;-4.48743915921859e-07;-4.352903939097766e-07;1.04501962958096;10.002320195367517;0.8333453728117775;0.015561882909525832;0.015563296760241789;0.797843199925457;0.014893078123162729;0.7978247124531471
83.121078;1.0446700127954978;0.8332761242740668;0.7978790882707005;-4.49182853807415e-07;-4.341507759686861e-07;1.0450148337973904;10.002275543398042;0.8333420104102354;0.01556184986410997;0.015563282736807307;0.7978447560763823;0.014893113951383078;0.7978238275684173
83.131078;1.0446716863797472;0.8332741379703587;0.7978789909433043;-4.4964194531648985e-07;-4.329893877967285e-07;1.0450100334838046;10.002230420034364;0.8333386999909785;0.01556181614805452;0.015563266408082947;0.7978461790741;0.014893148733749913;0.7978229047316935
83.141078;1.0446732596005486;0.833272155845017;0.7978787721072036;-4.501206299887911e-07;-4.3180689203235894e-07;1.0450052320581267;10.002184924463968;0.833335444573898;0.015561781678380057;0.015563247710988364;0.7978474645910842;0.014893182424683698;0.7978219537907487
83.151078;1.044674726868983;0.8332701896404955;0.7978784287683538;-4.506189151192899e-07;-4.3060499503762025e-07;1.0450004344577748;10.002139184622084;0.8333322470370225;0.015561746380890383;0.0155632266110484;0.7978486081081345;0.014893214981558435;0.797820984677844
83.161078;1.0446760817516785;0.8332682502057079;0.7978779587017187;-4.5113717402852327e-07;-4.293863943509816e-07;1.0449956465199113;10.002093343575478;0.8333291094716759;0.01556171020857319;0.015563203103867386;0.7978496051808346;0.01489324638156041;0.7978200072080924
83.171078;1.0446773186634433;0.8332663474060295;0.7978773603804813;-4.516757433062672e-07;-4.281541886812198e-07;1.0449908746601204;10.002047544359655;0.8333260326542521;0.015561673168732583;0.015563177216640252;0.7978504521378909;0.01489327663391503;0.7978190307298777
83.181078;1.0446784343030096;0.8332644899865134;0.7978766323747813;-4.522345800434993e-07;-4.2691116973555553e-07;1.044986125184978;10.002001922026215;0.8333230183347607;0.01556163532752858;0.015563148998631307;0.7978511465504575;0.014893305776035013;0.7978180633167311
83.191078;1.0446794284657315;0.8332626852341176;0.7978757736205562;-4.528132668471284e-07;-4.256593580072664e-07;1.0449814025823798;10.001956608511696;0.8333200718828319;0.015561596782782508;0.015563118508489973;0.7978516872194591;0.014893333864220325;0.7978171104506809
83.201078;1.0446803034424228;0.8332609386377079;0.7978747848258189;-4.534111957418662e-07;-4.2439999984850865e-07;1.0449767094459805;10.00191175123058;0.8333172019551244;0.01556155763244987;0.015563085812518305;0.7978520735399695;0.014893360978561686;0.7978161743405568
83.211078;1.0446810621896172;0.8332592551481312;0.797873669659523;-4.540276567971067e-07;-4.2313401083378746e-07;1.0449720485649396;10.001867523558229;0.8333144186653432;0.015561517959301871;0.01556305098855081;0.7978523052108288;0.014893387217977512;0.7978152551441259
83.221078;1.0446817061767575;0.8332576414850672;0.7978724343974716;-4.5466198685441063e-07;-4.218626090843512e-07;1.0449674238409388;10.001824111751455;0.8333117321687643;0.015561477826241185;0.01556301411843474;0.7978523833653866;0.014893412669497983;0.797814353374583
83.231078;1.0446822346246543;0.8332561066468911;0.7978710864973773;-4.553138023341239e-07;-4.205876676450464e-07;1.0449628395960333;10.001781698837217;0.8333091522283591;0.015561437277991187;0.015562975284553767;0.7978523113757028;0.014893437385063085;0.7978134711973093
83.241078;1.0446826462166368;0.8332546603668356;0.7978696337450064;-4.559830766521701e-07;-4.1931135807771153e-07;1.0449583005554308;10.00174045968422;0.8333066889119365;0.015561396358215776;0.015562934601336858;0.7978520941011766;0.014893461375347231;0.797812611403306
83.251078;1.04468294127159;0.833253311435337;0.797868084432164;-4.566699249177506e-07;-4.1803549433508445e-07;1.0449538123863145;10.001700553298605;0.8333043532854857;0.015561355129097565;0.015562892246016927;0.7978517372163202;0.014893484609720349;0.797811775780725
83.261078;1.0446831220035662;0.8332520666895231;0.7978664470954704;-4.573740820631509e-07;-4.1676132403337344e-07;1.0449493810115924;10.001662105188625;0.8333021566957437;0.015561313672831683;0.015562848437359555;0.7978512472674733;0.014893507032731594;0.7978109652896157
83.271078;1.0446831910318104;0.8332509310173473;0.7978647293179001;-4.5809433554140773e-07;-4.154896299893794e-07;1.0449450103290847;10.001625188330232;0.833300109030423;0.015561272087688994;0.015562803393029402;0.7978506313787063;0.014893528585337138;0.7978101812146892
83.281078;1.0446831498157343;0.8332499085806624;0.7978629374811465;-4.588284523461732e-07;-4.142207704239736e-07;1.0449407003530045;10.001589816461449;0.8332982183654836;0.015561230488598653;0.015562757321377931;0.7978498961376125;0.014893549209182413;0.7978094245386789
83.291078;1.0446829993939737;0.8332490038701479;0.7978610779719795;-4.5957377732012125e-07;-4.1295483851567575e-07;1.044936447681271;10.001555964047084;0.8332964923472412;0.015561188992120207;0.015562710439934837;0.7978490467230505;0.014893568846256092;0.797808693895435
83.301078;1.0446827429036087;0.8332482213715511;0.7978591579045876;-4.6032813374471946e-07;-4.116920994355598e-07;1.0449322473014326;10.001523601441745;0.8332949382639452;0.015561147691115593;0.015562662974430022;0.7978480874694673;0.01489358744355197;0.7978079850676197
83.311078;1.0446823856054004;0.8332475649101436;0.7978571847825082;-4.6109035061686726e-07;-4.104332833861205e-07;1.0449280950293578;10.001492714860106;0.8332935613139919;0.015561106652835605;0.015562615129821034;0.7978470228165179;0.014893604953650552;0.7978072926193495
83.321078;1.044681932156208;0.8332470374599745;0.7978551663541641;-4.6185981892526164e-07;-4.091795090179703e-07;1.0449239907281538;10.001463305872743;0.8332923638900659;0.015561065928479775;0.01556256707229726;0.7978458573072995;0.014893621339631322;0.7978066113411035
83.331078;1.044681385315641;0.8332466410355421;0.7978531108541302;-4.626356164246232e-07;-4.079323059172775e-07;1.0449199391492987;10.001435386776233;0.8332913464424552;0.01556102554407907;0.015562518942855232;0.7978445951427441;0.014893636593741643;0.7978059361701704
83.341078;1.0446807469392483;0.8332463768882468;0.7978510269878428;-4.6341619204685877e-07;-4.0669361454796534e-07;1.0449159466416655;10.001408977273163;0.8332905082237682;0.015560985491852725;0.015562470879745457;0.7978432394468027;0.014893650741096569;0.7978052617519378
83.351078;1.044680019700943;0.8332462453389664;0.7978489239365457;-4.6419946592771194e-07;-4.054655209698439e-07;1.04491201803856;10.001384099389396;0.8332898476776258;0.015560945739739086;0.015562423022220023;0.7978417915751779;0.014893663813292143;0.7978045825190471
83.361078;1.044679209697261;0.8332462452605945;0.7978468115256387;-4.6498292860707053e-07;-4.0425023326943296e-07;1.044908156812016;10.001360777817492;0.8332893626893568;0.01556090624851708;0.015562375488251186;0.7978402516851502;0.014893675829110555;0.7978038927968317
83.371078;1.0446783284719046;0.8332463754588221;0.7978447000373053;-4.657639161946048e-07;-4.030503079414002e-07;1.0449043659470933;10.001339047570221;0.8332890498791433;0.015560866995671824;0.015562328350411497;0.79783861944561;0.014893686804968994;0.7978031872533801
83.381078;1.0446773916147856;0.8332466371838755;0.7978425999804128;-4.665400818182101e-07;-4.018686470085423e-07;1.0449006468518605;10.001318953320604;0.8332889036722608;0.015560827996614488;0.015562281633380212;0.7978368931312979;0.014893696773467736;0.7978024623649715
83.391078;1.0446764155474517;0.833247034106131;0.797840522626986;-4.673097697106584e-07;-4.007081157978729e-07;1.0448969978337332;10.001300538831956;0.8332889169012385;0.015560789310910284;0.015562235319976738;0.7978350689810607;0.014893705791644004;0.7978017175418647
83.401078;1.0446754159171556;0.8332475695633965;0.7978384806757003;-4.6807207590440735e-07;-3.99571132328324e-07;1.0448934148648492;10.00128384138996;0.8332890824531354;0.015560751040529999;0.015562189359195474;0.7978331425350322;0.014893713941079176;0.797800954500308
83.411078;1.0446744076321555;0.8332482445013762;0.7978364874371648;-4.6882660576721985e-07;-3.9845964436846035e-07;1.0448898931480117;10.001268886954412;0.8332893940609848;0.01556071332002101;0.015562143684152686;0.797831110267498;0.014893721324172347;0.7978001759276231
83.421078;1.0446734049013229;0.8332490580545722;0.7978345549125632;-4.6957335468899463e-07;-3.9737532848297244e-07;1.0448864266171807;10.001255676633313;0.8332898455579604;0.015560676291327914;0.015562098227206405;0.7978289705135285;0.014893728061783042;0.7977993848956019
83.431078;1.0446724207220228;0.8332500093561461;0.797832692953814;-4.7031274261060713e-07;-3.963197062757351e-07;1.044883007349154;10.001244178765878;0.8332904297558595;0.015560640065743746;0.01556205292073096;0.7978267236542076;0.01489373429492369;0.7977985851719133
83.441078;1.044671466822763;0.8332510981592708;0.7978309102172192;-4.710452618352302e-07;-3.9529411890855713e-07;1.0448796275299908;10.001234338700563;0.8332911382441021;0.015560604693796807;0.015562007688401136;0.7978243710816245;0.014893740177456925;0.7977977810420239
83.451078;1.0446705543388675;0.8332523239389185;0.7978292153934574;-4.717712266812831e-07;-3.9429971953924205e-07;1.04487628228653;10.001226092800973;0.8332919616202425;0.015560570166442945;0.015561962436496556;0.7978219143858885;0.014893745854595993;0.7977969754136441
83.461078;1.0446696944384823;0.8332536847816947;0.7978276171698538;-4.724910928347588e-07;-3.9333770535059216e-07;1.0448729704562185;10.001219371431358;0.8332928892086805;0.01556053643642847;0.015561917056875138;0.7978193560964296;0.014893751455119687;0.7977961682534465
83.471078;1.0446688990141082;0.8332551764996181;0.7978261236794453;-4.732055453393827e-07;-3.924096169589609e-07;1.0448696926106955;10.001214096142814;0.833293908846218;0.015560503439171555;0.015561871443460442;0.7978167005032845;0.014893757109054218;0.7977953572988886
83.481078;1.0446681807517435;0.8332567924225354;0.7978247429728895;-4.739153251559899e-07;-3.9151725935139867e-07;1.0448664484745331;10.00121018298579;0.8332950076886745;0.015560471110802079;0.01556182550218387;0.7978139533524037;0.014893762954062896;0.797794538915541
83.491078;1.0446675519686837;0.833258524297815;0.7978234834723372;-4.746212867934589e-07;-3.906621739716482e-07;1.0448632355422467;10.001207551817632;0.8332961739422903;0.015560439391705563;0.015561779143045813;0.7978111211760552;0.014893769114073089;0.7977937075842416
83.501078;1.0446670240147913;0.8332603634240244;0.7978223533235004;-4.7532429139435615e-07;-3.8984526251356834e-07;1.044860049172427;10.00120613050106;0.8332973985764291;0.015560408219873135;0.015561732282917387;0.7978082109157419;0.014893775685962014;0.797792855825501
83.511078;1.0446666080531635;0.8332623013907352;0.7978213597446701;-4.7602496127814306e-07;-3.8906699580788804e-07;1.044856883940918;10.00120584632768;0.8332986762048046;0.0155603775423766;0.015561684873548393;0.7978052294818826;0.014893782757956076;0.7977919756432756
83.521078;1.0446663155470564;0.8332643304740532;0.7978205086540147;-4.7672382621931584e-07;-3.883277749115712e-07;1.0448537343578634;10.001206610567142;0.8333000048487277;0.015560347329880698;0.015561636916552907;0.7978021832095012;0.014893790433278467;0.7977910605638002
83.531078;1.0446661571533138;0.8332664440669711;0.7978198044946034;-4.774214933257992e-07;-3.876278499355847e-07;1.044850594255302;10.001208306776892;0.8333013846734205;0.0155603175639635;0.015561588452737071;0.7977990778221807;0.014893798825311807;0.7977901069782417
83.541078;1.0446661407890663;0.8332686374540977;0.7978192508350394;-4.781182775555163e-07;-3.8696697181845924e-07;1.0448474568028807;10.001210788770788;0.8333028164103659;0.015560288216967994;0.015561539559597534;0.7977959188776076;0.0148938080368401;0.7977891137102069
83.551078;1.0446662707826648;0.8332709080024977;0.7978188507180821;-4.788137064168371e-07;-3.8634448692795596e-07;1.044844315728945;10.00121388771733;0.8333043003978733;0.015560259242947357;0.015561490354338379;0.797792712291389;0.014893818158017975;0.7977880805540395
83.561078;1.0446665484533497;0.8332732547054381;0.797818605447232;-4.795065472101384e-07;-3.857597904147567e-07;1.0448411666216029;10.001217422089734;0.8333058365180873;0.015560230561441653;0.015561440977693438;0.7977894645964276;0.01489382928173854;0.7977870078683971
83.571078;1.0446669727379965;0.8332756785477605;0.7978185130622931;-4.801953218329287e-07;-3.852124223049251e-07;1.0448380076756933;10.001221208454151;0.8333074243717079;0.015560202042422805;0.015561391569027557;0.7977861827070724;0.01489384151042165;0.7977858970120656
83.581078;1.0446675403171277;0.8332781831503926;0.7978185686544251;-4.80878841009198e-07;-3.8470185196216515e-07;1.0448348395669862;10.001225080137507;0.8333090630002414;0.015560173531607931;0.015561342258055742;0.797782873916299;0.014893854946156032;0.7977847501218541
83.591078;1.0446682456231244;0.8332807745609853;0.7978187661765133;-4.815563467995224e-07;-3.8422741204817736e-07;1.044831664728412;10.001228910744665;0.8333107503979548;0.015560144903417145;0.015561293174833495;0.7977795460303508;0.014893869673190448;0.7977835694357214
83.601078;1.044669081112891;0.8332834607783312;0.7978190993712024;-4.822272406340574e-07;-3.8378842855201475e-07;1.0448284870931994;10.001232616780731;0.8333124836941098;0.015560116081954402;0.01556124445856548;0.7977762067874405;0.014893885742517975;0.7977823572268519
83.611078;1.0446700381405742;0.8332862510492276;0.7978195609843516;-4.82890837436942e-07;-3.833843890740638e-07;1.0448253116770845;10.001236134134224;0.833314260325465;0.015560087024794243;0.01556119626536204;0.7977728633896204;0.014893903168139011;0.7977811166194991
83.621078;1.0446711080168247;0.8332891547608998;0.7978201423300297;-4.83546342975263e-07;-3.830149917138383e-07;1.044822143086907;10.001239403813866;0.8333160792409398;0.015560057712823492;0.015561148773302287;0.7977695224023972;0.014893921937259098;0.7977798520027609
83.631078;1.0446722821505017;0.8332921803616117;0.7978208348437958;-4.841927422435634e-07;-3.826800073069393e-07;1.0448189848215832;10.001242376914956;0.8333179410443691;0.01556002814799944;0.01556110215718015;0.7977661894711462;0.014893942019944631;0.7977785683100674
83.641078;1.0446735510613676;0.8332953346141627;0.7978216317844222;-4.84828645384671e-07;-3.823789942416934e-07;1.0448158406818042;10.001245015361555;0.8333198469735074;0.015559998345343846;0.01556105654021957;0.797762869738494;0.014893963359090288;0.7977772706105456
83.651078;1.0446749039936667;0.8332986228575533;0.797822528377729;-4.854524556395562e-07;-3.8211107580111985e-07;1.0448127164083518;10.001247290151163;0.8333217978556728;0.015559968328152122;0.01556101197847668;0.7977595689814313;0.014893985849106532;0.797775964138038
83.661078;1.0446763302005915;0.8333020497674596;0.7978235215235402;-4.860625747131067e-07;-3.8187520580061173e-07;1.0448096193071192;10.001249187286515;0.833323794188008;0.015559938128506609;0.015560968498121684;0.7977562938571084;0.01489400933623936;0.7977746530191726
83.671078;1.0446778198241577;0.8333056189498861;0.7978246094283559;-4.866570977103785e-07;-3.8167070179281093e-07;1.0448065570785348;10.00125070901445;0.8333258365837372;0.015559907792178411;0.015560926121971344;0.7977530507835789;0.014894033645331846;0.7977733385658479
83.681078;1.044679362913662;0.8333093321125846;0.7978257907736237;-4.872334820252399e-07;-3.8149734719646096e-07;1.0448035382337777;10.001251861541554;0.8333279256045388;0.015559877385575351;0.01556088484026648;0.7977498447767742;0.01489405860485355;0.7977720197081098
83.691078;1.044680947998798;0.8333131892799447;0.7978270646148904;-4.877889562113268e-07;-3.81355064109034e-07;1.0448005725069172;10.001252640963257;0.8333300620926981;0.015559846991046657;0.015560844575522877;0.797746679225257;0.01489408405420565;0.7977706947003895
83.701078;1.0446825614683983;0.8333171886705764;0.7978284311051345;-4.88321106930492e-07;-3.812435161145538e-07;1.0447976696955406;10.001253034319214;0.8333322487869383;0.015559816686786505;0.01556080518788424;0.7977435561563521;0.014894109844653843;0.7977693615381387
83.711078;1.044684187881157;0.833321325588638;0.7978298914199741;-4.888278998805581e-07;-3.811618781591616e-07;1.044794838870401;10.001253032719776;0.8333344913029329;0.015559786535235542;0.015560766510265646;0.7977404766838195;0.014894135845476842;0.7977680182428024
83.721078;1.0446858108939219;0.8333255925015416;0.7978314471495377;-4.893075448443595e-07;-3.8110874686574725e-07;1.044792088375636;10.001252639455073;0.8333367971101712;0.015559756595718252;0.015560728389774535;0.7977374418036193;0.014894161945627458;0.7977666648677081
83.731078;1.0446874144162202;0.8333299810993418;0.797833099993647;-4.897586578634608e-07;-3.8108189003031996e-07;1.0447894254348777;10.001251873357273;0.8333391735023948;0.015559726934421472;0.015560690714981232;0.7977344529487067;0.014894188047777208;0.7977653045918751
83.741078;1.0446889834487112;0.8333344845644456;0.7978348507245034;-4.901804091399562e-07;-3.810780866249648e-07;1.0447868558112337;10.001250773124497;0.8333416258679845;0.015559697614126122;0.015560653420083094;0.7977315118487509;0.014894214062290155;0.7977639417343481
83.751078;1.0446905040248897;0.8333390977218829;0.7978366974395208;-4.905722674032312e-07;-3.8109371451470423e-07;1.044784384037101;10.001249397256716;0.8333441575723237;0.015559668693617008;0.015560616476016925;0.7977286204019541;0.014894239900963484;0.7977625793875974
83.761078;1.0446919632812435;0.8333438152695898;0.7978386351555605;-4.909334305858775e-07;-3.8112579005225426e-07;1.0447820139201522;10.001247817225499;0.8333467711579651;0.015559640249423363;0.015560579882351785;0.7977257806465893;0.014894265473755473;0.7977612190687879
83.771078;1.0446933504951348;0.8333486309408331;0.7978406576057974;-4.91262427618242e-07;-3.811724903113086e-07;1.0447797484222288;10.00124610654913;0.8333494689338518;0.015559612383686802;0.015560543661282653;0.7977229945440815;0.014894290677461052;0.7977598615998287
83.781078;1.0446946572453781;0.8333535379915188;0.7978427594603784;-4.91557228815486e-07;-3.8123304654534365e-07;1.0447775886688042;10.001244331873135;0.8333522525660557;0.015559585200545295;0.0155605078487431;0.7977202640900249;0.014894315380364679;0.7977585077561923
83.791078;1.0446958761751917;0.8333585293509996;0.7978449368274162;-4.918154693512235e-07;-3.813075740335902e-07;1.0447755336953115;10.001242547362235;0.8333551225111892;0.015559558774303603;0.015560472482530424;0.7977175913059531;0.014894339444699856;0.7977571581970464
83.801078;1.044697000192067;0.8333635970676694;0.7978471861525716;-4.92034468342521e-07;-3.8139693940995174e-07;1.0447735811159735;10.00124078830361;0.833358078193877;0.01555953313302966;0.015560437596335274;0.7977149779572038;0.014894362772368427;0.7977558133663186
83.811078;1.0446980224800133;0.8333687316425676;0.7978495031034837;-4.9221138777386e-07;-3.8150240203280543e-07;1.0447717276246797;10.001239068093698;0.8333611186775426;0.015559508265565366;0.015560403228551359;0.7977124259402657;0.014894385315939352;0.797754474032577
83.821078;1.0446989373571531;0.8333739220203462;0.7978518824616211;-4.92343526330457e-07;-3.8162515649842506e-07;1.0447699697524877;10.0012373807021;0.8333642426967944;0.015559484142163016;0.015560369428742638;0.7977099376957677;0.014894407060751161;0.797753141762865
83.831078;1.0446997417456136;0.8333791562383098;0.7978543189308508;-4.924285396936259e-07;-3.817661983115336e-07;1.0447683053713175;10.001235698729706;0.8333674485880161;0.015559460740947648;0.01556033624359707;0.7977075156687975;0.014894428016614846;0.7977518184880973
83.841078;1.0447004355140481;0.8333844223959378;0.7978568077094977;-4.92464630801518e-07;-3.819264786819382e-07;1.0447667349594087;10.001233964000754;0.8333707342445041;0.01555943808491343;0.015560303700131457;0.7977051616395351;0.014894448210169851;0.7977505059520392
83.851078;1.0447010207906593;0.8333897092336661;0.7978593438377375;-4.924505137471356e-07;-3.821067465334611e-07;1.0447652608830547;10.001232087449143;0.8333740961544392;0.015559416266942088;0.015560271797835715;0.797702876859894;0.01489446765672465;0.7977492060195476
83.861078;1.0447015015534358;0.8333950057848803;0.7978619212388942;-4.923851624157925e-07;-3.8230702412612706e-07;1.0447638848857324;10.001229972160077;0.8333775287148922;0.015559395427216712;0.015560240501334595;0.7977006624421559;0.014894486336688512;0.7977479212543994
83.871078;1.044701882902431;0.833400301453917;0.7978645328762496;-4.922677123456361e-07;-3.825267010794369e-07;1.0447626064126025;10.001227539966916;0.8333810250155987;0.015559375704959891;0.01556020974576822;0.7976985193515106;0.014894504198707845;0.797746654606056
83.881078;1.044702170156368;0.8334055873937645;0.7978671710878344;-4.920975629010752e-07;-3.8276538178060487e-07;1.0447614233399827;10.001224728957911;0.8333845782501793;0.015559357213895232;0.015560179469596326;0.7976964485702083;0.014894521174531612;0.7977454083063656
83.891078;1.0447023686342685;0.8334108576565082;0.7978698268253397;-4.918745984687486e-07;-3.8302336240304423e-07;1.0447603335804425;10.001221471934429;0.8333881829036606;0.015559340044613906;0.015560149654488192;0.7976944515467814;0.014894537199548205;0.7977441827865869
83.901078;1.044702483209084;0.8334161082025485;0.7978724891366327;-4.915994169958354e-07;-3.833015189513377e-07;1.0447593355927975;10.001217695143565;0.8333918349995041;0.015559324282156242;0.015560120330562232;0.7976925298677613;0.014894552229574157;0.7977429761007835
83.911078;1.0447025183044534;0.8334213343571933;0.7978751458340742;-4.912733051231877e-07;-3.8360099520647966e-07;1.0447584283468772;10.001213338754015;0.8333955309372609;0.015559310037699139;0.015560091534923734;0.7976906843925575;0.014894566227480673;0.7977417845834062
83.921078;1.0447024796935067;0.8334265292521531;0.7978777842246392;-4.908980128898872e-07;-3.839227429559286e-07;1.0447576113869155;10.001208370752963;0.8333992654781524;0.01555929746553628;0.015560063273289508;0.7976889154884158;0.014894579134402683;0.7977406044777425
83.931078;1.0447023755512423;0.8334316840007099;0.7978803915480082;-4.904755190057069e-07;-3.842673313702631e-07;1.0447568844301334;10.00120278619507;0.8334030306058557;0.015559286735277782;0.015560035531091485;0.7976872240782046;0.014894590859529022;0.7977394333200765
83.941078;1.0447022148357452;0.8334367884279379;0.7978829555552501;-4.900077511781586e-07;-3.8463532722298277e-07;1.0447562469256655;10.00119660015883;0.8334068168002915;0.015559277990362216;0.015560008301338852;0.7976856116244917;0.014894601285829432;0.7977382700050861
83.951078;1.0447020054083291;0.8334418313585151;0.7978854651251817;-4.89496347041923e-07;-3.850278108006614e-07;1.0447556976229;10.001189841151088;0.8334106147909022;0.01555927135093111;0.015559981580721478;0.7976840788428343;0.014894610282303013;0.7977371131399427
83.961078;1.0447017536578866;0.8334468008954351;0.797887910841622;-4.889427971587157e-07;-3.8544627021543475e-07;1.0447552338654413;10.001182543919414;0.8334144156103497;0.01555926694959095;0.015559955345383602;0.79768262456929;0.014894617716049158;0.7977359599817339
83.971078;1.044701464808914;0.8334516855689497;0.7978902854485642;-4.883489875743385e-07;-3.8589198054445595e-07;1.0447548516751302;10.00117473537398;0.8334182108191499;0.01555926493059922;0.015559929540388543;0.7976812453869836;0.014894623450367683;0.7977348080068655
83.981078;1.044701143218233;0.8334564751420116;0.7978925836496533;-4.877176053203991e-07;-3.863658037674627e-07;1.0447545462082275;10.001166420633112;0.8334219939941792;0.015559265408670852;0.015559904096046963;0.7976799354660985;0.0148946273398294;0.7977336570119347
83.991078;1.0447007925930052;0.8334611601924485;0.7978948010467665;-4.870521920240612e-07;-3.86868271407157e-07;1.0447543111648425;10.00115757972434;0.8334257619575155;0.015559268457421902;0.015559878953770652;0.7976786868658202;0.014894629245902999;0.7977325095782908
84.001078;1.0447004162622915;0.8334657314802713;0.7978969333514884;-4.863569470915638e-07;-3.8739951017287615e-07;1.0447541382684313;10.00114817143442;0.8334295145626811;0.015559274141199453;0.015559854072415235;0.7976774908004504;0.014894629053757335;0.7977313708747164
84.011078;1.0447000174177394;0.8334701796898183;0.7978989767558959;-4.856361946292825e-07;-3.879595416093167e-07;1.0447540186148963;10.001138140401855;0.8334332528107731;0.01555928253253857;0.015559829411220414;0.7976763393324892;0.014894626661858177;0.7977302482338283
84.021078;1.044699598161116;0.8334744962903675;0.7979009285059785;-4.848939063726418e-07;-3.8854884869585813e-07;1.0447539445793659;10.001127426832877;0.8334369768014485;0.015559293694799598;0.015559804913391807;0.7976752267777988;0.014894621971858066;0.7977291498864073
84.031078;1.0446991571373456;0.833478674983956;0.7979027868558562;-4.841337523539244e-07;-3.891684711204942e-07;1.0447539099302623;10.001115979923213;0.833440684863133;0.015559307664268366;0.015559780507198598;0.7976741501519384;0.014894614905973531;0.7977280835131522
84.041078;1.0446986885559706;0.8334827118881526;0.7979045503238619;-4.833592816943041e-07;-3.898197479698724e-07;1.044753909228556;10.001103773673236;0.8334443732589797;0.015559324448253175;0.015559756110642852;0.7976731086059765;0.014894605428089583;0.7977270547739863
84.051078;1.0446981845354806;0.8334866045599715;0.7979062163186709;-4.825738581163483e-07;-3.9050410467126966e-07;1.0447539376938246;10.001090810906184;0.8334480361537692;0.015559344026410203;0.015559731641764857;0.7976721021842607;0.014894593546356093;0.7977260661771757
84.061078;1.0446976381322892;0.8334903506215352;0.797907780841654;-4.817805597976043e-07;-3.9122279467957226e-07;1.0447539907747019;10.001077117095395;0.8334516662852723;0.01555936634900727;0.015559707046069201;0.7976711300003453;0.014894579305590174;0.7977251176180732
84.071078;1.0446970437893268;0.8334939469993695;0.7979092402629316;-4.809819570369022e-07;-3.9197663615009976e-07;1.0447540642326987;10.001062744125958;0.8334552561600614;0.015559391334730173;0.015559682308841126;0.7976701892870413;0.014894562788835913;0.7977242078265645
84.081078;1.0446963963523;0.8334973906552154;0.7979105929674278;-4.801798146915038e-07;-3.9276592791835713e-07;1.044754154637353;10.001047776382011;0.8334587992304103;0.015559418873065561;0.015559657440088713;0.7976692766663498;0.014894544133493946;0.7977233352344051
84.091078;1.0446956911438718;0.8335006792394956;0.7979118393663744;-4.793753137021554e-07;-3.935903163540995e-07;1.044754258601723;10.001032323317627;0.833462290873928;0.015559448832476733;0.015559632467936853;0.7976683901041103;0.014894523537800448;0.7977224982384734
84.101078;1.0446949245701882;0.8335038107604559;0.7979129809435026;-4.785693967197751e-07;-3.9444857668161325e-07;1.0447543718474677;10.00101650806216;0.8334657288561598;0.015559481068790737;0.015559607455587704;0.797667529472297;0.014894501234105809;0.7977216949383603
84.111078;1.0446940943979324;0.8335067839833898;0.7979140191418691;-4.777625576216839e-07;-3.9533892182895906e-07;1.044754489702453;10.00100045614818;0.8334691129680581;0.015559515431150264;0.01555958251089849;0.7976666958634421;0.014894477446244515;0.7977209224762482
84.121078;1.0446931994408752;0.8335095997609387;0.7979149549598676;-4.769548356582607e-07;-3.9625985407895483e-07;1.0447546080654455;10.000984278571657;0.8334724442054936;0.015559551767367959;0.015559557764284082;0.7976658910727084;0.014894452365323567;0.797720176665353
84.131078;1.0446922378135854;0.833512261519661;0.7979157896198763;-4.761464756285727e-07;-3.9721061572007494e-07;1.0447547244509487;10.00096805627172;0.8334757237699719;0.015559589934199326;0.015559533341122816;0.7976651177290873;0.014894426150489422;0.7977194523086992
84.141078;1.0446912054794497;0.8335147744671433;0.7979165255159056;-4.7533836360894915e-07;-3.9819093930532823e-07;1.0447548392961727;10.000951837461324;0.8334789521232835;0.015559629810483254;0.015559509351163238;0.7976643789738971;0.014894398935317781;0.797718743694941
84.151078;1.0446900975330684;0.833517144274618;0.7979171664661437;-4.745316660985878e-07;-3.9920050082257947e-07;1.0447549557192806;10.000935652393874;0.8334821289723487;0.015559671292141334;0.015559485885893589;0.797663677626938;0.014894370820993952;0.7977180445269547
84.161078;1.044688910381766;0.8335193761533854;0.7979177170563261;-4.7372709266818166e-07;-4.0023833222605417e-07;1.0447550776150838;10.000919535327656;0.8334852543063881;0.015559714260218557;0.015559463018581923;0.7976630163144371;0.014894341863149294;0.797717347603097
84.171078;1.0446876423538303;0.8335214751136311;0.7979181813909147;-4.7292454934129844e-07;-4.013025724527738e-07;1.0447552081173896;10.000903532323703;0.8334883289445008;0.015559758553412547;0.015559440814235902;0.7976623983837974;0.014894312076432516;0.7977166451594876
84.181078;1.0446862933935321;0.833523446970777;0.7979185616878537;-4.721234639776003e-07;-4.0239064044463717e-07;1.0447553485449574;10.000887686768543;0.8334913537201785;0.015559803974441655;0.015559419353938885;0.7976618281861553;0.0148942814562077;0.7977159296408529
84.191078;1.0446848649982587;0.8335252987452294;0.7979188577667394;-4.713232872849609e-07;-4.034995057269907e-07;1.0447554976706217;10.000872021858255;0.8334943283471529;0.015559850314267976;0.015559398755790642;0.7976613102134301;0.014894249996422484;0.7977151942468528
