time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.201078;1.0446833603873842;0.8335270380951575;0.797919068391459;-4.70523761650663e-07;-4.046260193744858e-07;1.0447556520231909;10.000856542531743;0.8334972511047811;0.015559897361699297;0.01555937917677141;0.7976608479949402;0.014894217700495179;0.7977144334792786
84.211078;1.0446817841652039;0.8335286726921686;0.7979191931403058;-4.6972505094199863e-07;-4.057673148268594e-07;1.0447558073307879;10.000841246078874;0.8335001196150409;0.01555994489889265;0.015559360797452163;0.7976604439425768;0.01489418458969115;0.7977136436245429
84.221078;1.0446801413335904;0.8335302097942541;0.7979192329137621;-4.6892778664261136e-07;-4.06920936910408e-07;1.0447559601257508;10.00082611969932;0.8335029319351054;0.015559992712210027;0.015559343800825607;0.7976600996265398;0.014894150704389101;0.7977128224337041
84.231078;1.0446784369150932;0.8335316557643448;0.7979191897141161;-4.6813300817604235e-07;-4.080844790077207e-07;1.0447561084012038;10.000811134614782;0.8335056867335507;0.015560040614743044;0.015559328367859185;0.7976598157066724;0.014894116098739404;0.7977119680717821
84.241078;1.0446766770119273;0.8335330158717255;0.7979190665428879;-4.6734198267688477e-07;-4.092551640794532e-07;1.0447562520656668;10.000796253564895;0.8335083827887737;0.015560088451609765;0.015559314684898734;0.7976595924948481;0.014894080836944061;0.7977110783641319
84.251078;1.044674869824899;0.833534294080214;0.7979188672000396;-4.6655584628880905e-07;-4.104298903400277e-07;1.044756393444543;10.000781439044307;0.8335110186107656;0.015560136095500976;0.0155593029354974;0.7976594314058586;0.014894045000340696;0.797710150897252
84.261078;1.0446730246576486;0.833535492514296;0.7979185960851592;-4.657752897620049e-07;-4.1160570612623444e-07;1.0447565366019447;10.00076664292276;0.8335135915814307;0.01556018343624595;0.015559293277025182;0.7976593352917176;0.014894008694471834;0.7977091836288518
84.271078;1.0446711509940345;0.8335366114709404;0.7979182576545372;-4.650006083857312e-07;-4.1278033952395513e-07;1.0447566870488423;10.000751788891012;0.8335160966684747;0.015560230354721708;0.015559285818893693;0.7976593074696269;0.014893972031652103;0.7977081753600396
84.281078;1.0446692599771519;0.8335376502373589;0.7979178553675706;-4.6423193795228336e-07;-4.139522706189746e-07;1.0447568530412061;10.000736775757385;0.8335185262174136;0.015560276707588975;0.01555928061346313;0.7976593515138849;0.014893935098095657;0.7977071260286361
84.291078;1.0446673650999927;0.8335386076020087;0.7979173908920718;-4.6346942432248374e-07;-4.1512019040418573e-07;1.044757045116768;10.0007215000405;0.8335208710387836;0.015560322342950468;0.015559277656348602;0.7976594715303374;0.01489389793990376;0.7977060372714273
84.301078;1.0446654803191493;0.8335394814896728;0.7979168637266807;-4.6271330193023763e-07;-4.162825219117571e-07;1.0447572732323755;10.000705870620623;0.8335231216248924;0.015560367133068008;0.015559276888296522;0.7976596716394282;0.01489386057681992;0.7977049123756108
84.311078;1.044663618529746;0.8335402687420072;0.797916270941317;-4.6196368944528816e-07;-4.1743753382860745e-07;1.04475754520025;10.000689805886866;0.8335252687494834;0.015560410999802196;0.015559278214839347;0.797659955162293;0.01489382301388877;0.7977037549912985
84.321078;1.0446617917248093;0.8335409654867221;0.797915607711969;-4.612203217482536e-07;-4.1858361118810347e-07;1.0447578671842628;10.000673227598924;0.8335273036865612;0.015560453912948363;0.015559281549047383;0.7976603240470379;0.014893785233744477;0.7977025680065478
84.331078;1.0446600112289781;0.8335415672746449;0.7979148689261878;-4.6048261467182583e-07;-4.1971926227509896e-07;1.0447582443283103;10.00065606332778;0.8335292183343795;0.015560495873317584;0.015559286837797231;0.7976607787466986;0.014893747198320744;0.7977013530589402
84.341078;1.0446582872012233;0.8335420690192153;0.7979140504067026;-4.597498159600791e-07;-4.2084311260422774e-07;1.0447586808947604;10.00063825417126;0.8335310055168629;0.015560536909179929;0.01555929405180316;0.7976613186785687;0.01489370887075366;0.7977001104491938
84.351078;1.044656628538548;0.8335424652569959;0.7979131490200415;-4.5902103258782835e-07;-4.219540685692579e-07;1.0447591807868264;10.000619759092023;0.8335326597983866;0.015560577081537939;0.015559303174009864;0.7976619424414693;0.014893670227218799;0.7976988400068055
84.361078;1.0446550434857111;0.8335427505097593;0.7979121624516688;-4.5829514730940424e-07;-4.2305140391367906e-07;1.0447597483038173;10.000600551631983;0.8335341774844216;0.015560616471330432;0.01555931420399506;0.7976626475966987;0.014893631256010684;0.7976975423575048
84.371078;1.0446535397840995;0.8335429198404553;0.7979110891270195;-4.575707227481299e-07;-4.241347295129125e-07;1.04476038733756;10.00058061358953;0.8335355551068584;0.015560655156085706;0.01555932715580699;0.7976634311006515;0.01489359196101604;0.7976962193023552
84.381078;1.044652124218846;0.8335429703647153;0.7979099279481953;-4.5684606989297474e-07;-4.2520416788156245e-07;1.0447610993923135;10.00055993260662;0.8335367883911216;0.015560693201399915;0.015559342045244529;0.7976642902383343;0.01489355235815205;0.7976948732296435
84.391078;1.0446508022149996;0.833542902810234;0.7979086774467191;-4.561194634219511e-07;-4.262605272173618e-07;1.0447618831562244;10.00053850130169;0.8335378725839568;0.015560730659151796;0.015559358875238889;0.7976652228694965;0.014893512459108714;0.7976935066269759
84.401078;1.0446495778532605;0.8335427210392132;0.7979073356801795;-4.553895116065791e-07;-4.273048848494016e-07;1.044762735437175;10.000516313756163;0.8335388030214154;0.015560767558070975;0.015559377618335618;0.7976662268757765;0.014893472261490905;0.7976921220926427
84.411078;1.0446484545609838;0.8335424302736576;0.7979059016427843;-4.5465546607808303e-07;-4.283379879972127e-07;1.0447636520301584;10.000493363992913;0.8335395753474266;0.01556080389041457;0.015559398208533798;0.7976672995101441;0.014893431751266591;0.7976907224728167
84.421078;1.0446474353554338;0.8335420362718164;0.797904376048092;-4.539169029859975e-07;-4.2936035802857874e-07;1.0447646295561448;10.000469653603773;0.8335401852669416;0.015560839607805351;0.015559420539385487;0.7976684374002059;0.014893390904090713;0.7976893111777135
84.431078;1.0446465217986471;0.8335415453582766;0.7979027607170609;-4.5317297997665295e-07;-4.303726658405943e-07;1.0447656668885759;10.000445202163146;0.8335406280961396;0.015560874645625328;0.015559444459335464;0.7976696370073791;0.014893349688875932;0.7976878922728742
84.441078;1.0446457135795078;0.8335409636922468;0.7979010579916644;-4.52422263676417e-07;-4.3137539216333654e-07;1.0447667635997369;10.00042004371358;0.833540899385394;0.015560908964168372;0.015559469788671842;0.7976708938601837;0.01489330809097705;0.7976864699034989
84.451078;1.0446450098738134;0.8335402955802252;0.797899270887107;-4.5166309618843727e-07;-4.323681397470343e-07;1.0447679179091827;10.00039421308908;0.8335409968043265;0.015560942560083698;0.015559496346204994;0.7976722005186414;0.014893266135940629;0.7976850479194189
84.461078;1.0446444105917152;0.8335395428752712;0.7978974036539199;-4.508937543303814e-07;-4.3334952497533633e-07;1.0447691271388488;10.000367743725946;0.833540921220481;0.01556097543986584;0.015559523943733016;0.7976735463043455;0.014893223880041674;0.7976836302842163
84.471078;1.0446439158168666;0.8335387063373398;0.7978954619137402;-4.501125606721528e-07;-4.343175920936259e-07;1.0447703893976936;10.000340677369511;0.833540675734437;0.01556100760446325;0.015559552375568449;0.797674919841475;0.014893181378605149;0.7976822214581254
84.481078;1.0446435242878758;0.8335377869620753;0.7978934521923119;-4.4931817926425254e-07;-4.35270224261477e-07;1.0447717040334958;10.000313068884294;0.8335402639110653;0.015561039066583423;0.01555958144394589;0.7976763111916164;0.014893138664526502;0.7976808261984142
84.491078;1.0446432327055164;0.8335367855205164;0.797891381154652;-4.4850984671812163e-07;-4.362053269168543e-07;1.044773070833648;10.00028498495617;0.8335396887733763;0.01556106985554716;0.015559610988330553;0.797677711759311;0.014893095749201491;0.7976794493949181
84.501078;1.0446430362192352;0.8335357014004569;0.7978892544988442;-4.476876184656214e-07;-4.37120868178944e-07;1.0447744901871154;10.00025650667465;0.8335389525670369;0.015561099988551475;0.015559640879838165;0.7976791138613545;0.014893052633862586;0.7976780963966563
84.511078;1.0446429288698218;0.8335345334162647;0.7978870756458576;-4.4685265085626543e-07;-4.3801495451042027e-07;1.0447759648399135;10.000227729772526;0.833538057026022;0.015561129448870175;0.01555967099907123;0.7976805114670682;0.014893009306947917;0.7976767734482295
84.521078;1.0446429029215036;0.8335332819053075;0.7978848452773539;-4.4600706802659526e-07;-4.388858605123394e-07;1.0447775009910194;10.000198749494848;0.8335370044179645;0.015561158189119217;0.01555970123080652;0.7976819011600957;0.01489296572924327;0.797675487697842
84.531078;1.0446429480113542;0.8335319488020956;0.7978825630255157;-4.4515338155121995e-07;-4.397318539122255e-07;1.0447791075913078;10.000169641321875;0.8335357985300228;0.015561186137215443;0.015559731475806995;0.7976832812611547;0.01489292183646087;0.7976742463711199
84.541078;1.0446430517629086;0.8335305360438593;0.7978802299723886;-4.442941092059429e-07;-4.4055104868929974e-07;1.0447807949391212;10.00014046016453;0.833534444511437;0.015561213199166379;0.015559761663556174;0.7976846495334124;0.014892877563204723;0.7976730556340393
84.551078;1.0446432011175508;0.8335290453103019;0.7978778491000268;-4.4343189614994123e-07;-4.4134164271605326e-07;1.0447825726902364;10.000111261423626;0.8335329479886289;0.015561239270783424;0.015559791760721146;0.7976860025899749;0.014892832868941575;0.7976719205273574
84.561078;1.0446433823411538;0.8335274791928702;0.7978754240500577;-4.425697434206685e-07;-4.4210238289764775e-07;1.044784447338096;10.00008212161882;0.8335313144570851;0.0155612642591213;0.015559821774916209;0.7976873367772161;0.014892787751716463;0.7976708459466977
84.571078;1.0446435802697442;0.8335258418278519;0.79787295828922;-4.417108833902417e-07;-4.428328245041548e-07;1.044786421638561;10.000053134124547;0.8335295491812256;0.015561288096234123;0.015559851748290906;0.7976886476170557;0.014892742237646063;0.7976698369704528
84.581078;1.044643778650023;0.8335241387321679;0.7978704549551424;-4.408584012475718e-07;-4.435331999316688e-07;1.044788496950479;10.000024392156938;0.8335276574332159;0.015561310720375114;0.015559881739742178;0.7976899286411304;0.014892696357241433;0.797668898221582
84.591078;1.044643961596032;0.8335223764071672;0.797867916784205;-4.4001507599664667e-07;-4.442039924169246e-07;1.0447906745964672;9.999995984051498;0.8335256451772505;0.015561332040410571;0.015559911811262286;0.7976911720219442;0.014892650142131043;0.7976680340351273
84.601078;1.0446441153416863;0.8335205618931464;0.7978653462224818;-4.391835288208271e-07;-4.448455751819048e-07;1.044792954221598;9.999967993460471;0.8335235196614589;0.015561351936474446;0.015559942018418682;0.7976923704778798;0.014892603648187456;0.7976672495463927
84.611078;1.0446442287199467;0.8335187022888233;0.79786274611266;-4.3836650862109634e-07;-4.454582326484245e-07;1.0447953324890182;9.999940496853545;0.8335212891262939;0.015561370288864916;0.01555997238755124;0.7976935184416428;0.014892556975019674;0.7976665505582359
84.621078;1.0446442914236453;0.8335168041215522;0.7978601204923584;-4.375670043780134e-07;-4.460424368040329e-07;1.044797803121475;9.99991356524294;0.8335189615187933;0.015561386984741455;0.015560002908049007;0.7976946116577928;0.014892510264272612;0.797665942171835
84.631078;1.0446442924190649;0.8335148735415596;0.7978574744747815;-4.367878430007487e-07;-4.4659893496522823e-07;1.0448003567626596;9.99988726095046;0.8335165432853644;0.015561401913340923;0.015560033569685907;0.7976956462630554;0.01489246369007397;0.7976654282870952
84.641078;1.0446442201273418;0.8335129173555407;0.7978548133739174;-4.3603111114727677e-07;-4.471286024932576e-07;1.0448029814150857;9.999861626908585;0.8335140402737846;0.015561414974082637;0.015560064401641358;0.7976966183130741;0.014892417454893753;0.7976650121041572
84.651078;1.0446440624776356;0.8335109430539545;0.7978521423938383;-4.3529791597772494e-07;-4.476323760157269e-07;1.0448056635232328;9.999836685404842;0.8335114597293269;0.015561426084238904;0.015560095465963103;0.7976975236019714;0.014892371793103128;0.7976646961155011
84.661078;1.0446438062637569;0.833508958242691;0.7978494669428202;-4.345884716456333e-07;-4.481112009520823e-07;1.0448083888601052;9.999812450288356;0.8335088105486478;0.015561435187859244;0.015560126823581166;0.7976983576457848;0.014892326970611412;0.7976644814379543
84.671078;1.0446434368831201;0.8335069709624421;0.7978467925138701;-4.3390229339008715e-07;-4.485659986900967e-07;1.0448111436635623;9.999788942850676;0.8335061028366324;0.015561442266211969;0.01556015851687401;0.7976991155968015;0.014892283258161308;0.7976643680254901
84.681078;1.0446429381151001;0.8335049902074669;0.7978441241522711;-4.332384199969501e-07;-4.4899777596715147e-07;1.0448139157550724;9.999766199535145;0.8335033482421077;0.015561447326324983;0.015560190578228668;0.797699792285076;0.014892240894510269;0.7976643565768146
84.691078;1.0446422926149448;0.833503025939004;0.7978414660801998;-4.325957648515293e-07;-4.49407663222942e-07;1.044816695069479;9.999744266685072;0.8335005598721034;0.015561450378406717;0.015560223036565693;0.7977003831509886;0.014892200080501653;0.7976644506888692
84.701078;1.0446414840765925;0.8335010884521129;0.7978388212808037;-4.3197340785218825e-07;-4.497968116287217e-07;1.0448194738053913;9.999723189801198;0.8334977514138125;0.015561451436212972;0.015560255903584517;0.7977008853054699;0.014892160988167447;0.7976646577397781
84.711078;1.044640499002846;0.8334991869655066;0.7978361906873493;-4.313704407567573e-07;-4.5016605694690443e-07;1.0448222451949953;9.999703003627552;0.8334949362925054;0.015561450529058005;0.01556028916420072;0.7977012973114691;0.0148921237433602;0.79766498869644
84.721078;1.0446393269730165;0.8334973289480291;0.7978335727494148;-4.307856773406865e-07;-4.505155043805542e-07;1.0448250012229834;9.99968373239126;0.833492127104958;0.015561447700090714;0.01556032279668584;0.7977016186174171;0.014892088404053195;0.7976654570287823
84.731078;1.0446379613319683;0.8334955211935213;0.7978309646517109;-4.3021756746464745e-07;-4.5084460269665304e-07;1.044827732763021;9.999665404264888;0.8334893348248968;0.015561443006871487;0.01556035679646427;0.7977018502670645;0.014892054973306954;0.7976660765527154
84.741078;1.0446364000283257;0.8334937713506717;0.7978283646168822;-4.296639468035691e-07;-4.511523357242242e-07;1.0448304321047923;9.999648055972221;0.8334865679310501;0.01556143654131174;0.015560391163165621;0.7977019957169531;0.014892023426108719;0.797666859393764
84.751078;1.0446346446215546;0.8334920885634197;0.7978257726299282;-4.291218595903915e-07;-4.514369669954162e-07;1.0448330945822568;9.999631717542085;0.8334838323685841;0.015561428453481033;0.015560425852840102;0.7977020601308269;0.0148919937219067;0.7976678153549768
84.761078;1.0446326988776207;0.8334904822053982;0.7978231885888499;-4.285879874277942e-07;-4.516959578132601e-07;1.0448357188147661;9.999616407343972;0.8334811321764205;0.01556141894716943;0.01556046074162609;0.7977020493160396;0.01489196581222917;0.7976689519016242
84.771078;1.04463056832687;0.8334889595036187;0.7978206108586791;-4.2805905021864465e-07;-4.519265237430162e-07;1.0448383061927267;9.999602150275667;0.8334784697415114;0.015561408236708632;0.015560495638294649;0.7977019695266151;0.014891939649586195;0.7976702736797301
84.781078;1.0446282595703573;0.8334875252007974;0.7978180375385008;-4.2753167407048606e-07;-4.521263234052927e-07;1.0448408602004353;9.99958899397225;0.8334758457027308;0.01556139650327595;0.015560530327669317;0.7977018269357403;0.01489191518299047;0.7976717824568456
84.791078;1.0446257799678;0.8334861835905731;0.797815468640879;-4.270022119954306e-07;-4.5229379216422224e-07;1.044843385941844;9.99957700701742;0.8334732595116583;0.015561383886673835;0.015560564605322446;0.7977016258951313;0.01489189233779548;0.7976734782192255
84.801078;1.0446231386086184;0.8334849396753674;0.7978129068833663;-4.2646665379572855e-07;-4.524280937428163e-07;1.0448458882633846;9.999566271352688;0.8334707103869348;0.015561370508601955;0.015560598291427228;0.7977013677957054;0.014891871004577416;0.797675359977914
84.811078;1.0446203468368669;0.833483798116788;0.7978103568871961;-4.2592056817632864e-07;-4.525287576377597e-07;1.0448483686093744;9.999556875622767;0.8334681971662248;0.015561356497496867;0.015560631233267437;0.7977010517912007;0.014891851057684685;0.7976774255063572
84.821078;1.044617417398238;0.8334827618402966;0.7978078238255121;-4.253594013035856e-07;-4.525952122799318e-07;1.0448508240513545;9.999548905527647;0.8334657166113248;0.015561341985823655;0.015560663300067924;0.7977006761440227;0.014891832386863415;0.7976796713383144
84.831078;1.0446143633720593;0.8334818318672641;0.7978053126482685;-4.2477900911646314e-07;-4.526266887598491e-07;1.0448532495740837;9.999542435210286;0.8334632618944416;0.01556132709318046;0.015560694377800478;0.7977002392969771;0.014891814908583038;0.7976820933071253
84.841078;1.0446111978158559;0.8334810082174627;0.7978028274376241;-4.241759158290744e-07;-4.5262268442552657e-07;1.0448556403249265;9.999537516184455;0.8334608231659338;0.015561311921611046;0.015560724375508962;0.7976997403014356;0.014891798561494762;0.7976846863037746
84.851078;1.0446079342762689;0.8334802908069071;0.7978003703184967;-4.2354723960747736e-07;-4.525836457182343e-07;1.0448579921151429;9.999534165005734;0.833458389249368;0.015561296554896542;0.015560753231902993;0.7976991786082002;0.014891783301893441;0.7976874431491398
84.861078;1.0446045876026104;0.8334796791460132;0.7977979417436206;-4.2289057474350203e-07;-4.5251147324990306e-07;1.0448603019845746;9.999532369011982;0.8334559488367537;0.015561281057866175;0.01556078091006529;0.7976985541749203;0.014891769090162457;0.7976903543342327
84.871078;1.0446011739369594;0.8334791711527295;0.7977955423348327;-4.222040168611363e-07;-4.524094175126142e-07;1.0448625684896378;9.999532104731896;0.8334534915666209;0.015561265490427726;0.01556080738268533;0.7976978681467096;0.014891755885093042;0.7976934092626431
84.881078;1.044597709812855;0.8334787625732699;0.7977931737945866;-4.214864751228857e-07;-4.5228099839727035e-07;1.0448647902351436;9.999533344800435;0.833451009188602;0.015561249921429461;0.01556083261256698;0.7976971235702752;0.014891743664857482;0.7976965968122599
84.891078;1.0445942109741058;0.8334784475488579;0.7977908387803886;-4.207381067773785e-07;-4.5212855463909817e-07;1.044866964439856;9.999536056569445;0.8334484957463889;0.015561234416971477;0.015560856542873019;0.7976963253696153;0.014891732441113067;0.7976999045225344
84.901078;1.044590692098413;0.8334782193589843;0.7977885407610846;-4.199603112802511e-07;-4.519526644600287e-07;1.044869087343884;9.999540207380914;0.833445946285639;0.015561219017762553;0.015560879098165399;0.7976954794125389;0.014891722237871635;0.7977033187192991
84.911078;1.0445871684407284;0.833478069821952;0.7977862838563304;-4.191551863867306e-07;-4.517526791136392e-07;1.0448711557820949;9.999545770630524;0.8334433552199053;0.015561203728767448;0.015560900180046673;0.7976945914223957;0.014891713050421704;0.7977068259691248
84.921078;1.0445836569049005;0.83347798807153;0.7977840723821459;-4.183249020208735e-07;-4.5152762194157984e-07;1.0448731681418542;9.999552721767072;0.8334407158773783;0.015561188517575009;0.01556091967543403;0.7976936659842183;0.014891704819509943;0.79771041433865
84.931078;1.0445801745084908;0.8334779608084922;0.7977819095264186;-4.174713686339891e-07;-4.5127695417538534e-07;1.0448751232179623;9.999561037039493;0.833438021559426;0.015561173310897361;0.015560937499371373;0.7976927065126123;0.014891697448014295;0.7977140742579739
84.941078;1.0445767361071114;0.8334779735877036;0.797779796272809;-4.165960581510575e-07;-4.5100090241693e-07;1.0448770177915507;9.999570703532578;0.8334352669220811;0.01556115799893777;0.015560953644521813;0.79769171711168;0.014891690841606516;0.7977177987011155
84.951078;1.0445733528915193;0.8334780118561869;0.7977777320841536;-4.1569962979808183e-07;-4.5070015935436155e-07;1.04487884534125;9.999581723671854;0.8334324485638811;0.01556114246514524;0.015560968195480548;0.7976907047893081;0.014891684925048547;0.7977215816166264
84.961078;1.044570032436189;0.8334780618717708;0.7977757158953523;-4.147817013904296e-07;-4.503755874535904e-07;1.0448805968943171;9.999594111744873;0.833429565201005;0.015561126625002296;0.01556098129183664;0.7976896805027414;0.014891679627914968;0.7977254154633686
84.971078;1.0445667803568317;0.8334781115151911;0.7977737453434498;-4.1384104543787944e-07;-4.500284179072086e-07;1.0448822627061634;9.999607891762317;0.833426617827691;0.015561110438475658;0.015560993076907838;0.7976886586995308;0.014891674871973975;0.7977292899752885
84.981078;1.0445636016544;0.8334781503773652;0.7977718153787353;-4.128759899083771e-07;-4.496602911443474e-07;1.0448838329271035;9.999623092293335;0.8334236096731263;0.01556109389658603;0.015561003679241002;0.7976876551269189;0.01489167057285632;0.7977331925615977
84.991078;1.044560500977305;0.8334781689481041;0.7977699186165319;-4.118851514919394e-07;-4.49272854154694e-07;1.0448852973693163;9.999639735517965;0.8334205458043172;0.015561077009126347;0.01556101320512113;0.7976866843259809;0.014891666651258212;0.7977371098501356
85.001078;1.0445574825746664;0.8334781578476784;0.7977680464826896;-4.1086831117919267e-07;-4.4886761063184977e-07;1.0448866458287107;9.999657825134692;0.8334174323008928;0.015561059799177558;0.015561021717744586;0.7976857582598663;0.014891663046893723;0.7977410299533323
85.011078;1.044554549859189;0.8334781076328945;0.7977661894346109;-4.098269441356361e-07;-4.484461181987455e-07;1.0448878689799381;9.999677341266546;0.8334142756873393;0.015561042303288806;0.015561029229886555;0.7976848853146377;0.01489165972898386;0.7977449441156711
85.021078;1.0445517047471908;0.8334780087866686;0.7977643368707863;-4.0876434435480743e-07;-4.480100826533767e-07;1.0448889580677634;9.999698250389274;0.8334110829282456;0.015561024580387404;0.015561035724792126;0.7976840695915113;0.01489165670304411;0.7977488468050498
85.031078;1.0445489473884941;0.8334778521374233;0.7977624774595452;-4.0768520256939977e-07;-4.475613716233847e-07;1.0448899033173338;9.999720523691979;0.8334078612147514;0.01556100671055191;0.015561041187359657;0.7976833118392738;0.014891654015254618;0.7977527348614594
85.041078;1.044546276242988;0.8334776296333392;0.7977606002348424;-4.0659463038945315e-07;-4.471019909988162e-07;1.0448906943179974;9.999744142824277;0.8334046176128549;0.015560988786524175;0.015561045618409399;0.7976826115833648;0.014891651763762686;0.7977566063584325
85.051078;1.0445436888298012;0.8334773347377646;0.7977586964324443;-4.054972296622515e-07;-4.4663392063142585e-07;1.0448913238293793;9.999769083792321;0.8334013591411583;0.01556097092342612;0.015561049033520905;0.7976819682987122;0.014891650110051707;0.7977604593903252
85.061078;1.044541182862205;0.8334769624416016;0.7977567610253289;-4.043969326899614e-07;-4.4615889227880997e-07;1.0448917905666102;9.999795297528534;0.8333980929169945;0.015560953267789961;0.01556105147365753;0.7976813808274126;0.014891649264801793;0.7977642912441744
85.071078;1.04453875630474;0.8334765091596077;0.7977547927738661;-4.032973761658377e-07;-4.4567819944498456e-07;1.04489209697316;9.999822704658737;0.8333948261607464;0.015560935987464695;0.015561053020817896;0.7976808464883269;0.014891649456658171;0.7977680985525291
85.081078;1.044536406797122;0.8334759725062396;0.797752793047222;-4.0220188512299834e-07;-4.451926334778633e-07;1.0448922452018221;9.999851200571326;0.8333915660165151;0.015560919261426045;0.015561053792542223;0.7976803616641193;0.014891650905163275;0.7977718782872745
85.091078;1.04453413162653;0.8334753509419209;0.7977507648062704;-4.0111314145790467e-07;-4.4470269144951607e-07;1.0448922358650932;9.999880670511233;0.8333883186535087;0.015560903277394084;0.015561053920311242;0.7976799240539445;0.01489165379569105;0.7977756284222197
85.101078;1.04453192713654;0.8334746435075735;0.7977487116878144;-4.0003301196893055e-07;-4.442089119697798e-07;1.0448920697148878;9.99991100979229;0.8333850888954746;0.015560888225345995;0.015561053539698042;0.7976795349107537;0.01489165825802875;0.7977793480725733
85.111078;1.0445297872783272;0.8334738495983379;0.7977466368562117;-3.989622769432892e-07;-4.4371203350319597e-07;1.0448917502506327;9.999942128127904;0.8333818819832137;0.01556087427232335;0.015561052801845486;0.7976791990323925;0.014891664356505584;0.7977830377504509
85.121078;1.0445277031191076;0.8334729681258202;0.7977445433828206;-3.9790030101102426e-07;-4.4321308039479026e-07;1.0448912846282643;9.999973943491595;0.8333787053026344;0.01556086153303848;0.015561051871888349;0.7976789222830469;0.01489167208613293;0.7977866988278
85.131078;1.0445256634364155;0.8334719962756483;0.7977424363309465;-3.9684516675069586e-07;-4.4271345450025115e-07;1.044890682106747;10.000006378751195;0.833375567515961;0.015560850063805188;0.0155610508891382;0.7976787095267707;0.014891681367258165;0.7977903317740171
85.141078;1.0445236550074608;0.8334709293415704;0.7977403235752172;-3.9579408160860927e-07;-4.422146610390301e-07;1.0448899519039554;10.000039352264183;0.8333724764502375;0.015560839871722434;0.015561049932301483;0.7976785650855158;0.014891692054470659;0.7977939347639822
85.151078;1.0445216626949743;0.8334697624732298;0.7977382148951642;-3.9474366982735115e-07;-4.4171785632641856e-07;1.0448891016825608;10.000072773352516;0.8333694381540931;0.015560830926470084;0.015561049038201531;0.7976784932795692;0.014891703983640484;0.7977975039674591
85.161078;1.0445196705332103;0.8334684929363482;0.7977361213835885;-3.936905779375167e-07;-4.4122406381506365e-07;1.0448881370990675;10.000106555335027;0.8333664574689849;0.015560823172095548;0.015561048246857789;0.7976784962861481;0.014891717029133975;0.7978010351498727
85.171078;1.0445176637062425;0.8334671206615777;0.7977340546175583;-3.926324947808018e-07;-4.4073502913548544e-07;1.0448870625410032;10.000140625784807;0.8333635393102619;0.01556081653857228;0.015561047619517659;0.7976785716907294;0.014891731110765536;0.7978045244827803
85.181078;1.0445156293683044;0.8334656473873856;0.7977320250802398;-3.9156857008632823e-07;-4.4025373266949143e-07;1.0448858823037441;10.00017491770527;0.8333606900059143;0.015560810958955581;0.015561047228838512;0.7976787133810731;0.014891746155599815;0.7978079674977204
85.191078;1.0445135557405458;0.8334640759305512;0.7977300414440394;-3.904986795392643e-07;-4.397842276980462e-07;1.0448846017062174;10.000209349256032;0.833357917586959;0.015560806379164275;0.015561047141698923;0.7976789145078861;0.01489176207475049;0.7978113579476499
85.201078;1.0445114321190263;0.8334624090807037;0.7977281109611891;-3.894225583549899e-07;-4.393312757177521e-07;1.044883227641195;10.00024380926575;0.8333552302403514;0.015560802749990431;0.015561047400347994;0.7976791686242792;0.014891778775507859;0.7978146875183534
85.211078;1.0445092498405697;0.8334606481057525;0.7977262402892916;-3.8833985048651405e-07;-4.388998630952911e-07;1.0448817677516982;10.000278159417212;0.8333526346647645;0.01556080002277549;0.015561048020423044;0.7976794684173274;0.014891796179062203;0.7978179458544017
85.221078;1.044507001660533;0.8334587929927547;0.7977244362246735;-3.872505195442185e-07;-4.3849450253546927e-07;1.0448802290878396;10.000312251633446;0.833350136233465;0.015560798159820017;0.015561049018936056;0.7976798045089201;0.014891814218602;0.7978211210854594
85.231078;1.0445046812556331;0.8334568446483122;0.7977227052313948;-3.861546748813346e-07;-4.3811869818901053e-07;1.0448786177277791;10.000345950572026;0.8333477399949155;0.015560797141840848;0.015561050446111767;0.7976801655437153;0.014891832819365753;0.7978242007598878
85.241078;1.0445022846897425;0.8334548061650511;0.7977210520607655;-3.8505210596622127e-07;-4.3777482739273855e-07;1.0448769385551444;10.000379142513891;0.8333454513520367;0.015560796961373571;0.015561052380681003;0.7976805389679661;0.01489185188460401;0.7978271730086727
85.251078;1.044499810941551;0.833452681719;0.797719479342894;-3.8394227836611727e-07;-4.3746417822202884e-07;1.0448751944908654;10.000411725899657;0.8333432773486306;0.01556079760419664;0.015561054884406;0.7976809121872623;0.014891871309944172;0.7978300280432564
85.261078;1.0444972597168944;0.8334504755132345;0.7977179882128598;-3.828247607041371e-07;-4.3718686352183864e-07;1.0448733868319753;10.000443603613723;0.8333412282337066;0.015560799031640118;0.015561057962057421;0.7976812737734523;0.014891891009812117;0.797832758917074
85.271078;1.0444946290927495;0.8334481928822426;0.7977165787017632;-3.8169953746526466e-07;-4.3694174477140934e-07;1.044871517221497;10.00047469081003;0.8333393167370989;0.015560801184563669;0.015561061568584769;0.7976816142179091;0.014891910926661926;0.7978353608368712
85.281078;1.044491916025175;0.8334458419456083;0.7977152498731078;-3.805669767006084e-07;-4.367264867387351e-07;1.044869589562869;10.000504932073977;0.8333375550431652;0.015560804009591596;0.015561065643640511;0.7976819263132646;0.01489193102774153;0.797837829970081
85.291078;1.0444891189509458;0.8334434335667935;0.7977139999036621;-3.794277575537376e-07;-4.3653752768490543e-07;1.0448676103098025;10.000534311708662;0.8333359523144924;0.015560807483655148;0.015561070131062256;0.7976822049526612;0.014891951306392658;0.7978401629278847
85.301078;1.0444862390730167;0.8334409801504502;0.7977128263067171;-3.782829669422202e-07;-4.3636996631328066e-07;1.0448655873007273;10.0005628490071;0.8333345143143481;0.015560811610240644;0.015561074985123392;0.797682446484557;0.014891971790745183;0.797842357386598
85.311078;1.0444832792227687;0.8334384945809931;0.7977117267593843;-3.771340983091883e-07;-4.362178043820367e-07;1.044863528907609;10.000590585719571;0.8333332442909667;0.015560816396168187;0.015561080169186;0.7976826485087632;0.014891992549415166;0.7978444124479935
85.321078;1.0444802421698154;0.8334359889879758;0.7977106995290432;-3.7598288072914616e-07;-4.3607482902729506e-07;1.0448614434245003;10.000617570413075;0.8333321440397576;0.01556082184884141;0.015561085637052309;0.7976828097431277;0.014892013681896212;0.79784632763443
85.331078;1.0444771300267308;0.8334334730903507;0.7977097428727198;-3.748311729586996e-07;-4.359355131069815e-07;1.0448593378460205;10.000643840254622;0.8333312153919977;0.015560827987779257;0.015561091323308707;0.7976829290443155;0.014892035308852187;0.797848102493599
85.341078;1.0444739443520408;0.8334309533638967;0.7977088553961031;-3.7368105851880786e-07;-4.357953164412254e-07;1.0448572174745752;10.000669410124711;0.8333304616916679;0.015560834837523818;0.015561097161955409;0.7976830042480458;0.014892057578302125;0.7978497378785154
85.351078;1.0444706859757322;0.8334284335126252;0.7977080377470604;-3.7253505817054716e-07;-4.356507984127194e-07;1.0448550864795352;10.000694280464561;0.8333298877698465;0.015560842423530351;0.01556110310061915;0.7976830324792777;0.014892080662241848;0.7978512367380285
85.361078;1.0444673551919212;0.8334259151333526;0.797707292767028;-3.7139583253424716e-07;-4.354996623209998e-07;1.0448529476485071;10.0007184548772;0.8333294988458277;0.015560850789738961;0.015561109086756907;0.7976830118537447;0.014892104739842805;0.7978526033479503
85.371078;1.0444639528055788;0.8334233986298842;0.797706623406173;-3.7026528178382065e-07;-4.353405020643168e-07;1.0448508018405989;10.000741948315591;0.833329299731705;0.01556086000152893;0.015561115052523675;0.7976829423775128;0.01489212999027023;0.7978538425071219
85.381078;1.0444604804849003;0.8334208845651903;0.7977060312271756;-3.691441219059396e-07;-4.351725291403844e-07;1.0448486491872704;10.000764784344758;0.8333292944077368;0.01556087012889605;0.015561120926113843;0.7976828253977067;0.014892156576115628;0.7978549595317199
85.391078;1.0444569399567285;0.8334183736174378;0.7977055167477394;-3.680322175818125e-07;-4.349952787513857e-07;1.0448464913400033;10.000786982145293;0.8333294860154721;0.01556088124451401;0.01556112665260106;0.7976826631409051;0.014892184614207361;0.7978559606750917
85.401078;1.0444533329344452;0.8334158648818804;0.7977050797707896;-3.6692897999757174e-07;-4.3480826268743496e-07;1.0448443318338478;10.000808533704086;0.833329877210078;0.015560893433565818;0.01556113219517269;0.7976824590888069;0.01489221417726253;0.7978568532084054
85.411078;1.0444496624667485;0.8334133555190222;0.7977047192607672;-3.6583377656818433e-07;-4.3461088028642775e-07;1.0448421739926401;10.000829391376685;0.8333304700229017;0.015560906801272947;0.015561137528108048;0.7976822188335864;0.014892245323802828;0.7978576441583625
85.421078;1.0444459339808703;0.8334108429015038;0.7977044339070413;-3.6474650714537453e-07;-4.3440254331187095e-07;1.0448400187882827;10.000849474166023;0.8333312655792072;0.015560921476897952;0.01556114264987126;0.7976819506026953;0.014892278101206436;0.7978583388421074
85.431078;1.0444421549347884;0.8334083263901093;0.7977042222518497;-3.636679830725502e-07;-4.341828117297364e-07;1.044837864963579;10.000868682557448;0.8333322647404031;0.015560937606221462;0.015561147603696783;0.7976816643472218;0.014892312514754192;0.7978589409145185
85.441078;1.0444383339245653;0.8334058070870501;0.7977040818381353;-3.625997107277538e-07;-4.3395140025981294e-07;1.0448357106879438;10.000886918535665;0.8333334690665607;0.01556095533973177;0.01556115247575202;0.7976813695461609;0.014892348514401856;0.7978594533466202
85.451078;1.0444344801876115;0.8334032868761048;0.7977040093388357;-3.615430051079513e-07;-4.3370793558385686e-07;1.0448335540811842;10.000904097054732;0.8333348808454342;0.01556097481781877;0.015561157364578937;0.7976810736474954;0.014892386019911101;0.7978598796352322
85.461078;1.044430603516032;0.8334007674525039;0.7977040017533998;-3.6049801034479997e-07;-4.3345160474709217e-07;1.0448313925980934;10.000920136737935;0.8333365024632197;0.015560996136594446;0.015561162342938403;0.7976807821766926;0.014892424950353898;0.7978602247062445
85.471078;1.0444267134164418;0.8333982496314016;0.7977040574322263;-3.59463584525385e-07;-4.3318091501975953e-07;1.0448292229427267;10.000934950894205;0.8333383359270078;0.015561019320819373;0.015561167444468452;0.7976804991811063;0.01489246522620517;0.7978604948026817
85.481078;1.0444228178641641;0.8333957334894728;0.7977041764164488;-3.5843801406006535e-07;-4.328937124915766e-07;1.0448270412417116;10.000948459766432;0.8333403821440322;0.015561044335060505;0.015561172669255757;0.7976802270595009;0.014892506762506872;0.7978606964798785
85.491078;1.044418924263587;0.8333932186455416;0.7977043590395712;-3.5741968429423055e-07;-4.325874498703493e-07;1.0448248431499618;10.000960606512397;0.8333426397305446;0.015561071096347023;0.015561177987463983;0.7976799662301366;0.014892549482502905;0.7978608355271732
85.501078;1.0444150419660698;0.8333907043500015;0.7977046034644707;-3.5640746780763996e-07;-4.322594730365548e-07;1.0448226249323715;10.000971354902996;0.8333451047476196;0.015561099467404116;0.01556118335480289;0.7976797150476577;0.014892593331331076;0.7978609168450318
85.511078;1.0444111831403473;0.8333881898999556;0.7977049048843908;-3.5540094240754344e-07;-4.319072511039542e-07;1.0448203851768034;10.000980679911043;0.8333477725647334;0.015561129267759129;0.015561188742115591;0.7976794703260118;0.014892638275281391;0.7978609448431876
85.521078;1.04440736072518;0.8333856747562833;0.797705256635727;-3.5440032617480035e-07;-4.3152876140099943e-07;1.044818125282213;10.000988564847761;0.8333506403356843;0.015561160315099083;0.015561194156099458;0.7976792279266092;0.014892684303434035;0.7978609237882769
85.531078;1.044403584855829;0.8333831581184865;0.7977056513102216;-3.534063924742598e-07;-4.311229907970205e-07;1.0448158487151167;10.000995001702575;0.8333537076095194;0.015561192467902938;0.015561199638549853;0.7976789826959572;0.0148927314169934;0.7978608583927983
85.541078;1.044399862008944;0.8333806393639192;0.7977060817331617;-3.524206548508421e-07;-4.3069000223358417e-07;1.0448135602171402;10.000999997197123;0.8333569752099199;0.015561225641328837;0.015561205237027899;0.7976787287189518;0.014892779590145493;0.7978607539515712
85.551078;1.0443961978590726;0.8333781194456564;0.7977065424632336;-3.5144533941863737e-07;-4.302304429960624e-07;1.0448112654608772;10.001003582351034;0.8333604438037746;0.015561259794227763;0.015561210961832491;0.7976784606043997;0.014892828737175238;0.7978606160381964
85.561078;1.0443925986789837;0.8333756005560161;0.7977070305831622;-3.504829749814072e-07;-4.2974515177463305e-07;1.044808971389929;10.001005808257863;0.8333641125707634;0.015561294911537312;0.015561216772145357;0.7976781749218878;0.014892878720449148;0.797860450513012
85.571078;1.0443890700471308;0.8333730839027758;0.7977075450945803;-3.4953637753523533e-07;-4.29235048916361e-07;1.044806685819932;10.001006727310118;0.8333679783192484;0.015561331001441471;0.015561222604059037;0.7976778705815826;0.01489292938420576;0.7978602632806341
85.581078;1.044385616948798;0.8333705692798131;0.7977080862172438;-3.4860893820230515e-07;-4.2870094162159507e-07;1.0448044158820233;10.00100638095639;0.8333720353654037;0.015561368090701612;0.015561228402728507;0.7976775480216662;0.014892980592488796;0.7978600594953387
85.591078;1.0443822444553774;0.8333680563826341;0.7977086548910853;-3.4770441439106526e-07;-4.281433175807999e-07;1.0448021678497017;10.00100479998259;0.8333762754593006;0.015561406199866887;0.015561234125660437;0.7976772084066175;0.014893032267539073;0.7978598432811244
85.601078;1.0443789555699814;0.8333655449597155;0.7977092520943169;-3.4682649791131067e-07;-4.275624621780929e-07;1.0447999476034524;10.00100200407;0.8333806872422372;0.015561445319316665;0.015561239725103095;0.7976768535274136;0.014893084402247698;0.7978596182038737
85.611078;1.0443757491283796;0.8333630346347689;0.7977098785656009;-3.459786168685826e-07;-4.269588771224367e-07;1.0447977595438813;10.000997998894453;0.8333852562055516;0.01556148540551778;0.015561245126016489;0.7976764858782601;0.014893137032729478;0.7978593870962442
85.621078;1.0443726209970305;0.8333605257625126;0.7977105350137758;-3.451639224672167e-07;-4.263334388557121e-07;1.0447956059689911;10.000992777663122;0.8333899656140851;0.015561526386544186;0.01556125021466079;0.7976761083438241;0.014893190209524928;0.7978591511787642
85.631078;1.0443695658063417;0.8333580198057231;0.7977112221589983;-3.443855262564365e-07;-4.2568697902511267e-07;1.0447934877165639;10.000986329819462;0.8333947977912689;0.015561568163575325;0.015561254860202302;0.7976757234275127;0.014893243984161409;0.79785890967449
85.641078;1.044366577715593;0.8333555189964761;0.7977119404980767;-3.436467363872167e-07;-4.2501982160464003e-07;1.0447914045682776;10.000978656403126;0.8333997357406208;0.015561610610637003;0.015561258946960166;0.7976753326627648;0.01489329838871925;0.7978586600352096
85.651078;1.0443636518386143;0.8333530263756027;0.7977126905379103;-3.4295094277106713e-07;-4.243317871575021e-07;1.0447893562568396;10.000969781894009;0.8334047641664958;0.01556165358059187;0.015561262372896187;0.7976749371354246;0.014893353423828382;0.797858398875826
85.661078;1.0443607856946016;0.8333505457503989;0.7977134737544308;-3.423014588155072e-07;-4.236225780725966e-07;1.0447873442713902;10.000959754400716;0.8334098683616173;0.01556169691355538;0.015561265040936864;0.7976745385877;0.014893409075473193;0.7978581233213266
85.671078;1.0443579790738362;0.8333480814419008;0.7977142931292823;-3.4170155930964066e-07;-4.228919747588189e-07;1.0447853727771035;10.000948637591259;0.8334150322307119;0.01556174043805372;0.01556126686896744;0.7976741392057263;0.014893465326879924;0.7978578317291705
85.681078;1.044355232641927;0.8333456382308462;0.7977151526260869;-3.411543498447308e-07;-4.2213937264141876e-07;1.0447834483127196;10.000936501469194;0.833420238183375;0.015561783968917014;0.015561267781456825;0.7976737404991299;0.014893522156390554;0.7978575239364649
85.691078;1.044352547065394;0.8333432209603661;0.7977160566569076;-3.406623615924264e-07;-4.2136306149793927e-07;1.0447815785120054;10.000923421445277;0.8334254688345137;0.015561827320172548;0.015561267688696014;0.7976733433829912;0.01489357954888364;0.7978572013057392
85.701078;1.0443499239038914;0.8333408334438673;0.7977170107840863;-3.402272972328991e-07;-4.205601460988228e-07;1.0447797703718569;10.000909480269751;0.8334307084750715;0.015561870336687782;0.01556126649253196;0.7976729488257217;0.014893637499520879;0.797856866119867
85.711078;1.0443473666852485;0.8333384773787337;0.7977180226503817;-3.398499557999258e-07;-4.1972742390788224e-07;1.0447780299168752;10.000894756754228;0.8334359439034146;0.015561912917729416;0.01556126410959614;0.7976725575226032;0.014893695987564279;0.7978565206341104
85.721078;1.0443448803832769;0.8333361528376513;0.7977191008117642;-3.3953011779187996e-07;-4.188623540043385e-07;1.0447763636603653;10.000879318158558;0.8334411649595707;0.015561955007186212;0.015561260484024187;0.7976721693089447;0.014893754955536766;0.7978561664838715
85.731078;1.0443424706871351;0.8333338607701261;0.7977202526595749;-3.3926666147712403e-07;-4.1796321231371816e-07;1.0447747797571751;10.000863234388635;0.8334463642579257;0.015561996559691172;0.015561255582096629;0.7976717833738081;0.014893814310774483;0.7978558045224156
85.741078;1.0443401442517417;0.8333316048372049;0.7977214840584619;-3.3905797267069585e-07;-4.1702880838392757e-07;1.0447732878029756;10.000846583020024;0.8334515362606262;0.015562037522764739;0.015561249389914428;0.7976713985958931;0.014893873940729146;0.7978554348849775
85.751078;1.0443379092403118;0.8333293907503013;0.7977227994989035;-3.389022685279569e-07;-4.160583221105384e-07;1.0447718972729765;10.000829431763787;0.8334566763650099;0.01556207785289854;0.015561241926670976;0.7976710131856617;0.014893933747565168;0.7978550571266175
85.761078;1.0443357758577543;0.8333272249016759;0.7977242014407462;-3.387977745448187e-07;-4.1505121507457534e-07;1.0447706150067297;10.000811832846033;0.8334617800548226;0.015562117532091862;0.015561233250614767;0.7976706244449729;0.014893993668173648;0.7978546704195206
85.771078;1.0443337564894848;0.8333251132164464;0.7977256900456445;-3.3874289899482395e-07;-4.14007253646998e-07;1.04476944403274;10.000793833606107;0.8334668423712632;0.0155621565630868;0.015561223450993204;0.7976702289757124;0.01489405364738743;0.7978542739953585
85.781078;1.044331864566119;0.833323059763479;0.7977272637252307;-3.3873627068676833e-07;-4.129265664380204e-07;1.0447683846688698;10.000775478357376;0.8334718580637568;0.015562194957224317;0.015561212646053348;0.7976698227135302;0.014894113609564302;0.7978538680288692
85.791078;1.0443301123090476;0.8333210659536281;0.7977289198445423;-3.3877657056112965e-07;-4.1180965297908887e-07;1.044767436361805;10.000756810672607;0.83347682204481;0.015562232720766669;0.015561200981690497;0.7976694011504148;0.014894173465842764;0.7978534547484372
85.801078;1.0443285089523653;0.8333191308762062;0.7977306552442319;-3.388624554596116e-07;-4.1065760695413544e-07;1.044766599165319;10.000737891391646;0.8334817294487145;0.01556226984661734;0.015561188623294394;0.7976689602713665;0.014894233147316647;0.7978530385390459
85.811078;1.044327060602757;0.8333172523630764;0.7977324665126303;-3.3899257996447134e-07;-4.0947227009318406e-07;1.044765873981082;10.000718812266836;0.8334865749086778;0.015562306324878865;0.015561175764524605;0.7976684978076685;0.014894292643079326;0.7978526243362715
85.821078;1.0443257712371128;0.8333154281863194;0.7977343498292877;-3.3916544687570854e-07;-4.0825569766556375e-07;1.044765261551959;10.000699689306376;0.8334913520865525;0.015562342158133353;0.015561162643881242;0.7976680138434101;0.014894352006869825;0.7978522157364856
85.831078;1.0443246436983518;0.8333136570196341;0.7977363007110013;-3.3937917561538546e-07;-4.070093636711269e-07;1.0447647613356856;10.000680643973867;0.833496054786038;0.015562377357288066;0.015561149524889947;0.797667510088232;0.014894411331931097;0.7978518144678213
85.841078;1.0443236797973392;0.8333119390469768;0.7977383143411191;-3.396314326717851e-07;-4.057340925526275e-07;1.044764370375955;10.000661787339746;0.8335006787016608;0.015562411922988439;0.015561136642679376;0.797666988347539;0.014894470729502066;0.7978514211547704
85.851078;1.0443228798627169;0.8333102759285493;0.7977403862999688;-3.399196465948731e-07;-4.044306226892462e-07;1.044764082517815;10.000643219870094;0.8335052221920226;0.015562445834817806;0.015561124158031786;0.7976664499332334;0.014894530308077249;0.7978510360998101
85.861078;1.0443222426031815;0.8333086702792596;0.7977425133101415;-3.402414556076463e-07;-4.0310003386843913e-07;1.0447638889897453;10.000625033555785;0.8335096859793152;0.015562479052111724;0.01556111214187308;0.7976658966335214;0.0148945901434987;0.7978506594251941
85.871078;1.0443217651386625;0.8333071250216076;0.7977446938928031;-3.4059524969212734e-07;-4.0174390334999504e-07;1.044763779762689;10.0006073031237;0.8335140724174058;0.015562511521697471;0.015561100585496921;0.7976653311251831;0.01489465025616669;0.7978502910858173
85.881078;1.0443214434702155;0.8333056429542068;0.7977469284677107;-3.409804728161319e-07;-4.003643212702835e-07;1.044763744674513;10.000590087367307;0.8335183849511056;0.01556254319291378;0.015561089422765625;0.7976647559977819;0.01489471060207984;0.7978499313093788
85.891078;1.0443212732019946;0.8333042266782643;0.7977492187238031;-3.4139729590468996e-07;-3.98963732144394e-07;1.0447637739457327;10.000573439338655;0.8335226275038129;0.015562574020717588;0.015561078559632801;0.7976641735421225;0.014894771072580524;0.7978495810869186
85.901078;1.044321248626815;0.8333028780473614;0.7977515674622165;-3.418459657752839e-07;-3.975446164359577e-07;1.0447638579653513;10.000557400778867;0.8335268032214515;0.015562603945122417;0.015561067909203497;0.797663586800569;0.014894831503977562;0.7978492419432615
85.911078;1.044321360435503;0.833301596955243;0.7977539793778388;-3.423264317523739e-07;-3.9610919720054597e-07;1.044763987239416;10.000541991826267;0.8335309138871161;0.015562632871076124;0.015561057427140887;0.7976630001993475;0.014894891701101115;0.7978489155680486
85.921078;1.0443215949604805;0.8333003807532016;0.797756460720463;-3.428384283935875e-07;-3.9465937973785324e-07;1.0447641533243608;10.000527207491697;0.8335349605669992;0.015562660674393249;0.015561047139860602;0.7976624190648091;0.01489495146600169;0.7978486040904574
85.931078;1.044321936088549;0.833299225343911;0.7977590169885821;-3.43381906421353e-07;-3.93196853947789e-07;1.0447643502859116;10.00051301245477;0.8335389436009099;0.015562687232977395;0.01556103714477208;0.7976618485283156;0.014895010620340656;0.7978483101141296
85.941078;1.0443223684134368;0.8332981273281878;0.797761651309273;-3.439573287407297e-07;-3.9172326666554566e-07;1.0447645757508328;10.00049933774716;0.8335428627811714;0.015562712453285003;0.015561027579049926;0.7976612927206652;0.0148950690269421;0.7978480363534545
85.951078;1.0443228793781787;0.8332970849509506;0.7977643652325428;-3.445653256279178e-07;-3.9024038825668705e-07;1.0447648313211206;10.000486080795524;0.833546719275692;0.015562736273049693;0.015561018597394264;0.7976607544542069;0.014895126606016221;0.7978477861450329
85.961078;1.044323459093933;0.8332960969986001;0.7977671597293494;-3.45205936739773e-07;-3.887501283366378e-07;1.0447651220088159;10.000473112552644;0.8335505163659033;0.015562758646867531;0.015561010374533382;0.7976602350161444;0.014895183322668256;0.7978475643895554
85.971078;1.044324099289444;0.8332951619876469;0.797770034784959;-3.4587802119843673e-07;-3.8725456106116007e-07;1.044765453873234;10.00046030768118;0.8335542575541607;0.015562779526157845;0.015561003105558828;0.7976597345685392;0.014895239150882362;0.797847377384511
