time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.981078;1.044324793195858;0.8332942794017586;0.797772989413918;-3.465793035768791e-07;-3.857561292171469e-07;1.0447658312753556;10.000447584943263;0.8335579448440316;0.015562798866759214;0.015560996993693954;0.7976592526459243;0.014895294050872256;0.7978472320237258
85.991078;1.044325535575783;0.8332934513818031;0.7977760230160399;-3.473071095292059e-07;-3.842576580139307e-07;1.0447662559305713;10.000434918396262;0.8335615786578677;0.015562816668510242;0.015560992227869743;0.7976587876075468;0.014895347975094963;0.7978471357389989
86.001078;1.04432632193197;0.8332926826468992;0.7977791362792341;-3.480590511878519e-07;-3.8276192115549037e-07;1.0447667275689054;10.000422311804986;0.8335651586369021;0.015562832988341761;0.01556098896230085;0.7976583367029583;0.014895400880148891;0.7978470966108099
86.011078;1.0443271477767841;0.8332919785302125;0.7977823305000816;-3.488331447659007e-07;-3.8127130901225096e-07;1.0447672448450729;10.00040976883541;0.8335686844219093;0.015562847904870418;0.0155609873122237;0.7976578977605364;0.014895452731779685;0.7978471225351393
86.021078;1.0443280081870858;0.8332913424745836;0.7977856063050635;-3.496277061187253e-07;-3.797880304546361e-07;1.0447678052521536;10.000397286975492;0.83357215606887;0.015562861486470615;0.015560987352735015;0.7976574700662696;0.014895503511015307;0.7978472200850777
86.031078;1.0443288968631657;0.8332907744432323;0.7977889627557885;-3.504414427122993e-07;-3.7831439339045075e-07;1.0447684046254782;10.000384871067013;0.8335755744804678;0.015562873796866545;0.015560989112210544;0.7976570538855202;0.014895553206571611;0.797847393847216
86.041078;1.0443298060129313;0.833290270752704;0.7977923969251531;-3.512736608314042e-07;-3.7685280487318133e-07;1.0447690380945112;10.000372540118711;0.8335789418969148;0.015562884902653767;0.015560992575275885;0.7976566503981762;0.014895601785934276;0.7978476465566515
86.051078;1.0443307278284757;0.833289824846051;0.7977959039083881;-3.521241204888343e-07;-3.754057888062501e-07;1.0447697020273534;10.000360317005228;0.8335822618715156;0.015562894858836126;0.015560997709059037;0.7976562617477786;0.014895649173540929;0.7978479805579003
86.061078;1.0443316549558832;0.8332894285785918;0.7977994772217882;-3.529924597089144e-07;-3.739761104109099e-07;1.0447703948724096;10.000348213534009;0.8335855385953189;0.015562903702870407;0.015561004505289008;0.797655890247243;0.014895695252852746;0.7978483996110326
86.071078;1.0443325794911043;0.8332890732415453;0.7978031098031623;-3.5387770037356203e-07;-3.7256659243173643e-07;1.0447711162115556;10.00033621515143;0.8335887763557398;0.015562911466368916;0.015561013004014789;0.7976555368355771;0.01489573988560262;0.7978489092066057
86.081078;1.0443334931878858;0.8332887494993743;0.7978067955154392;-3.547781422957282e-07;-3.711795983537566e-07;1.0447718657682834;10.000324273417874;0.8335919800218548;0.015562918183529758;0.015561023284964493;0.7976551997838958;0.014895782939251766;0.7978495154691386
86.091078;1.0443343891368642;0.8332884471980324;0.7978105300960956;-3.556915673782901e-07;-3.698167480559226e-07;1.0447726442781;10.000312318925502;0.8335951559957099;0.015562923887800294;0.0155610354527307;0.7976548752683817;0.014895824308657771;0.7978502239320344
86.101078;1.0443352627055609;0.8332881562938094;0.7978143106180738;-3.5661570774706465e-07;-3.684790969927345e-07;1.0447734547583338;10.000300277655223;0.8335983121491506;0.01556292859951895;0.015561049620903645;0.7976545594506895;0.014895863913897741;0.797851038983374
86.111078;1.0443361105312765;0.8332878677615048;0.7978181337862699;-3.5754868029402107e-07;-3.671675189542884e-07;1.0447743020480005;10.000288071838296;0.8336014563917742;0.01556293231770992;0.015561065888273004;0.7976542501858466;0.014895901683562784;0.7978519640342152
86.121078;1.0443369290102509;0.8332875729295824;0.7978219945077151;-3.5848898146826045e-07;-3.658829773998456e-07;1.0447751918863446;10.000275613409865;0.8336045953941047;0.015562935030127411;0.015561084324355682;0.7976539475538744;0.014895937552421298;0.7978530016481468
86.131078;1.044337714483287;0.8332872622807688;0.7978258858856011;-3.594352235576725e-07;-3.6462658100914133e-07;1.0447761304472947;10.000262804415188;0.8336077349236035;0.015562936731221595;0.015561104970043317;0.7976536531299756;0.014895971469808417;0.7978541537596578
86.141078;1.044338464313449;0.8332869257674507;0.797829800114357;-3.6038590547091277e-07;-3.633996236115823e-07;1.0447771235063659;10.000249553268862;0.8336108805602419;0.0155629374167931;0.015561127847419401;0.7976533690649269;0.014896003402679716;0.7978554228464169
86.151078;1.044339176898598;0.8332865545866449;0.7978337289888169;-3.61339389741734e-07;-3.622035678961019e-07;1.0447781761055623;10.000235797949427;0.8336140368997483;0.015562937048376342;0.015561152973261832;0.7976530986170483;0.014896033339156891;0.797856812440674
86.161078;1.044339850644503;0.8332861427411922;0.797837663978304;-3.6229414258518175e-07;-3.610399185972148e-07;1.044779292960067;10.000221514477403;0.8336172058103827;0.015562935533061756;0.015561180367236926;0.7976528468608822;0.014896061289242628;0.7978583255849926
86.171078;1.0443404823318188;0.8332856874789067;0.7978415967627349;-3.6324882268103835e-07;-3.599103034524906e-07;1.044780478398663;10.000206707953291;0.833620385578527;0.015562932761012144;0.015561210052680904;0.7976526191752498;0.014896087270635124;0.7978599637182164
86.181078;1.044341065647571;0.8332851886097253;0.7978455203986499;-3.6420219437242774e-07;-3.588165813460929e-07;1.0447817361394363;10.000191399248767;0.8336235715811028;0.01556292866459486;0.01556124204976108;0.7976524189496208;0.014896111284718579;0.7978617276644313
86.191078;1.0443415910922567;0.8332846468193523;0.797849429869205;-3.651532314417723e-07;-3.5776061473338384e-07;1.0447830691614297;10.000175615890559;0.833626757839524;0.015562923233834155;0.015561276368581942;0.7976522475076854;0.01489613330482962;0.7978636186241488
86.201078;1.0443420477142822;0.8332840619417711;0.7978533210498023;-3.661011686660829e-07;-3.5674401319686973e-07;1.044784479266667;10.000159390998261;0.8336299387944119;0.015562916497188528;0.015561313012460505;0.7976521055320647;0.014896153288214352;0.7978656376051302
86.211078;1.0443424264716192;0.8332834325998413;0.7978571893607406;-3.670454356530263e-07;-3.557680412448779e-07;1.0447859668338282;10.000142765206029;0.8336331103216269;0.015562908510848414;0.015561351985366935;0.7976519939951118;0.014896171184111726;0.7978677840792652
86.221078;1.0443427230291382;0.8332827569732049;0.7978610297944612;-3.679857647439783e-07;-3.5483351769075665e-07;1.0447875309101013;10.000125784951216;0.8336362688079071;0.01556289934905318;0.015561393296969402;0.7976519151926372;0.014896186928277091;0.7978700546153752
86.231078;1.044342937633888;0.8332820335783307;0.7978648379751913;-3.6892220457731584e-07;-3.5394093696382583e-07;1.044789169076015;10.000108501405105;0.833639409171736;0.015562889084874366;0.015561436967050604;0.7976518739574708;0.014896200449129498;0.7978724421939826
86.241078;1.0443430733736532;0.8332812621119724;0.7978686112489839;-3.6985484186282596e-07;-3.5309093906199785e-07;1.0447908775765489;10.000090970502544;0.8336425243332184;0.01556287778016576;0.01556148302386643;0.7976518773135691;0.014896211677000613;0.7978749372270295
86.251078;1.0443431350242243;0.8332804443693687;0.7978723494397001;-3.70783502162625e-07;-3.522843792583621e-07;1.0447926523933324;10.000073256815812;0.833645606305321;0.015562865484580694;0.015561531485404253;0.7976519325455323;0.014896220540222471;0.7978775296572451
86.261078;1.0443431287482283;0.8332795841439011;0.7978760544585594;-3.717076231256663e-07;-3.515215784069811e-07;1.0447944904268238;10.000055442584026;0.8336486467990772;0.015562852236152825;0.015561582334628607;0.7976520459019899;0.014896226964056953;0.7978802097854898
86.271078;1.044343062329576;0.8332786860207293;0.797879728454778;-3.7262633150186374e-07;-3.5080172607542834e-07;1.0447963899167285;10.000037620040754;0.8336516370480235;0.015562838067502858;0.015561635510089829;0.7976522228400502;0.014896230888273096;0.7978829671499891
86.281078;1.0443429447590367;0.8332777545215841;0.797883372332566;-3.735385456795067e-07;-3.501233051935894e-07;1.04479835073669;10.000019866183846;0.8336545685281807;0.015562823011000393;0.015561690898455124;0.7976524683286083;0.01489623228606845;0.7978857900653485
86.291078;1.04434278429295;0.8332767939690445;0.797886986394977;-3.744429034063094e-07;-3.4948489059503957e-07;1.044800375094773;10.000002229485384;0.8336574344784109;0.015562807095126401;0.015561748316813043;0.7976527865109757;0.014896231150998588;0.7978886674519289
86.301078;1.0443425863798521;0.8332758080931532;0.7978905721991292;-3.753376272152898e-07;-3.488852883870548e-07;1.0448024673835548;9.999984727767337;0.8336602299812628;0.015562790339317824;0.015561807514850555;0.7976531804363005;0.01489622746326344;0.797891590649656
86.311078;1.044342352458936;0.8332747992772784;0.7978941336300993;-3.7622056895046373e-07;-3.483231657865384e-07;1.0448046324175233;9.999967347255446;0.833662950124644;0.015562772760630502;0.015561868212638094;0.7976536523095636;0.014896221175299517;0.7978945532813178
86.321078;1.0443420799053353;0.8332737684251159;0.7978976766912489;-3.7708947141159526e-07;-3.477970872565741e-07;1.044806873612123;9.999950054469155;0.8336655886689873;0.015562754389572496;0.015561930139521639;0.7976542042477792;0.014896212218885254;0.7978975502277628
86.331078;1.0443417637876669;0.8332727156815439;0.7979012084042025;-3.7794229472180814e-07;-3.473059701860712e-07;1.0448091923613538;9.99993281218175;0.8336681385836587;0.015562735279079028;0.015561993033890529;0.7976548389029642;0.014896200512744158;0.7979005766566198
86.341078;1.0443413993844446;0.8332716409391652;0.7979047350917269;-3.787775675562588e-07;-3.4684910378843906e-07;1.044811587757348;9.99991558527436;0.8336705929435525;0.015562715506282498;0.015562056617960068;0.7976555593318733;0.014896185977378934;0.797903627453067
86.351078;1.0443409837231226;0.8332705437576181;0.7979082610626792;-3.795946877089757e-07;-3.464257696219191e-07;1.0448140560210575;9.999898347575497;0.8336729452189272;0.015562695166373921;0.015562120595317844;0.7976563682126635;0.014896168568234114;0.7979066974390887
86.361078;1.0443405159062273;0.8332694237142959;0.7979117890560546;-3.803939077508789e-07;-3.4603510677323375e-07;1.0448165906684328;9.999881094370856;0.8336751895723041;0.015562674358103063;0.015562184669992799;0.7976572667201076;0.014896148292505016;0.797909781786532
86.371078;1.0443399965570634;0.8332682815582884;0.7979153216806156;-3.811760594208076e-07;-3.456761298125302e-07;1.044819183524966;9.999863853054418;0.8336773212815893;0.015562653174788879;0.01556224855619729;0.7976582540126492;0.014896125177311367;0.7979128764111799
86.381078;1.0443394269124158;0.8332671198012683;0.7979188616780885;-3.81942252117828e-07;-3.4534780495876886e-07;1.0448218254727177;9.999846687335783;0.8336793372702221;0.015562631701178038;0.015562311977223704;0.7976593281563976;0.014896099223331495;0.797915978661204
86.391078;1.0443388081643181;0.8332659416739964;0.7979224111681782;-3.826935624068923e-07;-3.4504939483079915e-07;1.0448245070852695;9.999829690251978;0.8336812369897171;0.015562610014962883;0.01556237465896587;0.7976604873886498;0.014896070392183313;0.7979190875751653
86.401078;1.0443381407846855;0.8332647494313021;0.7979259717719343;-3.8343081447285426e-07;-3.4478074172269956e-07;1.044827219660114;9.99981296196947;0.8336830228266131;0.01556258819324419;0.015562436327026745;0.7976617303626411;0.014896038623781985;0.7979222029904656
86.411078;1.0443374237530147;0.8332635433146692;0.7979295452820333;-3.8415446815485405e-07;-3.4454210362043484e-07;1.0448299558110445;9.999796587082821;0.8336846990031722;0.015562566307825862;0.01556249671780298;0.7976630557132135;0.014896003858448744;0.7979253242262022
86.421078;1.0443366545282897;0.833262321531022;0.7979331330936911;-3.8486458480144963e-07;-3.4433387862547565e-07;1.0448327087288205;9.999780635808357;0.8336862697687737;0.015562544401443916;0.015562555586385326;0.7976644618724698;0.014895966053399644;0.7979284494523872
86.431078;1.0443358297570342;0.8332610811777048;0.7979367348980302;-3.85561068964532e-07;-3.441566179988288e-07;1.0448354705644582;9.999765176070083;0.8336877385279452;0.015562522462022343;0.01556261270973463;0.7976659473849922;0.014895925190251564;0.7979315759562715
86.441078;1.044334945752595;0.8332598197907171;0.7979403482565636;-3.862438688464557e-07;-3.440111184831655e-07;1.0448382306705535;9.999750268136268;0.8336891082602451;0.015562500424588836;0.015562667899157024;0.7976675116412526;0.014895881277570244;0.79793470059428
86.451078;1.0443339986306246;0.8332585365927765;0.7979439692515109;-3.86912871192325e-07;-3.438983435610231e-07;1.0448409737624418;9.999735952092788;0.8336903820399811;0.015562478208226784;0.015562720995841372;0.7976691557061306;0.01489583435393095;0.7979378196112954
86.461078;1.0443329847724758;0.8332572321761013;0.7979475937180706;-3.875680891710128e-07;-3.4381925934553574e-07;1.044843679539174;9.999722252479739;0.8336915626453025;0.015562455752410444;0.015562771843967585;0.7976708822758949;0.014895784486816672;0.7979409282764489
86.471078;1.0443319016165464;0.8332559069802177;0.7979512180810885;-3.8820999155134706e-07;-3.4377468118871365e-07;1.0448463255697595;9.99970919211436;0.8336926515311108;0.015562433011280253;0.015562820281064194;0.7976726947243608;0.014895731768806554;0.7979440209770726
86.481078;1.0443307483496576;0.8332545606037068;0.7979548388453768;-3.888392135723268e-07;-3.437652118992988e-07;1.044848890865928;9.999696787529203;0.8336936482689884;0.015562409921428108;0.01556286614990813;0.7976745964745793;0.014895676320893735;0.7979470915063491
86.491078;1.0443295260107475;0.8332531925032359;0.7979584515921443;-3.894560687503267e-07;-3.437913337666328e-07;1.0448513563339756;9.999685033057446;0.8336945511911487;0.015562386401953758;0.015562909304233109;0.7976765907689791;0.01489561830365262;0.797950133790012
86.501078;1.044328236656291;0.8332518023426928;0.797962051158165;-3.9006049778753147e-07;-3.4385341374750816e-07;1.0448537031526466;9.999673900595448;0.8336953581372851;0.015562362391525596;0.015562949605643589;0.7976786803042909;0.014895557929498825;0.7979531432117722
86.511078;1.0443268824251504;0.833250389388197;0.7979656325529593;-3.9065224807265565e-07;-3.439513276255237e-07;1.044855913228523;9.999663345846068;0.8336960660739593;0.01556233787406345;0.015562986942292406;0.7976808673257331;0.01489549546304352;0.7979561176114056
86.521078;1.0443254653160436;0.8332489523429245;0.797969191496961;-3.912310294838251e-07;-3.440840559043724e-07;1.0448579724234661;9.999653306423953;0.833696670600146;0.015562312877608848;0.015563021275187805;0.7976831540672058;0.01489543119669697;0.7979590572093065
86.531078;1.04432398709935;0.8332474897583257;0.7979727257981759;-3.917966191067287e-07;-3.4424990365581404e-07;1.0448598721182567;9.999643706448943;0.8336971668320182;0.015562287463357857;0.015563052664429889;0.7976855425205541;0.014895365408735078;0.7979619635436715
86.541078;1.0443224491141796;0.8332459997068236;0.7979762371684401;-3.923488385182871e-07;-3.444471223922259e-07;1.044861606616608;9.999634476173323;0.8336975510558846;0.015562261708592675;0.015563081243158352;0.7976880337393357;0.014895298334926471;0.7979648381290434
86.551078;1.0443208533152715;0.833244479184377;0.7979797306283556;-3.9288735926733024e-07;-3.44674230458189e-07;1.0448631696080941;9.999625571163618;0.8336978210408348;0.01556223568008084;0.01556310715795687;0.7976906273939636;0.014895230171283663;0.7979676813366073
86.561078;1.044319204549025;0.8332429249775543;0.7979832121083716;-3.934114843709834e-07;-3.449300522082051e-07;1.0448645530499505;9.999616975536664;0.8336979742637369;0.01556220941882616;0.015563130521286965;0.797693322041715;0.01489516108985456;0.7979704912552144
86.571078;1.0443175116264025;0.8332413351117608;0.7979866866744431;-3.939202472997741e-07;-3.4521368150259136e-07;1.0448657484713673;9.999608688474714;0.8336980058665799;0.01556218294534329;0.01556315140703757;0.7976961159255554;0.0148950912576253;0.7979732632692459
86.581078;1.044315786658839;0.8332397089410397;0.7979901577759337;-3.944128829414315e-07;-3.4552429702465825e-07;1.0448667491348964;9.999600700331145;0.8336979088368065;0.01556215625367937;0.01556316986901008;0.7976990069891083;0.0148950208632901;0.7979759914124533
86.591078;1.0443140433458569;0.8332380468282108;0.7979936271246288;-3.9488922584192e-07;-3.458609326082375e-07;1.0448675518561392;9.999592979006465;0.8336976761382351;0.015562129291659293;0.01556318595452251;0.7977019920700853;0.014894950131486362;0.7979786700233622
86.601078;1.0443122943539453;0.83323635065073;0.7979970950224677;-3.9534988132128536e-07;-3.4622242250119695e-07;1.0448681578961698;9.999585483547074;0.833697301930559;0.015562101961749114;0.015563199721681359;0.7977050669324478;0.014894879300645729;0.79798129379879
86.611078;1.0443105499036507;0.8332346239353989;0.7980005611782585;-3.957961619144853e-07;-3.4660777996645665e-07;1.0448685721115756;9.999578181151119;0.833696781426983;0.01556207414371111;0.015563211265512864;0.7977082268747948;0.014894808582138382;0.79798385717128
86.621078;1.0443088189093004;0.8332328713565681;0.7980040251431003;-3.9622955313207326e-07;-3.4701678548155684e-07;1.0448688007446878;9.999571047075076;0.8336961111194393;0.01556204571655093;0.01556322072448119;0.7977114659696888;0.014894738143793317;0.7979863548443663
86.631078;1.0443071109466788;0.8332310991115597;0.7980074856699187;-3.966511316190003e-07;-3.47449990346947e-07;1.0448688498805216;9.99956405847076;0.8336952891587213;0.015562016567266808;0.015563228249550521;0.7977147758234228;0.014894668129257617;0.7979887832535022
86.641078;1.0443054375332192;0.8332293159354284;0.7980109402152455;-3.9706152007491873e-07;-3.4790790895462474e-07;1.0448687254053184;9.999557184344818;0.8336943148296815;0.015561986582513577;0.015563233960044469;0.7977181461163797;0.014894598676248942;0.7979911412903224
86.651078;1.0443038125239303;0.83322753320844;0.7980143850299437;-3.974611300788474e-07;-3.483901484292281e-07;1.044868433565629;9.999550373084828;0.8336931866340499;0.015561955644006756;0.015563237918532107;0.7977215662399753;0.014894529911363186;0.7979934293312329
86.661078;1.0443022514278177;0.8332257639011164;0.7980178148617811;-3.9785040775815227e-07;-3.4889543526520365e-07;1.0448679810798651;9.999543554568179;0.8336918998656762;0.015561923647833681;0.01556324013967358;0.797725026581902;0.014894461944788722;0.7979956472856975
86.671078;1.0443007695618824;0.8332240214877341;0.7980212221946168;-3.98230145098896e-07;-3.49422470256801e-07;1.0448673751250344;9.99953665620939;0.8336904463185235;0.015561890522720105;0.015563240621851443;0.7977285189943263;0.014894394871404435;0.7979977933934017
86.681078;1.044299380773206;0.8332223197363111;0.7980245967478142;-3.9860168230364336e-07;-3.4997052966552153e-07;1.0448666241240758;9.999529615221169;0.8336888168250829;0.015561856218845841;0.01556323937065507;0.7977320361016045;0.014894328768209569;0.7979998645383802
86.691078;1.0442980976601806;0.8332206729727661;0.798027926258401;-3.989667560345746e-07;-3.5053935792251704e-07;1.0448657382520614;9.999522384035647;0.8336870042104687;0.015561820682327617;0.015563236401924509;0.7977355702746337;0.014894263706746763;0.7980018572869035
86.701078;1.0442969315355084;0.8332190959088435;0.7980311989809927;-3.9932705257439953e-07;-3.5112879770742103e-07;1.0448647282167447;9.999514933163647;0.8336850045591587;0.015561783852136456;0.015563231737565835;0.7977391132495313;0.014894199777884526;0.7980037686418036
86.711078;1.04429589230461;0.8332176023564727;0.7980344058099598;-3.996836720002273e-07;-3.5173844823386895e-07;1.0448636034240057;9.999507251900853;0.833682816981765;0.01556174567850333;0.015563225405056773;0.7977426560496003;0.014894137096948116;0.7980055959102966
86.721078;1.044294989254867;0.8332162034761662;0.7980375398089392;-4.0003677026825704e-07;-3.523673186562131e-07;1.044862371166274;9.99949934789178;0.8336804429727452;0.015561706129253224;0.015563217434925905;0.7977461890106371;0.014894075795251888;0.798007335572288
86.731078;1.0442942313056993;0.8332149072092597;0.7980405944866328;-4.003855821185391e-07;-3.530135596996142e-07;1.0448610375884704;9.999491245983828;0.8336778859551787;0.015561665195105831;0.015563207848367917;0.7977497017960792;0.014894016022522575;0.7980089820498963
86.741078;1.0442936264243934;0.8332137185916002;0.798043563041992;-4.007288204050923e-07;-3.536746037814155e-07;1.044859610295394;9.99948298295728;0.8336751514000639;0.015561622913066042;0.015563196648295256;0.7977531829817813;0.014893957950599758;0.7980105272015358
86.751078;1.0442931812638772;0.8332126400118051;0.798046438423157;-4.010652923494479e-07;-3.543476052677075e-07;1.044858099952101;9.999474597178889;0.8336722471808403;0.015561579370665999;0.01556318382903079;0.7977566204320135;0.01489390175430666;0.7980119603646663
86.761078;1.044292900972739;0.8332116723078856;0.7980492133062242;-4.0139429485878027e-07;-3.5502955352632435e-07;1.044856519728641;9.999466121933684;0.8336691829135587;0.01556153467353246;0.015563169394129541;0.7977600031572395;0.014893847582022219;0.7980132690821644
86.771078;1.0442927890536664;0.8332108166092466;0.7980518802658839;-4.017152741427612e-07;-3.557172117221982e-07;1.0448548849245203;9.999457578912553;0.8336659680742302;0.01556148892078248;0.015563153369692457;0.7977633219229654;0.01489379554969987;0.7980144402199297
86.781078;1.0442928475324966;0.8332100751630669;0.798054432575034;-4.020269836280577e-07;-3.564075198722524e-07;1.0448532129755694;9.999448964887836;0.8336626106297309;0.015561442221891741;0.015563135812752553;0.7977665683718619;0.014893745748728213;0.7980154604618085
86.791078;1.0442930774339236;0.8332094508365369;0.7980568649723571;-4.023270868106776e-07;-3.570980890358138e-07;1.0448515228203317;9.999440251692938;0.8336591173080995;0.015561394731878975;0.015563116804346404;0.7977697357014248;0.014893698248480703;0.7980163168711593
86.801078;1.0442934783567797;0.8332089461478039;0.7980591738554658;-4.026125799934567e-07;-3.5778718676124173e-07;1.0448498338353063;9.999431409084254;0.8336554944723641;0.015561346654827817;0.015563096429784143;0.7977728197568228;0.014893653105452005;0.7980169986600149
86.811078;1.044294046359181;0.8332085624641699;0.7980613573838223;-4.0288046825498066e-07;-3.584734427019418e-07;1.0448481644521606;9.999422428770659;0.8336517485579605;0.015561298205392104;0.015563074772383346;0.7977758184892891;0.014893610371768489;0.7980174989440622
86.821078;1.044294772652224;0.8332082997420209;0.798063415678574;-4.031281929157533e-07;-3.5915552093564657e-07;1.044846531226692;9.999413332679438;0.8336478864947484;0.015561249580014437;0.015563051919661022;0.7977787311677259;0.014893570097088948;0.7980178146645698
86.831078;1.0442956451171292;0.8332081562700934;0.7980653506119645;-4.0335387947587276e-07;-3.598319255586486e-07;1.044844948604284;9.99940416509323;0.8336439164882594;0.015561200972783351;0.015563027960879324;0.7977815580897237;0.01489353233511024;0.7980179452461663
86.841078;1.0442966505873261;0.8332081284572744;0.7980671651493406;-4.0355659368919945e-07;-3.6050100284210847e-07;1.0448434286862265;9.999394977617127;0.8336398482175184;0.015561152597345496;0.015563002977412073;0.7977843001477811;0.014893497136480556;0.798017891745306
86.851078;1.0442977758437206;0.8332082112763023;0.7980688631223556;-4.037365469344772e-07;-3.6116085655059563e-07;1.0448419808688316;9.999385815547145;0.8336356923683229;0.015561104674421738;0.015562977046749691;0.7977869580195651;0.014893464525775627;0.7980176566220973
86.861078;1.0442990077643162;0.8332083986716871;0.7980704496980674;-4.038951462113896e-07;-3.618094983391417e-07;1.044840611194243;9.999376707900463;0.8336314602473271;0.015561057411780942;0.0155629502646989;0.797789531671793;0.014893434493861253;0.7980172432330307
86.871078;1.0443003338206645;0.8332086837015118;0.7980719311298144;-4.0403475792467617e-07;-3.6244537459496237e-07;1.0448393219715957;9.999367659856865;0.8336271628722685;0.015561011011289103;0.015562922757352576;0.7977920205764232;0.014893407014185968;0.7980166552851633
86.881078;1.0443017430236723;0.8332090589022989;0.7980733136209921;-4.041580173185094e-07;-3.630675368518125e-07;1.0448381126457729;9.99935864907084;0.8336228101387073;0.015560965677348363;0.015562894666388967;0.7977944239204214;0.014893382074050159;0.798015896965809
86.891078;1.0443032262001593;0.8332095168322833;0.7980746031103054;-4.042671326933996e-07;-3.6367534777911244e-07;1.0448369814468395;9.999349630860372;0.833618411215453;0.015560921597783202;0.015562866131194656;0.7977967408337725;0.014893359694672937;0.7980149734222379
86.901078;1.0443047757094506;0.8332100503830288;0.7980758058068234;-4.0436395845261953e-07;-3.6426803963514675e-07;1.0448359265473248;9.999340543930215;0.833613974634382;0.015560878921273896;0.015562837296277696;0.7977989708846963;0.014893339905713912;0.7980138910870586
86.911078;1.0443063852362795;0.8332106522209889;0.7980769281766084;-4.044505863001609e-07;-3.648443196359235e-07;1.0448349460301303;9.999331311876016;0.8336095066084275;0.01556083775204886;0.01556280833607208;0.7978011140311377;0.014893322694285728;0.7980126576193816
86.921078;1.0443080489782328;0.8332113139904624;0.7980779767254509;-4.045295394478138e-07;-3.6540249507746087e-07;1.0448340379464376;9.999321855818028;0.8336050091959082;0.015560798154210718;0.015562779459749208;0.7978031698443145;0.014893307979540258;0.7980112815236267
86.931078;1.0443097601559574;0.8332120266644043;0.7980789576014764;-4.046034711434743e-07;-3.659409917369111e-07;1.044833201644349;9.999312116998535;0.8336004814387231;0.015560760166754577;0.015562750890010553;0.7978051368249711;0.014893295628649704;0.7980097722531427
86.941078;1.0443115100749292;0.8332127819613356;0.7980798755461298;-4.0467495674446034e-07;-3.664585163710217e-07;1.0448324386246066;9.999302070915293;0.8335959233548672;0.015560723824648046;0.015562722847844742;0.7978070121725186;0.014893285496002794;0.7980081408326886
86.951078;1.0443132890238656;0.8332135733161886;0.7980807332768743;-4.0474652793989907e-07;-3.669539956283738e-07;1.0448317519428498;9.99929172718977;0.8335913389752241;0.015560689174902761;0.015562695548026072;0.7978087917402419;0.014893277448075865;0.7980063997415912
86.961078;1.044315088583198;0.8332143950971135;0.7980815321041609;-4.0482065636551223e-07;-3.674268412252548e-07;1.0448311460320476;9.999281121647181;0.8335867360943601;0.015560656282422881;0.015562669187490408;0.7978104703353618;0.014893271363815963;0.7980045619813643
86.971078;1.04431690285894;0.8332152414018085;0.7980822724887422;-4.048995522754858e-07;-3.6787724390115003e-07;1.0448306273437307;9.999270306601112;0.8335821241791633;0.015560625212607768;0.015562643938985979;0.7978120426242526;0.014893267144024181;0.798002640401099
86.981078;1.044318728106448;0.833216106354094;0.7980829537188145;-4.049848511168234e-07;-3.683060734165566e-07;1.0448302042593431;9.999259337024705;0.8335775132433734;0.015560595999277725;0.015562619961387199;0.7978135034308347;0.014893264726270044;0.7980006471468298
86.991078;1.0443205630554246;0.8332169844349302;0.7980835737459405;-4.050775848705173e-07;-3.687144205069639e-07;1.044829886144227;9.999248259048228;0.8335729137649325;0.01556056863156378;0.01556259740563419;0.7978148471014144;0.014893264079922313;0.7979985926481675
87.001078;1.0443224099697812;0.8332178694422956;0.7980841298901838;-4.051786037651942e-07;-3.691030681338996e-07;1.044829681875104;9.999237116209098;0.8335683363334894;0.015560543065764527;0.015562576404364897;0.7978160680187261;0.014893265192103744;0.7979964846677411
87.011078;1.0443242743330414;0.8332187538972977;0.798084619965224;-4.05288840831295e-07;-3.6947235128557053e-07;1.044829598088461;9.999225962675077;0.8335637917856694;0.015560519240301753;0.01556255705346186;0.7978171621215064;0.014893268044597932;0.7979943281126192
87.021078;1.0443261634285563;0.8332196299151653;0.7980850431168502;-4.054092513122409e-07;-3.698224649601423e-07;1.0448296382661981;9.999214860864193;0.8335592914379045;0.015560497081852281;0.0155625394077579;0.7978181273798729;0.014893272587289298;0.7979921253717288
87.031078;1.044328085061642;0.8332204901401923;0.7980853999759502;-4.0554097165980626e-07;-3.7015385940423015e-07;1.0448298029284797;9.999203868757226;0.833554845793298;0.015560476507435219;0.015562523503521882;0.7978189634002693;0.014893278743276013;0.7979898766646237
87.041078;1.0443300460337122;0.8332213285589772;0.7980856925385719;-4.0568563242041973e-07;-3.7046742644839996e-07;1.0448300902729222;9.999193036597397;0.8335504629551098;0.015560457434551096;0.01556250936696461;0.7978196708907559;0.014893286437502644;0.7979875803268278
87.051078;1.0443320499252318;0.8332221420823185;0.7980859241937083;-4.058451934046303e-07;-3.70764368010294e-07;1.0448304971080695;9.999182412501138;0.8335461491758079;0.01556043979983453;0.015562496985838623;0.7978202511838132;0.014893295611798165;0.7979852331047305
87.061078;1.044334095127673;0.833222931581496;0.7980860994177003;-4.060214058199068e-07;-3.710458832189397e-07;1.0448310203866982;9.999172041585258;0.8335419110889933;0.015560423560258862;0.01556248629068876;0.7978207062182633;0.014893306225720125;0.7979828305918791
87.071078;1.0443361746528352;0.8332237010368155;0.7980862225855516;-4.062156592465148e-07;-3.7131284857574006e-07;1.0448316587486746;9.99916196257959;0.8335377565295553;0.015560408664644998;0.015562477171226856;0.7978210384804902;0.014893318256678357;0.7979803678464565
87.081078;1.0443382778331802;0.8332244561011773;0.7980862962523031;-4.0642918335035196e-07;-3.715656528737666e-07;1.0448324122911463;9.999152215766705;0.8335336935281457;0.01556039504056216;0.01556246951542384;0.7978212504242431;0.014893331701681419;0.7979778401392272
87.091078;1.0443403921726866;0.8332252030221633;0.7980863204828172;-4.066631238092856e-07;-3.718042400107911e-07;1.0448332809007652;9.999142849271887;0.8335297303038297;0.01556038262303435;0.015562463251402798;0.7978213439686572;0.014893346575722796;0.7979752434350764
87.101078;1.044342504597773;0.8332259476913121;0.7980862941518458;-4.0691867127821834e-07;-3.720283495469318e-07;1.044834263806561;9.999133905939747;0.8335258758129177;0.015560371370724031;0.015562458351143345;0.7978213202554636;0.014893362896877501;0.7979725740365086
87.111078;1.044344602862206;0.8332266954340556;0.798086216768421;-4.071972733761044e-07;-3.722379647625543e-07;1.0448353605619864;9.999125406846456;0.8335221383985968;0.015560361243876886;0.015562454791595097;0.7978211797415634;0.014893380673408075;0.7979698279122847
87.121078;1.0443466758947626;0.8332274516431625;0.7980860898236869;-4.07500488837396e-07;-3.724334259601379e-07;1.0448365715626027;9.999117353252782;0.833518523931823;0.015560352191355794;0.015562452521548082;0.7978209234316782;0.01489339991865082;0.7979670006087037
87.131078;1.0443487124461852;0.8332282217940838;0.7980859177333154;-4.0782964268340793e-07;-3.7261500163149957e-07;1.0448378977043538;9.999109743277796;0.8335150351146626;0.01556034416948077;0.015562451453231516;0.7978205545040021;0.014893420673435319;0.7979640877031514
87.141078;1.0443507009965476;0.8332290102511218;0.7980857071533639;-4.0818577426303954e-07;-3.7278281988003604e-07;1.0448393396503755;9.999102592657971;0.8335116710102564;0.015560337164961082;0.015562451476003492;0.7978200785494931;0.0148934429996665;0.7979610851936371
87.151078;1.044352631159011;0.8332298196514396;0.7980854650186506;-4.08569766689555e-07;-3.729372129722406e-07;1.0448408970125354;9.999095944567637;0.833508427351962;0.015560331191577374;0.015562452490096655;0.7978195029487833;0.014893466947603538;0.7979579895746026
87.161078;1.0443544937061215;0.8332306517198629;0.798085197832292;-4.0898229540785236e-07;-3.730785627473764e-07;1.0448425683580498;9.999089852986101;0.833505298628557;0.015560326270566143;0.0155624544203224;0.7978188362311095;0.014893492529483852;0.7979547977798451
87.171078;1.0443562795868355;0.8332315076411562;0.7980849124658672;-4.094235238315708e-07;-3.7320691095881504e-07;1.044844352439198;9.999084359266748;0.8335022799354584;0.015560322429852587;0.015562457200048481;0.7978180868487623;0.014893519718600378;0.7979515068274158
87.181078;1.0443579796035214;0.833232387597518;0.7980846169678715;-4.0989277955025563e-07;-3.733219351722063e-07;1.0448462492148494;9.999079489290828;0.8334993667581824;0.015560319713272342;0.01556246077334589;0.7978172621616593;0.014893548454992774;0.7979481134813395
87.191078;1.04435958447982;0.8332332908308449;0.7980843206256778;-4.1038836626473206e-07;-3.7342285030759354e-07;1.0448482591669945;9.99907525782324;0.8334965542301436;0.01556031817084391;0.015562465112862472;0.797816368567815;0.014893578645824359;0.7979446153359434
87.201078;1.0443610850447906;0.8332342159250132;0.7980840330633736;-4.109074492593974e-07;-3.7350820758888115e-07;1.0448503816350094;9.999071666742946;0.8334938375227133;0.015560317844962387;0.015562470214868855;0.7978154116641896;0.014893610176544364;0.7979410130361675
87.211078;1.0443624730124599;0.8332351608220686;0.7980837626502709;-4.114462875447462e-07;-3.7357630006735655e-07;1.044852614216295;9.999068709067085;0.8334912125372351;0.01556031876556024;0.015562476078740613;0.7978143959907119;0.014893642928590326;0.7979373109031423
87.221078;1.0443637421597713;0.8332361231157762;0.7980835154708061;-4.120009076527499e-07;-3.7362590870686374e-07;1.0448549529743658;9.999066376433747;0.8334886760146138;0.015560320944676123;0.015562482700946484;0.7978133257142429;0.014893676777568372;0.7979335154527667
87.231078;1.044364888647898;0.8332371003175212;0.7980832956721468;-4.125675944544799e-07;-3.7365644710987224e-07;1.044857391919262;9.999064652988906;0.8334862252865765;0.015560324370285884;0.015562490084821773;0.7978122059963513;0.014893711575914773;0.7979296344805356
87.241078;1.0443659098897906;0.8332380895063821;0.7980831060166499;-4.1314288013365277e-07;-3.7366741479695247e-07;1.0448599228156614;9.999063506517825;0.8334838580173503;0.015560328993489076;0.01556249824896771;0.7978110426430942;0.014893747163560643;0.7979256777626387
87.251078;1.0443668035136362;0.8332390872644295;0.7980829476928945;-4.137232913992883e-07;-3.7365777172210145e-07;1.0448625356900654;9.999062902883578;0.8334815721770623;0.015560334720393447;0.015562507226022353;0.7978098406035958;0.014893783412090161;0.7979216574689713
87.261078;1.0443675678593043;0.833240090280227;0.7980828201630181;-4.143051137357951e-07;-3.7362586113461043e-07;1.044865218426025;9.999062823172892;0.8334793662687281;0.015560341430811421;0.01556251705054028;0.7978086041404759;0.01489382024886093;0.7979175869784593
87.271078;1.0443682029217576;0.8332410956806192;0.7980827215211371;-4.148843046305787e-07;-3.735698679940975e-07;1.044867956431208;9.999063254298951;0.8334772394815699;0.015560349001491986;0.015562527748277846;0.7978073376525529;0.014893857650197385;0.7979134793339294
87.281078;1.0443687104058028;0.8332421014712891;0.7980826491493143;-4.154565174141548e-07;-3.73488172343601e-07;1.0448707339072136;9.999064180089455;0.833475191476048;0.015560357322472525;0.01556253933551519;0.7978060446452905;0.014893895630770199;0.797909346763396
87.291078;1.044369093656076;0.8332431070119942;0.7980826005503473;-4.1601717353483514e-07;-3.733794723151314e-07;1.0448735352402245;9.999065595134438;0.8334732224511315;0.0155603663202409;0.01556255181453017;0.79780472609954;0.014893934217932291;0.7979052010651095
87.301078;1.0443693585496727;0.8332441121685688;0.7980825737379298;-4.1656160092352537e-07;-3.7324286039074945e-07;1.0448763450393188;9.999067514729846;0.833471333749148;0.015560375956181188;0.015562565163577992;0.7978033810211487;0.014893973416219706;0.7979010540890724
87.311078;1.0443695145549405;0.8332451157818817;0.7980825666501334;-4.170852143382503e-07;-3.7307768247174305e-07;1.0448791477404853;9.999069962980142;0.8334695275076682;0.015560386183313053;0.01556257933798439;0.7978020087369219;0.014894013208108852;0.7978969177446471
87.321078;1.0443695741945334;0.8332461148041611;0.7980825763206804;-4.1758375127594773e-07;-3.728832533580725e-07;1.044881928256756;9.99907295568008;0.8334678049864304;0.01556039691798636;0.015562594279782117;0.7978006097547095;0.014894053587570136;0.7978928034341137
87.331078;1.044369550494649;0.8332471042749069;0.7980825987473488;-4.1805368601065884e-07;-3.7265883321506956e-07;1.0448846733441794;9.999076491570232;0.8334661649074989;0.015560408059588794;0.015562609919686624;0.7977991845738834;0.01489409457078575;0.7978887212718476
87.341078;1.0443694543695283;0.8332480782641716;0.7980826294299685;-4.184926708150305e-07;-3.7240389117155393e-07;1.0448873721662246;9.99908055444;0.8334646025148588;0.015560419523552563;0.015562626177039044;0.7977977328036908;0.014894136175361705;0.797884679045399
87.351078;1.0443692942291953;0.8332490310223297;0.7980826642051977;-4.1889961392098766e-07;-3.721183990587227e-07;1.0448900157718335;9.999085127185468;0.8334631097212992;0.015560431252871296;0.015562642974069377;0.7977962536325249;0.014894178411351908;0.7978806813688142
87.361078;1.044369077339484;0.8332499571845371;0.7980827000365573;-4.1927450418079055e-07;-3.718031616799698e-07;1.0448925963819853;9.999090207235042;0.8334616760519988;0.01556044320001987;0.015562660257415954;0.7977947470201291;0.014894221285714446;0.7978767304535904
87.371078;1.044368810628424;0.8332508515626297;0.798082735351956;-4.1961830523928155e-07;-3.7146005883329515e-07;1.044895107035261;9.999095810297245;0.8334602893066095;0.01556045529543619;0.015562677997924197;0.7977932141773469;0.014894264793761124;0.79787282794777
87.381078;1.044368500299186;0.8332517087176871;0.7980827699010655;-4.1993289479699637e-07;-3.710918698633252e-07;1.0448975415065989;9.999101962728975;0.833458936053632;0.015560467434526545;0.015562696164322655;0.797791656767936;0.014894308911349354;0.7978689756780356
87.391078;1.044368152152797;0.8332525218846708;0.7980828041569938;-4.202210425333948e-07;-3.707016687665855e-07;1.0448998945759633;9.999108692171315;0.8334576023249519;0.015560479496629339;0.01556271470493793;0.7977900766607356;0.014894353597365751;0.7978651755007888
87.401078;1.044367773360325;0.8332532821718862;0.7980828384520865;-4.2048631605740613e-07;-3.70292197817398e-07;1.044902162793368;9.999116027229897;0.8334562739614495;0.01556049137182001;0.015562733544201728;0.7977884769828354;0.01489439879435508;0.797861429579308
87.411078;1.0443673730725342;0.8332539786516505;0.7980828727724976;-4.207328240587834e-07;-3.698658475135706e-07;1.044904344905725;9.999124003268244;0.8334549366217519;0.015560502963921297;0.015562752576516264;0.7977868629781681;0.014894444433638576;0.7978577404659603
87.421078;1.0443669608539687;0.8332545989259926;0.7980829073056485;-4.209650013386487e-07;-3.6942506708258385e-07;1.0449064411143283;9.99913265579144;0.8334535758286058;0.01556051417661237;0.015562771668198173;0.7977852422507977;0.01489449044335215;0.7978541103466381
87.431078;1.0443665453065947;0.8332551300814192;0.7980829429460421;-4.2118723674213766e-07;-3.6897236368577894e-07;1.0449084516543221;9.999142000166179;0.8334521770808653;0.015560524914840196;0.015562790672819102;0.797783624304011;0.014894536742045784;0.797850540245056
87.441078;1.044366134164362;0.8332555603370716;0.7980829813436346;-4.214032934784704e-07;-3.685099991757864e-07;1.0449103755830156;9.999152015739881;0.8334507267167243;0.015560535101189099;0.0155628094586046;0.7977820182484561;0.014894583231147873;0.7978470298394265
87.451078;1.0443657348862407;0.8332558810101418;0.798083023963825;-4.216160643854011e-07;-3.6803997165704643e-07;1.044912210391341;9.999162640967889;0.8334492142235818;0.015560544676646507;0.015562827949519726;0.7977804300321321;0.014894629809529717;0.7978435778356866
87.461078;1.0443653542855282;0.8332560875981293;0.7980830705722107;-4.218276745855307e-07;-3.675642526907717e-07;1.0449139523903728;9.999173783372905;0.8334476339932798;0.015560553581488352;0.015562846144492437;0.7977788618878683;0.014894676386803479;0.7978401823677779
87.471078;1.0443649976219818;0.8332561796922824;0.7980831188292151;-4.220396173525176e-07;-3.6708502397698785e-07;1.0449155967770674;9.999185343899596;0.8334459840019401;0.015560561748048162;0.015562864087576973;0.7977773135798978;0.014894722870071696;0.797836841079535
87.481078;1.0443646691016393;0.8332561602314023;0.7980831650737997;-4.222529588555518e-07;-3.666046896482162e-07;1.0449171370549715;9.999197232856718;0.8334442637453964;0.01556056912528508;0.015562881817533614;0.7977757839584855;0.014894769153141604;0.7978335515865131
87.491078;1.044364373698774;0.8332560345351337;0.7980832048256188;-4.2246870326849425e-07;-3.6612579934855646e-07;1.0449185652049593;9.999209367167039;0.8334424746933066;0.015560575702097498;0.015562899334097819;0.7977742718818872;0.014894815137102497;0.7978303120252442
87.501078;1.0443641186599977;0.8332558097931498;0.7980832324899162;-4.22687994062289e-07;-3.6565112798426494e-07;1.044919873700706;9.999221667596581;0.8334406211264836;0.015560581496063767;0.015562916594184727;0.7977727759140848;0.014894860764882658;0.7978271203658055
87.511078;1.0443639138295722;0.8332554946743487;0.7980832406013105;-4.2291164359196417e-07;-3.651835633390808e-07;1.0449210581486712;9.9992340613757;0.833438709208901;0.015560586529672913;0.015562933527471545;0.797771293740917;0.014894906032479569;0.7978239737645448
87.521078;1.0443637705654163;0.8332550989354368;0.7980832193310139;-4.2313943544041756e-07;-3.6472577889138766e-07;1.044922117961407;9.999246482408468;0.8334367459827382;0.015560590811967017;0.01556295004835738;0.7977698220351812;0.014894950958687477;0.7978208696755108
87.531078;1.0443636997099903;0.8332546341865468;0.7980831570121241;-4.2337017955737815e-07;-3.6428014170776073e-07;1.0449230545176251;9.999258871118178;0.8334347387767851;0.01556059432605865;0.015562966064146647;0.797768356238178;0.01489499555062697;0.7978178074794634
87.541078;1.0443637096382896;0.8332541148138493;0.798083041140173;-4.236023747189304e-07;-3.6384870827651014e-07;1.0449238690436977;9.999271173214495;0.8334326940626182;0.015560597038699159;0.015562981490535954;0.7977668906180299;0.014895039804766048;0.7978147889126272
87.551078;1.0443638052822797;0.8332535569059599;0.7980828589541797;-4.2383463463139443e-07;-3.634330352071213e-07;1.0449245626183572;9.999283341825615;0.8334306165183585;0.015560598927480693;0.01556299625867239;0.7977654197359281;0.014895083714220839;0.7978118172036187
87.561078;1.0443639888338068;0.8332529761902457;0.7980825978724532;-4.2406571316695774e-07;-3.630339958049778e-07;1.0449251381213278;9.999295348095409;0.833428509440586;0.015560599999360915;0.015563010309447017;0.7977639404014777;0.014895127261633138;0.7978088961465635
87.571078;1.0443642612338877;0.8332523869851234;0.798082246274435;-4.2429444618064214e-07;-3.6265191353727066e-07;1.0449256015932533;9.99930718496152;0.8334263755040328;0.015560600277360805;0.015563023595142954;0.7977624519426614;0.014895170413806365;0.7978060298235776
87.581078;1.044364622945472;0.8332518015502682;0.7980817947172819;-4.2451980909393155e-07;-3.6228695262195925e-07;1.0449259618807278;9.999318857087475;0.8334242164362846;0.015560599758852125;0.015563036090830946;0.7977609552607811;0.0148952131176135;0.7978032224325132
87.591078;1.044365074593942;0.8332512293370175;0.7980812372524196;-4.247410177395675e-07;-3.619392529355277e-07;1.0449262296425612;9.999330370459525;0.8334220321632639;0.015560598406932757;0.015563047802687557;0.7977594524003971;0.01489525531223998;0.7978004779498334
87.601078;1.0443656174820077;0.8332506770354432;0.7980805715159704;-4.249574189548273e-07;-3.6160865730331733e-07;1.044926416305272;9.999341731729197;0.833419820727793;0.01556059619915798;0.015563058766828817;0.7977579463489006;0.014895296964082316;0.7977977995779825
87.611078;1.0443662526013988;0.8332501487483787;0.7980797969084458;-4.251681716437018e-07;-3.6129455584138904e-07;1.044926532999869;9.999352957391142;0.8334175797791213;0.015560593162874557;0.01556306904596851;0.7977564404401257;0.014895338081011147;0.7977951893223945
87.621078;1.0443669794589314;0.8332496455034663;0.7980789126393296;-4.2537181823358864e-07;-3.609961483580391e-07;1.0449265899059024;9.99936408283386;0.8334153085337427;0.01556058936728789;0.0155630787311912;0.7977549379211757;0.014895378701363204;0.797792648217018
87.631078;1.0443677972294496;0.8332491654300518;0.7980779174709968;-4.2556586245049954e-07;-3.6071286762204345e-07;1.0449265959462979;9.999375156334219;0.8334130079569004;0.015560584915587877;0.015563087941513494;0.7977534420995148;0.01489541889435739;0.7977901764591476
87.641078;1.044368707058857;0.8332487056817623;0.7980768108530127;-4.257469748109967e-07;-3.604446782832539e-07;1.0449265583772054;9.999386218447173;0.8334106795042597;0.015560579948226095;0.015563096809257201;0.7977519563847648;0.014895458760899177;0.7977877731587355
87.651078;1.0443697128275098;0.8332482646400073;0.7980755939059133;-4.25912073316207e-07;-3.601919836515033e-07;1.044926482640274;9.999397286777445;0.8334083242485713;0.01556057463098654;0.01556310546433104;0.7977504836812245;0.014895498419779897;0.7977854369015448
87.661078;1.044370820306589;0.8332478420412065;0.7980742691821814;-4.2605922691867324e-07;-3.599550493058815e-07;1.0449263731372318;9.999408363891535;0.8334059427404641;0.015560569123821621;0.01556311404714292;0.7977490254364384;0.014895537996343177;0.7977831672577623
87.671078;1.0443720360869209;0.8332474372394916;0.7980728398748941;-4.261875376896565e-07;-3.5973340102870505e-07;1.0449262343000196;9.999419462975146;0.833403535671248;0.015560563558650953;0.015563122734167935;0.7977475805454446;0.0148955776154324;0.7977809659972361
87.681078;1.044373367614853;0.8332470479853137;0.7980713093575538;-4.262965623630236e-07;-3.59525734808824e-07;1.0449260704675971;9.999430623600594;0.8334011054484061;0.015560558042461878;0.015563131730568388;0.7977461450799737;0.014895617401871118;0.7977788372420256
87.691078;1.044374823542186;0.8332466708488336;0.7980696806166093;-4.2638607483467023e-07;-3.5933035320729e-07;1.0449258848444272;9.999441903375173;0.8333986571504308;0.015560552663822497;0.01556314123812176;0.7977447138002866;0.014895657494629714;0.7977767862273255
87.701078;1.0443764120669485;0.8332463021097526;0.7980679555098492;-4.26456101440692e-07;-3.5914566926739215e-07;1.0449256790990178;9.999453363078498;0.8333961975570455;0.01556054749152048;0.015563151444315646;0.7977432820723543;0.014895698052888474;0.7977748173986109
87.711078;1.0443781388746078;0.833245938155471;0.7980661347886331;-4.2650672340322876e-07;-3.5897043184885345e-07;1.044925453372193;9.999465059823887;0.8333937336581746;0.015560542580899206;0.015563162536040913;0.7977418468291022;0.014895739243442646;0.7977729337113325
87.721078;1.044380007465885;0.8332455761020389;0.7980642187031525;-4.26537707152184e-07;-3.5880369013489524e-07;1.0449252061667957;9.999477048038264;0.8333912728132103;0.015560537990325146;0.015563174708297618;0.7977404070640646;0.01489578122666359;0.797771137275233
87.731078;1.0443820204223562;0.8332452146399181;0.7980622070678478;-4.2654845209724644e-07;-3.586447094408625e-07;1.0449249350008096;9.999489390137017;0.8333888237921081;0.015560533801633183;0.015563188152895225;0.7977389640228604;0.014895824140668458;0.7977694295719138
87.741078;1.0443841802637466;0.8332448540479356;0.7980600993176675;-4.2653818793779236e-07;-3.584930914087191e-07;1.0449246378299906;9.999502164891727;0.8333863958514259;0.015560530124786644;0.015563203032837293;0.7977375205424194;0.01489586808064238;0.7977678107503553
87.751078;1.0443864909792164;0.8332444957903009;0.7980578950667865;-4.2650593559994237e-07;-3.583488546270741e-07;1.0449243138885842;9.999515455815764;0.8333839966118849;0.015560527072042097;0.015563219469465588;0.7977360799826679;0.014895913105300328;0.797766279474397
