time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.761078;1.0443889594149662;0.833244142935553;0.7980555940502958;-4.264503627258861e-07;-3.5821197554004803e-07;1.0449239633999106;9.999529332413651;0.8333816317229117;0.015560524750024469;0.015563237560344306;0.7977346456041705;0.014895959278884156;0.7977648338629925
87.771078;1.0443915947971356;0.8332438005009773;0.7980531958461198;-4.2637006742618034e-07;-3.580817570879297e-07;1.0449235866071382;9.999543847419162;0.83337930595237;0.015560523295947717;0.015563257404242945;0.7977332200287751;0.01489600669403226;0.7977634719075254
87.781078;1.0443944071820734;0.833243474270405;0.798050700717925;-4.262640458663368e-07;-3.5795680297158867e-07;1.0449231825287324;9.999559052067202;0.8333770245871994;0.015560522897733959;0.015563279098086998;0.7977318043425584;0.014896055449666126;0.797762191104366
87.791078;1.0443974062088066;0.8332431692585035;0.7980481105937941;-4.2613174802734085e-07;-3.578354810435785e-07;1.0449227486254222;9.999575006199233;0.8333747953079805;0.015560523779334319;0.015563302711950512;0.7977303976448753;0.014896105627858534;0.7977609890565553
87.801078;1.0444006008288327;0.8332428891763227;0.7980454285487413;-4.2597285482998924e-07;-3.5771609080264197e-07;1.044922282048017;9.999591760132862;0.8333726295935378;0.01556052618642319;0.015563328279786539;0.7977289979622766;0.014896157284935537;0.7977598642505161
87.811078;1.0444039998889696;0.8332426365350968;0.7980426572248133;-4.2578720646690773e-07;-3.5759646952955656e-07;1.044921780673236;9.99960933297126;0.8333705425693498;0.015560530357353075;0.015563355809456017;0.7977276039471113;0.014896210432519878;0.7977588155082314
87.821078;1.044407612244502;0.83324241310011;0.7980397976917682;-4.2557493754205395e-07;-3.574737584310302e-07;1.0449212429170076;9.999627720333867;0.8333685515320165;0.015560536463947571;0.01556338528872169;0.7977262157767196;0.014896265028779679;0.797757841848991
87.831078;1.044411446000455;0.8332422201623975;0.7980368497197847;-4.253365071734755e-07;-3.573448294536349e-07;1.0449206674966798;9.999646911018049;0.8333666740901015;0.015560544570558341;0.015563416677192434;0.7977248346791894;0.01489632100551707;0.7977569432824084
87.841078;1.044415507984777;0.8332420578427288;0.7980338133109458;-4.250723516455001e-07;-3.5720669168702776e-07;1.0449200533089404;9.999666882052061;0.8333649267728337;0.015560554651820229;0.015563449878669993;0.797723462155404;0.014896378296506557;0.7977561206911103
87.851078;1.0444198035029149;0.8332419247910756;0.7980306899450501;-4.247824836556153e-07;-3.5705640507142423e-07;1.0449193991132593;9.999687580213449;0.8333633239048999;0.015560566636836878;0.015563484713990113;0.7977221000212263;0.014896436829246327;0.7977553749401568
87.861078;1.0444243352435059;0.8332418195524128;0.7980274824438789;-4.244666602052181e-07;-3.5689114437439326e-07;1.0449187034331822;9.999708917918609;0.8333618764530892;0.015560580436921658;0.01556352093049025;0.7977207505953806;0.014896496504285282;0.7977547064282565
87.871078;1.044429101914094;0.8332417415609885;0.7980241940188151;-4.2412503046013376e-07;-3.5670863665491507e-07;1.044917964225322;9.999730791559099;0.8333605916081295;0.015560595978384717;0.015563558236420034;0.7977194162110998;0.014896557200669106;0.7977541149645947
87.881078;1.044434098572758;0.8332416904390858;0.7980208272584622;-4.2375839324571645e-07;-3.5650738370983885e-07;1.0449171785143763;9.999753100901447;0.8333594731313891;0.01556061324739274;0.015563596329398247;0.7977180990787268;0.01489661878709069;0.7977535996120028
87.891078;1.0444393188152181;0.8332416651746953;0.7980173836437731;-4.2336786116298405e-07;-3.562865795431207e-07;1.0449163428560433;9.999775749641437;0.8333585213622675;0.015560632289389515;0.015563634915457729;0.7977168019522959;0.014896681113792998;0.7977531587752678
87.901078;1.044444756787745;0.8332416639867206;0.7980138639630927;-4.2295464600297947e-07;-3.5604582353005745e-07;1.0449154538058252;9.999798638710498;0.8333577329774815;0.015560653157180937;0.015563673721385646;0.79771552835141;0.01489674400906404;0.7977527904723938
87.911078;1.0444504077041703;0.8332416843648913;0.7980102689343672;-4.2251999725918805e-07;-3.5578469681493264e-07;1.044914508285243;9.999821672800461;0.8333571020957379;0.01556067586538983;0.015563712506298715;0.7977142820950308;0.014896807290446517;0.7977524922346557
87.921078;1.0444562679894596;0.8332417230545124;0.7980065992567291;-4.220651127978974e-07;-3.555027706206659e-07;1.0449135046653066;9.99984476830331;0.8333566225240981;0.01556070037575993;0.015563751072669258;0.7977130671996474;0.01489687076965239;0.7977522607264924
87.931078;1.0444623353700278;0.8332417760892239;0.7980028553637045;-4.21591389300712e-07;-3.552000628161845e-07;1.0449124440032405;9.999867849670864;0.8333562886217528;0.015560726607898255;0.015563789262889786;0.7977118883278596;0.01489693424700289;0.7977520919160623
87.941078;1.0444686077440306;0.8332418392609258;0.7979990376631213;-4.2110067956172695e-07;-3.5487718808857035e-07;1.0449113306711812;9.999890848710955;0.8333560944763795;0.015560754470021023;0.015563826943160391;0.7977107509009829;0.014896997505119247;0.7977519818371438
87.951078;1.044475081954333;0.833241908575608;0.7979951476102795;-4.205950315268652e-07;-3.54535066663917e-07;1.0449101721109562;9.999913705979402;0.8333560332197751;0.015560783894558302;0.015563863989631483;0.7977096604664373;0.014897060298058117;0.7977519269249015
87.961078;1.0444817534810442;0.8332419801496523;0.7979911887705676;-4.200762400120397e-07;-3.5417470417450797e-07;1.0449089780893754;9.999936358308553;0.8333560972045709;0.015560814848982338;0.01556390028728197;0.7977086226207518;0.014897122342118794;0.7977519243474703
87.971078;1.0444886158223061;0.8332420501428599;0.7979871667321607;-4.1954560377435144e-07;-3.5379710673228226e-07;1.0449077594015084;9.999958721777427;0.8333562788067196;0.01556084730656554;0.015563935738907209;0.7977076441498698;0.014897183334041638;0.79775197360755
87.981078;1.044495659813002;0.8332421145675313;0.7979830878283536;-4.1900409365594857e-07;-3.5340308758880315e-07;1.0449065260549173;9.999980692234928;0.8333565707225661;0.015560881210090728;0.015563970258807147;0.7977067334920601;0.014897242991788356;0.7977520775057644
87.991078;1.0445028743040856;0.8332421691610208;0.7979789580593026;-4.1845299118680146e-07;-3.5299329669787836e-07;1.0449052863938366;10.0000021665922;0.8333569650984274;0.015560916464302535;0.015564003753366034;0.7977058998417331;0.014897301080909328;0.7977522399915427
88.001078;1.0445102472172618;0.8332422099148684;0.7979747839118655;-4.1789439795562904e-07;-3.5256864703103783e-07;1.0449040475259224;10.000023067165573;0.8333574527254602;0.015560952945778698;0.015564036122318565;0.7977051521329547;0.014897357411267933;0.7977524631582349
88.011078;1.0445177651628954;0.8332422330462822;0.7979705740954554;-4.17331008150534e-07;-3.521305352071571e-07;1.0449028168562553;10.000043345674007;0.8333580236083314;0.01556099050931579;0.015564067276258971;0.7977044983561672;0.014897411826445125;0.7977527467929229
88.021078;1.0445254128151102;0.8332422343891928;0.7979663395067393;-4.167654120564835e-07;-3.51680736236518e-07;1.0449016037535699;10.000062962959149;0.8333586686143535;0.015561028985873769;0.015564097152580485;0.7977039456095611;0.014897464205335002;0.797753089965739
88.031078;1.0445331735967351;0.8332422096966162;0.7979620913941826;-4.1619942656507936e-07;-3.512214179122163e-07;1.044900419569454;10.000081871179448;0.833359380586703;0.015561068181010199;0.015564125716607985;0.7977035005003386;0.014897514464466875;0.7977534923015813
88.041078;1.0445410304985119;0.8332421552850785;0.7979578396112544;-4.156337664423405e-07;-3.507551236233277e-07;1.0448992770305152;10.000100015887778;0.8333601543194743;0.015561107894327698;0.015564152932797079;0.7977031685488017;0.014897562547909119;0.7977539539746155
88.051078;1.044548966353349;0.8332420678970732;0.79795359183935;-4.150683969674338e-07;-3.5028446954905575e-07;1.0448981897260843;10.000117346121831;0.8333609863028042;0.015561147950716746;0.015564178741066128;0.7977029529566945;0.014897608403114713;0.7977544751458489
88.061078;1.044556964081661;0.8332419446452121;0.7979493540014211;-4.1450331917025503e-07;-3.498118704628242e-07;1.0448971711319726;10.00013382273972;0.8333618741864119;0.015561188209053852;0.015564203074352271;0.7977028540252332;0.014897651955012893;0.7977550558470777
88.071078;1.0445650065796055;0.8332417838584242;0.7979451312899803;-4.1393887641178905e-07;-3.4933962185747e-07;1.0448962346775148;10.000149424606908;0.8333628156248806;0.015561228549717766;0.015564225892798577;0.7977028699925633;0.014897693110237966;0.7977556960221996
88.081078;1.0445730763249432;0.8332415854644534;0.79794092828818;-4.1337524376387233e-07;-3.4887030387839526e-07;1.0448953942180474;10.00016415549318;0.8333638075558689;0.015561268858966111;0.015564247207151813;0.79770299873323;0.014897731781563993;0.7977563952428738
88.091078;1.0445811550665194;0.8332413495484404;0.7979367484482244;-4.1281187774408063e-07;-3.4840694956438004e-07;1.0448946623085293;10.000178049941503;0.8333648465424104;0.015561309003051586;0.015564267086366268;0.7977032386046076;0.014897767892782951;0.7977571527653703
88.101078;1.0445892234619534;0.8332410743661801;0.7979325944814237;-4.1224763679075793e-07;-3.4795259866370155e-07;1.0448940482497984;10.000191167560182;0.8333659297418541;0.015561348804470111;0.015564285647541884;0.7977035883747485;0.014897801382816765;0.7977579679231677
88.111078;1.0445972613727985;0.8332407563868572;0.7979284693585322;-4.1168113010926615e-07;-3.475098652851388e-07;1.0448935586017123;10.000203577454458;0.833367055637206;0.015561388058152928;0.015564303029766203;0.797704046766453;0.014897832227889153;0.797758840100449
88.121078;1.0446052489570585;0.8332403927414164;0.7979243770209474;-4.1111068628706617e-07;-3.4708089326939763e-07;1.044893198670102;10.000215346881356;0.8333682232891044;0.015561426580264472;0.015564319368803993;0.7977046117012591;0.014897860447546957;0.7977597685513428
88.131078;1.0446131671273573;0.8332399830885323;0.7979203226127585;-4.105343009874616e-07;-3.4666726017136867e-07;1.0448929735449386;10.000226542558567;0.8333694308016637;0.015561464242315897;0.015564334801460486;0.7977052803883431;0.014897886087213987;0.797760752309882
88.141078;1.0446209974372858;0.8332395287418132;0.7979163114376152;-4.099499551438384e-07;-3.4626987534735875e-07;1.0448928886453834;10.000237241220313;0.8333706753627488;0.015561500966622833;0.015564349489959536;0.7977060501626739;0.014897909199465867;0.797761790147586
88.151078;1.0446287229237043;0.8332390308073737;0.7979123468959214;-4.093560713080895e-07;-3.4588923463378823e-07;1.0448929492092225;10.000247534197623;0.8333719543359585;0.015561536699476665;0.015564363618944933;0.7977069183110255;0.014897929822731084;0.7977628812099055
88.161078;1.0446363293828649;0.8332384895277821;0.7979084300564884;-4.087517051978117e-07;-3.4552586899632837e-07;1.044893158472396;10.000257517171327;0.8333732654687617;0.01556157138730084;0.015564377359913268;0.7977078808802595;0.014897947963198929;0.7977640260644072
88.171078;1.0446438054344964;0.8332379045608103;0.7979045616355994;-4.081362836379897e-07;-3.451806451725636e-07;1.0448935152128673;10.000267277413165;0.833374606904743;0.015561604968161408;0.015564390845601173;0.7977089320885177;0.014897963602112247;0.797765226611352
88.181078;1.044651141418589;0.8332372748476399;0.7979007433883561;-4.075093451386727e-07;-3.4485470190400277e-07;1.044894012085603;10.000276892858158;0.833375977434371;0.015561637386711184;0.015564404169499627;0.797710064829099;0.014897976717979785;0.797766484705762
88.191078;1.044658327836925;0.8332365983583828;0.7978969774162333;-4.068706399402332e-07;-3.445490115873793e-07;1.044894635953643;10.000286439452555;0.8333773760524545;0.015561668622524356;0.015564417387904428;0.797711271727066;0.014897987294624934;0.7977678008607478
88.201078;1.044665354175312;0.8332358731316364;0.7978932652150399;-4.0622022977083453e-07;-3.4426384630419893e-07;1.0448953700416765;10.000295993165311;0.8333788010760709;0.015561698701999168;0.015564430510558174;0.7977125459163066;0.014897995314799765;0.7977691738757048
88.211078;1.0446722095674739;0.8332350990322328;0.7978896077099946;-4.0555827441266193e-07;-3.439984714015603e-07;1.0448961963679124;10.000305621764525;0.8333802497082543;0.015561727682287165;0.015564443500233997;0.7977138807577324;0.014898000762170151;0.7977706016933331
88.221078;1.0446788848953834;0.8332342783462545;0.7978860060062418;-4.048845758861415e-07;-3.4375120838163247e-07;1.0448970970460196;10.000315376464757;0.8333817182713207;0.015561755618919386;0.015564456310674676;0.7977152695131713;0.014898003634640037;0.7977720827615572
88.231078;1.044685373672639;0.8332334154620243;0.7978824617680416;-4.0419841549840673e-07;-3.4351977667298417e-07;1.0448980551306069;10.00032528990062;0.833383202224746;0.015561782545550412;0.015564468932451198;0.7977167057062946;0.01489800394843028;0.7977736163240697
88.241078;1.0446916717538275;0.8332325168753719;0.7978789767030366;-4.034990808735689e-07;-3.433016872517331e-07;1.044899056097465;10.000335375676347;0.8333846956740952;0.015561808492941658;0.015564481399172263;0.7977181829881367;0.014898001728315529;0.7977752017310941
88.251078;1.0446977781059978;0.8332315904674943;0.7978755527415468;-4.027864926183451e-07;-3.430943302690285e-07;1.0449000890685642;10.000345626471193;0.8333861917281157;0.015561833517624328;0.015564493774765603;0.797719694797242;0.014897996989251155;0.7977768378393162
88.261078;1.044703695753026;0.8332306436525418;0.7978721930379767;-4.020613880185634e-07;-3.428948857488707e-07;1.044901146916091;10.00035600576979;0.8333876835690717;0.01556185768964018;0.015564506142619982;0.7977212349314948;0.014897989724385816;0.7977785222647982
88.271078;1.0447094307971916;0.8332296825674913;0.7978689016789189;-4.0132537216724396e-07;-3.427006437024509e-07;1.044902225704292;10.000366437583452;0.833389164543417;0.015561881051778649;0.015564518592333902;0.7977227984614642;0.014897979922547292;0.7977802506083611
88.281078;1.0447149898593193;0.8332287131665032;0.7978656824745163;-4.005809241234629e-07;-3.4250933495050356e-07;1.0449033237830605;10.000376812807056;0.8333906277283122;0.01556190359743495;0.015564531220291982;0.7977243820949043;0.014897967590953475;0.7977820168534813
88.291078;1.0447203777583285;0.8332277427071202;0.7978625387526699;-3.998310538316691e-07;-3.423190957004738e-07;1.04490444049398;10.00038701030125;0.8333920666871869;0.015561925285507832;0.015564544134876915;0.7977259841217159;0.01489795274805686;0.7977838144659105
88.301078;1.0447255967911033;0.8332267796695031;0.7978594739662168;-3.99078925882315e-07;-3.421288249014279e-07;1.0449055750734482;10.000396912817394;0.8333934770278206;0.015561946072460177;0.015564557437001197;0.797727604607924;0.014897935409155141;0.7977856367240217
88.311078;1.0447306480780498;0.8332258316982808;0.7978564916628456;-3.983278051585273e-07;-3.4193890559170185e-07;1.044906727349959;10.000406414070566;0.8333948567532337;0.015561965933292137;0.015564571185141448;0.797729245502758;0.014897915593922938;0.7977874762931219
88.321078;1.0447355340994218;0.8332249036408507;0.7978535945675349;-3.975808752273985e-07;-3.4175119589673223e-07;1.0449078992050487;10.000415428068886;0.8333962050538761;0.0155619848683076;0.015564585372174094;0.797730909920882;0.014897893347420055;0.797789324484134
88.331078;1.0447402597186979;0.8332239975972688;0.7978507839885985;-3.968408394432047e-07;-3.4156799973041663e-07;1.0449090936763417;10.000423905745254;0.8333975214261896;0.015562002902205713;0.015564599931409169;0.7977326011941817;0.014897868750615325;0.7977911707776035
88.341078;1.0447448308899074;0.8332231139867647;0.7978480600708547;-3.961098662040321e-07;-3.413909578672934e-07;1.044910313737478;10.000431850962782;0.8333988058033799;0.015562020066664812;0.015564614769153991;0.7977343226924926;0.014897841904831817;0.7977930037111964
88.351078;1.0447492533836267;0.8332222522417203;0.7978454225265112;-3.9538982548269443e-07;-3.4122070071155377e-07;1.0449115629342958;10.00043931748631;0.8334000586676953;0.015562036374335484;0.015564629794028534;0.7977360782084584;0.014897812907965147;0.7977948127569674
88.361078;1.044753532556656;0.8332214119409853;0.7978428719980662;-3.9468237746671587e-07;-3.4105716191806596e-07;1.0449128448375808;10.000446380683828;0.833401280822561;0.015562051820963242;0.015564644926833656;0.7977378715348913;0.014897781853038356;0.7977965896365392
88.371078;1.0447576732474297;0.8332205941026677;0.7978404113770491;-3.939888806003015e-07;-3.409001688864619e-07;1.0449141618026763;10.000453115841859;0.8334024727954578;0.015562066423512037;0.015564660099673852;0.7977397051711966;0.014897748848143834;0.7977983285906558
88.381078;1.0447616793567058;0.8332198008245424;0.7978380456962872;-3.933104257410256e-07;-3.4075008604927304e-07;1.0449155158086842;10.000459612159995;0.8334036336830473;0.015562080256044278;0.015564675246662402;0.7977415798665431;0.014897714032229507;0.7978000262088357
88.391078;1.0447655532979176;0.8332190341607859;0.7978357812661422;-3.9264803725764374e-07;-3.406080203650561e-07;1.0449169091393693;10.000465997761525;0.833404760642871;0.01556209345010933;0.01556469029077025;0.7977434950508314;0.014897677566245111;0.7978016811242569
88.401078;1.0447692959410724;0.8332182960619089;0.7978336254430973;-3.9200253144342957e-07;-3.4047523971763403e-07;1.0449183433130542;10.000472434935444;0.8334058499912702;0.015562106164831035;0.015564705140036642;0.7977454492821542;0.014897639609227317;0.7978032929485386
88.411078;1.0447729079161208;0.8332175890978492;0.7978315866632781;-3.91374029110792e-07;-3.403525324978624e-07;1.0449198185589565;10.000479093525925;0.8334068986532405;0.015562118554340372;0.015564719699578925;0.7977474412272996;0.014897600302785953;0.7978048607528192
88.421078;1.0447763910067047;0.8332169167464932;0.7978296736309701;-3.907617256629695e-07;-3.402403002161233e-07;1.0449213351935904;10.000486138983389;0.8334079053149008;0.015562130755020312;0.015564733890893023;0.7977494707328597;0.014897559766230486;0.797806382980927
88.431078;1.0447797470409497;0.8332162822746914;0.7978278938238959;-3.9016412232821406e-07;-3.401389675917561e-07;1.0449228952728429;10.000493732335096;0.83340887106881;0.015562142888781749;0.015564747670725146;0.7977515391052856;0.014897518099044526;0.7978078590399243
88.441078;1.0447829748044957;0.8332156873825045;0.7978262526722677;-3.895794188592055e-07;-3.400490441002289e-07;1.0449245023560734;10.00050202103957;0.8334097986163932;0.015562155055409347;0.01556476104045083;0.797753648962662;0.014897475397184562;0.7978092902572841
88.451078;1.044786067957917;0.8332151324369427;0.7978247534162343;-3.890057681118782e-07;-3.399709976672618e-07;1.0449261602735227;10.000511131139122;0.8334106914898076;0.015562167317297631;0.01556477402709589;0.7977558031413889;0.014897431779848765;0.7978106789310826
88.461078;1.0447890158615125;0.83321461712672;0.7978233969093234;-3.8844153128306417e-07;-3.399054131136605e-07;1.0449278725667177;10.000521167703976;0.8334115545239401;0.015562179700962197;0.015564786653294955;0.7977580027515551;0.014897387405258537;0.7978120272435534
88.471078;1.0447918070686326;0.8332141398815224;0.7978221815482837;-3.878855304086555e-07;-3.398532866311984e-07;1.044929642055522;10.000532210435537;0.8334123933974527;0.01556219220924856;0.015564798925105592;0.7977602464514808;0.01489734245984626;0.7978133374398718
88.481078;1.044794432773602;0.8332136972303975;0.7978211032183493;-3.8733702633375754e-07;-3.3981582635629174e-07;1.0449314707632762;10.000544303992191;0.833413212962905;0.015562204834435704;0.015564810823571239;0.7977625307819893;0.014897297131687881;0.7978146120165767
88.491078;1.044796887683626;0.8332132850039368;0.7978201550627451;-3.8679546114860303e-07;-3.3979370201233543e-07;1.0449333610685279;10.000557454712883;0.8334140162661879;0.015562217562572415;0.015564822292891078;0.7977648499081444;0.014897251587284345;0.7978158531149653
88.501078;1.0447991704276018;0.8332129002763872;0.7978193271328458;-3.862601110808094e-07;-3.3978662671408985e-07;1.0449353163705382;10.00057164141687;0.8334148039427627;0.01556223036629748;0.015564833241730639;0.7977671959113329;0.014897205962254332;0.7978170616449535
88.511078;1.0448012852319861;0.8332125411787206;0.7978186067902876;-3.8573003701354954e-07;-3.397937545392622e-07;1.0449373393505532;10.000586831526958;0.8334155739987363;0.01556224321384144;0.015564843554862623;0.7977695606590761;0.014897160361032476;0.7978182362242547
88.521078;1.0448032415215365;0.8332122048826264;0.7978179807426312;-3.852045155846435e-07;-3.39814171415349e-07;1.0449394299784545;10.000602987877834;0.8334163227182331;0.015562256091148844;0.015564853097651406;0.7977719374783866;0.014897114851078126;0.7978193723762932
88.531078;1.044805050768625;0.8332118864701701;0.7978174371519622;-3.8468317571399033e-07;-3.3984700670479834e-07;1.0449415858511724;10.000620070159734;0.8334170457040512;0.01556226900666243;0.015564861708135282;0.7977743214724342;0.014897069462844767;0.7978204630353886
88.541078;1.0448067239083176;0.8332115795455851;0.7978169661561186;-3.841653951909665e-07;-3.3989139941164817e-07;1.0449438034824616;10.000638033928949;0.8334177383497823;0.015562281987264148;0.015564869193493864;0.7977767092860039;0.014897024215005926;0.7978215006935966
88.551078;1.0448082705358002;0.8332112779261845;0.7978165591528756;-3.836497610510265e-07;-3.3994647958966475e-07;1.044946079214815;10.00065682526769;0.8334183958304793;0.015562295085776421;0.015564875348760035;0.7977790984949338;0.014896979139198142;0.7978224800479811
88.561078;1.0448096988837716;0.8332109772558774;0.7978162079963391;-3.831342033957939e-07;-3.400115292162078e-07;1.0449484099185007;10.000676384236185;0.8334190132375312;0.01556230838569448;0.015564879989753765;0.7977814865172734;0.014896934271406216;0.7978233988031815
88.571078;1.044811015756496;0.833210674841768;0.7978159050347404;-3.826164840544087e-07;-3.400860998463212e-07;1.0449507927387915;10.000696653459201;0.8334195866638283;0.015562321980441081;0.015564882984247791;0.7977838701520895;0.01489688962636982;0.797824255905702
88.581078;1.0448122271295608;0.8332103684474734;0.797815643700261;-3.820946374155238e-07;-3.4016993820024774e-07;1.0449532235374437;10.000717569538017;0.8334201141341658;0.015562335950687041;0.015564884268538897;0.7977862459070074;0.014896845184356624;0.797825049385745
88.591078;1.0448133392176777;0.8332100565306001;0.7978154188667735;-3.8156707840485404e-07;-3.4026326807016286e-07;1.0449556954005927;10.000739046309187;0.8334205951339589;0.015562350372847667;0.015564883839032066;0.7977886105435176;0.014896800903935827;0.7978257755966166
88.601078;1.0448143583684564;0.8332097392739134;0.7978152267761297;-3.810323484740603e-07;-3.403671972666234e-07;1.044958198704996;10.000760974358403;0.8334210295863902;0.015562365336774553;0.01556488173361482;0.7977909616594215;0.014896756751880826;0.7978264298374571
88.611078;1.0448152906960975;0.8332094184164532;0.7978150643498786;-3.804888666768882e-07;-3.404833643630731e-07;1.0449607221274246;10.00078323389165;0.8334214174738095;0.015562380934306537;0.015564878018734137;0.7977932975930189;0.014896712714846648;0.7978270080323658
88.621078;1.0448161428170182;0.8332090963456207;0.797814928217167;-3.7993499970785174e-07;-3.406129241836425e-07;1.044963252957481;10.00080570631322;0.833421758534219;0.015562397229968442;0.015564872771047676;0.7977956167606653;0.014896668777162149;0.7978275086216396
88.631078;1.0448169221722745;0.8332087756017971;0.7978148147863657;-3.7936942827633786e-07;-3.4075562285511596e-07;1.0449657764314861;10.000828279862988;0.8334220513633034;0.0155624142520338;0.015564866052841185;0.7977979173076148;0.014896624884214432;0.7978279334049877
88.641078;1.044817636284378;0.8332084588733835;0.7978147209711719;-3.7879151970601294e-07;-3.409095084824565e-07;1.0449682753249132;10.000850852570059;0.8334222934397754;0.01556243200087392;0.015564857904625222;0.7978001973067217;0.01489658092492153;0.7978282874422631
88.651078;1.044818292232184;0.8332081490715776;0.7978146435921551;-3.7820156519129805e-07;-3.4107134665236533e-07;1.044970730770512;10.000873335993605;0.8334224822073953;0.015562450455368857;0.015564848367524024;0.7978024552831636;0.014896536746888567;0.7978285786309594
88.661078;1.0448188962166238;0.8332078494077164;0.797814577904462;-3.7760077456712524e-07;-3.4123725876244735e-07;1.044973123737831;10.000895655688767;0.8334226149942001;0.01556246958797407;0.015564837514894181;0.7978046904609668;0.014896492181319863;0.7978288168436549
88.671078;1.0448194530141146;0.8332075637117984;0.7978145172909472;-3.769909939388005e-07;-3.4140329731935145e-07;1.0449754369091597;10.000917743059523;0.833422688159042;0.015562489396576163;0.015564825456808696;0.7978069024738708;0.014896447064908839;0.7978290131703627
88.681078;1.0448199659420085;0.8332072966336458;0.7978144543559077;-3.7637447657479535e-07;-3.415660876028149e-07;1.0449776566058677;10.000939523116097;0.8334226971799843;0.01556250993299287;0.015564812310675424;0.7978090905460884;0.014896401255304226;0.7978291795940551
88.691078;1.0448204367537992;0.8332070536882095;0.7978143820347213;-3.7575382066689313e-07;-3.4172316201817203e-07;1.0449797728238084;10.000960908631884;0.8334226374279594;0.015562531302170345;0.015564798164502841;0.7978112525371064;0.014896354631220783;0.7978293284441886
88.701078;1.0448208653351196;0.8332068417046256;0.7978142941207403;-3.751319198546849e-07;-3.4187251075543367e-07;1.0449817777230934;10.000981802414156;0.8334225047882275;0.015562553637852885;0.015564783060656054;0.7978133851701794;0.014896307092346227;0.7978294716550904
88.711078;1.0448212502808734;0.8332066690876823;0.7978141857024538;-3.7451195080975277e-07;-3.420120801491957e-07;1.0449836648686983;10.00100210346797;0.833422295239232;0.015562577075360375;0.015564767017833558;0.7978154850132567;0.014896258568011593;0.7978296194966747
88.721078;1.0448215906889862;0.8332065455259773;0.7978140533512147;-3.7389756608293675e-07;-3.4214006609480495e-07;1.0449854284182103;10.001021719612242;0.8334220037984662;0.015562601729308718;0.01556475006942325;0.7978175483766048;0.01489620901886684;0.7978297789947978
88.731078;1.0448218879602609;0.8332064818899217;0.7978138945292645;-3.7329330147304385e-07;-3.422553084725727e-07;1.044987061774041;10.001040581822274;0.8334216249968179;0.015562627687562797;0.015564732269667132;0.7978195707813668;0.014896158434800657;0.7978299546250075
88.741078;1.0448221460508127;0.8332064903017152;0.7978137067202375;-3.7270479201520595e-07;-3.4235712831077804e-07;1.0449885582183767;10.001058647662516;0.8334211547663997;0.015562655015609096;0.015564713671885212;0.7978215471035056;0.014896106837833904;0.7978301507961686
88.751078;1.0448223704059396;0.8332065838997419;0.7978134874550226;-3.7213850329669904e-07;-3.4244516709147854e-07;1.044989913094671;10.001075893801204;0.8334205908935403;0.015562683747200545;0.015564694324713451;0.7978234714607898;0.01489605427542459;0.7978303721477844
88.761078;1.0448225667078896;0.8332067762659916;0.7978132348576623;-3.716012183528631e-07;-3.425194677580736e-07;1.044991124328571;10.00109230037496;0.8334199315844437;0.01556271386534811;0.015564674301986896;0.7978253369408281;0.014896000796275132;0.7978306219588783
88.771078;1.0448227398074987;0.833207080574343;0.7978129475065645;-3.7109950532474527e-07;-3.425805823625441e-07;1.0449921916648897;10.00110783206056;0.8334191749404497;0.015562745299232947;0.015564653733768662;0.7978271362723116;0.014895946428019176;0.7978309020632595
88.781078;1.0448228930716965;0.8332075087568087;0.7978126243565301;-3.7063914111011703e-07;-3.4262975218569534e-07;1.0449931170131666;10.001122432751352;0.8334183205610157;0.015562777946484566;0.015564632797485788;0.7978288628416943;0.014895891179869034;0.7978312144282739
88.791078;1.044823028542283;0.8332080710826111;0.7978122654276356;-3.7022458569684183e-07;-3.4266894078255e-07;1.0449939053104242;10.001136034648473;0.8334173713462575;0.01556281169874606;0.015564611689052786;0.7978305108145523;0.01489583505940662;0.7978315619536307
88.801078;1.0448231473307992;0.8332087759788731;0.7978118721040625;-3.698588378817669e-07;-3.427005517315287e-07;1.0449945644721108;10.001148566730619;0.8334163329004628;0.015562846452451975;0.01556459061540437;0.7978320746305869;0.01489577808526489;0.7978319473203102
88.811078;1.0448232489907545;0.833209630110009;0.7978114462265848;-3.695438037463808e-07;-3.427271500158797e-07;1.044995104761621;10.001159961147634;0.8334152108377276;0.015562882109036103;0.015564569784690788;0.7978335490881676;0.01489572030532305;0.7978323712025464
88.821078;1.0448233301274916;0.8332106390692335;0.7978109888367456;-3.692808955839393e-07;-3.427512789138689e-07;1.044995538005308;10.001170162098829;0.833414009516724;0.01556291856290715;0.015564549374099802;0.7978349294804633;0.014895661802402987;0.7978328315072619
88.831078;1.0448233836255734;0.833211808594112;0.7978104999245398;-3.690714185623989e-07;-3.427752453523984e-07;1.0449958772261247;10.001179140383984;0.8334127330241708;0.015562955688306943;0.015564529510029157;0.7978362108096083;0.014895602665746245;0.7978333238232324
88.841078;1.0448233991541884;0.8332131453760805;0.7978099794715144;-3.689165320364294e-07;-3.4280104550739577e-07;1.0449961365008655;10.001186903568618;0.8334113858777138;0.015562993341252915;0.015564510281123703;0.7978373873684622;0.014895542967299797;0.7978338422110547
88.851078;1.044823364714065;0.8332146560601923;0.7978094292363063;-3.6881709868431696e-07;-3.428305002093654e-07;1.0449963293071265;10.00119348693246;0.8334099728011719;0.015563031368921896;0.015564491769128141;0.7978384533784724;0.014895482766085238;0.7978343793353325
88.861078;1.044823268334145;0.8332163451517977;0.797808853645397;-3.687735878546487e-07;-3.428653434606632e-07;1.0449964664538223;10.001198940618243;0.8334084982035764;0.015563069619460945;0.015564474064343812;0.7978394038767287;0.01489542211630221;0.7978349258692488
88.871078;1.0448230990636194;0.8332182143229271;0.7978082584574229;-3.687858146152943e-07;-3.4290716352332297e-07;1.0449965568836392;10.001203321551044;0.833406965937689;0.015563107946785905;0.01556445724735279;0.7978402356451143;0.014895361066745261;0.7978354705851657
88.881078;1.0448228470877372;0.8332202634286747;0.7978076495048801;-3.6885266752391154e-07;-3.429573535783392e-07;1.044996610284456;10.001206675961239;0.8334053802139908;0.015563146212073177;0.01556444136540278;0.7978409474466966;0.014895299659912932;0.7978360024899619
88.891078;1.0448225036799677;0.8332224909811148;0.7978070335295205;-3.689722017300947e-07;-3.4301712991660704e-07;1.0449966375996569;10.001209024858042;0.8334037465573286;0.01556318429345886;0.015564426436010286;0.7978415388211597;0.014895237945805497;0.7978365133868779
88.901078;1.0448220614196027;0.8332248933667219;0.7978064190654213;-3.6914213406968137e-07;-3.430872962724088e-07;1.0449966493814196;10.00121037166477;0.8334020711020047;0.015563222087910326;0.015564412468871802;0.7978420089589916;0.014895176014387229;0.7978369982828725
88.911078;1.0448215139389443;0.8332274650206687;0.7978058157269996;-3.6936043891392395e-07;-3.431676814269208e-07;1.044996654794814;10.001210720775068;0.8334003593374298;0.015563259492615816;0.015564399481550317;0.7978423569607348;0.01489511401370413;0.7978374547366016
88.921078;1.0448208555627294;0.8332302001157011;0.7978052327916229;-3.696257473898017e-07;-3.4325688710145337e-07;1.0449966615666266;10.001210091335942;0.8333986159696686;0.015563296391627185;0.015564387506602008;0.7978425822474325;0.01489505212057798;0.7978378824058114
88.931078;1.0448200818487343;0.833233093304289;0.7978046785478519;-3.699374501898282e-07;-3.433525855358289e-07;1.044996675556607;10.001208523483085;0.8333968455347369;0.015563332660283147;0.015564376586008797;0.7978426841754985;0.014894990500548095;0.7978382816052064
88.941078;1.0448191905688413;0.8332361386527558;0.7978041605995994;-3.702954747844349e-07;-3.434518623084674e-07;1.0449967007070344;10.001206078749139;0.833395052787181;0.015563368168070925;0.015564366748398893;0.7978426618573139;0.01489492931042741;0.7978386520342824
88.951078;1.0448181826481142;0.8332393287915174;0.7978036858527974;-3.706997144118062e-07;-3.435513841470227e-07;1.0449967402401052;10.001202837299553;0.8333932423511062;0.015563402766109643;0.015564357999517388;0.7978425149332586;0.014894868718643517;0.7978389936912634
88.961078;1.044817062282124;0.8332426556087875;0.7978032600299687;-3.7114935736763446e-07;-3.4364775799827756e-07;1.044996797440345;10.001198888692313;0.8333914177076867;0.015563436279907443;0.015564350336803453;0.7978422442032018;0.014894808893250492;0.7978393081146068
88.971078;1.0448158357722643;0.8332461115044079;0.7978028875645433;-3.7164271545829444e-07;-3.437382128669522e-07;1.0449968746056644;10.001194319796292;0.8333895802160185;0.01556346852917643;0.015564343748918933;0.797841851299374;0.01489474997187094;0.7978395975522259
88.981078;1.0448145107932634;0.8332496893637447;0.7978025715835487;-3.7217768129117916e-07;-3.4382107928530517e-07;1.0449969715905094;10.001189212927947;0.8333877287614552;0.015563499344699933;0.015564338184863191;0.7978413382980323;0.014894692056643444;0.7978398630350211
88.991078;1.0448130967287805;0.8332533812489137;0.7978023135996447;-3.727521251639222e-07;-3.4389579249601306e-07;1.044997085879356;10.001183649306169;0.833385860702471;0.015563528560437094;0.015564333534120393;0.7978407078082211;0.014894635231356545;0.7978401035369729
89.001078;1.044811604515479;0.8332571780652006;0.7978021132003796;-3.733637575640772e-07;-3.439625887689265e-07;1.044997213550729;10.001177701983597;0.8333839743496659;0.015563556007954194;0.015564329647678623;0.7978399632730161;0.014894579569837888;0.7978403164674626
89.011078;1.0448100457442546;0.8332610702240578;0.7978019679498315;-3.7400973635633056e-07;-3.4402203096219627e-07;1.044997349531984;10.00117142438191;0.8333820715136164;0.015563581523646102;0.01556432637302332;0.7978391093407227;0.01489452513121718;0.7978404982867541
89.021078;1.0448084320896052;0.8332650474431106;0.797801873676609;-3.7468654095889204e-07;-3.440747247321404e-07;1.0449974876261738;10.001164856946188;0.8333801581001965;0.015563604961670441;0.015564323573426088;0.7978381522526965;0.014894471956585439;0.797840644849544
89.031078;1.0448067749121683;0.8332690985351882;0.7978018249058519;-3.753904105794955e-07;-3.441214634809694e-07;1.044997620409471;10.00115804440671;0.8333782425938481;0.015563626206408382;0.015564321133415257;0.7978371003395679;0.014894420068067949;0.7978407517799353
89.041078;1.044805084768568;0.8332732123397169;0.7978018151501614;-3.761180777503286e-07;-3.441632246989835e-07;1.0449977381468263;10.001151036551239;0.8333763346312826;0.015563645169567444;0.015564318958239285;0.7978359642885006;0.01489436946326733;0.7978408149321548
89.051078;1.0448033715681684;0.8332773785817187;0.7978018372528602;-3.768670989861923e-07;-3.4420048075110934e-07;1.0449978285856047;10.001143880698717;0.8333744447111683;0.015563661786620326;0.015564316966740432;0.7978347563175469;0.014894320110282081;0.7978408307470797
89.061078;1.0448016451379873;0.833281587548441;0.7978018834883577;-3.776356709974851e-07;-3.4423260526071635e-07;1.0449978786782073;10.001136622179025;0.8333725837544845;0.01556367603203418;0.015564315076948474;0.7978334883526651;0.014894271947531902;0.7978407961361886
89.071078;1.0447999154104823;0.8332858292521513;0.797801945205872;-3.784225065324273e-07;-3.4425818843487585e-07;1.0449978756963354;10.001129304036432;0.8333707620846789;0.01556368792872282;0.01556431320061395;0.7978321707682355;0.014894224882447397;0.7978407086224348
89.081078;1.0447981918397529;0.8332900935410306;0.7978020127014501;-3.792267926139891e-07;-3.442756493826936e-07;1.044997806518421;10.001121963580731;0.8333689885188661;0.015563697539117289;0.015564311262158962;0.7978308127810888;0.014894178790072293;0.797840567206611
89.091078;1.0447964817512598;0.8332943709928511;0.7978020760584669;-3.8004788073445576e-07;-3.442835392679676e-07;1.0449976572284507;10.001114628413465;0.8333672700724608;0.01556370495520224;0.015564309222341819;0.7978294232815266;0.014894133519389393;0.7978403718869753
89.101078;1.0447947895154874;0.8332986531529526;0.7978021264605785;-3.8088490578268254e-07;-3.442807339238476e-07;1.0449974151814885;10.001107314758814;0.8333656121703202;0.015563710287463716;0.01556430708898294;0.797828010700682;0.014894088910849044;0.7978401215715756
89.111078;1.044793118493363;0.8333029323503286;0.797802156012323;-3.8173671376262407e-07;-3.442666640315603e-07;1.044997071752689;10.001100036025235;0.8333640186456186;0.01556371364661069;0.015564304921773964;0.7978265826063353;0.01489404481201808;0.797839813118545
89.121078;1.0447914733479398;0.833307201865314;0.797802155987794;-3.826021205088144e-07;-3.442413917621367e-07;1.0449966224780842;10.001092809596933;0.8333624912823282;0.015563715140012051;0.015564302822850647;0.7978251450073849;0.014894001076383761;0.7978394417323199
89.131078;1.04478986008419;0.8333114556526869;0.7978021165007935;-3.8348019595235674e-07;-3.4420518026659623e-07;1.0449960653092323;10.00108565784993;0.8333610302240234;0.015563714896278957;0.015564300918852487;0.7978237008053334;0.014893957557272483;0.7978390015377324
89.141078;1.044788283886543;0.8333156872767337;0.7978020286115373;-3.8437039354683647e-07;-3.441577806690141e-07;1.044995399327468;10.001078618121273;0.8333596360788629;0.015563713074295391;0.015564299358509354;0.7978222493654548;0.014893914111254522;0.797838486280988
89.151078;1.0447867459848843;0.8333198890802641;0.7978018860732092;-3.852724580017304e-07;-3.4409836100033103e-07;1.0449946241924868;10.001071745666582;0.8333583113327917;0.015563709830396047;0.015564298309469182;0.7978207887021397;0.014893870598312521;0.7978378890827232
89.161078;1.044785242599661;0.8333240524028258;0.7978016851259644;-3.8618605643444545e-07;-3.440263334285735e-07;1.0449937402764211;10.001065095525096;0.8333570592825152;0.015563705291049603;0.015564297939687487;0.797819318631026;0.014893826870681815;0.7978372014248365
89.171078;1.0447837674478644;0.8333281686926063;0.7978014239010889;-3.87110498270857e-07;-3.439420887796602e-07;1.0449927492009945;10.00105870672192;0.8333558823765423;0.015563699558103794;0.015564298405728956;0.7978178420878587;0.01489378277006425;0.7978364134167895
89.181078;1.0447823152361908;0.8333322303176858;0.7978011027693634;-3.8804500301118027e-07;-3.438467832681852e-07;1.0449916532393024;10.001052599919824;0.833354781708166;0.015563692716743809;0.015564299848227924;0.7978163637839336;0.014893738151574621;0.7978355150697327
89.191078;1.0447808837035641;0.8333362301260004;0.7978007248225569;-3.8898927839258703e-07;-3.437416892548873e-07;1.0449904538992858;10.001046779703605;0.8333537580809447;0.015563684829367125;0.015564302380748418;0.7978148883787458;0.014893692924800918;0.7978344974864494
89.201078;1.0447794738992;0.833340160637301;0.7978002948043231;-3.899435559427389e-07;-3.436278270364381e-07;1.0449891519689931;10.001041240585673;0.8333528143988689;0.01556367592988565;0.0155643060947636;0.7978134199502578;0.014893647072970619;0.7978333536736206
89.211078;1.0447780890306624;0.8333440143415646;0.7977998174006291;-3.909079004389931e-07;-3.435058157816112e-07;1.044987748688062;10.00103597222911;0.8333519569556836;0.015563666022994426;0.015564311077454908;0.7978119624484016;0.01489360063410261;0.7978320782901335
89.221078;1.04477673257045;0.8333477847311431;0.7977992974826973;-3.918816831236469e-07;-3.433759123919716e-07;1.0449862463233304;10.001030958470828;0.8333511939647954;0.015563655084411735;0.015564317414027556;0.7978105199996396;0.01489355367630151;0.7978306667391755
89.231078;1.044775406835908;0.833351466185419;0.7977987414131867;-3.928637907504671e-07;-3.4323797359321767e-07;1.044984647844392;10.001026182190628;0.8333505330380285;0.015563643080165055;0.015564325198687053;0.7978090960145056;0.01489350628223969;0.7978291148665627
89.241078;1.0447741126574401;0.8333550522275797;0.797798156912551;-3.938531056368466e-07;-3.430909799110408e-07;1.0449829557224388;10.001021645378186;0.8333499793840541;0.015563630001772246;0.015564334552312858;0.7978076923039651;0.014893458538187404;0.7978274190270735
89.251078;1.0447728495915065;0.8333585344074995;0.7977975517431295;-3.948485562585156e-07;-3.429326699080166e-07;1.0449811708803116;10.001017382806486;0.8333495354824741;0.015563615877073802;0.015564345610989787;0.7978063100273434;0.014893410538496245;0.7978255756460771
89.261078;1.0447716160036027;0.8333619031856528;0.7977969327544047;-3.9584873157012707e-07;-3.427598914342161e-07;1.0449792932114257;10.001013451901297;0.8333492023758315;0.015563600750792748;0.015564358505681612;0.7978049509398414;0.014893362401834373;0.797823581138168
89.271078;1.0447704089595529;0.8333651485678097;0.7977963060477608;-3.968516464121202e-07;-3.4256966776111393e-07;1.044977322811506;10.001009919132125;0.8333489807756722;0.015563584661838914;0.015564373354592851;0.7978036170967024;0.01489331428168018;0.797821433079016
89.281078;1.0447692245357514;0.833368259323492;0.7977956778760573;-3.978549111141109e-07;-3.4236046390252206e-07;1.0449752604373779;10.001006852883647;0.833348871132371;0.015563567639600658;0.015564390251960313;0.7978023100162234;0.014893266359842129;0.7978191317047988
89.291078;1.0447680590941588;0.8333712232423152;0.7977950546704332;-3.9885588572622584e-07;-3.421327822065734e-07;1.044973107406671;10.001004309484099;0.8333488741903894;0.015563549728294846;0.015564409248052729;0.7978010302313393;0.014893218817931812;0.7978166806394493
89.301078;1.0447669107837914;0.833374029396403;0.7977944419842166;-3.9985157743299093e-07;-3.4188891047603343e-07;1.0449708660108996;10.001002319396848;0.833348991428303;0.015563531010326391;0.015564430337147585;0.7977997768371176;0.014893171809533498;0.7978140862522138
89.311078;1.0447657797306287;0.8333766701448511;0.7977938445381023;-4.008385440829969e-07;-3.416322818445915e-07;1.0449685411965217;10.0010008921022;0.8333492240552013;0.01556351159938807;0.015564453456482089;0.7977985475979281;0.014893125450605844;0.7978113562409487
89.321078;1.0447646668708732;0.8333791413684304;0.7977932676266315;-4.018128966221964e-07;-3.413666578165742e-07;1.0449661422947152;10.001000035571153;0.8333495720410693;0.015563491618899073;0.015564478489212653;0.7977973403809169;0.01489307981243305;0.7978084991869764
89.331078;1.0447635726265765;0.8333814422755982;0.7977927179762564;-4.027703369453337e-07;-3.4109545955192375e-07;1.0449636827095263;10.000999765657214;0.8333500342371253;0.015563471189823607;0.015564505287080525;0.7977961544436919;0.014893034924172136;0.7978055252394798
89.341078;1.0447624958513977;0.8333835758505703;0.7977922034767417;-4.037063498946001e-07;-3.40821640484887e-07;1.0449611780013215;10.001000093066835;0.8333506086640402;0.015563450429966543;0.01556453370729219;0.7977949902717948;0.014892990799730775;0.7978024460261071
89.351078;1.0447614335818955;0.8333855482789227;0.7977917323209885;-4.046165268687121e-07;-3.405478225940223e-07;1.0449586442637704;10.001001005855448;0.8333512921091367;0.015563429451236278;0.015564563624639116;0.797793848754631;0.014892947468133615;0.7977992732615807
89.361078;1.0447603820139504;0.8333873670138177;0.797791312416133;-4.054965350189465e-07;-3.402762769053096e-07;1.044956097496576;10.001002464299427;0.8333520791206678;0.015563408349437539;0.015564594912869293;0.7977927305959822;0.014892904980210451;0.797796018032889
89.371078;1.044759338181845;0.8333890399698759;0.7977909513921945;-4.063416034812974e-07;-3.400088289749481e-07;1.0449535524158045;10.001004399354978;0.8333529615708237;0.015563387196413975;0.015564627422472681;0.797791636267172;0.014892863390322229;0.7977926914355462
89.381078;1.0447583016339665;0.833390576362094;0.7977906562693612;-4.071464083297076e-07;-3.3974672161332224e-07;1.0449510200163525;10.001006713571064;0.8333539298446974;0.015563366044759023;0.015564660973892102;0.7977905660114007;0.01489282274483273;0.7977893047170765
89.391078;1.0447572748575493;0.8333919870068502;0.7977904329104633;-4.0790568299964654e-07;-3.3949051064415027e-07;1.0449485069776987;10.001009299898783;0.8333549745249327;0.015563344943164385;0.015564695367644786;0.7977895195949237;0.014892783087815827;0.7977858680044938
89.401078;1.0447562624156987;0.8333932830161399;0.7977902862006025;-4.0861476461582834e-07;-3.3924023990691884e-07;1.0449460175441576;10.0010120630933;0.833356086774846;0.015563323947133037;0.015564730396382925;0.7977884963368379;0.014892744457228898;0.7977823892417252
89.411078;1.0447552700405769;0.8333944737845461;0.7977902201625662;-4.0926964653304985e-07;-3.389956334739486e-07;1.044943554830657;10.001014916124118;0.8333572581651488;0.015563303115311927;0.01556476584122062;0.7977874947474475;0.014892706874189034;0.7977788747045796
89.421078;1.044754303847347;0.8333955653941112;0.797790237545157;-4.098666427476844e-07;-3.387561832903341e-07;1.0449411213346378;10.001017770873009;0.8333584813354548;0.015563282493014368;0.015564801462428226;0.7977865115576009;0.014892670342057398;0.7977753300592946
89.431078;1.0447533699168368;0.8333965605444431;0.7977903400729432;-4.104021422356753e-07;-3.385215433703047e-07;1.044938719232527;10.001020547950754;0.8333597504642586;0.015563262094754716;0.01556483700928802;0.7977855416413538;0.014892634855243827;0.7977717610780509
89.441078;1.0447524748148516;0.8333974602793274;0.7977905292913101;-4.1087280063610053e-07;-3.3829211880467357e-07;1.0449363492664143;10.001023189685618;0.8333610603161629;0.015563241905158627;0.015564872249631198;0.7977845788553716;0.014892600416930128;0.7977681744534567
89.451078;1.044751626132733;0.8333982659228825;0.7977908064136325;-4.112756709870106e-07;-3.380692785363335e-07;1.0449340088926566;10.001025659607835;0.8333624048044946;0.015563221903547177;0.01556490700324511;0.797783616612506;0.014892567049716022;0.7977645785707924
89.461078;1.0447508311204226;0.8333989799563114;0.797791170948973;-4.11608124534596e-07;-3.3785507687242786e-07;1.0449316924314682;10.00102793255306;0.8333637766322266;0.0155632020976976;0.0155649411575716;0.7977826482654928;0.014892534787271804;0.7977609837302584
89.471078;1.0447500935236125;0.8333996063445218;0.7977916197128159;-4.118679886769665e-07;-3.376519499000466e-07;1.0449293941598565;10.0010299924497;0.8333651681341349;0.015563182544028543;0.015564974643882403;0.7977816680659541;0.014892503663109211;0.7977574019753733
89.481078;1.0447494118876814;0.8334001510832404;0.7977921474926956;-4.120537661576406e-07;-3.374628202490482e-07;1.044927111790506;10.00103184292834;0.83336657191224;0.015563163336043283;0.015565007383403863;0.7977806720034394;0.01489247370494944;0.7977538466610845
89.491078;1.0447487815839658;0.8334006223452641;0.7977927486565434;-4.1216465231066235e-07;-3.372913225097223e-07;1.0449248477478221;10.00103350073696;0.8333679808531367;0.015563144570017977;0.015565039250054709;0.7977796572457512;0.014892444926554147;0.7977503315004129
89.501078;1.0447481982101534;0.8334010291203137;0.7977934177191499;-4.122004271414925e-07;-3.3714163368942257e-07;1.0449226082448333;10.001034968646781;0.8333693886974303;0.015563126329853953;0.015565070081007017;0.7977786216330635;0.014892417321943716;0.7977468695154499
89.511078;1.0447476587755269;0.8334013793776732;0.7977941485661982;-4.121613984150453e-07;-3.3701798893977526e-07;1.044920401266935;10.001036233164138;0.8333707908139213;0.015563108706045862;0.015565099708077465;0.797777564571207;0.014892390873885716;0.7977434726478644
89.521078;1.044747160611261;0.8334016796743791;0.7977949339711443;-4.120485748899475e-07;-3.369241041759934e-07;1.0449182352121755;10.001037287621491;0.833372183674768;0.015563091806353346;0.01556512797280034;0.7977764869206309;0.014892365567798976;0.7977401516274141
