time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.531078;1.0447467004126103;0.8334019353906171;0.7977957660662619;-4.118637649931367e-07;-3.368627499518633e-07;1.0449161193890029;10.001038136358757;0.8333735633654149;0.015563075739835746;0.015565154730356369;0.797775389480515;0.01489234139605076;0.7977369155364081
89.541078;1.0447462752266878;0.833402149690097;0.7977966373378816;-4.1160920436616254e-07;-3.368358105315494e-07;1.0449140646090904;10.001038774857125;0.8333749248323331;0.01556306060452348;0.015565179861911745;0.7977742730367423;0.01489231835215772;0.7977337715423956
89.551078;1.0447458844381745;0.8334023225412497;0.7977975416457711;-4.112871707658603e-07;-3.3684457263347583e-07;1.0449120813902506;10.001039169660652;0.8333762627309307;0.01556304648456489;0.015565203290822366;0.7977731395179679;0.01489229641931886;0.7977307252091758
89.561078;1.0447455299039872;0.833402451991228;0.7977984742873667;-4.108998325860979e-07;-3.368897020331649e-07;1.0449101770528872;10.001039255170756;0.8333775730272368;0.015563033437581395;0.015565224970476623;0.7977719921759345;0.014892275560091017;0.7977277808568604
89.571078;1.0447452144973248;0.8334025360799123;0.7977994311231211;-4.1044903001137137e-07;-3.3697109402718883e-07;1.0449083551510663;10.001038955154364;0.8333788536202008;0.015563021490485543;0.015565244839602612;0.7977708351601084;0.014892255710698247;0.7977249414465235
89.581078;1.0447449414582672;0.8334025732042921;0.7978004082874363;-4.0993618009765304e-07;-3.370881243113066e-07;1.0449066170488093;10.001038211516214;0.8333801033766346;0.015563010675065454;0.015565262798210612;0.7977696726098895;0.014892236774234163;0.7977222087703085
89.591078;1.0447447138433665;0.8334025621469942;0.7978014026541838;-4.093624619360551e-07;-3.3723998845496424e-07;1.0449049628347278;10.001036993476005;0.8333813205376849;0.015563001066349747;0.015565278728154625;0.7977685072312886;0.014892218618040732;0.7977195846733522
89.601078;1.0447445328986833;0.8334025031149902;0.7978024121443408;-4.087290715286008e-07;-3.3742582099966315e-07;1.0449033915214037;10.001035287124635;0.8333825014769588;0.0155629927675372;0.015565292524167038;0.797767339583294;0.01489220109120887;0.7977170718455299
89.611078;1.0447443969597277;0.8334023986026644;0.7978034362050442;-4.0803747336632813e-07;-3.3764503186581425e-07;1.0449019019902015;10.00103307925799;0.8333836403937114;0.015562985867416886;0.01556530410637237;0.7977661683741274;0.01489218404566226;0.7977146723885661
89.621078;1.0447443015652218;0.8334022527427823;0.7978044760387563;-4.0728953185356223e-07;-3.3789759976597936e-07;1.0449004945142952;10.001030348988078;0.8333847303839773;0.015562980426216295;0.015565313413246957;0.7977649915809966;0.014892167323465806;0.7977123856455317
89.631078;1.0447442397969053;0.8334020696825644;0.7978055332912343;-4.064874432017562e-07;-3.38183742077641e-07;1.0448991716793588;10.001027080054085;0.8333857654372954;0.0155629764941726;0.015565320394727238;0.7977638084615296;0.01489215073661275;0.7977102081025794
89.641078;1.0447442031251153;0.8334018527809198;0.7978066083812455;-4.0563373225200633e-07;-3.3850341585844573e-07;1.0448979372347795;10.00102327740239;0.8333867417132147;0.015562974136683796;0.015565325013424046;0.797762620628112;0.014892134103971279;0.7977081346783412
89.651078;1.0447441829356705;0.8334016051295998;0.797807699977935;-4.047313328588636e-07;-3.3885625174373935e-07;1.0448967929413049;10.00101896429947;0.8333876567770624;0.015562973437479869;0.015565327245122464;0.7977614309558367;0.014892117310659194;0.797706159771274
89.661078;1.0447441719954615;0.8334013295743617;0.7978088051276331;-4.037834018117644e-07;-3.392417672108237e-07;1.0448957366395974;10.001014181015458;0.8333885076958903;0.015562974474063712;0.015565327083269727;0.7977602424286846;0.014892100296886309;0.7977042779131351
89.671078;1.0447441656449208;0.8334010278204702;0.7978099198902237;-4.027928751293134e-07;-3.396594831015707e-07;1.0448947641395399;10.001009000843197;0.8333892901833063;0.015562977302274695;0.015565324538950945;0.7977590584462353;0.014892083000994394;0.7977024834463707
89.681078;1.0447441619840794;0.8334007004737468;0.7978110399440228;-4.0176211328815786e-07;-3.401089695630719e-07;1.0448938727418946;10.001003529445581;0.8333899991002515;0.015562981963721039;0.015565319619925697;0.7977578829943658;0.01489206533876781;0.7977007698344245
89.691078;1.0447441603347234;0.8334003475072889;0.7978121598455444;-4.006929271245291e-07;-3.4058988385766364e-07;1.0448930624728963;10.00099787561488;0.8333906288340985;0.01556298848015414;0.015565312312029934;0.7977567191308692;0.014892047206503613;0.7976991299190078
89.701078;1.0447441593627524;0.8333999676881807;0.7978132721243997;-3.99587043596154e-07;-3.4110182177455027e-07;1.0448923350106947;10.000992130641794;0.8333911740230254;0.015562996831764892;0.015565302584439257;0.7977555670234404;0.014892028478449714;0.7976975569940271
89.711078;1.044744156580195;0.8333995586369167;0.797814368265131;-3.984465549726976e-07;-3.4164410469187006e-07;1.0448916933300307;10.000986371598204;0.8333916319338917;0.015563006952758498;0.015565290404472352;0.7977544237495113;0.014892009015018639;0.7976960461915394
89.721078;1.0447441488019626;0.8333991182927298;0.7978154408457543;-3.9727375306052513e-07;-3.42215843690678e-07;1.0448911424561653;10.000980665739014;0.8333920040366515;0.01556301874759406;0.015565275755364892;0.7977532852861868;0.014891988664741439;0.797694595015582
89.731078;1.0447441324253055;0.833398645839533;0.7978164851301047;-3.960704961228042e-07;-3.42816255835789e-07;1.0448906893692633;10.00097505793871;0.8333922946659971;0.0155630321059597;0.015565258654579483;0.7977521489338043;0.014891967248655517;0.7976932018314038
89.741078;1.044744103453872;0.8333981414728342;0.7978174998175123;-3.948378493627477e-07;-3.4344483228927484e-07;1.0448903418820823;10.000969553026145;0.833392509701818;0.015563046907704256;0.015565239158158278;0.7977510141906192;0.014891944572001267;0.797691864068867
89.751078;1.0447440573963336;0.8333976060739663;0.7978184866645319;-3.935762912305018e-07;-3.441011995431966e-07;1.044890107001601;10.000964120469174;0.8333926572380013;0.015563063030072493;0.015565217353006878;0.7977498820560833;0.014891920466023568;0.79769057839965
89.761078;1.044743989395126;0.8333970419167502;0.7978194485026527;-3.9228598321017324e-07;-3.447848920967359e-07;1.044889989280634;10.000958718909285;0.8333927481679638;0.015563080362446698;0.01556519334816942;0.7977487539118974;0.014891894812688676;0.7976893415808584
89.771078;1.0447438950258472;0.8333964538345043;0.7978203873364035;-3.9096680871998984e-07;-3.4549508469420467e-07;1.044889990410464;10.000953312498071;0.8333927954976429;0.01556309881213759;0.015565167269046125;0.797747630496102;0.01489186754266563;0.797688149924997
89.781078;1.0447437706528475;0.8333958490439197;0.7978213043425303;-3.89618573385107e-07;-3.462305571419691e-07;1.044890109240856;10.000947874494706;0.8333928132846129;0.015563118293593792;0.015565139248846201;0.7977465112093686;0.014891838623259865;0.79768699827082
89.791078;1.0447436131928345;0.8333952358150173;0.7978222003688307;-3.8824159139765136e-07;-3.4699028871684356e-07;1.0448903410403945;10.000942391687827;0.8333928151440284;0.015563138715124106;0.015565109410381644;0.797745394556711;0.01489180804563311;0.7976858805691495
89.801078;1.0447434213998774;0.8333946224886634;0.7978230755403285;-3.8683710402912784e-07;-3.47774109404928e-07;1.0448906781535268;10.000936864835465;0.8333928121751587;0.015563159973956148;0.015565077851354542;0.7977442794736964;0.014891775816995497;0.7976847914507772
89.811078;1.0447431978045614;0.8333940170752557;0.7978239291605946;-3.8540686471501764e-07;-3.4858265822356796e-07;1.0448911119058528;10.000931298750228;0.8333928121075198;0.01556318195865961;0.015565044646417288;0.7977431659101395;0.014891741952551054;0.7976837267192237
89.821078;1.0447429487703441;0.8333934265702416;0.7978247602940374;-3.839524065556412e-07;-3.494169154622549e-07;1.0448916321860293;10.00092569528682;0.8333928204055812;0.015563204559602254;0.015565009858022873;0.7977420542446328;0.014891706464119282;0.797682683040548
89.831078;1.044742683433975;0.8333928555465505;0.7978255681036063;-3.824748056092362e-07;-3.5027783512262106e-07;1.0448922252759476;10.000920055192035;0.8333928414828803;0.015563227686334663;0.015564973538980238;0.7977409444462228;0.014891669360423538;0.797681657582149
89.841078;1.0447424124842635;0.8333923053160671;0.7978263522296095;-3.809747123369033e-07;-3.5116612211193207e-07;1.0448928731806872;10.000914387590434;0.8333928787686264;0.015563251275596553;0.015564935722363166;0.7977398360518118;0.01489163066362173;0.7976806474991878
89.851078;1.0447421466803843;0.8333917749652143;0.7978271130797056;-3.7945243305146727e-07;-3.520820493983371e-07;1.0448935553373;10.000908725360725;0.8333929343851645;0.015563275273565188;0.015564896411280687;0.7977387289368059;0.014891590416539858;0.7976796493812484
89.861078;1.044741895582175;0.8333912626029141;0.7978278510517071;-3.7790827423980235e-07;-3.5302521767893295e-07;1.0448942513556927;10.000903125864639;0.8333930091794061;0.01556329960534771;0.015564855583358394;0.7977376233419836;0.014891548668653545;0.7976786587863068
89.871078;1.0447416665735763;0.8333907652080902;0.7978285655656597;-3.763428955552968e-07;-3.5399435273778716e-07;1.044894942734604;10.000897651417196;0.8333931027224148;0.015563324161246285;0.015564813214863074;0.7977365190466373;0.01489150547541973;0.7976776707203728
89.881078;1.0447414650196853;0.8333902785199392;0.7978292553479788;-3.747571917869148e-07;-3.5498752577937836e-07;1.0448956127893392;10.00089235354249;0.8333932132944142;0.015563348808280758;0.01556476930033876;0.7977354152917191;0.014891460920764685;0.7976766813243329
89.891078;1.0447412961138185;0.8333897976859834;0.797829919191482;-3.7315193533279163e-07;-3.5600259725052377e-07;1.044896245733485;10.00088727074422;0.8333933383946232;0.015563373409265929;0.015564723845799728;0.797734311710095;0.014891415118338113;0.7976756887635946
89.901078;1.0447411666255964;0.8333893174359893;0.7978305562302336;-3.715277323963966e-07;-3.5703723503679215e-07;1.0448968262975875;10.000882432738202;0.8333934754783947;0.015563397821848455;0.015564676859503482;0.797733209018446;0.01489136818664577;0.7976746927233523
89.911078;1.0447410853927193;0.8333888322658429;0.7978311666352441;-3.6988523297538856e-07;-3.580886341731275e-07;1.0448973400174835;10.000877859785797;0.8333936224187786;0.015563421873205318;0.015564628361383477;0.7977321082823349;0.014891320240123313;0.7976736937908238
89.921078;1.0447410634375949;0.8333883377978487;0.7978317523600955;-3.6822525793712703e-07;-3.5915348516644655e-07;1.0448977734844493;10.000873551544295;0.8333937781334616;0.015563445348820804;0.015564578396643578;0.7977310092993761;0.014891271404815686;0.7976726929711087
89.931078;1.0447411143299536;0.8333878316223666;0.7978323165675044;-3.6654875682094994e-07;-3.6022820712107335e-07;1.044898114723724;10.000869482606426;0.8333939434300736;0.01556346801876841;0.015564527043033896;0.7977299100345132;0.014891221831825384;0.7976716915735247
89.941078;1.044741253859988;0.8333873121846224;0.7978328625069142;-3.648566321741816e-07;-3.61308852588191e-07;1.0448983534922935;10.000865612751587;0.8333941208356391;0.015563489664523845;0.015564474419073984;0.7977288073879811;0.014891171692619295;0.7976706911287521
89.951078;1.0447414980536933;0.8333867776871704;0.7978333925997626;-3.6314955976462824e-07;-3.623905078287461e-07;1.0448984809465132;10.00086188793145;0.833394313636834;0.015563510073171917;0.01556442069280473;0.797727698136312;0.01489112116672751;0.7976696929203653
89.961078;1.0447418599446128;0.8333862269500162;0.7978339079074285;-3.6142810049011615e-07;-3.6346731429229874e-07;1.0448984891472777;10.00085822634771;0.833394525703138;0.01556352903094806;0.015564366076145397;0.7977265797116099;0.01489107043285878;0.7976686982352129
89.971078;1.0447423462019936;0.8333856611694129;0.7978344086369064;-3.596932233725108e-07;-3.6453353462139613e-07;1.0448983706537986;10.000854521710005;0.8333947615854687;0.01556354635073519;0.015564310808799633;0.7977254506462305;0.014891019659086091;0.7976677087513803
89.981078;1.0447429553844392;0.8333850842719107;0.7978348952457458;-3.5794671397970625e-07;-3.655844296821901e-07;1.044898118387141;10.000850667826667;0.8333950261210079;0.015563561901043545;0.015564255146517898;0.7977243100630039;0.014890968997385729;0.7976667259339355
89.991078;1.0447436792920026;0.833384501738446;0.7978353689859482;-3.561910248197667e-07;-3.666164260506538e-07;1.0448977262866554;10.000846572194016;0.8333953244146942;0.015563575599063816;0.015564199344027294;0.797723156325188;0.014890918589361462;0.7976657506708823
90.001078;1.044744505902471;0.8333839192420027;0.7978358313119374;-3.544290083362238e-07;-3.6762694798415695e-07;1.044897189991343;10.00084215172269;0.8333956615131598;0.015563587388710252;0.015564143633823184;0.7977219859503419;0.014890868574432664;0.7976647836220565
90.011078;1.0447454212233915;0.833383340954648;0.7978362828290452;-3.526638322468742e-07;-3.686141576157265e-07;1.0448965070275886;10.000837326254851;0.8333960405506285;0.015563597236188026;0.01556408822578028;0.7977207936550598;0.014890819101586357;0.7976638252972136
90.021078;1.0447464102443218;0.8333827679262352;0.7978367230091689;-3.5089878931090916e-07;-3.6957688129045895e-07;1.0448956773581688;10.00083201434266;0.8333964614313367;0.015563605130892005;0.015564033326836106;0.7977195731665732;0.014890770344570144;0.7976628755189757
90.031078;1.044747457906109;0.8333821983114088;0.797837150363607;-3.491370580627786e-07;-3.705146426834942e-07;1.0448947036218532;10.000826128991333;0.833396922276201;0.015563611061774982;0.015563979150279234;0.7977183181207252;0.014890722497525162;0.7976619327652316
90.041078;1.0447485497174707;0.833381628622799;0.7978375625627777;-3.4738156943061546e-07;-3.7142768279365086e-07;1.0448935899453768;10.000819579592912;0.8333974221038886;0.015563614984164316;0.015563925903137068;0.7977170230934021;0.01489067574337964;0.7976609940062014
90.051078;1.0447496723175442;0.8333810542606579;0.797837957284606;-3.456348706245831e-07;-3.7231695498868306e-07;1.0448923400883388;10.000812284329687;0.8333979621718883;0.015563616810953022;0.015563873772416715;0.797715684588861;0.014890630228462407;0.7976600551403037
90.061078;1.0447508141075306;0.8333804699349832;0.7978383336828772;-3.4389908670177947e-07;-3.7318371873165043e-07;1.0448909557321402;10.000804178266105;0.8333985457296154;0.015563616432889232;0.01556382292633145;0.79771430133815;0.014890586067244948;0.7976591118070903
90.071078;1.0447519651141146;0.8333798703832096;0.7978386929960288;-3.421760224543442e-07;-3.7402900884578386e-07;1.0448894356663352;10.00079520912788;0.8333991769909755;0.01556361374883779;0.015563773532591018;0.7977128739084735;0.014890543360961643;0.7976581597276892
90.081078;1.0447531160984431;0.8333792506034582;0.7978390379609249;-3.4046734230737425e-07;-3.748537284571191e-07;1.0448877764754765;10.000785333655967;0.8333998595585255;0.015563608673333632;0.015563725780801972;0.797711404045634;0.014890502213566236;0.7976571942695323
90.091078;1.044754257910838;0.8333786055191803;0.7978393723298538;-3.387749991940782e-07;-3.756589875774609e-07;1.0448859738823977;10.000774518093271;0.833400595251101;0.01556360112189314;0.01556367988150452;0.7977098938418121;0.01489046273473425;0.7976562107367182
90.101078;1.0447553814994863;0.8333779299919003;0.7978397004086144;-3.3710173010202654e-07;-3.764460009483713e-07;1.044884024097045;10.000762736211689;0.8334013842292175;0.015563591007211003;0.01556363604438903;0.7977083446084821;0.014890425024323438;0.7976552057044675
90.111078;1.044756478126192;0.8333772196639367;0.7978400257220097;-3.354510012939248e-07;-3.7721590169519514e-07;1.0448819249678154;10.000749963242269;0.833402225551908;0.015563578254551782;0.015563594472723007;0.797706755660614;0.014890389155222979;0.7976541776996915
90.121078;1.0447575395085544;0.8333764720188507;0.7978403501392912;-3.338264351102806e-07;-3.779700208957154e-07;1.044879676798054;10.000736168853042;0.8334031174031892;0.015563562832345943;0.015563555384465874;0.7977051240483038;0.014890355167092634;0.7976531269116074
90.131078;1.0447585578797176;0.8333756870596399;0.7978406743633781;-3.3223129343668136e-07;-3.7871033348028904e-07;1.0448772833426774;10.00072132257597;0.8334040571278077;0.015563544782843726;0.015563519025149289;0.797703445590851;0.014890323066223269;0.7976520551485308
90.141078;1.0447595258002205;0.833374867360744;0.7978409986834183;-3.3066809197928893e-07;-3.794392947141699e-07;1.044874752234306;10.000705412480237;0.8334050408783358;0.015563524218222494;0.015563485641059492;0.7977017157719707;0.01489029282219615;0.7976509662581461
90.151078;1.0447604353589155;0.8333740174849326;0.7978413236769366;-3.2913843138315633e-07;-3.80159034069357e-07;1.0448720933059747;10.000688450225883;0.8334060629845387;0.015563501279083207;0.015563455430187044;0.7976999296108355;0.01489026435955205;0.797649866044371
90.161078;1.0447612770020125;0.8333731429955912;0.7978416511687001;-3.276433275349481e-07;-3.808708394372362e-07;1.0448693160569913;10.000670454987619;0.833407116008825;0.015563476093689533;0.01556342851763538;0.7976980812821874;0.014890237561501967;0.7976487611678631
90.171078;1.0447620393583714;0.8333722494209926;0.7978419848884325;-3.2618367185046544e-07;-3.815754000209624e-07;1.0448664290565695;10.000651441081233;0.8334081913942883;0.015563448769977594;0.015563404965594836;0.7976961648421222;0.014890212281988502;0.797647657914794
90.181078;1.044762710850179;0.833371341846376;0.7978423303081461;-3.247605089612615e-07;-3.822731660690697e-07;1.0448634405941253;10.000631421790027;0.8334092798467365;0.015563419412162856;0.015563384790650676;0.7976941759361719;0.014890188345370661;0.7976465621177914
90.191078;1.0447632816800865;0.8333704255525389;0.7978426939658335;-3.233751485484047e-07;-3.8296434043796056e-07;1.0448603580637066;10.000610416210026;0.8334103719051478;0.015563388134353344;0.01556336797974459;0.7976921122400057;0.014890165552142608;0.7976454795354919
90.201078;1.044763743961633;0.8333695068694871;0.7978430823035381;-3.220290228042962e-07;-3.8364879826574595e-07;1.0448571871618009;10.0005884491492;0.8334114587545928;0.015563355067914982;0.015563354504720975;0.7976899726762684;0.014890143703148616;0.7976444148635685
90.211078;1.044764090267755;0.8333685929210926;0.7978435001106342;-3.207237384894675e-07;-3.8432602660978504e-07;1.0448539323604495;10.000565553638733;0.8334125324402717;0.015563320362646613;0.015563344315495425;0.7976877574457458;0.014890122610215464;0.7976433704097323
90.221078;1.0447643127368524;0.83336769049923;0.7978439500393655;-3.1946134580462565e-07;-3.849950277718347e-07;1.0448505971237037;10.000541777850836;0.8334135855362282;0.015563284163025548;0.015563337318448436;0.797685468430808;0.014890102084749862;0.797642346671584
90.231078;1.0447644028200427;0.8333668053751837;0.797844433779968;-3.1824393683582904e-07;-3.856544962420944e-07;1.044847183841514;10.000517182733825;0.8334146106415824;0.015563246577469622;0.015563333382934022;0.7976831090886926;0.014890081936769902;0.7976413440682402
90.241078;1.0447643513392246;0.8333659422290466;0.7978449534035231;-3.170728645543439e-07;-3.8630316039727707e-07;1.0448436950596782;10.000491827873752;0.8334156002711346;0.015563207685648502;0.01556333237149461;0.7976806839931314;0.0148900619904259;0.7976403637801026
90.251078;1.0447641498827978;0.8333651048398374;0.7978455117037168;-3.1594862143092377e-07;-3.8693994881793754e-07;1.0448401352975407;10.000465756548873;0.833416547367152;0.015563167568884715;0.015563334149137065;0.7976781981029503;0.014890042093112562;0.7976394073141402
90.261078;1.0447637930593785;0.8333642967458649;0.7978461117181628;-3.1487114630765707e-07;-3.8756407502903573e-07;1.044836512278308;10.000438989801793;0.8334174455404821;0.015563126324331546;0.015563338572833162;0.7976756562555394;0.014890022119749177;0.7976384763948966
90.271078;1.0447632797404505;0.8333635218378926;0.7978467565643221;-3.138398323499646e-07;-3.881750474956836e-07;1.044832837193576;10.00041152872302;0.8334182892379856;0.015563084072674375;0.015563345486525758;0.7976730636582916;0.014890001981644875;0.7976375742314121
90.281078;1.0447626119485527;0.8333627839172097;0.7978474500731462;-3.1285346563579444e-07;-3.887726886437469e-07;1.0448291233990288;10.00038336343867;0.8334190750848264;0.015563040967199473;0.015563354720858482;0.7976704272201769;0.014889981623338938;0.7976367066868871
90.291078;1.0447617919190575;0.8333620858111394;0.7978481972006396;-3.1191076852852376e-07;-3.893572168074486e-07;1.0448253849805895;10.000354490371082;0.8334198034950565;0.015562997187254169;0.015563366090279933;0.7976677560569514;0.014889960995571534;0.797635881966749
90.301078;1.0447608203558152;0.8333614290317901;0.7978490038193893;-3.110112438096359e-07;-3.8992891592446243e-07;1.044821637155289;10.000324927845353;0.8334204782533312;0.015562952926135614;0.015563379394942654;0.7976650603227036;0.014889940026329495;0.7976351094140093
90.311078;1.044759697668818;0.8333608136212751;0.7978498763728636;-3.1015529516280285e-07;-3.904876079914866e-07;1.0448178967659694;10.000294714568877;0.8334211042581872;0.015562908390358404;0.015563394431024563;0.7976623493812334;0.014889918616536517;0.7976343984669406
90.321078;1.0447584257124023;0.8333602378440973;0.7978508211636341;-3.093435998649593e-07;-3.9103263589478555e-07;1.044814181443553;10.000263892051098;0.8334216860490471;0.015562863796920654;0.015563410996143565;0.7976596303201884;0.01488989665465473;0.7976337579139052
90.331078;1.044757007477523;0.8333596986887627;0.79785184273532;-3.085765647468955e-07;-3.9156318818272837e-07;1.044810509097028;10.000232492805056;0.8334222279975818;0.01556281935882988;0.01556342889527781;0.7976569075452089;0.014889874036501292;0.7976331949540558
90.341078;1.0447554456375308;0.8333591937114317;0.7978529421934716;-3.0785416908549583e-07;-3.9207846231963496e-07;1.0448068978229867;10.000200549910167;0.8334227343845334;0.01556277527442201;0.015563447960650168;0.7976541837469014;0.014889850691251328;0.7976327144029735
90.351078;1.0447537418351875;0.8333587229785271;0.7978541173532796;-3.071760310176036e-07;-3.9257767031007934e-07;1.0448033652056492;10.00016811908423;0.8334232087695087;0.015562731732878478;0.015563468057152701;0.7976514612693878;0.014889826593584522;0.7976323189688853
90.361078;1.0447518982063948;0.8333582897519194;0.7978553642720364;-3.065415818437077e-07;-3.930603573137921e-07;1.0447999274591189;10.000135292485002;0.8334236537359325;0.015562688921935054;0.01556348905795937;0.7976487429276816;0.014889801744398776;0.7976320103481044
90.371078;1.0447499204309771;0.8333578994941838;0.7978566779755366;-3.0595032489e-07;-3.935268032832506e-07;1.044796598692877;10.000102193176604;0.8334240709045893;0.015562647027065932;0.015563510830467205;0.797646032475393;0.014889776153766207;0.7976317901648123
90.381078;1.0447478185069985;0.8333575580523638;0.7978580525727006;-3.054021216699114e-07;-3.939778829504727e-07;1.0447933906292617;10.000068957556614;0.8334244604425486;0.015562606228546692;0.01556353324633718;0.7976433346767935;0.014889749855736873;0.7976316605176105
90.391078;1.0447456042720182;0.8333572705806132;0.7978594819250422;-3.0489726378055066e-07;-3.944148519038994e-07;1.044790313280881;10.000035716802067;0.8334248203662921;0.015562566693053757;0.015563556182232556;0.7976406547382291;0.014889722932465679;0.7976316246488709
90.401078;1.0447432882488725;0.8333570416015268;0.7978609603463241;-3.0443618057902707e-07;-3.9483949329222247e-07;1.0447873757283506;10.000002586844923;0.8334251469412728;0.015562528564860727;0.015563579506532657;0.7976379980109242;0.01488969551811936;0.7976316875841573
90.411078;1.0447408772034843;0.8333568758609348;0.7978624828462528;-3.040190760837554e-07;-3.9525415633620764e-07;1.0447845862710836;9.999969677616999;0.8334254365839288;0.015562491965226771;0.015563603071059248;0.797635370289576;0.014889667788512674;0.7976318555646743
90.421078;1.0447383732722408;0.8333567785905814;0.7978640447965647;-3.0364586812453146e-07;-3.956613140944097e-07;1.044781952508439;9.999937109680081;0.8334256876749148;0.015562456991562274;0.015563626705882582;0.7976327776001287;0.014889639950771853;0.7976321348737663
90.431078;1.0447357749928428;0.8333567537731139;0.797865640820498;-3.033163110009922e-07;-3.9606291110577915e-07;1.044779481572173;9.999905005968122;0.8334259010935906;0.015562423710939128;0.015563650223318924;0.7976302254602491;0.014889612225675457;0.7976325318212705
90.441078;1.044733079093919;0.8333568022076199;0.7978672641222424;-3.0303000266468924e-07;-3.9645999848723366e-07;1.044777180196085;9.999873468670545;0.8334260795516504;0.015562392144168827;0.015563673448416939;0.7976277184042718;0.014889584813532723;0.797633052942034
90.451078;1.0447302819535615;0.833356921716314;0.7978689070276296;-3.0278629765377263e-07;-3.9685285194514925e-07;1.0447750543013024;9.999842590409889;0.8334262263612207;0.015562362250473968;0.01556369625952865;0.7976252595478646;0.014889557857620729;0.7976337039438124
90.461078;1.0447273804267048;0.8333571088844143;0.797870561188422;-3.025843372158531e-07;-3.9724143196863536e-07;1.0447731078658167;9.99981248722929;0.8334263447526338;0.015562333931359196;0.015563718595603274;0.7976228503609726;0.01488953143566304;0.7976344884721018
90.471078;1.0447243726030024;0.8333573599582308;0.7978722169489987;-3.024232468716292e-07;-3.976256676555082e-07;1.0447713421205425;9.99978328994371;0.83342643775526;0.015562307038999175;0.015563740420736688;0.7976204911530574;0.01488950558488455;0.7976354081345702
90.481078;1.0447212587094732;0.833357669782087;0.79787386337552;-3.023022495973912e-07;-3.9800529598247154e-07;1.0447697567650678;9.999755106554206;0.8334265077437635;0.015562281375464185;0.015563761687172302;0.7976181811796355;0.014889480334405032;0.7976364633361784
90.491078;1.044718041188933;0.8333580305145717;0.7978754891212966;-3.0222058542052864e-07;-3.9837973239677636e-07;1.04476835234603;9.999728014516704;0.8334265557529287;0.015562256708138258;0.015563782316718889;0.7976159174270796;0.014889455719726604;0.797637653336824
90.501078;1.0447147238602106;0.8333584317036192;0.797877083114042;-3.0217749515084803e-07;-3.987482733994043e-07;1.044767130926656;9.99970207173078;0.8334265816857257;0.015562232813893904;0.015563802188583331;0.7976136932872553;0.014889431765781348;0.7976389753241971
90.511078;1.0447113115601476;0.8333588614279321;0.7978786350798446;-3.021722379514711e-07;-3.9911049254873634e-07;1.0447660946185768;9.999677317388352;0.8334265855467888;0.015562209524313472;0.015563821139287315;0.7976114987627922;0.014889408458825698;0.7976404237989816
90.521078;1.0447078101002218;0.8333593080032642;0.7978801360586426;-3.0220393367587567e-07;-3.9946654835267444e-07;1.044765243773983;9.999653777742763;0.833426567926245;0.015562186744394907;0.015563838984401418;0.7976093225672132;0.014889385749874435;0.7976419912245835
90.531078;1.0447042252606582;0.8333597613120924;0.7978815784137083;-3.022715993818965e-07;-3.9981687534921224e-07;1.0447645757072654;9.999631479298925;0.8334265290619659;0.015562164446788809;0.015563855564183805;0.7976071552000552;0.014889363591718888;0.7976436694753648
90.541078;1.0447005624453818;0.8333602129629655;0.7978829556636843;-3.0237449424167525e-07;-4.0016137575065035e-07;1.044764084563949;9.999610453263704;0.8334264680804138;0.015562142656779795;0.015563870793021272;0.7976049907108171;0.01488934196909315;0.7976454504746158
90.551078;1.0446968284708853;0.8333606560305381;0.7978842629731515;-3.025121140902417e-07;-4.004989558750367e-07;1.044763762997963;9.999590731496399;0.83342638341883;0.015562121430239745;0.015563884667823697;0.7976028254154299;0.014889320897411589;0.797647325312491
90.561078;1.0446930322266839;0.8333610852358782;0.7978854980644983;-3.0268370242823894e-07;-4.0082758124215315e-07;1.0447636051906575;9.999572339431518;0.8334262736925497;0.015562100827372782;0.015563897226941273;0.7976006557158815;0.014889300408203911;0.7976492830741081
90.571078;1.044689182260507;0.8333614973552862;0.7978866616286354;-3.028878553829375e-07;-4.011445870823989e-07;1.0447636094310022;9.999555291905581;0.8334261382997897;0.015562080896225258;0.015563908500508893;0.7975984779183402;0.01488928054119185;0.7976513108890142
90.581078;1.0446852852202186;0.8333618913984492;0.7978877562836748;-3.031225924257495e-07;-4.0144718214599643e-07;1.0447637777863592;9.999539591544053;0.8334259779272235;0.0155620616714305;0.015563918486459258;0.7975962888472052;0.014889261336838659;0.7976533952245567
90.591078;1.0446813471655154;0.8333622685011326;0.7978887841154545;-3.033858945667979e-07;-4.017328541170026e-07;1.0447641130725867;9.999525219405625;0.8334257944431357;0.015562043183912147;0.015563927145676325;0.7975940860652408;0.014889242827341194;0.7976555234179412
90.601078;1.044677374519999;0.8333626316523598;0.7978897447510809;-3.036762374165364e-07;-4.019995459898533e-07;1.0447646164335485;9.999512128147986;0.8334255896413257;0.015562025471951374;0.015563934400176591;0.7975918685337997;0.01488922503064162;0.7976576842224179
90.611078;1.0446733735092044;0.833362985197091;0.797890635462842;-3.039924512607407e-07;-4.022459218870119e-07;1.0447652870325217;9.99950025273842;0.833425364095554;0.015562008577939533;0.015563940135532518;0.7975896364233626;0.014889207948226058;0.7976598670293014
90.621078;1.0446693500026165;0.8333633340544958;0.7978914522219135;-3.043331328489645e-07;-4.0247164606823747e-07;1.0447661227569798;9.999489524395258;0.8334251174555309;0.015561992530974213;0.015563944212875132;0.7975873891981542;0.014889191572615134;0.797662061419153
90.631078;1.0446653094682874;0.8333636825321357;0.7978921902160339;-3.0469648762830647e-07;-4.026774819654116e-07;1.044767121018516;9.9994798767739;0.8334248500510972;0.015561977335597603;0.015563946494269168;0.7975851246678671;0.014889175896246793;0.7976642583432723
90.641078;1.044661255950796;0.8333640331772248;0.7978928440928854;-3.0508071277717016e-07;-4.028653831992935e-07;1.0447682787688124;9.999471251303909;0.8334245642903779;0.015561962980873974;0.015563946865071026;0.7975828403735736;0.014889160907728448;0.7976664518952538
90.651078;1.0446571915733562;0.8333643870636134;0.7978934086244758;-3.0548422249098463e-07;-4.0303819456957275e-07;1.0447695914118866;9.999463601568408;0.8334242644345968;0.01556194946255622;0.015563945239366318;0.7975805344258798;0.014889146592434076;0.7976686397345215
90.661078;1.0446531174527873;0.8333647451380529;0.7978938796928062;-3.059054872929086e-07;-4.031986460851138e-07;1.044771052327559;9.999456895384515;0.8334239559504559;0.015561936790192528;0.015563941564749039;0.7975782041241782;0.014889132953527706;0.7976708215984005
90.671078;1.0446490340975878;0.8333651088973305;0.7978942552723085;-3.0634293383854496e-07;-4.0334854684746693e-07;1.0447726540489193;9.99945111884418;0.8334236453193905;0.01556192496892154;0.015563935824555388;0.7975758450841288;0.014889120026140366;0.7976729974974894
90.681078;1.0446449407025977;0.833365480480363;0.7978945360143151;-3.0679498864336e-07;-4.034888943355134e-07;1.0447743897743145;9.999446279259992;0.8334233389917566;0.015561913977432942;0.015563928030165425;0.7975734525636587;0.014889107859349021;0.7976751669096085
90.691078;1.0446408349736687;0.8333658625765297;0.7978947250700824;-3.07260127764015e-07;-4.036203907756589e-07;1.0447762541499086;9.999442399536662;0.8334230427355372;0.015561903758063822;0.015563918217086711;0.7975710232859694;0.01488909649332792;0.7976773287400053
90.701078;1.0446367137357373;0.8333662581695518;0.797894827164136;-3.0773713996219176e-07;-4.03743829488761e-07;1.0447782431877584;9.999439510344137;0.8334227630425036;0.0155618942294529;0.015563906438257242;0.7975685566640625;0.014889085964536341;0.7976794819422875
90.711078;1.0446325737317899;0.8333666703668365;0.7978948475832033;-3.0822558972735925e-07;-4.0386020943116193e-07;1.0447803530647164;9.999437648060988;0.8334225082914524;0.015561885316705167;0.015563892750247011;0.7975660551085436;0.014889076320212758;0.7976816265607749
90.721078;1.0446284124823375;0.8333671018792095;0.7978947919490966;-3.0872613383595184e-07;-4.039704643501355e-07;1.0447825784068083;9.99943684604705;0.8334222884755877;0.015561876976013312;0.015563877212021054;0.797563522792845;0.014889067615004416;0.7976837644858015
90.731078;1.044624229363173;0.8333675543023;0.7978946663673467;-3.092404092926623e-07;-4.0407515547708363e-07;1.0447849117550785;9.999437111780242;0.8334221149860597;0.015561869199205033;0.015563859900266359;0.7975609640508929;0.014889059895494095;0.7976858998376795
90.741078;1.0446200269158539;0.8333680281621162;0.7978944770768935;-3.0977038314319093e-07;-4.041745106490645e-07;1.0447873443207618;9.999438409458373;0.8334219999813759;0.015561861991941369;0.01556384092150959;0.797558383067392;0.014889053182354265;0.7976880392929994
90.751078;1.0446158107953982;0.8333685236882172;0.7978942299997305;-3.10317515862645e-07;-4.042686588588858e-07;1.0447898665679318;9.999440667374476;0.8334219542475184;0.015561855351053432;0.01556382039672133;0.7975557847010135;0.014889047463754738;0.7976901925944598
90.761078;1.0446115876646445;0.8333690417365175;0.79789393087794;-3.108824626855587e-07;-4.043579202238922e-07;1.044792468492895;9.999443799181321;0.8334219853155368;0.015561849271115973;0.015563798424852398;0.7975531750473037;0.014889042713945241;0.7976923725223212
90.771078;1.0446073631610195;0.833369584493431;0.7978935855554612;-3.1146559781362643e-07;-4.0444302926320343e-07;1.044795139539406;9.999447718114174;0.8334220979121466;0.01556184375461451;0.015563775070811806;0.7975505604867371;0.014889038918024705;0.797694592774511
90.781078;1.0446031413517258;0.8333701551806748;0.7978931995144989;-3.1206777072724684e-07;-4.0452509870037056e-07;1.0447978681779695;9.999452346767718;0.8334222953564694;0.015561838803165055;0.015563750394631506;0.7975479463601923;0.014889036077759328;0.7976968648078308
90.791078;1.0445989247766319;0.8333707568214286;0.7978927771298404;-3.1269049340469653e-07;-4.0460541636180246e-07;1.0448006428405885;9.999457628792106;0.8334225798161633;0.015561834415082201;0.015563724475744558;0.7975453364347506;0.0148890341983093;0.7976991969618996
90.801078;1.0445947142824268;0.8333713918584262;0.7978923216564101;-3.1333542635904186e-07;-4.046853449499496e-07;1.0448034534335275;9.999463532734085;0.833422951985079;0.01556183060636755;0.01556369740320983;0.7975427321734244;0.014889033268717915;0.7977015960988564
90.811078;1.0445905096056674;0.8333720627270875;0.7978918355962998;-3.140038315209219e-07;-4.0476629363676204e-07;1.044806291263562;9.99947004766048;0.8334234106167091;0.015561827436059343;0.015563669265907663;0.7975401324138974;0.014889033250426634;0.7977040691057888
90.821078;1.0445863106512898;0.8333727714086012;0.7978913209768821;-3.1469659348990264e-07;-4.0484957853031174e-07;1.0448091481314443;9.999477183844864;0.8334239519698107;0.015561825003518149;0.015563640162022965;0.797537534197066;0.014889034078194365;0.7977066232174396
90.831078;1.0445821175807624;0.833373518447756;0.7978907795859658;-3.154144897700924e-07;-4.049364388866014e-07;1.0448120149211209;9.99948497750727;0.8334245708414213;0.015561823407401722;0.015563610201801494;0.7975349334438676;0.01488903566799653;0.7977092658133506
90.841078;1.0445779301412368;0.8333743032365925;0.7978902130848635;-3.1615831482396265e-07;-4.0502820221719996e-07;1.0448148801165829;9.999493482040549;0.8334252628601341;0.015561822700125976;0.015563579498814128;0.7975323252117144;0.014889037928394981;0.7977120039679829
90.851078;1.0445737479138844;0.833375124754667;0.7978896234593065;-3.1692909739107916e-07;-4.051259748524427e-07;1.0448177299984385;9.999502743386238;0.8334260249890239;0.015561822871012914;0.015563548160507824;0.7975297042749676;0.01488904077625514;0.7977148439751949
90.861078;1.0445695708060263;0.8333759815010617;0.7978890137773041;-3.1772836728253465e-07;-4.052299493671168e-07;1.0448205497666387;9.999512786156783;0.8334268539308587;0.015561823850329544;0.015563516269253393;0.7975270661575335;0.014889044143463375;0.7977177913191026
90.871078;1.0445653984347978;0.8333768712105897;0.7978883882729205;-3.185580791849363e-07;-4.053390313356421e-07;1.0448233248666845;9.999523626190555;0.8334277444998887;0.01556182552756915;0.01556348387012649;0.7975244079026319;0.014889047957334757;0.79772085077418
90.881078;1.044561228699685;0.8333777908614649;0.7978877518651539;-3.194202065700868e-07;-4.054510712015911e-07;1.0448260427629947;9.999535287879473;0.8334286886824159;0.015561827779055236;0.01556345099148969;0.7975217280407263;0.014889052113954386;0.7977240264417438
90.891078;1.0445570575965133;0.8333787362816969;0.797887109845828;-3.203162038145292e-07;-4.055634739479454e-07;1.04482869400802;9.999547806949872;0.8334296761601393;0.015561830481518026;0.015563417667920623;0.7975190268096195;0.014889056472129904;0.7977273222742439
90.901078;1.0445528811948253;0.8333797010275842;0.7978864677939854;-3.2124657000432606e-07;-4.0567361014791146e-07;1.0448312723289077;9.999561227350643;0.8334306967948317;0.015561833513163963;0.015563383943099973;0.79751630735224;0.014889060872412593;0.797730743021829
90.911078;1.0445486976271998;0.833380675517649;0.7978858319620823;-3.2221091360212375e-07;-4.057787384644999e-07;1.0448337741102598;9.999575594420126;0.8334317428548246;0.015561836752845141;0.0155633498847497;0.797513576167295;0.014889065165834577;0.7977342944163744
90.921078;1.0445445069844277;0.8333816474338589;0.7978852100539561;-3.232085553940251e-07;-4.0587573134894926e-07;1.044836197256005;9.999590937228744;0.8334328087472744;0.015561840070513722;0.015563315606620613;0.7975108413598686;0.01488906922469033;0.7977379817857033
90.931078;1.044540309407811;0.8333826029827016;0.7978846114586948;-3.2423903301721063e-07;-4.0596087184187695e-07;1.0448385397077145;9.999607259113517;0.8334338892943147;0.015561843320084121;0.015563281261557491;0.797508109871373;0.014889072942413827;0.7977418085287474
90.941078;1.0445361034892358;0.8333835277257423;0.7978840465897947;-3.2530189765912444e-07;-4.0602991924073715e-07;1.0448407981653032;9.999624550982752;0.8334349786823362;0.015561846355512736;0.01556324701433066;0.7975053859369264;0.014889076242773717;0.7977457758553171
90.951078;1.0445318866614048;0.8333844067698858;0.7978835260069943;-3.2639622501265576e-07;-4.060785989877786e-07;1.0448429682497586;9.999642804703125;0.8334360703084908;0.015561849066372795;0.015563213023862653;0.797502672139141;0.014889079076536596;0.7977498831073697
90.961078;1.0445276567730128;0.8333852254888354;0.7978830599543878;-3.2752065489234625e-07;-4.061030671168241e-07;1.044845046268276;9.999662011941338;0.8334371569356593;0.015561851404648925;0.015563179445513458;0.7974999715534041;0.014889081400192341;0.7977541278527474
90.971078;1.044523412629812;0.8333859710584538;0.797882657812879;-3.2867384049539934e-07;-4.0610003316154404e-07;1.0448470304206607;9.999682158741152;0.8334382309142943;0.015561853384795247;0.015563146433289713;0.7974972883370205;0.01488908316653967;0.7977585061661271
90.981078;1.044519153194793;0.8333866334976375;0.7978823274151791;-3.2985493059845196e-07;-4.060670087733434e-07;1.0448489203473244;9.999703220543223;0.8334392845286228;0.015561855074520799;0.015563114121808982;0.7974946277542931;0.014889084320929835;0.7977630135575218
90.991078;1.0445148782051106;0.8333872053139587;0.797882075465554;-3.310639376759852e-07;-4.0600252404085876e-07;1.0448507160144755;9.999725159331826;0.8334403112023069;0.015561856578786377;0.01556308260949756;0.7974919973743584;0.01488908478991585;0.7977676451912438
91.001078;1.0445105904127336;0.8333876804899425;0.7978819082379215;-3.3230159639215465e-07;-4.0590570861019254e-07;1.044852416840221;9.999747929270644;0.8334413068669382;0.01556185799607895;0.015563051964757168;0.7974894072238383;0.014889084486135564;0.7977723946768907
91.011078;1.0445062952189559;0.8333880541753496;0.7978818310449763;-3.3356878479604964e-07;-4.0577569851955517e-07;1.0448540214110131;9.9997714882974;0.8334422694875299;0.015561859375687624;0.015563022239345102;0.7974868678054863;0.014889083328757276;0.797777253202652
91.021078;1.0445019974826943;0.833388323104754;0.7978818479819033;-3.3486620210120643e-07;-4.056115335241445e-07;1.0448555273210207;9.99979580211978;0.8334431973421529;0.015561860712775221;0.01556299347807457;0.7974843888223342;0.01488908124971227;0.7977822096740672
91.031078;1.044497699600037;0.8333884858827056;0.7978819626222845;-3.3619435249498107e-07;-4.0541241373826094e-07;1.0448569312427352;9.999820836487837;0.833444088306504;0.015561861962272463;0.015562965729841753;0.7974819791417607;0.014889078185881687;0.7977872516529787
91.041078;1.0444934018734644;0.8333885427404736;0.7978821779027075;-3.3755328040784217e-07;-4.0517791892450597e-07;1.0448582299306342;9.999846552662156;0.8334449403323538;0.015561863055174352;0.015562939043323745;0.7974796463557074;0.014889074079100978;0.7977923674994415
91.051078;1.0444891040751907;0.8333884948347418;0.7978824953088933;-3.3894221227493273e-07;-4.0490796175373757e-07;1.044859420640566;9.999872913473933;0.8334457514826137;0.01556186391250994;0.015562913429247939;0.7974773968681067;0.014889068888420499;0.797797548053399
91.061078;1.044484806986807;0.8333883440400074;0.7978829148423275;-3.403596805476257e-07;-4.046026540349708e-07;1.0448605003078346;9.99989988693902;0.8334465189732395;0.015561864446568928;0.015562888822153528;0.7974752369999808;0.014889062591627932;0.7978027859082031
91.071078;1.0444805125334762;0.8333880935960587;0.797883435159311;-3.4180406661139376e-07;-4.0426228952271667e-07;1.044861465423871;9.999927438304512;0.8334472385785324;0.015561864562409057;0.015562865092859755;0.7974731732760947;0.014889055159277324;0.7978080736047829
91.081078;1.0444762230138418;0.8333877484448668;0.7978840525139131;-3.432740749326398e-07;-4.0388715615522695e-07;1.0448623126396355;9.999955515232873;0.8334479053182338;0.01556186417186757;0.015562842101192345;0.7974712117083398;0.01488904652678848;0.7978134031110562
91.091078;1.0444719405790424;0.8333873147029375;0.7978847598863569;-3.4476878703113177e-07;-4.0347730688979337e-07;1.0448630389510964;9.999984034631726;0.8334485142987818;0.015561863210897761;0.015562819738275783;0.7974693574909588;0.0148890365984653;0.7978187667659208
91.101078;1.0444676664519978;0.8333867985975215;0.7978855483542288;-3.462874118724828e-07;-4.030327473474464e-07;1.0448636418546966;10.00001288170414;0.8334490604350898;0.015561861648539642;0.015562797943692688;0.7974676152438634;0.014889025279757299;0.797824158121624
91.111078;1.04446339981249;0.8333862054883315;0.7978864091157534;-3.4782908046933784e-07;-4.025537224599512e-07;1.0448641206417963;10.000041922673514;0.8334495380729576;0.01556185948622715;0.015562776709927104;0.7974659891795519;0.014889012514779093;0.7978295717982377
91.121078;1.0444591382544859;0.8333855398021369;0.797887333890773;-3.4939268407025734e-07;-4.020408517310777e-07;1.0448644784674364;10.000071014378113;0.8334499416629686;0.015561856748334048;0.01556275607028656;0.7974644827391221;0.01488899830987106;0.7978350027541573
91.131078;1.044454879985584;0.8333848054670473;0.7978883144576567;-3.509766241320494e-07;-4.014952557795576e-07;1.0448647223848706;10.000100005169948;0.8334502661067087;0.015561853463852424;0.01556273606719473;0.7974630977882593;0.014888982729270904;0.7978404458526928
91.141078;1.0444506255867236;0.8333840062852419;0.7978893426132447;-3.5257850951098474e-07;-4.009184562224157e-07;1.0448648607216484;10.000128743833272;0.8334505059193716;0.015561849658860226;0.01556271671988337;0.7974618347223273;0.014888965871393467;0.7978458963003853
91.151078;1.044446379239832;0.8333831468060647;0.7978904104992915;-3.5419494614751213e-07;-4.003119776321506e-07;1.0448649012672553;10.000157092761418;0.8334506549220624;0.01556184536450031;0.01556269800259941;0.797460693857453;0.014888947852388267;0.7978513505073157
91.161078;1.0444421494181944;0.833382232989345;0.7978915106536951;-3.5582176037177536e-07;-3.9967707300066144e-07;1.0448648523548911;10.000184924739983;0.8334507069386048;0.015561840616663665;0.015562679836857019;0.7974596762649918;0.014888928804687495;0.7978568066687741
91.171078;1.0444379472499161;0.8333812712627937;0.7978926357289944;-3.5745464132977366e-07;-3.990148782184292e-07;1.0448647240879476;10.00021211259694;0.833450655867013;0.015561835442916658;0.015562662107733227;0.7974587830669155;0.014888908871779306;0.7978622648735112
91.181078;1.044433784191455;0.8333802667351969;0.7978937788317685;-3.5908968804635377e-07;-3.983266918657336e-07;1.0448645272879937;10.000238528876482;0.8334504951817793;0.015561829844908644;0.015562644685827208;0.7974580146030962;0.014888888195100177;0.7978677268049414
91.191078;1.04442967125967;0.8333792228358203;0.7978949347745102;-3.6072377087721954e-07;-3.976140216297556e-07;1.0448642721931656;10.000264049457863;0.8334502182144853;0.015561823784900234;0.015562627435553322;0.7974573710069711;0.014888866917424503;0.7978731951492569
91.201078;1.0444256179401903;0.8333781427263007;0.7978961009982657;-3.623547898811434e-07;-3.968785803309701e-07;1.0448639684138337;10.00028855462946;0.8334498189142436;0.015561817188612964;0.015562610232906591;0.7974568534205784;0.014888845201263181;0.7978786730570353
91.211078;1.0444216303950387;0.8333770302357248;0.7978972767201611;-3.6398171013301616e-07;-3.961223949809215e-07;1.0448636253511652;10.000311930484097;0.8334492921934247;0.015561809969322476;0.015562592994096748;0.7974564638743792;0.014888823237205391;0.7978841638475557
91.221078;1.04441771132176;0.8333758898864726;0.7978984610413444;-3.6560445300462083e-07;-3.953479407666221e-07;1.044863252573709;10.00033407002553;0.8334486339835128;0.015561802062021063;0.015562575678492055;0.7974562037384537;0.014888801243801925;0.7978896702724255
91.231078;1.044413861449392;0.8333747271740756;0.7978996524604942;-3.6722350616075747e-07;-3.9455826647972014e-07;1.0448628595800251;10.000354872528845;0.8334478417470657;0.015561793438677717;0.015562558264763583;0.797456072360937;0.014888779456378213;0.7978951934352098
91.241078;1.044410081024803;0.8333735482025234;0.7979008497756002;-3.688392064236193e-07;-3.9375705790697823e-07;1.0448624552505315;10.000374249323821;0.8334469159493311;0.015561784091442134;0.015562540725588206;0.7974560662762779;0.014888758097318811;0.7979007323497196
91.251078;1.044406370691995;0.8333723582388488;0.797902052550374;-3.704512657211514e-07;-3.929483485226597e-07;1.0448620483201196;10.000392136358549;0.833445861113813;0.015561774007482152;0.015562523019583566;0.797456178830695;0.014888737359313273;0.7979062843106209
91.261078;1.0444027316047921;0.833371160813801;0.7979032609991482;-3.720587632450887e-07;-3.9213582360976124e-07;1.044861648359875;10.000408498821015;0.8334446849942402;0.01556176317229943;0.01556250511870101;0.7974564015033418;0.014888717420698704;0.797911845827802
91.271078;1.0443991654052633;0.8333699581760163;0.7979044753272941;-3.736603243544586e-07;-3.9132237721146864e-07;1.044861265744636;10.000423329307097;0.8334433971368889;0.015561751606251256;0.015562487045807021;0.7974567263178325;0.014888698467193618;0.7979174130823551
91.281078;1.0443956744128147;0.833368752172163;0.7979056943158411;-3.7525433282139344e-07;-3.9051027260187525e-07;1.0448609113471532;10.000436653037852;0.8334420082878633;0.015561739390836344;0.015562468865088734;0.7974571465402024;0.014888680703651845;0.7979229814189748
91.291078;1.0443922604186773;0.8333675446192788;0.797906914941635;-3.76839062547249e-07;-3.8970152809725906e-07;1.04486059682601;10.00044853282091;0.8334405305741077;0.015561726654933808;0.015562450632940272;0.7974576562786166;0.01488866435743585;0.7979285450406552
91.301078;1.044388922955603;0.8333663373119397;0.7979081338819688;-3.784126518712555e-07;-3.8889817171145387e-07;1.044860334151803;10.000459058218903;0.8334389777437846;0.015561713544539578;0.01556243237113899;0.7974582516108495;0.014888649668086057;0.7979340971646236
