time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.311078;1.0443856600103256;0.8333651315896327;0.7979093484671187;-3.7997304435271e-07;-3.8810225744655495e-07;1.0448601335646113;10.00046832237284;0.8334373644872771;0.015561700206930113;0.015562414078705206;0.7974589316085743;0.014888636860882475;0.7979396304777484
91.321078;1.0443824693264796;0.8333639271687998;0.7979105558383442;-3.815181047986268e-07;-3.8731583910987033e-07;1.0448600013679605;10.000476403972367;0.8334357049594094;0.015561686790412022;0.01556239574983069;0.797459696716306;0.01488862611403881;0.7979451376559868
91.331078;1.044379347454872;0.8333627217033264;0.7979117519593136;-3.830460447696333e-07;-3.865409555289853e-07;1.044859939863711;10.00048336886966;0.8334340116436727;0.015561673450430745;0.015562377383390771;0.7974605467301732;0.014888617536897299;0.7979506111878407
91.341078;1.044376289042262;0.8333615124904579;0.7979129316592724;-3.8455596646154473e-07;-3.857795671306545e-07;1.044859949403003;10.00048928385794;0.8334322951493204;0.015561660349786498;0.015562358992986395;0.7974614805509134;0.01488861117634157;0.7979560432926638
91.351078;1.044373288172995;0.8333602984863808;0.7979140893117763;-3.860479396015455e-07;-3.850336553272819e-07;1.044860029874913;10.000494223120036;0.8334305650777685;0.015561647638433396;0.01556234061785946;0.7974624963870376;0.014888607046549781;0.7979614266535239
91.361078;1.044370339466862;0.8333590803341083;0.7979152196471362;-3.8752254880282487e-07;-3.843053011326788e-07;1.044860180647441;10.00049826600766;0.8334288312485821;0.015561635433348856;0.01556232232935937;0.7974635915985133;0.014888605153643396;0.7979667553913149
91.371078;1.0443674381589225;0.8333578592418407;0.7979163184441271;-3.8898072252088784e-07;-3.8359647674858156e-07;1.0448603999002875;10.000501492474529;0.8334271035345716;0.015561623828309352;0.015562304236964147;0.7974647626760777;0.014888605500195641;0.7979720258138043
91.381078;1.0443645800282253;0.8333566364925903;0.797917382838459;-3.9042392229191403e-07;-3.829090802709179e-07;1.0448606841533155;10.000503981461605;0.8334253905573106;0.015561612906931315;0.015562286487176624;0.797466005121826;0.014888608078862565;0.7979772357933027
91.391078;1.0443617605469822;0.8333554137635444;0.7979184112722082;-3.918539696939383e-07;-3.822455013612409e-07;1.0448610286687796;10.00050581154468;0.8334236991850231;0.015561602724952047;0.01556226923544528;0.797467312677982;0.014888612870039447;0.797982382630015
91.401078;1.0443589736326817;0.8333541932902855;0.7979194031601311;-3.932727846085908e-07;-3.816088791437668e-07;1.0448614284287598;10.000507054669958;0.8334220349761479;0.015561593289134677;0.015562252606242943;0.7974686765759944;0.014888619843494162;0.7979874617401488
91.411078;1.044356212104067;0.8333529775845632;0.7979203586430282;-3.946825476001947e-07;-3.8100260450827054e-07;1.0448618790444257;10.00050777683682;0.8334204029688276;0.015561584565840437;0.015562236682766155;0.7974700861887425;0.014888628952502661;0.7979924668386064
91.421078;1.044353469739144;0.8333517699069712;0.7979212782490257;-3.9608580783951657e-07;-3.8042973291373664e-07;1.0448623775363854;10.000508054814823;0.8334188084206976;0.015561576506145614;0.015562221534216792;0.7974715312916587;0.014888640124668557;0.7979973896536249
91.431078;1.0443507428626724;0.8333505755307878;0.797922161643195;-3.9748510403271873e-07;-3.7989261826947185e-07;1.0448629226464516;10.000507983805143;0.833417256670617;0.015561569065536808;0.015562207241092373;0.797473004243198;0.014888653259431894;0.7980022193190452
91.441078;1.0443480308469706;0.8333494017830615;0.7979230065822471;-3.98882372255599e-07;-3.793925800530424e-07;1.0448635147560332;10.000507663747399;0.8334157521535754;0.015561562211461408;0.015562193882671138;0.7974745001968156;0.014888668239755718;0.7980069430309743
91.451078;1.0443453359848944;0.8333482568349444;0.7979238090653084;-4.0027875966280024e-07;-3.789296910295899e-07;1.044864156157994;10.000507180002318;0.8334142975020297;0.015561555920820837;0.015562181512422203;0.7974760158321862;0.014888684951312797;0.7980115474095955
91.461078;1.0443426628817785;0.8333471489356054;0.7979245636278957;-4.0167496429104775e-07;-3.785028625009698e-07;1.0448648508706633;10.000506597412702;0.8334128935234708;0.015561550168948987;0.015562170158546357;0.7974775484948241;0.014888703280546537;0.798016019880077
91.471078;1.044340017503336;0.8333460857328377;0.7979252635925693;-4.030714250337936e-07;-3.7811042199252465e-07;1.0448656030144587;10.000505967841699;0.8334115398291173;0.015561544913088865;0.015562159830261177;0.7974790961943735;0.014888723101077658;0.7980203501921028
91.481078;1.044337405988648;0.8333450734929636;0.7979259018550927;-4.0446803509928014e-07;-3.7775107303515603e-07;1.0448664156728158;10.000505332506291;0.8334102350461329;0.015561540095339768;0.015562150498449723;0.7974806578188587;0.0148887442815656;0.7980245312097995
91.491078;1.0443348333993665;0.83334411744489;0.7979264719054086;-4.058638465531495e-07;-3.7742446590605357e-07;1.0448672913929657;10.000504715020368;0.833408976727463;0.01556153567419327;0.015562142065625544;0.7974822332418525;0.0148887667035852;0.7980285581919322
91.501078;1.0443323030225404;0.8333432228307734;0.7979269682279233;-4.072572085507241e-07;-3.771308066728373e-07;1.0448682330229118;10.000504119300746;0.8334077619879425;0.015561531641110892;0.015562134371483682;0.7974838233177286;0.014888790274378224;0.7980324276196358
91.511078;1.044329816934234;0.8333423952998917;0.7979273859869447;-4.0864623327593775e-07;-3.768700836100675e-07;1.0448692442233396;10.000503529989066;0.8334065889333705;0.015561528000258746;0.015562127244008203;0.7974854299892111;0.014888814933568553;0.7980361372348221
91.521078;1.0443273774762531;0.8333416400968587;0.7979277211463968;-4.100291045621961e-07;-3.7664198571682886e-07;1.0448703292654271;10.000502909602098;0.8334054577119453;0.015561524753501766;0.015562120548862638;0.7974870567003863;0.014888840648796541;0.7980396869387508
91.531078;1.0443249881947005;0.8333409608082886;0.7979279714195431;-4.1140397039013167e-07;-3.7644643064932517e-07;1.0448714924326457;10.000502206475291;0.8334043700943786;0.015561521914499157;0.015562114206214272;0.7974887088758223;0.014888867412878485;0.798043078825105
91.541078;1.04432265407871;0.8333403597343716;0.7979281368965848;-4.127687587783764e-07;-3.762836845899346e-07;1.044872737678895;10.000501373955858;0.8334033283693688;0.015561519520343492;0.015562108192783978;0.7974903938747493;0.014888895238627516;0.798046316027797
91.551078;1.0443203825657943;0.8333398399177865;0.797928219693541;-4.141211434087861e-07;-3.7615418686455153e-07;1.044874068129483;10.000500387003544;0.8334023348488171;0.015561517621786073;0.015562102536773708;0.7974921203041793;0.014888924132847238;0.7980494015471826
91.561078;1.0443181844353864;0.8333394060204994;0.7979282230063175;-4.1545829824272736e-07;-3.7605898059905945e-07;1.04487548620962;10.000499248085598;0.8334013913818548;0.015561516263987975;0.015562097297547062;0.7974938972168454;0.014888954072481093;0.7980523382600188
91.571078;1.0443160721351545;0.8333390630343205;0.7979281500936548;-4.167764952885579e-07;-3.7600020956933176e-07;1.044876994973019;10.000497971875395;0.833400498021206;0.015561515465580726;0.015562092547282465;0.797495733327337;0.014888985007186122;0.7980551301522577
91.581078;1.044314057004728;0.8333388148305972;0.7979280040721629;-4.180711442637314e-07;-3.75980637136313e-07;1.0448785992338856;10.000496558210621;0.8333996521412518;0.015561515201065515;0.015562088364365333;0.7974976363227689;0.014889016867207599;0.7980577830170049
91.591078;1.0443121485166862;0.8333386639662032;0.7979277888246146;-4.1933729960308083e-07;-3.7600262856444723e-07;1.0448803059093177;10.000494979753105;0.8333988489838422;0.015561515396317215;0.01556208482967997;0.797499612632509;0.014889049557139239;0.7980603034077045
91.601078;1.044310354824595;0.8333386119934988;0.7979275099655375;-4.2057009385246585e-07;-3.760675246563067e-07;1.0448821233729535;10.000493189265022;0.8333980824342939;0.015561515946152678;0.01556208203036314;0.797501667144218;0.014889082953896755;0.7980626971033087
91.611078;1.0443086829118233;0.8333386595034468;0.7979271746862572;-4.2176494094870217e-07;-3.761756504546124e-07;1.044884059482846;10.000491136013544;0.833397345814918;0.015561516746431248;0.0155620800535247;0.7975038024641875;0.014889116922474042;0.7980649687367765
91.621078;1.0443071391550791;0.8333388059960026;0.797926790148323;-4.2291784450242044e-07;-3.763267817858886e-07;1.044886119704863;10.00048877734429;0.8333966329203243;0.015561517710347124;0.015562078951404247;0.7975060188208442;0.01488915132897536;0.7980671226121109
91.631078;1.04430573045437;0.8333390493017012;0.7979263614708074;-4.240258948811995e-07;-3.765207577130885e-07;1.0448883068812118;10.000486077924675;0.8333959383120225;0.015561518757174007;0.015562078720468343;0.7975083153237691;0.014889186036827552;0.7980691637025675
91.641078;1.0443044644521189;0.8333393849287541;0.7979258910232855;-4.250877073112601e-07;-3.767579518041064e-07;1.0448906217200737;10.000483007767507;0.8333952571488706;0.015561519806488764;0.015562079326387037;0.797510691448606;0.014889220909630078;0.7980710978659087
91.651078;1.0443033490151514;0.8333398066110531;0.7979253796386071;-4.2610352749043866e-07;-3.7703929406902395e-07;1.0448930629798097;10.000479543561672;0.8333945853791667;0.015561520798998486;0.01556208073121396;0.7975131473163468;0.014889255838596863;0.7980729310929257
91.661078;1.044302391799904;0.8333403076644018;0.7979248285703534;-4.270748335121653e-07;-3.7736580415800645e-07;1.0448956281634274;10.000475665106933;0.8333939199235053;0.015561521712971288;0.01556208288302277;0.797515683030608;0.014889290767775811;0.7980746688741724
91.671078;1.0443015992189484;0.8333408817866992;0.7979242402594021;-4.2800388426921193e-07;-3.777382211328964e-07;1.0448983138936023;10.000471350846087;0.8333932588295092;0.015561522551455728;0.015562085692271401;0.7975182980078728;0.014889325694320374;0.7980763159359172
91.681078;1.044300975144662;0.8333415238735615;0.7979236173100234;-4.2889380011570866e-07;-3.7815706251281495e-07;1.044901114900073;10.000466584571697;0.8333926019595554;0.01556152332160926;0.015562089027693246;0.7975209900089081;0.014889360658972306;0.7980778753318805
91.691078;1.0443005208036922;0.8333422316411554;0.7979229613396283;-4.2974856171289937e-07;-3.786227574547524e-07;1.044904023556205;10.000461368520865;0.8333919516930828;0.01556152402991957;0.015562092732993768;0.7975237541076406;0.014889395734512175;0.7980793477652175
91.701078;1.0443002350157413;0.8333430062806587;0.7979222729496581;-4.3057223236395033e-07;-3.7913566252528736e-07;1.0449070301840129;10.000455723827164;0.8333913122469077;0.015561524693576592;0.015562096643136833;0.7975265829022622;0.014889430998756304;0.7980807320876957
91.711078;1.0443001139309345;0.8333438508446575;0.7979215516806405;-4.3136817015111333e-07;-3.7969600208056e-07;1.0449101226239494;10.000449678556864;0.8333906875145003;0.015561525350737529;0.015562100579374719;0.7975294675733003;0.014889466499631066;0.7980820254503763
91.721078;1.0443001520515847;0.8333447677768664;0.7979207957092257;-4.32138987311075e-07;-3.803035934308501e-07;1.044913286726787;10.000443264094198;0.8333900791926174;0.015561526044748565;0.015562104339071667;0.7975323987269409;0.01488950224650539;0.7980832226923752
91.731078;1.0443003447344457;0.8333457569648118;0.7979200026030043;-4.3288694681990555e-07;-3.8095750282419925e-07;1.0449165089873538;10.000436524304364;0.8333894864568201;0.015561526793993977;0.015562107711320966;0.7975353670399662;0.014889538238673524;0.7980843164359894
91.741078;1.0443006898512377;0.8333468151271827;0.7979191704320812;-4.336143627114424e-07;-3.8165604205344707e-07;1.0449197785339683;10.000429520250512;0.8333889070385078;0.015561527586233548;0.015562110510676637;0.7975383634291232;0.014889574491797463;0.7980852981283787
91.751078;1.0443011874437758;0.8333479368514733;0.797918297917198;-4.3432388165796395e-07;-3.823969430872586e-07;1.0449230865551429;10.000422331008776;0.8333883393812189;0.01556152839058462;0.015562112597352218;0.7975413790413682;0.014889611032817709;0.7980861594221087
91.761078;1.04430183865565;0.8333491160033649;0.7979173842333663;-4.3501860634891586e-07;-3.83177536989898e-07;1.0449264246013008;10.00041506509727;0.8333877847770882;0.015561529158653824;0.015562113877608093;0.797544405999028;0.014889647891039645;0.7980868933092368
91.771078;1.0443026455883866;0.8333503463095367;0.7979164288872018;-4.357018446237398e-07;-3.839952018771745e-07;1.044929783110564;10.000407868536044;0.8333872478221064;0.015561529829209652;0.015562114295431943;0.7975474382330721;0.014889685097915075;0.7980874942702835
91.781078;1.0443036106838635;0.833351621264198;0.7979154313566372;-4.363763665780565e-07;-3.8484775112032124e-07;1.0449331502194967;10.000400912907645;0.8333867354108367;0.015561530354362637;0.015562113816341983;0.7975504712857222;0.014889722672239638;0.7980879575624851
91.791078;1.0443047349174899;0.8333529338848233;0.7979143908691175;-4.3704373336125615e-07;-3.857333268754412e-07;1.0449365108596806;10.000394376777052;0.8333862559252238;0.015561530722412746;0.015562112413257445;0.7975535013115537;0.01488976060638692;0.7980882781401788
91.801078;1.044306017595628;0.8333542769003307;0.7979133066552514;-4.377043347396962e-07;-3.8665016442459453e-07;1.044939846994218;10.000388436828409;0.8333858189201777;0.015561530957054466;0.015562110068628107;0.7975565244015798;0.014889798883228311;0.7980884497558018
91.811078;1.0443074576428901;0.8333556438421973;0.7979121783995669;-4.383579135944659e-07;-3.875964956977712e-07;1.0449431401473517;10.000383265619723;0.8333854345769768;0.015561531103068935;0.015562106782518365;0.7975595369248908;0.014889837507522251;0.7980884653428542
91.821078;1.0443090541813176;0.8333570302776094;0.7979110066050915;-4.3900377945778483e-07;-3.885705747690988e-07;1.0449463746856453;10.0003790232926;0.8333851131221539;0.015561531199982855;0.015562102569339908;0.7975625359682917;0.014889876516302818;0.7980883185850723
91.831078;1.0443108066417435;0.8333584338519093;0.7979097923544491;-4.396404930771612e-07;-3.895708029833007e-07;1.0449495385275265;10.000375849441827;0.8333848646257345;0.015561531248936212;0.01556209745682817;0.7975655191017579;0.014889915962694558;0.798088005163794
91.841078;1.044312714438876;0.8333598533704176;0.7979085359732585;-4.402656420255881e-07;-3.905955492787951e-07;1.0449526211357911;10.0003738672814;0.8333846985505119;0.01556153119941394;0.015562091508198681;0.7975684842358128;0.014889955898572066;0.7980875226853223
91.851078;1.0443147762303862;0.8333612882219924;0.7979072364094301;-4.408759084756303e-07;-3.916426537576804e-07;1.0449556111489142;10.000373186350734;0.833384622815451;0.015561530952484172;0.015562084834189489;0.7975714296412951;0.014889996378525283;0.7980868700315071
91.861078;1.0443169900034994;0.8333627382745451;0.7979058928541573;-4.4146719070495145e-07;-3.9270933325953634e-07;1.0449584952764346;10.000373897151954;0.8333846434152228;0.015561530353090328;0.015562077560626837;0.7975743533903248;0.01489003747275967;0.7980860478803783
91.871078;1.0443193535590263;0.8333642032872538;0.7979045060720578;-4.420349492872115e-07;-3.937925413524012e-07;1.0449612591474875;10.000376072770772;0.8333847649301436;0.015561529185058648;0.015562069792394483;0.7975772526325684;0.014890079261524913;0.798085059668555
91.881078;1.0443218641878278;0.8333656819848877;0.7979030779395867;-4.4257459748962345e-07;-3.948891149400886e-07;1.0449638887130202;10.00037977685371;0.833384990891651;0.015561527188415398;0.015562061619585395;0.7975801235506906;0.014890121820255293;0.7980839109910192
91.891078;1.0443245184104508;0.8333671719288707;0.7979016108739968;-4.430815347886131e-07;-3.9599575395354506e-07;1.0449663702262195;10.000385066784197;0.833385323338505;0.015561524081740268;0.015562053140820806;0.7975829621350932;0.014890165213784676;0.7980826083359922
91.901078;1.044327312388332;0.8333686700254831;0.7979001076256621;-4.435512822090659e-07;-3.97109204899354e-07;1.0449686898681405;10.000391993269362;0.8333857622377262;0.015561519579117743;0.01556204446179766;0.7975857648480904;0.014890209501309083;0.7980811581889822
91.911078;1.0443302424815673;0.8333701728197942;0.7978985709638348;-4.439800201474542e-07;-3.9822635358565546e-07;1.0449708343518729;10.00040059825105;0.8333863052987823;0.01556151340142733;0.01556203567435891;0.7975885280498145;0.014890254745804531;0.7980795657813562
91.921078;1.044333306303598;0.833371676499147;0.7978970031339191;-4.443650381243568e-07;-3.993441417959295e-07;1.0449727913229816;10.000410906575988;0.833386948089588;0.015561505283332281;0.01556202683566603;0.7975912478144783;0.014890300998865026;0.7980778340952382
91.931078;1.0443365037467425;0.8333731764077421;0.7978954048440533;-4.4470480696979843e-07;-4.0045957577979555e-07;1.0449745485860018;10.000422915578364;0.8333876849707921;0.015561494987918093;0.015562017962150598;0.797593921795943;0.014890348262874234;0.7980759646212972
91.941078;1.0443398367927264;0.833374666535193;0.7978937744554839;-4.449987326461229e-07;-4.0156980357266377e-07;1.044976092804382;10.000436591184366;0.8333885103071522;0.01556148232367027;0.015562009051323203;0.7975965502152105;0.0148903964774185;0.7980739594798489
91.951078;1.044343308670044;0.8333761400186855;0.7978921083158307;-4.452468181167438e-07;-4.0267217995163205e-07;1.04497740907583;10.000451867449613;0.8333894182033482;0.01556146714740014;0.015562000108508616;0.7975991336340977;0.014890445532434;0.7980718226470006
91.961078;1.0443469229019655;0.8333775899599054;0.7978904018621094;-4.4544945667762847e-07;-4.0376411694086436e-07;1.0449784821712687;10.0004686508908;0.8333904011169407;0.015561449366315445;0.015561991151336772;0.7976016704435727;0.01489049528253194;0.7980695588901893
91.971078;1.0443506821999127;0.833379010082561;0.797888650783795;-4.4560719695430223e-07;-4.0484270319959387e-07;1.044979298375005;10.000486837010083;0.8333914493320616;0.015561428954168541;0.015561982202988234;0.7976041572127238;0.014890545570267024;0.798067171858491
91.981078;1.0443545878206337;0.8333803958163543;0.7978868515860982;-4.457203860984174e-07;-4.0590447021314855e-07;1.0449798469819684;10.000506325699744;0.8333925515982757;0.015561405951788438;0.0155619732907543;0.7976065907526452;0.014890596253689627;0.7980646635285095
91.991078;1.0443586397526197;0.8333817443655798;0.7978850011686923;-4.4578906047436243e-07;-4.0694541944872505e-07;1.044980121413509;10.000527024065637;0.8333936959918908;0.015561380430122245;0.015561964449688735;0.7976089692017457;0.014890647212625754;0.7980620353718282
92.001078;1.0443628372626783;0.8333830526833776;0.7978830963017334;-4.4581331765777197e-07;-4.079612816226378e-07;1.0449801186527183;10.00054884553968;0.8333948711103459;0.015561352453311627;0.015561955716222823;0.7976112919116852;0.014890698336953659;0.7980592902359106
92.011078;1.0443671785092177;0.8333843160415311;0.7978811332968255;-4.457938021160772e-07;-4.089480629412557e-07;1.0449798368984655;10.000571706492758;0.8333960677456864;0.015561322079322875;0.015561947111613881;0.7976135594334727;0.014890749519021905;0.7980564335763011
92.021078;1.0443716589680903;0.8333855294672757;0.7978791074766783;-4.457318587837266e-07;-4.0990264882439404e-07;1.0449792745596778;10.000595518346266;0.8333972790939338;0.015561289369333127;0.015561938644092443;0.7976157739571063;0.01489080066197302;0.7980534737178856
92.031078;1.0443762709252473;0.8333866901135519;0.797877013379033;-4.4562943049358177e-07;-4.1082307475944815e-07;1.0449784314236343;10.000620181138105;0.8333984978889596;0.015561254365141353;0.015561930323431014;0.797617939619948;0.014890851691853661;0.7980504215903186
92.041078;1.0443810046014474;0.833387797801897;0.797874846152839;-4.454890121396338e-07;-4.117082787335986e-07;1.0449773092645531;10.000645584833425;0.833399713738813;0.015561217071543322;0.015561922152619112;0.7976200617702314;0.014890902553232001;0.798047289674157
92.051078;1.0443858486454385;0.8333888538264527;0.7978726029658584;-4.4531370447229826e-07;-4.125575030389912e-07;1.0449759118718465;10.000671618362682;0.8334009145659397;0.015561177480581962;0.015561914105257422;0.7976221452377948;0.014890953194494135;0.798044091105299
92.061078;1.0443907895221958;0.8333898592106629;0.7978702835291622;-4.451071996396182e-07;-4.13369793410188e-07;1.0449742459683187;10.000698174815174;0.8334020899486682;0.015561135591568855;0.015561906109166902;0.7976241928926435;0.014891003562294622;0.79804083994111
92.071078;1.0443958115297247;0.8333908129971052;0.7978678897623512;-4.448737477510047e-07;-4.1414379494222227e-07;1.0449723215608846;10.000725149708376;0.8334032328061728;0.015561091405979036;0.015561898037757933;0.7976262050870769;0.014891053602978276;0.7980375512778202
92.081078;1.0444008985619517;0.8333917120219224;0.7978654246885106;-4.446181499597069e-07;-4.148776945879003e-07;1.0449701510378453;10.000752444843645;0.8334043393419083;0.015561044932912082;0.015561889724287323;0.7976281796880328;0.014891103262363651;0.7980342406341491
92.091078;1.0444060371160175;0.8333925524827956;0.7978628909431413;-4.4434554701950523e-07;-4.155694304286621e-07;1.0449677480383528;10.000779979639315;0.8334054075836823;0.015560996202387876;0.0155618809983198;0.7976301122501042;0.01489115248856171;0.7980309227930804
92.101078;1.0444112181576102;0.8333933306865817;0.797860290113291;-4.440610822351344e-07;-4.1621738470039994e-07;1.044965125909847;10.000807698812906;0.8334064347709359;0.015560945252716916;0.015561871718951636;0.7976319962428691;0.014891201237175956;0.7980276098865173
92.111078;1.044416435613563;0.8333940424237157;0.7978576235763106;-4.4376974314889773e-07;-4.1682104269438455e-07;1.0449622960793303;10.000835574705421;0.8334074156566805;0.015560892097858221;0.015561861796975943;0.7976338238251292;0.014891249475882308;0.7980243102915741
92.121078;1.0444216835757352;0.8333946829667005;0.7978548939368283;-4.4347623428362967e-07;-4.173808389450404e-07;1.044959267992312;10.000863605846167;0.8334083431544869;0.015560836715449621;0.015561851196322194;0.7976355871749495;0.014891297181731761;0.7980210297364044
92.131078;1.044426955994706;0.8333952476438278;0.7978521058573289;-4.431845708938187e-07;-4.178974784312925e-07;1.0449560501250577;10.000891805237243;0.8334092099598541;0.01556077906500079;0.015561839913928451;0.7976372799792595;0.01489134431769611;0.7980177728717438
92.141078;1.044432248798907;0.8333957322466011;0.7978492660890177;-4.4289770139094276e-07;-4.183715893364583e-07;1.0449526496197596;10.000920182283487;0.8334100096992502;0.015560719113261153;0.015561827972928547;0.7976388985740942;0.01489139080741587;0.7980145433696146
92.151078;1.044437562135745;0.833396133826718;0.7978463834286108;-4.426175949622921e-07;-4.188037960495244e-07;1.0449490712518439;10.000948728192187;0.8334107378059997;0.015560656855112643;0.015561815440844194;0.7976404419364994;0.014891436534656417;0.7980113434951157
92.161078;1.0444429008333478;0.8333964518720477;0.7978434687522623;-4.423455378320292e-07;-4.1919490183408957e-07;1.0449453183379231;10.000977408473592;0.8334113921996157;0.015560592336375587;0.015561802440671882;0.7976419104879466;0.014891481357273728;0.7980081750587321
92.171078;1.044448272094245;0.8333966887508334;0.7978405346047688;-4.420824735790511e-07;-4.1954609497990795e-07;1.0449413949682775;10.001006165822501;0.8334119731437869;0.015560525680983222;0.015561789130738489;0.7976433048885982;0.014891525132480724;0.7980050409960953
92.181078;1.0444536819695363;0.8333968490630966;0.7978375947127606;-4.41829415097077e-07;-4.1985912602402975e-07;1.0449373074704031;10.001034927413386;0.8334124821857105;0.01556045709491098;0.015561775665335313;0.7976446258721596;0.014891567753259883;0.7980019449154712
92.191078;1.04445913348758;0.8333969385423153;0.7978346635776911;-4.415875158435227e-07;-4.2013632476211017e-07;1.0449330648328923;10.001063616263524;0.8334129210064785;0.015560386826498325;0.015561762172900466;0.7976458745385557;0.014891609169784003;0.7979988889564956
92.201078;1.044464626654914;0.8333969628644453;0.7978317554413986;-4.413576898002589e-07;-4.203802885802223e-07;1.044928678592169;10.001092172849765;0.8334132912149571;0.015560315116686894;0.015561748772126682;0.7976470518214721;0.014891649391466486;0.7979958732937675
92.211078;1.0444701587568588;0.8333969270869981;0.7978288828945403;-4.4114021365552194e-07;-4.2059329326613237e-07;1.044924162362108;10.00112056444736;0.8334135950997625;0.015560242178754997;0.015561735598956721;0.7976481575859377;0.014891688482625627;0.7979928978457977
92.221078;1.0444757246443666;0.8333968365000552;0.7978260563950578;-4.409347312781958e-07;-4.20776996802534e-07;1.0449195318982334;10.0011487697731;0.8334138361326908;0.015560168205651148;0.015561722804154007;0.7976491909680606;0.014891726545760457;0.7979899631880659
92.231078;1.0444813170084375;0.8333966982114223;0.797823284889937;-4.407407033887123e-07;-4.2093288152151233e-07;1.0449148062011546;10.00117676785054;0.8334140185686624;0.015560093388815744;0.015561710522833538;0.7976501512978241;0.01489176369486799;0.7979870694631601
92.241078;1.0444869262819785;0.8333965217332998;0.7978205763107382;-4.4055780434846353e-07;-4.2106285566682417e-07;1.0449100077636428;10.00120454166908;0.8334141468101003;0.015560017938667443;0.015561698859823229;0.7976510379051621;0.01489180003614532;0.7979842153461868
92.251078;1.04449254049777;0.8333963174207908;0.7978179378980238;-4.403859918443345e-07;-4.2116914244360896e-07;1.0449051607746775;10.001232081788475;0.8334142249941686;0.015559942091787259;0.01556168791133001;0.7976518495192366;0.014891835659859808;0.7979813984424364
92.261078;1.0444981459624456;0.833396093973726;0.7978153769257988;-4.402256852759018e-07;-4.2125351962101824e-07;1.0449002893361035;10.001259387049116;0.8334142571062061;0.015559866100740014;0.015561677778112858;0.7976525836966921;0.014891870639440436;0.7979786164018129
92.271078;1.0445037287820966;0.8333958570297108;0.7978129007105488;-4.400781789875193e-07;-4.2131673315451736e-07;1.0448954170900084;10.001286463888405;0.833414248024061;0.015559790222906478;0.015561668545758425;0.7976532359234132;0.014891905034889418;0.7979758677130798
92.281078;1.0445092759505523;0.8333956091648678;0.7978105158006895;-4.399456887357838e-07;-4.2135861064724127e-07;1.0448905669156163;10.001313322052374;0.8334142040839149;0.015559714706121355;0.015561660275479868;0.7976538000034041;0.01489193889960914;0.7979731518329194
92.291078;1.0445147755779778;0.8333953508731642;0.7978082277047244;-4.3983075838198617e-07;-4.213785099885464e-07;1.0448857599696075;10.001339966426887;0.8334141316529549;0.015559639769616556;0.015561653018075628;0.7976542697977832;0.01489197230580693;0.7979704694014079
92.301078;1.0445202171147001;0.8333950815211142;0.7978060410069456;-4.397355998099809e-07;-4.2137551984551954e-07;1.0448810153913772;10.001366392556884;0.8334140350405745;0.015559565610886103;0.015561646820223408;0.7976546400380721;0.014892005373847836;0.7979678229673329
92.311078;1.0445255910532991;0.8333947995229173;0.7978039594797183;-4.3966207475902476e-07;-4.213484145390066e-07;1.0448763512013488;10.00139259053331;0.833413915745615;0.015559492432604488;0.015561641719801659;0.7976549058963185;0.01489203825361295;0.7979652166891913
92.321078;1.044530887520258;0.8333945024782156;0.797801986399873;-4.3961210474170457e-07;-4.2129563745690497e-07;1.0448717848187665;10.001418549386385;0.8334137730771177;0.01555942044695064;0.015561637733823208;0.7976550624797558;0.014892071076102444;0.7979626543732338
92.331078;1.0445360955020278;0.8333941873770874;0.797800125231772;-4.3958759311958574e-07;-4.212154709811303e-07;1.0448673320738642;10.001444258540207;0.8334136050754184;0.015559349851433563;0.015561634840923936;0.7976551053802328;0.014892103937258538;0.7979601380855201
92.341078;1.0445412036032327;0.833393851004172;0.7977983805340302;-4.3958981764152375e-07;-4.211064091394927e-07;1.044863006183422;10.001469709117623;0.8334134094964258;0.01555928080163394;0.015561632986069895;0.7976550321157131;0.014892136903247425;0.7979576682633943
92.351078;1.044546200768647;0.8333934908373625;0.7977967579742916;-4.3961913269324426e-07;-4.209675177804234e-07;1.0448588186226182;10.001494897245996;0.8334131850169251;0.015559213407197209;0.0155616321106675;0.7976548424450688;0.014892170004535174;0.7979552439586384
92.361078;1.0445510764352095;0.8333931050187283;0.7977952636182358;-4.3967516963673937e-07;-4.207984589796833e-07;1.0448547806245911;10.001519823687774;0.8334129321073394;0.015559147755153312;0.015561632167841009;0.7976545371012393;0.014892203231208882;0.7979528633031266
92.371078;1.0445558206169394;0.8333926914381344;0.7977939037415359;-4.397571539160796e-07;-4.205992006002767e-07;1.0448509030136603;10.001544481723082;0.8334126534466076;0.015559083933856025;0.015561633112822633;0.7976541169338317;0.014892236544623728;0.7979505246434019
92.381078;1.044560423699894;0.8333922479394743;0.7977926850912126;-4.398643062569444e-07;-4.203699771207442e-07;1.0448471949289984;10.001568851910678;0.8334123535736828;0.01555902203991219;0.015561634901881461;0.7976535838219574;0.014892269894682906;0.7979482276519577
92.391078;1.0445648763190027;0.8333917734693534;0.7977916149415435;-4.399962420559351e-07;-4.2011148863895096e-07;1.044843663164506;10.00159291875808;0.8334120370428642;0.015558962181318216;0.01556163751008692;0.7976529418822598;0.014892303225145688;0.7979459739858196
92.401078;1.0445691698739452;0.8333912688021947;0.7977907004896082;-4.401528708676709e-07;-4.1982456863459376e-07;1.0448403128805832;10.001616677869615;0.8334117066550715;0.015558904482527986;0.015561640948820205;0.7976521968661806;0.014892336472384471;0.7979437669172983
92.411078;1.0445732969396215;0.8333907370287014;0.7977899485438813;-4.4033369512568993e-07;-4.1950960170627625e-07;1.0448371492307393;10.001640119348249;0.833411363774395;0.015558849076794366;0.015561645271433368;0.7976513550045903;0.014892369567307894;0.797941609846596
92.421078;1.0445772505796396;0.8333901839275942;0.7977893662064577;-4.4053730021954014e-07;-4.1916656376253393e-07;1.044834178306743;10.001663226597906;0.8334110097086648;0.01555879608729256;0.015561650547931644;0.7976504230278513;0.014892402430602168;0.7979395048099064
92.431078;1.0445810230962074;0.8333896177061602;0.7977889607115325;-4.4076159779116944e-07;-4.187954521480322e-07;1.0448314061937536;10.001685993946108;0.833410646634415;0.015558745612535427;0.015561656816316098;0.7976494082904886;0.01489243496324509;0.7979374519917029
92.441078;1.0445846056652988;0.8333890477421272;0.797788737838722;-4.4100424639216597e-07;-4.183964303279194e-07;1.044828837217022;10.001708417406759;0.8334102779537608;0.015558697719828459;0.015561664073956245;0.7976483184529262;0.014892467046341909;0.7979354509486782
92.451078;1.0445879895943102;0.8333884823363402;0.7977887008089861;-4.4126274695968164e-07;-4.1796960000588546e-07;1.0448264738471273;10.001730465173958;0.8334099076761302;0.015558652446089475;0.015561672320005245;0.7976471616180519;0.014892498555632681;0.7979335028022851
92.461078;1.044591168571511;0.8333879270036639;0.7977888504745019;-4.41534534549662e-07;-4.1751480784880267e-07;1.0448243186776016;10.001752072079132;0.83340953888705;0.015558609801186056;0.015561681594000683;0.797645946619907;0.014892529380869149;0.7979316110169296
92.471078;1.044594139421611;0.8333873850607433;0.7977891857918464;-4.41817193713503e-07;-4.1703177733011464e-07;1.0448223758768749;10.001773154415586;0.8334091725044175;0.01555856976275946;0.015561691981964032;0.797644682836829;0.014892559431663668;0.7979297802055877
92.481078;1.0445969001765638;0.8333868594183487;0.7977897038035845;-4.421085531939125e-07;-4.1652039047921044e-07;1.0448206502701063;10.001793626196054;0.8334088070936294;0.015558532277325733;0.015561703585632384;0.7976433804816779;0.014892588629687053;0.7979280147017722
92.491078;1.04459944822778;0.8333863527766223;0.7977903997939453;-4.4240670764651285e-07;-4.1598081750446434e-07;1.044819145983293;10.001813413676686;0.8334084399516546;0.015558497287597985;0.01556171647587457;0.7976420510418902;0.01489261690104796;0.797926318244259
92.501078;1.0446017805335028;0.8333858666370595;0.7977912685278727;-4.4271016198297144e-07;-4.154134754686196e-07;1.0448178664252648;10.001832455828975;0.833408068889852;0.01555846476019335;0.01556173066754422;0.7976407061080877;0.01489264417493845;0.7979246945756151
92.511078;1.0446038943136744;0.8333854019267567;0.797792305713016;-4.430180283869622e-07;-4.148191321520482e-07;1.044816814203227;10.001850694485041;0.833407693457584;0.015558434687684615;0.01556174611799247;0.7976393558540977;0.014892670382140035;0.7979231472967345
92.521078;1.0446057874309613;0.8333849606499902;0.7977935083307197;-4.4333007416527396e-07;-4.141990612409021e-07;1.0448159905647523;10.001868078605911;0.8334073147661322;0.015558407078208505;0.015561762740556376;0.7976380091067169;0.014892695450154913;0.7979216782258746
92.531078;1.0446074595395172;0.8333845457264137;0.7977948746128153;-4.4364653072847194e-07;-4.1355465190113906e-07;1.0448153955907051;10.001884578110525;0.8334069340629172;0.015558381955442811;0.015561780435537843;0.7976366737688616;0.014892719306768167;0.79792028645298
92.541078;1.044608913103048;0.8333841595522918;0.7977964041390687;-4.439678077031362e-07;-4.128867159537703e-07;1.0448150287890512;10.001900179829162;0.8334065514509289;0.01555835936701479;0.015561799124424373;0.7976353565658456;0.01489274189509185;0.7979189696618276
92.551078;1.044610152668829;0.8333838039774916;0.7977980971223555;-4.442944308728067e-07;-4.121953036911726e-07;1.0448148890338071;10.001914868653234;0.8334061657788289;0.015558339365065682;0.015561818772138334;0.7976340633219602;0.014892763187374156;0.797917725960356
92.561078;1.0446111836133514;0.8333834813334222;0.7977999535279934;-4.446270142765163e-07;-4.114800009662402e-07;1.0448149741187105;10.001928618726472;0.8334057752664298;0.01555832196599183;0.015561839403853655;0.7976327998484263;0.014892783189131257;0.7979165543474857
92.571078;1.0446120124509872;0.8333831942339988;0.7978019725488977;-4.449658624983854e-07;-4.107402641001829e-07;1.0448152810802434;10.001941399987789;0.833405378008498;0.015558307147206935;0.015561861111148828;0.7976315720214461;0.014892801935077308;0.797915454309357
92.581078;1.0446126483806777;0.8333829444555896;0.7978041515779101;-4.4531068922176595e-07;-4.099756533615501e-07;1.0448158067582893;10.001953192086155;0.8334049719156139;0.015558294873307451;0.015561884030543816;0.7976303850541037;0.014892819480695714;0.7979144258210128
92.591078;1.0446131036272694;0.833382732715135;0.7978064851997115;-4.456610082231915e-07;-4.0918605927539135e-07;1.0448165469955564;10.001963992943862;0.8334045543201405;0.015558285108909883;0.015561908311428516;0.7976292425633439;0.014892835891294113;0.7979134696171084
92.601078;1.0446133917335882;0.8333825592019204;0.7978089654661923;-4.4601672305250185e-07;-4.0837195063391287e-07;1.0448174960640022;10.00197380848316;0.8334041214168264;0.015558277814017649;0.015561934099641756;0.7976281456214442;0.0148928512378885;0.7979125869880394
92.611078;1.0446135255932714;0.8333824241288778;0.7978115834314394;-4.4637817199302764e-07;-4.075343725585663e-07;1.0448186477860215;10.001982634299003;0.8334036679357858;0.015558272928014118;0.015561961528048448;0.797627092856927;0.014892865602574178;0.7979117791973813
92.621078;1.044613516984585;0.8333823282323289;0.7978143306131312;-4.467456512312771e-07;-4.0667468319123354e-07;1.0448199957711959;10.001990445336359;0.8334031875075054;0.015558270363672487;0.015561990699023;0.7976260819346835;0.014892879082709698;0.7979110470308755
92.631078;1.0446133770694788;0.8333822728572288;0.7978171989472833;-4.471190372581658e-07;-4.057943656413564e-07;1.0448215332354853;10.001997192744975;0.8334026733718306;0.015558270027260703;0.015562021661875682;0.7976251106966624;0.01489289179527443;0.7979103910213526
92.641078;1.04461311591221;0.8333822596176247;0.7978201799133606;-4.4749790281065533e-07;-4.048949949668241e-07;1.0448232551181231;10.002002813984822;0.833402119733859;0.015558271846921516;0.01556205439743912;0.7976241773587621;0.014892903868414834;0.7979098118874293
92.651078;1.0446127415285162;0.8333822893806541;0.7978232643370549;-4.47881992417831e-07;-4.039780902421008e-07;1.0448251595386464;10.002007250568616;0.8334015235174806;0.015558275788726336;0.015562088832097783;0.7976232808507587;0.014892915411857636;0.7979093097457367
92.661078;1.0446122603416517;0.8333823607072329;0.7978264422193316;-4.482717131472998e-07;-4.030447569407643e-07;1.0448272461697972;10.002010452228118;0.8334008847328516;0.015558281852197695;0.01556212488074858;0.7976224213763361;0.01489292650891845;0.7979088823617718
92.671078;1.0446116781995496;0.8333824693413774;0.7978297019375268;-4.4866836945903004e-07;-4.020956240992228e-07;1.0448295148467615;10.0020123753363;0.8334002056168528;0.015558290061294848;0.01556216246668162;0.7976216007064196;0.014892937244084446;0.7979085245226913
92.681078;1.044611000133942;0.8333826089900841;0.7978330303814142;-4.490738713496041e-07;-4.011312535767218e-07;1.0448319662080876;10.002012990703834;0.8333994901690425;0.015558300463296258;0.015562201500812656;0.7976208219766774;0.014892947724137429;0.7979082292076816
92.691078;1.0446102292880506;0.8333827719972848;0.7978364142658463;-4.494899657132929e-07;-4.0015245881348866e-07;1.044834602160704;10.002012290950397;0.8333987442531074;0.015558313116234452;0.015562241876919755;0.7976200889709445;0.014892958073125049;0.7979079893799114
92.701078;1.0446093662239568;0.8333829499343087;0.7978398407961866;-4.499176018621209e-07;-3.991603603509764e-07;1.0448374249374695;10.002010279508625;0.8333979757089333;0.015558328067080561;0.01556228349815616;0.797619405265283;0.014892968420014762;0.7979077997100487
92.711078;1.0446084088635224;0.8333831350698614;0.7978432979956955;-4.503566518227248e-07;-3.98156390047178e-07;1.0448404354831362;10.002006940029926;0.8333971940287702;0.01555834534696435;0.015562326297901856;0.7976187740362218;0.014892978896279677;0.7979076579399732
92.721078;1.0446073534870317;0.8333833217845446;0.7978467754247925;-4.5080571699721795e-07;-3.9714205992772054e-07;1.0448436318260392;10.002002219984053;0.8333964094611381;0.015558364985304517;0.01556237024836926;0.7976181987435217;0.014892989637263545;0.7979075647216286
92.731078;1.0446061963023927;0.8333835064872482;0.7978502642752332;-4.512624071286917e-07;-3.9611840549445915e-07;1.0448470084652255;10.001996057998202;0.8333956323373313;0.015558387025643449;0.01556241535696619;0.797617683164339;0.014893000776494178;0.7979075214820279
92.741078;1.0446049340754224;0.8333836866998037;0.7978537570735506;-4.51724329580214e-07;-3.950858180377687e-07;1.0448505579208751;10.001988424769086;0.8333948731180282;0.01555841151617949;0.015562461639671342;0.7976172308727464;0.014893012435448702;0.7979075287863286
92.751078;1.0446035649779306;0.8333838605091546;0.7978572471124852;-4.5218972828343204e-07;-3.9404470646072464e-07;1.0448542728146786;10.001979330295104;0.8333941418989567;0.01555843847204513;0.015562509087988308;0.7976168459198165;0.014893024718249508;0.7979075874078547
92.761078;1.0446020904784794;0.8333840265046788;0.7978607266855698;-4.526571779216921e-07;-3.9299611744086004e-07;1.044858145520946;10.001968807149002;0.8333934466513717;0.015558467861145226;0.015562557660398876;0.7976165335227166;0.01489303771329625;0.7979076995748607
92.771078;1.0446005157308398;0.8333841835224445;0.7978641861814593;-4.531251751514005e-07;-3.919416352089363e-07;1.044862166621173;10.001956903750107;0.8333927920696034;0.015558499637902583;0.015562607296121517;0.7976162992912094;0.014893051489146329;0.7979078673355056
92.781078;1.0445988483216577;0.8333843299193892;0.797867616236777;-4.535921744693165e-07;-3.908831185975519e-07;1.0448663251499943;10.001943685090513;0.833392180480594;0.015558533782241726;0.015562657929671084;0.7976161482080734;0.014893066080439723;0.7979080895867828
92.791078;1.0445970970599645;0.8333844631489332;0.7978710103517356;-4.540568034144618e-07;-3.898226441593531e-07;1.0448706096955767;10.001929222765312;0.8333916137212929;0.015558570304785621;0.015562709496024387;0.7976160836996743;0.014893081486431916;0.7979083605917419
92.801078;1.0445952698703243;0.8333845799801887;0.7978743652465426;-4.5451805409540334e-07;-3.887621821443167e-07;1.0448750082807057;10.001913574573344;0.8333910941312711;0.015558609214363897;0.015562761922754855;0.7976161064364122;0.014893097695474793;0.7979086707937993
92.811078;1.0445933716831108;0.8333846766829979;0.7978776793574687;-4.549753488810258e-07;-3.877029812066238e-07;1.044879507202386;10.001896776494293;0.8333906237567474;0.015558650476208954;0.01556281512168668;0.7976162142909996;0.014893114706494282;0.7979090085660031
92.821078;1.044591405049941;0.833384748812645;0.7978809507463362;-4.554284370863944e-07;-3.866453501240661e-07;1.0448840898564924;10.001878860867238;0.833390202920956;0.015558693996319768;0.015562868990030763;0.7976164042015177;0.014893132517727089;0.7979093608178386
92.831078;1.04458937200456;0.8333847911133256;0.7978841762899377;-4.558773862873484e-07;-3.8558905900228384e-07;1.0448887363159327;10.001859878986313;0.8333898302183818;0.015558739645018256;0.015562923409755427;0.7976166741403494;0.014893151105379976;0.7979097131866153
92.841078;1.0445872747472238;0.83338479808676;0.7978873529502771;-4.56322624376503e-07;-3.8453391298786437e-07;1.0448934244679098;10.001839911305964;0.8333895036551783;0.015558787296917778;0.015562978241857438;0.7976170236294012;0.01489317042862925;0.7979100516834539
92.851078;1.0445851158596453;0.8333847651187013;0.7978904793845032;-4.567646114322381e-07;-3.83480061933603e-07;1.0448981325606104;10.001819067271825;0.8333892212439352;0.0155588368359409;0.015563033325784976;0.7976174536525152;0.014893190438570056;0.7979103650836749
92.861078;1.044582898617654;0.8333846893583914;0.7978935561128532;-4.5720344991733627e-07;-3.8242790033847846e-07;1.044902841476689;10.001797472810459;0.8333889809727293;0.015558888127472841;0.015563088488573677;0.7976179665971772;0.014893211055391087;0.7979106461586549
92.871078;1.044580626680314;0.83338456948087;0.797896584545118;-4.576389954860632e-07;-3.8137777305122015e-07;1.0449075358148396;10.001775255799625;0.8333887808102771;0.01555894101166285;0.015563143552049066;0.797618565638475;0.014893232157662984;0.7979108904827606
92.881078;1.044578303255489;0.8333844046595149;0.7978995661535149;-4.580711218431491e-07;-3.803300636707071e-07;1.044912203600424;10.001752540550251;0.8333886187090596;0.015558995323173033;0.01556319833827287;0.7976192540819357;0.014893253628001011;0.7979110937263367
92.891078;1.0445759311754466;0.833384193874652;0.7979025021167886;-4.584997134072951e-07;-3.7928571307222853e-07;1.044916834709488;10.001729444855568;0.8333884922219963;0.015559050909065017;0.015563252689580304;0.7976200353373929;0.014893275394331754;0.7979112502749197
92.901078;1.0445735141953798;0.8333839357501781;0.797905392904884;-4.5892450127252137e-07;-3.7824645786287966e-07;1.0449214197282437;10.00170607448789;0.8333883982734611;0.01555910763603996;0.015563306489213167;0.7976209130147185;0.014893297420902306;0.7979113537425124
92.911078;1.0445710574201945;0.8333836289232543;0.7979082378357226;-4.5934472445991387e-07;-3.772146521767756e-07;1.0449259500887207;10.001682511814753;0.8333883338452595;0.015559165396502112;0.01556335966917719;0.7976218907901516;0.01489331968882963;0.7979113975232571
92.921078;1.0445685658073163;0.8333832735937613;0.7979110354003897;-4.5975870509803284e-07;-3.7619300144870344e-07;1.0449304181825834;10.00165880676194;0.8333882964010078;0.015559224117503056;0.015563412211880493;0.7976229723579491;0.014893342171891073;0.797911375028054
92.931078;1.0445660423299028;0.8333828734193599;0.7979137840880549;-4.6016397920625966e-07;-3.751842675825549e-07;1.0449348167822723;10.001634983763209;0.8333882835177113;0.01555928375316956;0.015563464133702087;0.7976241611120928;0.014893364800601022;0.7979112799925195
92.941078;1.0445634879341976;0.8333824354060734;0.7979164831191932;-4.605581349884539e-07;-3.7419114605397576e-07;1.0449391378346684;10.001611056036095;0.833388292635746;0.015559344261238289;0.015563515451783127;0.7976254593976578;0.014893387459594447;0.797911106723419
92.951078;1.0445609038429229;0.8333819674412256;0.7979191334547492;-4.6093923817626977e-07;-3.732163675539167e-07;1.044943371203208;10.001587039738054;0.8333883208483425;0.015559405591351631;0.015563566156971357;0.7976268684424458;0.014893410025654762;0.7979108507050234
92.961078;1.04455829365319;0.8333814761701741;0.7979217379164866;-4.6130525433528426e-07;-3.7226268695172424e-07;1.0449475044773675;10.001562965453111;0.8333883652432759;0.015559467687356448;0.015563616208228834;0.7976283890690316;0.014893432403930424;0.7979105091142474
92.971078;1.0445556628716586;0.8333809670747638;0.7979242997431347;-4.616537691296586e-07;-3.713326892693658e-07;1.0449515238978373;10.001538873014702;0.8333884241509627;0.015559530489380354;0.015563665547586383;0.7976300224708542;0.014893454536465628;0.7979100809554998
92.981078;1.0445530174754056;0.8333804454029675;0.7979268214370743;-4.6198269595385814e-07;-3.704287159501222e-07;1.0449554159683077;10.001514794955863;0.8333884976603998;0.015559593926188801;0.01556371411277319;0.7976317704046578;0.01489347639066974;0.7979095678736847
92.991078;1.0445503637528089;0.8333799163767246;0.7979293038959275;-4.62290767509947e-07;-3.695530216658976e-07;1.0449591684169315;10.00149075023464;0.8333885870720262;0.015559657897226239;0.015563761831965665;0.7976336344117915;0.014893497962123851;0.7979089746677324
93.001078;1.0445477084407089;0.8333793847673379;0.7979317453195988;-4.625773159444849e-07;-3.6870789083662714e-07;1.0449627692538228;10.001466750439281;0.8333886947271941;0.01555972226808123;0.01556380861322512;0.7976356151983197;0.014893519295700755;0.7979083081227392
93.011078;1.0445450575226247;0.8333788544226038;0.7979341417558259;-4.6284200123993096e-07;-3.6789562874988994e-07;1.044966206481426;10.0014428099957;0.8333888235323531;0.015559786890006335;0.015563854349874319;0.7976377123716228;0.014893540484633146;0.797907575544575
93.021078;1.0445424151177258;0.8333783287862664;0.7979364890640447;-4.630846165682716e-07;-3.671186596456834e-07;1.0449694698199425;10.00141895838526;0.8333889752084517;0.01555985160604667;0.015563898935174972;0.7976399238939863;0.014893561643854643;0.7979067838430071
93.031078;1.0445397840348702;0.8333778127535584;0.7979387836885373;-4.633048678959035e-07;-3.6637970578613135e-07;1.044972551477816;10.001395251168256;0.833389149101325;0.015559916231297155;0.015563942264424932;0.797642246836933;0.014893582888402365;0.7979059387293412
93.041078;1.0445371669705934;0.833377313642971;0.7979410222001492;-4.6350216283931616e-07;-3.6568173765727907e-07;1.0449754462070426;10.001371770941372;0.833389342293471;0.015559980552574213;0.015563984238013707;0.7976446795668375;0.01489360432053437;0.7979050446150597
93.051078;1.044534567427516;0.8333768402075254;0.7979432011825961;-4.6367532590610605e-07;-3.650276299267582e-07;1.0449781531873321;10.001348619344897;0.8333895499306608;0.01556004435793056;0.015564024773269926;0.7976472223418183;0.014893626019860471;0.7979041052043253
93.061078;1.0445319901293972;0.8333764019577812;0.7979453171281093;-4.638225083635076e-07;-3.6441986866171207e-07;1.0449806775252801;10.001325907771625;0.8333897661788725;0.015560107463597941;0.015564063791686712;0.7976498757214319;0.014893648037408499;0.7979031234571233
93.071078;1.0445294402140033;0.8333760089860478;0.7979473657886167;-4.6394153265059956e-07;-3.638606226553565e-07;1.0449830283282595;10.001303743112873;0.8333899859397126;0.015560169728852161;0.015564101176182135;0.7976526389272972;0.014893670390045908;0.7979021010339468
