time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.081078;1.0445269217836084;0.8333756702828252;0.797949341617982;-4.64030350883212e-07;-3.633521743278253e-07;1.0449852148000554;10.001282213200607;0.8333902060243842;0.015560231061758033;0.015564136750707442;0.7976555088065299;0.014893693063026608;0.79790103841922
93.091078;1.0445244376623564;0.8333753919491292;0.7979512376208132;-4.64087328379723e-07;-3.628973402079436e-07;1.0449872436073786;10.001261380859146;0.8333904254535246;0.015560291412046017;0.015564170326928055;0.7976584791279728;0.014893716030847349;0.797899935046286
93.101078;1.0445219901486853;0.8333751769400707;0.7979530458321509;-4.6411124718739335e-07;-3.624992900994534e-07;1.0449891191890457;10.001241280611755;0.8333906453087515;0.015560350754852726;0.015564201777879509;0.7976615406132359;0.014893739277498336;0.7978987886526169
93.111078;1.0445195812973287;0.8333750245107883;0.7979547586015622;-4.6410114655731656e-07;-3.6216093411842956e-07;1.044990845649866;10.001221923106028;0.8333908683744049;0.015560409078340106;0.015564231052731014;0.7976646816254833;0.014893762790795646;0.7978975953084123
93.121078;1.0445172125754822;0.8333749297152216;0.7979563698177299;-4.6405619557050104e-07;-3.6188465773957693e-07;1.0449924275853613;10.001203310389208;0.8333910991818989;0.015560466371184589;0.015564258131763983;0.7976678889430083;0.014893786545137799;0.7978963508179593
93.131078;1.0445148842376413;0.8333748850152652;0.7979578746798456;-4.6397554609181683e-07;-3.616723318769703e-07;1.0449938699115766;10.001185440580821;0.8333913441753473;0.015560522601986024;0.015564282986825983;0.7976711485238787;0.014893810498847847;0.7978950519621648
93.141078;1.0445125953116203;0.8333748824545979;0.7979592680592729;-4.6385832154436343e-07;-3.615251107051954e-07;1.0449951780855742;10.001168301307672;0.8333916106720775;0.015560577716212939;0.01556430557191128;0.7976744461352333;0.014893834602961965;0.797893696563886
93.151078;1.0445103452577895;0.8333749147689226;0.797960543420296;-4.6370389994401934e-07;-3.6144333554070545e-07;1.04499635786341;10.001151871927373;0.8333919051421681;0.015560631660893921;0.015564325835440289;0.7976777679587618;0.01489385881520196;0.7978922828452185
93.161078;1.0445081357966945;0.8333749759477402;0.7979616930661759;-4.635122752344107e-07;-3.614268855667006e-07;1.0449974142531167;10.001136124856748;0.8333922326934816;0.015560684398549917;0.015564343734284468;0.797681101332184;0.014893883118724315;0.7978908088199248
93.171078;1.0445059702629487;0.8333750611464826;0.7979627090583195;-4.632843802288799e-07;-3.614754311647212e-07;1.044998351411785;10.00112101546805;0.8333925973610387;0.015560735903116036;0.015564359229893455;0.7976844347648591;0.014893907535433232;0.7978892723356288
93.181078;1.0445038514117686;0.8333751660783245;0.7979635847731301;-4.630222348443969e-07;-3.6158829138512523e-07;1.044999173760364;10.001106482002445;0.8333930017053712;0.015560786166822174;0.015564372272818254;0.7976877573116684;0.014893932127336121;0.7978876714588469
93.191078;1.0445017803789323;0.8333752864503667;0.7979643157644726;-4.6272860903400027e-07;-3.617643461288805e-07;1.044999886947563;10.001092458525145;0.8333934467487688;0.01556083519868677;0.015564382792836636;0.7976910586540215;0.014893956988344234;0.7978860041126093
93.201078;1.0444997566397936;0.8333754173065261;0.797964898639207;-4.6240661595774087e-07;-3.620020868985027e-07;1.0450004977554457;10.001078875414075;0.8333939330340969;0.015560882993912433;0.01556439071228136;0.7976943295115478;0.014893982236520097;0.797884266912767
93.211078;1.0444977782737268;0.8333755529517751;0.7979653299603507;-4.6205975676448817e-07;-3.6229974040249763e-07;1.0450010132323897;10.00106565288514;0.8333944612019711;0.015560929518349718;0.015564395975084829;0.7976975613104235;0.014894008005601665;0.797882454755007
93.221078;1.0444958429634597;0.833375687744413;0.7979656071545612;-4.6169181446705483e-07;-3.626555475646138e-07;1.0450014401939325;10.00105270961434;0.8333950315657426;0.015560974734168969;0.01556439855844424;0.7977007458363643;0.014894034414275049;0.7978805624560248
93.231078;1.0444939483914444;0.8333758164921085;0.7979657299944612;-4.613064703266009e-07;-3.630678396634965e-07;1.0450017854823606;10.001039969382388;0.8333956433962351;0.01556101861867704;0.015564398465882152;0.7977038756210121;0.01489406152722702;0.7978785869761501
93.241078;1.0444920907836939;0.8333759342713635;0.7979657005982853;-4.609071620037494e-07;-3.6353490402218123e-07;1.0450020565192575;10.001027344983733;0.8333962945486206;0.0155610611420581;0.015564395721178053;0.7977069445178877;0.014894089349803108;0.7978765280644836
93.251078;1.0444902635017819;0.8333760364336267;0.7979655223325226;-4.6049688581153925e-07;-3.6405510785590205e-07;1.0450022609885365;10.001014722123449;0.833396981769745;0.015561102247305943;0.015564390358985176;0.7977099477967652;0.01489411784885777;0.7978743877885552
93.261078;1.044488457882221;0.8333761188620464;0.7979651990000476;-4.600780263173622e-07;-3.6462704854307924e-07;1.045002405013417;10.001001974266408;0.8333977010349551;0.01556114186839213;0.015564382400694906;0.7977128819594;0.01489414696249749;0.7978721698370155
93.271078;1.0444866651329656;0.8333761784385191;0.7979647345259546;-4.596527982747907e-07;-3.652493927625146e-07;1.0450024920180232;10.00098899572671;0.8333984477543813;0.015561179955184846;0.015564371832621186;0.7977157453971496;0.014894176600484175;0.797869878946476
93.281078;1.0444848767019699;0.8333762138606732;0.7979641325144521;-4.592239419614525e-07;-3.6592064523223684e-07;1.0450025237201834;10.000975715451004;0.8333992170192596;0.01556121647737293;0.015564358616677935;0.7977185392611961;0.014894206659723953;0.7978675212031829
93.291078;1.0444830840278845;0.833376226195496;0.7979633951974812;-4.58794850114787e-07;-3.666388640286196e-07;1.0450025013996758;10.00096208470458;0.833400003443753;0.01556125142596008;0.015564342725352301;0.7977212664622939;0.014894237044548342;0.7978651042946041
93.301078;1.0444812801168404;0.8333762185166949;0.7979625224276844;-4.583689146705065e-07;-3.6740115283585716e-07;1.0450024263879751;10.000948054510248;0.8334008010615819;0.01556128483263287;0.01556432416420849;0.7977239297446052;0.014894267664455625;0.7978626365802743
93.311078;1.0444794615994393;0.8333761950240816;0.7979615122298841;-4.579486118752975e-07;-3.6820322376037244e-07;1.0450023005293594;10.000933556745087;0.8334016041341273;0.01556131679045825;0.015564302969465269;0.7977265306584754;0.01489429841728115;0.7978601259422141
93.321078;1.044477628900546;0.8333761596771704;0.797960362691351;-4.575350891261808e-07;-3.690396118532325e-07;1.0450021263439588;10.000918506365785;0.8334024082591704;0.015561347446293058;0.015564279197954445;0.7977290688586313;0.014894329188755407;0.7978575792048892
93.331078;1.04447578521465;0.8333761144270015;0.797959073268776;-4.571285268562039e-07;-3.699045260956085e-07;1.045001906131386;10.000902821691627;0.8334032106451157;0.015561376970438776;0.015564252923444197;0.7977315415989734;0.014894359877596776;0.7978550025575091
93.341078;1.0444739354457429;0.8333760588398338;0.797957644662365;-4.5672865153764973e-07;-3.70792469354928e-07;1.045001641449171;10.00088643644853;0.8334040096229371;0.015561405532651923;0.015564224234007266;0.7977339438087191;0.014894390415949036;0.7978524029635948
93.351078;1.0444720855538592;0.8333759916976223;0.7979560780550271;-4.5633481202053986e-07;-3.716982752324046e-07;1.0450013341263122;10.000869296121502;0.833404803781811;0.015561433295647463;0.01556419322606601;0.7977362684011231;0.01489442075789349;0.7978497883242797
93.361078;1.0444702424406225;0.8333759121676209;0.7979543750946331;-4.559458715120752e-07;-3.7261711189228755e-07;1.0450009874010275;10.000851348666608;0.833405591173078;0.015561460414145037;0.015564159996950456;0.7977385068659938;0.014894450866392527;0.797847165159179
93.371078;1.0444684134595141;0.8333758195091653;0.7979525388699922;-4.5556035499694703e-07;-3.7354452301437133e-07;1.04500060638779;10.000832534761479;0.8334063694906095;0.015561487025737957;0.015564124634816396;0.7977406502606679;0.01489448073794894;0.7978445369482648
93.381078;1.0444666060905845;0.8333757126689237;0.79795057465604;-4.551768470790095e-07;-3.744762045222783e-07;1.0450001975677468;10.000812785450355;0.8334071366423512;0.015561513243734433;0.015564087216733205;0.7977426903563574;0.014894510442700789;0.797841905385746
93.391078;1.0444648289750043;0.8333755900969225;0.7979484897142425;-4.5479432249865514e-07;-3.754077435272697e-07;1.0449997676786447;10.000792032171146;0.8334078905957041;0.015561539172274118;0.015564047813385983;0.7977446204253302;0.014894540128551603;0.7978392719174866
93.401078;1.0444630928393919;0.8333754496837933;0.7979462929023526;-4.544123545637952e-07;-3.7633461300426115e-07;1.0449993242821918;10.000770215574668;0.8334086291791382;0.015561564933564172;0.015564006480140877;0.7977464353674342;0.014894569978704223;0.7978366378355288
93.411078;1.0444614101797347;0.8333752891373718;0.7979439948050756;-4.540313554302267e-07;-3.772524431171431e-07;1.0449988774743557;10.000747281918162;0.8334093502308205;0.015561590677013607;0.015563963246336507;0.797748131762791;0.014894600159990045;0.7978340043614115
93.421078;1.0444597945210135;0.8333751065712854;0.7979416075377874;-4.536527144571142e-07;-3.781572887225618e-07;1.0449984396586927;10.000723179210718;0.8334100514799373;0.015561616561707401;0.015563918114957252;0.7977497080703573;0.014894630794429547;0.7978313730719848
93.431078;1.0444582590988734;0.833374901446473;0.7979391436364462;-4.5327871127511765e-07;-3.7904561934546364e-07;1.0449980232957086;10.000697867053209;0.8334107300205321;0.015561642732771235;0.01556387106030342;0.7977511642613734;0.014894661955142338;0.7978287460712169
93.441078;1.044456815071093;0.8333746761344919;0.7979366148471853;-4.529123518392481e-07;-3.799143856260039e-07;1.0449976389230242;10.000671327829226;0.8334113818836609;0.015561669308569429;0.01556382203535783;0.7977525009729899;0.014894693670970604;0.7978261264732179
93.451078;1.0444554710046638;0.8333744366431047;0.7979340311189448;-4.5255707022044714e-07;-3.8076129292656453e-07;1.0449972947113515;10.000643558063501;0.833412002867855;0.01556169637550944;0.015563770998116662;0.7977537194894881;0.0148947259280631;0.797823519076379
93.461078;1.0444542333595843;0.833374191135108;0.7979314003914424;-4.522161277002096e-07;-3.815848097665564e-07;1.0449969967601707;10.000614550477739;0.8334125897838055;0.01556172398516135;0.015563717935778544;0.797754822806733;0.014894758677490242;0.7978209295764855
93.471078;1.0444531063551787;0.8333739478481788;0.797928729948685;-4.5189206479869286e-07;-3.8238388481805735e-07;1.044996748715378;10.000584297833369;0.8334131397460075;0.015561752148315846;0.01556366287363239;0.7977558163135902;0.01489479185555182;0.7978183627190255
93.481078;1.0444520917617208;0.8333737139358328;0.7979260274135417;-4.515865410532976e-07;-3.831577638911565e-07;1.0449965511881592;10.000552817367453;0.8334136487182944;0.015561780825367227;0.015563605873120934;0.7977567074206814;0.014894825393862821;0.7978158217095154
93.491078;1.0444511893966408;0.8333734945049888;0.7979232999046657;-4.5130043486812874e-07;-3.839060243627007e-07;1.0449964025737628;10.000520159431838;0.8334141114061797;0.015561809929480017;0.015563547026450044;0.7977575045886861;0.01489485921074064;0.7978133089631491
93.501078;1.0444503983863496;0.8333732922107188;0.7979205536465978;-4.5103428891819046e-07;-3.8462863338471986e-07;1.0449963004626066;10.00048638827252;0.833414521783306;0.015561839359895796;0.015563486443748897;0.7977582160973934;0.014894893204423972;0.7978108268853034
93.511078;1.044449718962751;0.8333731084240167;0.7979177952308779;-4.507890983073373e-07;-3.853259689441536e-07;1.0449962419211738;10.00045156026713;0.8334148739189734;0.01556186905604807;0.01556342422735996;0.7977588490775708;0.01489492725003767;0.7978083783889527
93.521078;1.0444491534674933;0.8333729446577979;0.7979150324587924;-4.505669357049479e-07;-3.8599881047920393e-07;1.0449962231025551;10.00041571751387;0.8334151630488412;0.015561899032253747;0.01556336045041913;0.7977594090031617;0.01489496120777415;0.7978059670208689
93.531078;1.0444487060333014;0.8333728025641037;0.7979122737817963;-4.50370967134024e-07;-3.8664812337002836e-07;1.0449962386724196;10.000378895646826;0.8334153859313871;0.015561929366897626;0.015563295162351103;0.7977598993339948;0.01489499495653427;0.7978035964194894
93.541078;1.0444483820107564;0.8333726836812082;0.7979095276462327;-4.502047226581787e-07;-3.8727482477336366e-07;1.044996280996777;10.000341133649657;0.8334155410295206;0.015561960166082245;0.015563228413192954;0.7977603216898551;0.014895028420720706;0.7978012692579459
93.551078;1.044448187617563;0.8333725905388436;0.7979068028320992;-4.500713227279341e-07;-3.8787978099684036e-07;1.0449963403084872;10.000302473045982;0.8334156291989712;0.0155619915294039;0.015563160269378696;0.7977606772667575;0.014895061556754708;0.7977989863586328
93.561078;1.044448129055569;0.8333725280382179;0.7979041096140332;-4.499735527085905e-07;-3.88463775455168e-07;1.0449964064944572;10.00026295197941;0.8334156533435637;0.015562023525138134;0.015563090826601345;0.7977609684037056;0.014895094311132775;0.7977967467278035
93.571078;1.0444482114415141;0.8333725039077545;0.7979014610006316;-4.499140687553791e-07;-3.890274270522306e-07;1.044996470683229;10.000222605107423;0.8334156164389481;0.015562056181775216;0.015563020229748061;0.7977611984990823;0.014895126589051405;0.7977945482641298
93.581078;1.044448439330952;0.8333725281936496;0.7978988725270958;-4.49894950678989e-07;-3.89571311139217e-07;1.044996524715628;10.000181464276379;0.8334155200036767;0.015562089500768534;0.015562948665191667;0.7977613715446122;0.014895158272456958;0.797792388237461
93.591078;1.0444488178295372;0.8333726119068965;0.7978963599936867;-4.499175016958191e-07;-3.9009612524081274e-07;1.0449965592848642;10.000139555782914;0.8334153642815225;0.015562123472579095;0.015562876318477062;0.797761492711072;0.014895189264489104;0.7977902633573183
93.601078;1.044449351441717;0.8333727657875543;0.7978939378447758;-4.4998273051139886e-07;-3.906024886982629e-07;1.0449965637309058;10.000096903192233;0.8334151494073724;0.015562158076522295;0.015562803348235149;0.7977615678609886;0.014895219499614433;0.7977881700868573
93.611078;1.0444500417563525;0.8333729996276967;0.797891619817273;-4.500915316331307e-07;-3.910905020177979e-07;1.0449965281541271;10.00005353355342;0.8334148764802708;0.015562193273510506;0.015562729905995885;0.7977616014743918;0.01489524893128899;0.797786105536561
93.621078;1.0444508872953229;0.8333733213294874;0.7978894196410738;-4.502441544806295e-07;-3.9155977653595695e-07;1.0449964441543205;10.000009474702544;0.8334145478178123;0.015562229007280253;0.015562656169646751;0.797761595725264;0.014895277537317932;0.7977840682699512
93.631078;1.0444518859021121;0.8333737356806096;0.7978873504041812;-4.504397004932504e-07;-3.9200988434461576e-07;1.0449963036084573;9.999964750220784;0.8334141666572128;0.015562265205283615;0.015562582335593706;0.7977615512477297;0.014895305327264833;0.7977820586935012
93.641078;1.0444530372558727;0.8333742438741806;0.7978854234410894;-4.506761857551802e-07;-3.92440534665943e-07;1.0449960995521679;9.999919384447908;0.8334137368221887;0.015562301765317263;0.01556250857770557;0.7977614677356476;0.014895332339999486;0.7977800793625806
93.651078;1.0444543432917122;0.8333748447168665;0.7978836472678988;-4.5095098065656087e-07;-3.928514300054793e-07;1.0449958287336103;9.99987340852457;0.8334132622289561;0.015562338537924601;0.015562435035034513;0.7977613441328432;0.014895358638160876;0.7977781345005197
93.661078;1.0444558068915855;0.833375536640787;0.7978820270537849;-4.5126130036570254e-07;-3.932420232938352e-07;1.0449954919865019;9.999826862820541;0.8334127463558358;0.015562375326939984;0.015562361830487717;0.7977611798254214;0.014895384290932028;0.7977762286980578
93.671078;1.0444574303357343;0.8333763182189069;0.7978805654576889;-4.516046517130436e-07;-3.936113827992973e-07;1.044995092166016;9.999779803364763;0.833412192089958;0.015562411914442228;0.015562289071781723;0.7977609763961379;0.014895409353977485;0.7977743665475082
93.681078;1.044459213971836;0.8333771877362369;0.7978792640508588;-4.5197898928082836e-07;-3.9395844923054887e-07;1.0449946321627215;9.999732300450273;0.8334116020493597;0.015562448086529857;0.015562216834849952;0.7977607377765347;0.014895433863326672;0.7977725531123395
93.691078;1.0444611560936994;0.8333781439650988;0.797878123534054;-4.523822960652205e-07;-3.9428250903319575e-07;1.0449941154117057;9.999684421334374;0.8334109790056264;0.015562483636248896;0.015562145155127279;0.7977604689946034;0.014895457832359104;0.797770793560561
93.701078;1.0444632543976125;0.833379187267437;0.7978771425120699;-4.5281202864727784e-07;-3.9458341742263147e-07;1.0449935481939867;9.999636214146477;0.833410325721318;0.015562518362375894;0.015562074024192924;0.7977601754621922;0.014895481243479891;0.7977690921160856
93.711078;1.044465507209718;0.8333803193567614;0.7978763164010443;-4.532650870433859e-07;-3.9486143880541526e-07;1.0449929397184285;9.999587709362658;0.8334096445026704;0.015562552087379274;0.015562003396590116;0.7977598630421988;0.01489550404869924;0.7977674515651911
93.721078;1.0444679137431556;0.8333815421590984;0.7978756380185424;-4.5373834021304144e-07;-3.9511711706198606e-07;1.0449922992008405;9.999538937952277;0.8334089371313723;0.015562584677218048;0.015561933216265084;0.7977595383401843;0.014895526187546627;0.7977658737059379
93.731078;1.0444704734364387;0.8333828567539748;0.797875099342018;-4.542291474697165e-07;-3.953513711729048e-07;1.0449916334462381;9.99948994936102;0.8334082048148893;0.01556261605127861;0.015561863446817429;0.7977592089308174;0.014895547616728103;0.7977643598724656
93.741078;1.0444731835517105;0.8333842626734635;0.7978746928237689;-4.547352596906983e-07;-3.955653983922779e-07;1.0449909465348917;9.999440814264009;0.8334074483883173;0.015562646190066021;0.015561794084870618;0.7977588829737885;0.01489556833750075;0.7977629109654135
93.751078;1.0444760363724743;0.8333857572553636;0.7978744119249341;-4.552542430112114e-07;-3.957602231561629e-07;1.0449902408651224;9.999391611867685;0.8334066689901966;0.015562675123594697;0.015561725152221983;0.7977585684684789;0.01489558839393453;0.7977615277262644
93.761078;1.0444790191381272;0.8333873347229103;0.797874251138104;-4.557831958888356e-07;-3.959360220653826e-07;1.0449895187093303;9.999342414468824;0.8334058684044146;0.01556270289356804;0.01556165668080748;0.7977582729286404;0.014895607835390587;0.7977602106316641
93.771078;1.0444821174035939;0.8333889856341119;0.7978742057236657;-4.56318995388112e-07;-3.9609180960524384e-07;1.044988782530224;9.999293282297678;0.8334050491593734;0.015562729522662116;0.01556158869004787;0.7977580032401769;0.01489562668231175;0.7977589585461895
93.781078;1.0444853187495085;0.8333906976624404;0.7978742718157343;-4.5685846407686894e-07;-3.962263019736822e-07;1.0449880332799228;9.999244271565066;0.8334042148215978;0.01556275501461265;0.015561521156033827;0.7977577653758813;0.014895644927806902;0.79775776879991
93.791078;1.0444886133466018;0.8333924573887758;0.7978744468228224;-4.5739806811440814e-07;-3.9633915750448597e-07;1.0449872693557642;9.999195447409585;0.8334033701435232;0.015562779377360354;0.015561454017001078;0.7977575644735287;0.01489566254937925;0.7977566398687994
93.801078;1.0444919920597042;0.8333942518307075;0.7978747294148675;-4.579335438980745e-07;-3.9643099852468114e-07;1.04498648874974;9.99914689053868;0.8334025209689043;0.015562802636178558;0.015561387220714632;0.7977574052771654;0.014895679510622751;0.7977555728264935
93.811078;1.0444954452911488;0.833396068815087;0.7978751192616796;-4.584599526389841e-07;-3.9650261710022284e-07;1.0449856926187266;9.999098702318578;0.8334016741270305;0.015562824808189215;0.015561320745023512;0.7977572922155081;0.01489569578394441;0.7977545698449064
93.821078;1.0444989635405317;0.8333978963622339;0.7978756167924643;-4.5897223535620027e-07;-3.965547981555307e-07;1.0449848865187523;9.999051012251837;0.833400836816535;0.015562845865625695;0.015561254571440619;0.7977572291275945;0.014895711383730291;0.7977536320996255
93.831078;1.044502538695204;0.83339972241107;0.797876222734132;-4.5946585996625896e-07;-3.9658858789451924e-07;1.0449840783299769;9.999003973050772;0.8334000153705815;0.01556286574366559;0.015561188671245004;0.7977572196358986;0.014895726359414852;0.7977527591273501
93.841078;1.0445061651334124;0.8334015358386558;0.7978769373317066;-4.599371424133814e-07;-3.9660507407849933e-07;1.0449832755126547;9.9989577338429;0.8333992147838851;0.01556288439065471;0.015561123025337189;0.797757268275802;0.014895740758067348;0.7977519499745217
93.851078;1.0445098398873855;0.8334033276148525;0.797877759555957;-4.60383330736229e-07;-3.966048035743765e-07;1.0449824844560596;9.99891241049815;0.833398439074691;0.015562901800853774;0.015561057631082745;0.7977573808008153;0.014895754601751757;0.7977512040686037
93.861078;1.0445135616790595;0.8334050906866663;0.7978786872937075;-4.6080267372524195e-07;-3.965876468953619e-07;1.0449817107223296;9.998868084482162;0.8333976911839606;0.015562918007490436;0.015560992493087433;0.7977575627339492;0.014895767893615642;0.7977505205296236
93.871078;1.0445173294863757;0.8334068185131743;0.7978797187169938;-4.6119455225752047e-07;-3.9655331879042246e-07;1.0449809575114708;9.998824821911217;0.8333969729432797;0.015562933066899437;0.015560927629682229;0.7977578172908328;0.014895780633598046;0.7977498977708793
93.881078;1.0445211412267927;0.8334085031331988;0.7978808531658486;-4.6155949128026665e-07;-3.965018585862426e-07;1.0449802239617392;9.998782675670212;0.8333962860477685;0.015562947055394379;0.015560863077242292;0.797758144723976;0.014895792821161893;0.7977493340720303
93.891078;1.0445249928043259;0.8334101345714326;0.7978820904205823;-4.618988073802933e-07;-3.964337686029778e-07;1.0449795060069675;9.998741675607288;0.8333956329362601;0.015562960081017993;0.015560798877528611;0.7977585434862096;0.014895804444670577;0.7977488277346826
93.901078;1.044528878070448;0.8334117018716699;0.7978834293119086;-4.6221417391638494e-07;-3.9635015803706644e-07;1.044978798443002;9.998701835270609;0.833395016135439;0.015562972295673837;0.015560735069053458;0.7977590109968135;0.014895815473198905;0.7977483763751095
93.911078;1.0445327897233232;0.8334131936818223;0.7978848671925544;-4.625072982853768e-07;-3.962527289885406e-07;1.044978095927365;9.99866316081503;0.8333944366336342;0.01556298388848167;0.015560671692193221;0.7977595432264554;0.014895825857853312;0.7977479764986325
93.921078;1.0445367196967819;0.8334145978073161;0.7978864005104431;-4.627795953795881e-07;-3.9614336642754087e-07;1.0449773931179862;9.998625649002745;0.8333938935207499;0.015562995056594926;0.015560608800299035;0.7977601350627614;0.01489583553962678;0.7977476240394724
93.931078;1.0445406590226272;0.8334159013889623;0.797888025565526;-4.630322358777143e-07;-3.9602382523142203e-07;1.0449766849155844;9.998589299812188;0.8333933855288447;0.01556300596614087;0.01556054646596678;0.7977607818769413;0.014895844463707121;0.7977473150718386
93.941078;1.0445445986825168;0.8334170916741056;0.7978897389354387;-4.6326679712971983e-07;-3.9589577343169406e-07;1.0449759664308997;9.99855413583776;0.8333929122333908;0.015563016739469866;0.015560484773575559;0.7977614806830188;0.014895852595145996;0.7977470466082578
93.951078;1.044548530687437;0.8334181560309825;0.7978915371420205;-4.634859314903484e-07;-3.9576083892089805e-07;1.044975232287604;9.99852020234869;0.8333924738079443;0.015563027481299339;0.015560423801021846;0.7977622301679917;0.014895859924724012;0.7977468174710874
93.961078;1.0445524483366768;0.8334190817672097;0.7978934149446067;-4.6369339381241383e-07;-3.956205586624813e-07;1.0449744764630138;9.998487565259428;0.8333920705889386;0.015563038295376887;0.015560363608930514;0.7977630295591649;0.014895866464367663;0.7977466278016746
93.971078;1.0445563461255722;0.8334198567778178;0.797895363845673;-4.6389322960775945e-07;-3.954762297791306e-07;1.044973693140285;9.99845631409873;0.8333917028756367;0.015563049262210327;0.015560304244775553;0.7977638767124314;0.014895872237752008;0.797746477508564
93.981078;1.0445602191561325;0.8334204705990998;0.7978973729396708;-4.640886994184717e-07;-3.953286184498621e-07;1.0449728775936602;9.998426550913516;0.8333913707135105;0.015563060414197317;0.015560245746112367;0.7977647671784962;0.014895877272319573;0.7977463654364259
93.991078;1.044564062158542;0.8334209147623262;0.7978994309551386;-4.6428197227026596e-07;-3.951779357596132e-07;1.044972026696869;9.998398373773957;0.8333910741726974;0.015563071746895927;0.015560188142222903;0.7977656946948085;0.01489588160232594;0.7977462890365664
94.001078;1.044567868778871;0.8334211823165848;0.7979015275243515;-4.644745069461637e-07;-3.950243130997894e-07;1.0449711387710607;9.998371873307727;0.8333908141539991;0.015563083252055727;0.015560131469783049;0.7977666517362539;0.014895885280641721;0.7977462439590294
94.011078;1.04457163092318;0.8334212675991287;0.7979036535678345;-4.646671266448674e-07;-3.9486822699446497e-07;1.0449702129077612;9.998347133838868;0.8333905929256369;0.01556309492952806;0.015560075783406235;0.7977676298332265;0.0148958883782555;0.7977462241672464
94.021078;1.044575338436904;0.83342116631942;0.7979058010922487;-4.648598858241396e-07;-3.947104930065846e-07;1.0449692490154314;9.998324228605815;0.8333904141883224;0.015563106776553967;0.015560021137724266;0.7977686197776769;0.014895890968143886;0.7977462224547036
94.031078;1.0445789798807028;0.8334208757322156;0.7979079627625534;-4.650523590978535e-07;-3.9455198728822017e-07;1.044968248656603;9.998303221098729;0.8333902828798118;0.015563118781220875;0.01555996757658789;0.7977696120284863;0.01489589312872993;0.7977462308798517
94.041078;1.0445825437302376;0.8334203953816572;0.7979101319680016;-4.6524423293543296e-07;-3.9439334138671784e-07;1.0449672147084386;9.998284178488715;0.8333902049118723;0.01556313091689762;0.015559915158245148;0.7977705978019268;0.01489589496526738;0.7977462416905297
94.051078;1.0445860193557397;0.8334197272444474;0.7979123031626759;-4.654359578504925e-07;-3.942349323792176e-07;1.0449661495536005;9.99826718024888;0.8333901871913634;0.015563143134786354;0.015559863974610419;0.7977715698820886;0.01489589659306487;0.7977462486703513
94.061078;1.0445893980230243;0.8334188741912929;0.7979144713111397;-4.656290088806166e-07;-3.9407698449939984e-07;1.0449650542582951;9.998252315426486;0.8333902377446529;0.015563155368510268;0.015559814134870653;0.797772522165234;0.014895898094689823;0.7977462471639721
94.071078;1.0445926732357005;0.8334178385445122;0.797916630683237;-4.658252820049513e-07;-3.9391943251104105e-07;1.0449639292551545;9.998239676819823;0.8333903654178497;0.015563167548580432;0.015559765752438262;0.7977734490981935;0.01489589951949927;0.7977462326087557
94.081078;1.044595839327166;0.8334166227051976;0.7979187743053531;-4.660261178072981e-07;-3.937619935559131e-07;1.0449627751148118;9.998229352253784;0.8333905789398911;0.015563179620624798;0.01555971895271227;0.7977743466492095;0.014895900915992017;0.7977461996493554
94.091078;1.0445988896794727;0.833415230816909;0.7979208941121547;-4.662318129339393e-07;-3.936045711604708e-07;1.0449615932068432;9.998221412823424;0.8333908855193015;0.01556319156272485;0.015559673864253032;0.7977752137150288;0.014895902345250088;0.7977461421798863
94.101078;1.044601817343932;0.8334136692982276;0.7979229816970942;-4.664419620490268e-07;-3.934472638664535e-07;1.0449603857632968;9.998215909349204;0.8333912898768362;0.015563203388534307;0.01555963059903416;0.7977760511881266;0.014895903871894236;0.797746053786376
94.111078;1.0446046173271952;0.8334119468163648;0.7979250295018379;-4.6665617748813643e-07;-3.932899174473069e-07;1.0449591548169166;9.998212880295508;0.8333917946902378;0.015563215139886722;0.015559589257896977;0.7977768591727972;0.014895905546496252;0.7977459290614348
94.121078;1.0446072878767696;0.8334100747895727;0.797927031208085;-4.668743604718116e-07;-3.9313196897567313e-07;1.0449579011634615;9.99821235986008;0.833392402044393;0.01556322688214072;0.015559549944616108;0.7977776356255756;0.014895907388421977;0.7977457645914903
94.131078;1.0446098304409532;0.8334080672721931;0.7979289808976167;-4.67096505489028e-07;-3.9297281940882105e-07;1.044956624308865;9.998214383292895;0.8333931148147997;0.015563238691114274;0.015559512768126518;0.7977783766592063;0.014895909379404531;0.7977455584524705
94.141078;1.0446122485925207;0.8334059396180933;0.7979308721701797;-4.673225208991462e-07;-3.928121983515733e-07;1.0449553230176507;9.9982189823668;0.833393937133822;0.015563250626877754;0.015559477845344543;0.7977790768304122;0.01489591147438478;0.7977453094508357
94.151078;1.0446145461463356;0.8334037066571557;0.7979326986930712;-4.675520269599217e-07;-3.9264990721193817e-07;1.0449539962078391;9.998226163870882;0.8333948735682044;0.015563262718078556;0.015559445303281497;0.7977797297958539;0.014895913626373557;0.7977450170310231
94.161078;1.0446167263005983;0.8334013811554701;0.7979344554323913;-4.677839932915414e-07;-3.9248516121850037e-07;1.0449526444624202;9.998235892044198;0.8333959276818069;0.015563274966944003;0.015559415279923154;0.7977803296868189;0.01489591579780657;0.7977446812063796
94.171078;1.044618792686839;0.8333989735809278;0.7979361383863375;-4.68016619603776e-07;-3.923164154769966e-07;1.044951270717281;9.99824809078098;0.8333971011789332;0.015563287359443812;0.015559387934851612;0.7977808723707096;0.01489591795229011;0.7977443019929791
94.181078;1.0446207501837679;0.8333964934169513;0.797937743046491;-4.6824781936186243e-07;-3.921417456161291e-07;1.0449498787341192;9.99826265527234;0.8333983943040211;0.015563299874292068;0.015559363447561524;0.7977813557473471;0.014895920058023294;0.797743879217672
94.191078;1.0446226043515083;0.8333939504680685;0.7979392634102739;-4.6847579865183206e-07;-3.9195915693805503e-07;1.0449484716131157;9.998279459164019;0.833399806467384;0.015563312496616277;0.01555934198620432;0.7977817786172596;0.014895922096414878;0.7977434128928661
94.201078;1.0446243608104613;0.8333913550269763;0.7979406927526421;-4.686993926733072e-07;-3.917668090928181e-07;1.044947052095593;9.998298356457791;0.833401335923839;0.015563325218605846;0.015559323675452803;0.7977821392405288;0.014895924049935814;0.7977429031377805
94.211078;1.044626024716569;0.8333887177817558;0.797942025328374;-4.6891849399012273e-07;-3.915633813979663e-07;1.0449456235206847;9.998319191435504;0.8334029792217286;0.015563338017117099;0.015559308577802147;0.7977824355242994;0.0148959258969174;0.7977423501118915
94.221078;1.0446276004127937;0.8333860503822097;0.7979432565308534;-4.6913411684392833e-07;-3.9134837144336885e-07;1.0449441906145263;9.99834181503468;0.8334047311906378;0.01556335084358978;0.015559296684712383;0.7977826665559503;0.014895927635194503;0.7977417542870295
94.231078;1.0446290919633898;0.8333833659448114;0.7979443816898419;-4.693474724741235e-07;-3.911221069328275e-07;1.0449427595626501;9.998366085641052;0.8334065852198299;0.015563363638991782;0.015559287930797321;0.7977828332402679;0.014895929293355488;0.7977411162956588
94.241078;1.044630503283213;0.8333806783815658;0.7979453957385071;-4.695588423364896e-07;-3.9088539939212677e-07;1.0449413374517778;9.998391855474937;0.8334085336231483;0.015563376346718357;0.01555928221953319;0.7977829374726854;0.0148959309114985;0.7977404371341379
94.251078;1.0446318374243395;0.8333780014956034;0.7979462941678896;-4.6976747698838497e-07;-3.9063910666153024e-07;1.044939931836718;9.998418965830204;0.8334105682250057;0.015563388914129644;0.015559279430785652;0.7977829812103583;0.014895932522415093;0.7977397193046535
94.261078;1.044633096332264;0.8333753493755638;0.7979470743005057;-4.699723920887677e-07;-3.903842954576529e-07;1.044938549939554;9.998447254907191;0.8334126811828257;0.015563401291122202;0.01555927942398711;0.7977829658985782;0.014895934148073416;0.797738967575793
94.271078;1.0446342809673401;0.8333727364852374;0.7979477353869019;-4.7017285166162813e-07;-3.90122957884325e-07;1.0449371975026904;9.998476571760396;0.8334148655345173;0.015563413426986467;0.015559282056212684;0.7977828918701844;0.014895935804353366;0.7977381886029827
94.281078;1.0446353916712254;0.8333701755475723;0.7979482770401871;-4.703681283786859e-07;-3.8985814475856985e-07;1.0449358778715396;9.998506792043974;0.8334171151485984;0.015563425258769872;0.015559287194603942;0.797782758190755;0.014895937498126118;0.7977373899938209
94.291078;1.0446364289566672;0.8333676757366005;0.7979486980311505;-4.7055730090458015e-07;-3.895931533112135e-07;1.0449345916702901;9.9985378230379;0.8334194245609371;0.015563436698226461;0.015559294719503318;0.7977825637983726;0.014895939220437613;0.7977365792492025
94.301078;1.0446373936209858;0.8333652440039286;0.7979489967290503;-4.7073962353485567e-07;-3.8933086214031065e-07;1.0449333382884654;9.998569596156665;0.8334217889018495;0.015563447636674572;0.015559304532787302;0.7977823092344913;0.01489594095660898;0.7977357628066363
94.311078;1.0446382862278434;0.833362887424608;0.7979491720088769;-4.7091500937042216e-07;-3.8907391469750647e-07;1.0449321179399316;9.998602057284097;0.8334242033219128;0.015563457964118227;0.01555931655636817;0.7977819970507362;0.014895942702666476;0.7977349461642971
94.321078;1.0446391069980019;0.8333606136332199;0.7979492238919003;-4.7108396263008746e-07;-3.8882518147162536e-07;1.0449309317593705;9.998635160200998;0.8334266616424585;0.015563467582416701;0.015559330715576894;0.7977816306771846;0.014895944470083453;0.7977341347594626
94.331078;1.044639855646734;0.8333584299402566;0.7979491540659829;-4.712471426990076e-07;-3.885878504401475e-07;1.0449297810645275;9.998668866880795;0.8334291560619439;0.015563476411800338;0.015559346933351715;0.7977812131542713;0.01489594628781267;0.7977333336690934
94.341078;1.044640531188011;0.8333563424685346;0.7979489658424774;-4.7140520345498335e-07;-3.883651871640286e-07;1.0449286670502103;9.998703154675873;0.8334316794263756;0.015563484400921224;0.015559365138809601;0.7977807464130777;0.014895948210060853;0.7977325467560745
94.351078;1.044641132300369;0.8333543557753428;0.7979486634523867;-4.715590040386422e-07;-3.881601179085024e-07;1.0449275899440236;9.998738028370635;0.8334342269768011;0.015563491531692505;0.015559385272291278;0.7977802312306933;0.014895950314048225;0.7977317771183141
94.361078;1.04464165780246;0.8333524731879274;0.7979482515536264;-4.717095727648156e-07;-3.8797465888415465e-07;1.0449265481961947;9.998773522726387;0.8334367947148936;0.01556349780456297;0.015559407283823688;0.7977796677903122;0.014895952682111864;0.7977310278084193
94.371078;1.0446421066021527;0.8333506971067054;0.7979477346864974;-4.718575972185581e-07;-3.878093705926344e-07;1.0449255387306606;9.998809677319201;0.833439376952719;0.015563503210375414;0.015559431125470913;0.797779056377956;0.014895955394080899;0.7977303015221946
94.381078;1.0446424765518616;0.8333490288162143;0.7979471159904923;-4.720033186959515e-07;-3.8766327033819047e-07;1.0449245575304151;9.998846510659849;0.8334419661112663;0.015563507712008014;0.01555945675123508;0.7977783974212225;0.014895958537604403;0.7977296004304987
94.391078;1.044642763560169;0.8333474685698816;0.7979463970382678;-4.7214718999134976e-07;-3.875345249359598e-07;1.044923600187201;9.998884024365855;0.8334445538933071;0.01556351125540367;0.015559484137873822;0.7977776908683822;0.014895962216346183;0.7977289269032213
94.401078;1.0446429629727891;0.8333460160980888;0.7979455797589383;-4.722903381226978e-07;-3.874212560288061e-07;1.0449226623918837;9.998922215358602;0.8334471318488574;0.015563513800595797;0.015559513294099166;0.7977769364765387;0.014895966545476586;0.797728284010032
94.411078;1.0446430715686734;0.8333446710733272;0.7979446679219498;-4.724342884091973e-07;-3.873217193907435e-07;1.044921740221015;9.998961071454707;0.8334496917731354;0.01556351533871571;0.015559544248031593;0.7977761350700114;0.014895971631380008;0.7977276751009097
94.421078;1.0446430874308277;0.8333434334694407;0.7979436668497765;-4.725804767872068e-07;-3.8723417283156295e-07;1.0449208303095716;9.999000561800434;0.833452226991929;0.015563515881807238;0.01555957704978969;0.7977752888645989;0.01489597754650315;0.7977271032963916
94.431078;1.0446430077655948;0.8333423039219956;0.7979425826314426;-4.727299082939748e-07;-3.8715672244830754e-07;1.0449199295664713;9.999040642094384;0.8334547328997091;0.01556351544920334;0.01555961177527319;0.7977744005703425;0.01489598432558076;0.797726571887438
94.441078;1.0446428268901453;0.8333412841332904;0.7979414218832219;-4.7288287084319617e-07;-3.870871694841524e-07;1.04491903458226;9.999081267233873;0.8334572054926247;0.015563514060888135;0.015559648497749712;0.7977734730598222;0.014895991979240445;0.7977260846923344
94.451078;1.0446425362030305;0.833340376918556;0.7979401922771157;-4.7303888591259736e-07;-3.8702298171044226e-07;1.044918141842823;9.999122390970944;0.8334596406052204;0.015563511722774351;0.01555968725966078;0.7977725101627663;0.014896000502015757;0.7977256448402028
94.461078;1.0446421257831418;0.8333395857077796;0.7979389033114346;-4.7319709253412814e-07;-3.869614820121802e-07;1.044917249309857;9.999163954531541;0.8334620353343686;0.015563508418791823;0.015559728080171538;0.7977715169198163;0.014896009880694784;0.7977252532357472
94.471078;1.044641585910148;0.8333389141396892;0.7979375662100304;-4.7335679117146594e-07;-3.869001994806145e-07;1.0449163578248661;9.999205881960801;0.8334643888786185;0.015563504137339777;0.015559770973311822;0.7977704987354574;0.014896020109873795;0.7977249088277945
94.481078;1.044640907587339;0.8333383656346753;0.7979361922782254;-4.7351774190673493e-07;-3.868370193084053e-07;1.0449154701252519;9.999248089517264;0.8334667015851538;0.015563498905136268;0.015559815947432689;0.7977694602694752;0.014896031190457182;0.7977246103186337
94.491078;1.044640083097156;0.8333379419158435;0.7979347905257096;-4.736801299854749e-07;-3.8677010569574834e-07;1.044914588230711;9.999290498476908;0.8334689740044446;0.015563492788454966;0.015559862990778101;0.7977684048894494;0.014896043104641087;0.7977243572533087
94.501078;1.0446391068036975;0.8333376409638253;0.797933366782433;-4.7384411386253074e-07;-3.866977810044383e-07;1.0449137118295682;9.999333038683051;0.8334712068455935;0.015563485877696395;0.015559912058553919;0.7977673356081474;0.014896055804693926;0.7977241495271972
94.511078;1.044637974993258;0.8333374563618366;0.7979319251952769;-4.740090576333389e-07;-3.86618341063798e-07;1.0449128383628545;9.999375644268039;0.8334734015205814;0.01556347827645511;0.015559963079078616;0.7977662568150766;0.01489606922648242;0.7977239868648307
94.521078;1.044636685312721;0.83333737817791;0.797930470178195;-4.7417340527502533e-07;-3.865300612944195e-07;1.0449119642516371;9.999418256390744;0.8334755605001903;0.015563470085254976;0.015560015969098529;0.79776517466942;0.014896083293129131;0.7977238694015817
94.531078;1.0446352364298743;0.8333373937587315;0.7979290068440039;-4.7433559565531546e-07;-3.864313669679036e-07;1.0449110867923777;9.999460836630579;0.8334776863100531;0.015563461387322619;0.015560070634712994;0.7977640960667784;0.01489609790550937;0.7977237978376275
94.541078;1.0446336275431853;0.8333374882104495;0.797927540242333;-4.7449494803528497e-07;-3.863208491343467e-07;1.0449102048865881;9.999503376503329;0.8334797795307405;0.01556345225438921;0.015560126975230508;0.7977630278768333;0.014896112946362861;0.797723772293026
94.551078;1.0446318576549705;0.8333376451144399;0.797926074573555;-4.746517163175347e-07;-3.86197242084211e-07;1.0449093174323205;9.999545895995887;0.8334818379652988;0.015563442752203092;0.01556018490377401;0.797761976330281;0.014896128288594875;0.7977237913241979
94.561078;1.0446299244561223;0.8333378474376169;0.7979246130593778;-4.748065401594928e-07;-3.8605953805949895e-07;1.0449084208064565;9.999588436629548;0.8334838579150683;0.015563432927710183;0.015560244352569851;0.797760946367658;0.014896143794318932;0.7977238524147993
94.571078;1.0446278234227606;0.833338078370515;0.7979231578156775;-4.749598166430055e-07;-3.859070850155557e-07;1.0449075075428056;9.999631050510857;0.8334858360113733;0.015563422796452453;0.015560305246343891;0.7977599415050873;0.01489615932542709;0.797723953544134
94.581078;1.0446255481010192;0.833338322234705;0.797921709679738;-4.7511136219367656e-07;-3.8573947960253416e-07;1.0449065672166407;9.99967378917696;0.833487770348899;0.015563412354567947;0.015560367470091319;0.7977589639100912;0.014896174763921277;0.7977240944957134
94.591078;1.044623091495424;0.8333385651211959;0.7979202694270473;-4.7526049736882635e-07;-3.855563863160115e-07;1.0449055890764352;9.999716698018286;0.8334896609079336;0.015563401603100418;0.015560430862129899;0.7977580143497404;0.014896190020393421;0.797724277042314
94.601078;1.0446204479528047;0.8333387945136665;0.7979188393367462;-4.7540643462901554e-07;-3.853574395943352e-07;1.0449045648073751;9.999759814797715;0.8334915090079124;0.015563390557825775;0.015560495224724264;0.7977570921501651;0.014896205031921418;0.7977245041040565
94.611078;1.0446176149419868;0.8333389983729229;0.7979174226105884;-4.755486037677656e-07;-3.8514208161032054e-07;1.044903489893011;9.999803169626759;0.8334933160794558;0.015563379252668198;0.015560560335325926;0.7977561950494471;0.0148962197501155;0.7977247784500877
94.621078;1.0446145938064229;0.8333391644471327;0.797916022150284;-4.756865525443869e-07;-3.849094756926946e-07;1.0449023626406342;9.999846783081251;0.8334950828520462;0.015563367747490968;0.015560625969582374;0.7977553192637786;0.014896234128996459;0.7977251017942997
94.631078;1.0446113886679544;0.8333392800376773;0.797914640994512;-4.758195069550163e-07;-3.8465877543786347e-07;1.044901182228086;9.99989065819576;0.8334968092324713;0.015563356123953022;0.01556069193060045;0.7977544606068266;0.014896248137743973;0.7977254745429706
94.641078;1.0446080045539348;0.8333393332293217;0.7979132830362826;-4.7594615821321504e-07;-3.8438941399527325e-07;1.044899948586478;9.999934770005467;0.8334984943180328;0.015563344472496724;0.015560758061492807;0.7977536156859447;0.014896261784006748;0.7977258957475559
94.651078;1.044604447192706;0.8333393146315033;0.7979119522490425;-4.760649995452832e-07;-3.841011480812184e-07;1.0448986634460928;9.999979060816198;0.833500136694615;0.015563332891146515;0.015560824239295652;0.7977527815599788;0.01489627511957203;0.7977263631117897
94.661078;1.0446007243886943;0.8333392168795906;0.7979106511186853;-4.7617489197446595e-07;-3.8379422347888653e-07;1.0448973301098448;10.000023452910103;0.8335017352289402;0.015563321488892168;0.015560890355995597;0.7977519551038456;0.014896288227982762;0.7977268735863539
94.671078;1.0445968461281525;0.8333390332544982;0.7979093800045901;-4.762753096689638e-07;-3.8346969589540487e-07;1.0448959525927595;10.000067872283815;0.8335032891559399;0.015563310375086134;0.015560956306801108;0.7977511336249685;0.014896301196844045;0.7977274243837971
94.681078;1.0445928232854649;0.8333387578665397;0.797908138231093;-4.7636599500910735e-07;-3.831294786697361e-07;1.0448945351194558;10.000112251801955;0.8335047971968439;0.015563299648120331;0.015561021998318087;0.797750315673177;0.014896314089864263;0.7977280130518819
94.691078;1.04458866748966;0.8333383859994855;0.7979069260193258;-4.7644642966758454e-07;-3.8277595915922514e-07;1.0448930811392674;10.000156511509838;0.8335062567895981;0.01556328940367445;0.015561087348169933;0.7977495005681906;0.014896326944941337;0.7977286371137527
94.701078;1.0445843917821658;0.8333379136047087;0.7979057457345304;-4.7651568385296074e-07;-3.824112687788051e-07;1.0448915922892925;10.00020054246201;0.8335076634657788;0.015563279745281124;0.01556115227179451;0.7977486869176543;0.014896339798098969;0.7977292946428093
94.711078;1.0445800099125013;0.8333373368780755;0.7979046018194935;-4.765726369498108e-07;-3.82036686685532e-07;1.0448900689290428;10.000244206009022;0.8335090106620254;0.01556327077740383;0.015561216683716824;0.797747871796409;0.014896352704209533;0.7977299847093777
94.721078;1.0445755344985699;0.8333366520734523;0.7979034995577691;-4.766164040093589e-07;-3.816527643859863e-07;1.0448885118549422;10.000287347595147;0.8335102907204436;0.01556326259582247;0.015561280507890022;0.7977470511033525;0.0148963657344474;0.7977307067912273
94.731078;1.0445709758719883;0.8333358556134443;0.7979024435590422;-4.76646709902574e-07;-3.8125983575178515e-07;1.0448869232778928;10.000329814738645;0.8335114963064943;0.015563255293594425;0.015561343676040748;0.7977462201107083;0.014896378965359107;0.7977314598624786
94.741078;1.0445663427048735;0.8333349447528962;0.7979014371330067;-4.766636340199501e-07;-3.8085821745540814e-07;1.0448853066630182;10.00037146621805;0.8335126212789253;0.01556324897052446;0.015561406111151876;0.7977453739828217;0.014896392475026653;0.7977322422106108
94.751078;1.044561643745186;0.8333339180851705;0.7979004825912874;-4.76666790453722e-07;-3.804481995535144e-07;1.0448836661315588;10.00041217184092;0.8335136609045978;0.015563243723879563;0.015561467723656998;0.7977445080909925;0.014896406340337514;0.7977330524271
94.761078;1.0445568888384107;0.833332775208065;0.7978995819219071;-4.766548422685508e-07;-3.8003005184271543e-07;1.0448820053070123;10.00045181309856;0.833514610964987;0.015563239634806752;0.015561528443420965;0.7977436175895772;0.014896420633889976;0.7977338897105041
94.771078;1.0445520885626356;0.8333315161710863;0.797898737355208;-4.7662577510992145e-07;-3.79603959295939e-07;1.044880326373977;10.000490290978743;0.8335154658629699;0.01556323676926319;0.015561588248828825;0.7977426969470511;0.014896435426251086;0.7977347528248788
94.781078;1.0445472530542994;0.8333301417477075;0.7978979511632582;-4.7657764370919053e-07;-3.791700930306573e-07;1.044878630225763;10.000527530775592;0.8335162174107035;0.015563235172429093;0.015561647153226423;0.7977417401770038;0.014896450797534303;0.7977356404719568
94.791078;1.0445423909085587;0.8333286541956588;0.7978972248491121;-4.765093647854614e-07;-3.7872892257483463e-07;1.0448769166180083;10.000563469803586;0.833516855567932;0.01556323486093855;0.015561705168574;0.7977407412343962;0.01489646684345614;0.7977365529168976
94.801078;1.0445375096164313;0.8333270572574322;0.7978965586557235;-4.7642109537377836e-07;-3.78281491123675e-07;1.0448751845143853;10.00059803491683;0.8335173704163977;0.015563235840823768;0.01556176227386611;0.7977396943126416;0.014896483654924892;0.7977374920619767
94.811078;1.0445326172032185;0.8333253553355046;0.7978959515278402;-4.763138499746933e-07;-3.778294599561266e-07;1.044873433526625;10.000631134753652;0.8335177535588231;0.01556323812040227;0.015561818398877537;0.7977385939507042;0.014896501293637083;0.7977384601799623
94.821078;1.0445277229259728;0.8333235529863442;0.7978954015470896;-4.761884316156511e-07;-3.7737492593779197e-07;1.0448716653819738;10.000662673747053;0.8335179980452738;0.01556324168830296;0.015561873433305683;0.7977374341379762;0.01489651978166135;0.7977394587604387
94.831078;1.0445228370915576;0.8333216551965276;0.7978949070534905;-4.7604460280508807e-07;-3.769201439550353e-07;1.0448698843373905;10.000692567076147;0.833518097611352;0.015563246490117;0.015561927254064028;0.7977362075360829;0.01489653908723626;0.797740487790903
94.841078;1.0445179710598742;0.8333196681019035;0.7978944675450421;-4.758815725866163e-07;-3.764674094481335e-07;1.0448680963187995;10.000720748485932;0.8335180460323229;0.015563252425093745;0.015561979749611057;0.7977349067137802;0.014896559121649462;0.7977415453072414
94.851078;1.0445131368136062;0.8333175999358536;0.797894083858938;-4.756990604343515e-07;-3.7601912866770216e-07;1.0448663077751368;10.00074718135419;0.8335178368443666;0.015563259352403776;0.01556203082802196;0.7977335256828151;0.014896579766517846;0.7977426270081894
