time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.861078;1.0445083462824991;0.8333154614890184;0.7978937586644584;-4.754972356633169e-07;-3.7557763900800154e-07;1.0448645258749498;10.000771860832797;0.8335174640017236;0.015563267105218517;0.01556208040324644;0.7977320600483079;0.014896600908084031;0.7977437264866744
94.871078;1.0445036114425514;0.8333132657295262;0.7978934974339571;-4.752758706209016e-07;-3.75144800517181e-07;1.0448627594841073;10.0007947970547;0.8335169237265959;0.015563275504071269;0.015562128372008441;0.7977305072197268;0.014896622451893424;0.7977448366508335
94.881078;1.0444989443757353;0.833311027290633;0.7978933082956953;-4.7503427049254777e-07;-3.747218430742924e-07;1.0448610192505514;10.000816003196023;0.8335162166370373;0.015563284359127872;0.015562174605171307;0.7977288672277109;0.01489664431032119;0.7977459515389926
94.891078;1.0444943571406775;0.833308761899075;0.7978932003732728;-4.7477206062671366e-07;-3.7430925520063073e-07;1.0448593166457831;10.000835493358721;0.833515348519027;0.015563293476586759;0.01556221895754746;0.7977271429356092;0.014896666386057978;0.797747067048606
94.901078;1.0444898621461738;0.8333064855505421;0.7978931824579456;-4.7448976172283154e-07;-3.739065114635291e-07;1.0448576628010795;10.000853277017947;0.8335143290513461;0.015563302675965793;0.015562261276949279;0.797725338965485;0.014896688578934704;0.7977481798599525
94.911078;1.04448547190209;0.8333042141297845;0.7978932622999688;-4.741885702651121e-07;-3.735121611804505e-07;1.044856068144416;10.000869360507497;0.8335131695673285;0.015563311801502638;0.015562301411245693;0.7977234601950174;0.014896710798829291;0.7977492854818478
94.921078;1.044481198204672;0.8333019637665142;0.7978934447059689;-4.73869695115963e-07;-3.7312439988168545e-07;1.044854542877526;10.000883752309809;0.8335118815836332;0.015563320730594821;0.015562339226724587;0.7977215111125241;0.0148967329542347;0.7977503773538972
94.931078;1.0444770521392035;0.833299750802657;0.7978937290036953;-4.735338434376934e-07;-3.7274155418619374e-07;1.0448530969466858;10.000896452536002;0.8335104767972775;0.015563329382541144;0.015562374621789563;0.7977194956113431;0.014896754927873746;0.7977514474761476
94.941078;1.0444730442918444;0.833297590925307;0.7978941089272331;-4.7318118749488945e-07;-3.723622061497372e-07;1.044851738961327;10.000907438385036;0.8335089677844693;0.015563337710221262;0.015562407533594268;0.797717416390443;0.01489677657966888;0.7977524873185214
94.951078;1.0444691843993155;0.8332954982649949;0.7978945752883424;-4.7281192793649986e-07;-3.719852497259417e-07;1.044850475630396;10.00091666967283;0.8335073684006933;0.015563345682424349;0.01556243795570481;0.7977152742842815;0.014896797773408441;0.7977534884007201
94.961078;1.0444654811305782;0.8332934849231451;0.7978951184288979;-4.724269704901268e-07;-3.7160996075857416e-07;1.0448493130447745;10.00092411351796;0.8335056933195606;0.015563353270116874;0.015562465947440521;0.7977130681299532;0.014896818381994682;0.7977544430515116
94.971078;1.0444619420293642;0.8332915617589379;0.797895728920168;-4.7202795086673086e-07;-3.712357887691509e-07;1.044848258425046;10.000929767475839;0.8335039568497687;0.015563360429754912;0.01556249161483649;0.7977107953289697;0.014896838275600425;0.7977553455097612
94.981078;1.0444585729779239;0.8332897394688745;0.7978963972688116;-4.7161677326440915e-07;-3.70862160351307e-07;1.0448473205547406;10.000933665445618;0.8335021718594311;0.015563367096183585;0.01556251508265572;0.7977084524039854;0.014896857323992027;0.7977561922167535
94.991078;1.0444553779229095;0.8332880272372883;0.7978971131820765;-4.711954281901466e-07;-3.7048885281631937e-07;1.0448465091833992;10.000935868410338;0.8335003494569099;0.015563373204761111;0.015562536491138075;0.7977060353257166;0.014896875400129201;0.7977569809986529
95.001078;1.0444523595097817;0.8332864308993466;0.7978978651125309;-4.7076608052989025e-07;-3.701164071240173e-07;1.0448458341256477;10.000936448412803;0.8334984991936054;0.015563378725215253;0.015562556027639483;0.7977035401487115;0.014896892365062106;0.7977577108255723
95.011078;1.0444495197361827;0.8332849541350908;0.7978986410343831;-4.7033093828588555e-07;-3.697459134132066e-07;1.0448453044028454;10.000935472237149;0.8334966291748697;0.015563383667375766;0.01556257394899089;0.7977009631442459;0.014896908048596677;0.7977583820622548
95.021078;1.0444468601298253;0.8332836006893077;0.7978994297653442;-4.698919785648121e-07;-3.693787857736756e-07;1.044844927518161;10.000932994459712;0.8334947465454414;0.015563388065271586;0.01556259055454392;0.7976982997847948;0.014896922252197136;0.7977589959448035
95.031078;1.044444381619376;0.8332823748359954;0.7979002213280603;-4.694508433674776e-07;-3.6901694845805355e-07;1.0448447085958084;10.000929066527549;0.8334928581886268;0.015563391986733472;0.015562606141118108;0.7976955441218493;0.014896934771287285;0.7977595542958716
95.041078;1.0444420840480761;0.8332812809992646;0.7979010067711407;-4.69008756141871e-07;-3.686628085599864e-07;1.0448446500976862;10.000923752607585;0.83349097004082;0.01556339555529096;0.01556262098131544;0.7976926894763077;0.014896945412626199;0.7977600598612802
95.051078;1.0444399652757568;0.8332803233794819;0.7979017788703443;-4.685663168145887e-07;-3.683188589466076e-07;1.0448447523166762;10.000917134485285;0.8334890854425012;0.015563398941357762;0.015562635319186762;0.7976897296408072;0.014896954004310785;0.7977605161672926
95.061078;1.0444380202430736;0.8332795052748588;0.797902533061746;-4.6812357381475906e-07;-3.6798731267319954e-07;1.0448450135353442;10.000909300035756;0.8334872044470374;0.015563402333245088;0.015562649361472437;0.7976866598872778;0.014896960398071523;0.7977609269808656
95.071078;1.0444362412954629;0.8332788283509689;0.7979032669411343;-4.6768045604749973e-07;-3.6766980158163643e-07;1.044845430057665;10.000900330522494;0.8334853250759772;0.015563405904789565;0.015562663276389726;0.7976834770956809;0.014896964459095285;0.7977612955373388
95.081078;1.0444346204928365;0.8332782921432216;0.7979039787000102;-4.6723701872704287e-07;-3.673672449129767e-07;1.0448459967239971;10.000890297748645;0.8334834460785021;0.0155634097927163;0.015562677222404873;0.7976801793974659;0.014896966066763244;0.7977616237460095
95.091078;1.0444331522654757;0.8332778941258357;0.7979046664354517;-4.6679337220892376e-07;-3.670800299507242e-07;1.0448467077019896;10.00087926600687;0.8334815684510437;0.015563414106621645;0.015562691381354255;0.7976767664329496;0.014896965122434267;0.7977619120912733
95.101078;1.0444318342589944;0.8332776305270067;0.7979053288272656;-4.6634982195255973e-07;-3.668083041275792e-07;1.0448475568840503;10.00086729942461;0.8334796941914491;0.015563418951627448;0.015562705965477257;0.797673239358542;0.014896961531614555;0.7977621600871054
95.111078;1.0444306660341265;0.833277497203331;0.7979059656867069;-4.659072051082044e-07;-3.665524808499773e-07;1.0448485373455099;10.000854465964574;0.833477825258376;0.015563424422204734;0.015562721196488341;0.797669600176544;0.014896955187673788;0.7977623668664807
95.121078;1.0444296471472674;0.8332774898571961;0.7979065775445706;-4.6546665406421075e-07;-3.6631386134486897e-07;1.0448496410068329;10.000840825431652;0.8334759643446175;0.015563430578419558;0.015562737267000625;0.7976658514613331;0.01489694598687295;0.7977625321909113
95.131078;1.0444287764748321;0.8332776036362757;0.7979071651544581;-4.650290303851213e-07;-3.660947287293336e-07;1.0448508592785628;10.000826422498582;0.8334741150661441;0.01556343743932968;0.015562754326540567;0.7976619963818821;0.014896933841700774;0.7977626577657139
95.141078;1.044428052655995;0.8332778328505673;0.79790772998638;-4.645948830390026e-07;-3.6589796124681876e-07;1.044852183548589;10.00081130258205;0.8334722810265994;0.015563444985212066;0.015562772505014952;0.7976580388428448;0.014896918677173947;0.7977627477460248
95.151078;1.044427474518108;0.8332781712099768;0.7979082751448172;-4.641645043156059e-07;-3.657266057292546e-07;1.044853605450422;10.000795528282694;0.8334704652139311;0.015563453158357719;0.015562791922513903;0.7976539834620231;0.014896900434260592;0.7977628081992169
95.161078;1.0444270414897683;0.8332786124281278;0.797908805242267;-4.6373742770945905e-07;-3.655833517337106e-07;1.0448551171968667;10.000779174313143;0.8334686699138987;0.015563461876651655;0.015562812666463054;0.797649834653999;0.014896879088037343;0.7977628460136699
95.171078;1.044426753767019;0.833279151534339;0.7979093253074462;-4.6331184874594027e-07;-3.654700203276234e-07;1.044856710700044;10.000762313896585;0.8334668970593346;0.015563471055795546;0.015562834769754412;0.7976455962500959;0.014896854666340114;0.797762867832387
95.181078;1.0444266112469698;0.8332797861422255;0.7979098397874413;-4.6288470051283014e-07;-3.6538740069744715e-07;1.0448583758104013;10.00074502136655;0.8334651489786721;0.015563480627579337;0.015562858214307248;0.7976412723148867;0.014896827256271351;0.79776288046371
95.191078;1.044426611745472;0.8332805156223253;0.7979103520859385;-4.624523917638425e-07;-3.6533530033404683e-07;1.0448600997567679;10.00072738547125;0.83346342908859;0.015563490545350481;0.01556288295491462;0.7976368673796994;0.01489679699231651;0.7977628924386335
95.201078;1.0444267506501501;0.833281338799857;0.7979108646747969;-4.6201162974678493e-07;-3.653126412458884e-07;1.0448618678828483;10.000709505275058;0.8334617416588547;0.015563500768869476;0.015562908950023206;0.7976323865282118;0.014896764030573573;0.7977629144815611
95.211078;1.0444270225289858;0.8332822525757426;0.7979113797996572;-4.6155995747783623e-07;-3.653177190756856e-07;1.0448636644284757;10.000691464962605;0.8334600903886977;0.015563511239167669;0.015562936182094632;0.7976278360844609;0.014896728530448206;0.7977629587304166
95.221078;1.0444274229779753;0.8332832521993282;0.797911900401161;-4.610959938136395e-07;-3.653485823710597e-07;1.0448654738468652;10.000673313523906;0.8334584774572781;0.015563521865928149;0.015562964646804787;0.797623224054311;0.014896690651192911;0.7977630379894503
95.231078;1.0444279489010506;0.8332843326131251;0.7979124304613537;-4.6061917952484585e-07;-3.654032297828983e-07;1.0448672830546766;10.000655071747005;0.8334569038498156;0.015563532532535621;0.015562994322783751;0.7976185607005928;0.014896650551643574;0.7977631650847954
95.241078;1.0444285967676756;0.8332854893319038;0.7979129746477556;-4.601292681861767e-07;-3.654792815302441e-07;1.0448690825473403;10.000636761641271;0.833455369823731;0.015563543102737717;0.01556302514909371;0.7976138587230651;0.014896608395304966;0.7977633517469691
95.251078;1.044429360505191;0.8332867178702904;0.7979135377966676;-4.5962630434165453e-07;-3.6557332255406266e-07;1.044870865842727;10.000618429898815;0.8334538751979168;0.015563553430695938;0.015563057023198752;0.7976091323662243;0.014896564354775075;0.7977636069991073
95.261078;1.044430230982185;0.8332880121604211;0.7979141241829351;-4.591108317407685e-07;-3.656808701908623e-07;1.0448726290927464;10.00060014448746;0.8334524198090859;0.015563563382153766;0.015563089821752417;0.7976043969386453;0.014896518598476677;0.7977639358839141
95.271078;1.0444311975032963;0.8332893629686604;0.7979147369520853;-4.5858371811701396e-07;-3.6579720587558625e-07;1.0448743713022328;10.000581973321099;0.8334510038493541;0.015563572847554483;0.015563123419325732;0.7975996684203268;0.014896471279729718;0.7977643398100654
95.281078;1.0444322501020007;0.8332907583431163;0.7979153784808451;-4.580459763927725e-07;-3.6591806851907255e-07;1.0448760945468656;10.000563967431795;0.8334496275911405;0.01556358174086913;0.015563157694722721;0.7975949619396685;0.014896422554616437;0.797764818523963
95.291078;1.04443338087373;0.8332921864639737;0.7979160503252614;-4.5749882937022497e-07;-3.660397544653824e-07;1.0448778035496682;10.000546152462356;0.8334482907411112;0.01556359000140169;0.01556319254090815;0.7975902904623333;0.014896372592430217;0.7977653721773
95.301078;1.0444345841466411;0.8332936381442372;0.7979167522430473;-4.569437717100046e-07;-3.6615897836733176e-07;1.0448795045250001;10.000528527508754;0.8334469920867861;0.015563597605032415;0.01556322786848274;0.7975856645895851;0.014896321539004276;0.7977660019905962
95.311078;1.0444358562914322;0.8332951071534624;0.7979174821675277;-4.563826727391572e-07;-3.6627264955952454e-07;1.0448812043988702;10.000511079580317;0.8334457295048774;0.01556360457333262;0.015563263598788868;0.7975810926622554;0.014896269482609102;0.7977667091096178
95.321078;1.0444371951651852;0.8332965893800108;0.7979182366088134;-4.558178261616175e-07;-3.6637777262800494e-07;1.0448829106667294;10.000493803941431;0.8334445002637147;0.015563610964773735;0.015563299653370001;0.7975765810974242;0.01489621647204964;0.7977674933279361
95.331078;1.0444385989016418;0.8332980825028662;0.7979190104055917;-4.552518763084584e-07;-3.6647163762726827e-07;1.0448846309431274;10.000476718213529;0.833443301901147;0.015563616849134092;0.01556333594353373;0.7975721352891605;0.014896162547180817;0.7977683536144049
95.341078;1.0444400642829161;0.8332995857392201;0.7979197974290162;-4.5468782726759794e-07;-3.665520695136041e-07;1.0448863720498525;10.000459868326189;0.8334421335658245;0.015563622284129958;0.015563372379659284;0.7975677603968058;0.014896107740687203;0.7977692894000528
95.351078;1.0444415850561564;0.8333010984183757;0.7979205918487787;-4.541290561445506e-07;-3.6661754604535356e-07;1.0448881393531444;10.000443317131424;0.8334409966329059;0.015563627307283482;0.015563408886897837;0.7975634610912443;0.014896052063905516;0.7977703008107075
95.361078;1.0444431511766723;0.8333026183078324;0.7979213881176822;-4.535792515087107e-07;-3.666670816709689e-07;1.0448899369109639;10.000427124757422;0.833439893780731;0.015563631942971038;0.015563445400055118;0.7975592405631357;0.014895995502136317;0.7977713882322268
95.371078;1.044444750388861;0.833304140871391;0.7979221808197833;-4.53042117066435e-07;-3.666999683408426e-07;1.044891767739263;10.000411340187616;0.833438827538067;0.015563636215970478;0.015563481849928945;0.7975551004853617;0.014895938029594399;0.7977725519305392
95.381078;1.0444463711029148;0.8333056591705432;0.7979229649182705;-4.525207354902908e-07;-3.667156633364671e-07;1.0448936332939405;10.000395994777149;0.8334377992686792;0.015563640156196096;0.015563518152822019;0.7975510430811348;0.014895879634991595;0.7977737919429917
95.391078;1.0444480036823591;0.8333071643893569;0.7979237351721198;-4.520172280438585e-07;-3.667138068823464e-07;1.0448955334506784;10.000381089170896;0.8334368087636123;0.015563643795289503;0.01556355420728599;0.797547073497443;0.014895820337005858;0.7977751085235215
95.401078;1.0444496396693046;0.8333086472995562;0.7979244858865366;-4.5153305000115686e-07;-3.666942892384124e-07;1.0448974678232292;10.000366589502903;0.8334358549403901;0.01556364717132928;0.01556358990257121;0.7975431998097124;0.014895760180588627;0.7977765027285345
95.411078;1.0444512707239624;0.8333100998409392;0.7979252121273033;-4.510694904032838e-07;-3.6665734897619837e-07;1.044899436242229;10.00035243933217;0.833434937299245;0.01556365034296058;0.015563625129209061;0.7975394312746031;0.014895699227475747;0.7977779762606056
95.421078;1.0444528882874382;0.8333115151265267;0.7979259107051425;-4.5062793452781225e-07;-3.666036522070689e-07;1.0449014370841303;10.000338576107346;0.8334340566972138;0.015563653399434307;0.015563659796683078;0.7975357764589044;0.014895637552886481;0.7977795305446092
95.431078;1.0444544838632972;0.8333128862660921;0.7979265799042645;-4.502096413506813e-07;-3.665343537378758e-07;1.044903465835778;10.000324943462916;0.8334332148854873;0.015563656456263814;0.015563693861141021;0.7975322415195151;0.01489557524272028;0.7977811661286727
95.441078;1.0444560497503572;0.8333142068705564;0.7979272186344113;-4.498155005904557e-07;-3.664508256690141e-07;1.044905516459799;10.000311495657508;0.8334324139798284;0.015563659631481633;0.015563727328873093;0.7975288295858634;0.01489551237884913;0.797782882910694
95.451078;1.0444575796555415;0.8333154733842253;0.7979278252278491;-4.4944645981218803e-07;-3.6635411342067525e-07;1.0449075844050424;10.000298194747838;0.8334316569343994;0.015563663012646875;0.015563760224632822;0.7975255413575782;0.014895449014154048;0.7977846804105923
95.461078;1.0444590684505664;0.8333166859080163;0.7979283962104916;-4.491040649442809e-07;-3.6624484518466735e-07;1.044909668120026;10.000285004787438;0.8334309478049932;0.01556366664332273;0.015563792560342371;0.797522375961921;0.01489538516063787;0.7977865574503643
95.471078;1.0444605112531415;0.8333178464257972;0.7979289261677479;-4.487901658253464e-07;-3.661234608114539e-07;1.044911768261217;10.000271889371067;0.8334302909850596;0.01556367053102025;0.015563824332332353;0.7975193322763128;0.01489532081330627;0.7977885117860103
95.481078;1.0444619029066158;0.8333189568912013;0.7979294085989033;-4.4850621956334e-07;-3.659900495746252e-07;1.0449138863900775;10.00025881689931;0.8334296906955414;0.01556367465224177;0.01556385553789756;0.7975164100807458;0.01489525599426828;0.7977905408223528
95.491078;1.0444632389331054;0.8333200186241824;0.7979298364144228;-4.482531180174821e-07;-3.6584394230032607e-07;1.0449160237069808;10.000245765374235;0.8334291507838821;0.01556367895422177;0.015563886182573544;0.797513610307475;0.014895190764123007;0.7977926430733746
95.501078;1.0444645166857447;0.8333210319492554;0.7979302019766223;-4.4803138400006587e-07;-3.656836866795386e-07;1.0449181799622074;10.000232717463229;0.833428674163542;0.015563683355766302;0.015563916276311669;0.7975109355739808;0.014895125187366494;0.7977948186647548
95.511078;1.0444657342300603;0.8333219957808685;0.7979304974320405;-4.478413038391983e-07;-3.6550755630179553e-07;1.0449203542363157;10.000219654748443;0.8334282625234302;0.015563687742169765;0.015563945827640362;0.7975083906282762;0.014895059311104387;0.7977970689234638
95.521078;1.044466888107185;0.8333229079003244;0.7979307156171028;-4.476829988708724e-07;-3.6531420210571784e-07;1.044922546310717;10.000206566202786;0.8334279162257272;0.015563691966391855;0.015563974834279272;0.7975059810555954;0.014894993189133303;0.7977993966257954
95.531078;1.0444679734866218;0.8333237657787993;0.7979308514687056;-4.47556217128747e-07;-3.6510317144026774e-07;1.044924755865027;10.000193461273641;0.8334276337771263;0.015563695870573687;0.015564003283310217;0.7975037112574446;0.014894926905344285;0.7978018064613428
95.541078;1.0444689867387578;0.8333245673081785;0.7979309028930373;-4.47459915610986e-07;-3.6487519952323096e-07;1.0449269803083472;10.000180361107615;0.8334274115868862;0.015563699325346791;0.015564031162432894;0.7975015836087492;0.014894860556463817;0.7978043044219493
95.551078;1.0444699264675819;0.8333253111048525;0.7979308701302528;-4.4739221917620026e-07;-3.646321058805007e-07;1.0449292134526365;10.000167276095217;0.8334272446501794;0.015563702253648037;0.015564058465226235;0.7974995989183689;0.014894794219784629;0.797806896352235
95.561078;1.0444707915374634;0.8333259967410747;0.7979307544558293;-4.47350692255966e-07;-3.6437636894454914e-07;1.0449314465855344;10.00015420216808;0.8334271280683696;0.015563704610518123;0.015564085190888751;0.7974977573787994;0.014894727952843679;0.7978095864248113
95.571078;1.0444715794619452;0.8333266251348178;0.7979305574546349;-4.473324455403422e-07;-3.641106344119085e-07;1.044933671034162;10.00014113202087;0.8334270587211476;0.015563706340493371;0.015564111342344845;0.7974960592341426;0.014894661819747933;0.7978123766303987
95.581078;1.0444722867310476;0.8333271987097908;0.7979302813465597;-4.473340791622446e-07;-3.6383732694091246e-07;1.04493587896547;10.000128059075967;0.8334270354963923;0.01556370735251924;0.015564136924152686;0.7974945047974472;0.014894595900870672;0.7978152672585964
95.591078;1.044472909102514;0.8333277215030948;0.7979299294903439;-4.4735169668964883e-07;-3.635585062517627e-07;1.0449380621930207;10.000114976719644;0.8334270581214337;0.015563707533503349;0.015564161949221925;0.7974930939629516;0.014894530285124618;0.7978182569246669
95.601078;1.0444734410011547;0.8333281997001608;0.7979295056777479;-4.4738117914840723e-07;-3.6327591229581117e-07;1.0449402116338447;10.00010187585028;0.8334271263938573;0.015563706788413414;0.015564186451344303;0.7974918256276237;0.014894465076114395;0.7978213420174931
95.611078;1.044473875123685;0.8333286418985738;0.7979290133838501;-4.474187041770733e-07;-3.6299108091472866e-07;1.0449423178444475;10.000088732526136;0.8334272399512703;0.01556370507023679;0.015564210492322933;0.7974906974714098;0.014894400401545105;0.7978245163530238
95.621078;1.0444742040943151;0.8333290580712275;0.7979284564869698;-4.4746122335576056e-07;-3.6270553636052565e-07;1.0449443708874386;10.000075491378352;0.8334273977744463;0.01556370237751575;0.015564234157223557;0.7974897065377712;0.014894336404298577;0.7978277714322526
95.631078;1.044474423702626;0.8333294573668567;0.7979278400711701;-4.475067702218706e-07;-3.624208356249257e-07;1.0449463591946073;10.000062057033047;0.8334275980476927;0.015563698730215346;0.01556425753165963;0.7974888503375703;0.01489427323637835;0.7978310972306236
95.641078;1.0444745340179342;0.8333298461533648;0.7979271701878358;-4.475546517269353e-07;-3.6213839361378536e-07;1.0449482689706628;10.000048300253384;0.8334278388541947;0.015563694148719151;0.015564280672231251;0.797488126844534;0.014894211054030054;0.7978344822197961
95.651078;1.0444745379950346;0.833330228131212;0.7979264534606815;-4.4760540895444815e-07;-3.618593527406861e-07;1.044950085166293;10.000034081830165;0.8334281187894516;0.015563688647846258;0.015564303603289168;0.797487532636186;0.014894149985094984;0.7978379123157352
95.661078;1.0444744409918916;0.8333306059702195;0.7979256967167608;-4.4766053155291854e-07;-3.615844489456571e-07;1.044951794138704;10.000019282798611;0.8334284370980757;0.015563682237355199;0.015564326346904975;0.7974870612529688;0.014894090102527914;0.797841371028018
95.671078;1.04447425155199;0.8333309824374804;0.7979249061297147;-4.4772208002714626e-07;-3.613138528629956e-07;1.0449533869195968;10.000003820247832;0.8334287932344622;0.015563674916904163;0.015564348940822271;0.797486703918926;0.01489403144126786;0.797844840967066
95.681078;1.044473981195774;0.833331360937085;0.7979240867642713;-4.4779220935886693e-07;-3.610473114005608e-07;1.0449548603783858;9.999987638871891;0.8334291856013044;0.015563666679876046;0.015564371427229958;0.7974864518091561;0.01489397402348537;0.7978483045391055
95.691078;1.0444736425018324;0.8333317453792579;0.7979232437168976;-4.4787279327360945e-07;-3.607845957528171e-07;1.0449562152811245;9.999970692694577;0.8334296104697811;0.015563657533516656;0.01556439385327192;0.7974862977827986;0.014893917865488934;0.7978517444452254
95.701078;1.0444732463544022;0.8333321391581313;0.7979223838961994;-4.4796528946125716e-07;-3.6052591811531335e-07;1.0449574539759936;9.999952940022203;0.8334300615611031;0.015563647498933292;0.015564416277225997;0.7974862374652643;0.014893862977399983;0.7978551447793141
95.711078;1.0444728002219308;0.8333325448856108;0.7979215162965013;-4.480704321188849e-07;-3.60272161930872e-07;1.0449585803388126;9.999934348483201;0.8334305299101198;0.015563636593473797;0.015564438747367605;0.7974862698685965;0.01489380936336144;0.79785849086222
95.721078;1.0444723090024208;0.8333329653537408;0.7979206508274372;-4.4818789111490607e-07;-3.600248130986967e-07;1.0449596004200785;9.99991490131911;0.8334310046855457;0.01556362483642499;0.015564461283105378;0.7974863962277726;0.014893757027368114;0.7978617680651843
95.731078;1.044471777129497;0.8333334044314235;0.7979197970914389;-4.4831650740266566e-07;-3.5978559128312136e-07;1.0449605204290229;9.99989461078937;0.8334314748850488;0.015563612267590121;0.015564483882472516;0.7974866176487418;0.014893705981756614;0.7978649619035493
95.741078;1.0444712096149846;0.8333338672501136;0.7979189636678324;-4.484549394504958e-07;-3.595561895073966e-07;1.044961343675036;9.999873527089463;0.8334319303593443;0.015563598961554077;0.01556450653484349;0.797486933776299;0.014893656246310217;0.7978680591721307
95.751078;1.044470612542536;0.8333343592010368;0.7979181584819542;-4.4860215005825167e-07;-3.593383527047142e-07;1.0449620710035492;9.999851727783064;0.8334323615465797;0.015563585044806956;0.01556452922608728;0.7974873426258111;0.014893607833600348;0.797871048622022
95.761078;1.0444699942201496;0.8333348839510323;0.7979173894223948;-4.487574023858222e-07;-3.59134040268274e-07;1.0449627033663385;9.999829303688472;0.8334327585102445;0.015563570694792181;0.01556455194172278;0.7974878407305982;0.014893560728079541;0.7978739210317561
95.771078;1.0444693653720152;0.8333354421577469;0.7979166635213527;-4.489199453037896e-07;-3.589453402684842e-07;1.0449632429093123;9.999806356682448;0.8334331102152263;0.015563556103249979;0.01556457467952187;0.79748842303777;0.014893514876347796;0.7978766694808106
95.781078;1.0444687374773527;0.8333360321828287;0.7979159854686394;-4.49088869906677e-07;-3.587740488032394e-07;1.0449636929722521;9.999783000091794;0.8334334048246639;0.015563541435321092;0.015564597463093516;0.7974890822615192;0.014893470198792943;0.7978792896228366
95.791078;1.044468121441599;0.8333366519388467;0.7979153572610895;-4.492631299234831e-07;-3.5862131786516944e-07;1.0449640570656071;9.999759352731168;0.8334336310004482;0.015563526812158298;0.015564620332999313;0.7974898086617304;0.014893426616217743;0.7978817789881362
95.801078;1.0444675277912632;0.8333373001067069;0.7979147795703252;-4.4944144582730733e-07;-3.5848776665691013e-07;1.0449643366960617;9.999735527406376;0.8334337796945914;0.015563512308271066;0.015564643327941365;0.7974905912365055;0.014893384075782726;0.7978841355783507
95.811078;1.0444669677625216;0.8333379763963139;0.7979142537812584;-4.4962210335953354e-07;-3.5837367763922686e-07;1.0449645306325583;9.999711618760086;0.8334338449919725;0.015563497951262934;0.01556466647577796;0.7974914196006102;0.014893342559599189;0.7978863565377674
95.821078;1.044466454630041;0.8333386807844552;0.7979137826609839;-4.498027858693752e-07;-3.582787815670762e-07;1.0449646369941121;9.999687695950303;0.8334338229379062;0.015563483725828779;0.015564689785271786;0.7974922848898554;0.014893302074874009;0.7978884377295711
95.831078;1.044466003810831;0.8333394119457207;0.7979133696302889;-4.499806116473583e-07;-3.582019918741352e-07;1.0449646561736443;9.999663801875249;0.8334337106447209;0.015563469585408421;0.0155647132395947;0.797493179309681;0.014893262632688751;0.7978903751124707
95.841078;1.04446563019435;0.8333401667574819;0.797913018286999;-4.501525174675535e-07;-3.581415548268448e-07;1.04496459193298;9.999639968548147;0.8334335076778072;0.015563455465125964;0.015564736798163708;0.7974940956648255;0.014893224226347385;0.797892167422219
95.851078;1.0444653446093521;0.8333409415106451;0.7979127318843622;-4.5031573794246764e-07;-3.580953505887924e-07;1.0449644499331514;9.999616251444577;0.8334332171672189;0.01556344129161683;0.015564760406354907;0.7974950279320041;0.01489318682113855;0.7978938178378415
95.861078;1.0444651531646327;0.8333417336214209;0.797912512738134;-4.504680699400501e-07;-3.5806111101659155e-07;1.0449642354699091;9.999592751741341;0.8334328441512042;0.015563426995972384;0.015564784014828737;0.797495972630808;0.01489315035177197;0.797895332818431
95.871078;1.0444650590491913;0.8333425426553336;0.7979123630556605;-4.506081427661731e-07;-3.580365685798832e-07;1.0449639530213612;9.999569600824037;0.8334323935068614;0.015563412537801883;0.01556480758741132;0.797496929241755;0.014893114730317599;0.7978967195787278
95.881078;1.0444650637383415;0.8333433695430755;0.7979122862660271;-4.507355802661304e-07;-3.5801927918191674e-07;1.044963607791886;9.999546924946413;0.8334318703801702;0.015563397924148875;0.015564831086818495;0.7974978985255068;0.01489307986383639;0.7978979849122586
95.891078;1.044465167229308;0.8333442150806013;0.7979122870942097;-4.508505276700654e-07;-3.5800617158746483e-07;1.0449632069237151;9.999524820866235;0.8334312812490104;0.015563383193490928;0.01556485447164484;0.7974988811238952;0.01489304566706472;0.7978991352245532
95.901078;1.0444653689056773;0.8333450796448253;0.7979123704094805;-4.509529294026308e-07;-3.5799338376705115e-07;1.0449627587731158;9.99950335393118;0.833430633097224;0.015563368378398515;0.015564877715683142;0.7974998783151509;0.014893012072037257;0.7979001763227984
95.911078;1.0444656692287662;0.8333459633332738;0.797912539369984;-4.5104221779116286e-07;-3.579765584264936e-07;1.0449622707367137;9.999482569439913;0.8334299318843155;0.015563353482798557;0.015564900825748653;0.7975008923230954;0.014892979031775135;0.7979011134697653
95.921078;1.0444660708225308;0.8333468659561034;0.7979127940921097;-4.5111740941594046e-07;-3.579513000877918e-07;1.0449617474559916;9.999462502809664;0.833429182036478;0.015563338477866716;0.015564923845894271;0.7975019245489766;0.014892946510844258;0.7979019521831302
95.931078;1.0444665779291582;0.8333477872757642;0.7979131321988515;-4.5117747639741727e-07;-3.5791369965487974e-07;1.0449611905723646;9.999443189172874;0.8334283871315015;0.015563323310124584;0.015564946843103557;0.7975029746460326;0.01489291447211912;0.7979026984281478
95.941078;1.0444671947858568;0.8333487265520301;0.7979135501946824;-4.512217706189789e-07;-3.578608450397197e-07;1.0449606002729717;9.999424676524365;0.8334275509125313;0.015563307925360448;0.015564969884950713;0.797504042022212;0.01489288286665137;0.7979033573193582
95.951078;1.0444679246183228;0.8333496815820922;0.797914043698644;-4.512500470945261e-07;-3.5779089175468754e-07;1.044959977958317;9.999407033743529;0.8334266775787464;0.015563292302664454;0.015564993037496845;0.7975051271890509;0.014892851635425027;0.7979039314878386
95.961078;1.0444687701787916;0.8333506490712488;0.797914607367603;-4.5126197440542935e-07;-3.5770275964206186e-07;1.0449593272208448;9.999390349454728;0.8334257713275247;0.015563276478533776;0.015565016380855405;0.7975062318252346;0.014892820724636385;0.7979044211576101
95.971078;1.044469734868398;0.8333516262808536;0.797915235926605;-4.512567905694888e-07;-3.5759616027540834e-07;1.0449586516764802;9.999374721334988;0.8334248354675888;0.015563260537225605;0.015565040012574038;0.7975073589615723;0.014892790094190126;0.7979048260314613
95.981078;1.0444708228951323;0.8333526119301881;0.7979159252018823;-4.512335668732665e-07;-3.574719583332618e-07;1.0449579525552881;9.999360238301657;0.833423871565225;0.015563244574392862;0.015565064035854762;0.7975085131956109;0.01489275971664759;0.7979051467920102
95.991078;1.044472037785115;0.8333536056089766;0.7979166722467339;-4.511915703303335e-07;-3.5733197868812264e-07;1.0449572290838245;9.999346970288755;0.8334228792371502;0.015563228683551337;0.015565088554067772;0.7975097004745048;0.014892729581651035;0.797905385187576
96.001078;1.0444733800066872;0.8333546069965999;0.7979174750148263;-4.511303094584861e-07;-3.571780920417217e-07;1.0449564805559568;9.99933496904855;0.8334218560469945;0.015563212966862678;0.015565113661476223;0.7975109276697377;0.014892699698477717;0.7979055436477996
96.011078;1.044474845227179;0.8333556156774465;0.7979183318082045;-4.510493405890276e-07;-3.570115327097806e-07;1.0449557071281999;9.999324270453952;0.8334207973357957;0.01556319751934191;0.015565139406175236;0.7975122017054421;0.014892670086319006;0.7979056251172714
96.021078;1.0444764240883195;0.8333566310524709;0.7979192410890842;-4.5094799565436194e-07;-3.568329593629895e-07;1.0449549094611563;9.999314895464872;0.8334196974657557;0.015563182399770942;0.015565165762873322;0.7975135282487432;0.0148926407702944;0.7979056329670435
96.031078;1.0444781036021027;0.8333576522550449;0.7979202018647131;-4.508253584036218e-07;-3.5664296618995233e-07;1.044954089268794;9.999306852138185;0.83341855233919;0.015563167630702639;0.01556519265508373;0.7975149102248242;0.014892611795973232;0.7979055707610683
96.041078;1.0444798691920059;0.8333586781938301;0.7979212138205991;-4.506805752028369e-07;-3.564425150963914e-07;1.0449532501913583;9.999300138622585;0.8334173610854265;0.015563153219881115;0.015565219990572471;0.7975163471851486;0.01489258324238691;0.7979054420349249
96.051078;1.044481705540379;0.8333597072458601;0.7979222772241491;-4.50513258749702e-07;-3.5623295528988705e-07;1.0449523976908957;9.999294744341165;0.8334161265596803;0.015563139183039051;0.015565247672149842;0.7975178363953012;0.014892555215765395;0.7979052501706404
96.061078;1.0444835961109145;0.8333607371352338;0.7979233929248287;-4.5032378759221325e-07;-3.5601594732327303e-07;1.044951538688227;9.999290654663268;0.8334148554374817;0.01556312554885219;0.015565275589808181;0.7975193743902824;0.014892527828493226;0.797904998222322
96.071078;1.0444855239441024;0.8333617657668876;0.7979245619967724;-4.501133355799162e-07;-3.5579332624232134e-07;1.0449506813233749;9.999287859096707;0.8334135572705673;0.015563112341365483;0.015565303615244847;0.7975209575047763;0.014892501178781511;0.7979046888475478
96.081078;1.0444874746941704;0.8333627916448604;0.7979257844339944;-4.4988359581081394e-07;-3.5556658499096634e-07;1.044949834099345;9.99928635183035;0.8334122423011662;0.015563099577777365;0.015565331615872029;0.7975225812374033;0.014892475341592184;0.79790432454661
96.091078;1.0444894378931766;0.8333638133251426;0.7979270575233018;-4.4963632441903096e-07;-3.5533648715535523e-07;1.0449490040621139;9.999286130397174;0.833410919846186;0.015563087293374443;0.015565359475161626;0.7975242394646521;0.014892450362168654;0.7979039080779158
96.101078;1.0444914044251714;0.8333648298288417;0.7979283761269552;-4.4937283768141273e-07;-3.551032019019025e-07;1.0449481955376008;9.999287203118294;0.83340959808285;0.01556307555352265;0.015565387101187694;0.7975259243938068;0.014892426248069395;0.7979034424833445
96.111078;1.0444933641257637;0.8333658423580438;0.7979297350111337;-4.490936975913826e-07;-3.5486635088940037e-07;1.0449474117935662;9.999289601421438;0.8334082838213606;0.015563064439135275;0.015565414435572546;0.7975276266826776;0.014892402976735719;0.7979029307371801
96.121078;1.0444953052933685;0.8333668548420032;0.7979311305005338;-4.48798870957463e-07;-3.546247643083383e-07;1.044946658169846;9.999293388615786;0.8334069820125474;0.01556305403059015;0.015565441463608807;0.7975293354715809;0.014892380521823149;0.7979023760145506
96.131078;1.0444972152846907;0.8333678717649031;0.7979325601354375;-4.4848830176661145e-07;-3.543765196768256e-07;1.0449459418672724;9.999298658110435;0.8334056962402097;0.015563044396636411;0.015565468208017076;0.797531038774341;0.014892358874238464;0.7979017826540454
96.141078;1.044499082574974;0.8333688951881898;0.7979340210557737;-4.481624820572794e-07;-3.541193365443052e-07;1.0449452677973894;9.999305527986316;0.833404429699359;0.015563035570368864;0.015565494706430781;0.7975327243085503;0.01489233804413819;0.7979011567218349
96.151078;1.0445008981524293;0.8333699239655873;0.7979355085331433;-4.478226149623302e-07;-3.5385105165903765e-07;1.0449446355368623;9.99931413477364;0.8334031854830148;0.015563027528832587;0.015565520986051717;0.7975343810052966;0.014892318058020345;0.7979005052660255
96.161078;1.0445026543120652;0.8333709551263734;0.7979370154153368;-4.474703537177327e-07;-3.5357028591895873e-07;1.0449440405350612;9.99932461351574;0.8334019665211105;0.01556302020780015;0.015565547051400865;0.797536000325927;0.014892298955662282;0.797899834515191
96.171078;1.0445043436520258;0.8333719847764146;0.7979385319956789;-4.471074299484331e-07;-3.532770833763482e-07;1.0449434770388981;9.99933707691612;0.8334007753486194;0.015563013527999192;0.015565572889296407;0.7975375764522932;0.01489228077726272;0.7978991484010441
96.181078;1.0445059596000228;0.833373008147844;0.7979400468539433;-4.467352844910035e-07;-3.529728699924247e-07;1.044942939341806;9.999351612861412;0.8333996133548722;0.01556300740153091;0.015565598474910711;0.7975391062132353;0.014892263551010488;0.7978984481666386
96.191078;1.044507495781415;0.8333740207203909;0.7979415489630174;-4.4635485245315357e-07;-3.526599029481616e-07;1.0449424216359713;9.999368290831836;0.8333984797251764;0.015563001730405895;0.015565623768432141;0.7975405886134046;0.01489224728311677;0.7978977327485999
96.201078;1.044508944356906;0.8333750194570354;0.7979430289266896;-4.4596662178794524e-07;-3.5234102449123067e-07;1.044941917808161;9.999387166600382;0.8333973704318358;0.015562996409365065;0.015565648703154323;0.7975420234700276;0.014892231940033857;0.7978969997856782
96.211078;1.0445102966191335;0.8333760021049522;0.7979444780355788;-4.45570570153902e-07;-3.5201970030303617e-07;1.0449414205584728;9.999408282901442;0.8333962781638844;0.015562991325821287;0.015565673168381648;0.7975434104495666;0.014892217439331674;0.7978962468155141
96.221078;1.0445115457188716;0.8333769661383928;0.7979458867236016;-4.451659656807036e-07;-3.5169963925768666e-07;1.044940919798731;9.999431669472257;0.8333951939467402;0.015562986357600663;0.015565697008381672;0.7975447490030416;0.014892203662059882;0.7978954714360619
96.231078;1.044512687961622;0.8333779093086019;0.7979472445088571;-4.44751424003784e-07;-3.5138409883570664e-07;1.044940402380348;9.999457342794033;0.8333941091123881;0.015562981368604855;0.01556572005075204;0.7975460381285986;0.014892190478625129;0.797894670541595
96.241078;1.0445137211254263;0.8333788304958377;0.7979485412402236;-4.4432511514041405e-07;-3.510754990561888e-07;1.0449398535313401;9.999485298210478;0.8333930162243556;0.015562976201257983;0.015565742137637686;0.7975472758152087;0.014892177772021167;0.7978938406752967
96.251078;1.0445146423607568;0.8333797288029564;0.7979497678274544;-4.438849000881167e-07;-3.5077523604500376e-07;1.0449392578126218;9.999515501181973;0.8333919096204049;0.015562970684133233;0.015565763137367376;0.797548459071198;0.01489216543995959;0.7978929802567692
96.261078;1.0445154489255342;0.8333806016730645;0.7979509158733916;-4.434284480052602e-07;-3.5048353108369654e-07;1.044938599613169;9.99954788770127;0.8333907856528717;0.015562964648588464;0.0155657829449061;0.7975495847373103;0.014892153391674023;0.7978920913389422
96.271078;1.0445161406618226;0.833381444707663;0.7979519777651024;-4.429533845616188e-07;-3.5019969770833867e-07;1.0449378646435863;9.999582372140678;0.8333896418583865;0.015562957923339822;0.015565801469846255;0.7975506503667245;0.014892141558150877;0.7978911791747346
96.281078;1.0445167204856725;0.833382253400757;0.7979529483359126;-4.4245733514422867e-07;-3.499227766338494e-07;1.044937041244348;9.999618859497192;0.8333884761177958;0.015562950314837757;0.015565818606871333;0.7975516542228688;0.014892129888973392;0.7978902511536136
96.291078;1.0445171928961194;0.8333830250520372;0.7979538263251115;-4.4193791076154444e-07;-3.496519879132597e-07;1.044936120302833;9.99965725984251;0.8333872868358531;0.01556294161114601;0.01556583422459995;0.7975525942963321;0.01489211832876587;0.7978893164779568
96.301078;1.044517563295154;0.8333837599241509;0.7979546138059311;-4.4139283724318975e-07;-3.4938689419465817e-07;1.0449350946269442;9.99969749724454;0.8333860730544073;0.015562931620921596;0.015565848196782472;0.7975534677225797;0.014892106797610265;0.7978883858569217
96.311078;1.0445178382989737;0.8333844609469677;0.7979553147584925;-4.4082003777346213e-07;-3.4912766586147026e-07;1.0449339584446284;9.99973950202523;0.8333848337144442;0.01556292021117704;0.015565860433844291;0.7975542715602323;0.014892095171487558;0.7978874705485255
96.321078;1.0445180245857346;0.8333851321444933;0.7979559341626073;-4.402175839291797e-07;-3.488754417353983e-07;1.0449327066759246;9.999783194190448;0.8333835669259751;0.0155629073087477;0.015565870884102658;0.7975550036705614;0.014892083274240145;0.7978865810470075
96.331078;1.044518126005444;0.833385777664499;0.7979564771233014;-4.395837612633159e-07;-3.486320809445875e-07;1.0449313343137425;9.999828477979376;0.8333822701967918;0.015562892876325254;0.015565879528626212;0.7975556626754141;0.014892070918356034;0.7978857259986425
96.341078;1.0445181419890446;0.8333864022847729;0.7979569482952029;-4.389172625108944e-07;-3.483992636961271e-07;1.0449298370571236;9.999875246608182;0.8333809416723805;0.015562876895642744;0.015565886387446999;0.797556247874149;0.014892057962149785;0.7978849119351901
96.351078;1.0445180685749877;0.8333870116770726;0.7979573526231106;-4.382173750640055e-07;-3.481780252166863e-07;1.0449282126101422;9.999923385923958;0.8333795817793671;0.01556285937083548;0.015565891517476314;0.797556759455616;0.014892044320403192;0.7978841439255179
96.361078;1.044517900908181;0.8333876113045067;0.7979576961563251;-4.374841460834931e-07;-3.479691741691679e-07;1.044926461619955;9.999972768400193;0.8333781939705258;0.015562840335928441;0.015565894993738255;0.7975571985167635;0.014892029947676296;0.7978834265759429
96.371078;1.0445176359121227;0.8333882050032193;0.797957985640388;-4.367184181620672e-07;-3.4777386736655583e-07;1.0449245885035614;10.000023228887441;0.8333767836748791;0.015562819853236954;0.01556589690589209;0.7975575667726431;0.014892014832132639;0.7978827648410021
96.381078;1.0445172734241035;0.8333887948084312;0.7979582280051297;-4.359215575756673e-07;-3.4759377068786955e-07;1.0449226018305666;10.000074544694925;0.8333753569343519;0.015562798004012142;0.015565897370598653;0.7975578660541417;0.014891998981290738;0.7978821638543975
96.391078;1.0445168155498168;0.8333893820148943;0.7979584298649814;-4.35095097309891e-07;-3.47431005181898e-07;1.0449205132410382;10.000126458011307;0.833373920241004;0.015562774882578144;0.015565896525318526;0.7975580978933624;0.014891982391883322;0.7978816278631709
96.401078;1.0445162657173073;0.8333899675322075;0.7979585956010778;-4.342405329578589e-07;-3.4728821642023954e-07;1.0449183351032483;10.000178719736098;0.8333724803876529;0.015562750610867405;0.015565894507147323;0.7975582628330664;0.014891965036472962;0.7978811602314955
96.411078;1.0445156279101044;0.8333905516317655;0.7979587251360832;-4.3335904854762183e-07;-3.471686459999871e-07;1.0449160792169176;10.000231105893668;0.8333710437627859;0.015562725354923194;0.015565891431632464;0.797558359631723;0.01489194687812108;0.7978807644213274
96.421078;1.0445149060645738;0.8333911345535122;0.7979588140314392;-4.324513375799551e-07;-3.470758141720774e-07;1.044913757604272;10.000283413998401;0.8333696163743646;0.015562699316085522;0.015565887376557525;0.7975583859619602;0.014891927888320687;0.7978804432520717
96.431078;1.0445141039562085;0.8333917165991455;0.7979588554083509;-4.315179054583792e-07;-3.47012953852597e-07;1.0449113833875112;10.000335471625128;0.8333682042240561;0.01556267272065878;0.01556588238292534;0.7975583398053548;0.014891908059590087;0.7978801969042475
96.441078;1.0445132253866336;0.8333922967247516;0.7979588416605017;-4.305594168512552e-07;-3.4698287203301474e-07;1.0449089703656116;10.000387151006773;0.8333668127250298;0.015562645814738785;0.015565876471431718;0.7975582198812177;0.01489188741688673;0.7978800231649825
96.451078;1.0445122743260409;0.83339287140418;0.7979587656547089;-4.295766704827652e-07;-3.46988114858074e-07;1.0449065313530574;10.000438368814846;0.8333654458221402;0.015562618837232003;0.015565869660790708;0.7975580259747554;0.014891866014446788;0.7978799201852013
96.461078;1.0445112546476727;0.8333934345423801;0.7979586215138639;-4.285705355131784e-07;-3.4703080880309303e-07;1.0449040765038469;10.000489074649463;0.8333641060725984;0.015562591994114583;0.015565861981080654;0.797557759360291;0.014891843917521496;0.7978798884104227
96.471078;1.0445101697743888;0.8333939780335121;0.7979584046986176;-4.2754213718178746e-07;-3.4711238566684343e-07;1.0449016139084673;10.000539239143324;0.8333627952721995;0.015562565461604418;0.015565853478550612;0.7975574228575536;0.014891821196713277;0.7978799301723839
96.481078;1.0445090234176688;0.8333944935683473;0.7979581114840827;-4.2649312984417376e-07;-3.4723343921458765e-07;1.0448991515270507;10.000588840475782;0.8333615141931984;0.015562539400925085;0.015565844211633215;0.7975570207756404;0.014891797945569286;0.7978800486166416
96.491078;1.0445078214062509;0.8333949746892915;0.7979577384582766;-4.254258035314758e-07;-3.473936516515043e-07;1.0448966972322045;10.000637847350669;0.8333602608413742;0.015562513967022325;0.015565834244530098;0.7975565582320334;0.0148917742874072;0.7978802473802121
96.501078;1.0445065726043157;0.8333954170705865;0.7979572826697455;-4.2434296401178726e-07;-3.4759199454199614e-07;1.044894257856079;10.0006862072028;0.8333590291667055;0.015562489313213667;0.015565823637426302;0.7975560402211562;0.014891750358067717;0.7978805301720058
96.511078;1.044505286768868;0.8333958182600607;0.7979567419459567;-4.232478028150278e-07;-3.4782709262270527e-07;1.0448918397563698;10.000733847155235;0.8333578105771183;0.01556246560269863;0.015565812431109879;0.7975554719311589;0.014891726297814873;0.7978808992862487
96.521078;1.044503971127077;0.8333961776183457;0.7979561143961313;-4.2214409239925413e-07;-3.480973661699484e-07;1.044889450232096;10.000780684768795;0.8333565963984508;0.015562443016298956;0.01556580063481077;0.7975548595189107;0.014891702254020896;0.7978813545348542
96.531078;1.0445026292166717;0.8333964954065683;0.797955397545224;-4.2103649024329787e-07;-3.48401057143056e-07;1.044887098456388;10.000826646127422;0.8333553785974931;0.015562421737895607;0.015565788222253896;0.7975542096647915;0.014891678367321914;0.7978818941512851
96.541078;1.0445012612278544;0.8333967727139363;0.7979545880471342;-4.1993035971870376e-07;-3.487364184217586e-07;1.0448847953935436;10.000871679012961;0.8333541496007705;0.015562401925517954;0.015565775145876185;0.7975535286612959;0.014891654747882366;0.797882515998148
96.551078;1.0444998641265495;0.8333970128857855;0.7979536817758816;-4.1883116217063376e-07;-3.491018163630271e-07;1.044882552692987;10.000915744515465;0.8333529019139231;0.01556238369046151;0.015565761373041028;0.7975528220990383;0.014891631472142279;0.797883217082421
96.561078;1.0444984322117676;0.8333972221531862;0.7979526742368271;-4.1774386988437586e-07;-3.494956314061115e-07;1.0448803817625292;10.000958800570052;0.8333516275308495;0.015562367104030094;0.015565746904545966;0.7975520948016481;0.014891608601232058;0.7978839926563073
96.571078;1.0444969581408639;0.8333974090247361;0.7979515612626589;-4.166725638298662e-07;-3.4991643153008166e-07;1.0448782937563732;10.001000795179873;0.8333503185511415;0.015562352228602765;0.015565731746113835;0.797551350803112;0.014891586194815624;0.7978848363188341
96.581078;1.0444954339242727;0.8333975833613813;0.7979503391333138;-4.1562034253227517e-07;-3.5036321142708266e-07;1.0448762997551826;10.001041663423411;0.8333489692180478;0.015562339146090017;0.015565715865877338;0.7975505935978998;0.014891564310970396;0.7978857400877624
96.591078;1.044493852376106;0.833397755570496;0.7979490039958665;-4.1458960739650386e-07;-3.5083507429493386e-07;1.0448744107532568;10.00108132761726;0.8333475773404703;0.015562327961379503;0.015565699178538303;0.7975498264824191;0.014891542996641988;0.7978866944242695
96.601078;1.044492208981036;0.8333979365894612;0.7979475514657256;-4.1358243226194394e-07;-3.5133084454353707e-07;1.0448726376614554;10.001119705526568;0.8333461441114492;0.015562318784148356;0.015565681572333063;0.7975490525519756;0.014891522282310936;0.7978876895512558
96.611078;1.0444905026225617;0.8333981381278668;0.7979459771616358;-4.126006848384863e-07;-3.5184917102260395e-07;1.0448709908378004;10.00115672046449;0.8333446729150289;0.015562311704863373;0.015565662960832;0.7975482745581142;0.014891502202620149;0.7978887172767106
96.621078;1.0444887347592007;0.8333983715531685;0.7979442778029134;-4.116458812698983e-07;-3.5238863182575194e-07;1.0448694786657815;10.001192308826052;0.8333431681337284;0.015562306775991531;0.015565643308123826;0.7975474950536681;0.014891482829346412;0.7978897712553356
96.631078;1.0444869088605895;0.8333986461907907;0.7979424517792224;-4.107192081761721e-07;-3.5294777142778754e-07;1.0448681060133012;10.00122642858245;0.8333416351168651;0.015562304013374668;0.015565622614475461;0.7975467167302076;0.014891464275530349;0.7978908453452785
