time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.641078;1.0444850298532047;0.8333989688182419;0.7979404990050715;-4.098219103993607e-07;-3.535255223295508e-07;1.0448668737651496;10.00125906870036;0.833340080070122;0.015562303413675115;0.01556560089230236;0.7975459427425379;0.014891446667346287;0.797891932028059
96.651078;1.0444831019751275;0.8333993436641807;0.7979384205259781;-4.089552952405878e-07;-3.541214249179341e-07;1.0448657793678817;10.001290252626315;0.8333385078596475;0.01556230497030231;0.015565578141648925;0.7975451765135535;0.01489143011268946;0.7978930227392659
96.661078;1.0444811273504808;0.8333997723679171;0.7979362185201988;-4.0812021255093183e-07;-3.5473523392430806e-07;1.0448648173373023;10.001320032013131;0.8333369198609034;0.015562308691982045;0.015565554325481271;0.7975444210616716;0.014891414682603217;0.7978941088281734
96.671078;1.044479107572269;0.833400255195132;0.7979338969251057;-4.0731722131456575e-07;-3.553667936945467e-07;1.0448639793626189;10.001348474727372;0.8333353151268837;0.015562314615330163;0.015565529360155247;0.7975436791325253;0.014891400415478784;0.7978951814260496
96.681078;1.0444770454734997;0.8334007930735007;0.7979314613546385;-4.065475662419668e-07;-3.5601629437251915e-07;1.0448632548972923;10.001375655298412;0.8333336935798636;0.015562322789426397;0.015565503141712086;0.7975429541319576;0.01489138733862266;0.7978962317579268
96.691078;1.0444749442043137;0.8334013878798472;0.7979289179378086;-4.058135072813715e-07;-3.5668420449887265e-07;1.04486263231781;10.00140165093645;0.8333320576698596;0.015562333243238986;0.015565475603884755;0.7975422503805315;0.014891375471811038;0.7978972525869603
96.701078;1.0444728051169472;0.8334020406984236;0.797926273036401;-4.0511771959884536e-07;-3.5737109409691277e-07;1.0448620998159348;10.00142653811321;0.8333304122003028;0.015562345970245684;0.015565446757125415;0.7975415725954821;0.01489136480317904;0.7978982388676391
96.711078;1.0444706268614223;0.8334027504686374;0.7979235339165971;-4.044628949210794e-07;-3.580775921399932e-07;1.0448616462860674;10.001450397121461;0.8333287634108071;0.015562360946279058;0.015565416675008362;0.7975409257642256;0.014891355279208865;0.7978991875245885
96.721078;1.04446840603007;0.8334035137710403;0.7979207085901248;-4.0385173471079436e-07;-3.588042946916668e-07;1.0448612622423872;10.00147332751126;0.8333271170217281;0.015562378160654465;0.015565385454625203;0.7975403154706278;0.01489134683239596;0.7979000971407313
96.731078;1.0444661385459602;0.833404324758575;0.7979178049837955;-4.032867733920055e-07;-3.595518029444729e-07;1.044860940301584;10.001495440007076;0.8333254765823481;0.01556239763109902;0.015565353181795076;0.7975397475886977;0.014891339411610674;0.7979009669891577
96.741078;1.0444638209473698;0.8334051757980633;0.7979148306029651;-4.027701511976002e-07;-3.60320773847028e-07;1.0448606751751646;10.001516819539846;0.8333238442875429;0.015562419396573447;0.015565319911437527;0.7975392272976345;0.014891332988627605;0.7979017956072734
96.751078;1.0444614516005497;0.8334060592413939;0.7979117930105035;-4.023036362951659e-07;-3.6111169326404715e-07;1.044860462942202;10.001537509443397;0.8333222231359814;0.01556244350333236;0.015565285666004484;0.7975387585391034;0.014891327558506544;0.7979025802675084
96.761078;1.0444590313923408;0.8334069685958383;0.7979087007644564;-4.018886882348387e-07;-3.619247893250788e-07;1.0448602998295604;10.001557527055065;0.8333206174231532;0.015562469987286486;0.01556525045122895;0.7975383437013503;0.01489132314034366;0.797903317898033
96.771078;1.0444565625239834;0.8334078984763985;0.7979055640157331;-4.0152639646476833e-07;-3.6276028129983565e-07;1.0448601810699072;10.001576872642923;0.8333190314422841;0.015562498853196032;0.015565214285478943;0.7975379825286887;0.014891319769668955;0.7979040061341376
96.781078;1.0444540466225303;0.833408844537791;0.7979023938183395;-4.0121763911382127e-07;-3.6361839912560904e-07;1.0448601000994924;10.0015955274344;0.8333174691001927;0.015562530072136739;0.015565177218545794;0.7975376714306375;0.014891317488453815;0.7979046433929922
96.791078;1.0444514846318926;0.8334098035116576;0.7978992006246347;-4.009635237369763e-07;-3.6449911571570343e-07;1.0448600484694675;10.001613464748111;0.8333159346319973;0.015562563593193248;0.01556513932128626;0.7975374042513406;0.01489131633683348;0.7979052288353311
96.801078;1.044448877950863;0.8334107727946065;0.7978959941187685;-4.0076548133884555e-07;-3.65402228152665e-07;1.0448600170177371;10.00163066904708;0.8333144323806394;0.015562599346878923;0.015565100659974402;0.797537172979265;0.014891316345106001;0.7979057626062084
96.811078;1.044446228941939;0.833411750289574;0.7978927842928659;-4.006248950738595e-07;-3.66327726384817e-07;1.044859997226523;10.001647144789926;0.8333129665393334;0.015562637248182614;0.015565061276366964;0.7975369678449693;0.014891317530818389;0.7979062455428193
96.821078;1.044443540417516;0.8334127350753632;0.7978895815019172;-4.0054290232632675e-07;-3.67275739930276e-07;1.044859981539833;10.001662918240852;0.8333115423258581;0.015562677204280567;0.015565021193373099;0.7975367778631608;0.014891319905513276;0.7979066788666641
96.831078;1.0444408150311697;0.8334137282217068;0.7978863956461674;-4.005203855677972e-07;-3.682461220953132e-07;1.0448599644567913;10.001678033496303;0.8333101663420619;0.01556271911852386;0.015564980451063392;0.7975365917358335;0.014891323483099102;0.7979070647233544
96.841078;1.0444380555238901;0.8334147332788026;0.7978832358065174;-4.005577304084265e-07;-3.692384117679729e-07;1.0448599446816682;10.001692535532426;0.8333088445083628;0.015562762893192533;0.015564939144629619;0.7975363989937172;0.014891328275955401;0.7979074063969452
96.851078;1.04443526575666;0.8334157561363555;0.7978801102137313;-4.006546530894312e-07;-3.7025201791811683e-07;1.0448599254588364;10.001706450732167;0.8333075800668319;0.01556280842471819;0.015564897424877324;0.7975361915391932;0.014891334290199187;0.7979077069971856
96.861078;1.0444324514281778;0.8334168042842126;0.7978770264977509;-4.008103403763796e-07;-3.7128586595314804e-07;1.044859912550472;10.001719780516805;0.8333063733545835;0.015562855584654265;0.015564855459972;0.7975359644853435;0.01489134154137752;0.7979079676767242
96.871078;1.0444296203251964;0.8334178861829247;0.7978739923488527;-4.01023532474784e-07;-3.7233805184384316e-07;1.0448599116744057;10.001732507105203;0.8333052225600902;0.015562904209726992;0.015564813396961516;0.7975357159184243;0.01489135006640123;0.7979081874677518
96.881078;1.04442678300718;0.8334190106394879;0.7978710159318745;-4.012925234295588e-07;-3.7340626319219903e-07;1.044859927099634;10.001744597564693;0.8333041250309424;0.015562954121114084;0.015564771344495338;0.7975354466200009;0.014891359902741786;0.7979083650964676
96.891078;1.0444239524493788;0.8334201851261968;0.7978681059624047;-4.0161524495442987e-07;-3.744882602734799e-07;1.0448599619939916;10.001755998307187;0.8333030780170113;0.015563005154687792;0.015564729373551005;0.7975351596252205;0.014891371072421684;0.7979085004205464
96.901078;1.0444211416135156;0.8334214134123985;0.7978652724267736;-4.0198918352573076e-07;-3.7558193882575206e-07;1.044860019108955;10.001766638766615;0.8333020778934931;0.015563057169891443;0.01556468752696178;0.7975348589501426;0.014891383598276249;0.7979085939173444
96.911078;1.0444183619576375;0.8334226951155834;0.7978625275127472;-4.0241110444786655e-07;-3.7668548301112175e-07;1.04486010074656;10.001776454516802;0.8333011193922547;0.0155631100335657;0.015564645825152946;0.7975345481756362;0.014891397511894548;0.7979086454234754
96.921078;1.0444156241478868;0.8334240277334313;0.7978598846443088;-4.028771258212685e-07;-3.7779751443661546e-07;1.0448602088061005;10.001785402457621;0.8333001958135189;0.01556316360999197;0.0155646042712829;0.7975342300095973;0.014891412841684463;0.797908653355675
96.931078;1.044412938824471;0.8334254087062468;0.7978573556107396;-4.033833746542918e-07;-3.7891672042332517e-07;1.044860344883725;10.001793456343528;0.833299299179575;0.01556321776260005;0.015564562859363331;0.7975339066555585;0.014891429618032874;0.7979086149882475
96.941078;1.0444103168054457;0.8334268363976497;0.7978549485604739;-4.0392646700627486e-07;-3.8004142934359024e-07;1.0448605098439305;10.001800602620412;0.8332984202317885;0.015563272346503287;0.015564521578540052;0.7975335800548833;0.014891447893039122;0.7979085275406067
96.951078;1.0444077693527187;0.8334283101476965;0.7978526686647551;-4.0450313269435344e-07;-3.811697044053523e-07;1.0448607040594664;10.00180684189831;0.8332975496729806;0.015563327209188836;0.01556448042395894;0.7975332520092897;0.014891467744658755;0.7979083889006827
96.961078;1.0444053081970548;0.8334298293646378;0.7978505203924057;-4.0510957719389146e-07;-3.822994743012536e-07;1.04486092888159;10.00181218405221;0.8332966806454151;0.015563382209783221;0.015564439414123726;0.7975329247019435;0.014891489266482243;0.7979081981299624
96.971078;1.0444029453071249;0.8334313923603972;0.7978485089324091;-4.0574129540609287e-07;-3.834282727089999e-07;1.0448611869771915;10.00181663591091;0.8332958098060413;0.015563437219944;0.015564398588174086;0.797532601328684;0.01489151255387535;0.7979079559605654
96.981078;1.0444006927261835;0.8334329955318108;0.7978466394315429;-4.0639315498112714e-07;-3.8455298518101863e-07;1.0448614807530412;10.001820194782036;0.8332949355801839;0.01556349208877509;0.015564357981165098;0.7975322860132202;0.014891537685989525;0.7979076644608446
96.991078;1.0443985612359148;0.8334346327682453;0.797844915433016;-4.0705966716770474e-07;-3.85670102432361e-07;1.0448618114434838;10.00182285321478;0.8332940560189273;0.01556354661092454;0.01556431759878137;0.7975319830285617;0.014891564716340485;0.7979073262004746
97.001078;1.0443965577085448;0.8334362954769565;0.7978433384152099;-4.0773558459259324e-07;-3.867763884863715e-07;1.0448621795795896;10.001824603297141;0.8332931683476738;0.015563600536686567;0.015564277402095086;0.7975316957426629;0.014891593686084547;0.7979069435211131
97.011078;1.044394683902695;0.8334379738197571;0.7978419079672548;-4.084164267699546e-07;-3.878693343466661e-07;1.0448625855125901;10.001825432595806;0.8332922698331857;0.015563653604899677;0.015564237317170514;0.797531425168468;0.014891624635213324;0.7979065178188511
97.021078;1.0443929374816527;0.8334396586985948;0.7978406217651677;-4.0909854446547795e-07;-3.889469904576309e-07;1.0448630290713274;10.001825321727189;0.8332913594472678;0.015563705562983943;0.015564197271768871;0.7975311691347441;0.0148916575876966;0.7979060493036229
97.031078;1.0443913140825145;0.8334413433109544;0.7978394759989949;-4.0977868045369936e-07;-3.900075584460517e-07;1.044863507904759;10.001824255661706;0.8332904387073107;0.015563756168744051;0.01556415722311662;0.7975309232240869;0.01489169254007499;0.79790553768077
97.041078;1.0443898097336581;0.8334430236264093;0.7978384662453379;-4.104532972545005e-07;-3.910492847239102e-07;1.0448640163864271;10.001822233849628;0.8332895105242926;0.015563805186251911;0.015564117150510577;0.7975306822168663;0.01489172947271205;0.7979049831542767
97.051078;1.0443884215110795;0.8334446978817277;0.7978375876979488;-4.111186049863924e-07;-3.920706689669527e-07;1.0448645472898783;10.001819262406967;0.8332885783882085;0.015563852392768838;0.015564077027160058;0.797530440731004;0.014891768356903536;0.7979043868957288
97.061078;1.0443871460778114;0.8334463654948998;0.7978368351217638;-4.117715410465181e-07;-3.930706753510255e-07;1.044865094292251;10.00181535224335;0.8332876471594536;0.015563897598193356;0.015564036804554067;0.797530193598819;0.014891809144260828;0.7979037507677275
97.071078;1.044385978844213;0.8334480262745835;0.797836203850477;-4.124104071853904e-07;-3.9404860508196503e-07;1.0448656521036594;10.001810533198801;0.8332867234963638;0.01556394065801767;0.015563996419505843;0.7975299368516348;0.014891851756979524;0.7979030764955126
97.081078;1.0443849140301282;0.8334496800416493;0.7978356910710241;-4.130345014294756e-07;-3.9500373217780176e-07;1.0448662148919756;10.001804852499719;0.833285815134335;0.0155639814732472;0.015563955805867108;0.7975296691201196;0.014891896096669936;0.7979023645688582
97.091078;1.0443839443707945;0.833451325787581;0.7978352957391323;-4.136435289790758e-07;-3.959352766196778e-07;1.04486677585324;10.001798353226258;0.833284930009896;0.0155640199854436;0.015563914907438161;0.7975293920028983;0.014891942060698037;0.7979016137967485
97.101078;1.0443830610618583;0.8334529607349053;0.7978350174802297;-4.142373796142464e-07;-3.9684288160830255e-07;1.044867328033133;10.001791059319494;0.8332840754450527;0.015564056164458372;0.01556387368395962;0.7975291090873385;0.01489198954767017;0.7979008225016007
97.111078;1.0443822544595427;0.8334545804939616;0.7978348556282757;-4.148162603817381e-07;-3.977272121362037e-07;1.044867864084768;10.001782973714054;0.8332832569624642;0.015564089991386653;0.015563832094552888;0.7975288256842875;0.014892038462546553;0.7978999903064018
97.121078;1.0443815149368105;0.8334561807752485;0.7978348084938013;-4.153808502270689e-07;-3.985902138785661e-07;1.0448683748944485;10.001774083065037;0.8332824771852375;0.015564121453528236;0.015563790090390169;0.7975285499327213;0.014892088725975802;0.7978991187089698
97.131078;1.0443808331988944;0.8334577596543327;0.7978348722647712;-4.159322312595274e-07;-3.9943477684547455e-07;1.044868849811499;10.001764367502643;0.8332817360435442;0.015564150548935961;0.01556374763268685;0.7975282928606264;0.014892140263923874;0.7978982105420905
97.141078;1.0443802000796838;0.8334593184896945;0.7978350396917077;-4.164720012443762e-07;-4.0026407002649996e-07;1.0448692789805618;10.001753809985695;0.8332810325314942;0.015564177283305268;0.015563704695566918;0.797528066389254;0.014892192984647253;0.7978972693051997
97.151078;1.0443796065890303;0.8334608610792774;0.7978353000574441;-4.170025736050934e-07;-4.0108112585904646e-07;1.0448696539176876;10.00174239988427;0.8332803665546622;0.015564201664230254;0.015563661255359056;0.797527881547234;0.014892246780762989;0.7978962988656404
97.161078;1.044379044510659;0.8334623924139308;0.7978356408767547;-4.1752701803072516e-07;-4.018888895802755e-07;1.0448699647619166;10.00173012968475;0.8332797393334432;0.015564223700961104;0.015563617289790633;0.7975277482782992;0.01489230155024629;0.7978953032891666
97.171078;1.0443785070190483;0.8334639180532251;0.7978360497798681;-4.180486194132341e-07;-4.0269041117657643e-07;1.0448701987855564;10.001716988858805;0.8332791522366023;0.015564243401811466;0.015563572770487049;0.7975276755235273;0.014892357201162002;0.7978942865278621
97.181078;1.0443779890033114;0.8334654437765873;0.7978365154074364;-4.1857073639960557e-07;-4.0348893805941177e-07;1.0448703426697303;10.001702967939027;0.8332786055266372;0.015564260770045017;0.015563527656855394;0.7975276706004641;0.014892413643666995;0.7978932523786689
97.191078;1.044377487112667;0.8334669748712602;0.7978370276602599;-4.1909669299293967e-07;-4.0428808531781975e-07;1.044870384955923;10.001688072517593;0.8332780988255166;0.015564275804981535;0.0155634819141526;0.7975277386234236;0.014892470791382053;0.7978922047201351
97.201078;1.0443769995363246;0.8334685153253245;0.797837578325757;-4.1962928690955664e-07;-4.0509189338087135e-07;1.0448703161784427;10.001672333200188;0.8332776325682829;0.015564288507568694;0.01556343552759352;0.797527882846901;0.014892528560781942;0.7978911476496052
97.211078;1.044376525612061;0.8334700678568928;0.7978381617174867;-4.201703032971407e-07;-4.05904263735459e-07;1.044870128146701;10.001655805842777;0.8332772082757567;0.01556429888087256;0.015563388483903049;0.7975281057002231;0.014892586854889546;0.7978900850988332
97.221078;1.044376065354882;0.833471634713481;0.7978387740075125;-4.2072056291929317e-07;-4.067280800652159e-07;1.0448698133333774;10.001638558329791;0.8332768277703071;0.01556430692050601;0.015563340746842338;0.797528409298196;0.014892645557534372;0.7978890194948742
97.231078;1.0443756193850033;0.8334732180994101;0.7978394120247657;-4.2128028791092915e-07;-4.0756463881448213e-07;1.044869363592934;10.00162065696285;0.8332764922760993;0.015564312610517472;0.01556329225932214;0.7975287949396741;0.014892704551384736;0.7978879505284933
97.241078;1.0443751887928303;0.83347482041348;0.7978400732098945;-4.218492965858474e-07;-4.0841340133065937e-07;1.044868769276955;10.001602173594977;0.8332762017483042;0.015564315933815711;0.015563242963412273;0.7975292622603127;0.014892763731911961;0.7978868759492274
97.251078;1.0443747739046318;0.83347644510835;0.797840756238879;-4.224269989553499e-07;-4.0927203988296154e-07;1.044868020514328;10.001583195789756;0.833275955414104;0.015564316878537087;0.015563192814383158;0.7975298089393846;0.014892823013727081;0.7978857938817782
97.261078;1.0443743737074804;0.833478096882735;0.7978414609985589;-4.2301264973742837e-07;-4.101371142289598e-07;1.0448671090102617;10.001563816758916;0.8332757532202734;0.015564315428635582;0.015563141779910203;0.7975304315048627;0.014892882343488477;0.7978847039691753
97.271078;1.044373987370619;0.8334797797246771;0.7978421879003968;-4.236060291108485e-07;-4.110052824172521e-07;1.0448660282260338;10.001544121071165;0.8332755963516058;0.015564311561759473;0.01556308983168103;0.7975311263240781;0.014892941698434968;0.7978836067452061
97.281078;1.0443736156835501;0.8334814952104805;0.797842936931673;-4.2420790808788797e-07;-4.118739814738514e-07;1.0448647730136862;10.001524184314363;0.833275486854079;0.0155643052638838;0.01556303693507574;0.7975318895770374;0.014893001057424353;0.7978825029955484
97.291078;1.0443732607403418;0.8334832438458956;0.797843706910325;-4.2481988462799485e-07;-4.1274102990501934e-07;1.0448633402317045;10.001504083391044;0.8332754274518724;0.015564296530991412;0.015562983036595753;0.7975327165869815;0.014893060377240011;0.7978813940913517
97.301078;1.0443729246882751;0.8334850267669431;0.7978444956556727;-4.254440006052225e-07;-4.136042539317311e-07;1.0448617295016978;10.001483909434546;0.8332754210924266;0.015564285359529488;0.015562928064183546;0.7975336014861751;0.01489311960313265;0.7978802829516692
97.311078;1.044372608888462;0.8334868448783188;0.7978453006034912;-4.260824564999057e-07;-4.1446173718342347e-07;1.0448599427670016;10.001463769430654;0.8332754698729258;0.015564271753829306;0.015562871950863418;0.7975345372442134;0.014893178688261257;0.7978791745026471
97.321078;1.044372314474627;0.8334886970405014;0.7978461192958991;-4.267373279844142e-07;-4.153117600557554e-07;1.0448579835318856;10.001443773720688;0.8332755740543646;0.01556425573257687;0.015562814661482804;0.7975355157146211;0.01489323759373411;0.7978780750674868
97.331078;1.0443720439151345;0.8334905788866056;0.7978469506370769;-4.2741035045533435e-07;-4.161523124336552e-07;1.0448558573416666;10.001424029404118;0.8332757314888422;0.015564237312653835;0.015562756209935556;0.7975365279455545;0.014893296287620783;0.7978769915353833
97.341078;1.04437180141013;0.8334924827721576;0.7978477963206392;-4.281028563242293e-07;-4.1698102305182086e-07;1.0448535727669903;10.001404643543841;0.8332759375994724;0.015564216497540022;0.01556269666863757;0.7975375645303333;0.014893354739241228;0.7978759312133934
97.351078;1.0443715915517535;0.8334943993760137;0.79784866031251;-4.288156909011098e-07;-4.177956122408476e-07;1.0448511410919274;10.001385721709841;0.8332761858670684;0.015564193287262948;0.015562636156640202;0.7975386156601764;0.014893412892282696;0.7978749022564717
97.361078;1.0443714181798014;0.8334963198504876;0.7978495471122848;-4.295491944198597e-07;-4.1859437235064673e-07;1.04484857511832;10.001367357230896;0.8332764679639794;0.01556416768630842;0.015562574815763229;0.7975396711082254;0.014893470648524351;0.7978739137369788
97.371078;1.0443712842434079;0.833498237139721;0.7978504607980492;-4.3030332903012276e-07;-4.193761907625529e-07;1.0448458887843683;10.00134961881923;0.8332767736608874;0.015564139700709866;0.015562512808954616;0.7975407198877621;0.014893527881404814;0.7978729750948959
97.381078;1.0443711923111059;0.8335001462945947;0.7978514041258634;-4.310776777997655e-07;-4.2014030240161457e-07;1.0448430975143812;10.001332547089648;0.8332770918971613;0.01556410933692457;0.015562450326604872;0.7975417498692066;0.014893584450315439;0.7978720957840001
97.391078;1.0443711454930793;0.833502044009923;0.7978523768933622;-4.3187138604167303e-07;-4.208863945431098e-07;1.0448402183651941;10.001316158265805;0.8332774123451431;0.01556407660775662;0.015562387571544564;0.7975427484465081;0.014893640193481151;0.7978712850639733
97.401078;1.0443711477198874;0.8335039275144672;0.7978533749756501;-4.326832199706446e-07;-4.2161490929481325e-07;1.0448372695414818;10.001300450539132;0.8332777257627364;0.015564041544358921;0.015562324751234572;0.7975437042356851;0.014893694919743985;0.7978705514101783
97.411078;1.0443712027578167;0.8335057934399264;0.797854390807583;-4.335116867811739e-07;-4.223268733722658e-07;1.0448342690041041;10.001285420643073;0.8332780239894921;0.01556400419853763;0.01556226209456651;0.7975446083691332;0.014893748419392828;0.7978699023276528
97.421078;1.0443713130568135;0.8335076380141009;0.7978554147344764;-4.3435537923825644e-07;-4.230231285127302e-07;1.044831232819748;10.001271087675164;0.8332783009429182;0.015563964627940418;0.015562199850820399;0.7975454544252519;0.014893800476335782;0.7978693452075444
97.431078;1.0443714794516044;0.8335094581049443;0.7978564364663898;-4.352134086553911e-07;-4.2370363009416815e-07;1.0448281748612525;10.001257495608114;0.8332785535359675;0.015563922887345743;0.015562138255200504;0.797546238085451;0.014893850872927114;0.7978688884614462
97.441078;1.0443717014684073;0.833511251069672;0.7978574457739436;-4.3608540909871487e-07;-4.2436735630899023e-07;1.0448251081327855;10.00124468404021;0.8332787810803828;0.01556387904182662;0.015562077500500959;0.7975469575261946;0.014893899404297346;0.797868541985719
97.451078;1.044371977943774;0.8335130136294787;0.7978584328779227;-4.3697119636462685e-07;-4.250127244397031e-07;1.0448220453052526;10.001232664627189;0.8332789838548904;0.015563833182999053;0.01556201773900097;0.7975476133636494;0.014893945891847475;0.7978683163911371
97.461078;1.0443723087415286;0.8335147415158156;0.7978593897631169;-4.3787051003146165e-07;-4.256383253867044e-07;1.044818996958808;10.001221424290085;0.833279162191102;0.015563785417806758;0.015561959100864997;0.7975482072585625;0.014893990172402538;0.7978682215717536
97.471078;1.0443726967618188;0.8335164303573293;0.7978603114348802;-4.387829224116292e-07;-4.262435874130591e-07;1.0448159701295459;10.001210930594961;0.8332793157974913;0.015563735843367442;0.015561901710458416;0.7975487412560351;0.014894032082136124;0.7978682660124722
97.481078;1.0443731470820568;0.8335180771231684;0.797861195458863;-4.3970760435542535e-07;-4.268288606281528e-07;1.0448129692558052;10.0012011311235;0.8332794430079477;0.015563684549388973;0.015561845679871079;0.7975492191663074;0.014894071454765654;0.7978684566442453
97.491078;1.0443736640284724;0.8335196812219133;0.797862040399035;-4.406426586063724e-07;-4.2739501333006734e-07;1.0448099972401597;10.001191958623112;0.8332795409887547;0.015563631643961823;0.015561791079452571;0.7975496471254195;0.014894108118803552;0.7978687985203617
97.501078;1.0443742503565352;0.8335212447684341;0.7978628447632506;-4.4158474012827166e-07;-4.2794307551551187e-07;1.044807055459209;10.001183340480228;0.8332796066103302;0.015563577277390737;0.015561737933521459;0.7975500320439953;0.014894141894992243;0.7978692944691753
97.511078;1.044374908572234;0.8335227720185169;0.797863607046233;-4.4252973250721605e-07;-4.2847407206539706e-07;1.0448041449033942;10.001175206695418;0.8332796372143642;0.015563521658385869;0.015561686256643267;0.797550380518195;0.014894172607914067;0.7978699451286434
97.521078;1.0443756420510295;0.8335242682482701;0.7978643261903969;-4.434736867558384e-07;-4.289887397445555e-07;1.0448012680432734;10.00116749078571;0.8332796317701231;0.015563465052973381;0.015561636080910539;0.7975506989549497;0.014894200108325848;0.7978707506178194
97.531078;1.0443764551039527;0.833525738274096;0.7978650015099302;-4.444133392830355e-07;-4.294872379472794e-07;1.044798429094397;10.001160120327478;0.8332795917050844;0.015563407760061135;0.015561587451678497;0.7975509939185425;0.014894224290065287;0.7978717128942516
97.541078;1.0443773516182728;0.8335271846595237;0.7978656318240587;-4.4534646026228865e-07;-4.299693288932108e-07;1.044795633081782;10.001153002433536;0.8332795202966644;0.01556335008020739;0.015561540425654954;0.7975512724991342;0.01489424508298185;0.7978728357348172
97.551078;1.0443783332059489;0.833528606678202;0.7978662145935578;-4.462715920532506e-07;-4.304348795717164e-07;1.0447928845525996;10.0011460208753;0.8332794218570279;0.015563292295043395;0.015561495093715466;0.7975515421685345;0.014894262431713724;0.7978741233023855
97.561078;1.0443793985150263;0.8335300008676026;0.7978667465065852;-4.471869951810977e-07;-4.3088402915757926e-07;1.0447901861513373;10.001139057655083;0.8332793018971728;0.015563234657423767;0.015561451598597136;0.7975518102964914;0.014894276291280498;0.7978755795635719
97.571078;1.0443805437216016;0.8335313621048164;0.7978672254431757;-4.480901835610145e-07;-4.3131701875304883e-07;1.0447875384365624;10.001132023960702;0.8332791665487183;0.015563177391741614;0.015561410118881498;0.7975520842005482;0.014894286645986354;0.7978772074683204
97.581078;1.0443817633678514;0.8335326845402575;0.797867651777968;-4.489787255022708e-07;-4.31734157170022e-07;1.0447849405000187;10.001124877367003;0.8332790207446001;0.015563120708187994;0.015561370832204756;0.7975523713475313;0.014894293527935384;0.7978790079981898
97.591078;1.044383050849143;0.8335339624380432;0.797868027805421;-4.4985088521689936e-07;-4.3213579343265367e-07;1.0447823898769926;10.001117617139343;0.8332788676137421;0.015563064810930432;0.015561333880872469;0.7975526795322765;0.014894297018935984;0.7978809807497302
97.601078;1.0443843986846828;0.8335351904438767;0.7978683558448282;-4.5070515782990456e-07;-4.325219314728439e-07;1.0447798827388408;10.001110266980689;0.833278708734657;0.015563009881650621;0.01556129935442074;0.7975530175540761;0.014894297247837224;0.7978831246189532
97.611078;1.0443857993278758;0.8335363632238135;0.7978686364250603;-4.515395954588675e-07;-4.3289174748473424e-07;1.0447774150074656;10.001102864167084;0.8332785438388094;0.01556295605822763;0.01556126729455998;0.7975533959819171;0.01489429438741591;0.7978854375086464
97.621078;1.0443872457793517;0.8335374749969832;0.7978688681813781;-4.523517548924024e-07;-4.3324360294681753e-07;1.044774983913634;10.00109545260175;0.8332783719059209;0.015562903425292974;0.01556123771327841;0.7975538273618473;0.014894288637816734;0.7978879168807992
97.631078;1.044388731589392;0.8335385196918591;0.7978690494684835;-4.531391986173435e-07;-4.3357563116942404e-07;1.0447725896070157;10.001088067749496;0.8332781934195238;0.015562852016232386;0.015561210613853932;0.7975543260065495;0.014894280202559918;0.7978905610413055
97.641078;1.0443902513718586;0.833539491749103;0.7978691797785734;-4.539000875867051e-07;-4.3388646906593223e-07;1.0447702351140569;10.001080726566421;0.8332780104296782;0.015562801827440676;0.015561186010402054;0.7975549074196999;0.014894269276159885;0.7978933687745907
97.651078;1.0443918013225277;0.833540386681671;0.7978692598909;-4.5463341349701435e-07;-4.341756466837067e-07;1.0447679244510475;10.001073432424294;0.8332778248899405;0.015562752832821422;0.015561163932461503;0.7975555869964143;0.014894256048399921;0.7978963375548551
97.661078;1.044393378913559;0.8335412013929435;0.797869291441905;-4.553390052166954e-07;-4.3444341948755336e-07;1.0447656619532908;10.001066183836738;0.8332776381802136;0.015562704993572964;0.01556114441129941;0.7975563787457485;0.014894240727483974;0.7978994629685796
97.671078;1.044394983082229;0.8335419348962104;0.7978692768721997;-4.560175265369074e-07;-4.3469045216966725e-07;1.0447634531817152;10.001058980338344;0.8332774518661891;0.01556265827486357;0.01556112747134126;0.7975572951080211;0.014894223570568448;0.7979027394778448
97.681078;1.0443966152777135;0.8335425889970283;0.7978692196618833;-4.5667023393496526e-07;-4.3491764695502e-07;1.0447613038798538;10.001051823935708;0.8332772679814958;0.015562612657578299;0.015561113132729716;0.7975583472344688;0.014894204875707535;0.7979061608174256
97.691078;1.0443982795774005;0.833543168179911;0.7978691237272573;-4.5729856023185305e-07;-4.3512592094508e-07;1.0447592167142072;10.001044718748904;0.8332770877283717;0.015562568132365437;0.01556110140636657;0.79755954503723;0.014894184929081943;0.7979097198540027
97.701078;1.0443999812027083;0.8335436793324393;0.7978689917152211;-4.5790382541080314e-07;-4.353161142776482e-07;1.0447571896913197;10.001037675570316;0.8332769098347502;0.015562524694059707;0.01556109228820301;0.7975608974431481;0.014894163969316563;0.7979134084640251
97.711078;1.0444017240166625;0.833544131694197;0.7978688242756236;-4.5848703758137104e-07;-4.354892558043989e-07;1.0447552180512174;10.001030714804706;0.833276730826814;0.015562482343822964;0.015561085766954778;0.7975624129694384;0.014894142200752346;0.7979172176928034
97.721078;1.0444035084008263;0.8335445360657113;0.7978686211746302;-4.5904868280372675e-07;-4.356468182909936e-07;1.044753297625552;10.001023860654652;0.8332765462445604;0.015562441086873885;0.015561081828001934;0.7975640999864627;0.014894119823866151;0.7979211377471505
97.731078;1.0444053319245874;0.8335449037076027;0.7978683816811113;-4.595885818690064e-07;-4.3579060085255726e-07;1.0447514273669523;10.001017135984604;0.8332763511913621;0.01556240092747901;0.015561080441269581;0.7975659661830938;0.014894097048514479;0.7979251577361846
97.741078;1.0444071923472844;0.8335452456734079;0.7978681037604622;-4.6010600646694076e-07;-4.359222665192676e-07;1.0447496104108216;10.001010562138477;0.8332761408677825;0.015562361873937287;0.015561081545490414;0.79756801751212;0.014894074089960935;0.7979292667012687
97.751078;1.044409090254956;0.8335455716834249;0.7978677839393968;-4.606000985108497e-07;-4.360429500095861e-07;1.0447478530776864;10.001004150016891;0.8332759110954385;0.015562323948450977;0.015561085039784773;0.7975702574821958;0.014894051162757202;0.7979334557427793
97.761078;1.0444110300811833;0.8335458884234465;0.7978674175480218;-4.6107033940733883e-07;-4.361536035002601e-07;1.044746161907035;10.000997883904098;0.8332756578986638;0.015562287178151083;0.015561090793997978;0.7975726871148052;0.014894028480148175;0.7979377187225059
97.771078;1.0444130189006504;0.8335461982452333;0.7978669992793379;-4.615168129918785e-07;-4.362558468449037e-07;1.0447445418045769;10.0009917238737;0.8332753759711182;0.01556225157248081;0.015561098674068536;0.7975753049606636;0.01489400626224272;0.7979420514075187
97.781078;1.0444150638621168;0.8335464994398513;0.7978665246593599;-4.619401895472003e-07;-4.3635199223279376e-07;1.0447429973867888;10.00098562766658;0.8332750580814584;0.015562217124306063;0.015561108549064367;0.7975781072547614;0.01489398474080774;0.7979464507216437
97.791078;1.044417170525803;0.8335467885287778;0.7978659911331353;-4.6234158120893186e-07;-4.364440706547263e-07;1.044741535512304;10.000979560888483;0.8332746971796838;0.015562183832255336;0.015561120278810342;0.7975810886851075;0.01489396413955704;0.7979509136504711
97.801078;1.044419343135547;0.8335470628982466;0.7978653979344563;-4.6272254438145316e-07;-4.3653328225704395e-07;1.0447401663288265;10.000973488054347;0.8332742883145613;0.01556215170200919;0.015561133712848419;0.7975842434035394;0.014893944643951513;0.797955435087065
97.811078;1.0444215862170023;0.8335473217579967;0.7978647457908126;-4.630851987116411e-07;-4.3662042890656594e-07;1.0447389024449134;10.000967369470679;0.8332738282673475;0.015562120726302978;0.015561148697329906;0.7975875655940347;0.014893926391152673;0.7979600063712281
97.821078;1.0444239058093108;0.833547565333531;0.797864036744519;-4.6343225109787013e-07;-4.3670640604765776e-07;1.0447377577820756;10.000961165518426;0.8332733153919223;0.015562090876358953;0.015561165076417085;0.797591049300727;0.01489390947492338;0.7979646159878329
97.831078;1.0444263092233586;0.8335477934041174;0.7978632735189621;-4.637669609566196e-07;-4.367919775232143e-07;1.0447367462634674;10.00095482979206;0.8332727498796602;0.01556206209966257;0.015561182695408323;0.7975946878922135;0.0148938939551343;0.797969251443898
97.841078;1.0444288034478864;0.8335480038556639;0.7978624593813078;-4.6409306612086543e-07;-4.368772507560213e-07;1.0447358798790847;10.000948303774278;0.8332721324850586;0.015562034314639204;0.015561201394996947;0.7975984733269373;0.014893879879570979;0.7979739006734984
97.851078;1.0444313924164554;0.8335481919140153;0.7978615988344263;-4.644145400587003e-07;-4.369615720385729e-07;1.044735167898665;10.0009415259672;0.833271463454682;0.015562007424968953;0.015561220989819567;0.7976023957920059;0.014893867300069084;0.7979785525855357
97.861078;1.044434074230824;0.833548350716817;0.7978606979986779;-4.6473506626912086e-07;-4.370436587825041e-07;1.0447346174067396;10.000934441478071;0.8332707436953607;0.015561981343849977;0.015561241269164845;0.7976064450516086;0.014893856263782469;0.7979831974525187
97.871078;1.0444368409297666;0.8335484725187046;0.7978597649462564;-4.650574366074368e-07;-4.371218011204711e-07;1.0447342337162613;10.000927009562623;0.8332699762559503;0.015561955998961707;0.015561262026815967;0.7976106121102126;0.014893846800894372;0.7979878271014043
97.881078;1.0444396810231464;0.8335485496997925;0.7978588095560952;-4.6538347743138606e-07;-4.3719431167174343e-07;1.0447340211282272;10.000919209420784;0.833269166011388;0.015561931329980714;0.015561283079216975;0.7976148887829332;0.014893838925563221;0.7979924347108888
97.891078;1.044442581412758;0.8335485752280236;0.7978578417794967;-4.6571458029716764e-07;-4.372598448284435e-07;1.0447339836441494;10.00091103668088;0.8332683182178435;0.015561907282997629;0.015561304264498407;0.7976192665843346;0.014893832633975899;0.7979970146751627
97.901078;1.0444455278791902;0.8335485420207138;0.7978568699957624;-4.66052177837357e-07;-4.3731719625641677e-07;1.0447341248819546;10.000902499527598;0.8332674374254367;0.015561883793311642;0.015561325436697101;0.797623736927072;0.014893827892856508;0.7980015620743474
97.911078;1.0444485058595594;0.8335484416951903;0.7978559013477906;-4.663977852618211e-07;-4.3736491450667857e-07;1.0447344490322117;10.000893614511028;0.833266527124527;0.015561860779234988;0.015561346458213922;0.7976282918051115;0.014893824636133094;0.7980060717415726
97.921078;1.0444515011425313;0.8335482640850639;0.79785494351476;-4.667527646974051e-07;-4.374013776959506e-07;1.0447349629658655;10.000884392215145;0.8332655902106856;0.015561838150004963;0.015561367196327001;0.7976329234903061;0.01489382277481094;0.7980105382116305
97.931078;1.044454499979956;0.8335479978509756;0.7978540059412992;-4.6711801661727237e-07;-4.3742510757846035e-07;1.0447356767936682;10.000874832357761;0.833264630763139;0.015561815808778925;0.015561387524846626;0.7976376231274992;0.014893822218014108;0.7980149562319523
97.941078;1.0444574891729506;0.8335476311958598;0.7978530990570394;-4.674937824759485e-07;-4.3743449081665094e-07;1.04473660230358;10.000864938491102;0.8332636563081011;0.0155617936594632;0.015561407326433581;0.7976423797204997;0.014893822897967342;0.7980193204206869
97.951078;1.0444604558541288;0.8335471522941306;0.797852232296335;-4.678796485896048e-07;-4.3742726831049915e-07;1.0447377506665123;10.000854724965189;0.8332626782182196;0.015561771614623498;0.015561426496075833;0.7976471805671147;0.014893824771875768;0.7980236245859061
97.961078;1.0444633869184472;0.8335465496826426;0.7978514127675392;-4.6827455399960015e-07;-4.374006784762699e-07;1.0447391309881238;10.000844206153143;0.8332617097021877;0.015561749582346188;0.01556144494419995;0.7976520121082668;0.014893827793273631;0.7980278620535356
97.971078;1.0444662694677296;0.8335458120911367;0.7978506450207339;-4.686767011196579e-07;-4.3735204456948766e-07;1.0447407507993969;10.000833391671227;0.8332607635484883;0.015561727455174396;0.01556146260097383;0.7976568602449122;0.014893831878430932;0.7980320260834977
97.981078;1.0444690923614943;0.8335449282164367;0.7978499311246123;-4.6908353323516744e-07;-4.3727911888029433e-07;1.044742616843386;10.000822298988831;0.8332598509704499;0.015561705134281026;0.015561479421366275;0.7976617109393122;0.014893836899333783;0.7980361088877276
97.991078;1.0444718469971226;0.8335438877028359;0.7978492714544402;-4.694918625603099e-07;-4.371800388689926e-07;1.0447447341286926;10.000810964204696;0.8332589814361714;0.01556168255383634;0.015561495381503617;0.7976665508928046;0.014893842708169675;0.7980401003774077
98.001078;1.0444745270502496;0.8335426824191436;0.797848666590064;-4.6989810883995865e-07;-4.370531149435423e-07;1.044747104743539;10.000799440075182;0.8332581631196092;0.0155616596684902;0.015561510465648125;0.7976713663421314;0.014893849160483648;0.7980439879351474
98.011078;1.0444771287435273;0.8335413066618684;0.7978481182207486;-4.702985545873742e-07;-4.368965841523879e-07;1.0447497282703742;10.00078779613247;0.8332574030527039;0.015561636431675917;0.015561524652090389;0.7976761410118416;0.014893856115487688;0.7980477571253836
98.021078;1.044479651537174;0.8335397568996159;0.7978476279216835;-4.7068948795251484e-07;-4.367084628955882e-07;1.0447526029906558;10.000776122976683;0.833256706973994;0.015561612796696853;0.015561537905816032;0.7976808564503755;0.014893863429444276;0.7980513932663628
98.031078;1.0444820978517193;0.8335380318521913;0.7978471956427601;-4.7106713852208585e-07;-4.364866947226309e-07;1.044755726768147;10.000764524033706;0.8332560791657254;0.015561588738751752;0.015561550172112278;0.7976854941231755;0.014893870963637625;0.7980548824006087
98.041078;1.0444844718787503;0.8335361324503486;0.7978468199019956;-4.714274474126697e-07;-4.3622957921850485e-07;1.0447590968177196;10.000753095319094;0.833255522027982;0.015561564280259822;0.015561561356463981;0.7976900362612134;0.014893878603317276;0.7980582108169813
98.051078;1.0444867781505307;0.8335340613344888;0.7978464992987597;-4.717660182903889e-07;-4.359362045469712e-07;1.0447627080565494;10.000741912883736;0.8332550365089957;0.015561539491176562;0.015561571307491357;0.7976944653428101;0.014893886268859173;0.7980613656053638
98.061078;1.0444890207231379;0.8335318224602541;0.7978462330301929;-4.720784792919562e-07;-4.3560658456702817e-07;1.0447665515660962;10.000731035487929;0.8332546235803596;0.01556151445754303;0.01556157983064038;0.7976987644853246;0.014893893910106919;0.7980643368375918
98.071078;1.044491203420493;0.8335294208991882;0.7978460202476951;-4.7236089343044604e-07;-4.3524136247114703e-07;1.0447706146778126;10.000720509385365;0.8332542845114089;0.015561489254425012;0.015561586714000146;0.7977029188724098;0.014893901485180622;0.7980671184357159
98.081078;1.044493329800961;0.8335268618807112;0.7978458598257057;-4.726098148271759e-07;-4.348412825213499e-07;1.044774882534829;10.000710364713342;0.8332540197974891;0.015561463934044138;0.01556159173927962;0.7977069159753033;0.014893908940752999;0.7980697071915165
98.091078;1.0444954023504782;0.8335241494307688;0.79784575042027;-4.728221568312297e-07;-4.344070526361627e-07;1.0447793396205944;10.000700615231267;0.8332538291957764;0.015561438517946407;0.015561594692637596;0.7977107446417983;0.014893916205058153;0.7980721021779673
98.101078;1.0444974220689767;0.8335212863248099;0.7978456906648597;-4.7299517177990677e-07;-4.3393984358337477e-07;1.0447839695656254;10.000691274815267;0.8332537125746144;0.01556141300844054;0.015561595386237411;0.7977143947349039;0.014893923190135496;0.7980743046753193
98.111078;1.044499389016643;0.8335182751428257;0.7978456795493679;-4.7312647587999087e-07;-4.334415888863403e-07;1.0447887540818745;10.000682368690013;0.833253669687881;0.015561387411033986;0.015561593668912823;0.7977178573247772;0.014893929809443983;0.7980763170128192
98.121078;1.0445013029360388;0.8335151185862056;0.7978457157993868;-4.732141051374328e-07;-4.329144768652057e-07;1.044793673332797;10.00067391633701;0.8332536999556434;0.015561361742226073;0.015561589422711292;0.7977211248350279;0.014893935995226128;0.798078141029903
98.131078;1.044503162551133;0.8335118190937193;0.797845796800996;-4.732567776319265e-07;-4.3236026788143514e-07;1.044798707515782;10.000665906120583;0.8332538030010612;0.015561336018979249;0.01556158257326585;0.7977241906919322;0.014893941695192474;0.7980797777619639
98.141078;1.0445049642813697;0.8335083792928935;0.7978459191730031;-4.732541823789018e-07;-4.317800473870835e-07;1.044803838177745;10.000658285914733;0.8332539785797733;0.015561310239527436;0.015561573106330056;0.7977270487707819;0.014893946862669993;0.798081228282634
98.151078;1.044506702655425;0.83350480300399;0.7978460801065139;-4.7320691263666946e-07;-4.3117425284948535e-07;1.0448090485870305;10.000650971513375;0.8332542260252204;0.015561284375691523;0.015561561058844962;0.7977296937648096;0.014893951451870379;0.7980824951830648
98.161078;1.0445083727306261;0.8335010957000615;0.7978462772331257;-4.7311621450869963e-07;-4.3054280277689236e-07;1.0448143223115123;10.000643864135183;0.8332545440142122;0.015561258380904174;0.015561546494782108;0.7977321220262052;0.014893955422032706;0.7980835833524265
98.171078;1.0445099716831086;0.833497264692943;0.7978465072247328;-4.729839411686392e-07;-4.2988532197305966e-07;1.0448196407386547;10.000636863755657;0.8332549303408993;0.015561232194329042;0.015561529484831665;0.7977343317558458;0.014893958751637829;0.7980844991125927
98.181078;1.0445114975720824;0.8334933190522655;0.7978467646817893;-4.728124714803691e-07;-4.292012306309884e-07;1.0448249821436348;10.000629873002339;0.8332553820764839;0.015561205734833576;0.015561510100800164;0.797736322760406;0.014893961452630248;0.7980852492783399
98.191078;1.0445129475261483;0.8334892686029175;0.7978470425984145;-4.7260427772753723e-07;-4.284896962861083e-07;1.0448303231695337;10.00062279671046;0.8332558965871123;0.015561178905095901;0.01556148843601445;0.7977380956530207;0.01489396357605354;0.7980858414604751
98.201078;1.0445143168466673;0.8334851226179549;0.7978473342432247;-4.72361587837173e-07;-4.2774981170699585e-07;1.044835641281825;10.000615539974445;0.833256472186302;0.015561151614456085;0.015561464625800103;0.7977396505025557;0.014893965203516378;0.7980862849531313
98.211078;1.0445155983524685;0.8334808893497195;0.7978476341213442;-4.7208657179769083e-07;-4.2698097513722783e-07;1.044840916519673;10.000608000405105;0.8332571079234804;0.015561123798640959;0.015561438838622698;0.7977409865611569;0.014893966418371958;0.7980865908282725
98.221078;1.0445167828133708;0.8334765761335519;0.7978479371860461;-4.717816022748365e-07;-4.261830196348313e-07;1.0448461320968694;10.000600057309597;0.8332578039729407;0.01556109542344049;0.015561411247199567;0.7977421034249162;0.014893967271063886;0.7980867703824125
98.231078;1.0445178605136116;0.8334721897560602;0.7978482389434102;-4.7144908961395487e-07;-4.253559671991947e-07;1.0448512738598887;10.000591575296353;0.8332585626579302;0.015561066475995056;0.015561382000197547;0.79774300137039;0.014893967774434653;0.7980868329525375
98.241078;1.0445188224806465;0.8334677374815004;0.7978485366890676;-4.710911507958192e-07;-4.2449987376998147e-07;1.044856328684243;10.000582426755221;0.8332593880322082;0.015561036949012529;0.015561351220754556;0.797743680289583;0.014893967930132321;0.7980867853066245
98.251078;1.0445196610238714;0.8334632281976869;0.7978488296466153;-4.7070952189611736e-07;-4.2361501033366844e-07;1.0448612837478035;10.000572513856277;0.8332602842098896;0.015561006835401694;0.015561319030823521;0.7977441398207545;0.014893967751495497;0.7980866331142964
98.261078;1.0445203699034609;0.8334586726866395;0.7978491186751416;-4.7030562902109907e-07;-4.227021883768395e-07;1.0448661280568254;10.000561775219202;0.8332612551288665;0.015560976144557169;0.01556128555679589;0.7977443813605403;0.014893967273718577;0.7980863826230866
98.271078;1.0445209439199759;0.8334540828382616;0.7978494059752539;-4.698806334579785e-07;-4.21763212021212e-07;1.044870854193796;10.0005501771087;0.833262305994122;0.015560944918331576;0.015561250912862104;0.7977444096393873;0.014893966565011314;0.7980860409827073
98.281078;1.044521377931222;0.8334494703312512;0.7978496933097482;-4.694355089387033e-07;-4.208012491650918e-07;1.0448754579117014;10.000537697122587;0.8332634440660919;0.015560913222137764;0.01556121519574442;0.7977442328425985;0.01489396572814511;0.7980856159512781
98.291078;1.044521666047901;0.8334448456328628;0.7978499800007534;-4.6897119839210865e-07;-4.198205114600739e-07;1.0448799358178136;10.000524310498525;0.8332646780951989;0.015560881128192813;0.015561178482408717;0.7977438621282946;0.014893964875963322;0.7980851159354166
98.301078;1.0445218014830144;0.8334402179901494;0.7978502633487083;-4.684886863492031e-07;-4.1882526241745015e-07;1.0448842833810474;10.000509988698434;0.8332660178496534;0.015560848717921719;0.01556114081724879;0.7977433107259306;0.014893964102213641;0.7980845496635575
98.311078;1.0445217772014894;0.833435596082117;0.7978505401815802;-4.679887605286386e-07;-4.1781909778564114e-07;1.044888494802187;10.000494711213605;0.8332674741272506;0.01556081609101304;0.015561102210259426;0.7977425920528051;0.014893963472398623;0.7980839256931608
98.321078;1.0445215873030211;0.8334309884130912;0.7978508072930804;-4.674718278413218e-07;-4.1680505296514305e-07;1.0448925635669968;10.00047846789313;0.8332690585201493;0.015560783349124273;0.01556106265550315;0.797741718221764;0.014893963030371516;0.7980832528354204
98.331078;1.0445212286219936;0.8334264031930708;0.7978510619146424;-4.669383195438129e-07;-4.1578595910893844e-07;1.044896482128518;10.000461242964537;0.8332707827911372;0.015560750555266489;0.015561022152846717;0.7977407005669713;0.014893962804961216;0.7980825406899881
98.341078;1.0445207014398934;0.8334218482196832;0.797851302340401;-4.6638926261039016e-07;-4.147643234012106e-07;1.0449002414379227;10.000443004360601;0.833272657334193;0.015560717721344021;0.015560980720745497;0.7977395504301162;0.014893962812127938;0.7980817990140759
98.351078;1.0445200084201225;0.8334173315132007;0.797851526990787;-4.658263900015651e-07;-4.137418680555368e-07;1.0449038313730925;10.000423703602236;0.8332746891282207;0.01556068484806214;0.015560938402131557;0.7977382789277155;0.014893963058965537;0.7980810360647412
98.361078;1.0445191531543565;0.8334128618672876;0.7978517331330354;-4.652518396817307e-07;-4.127194388320959e-07;1.044907241820247;10.000403282174874;0.8332768816472812;0.015560651955546144;0.01556089526493022;0.7977368975600595;0.014893963533609705;0.7980802571654209
98.371078;1.0445181400771961;0.8334084478463134;0.7978519173931644;-4.6466786583533365e-07;-4.11697281557429e-07;1.0449104639046976;10.00038169209555;0.8332792365801688;0.015560619068318193;0.015560851394274992;0.7977354197069126;0.014893964179032377;0.798079464915723
98.381078;1.0445169747098746;0.8334040969653614;0.7978520774152297;-4.640769891201206e-07;-4.106752093817703e-07;1.0449134914563671;10.000358916657518;0.8332817546704339;0.015560586200996977;0.015560806884894439;0.7977338605337324;0.014893964899496837;0.7980786607966205
98.391078;1.0445156631523564;0.8333998167867456;0.797852212756067;-4.634822301421254e-07;-4.096529504263358e-07;1.0449163224542222;10.000334972605854;0.8332844360737627;0.015560553371923533;0.015560761845110417;0.7977322351593408;0.014893965609735728;0.7980778461950425
98.401078;1.0445142115801076;0.8333956159310978;0.7978523241017288;-4.628867866985341e-07;-4.0863061170756296e-07;1.0449189590342216;10.00030989916703;0.8332872813641534;0.015560520619810423;0.015560716398702108;0.797730557078721;0.014893966266685743;0.7980770219541825
