time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.411078;1.04451262564374;0.833391503658535;0.7978524117502694;-4.6229362231126603e-07;-4.0760864973390503e-07;1.0449214057955558;10.000283747751366;0.8332902917618679;0.015560487998569378;0.015560670665847997;0.7977288382454213;0.014893966851324127;0.7980761877832957
98.421078;1.044510909328864;0.8333874894019404;0.7978524748245479;-4.6170549644226014e-07;-4.065876298091156e-07;1.0449236682413285;10.000256583545697;0.8332934684679002;0.015560455561809926;0.015560624742360652;0.7977270905399507;0.014893967332614359;0.7980753429873952
98.431078;1.0445090647263322;0.8333835828727058;0.7978525113229727;-4.611251407388521e-07;-4.0556832368716533e-07;1.044925752282868;10.000228490216056;0.8332968124973873;0.015560423365565068;0.015560578708949495;0.7977253260955969;0.01489396764466001;0.7980744880926132
98.441078;1.0445070936705454;0.8333797939521266;0.7978525185546717;-4.605555322774452e-07;-4.0455202442855123e-07;1.0449276641319607;10.00019956047955;0.833300324650403;0.015560391474310835;0.015560532662882286;0.7977235553918024;0.01489396767950805;0.7980736256270166
98.451078;1.044504999314397;0.8333761320627964;0.7978524936502542;-4.600002820604788e-07;-4.035405284476373e-07;1.044929410419754;10.000169885295364;0.8333040049876718;0.015560359946348096;0.015560486731935377;0.7977217855198331;0.014893967301798499;0.7980727593758526
98.461078;1.0445027858206202;0.8333726052878964;0.7978524335675344;-4.5946355462636725e-07;-4.025357504163624e-07;1.0449309984190678;10.000139556584454;0.8333078525268696;0.015560328819696961;0.015560441058225436;0.7977200202321512;0.014893966386291863;0.7980718927185791
98.471078;1.0445004567559637;0.8333692202400632;0.7978523347585522;-4.5894944891274065e-07;-4.0153951376612983e-07;1.0449324354889586;10.000108669838859;0.8333118649360896;0.015560298118821146;0.015560395788586407;0.7977182612135254;0.014893964844953913;0.7980710270497374
98.481078;1.0444980139891773;0.8333659833415581;0.7978521935843043;-4.584616509521842e-07;-4.005534004308418e-07;1.0449337281182665;10.00007731826789;0.8333160373050061;0.01556026787310778;0.015560351075573487;0.7977165092391736;0.01489396262206837;0.7980701617220477
98.491078;1.0444954590835203;0.8333629017924018;0.7978520073451293;-4.580034523994626e-07;-3.995785030635361e-07;1.0449348821969433;10.000045594512487;0.8333203610293565;0.015560238117023251;0.015560307060003976;0.7977147642934264;0.014893959691942875;0.7980692956362854
98.501078;1.0444927957887458;0.8333599828009769;0.7978517748828201;-4.575775538326938e-07;-3.986155669471284e-07;1.0449359040635002;10.000013605981405;0.8333248241445462;0.015560208866094622;0.0155602638630821;0.7977130258691525;0.01489395608051918;0.7980684287306852
98.511078;1.0444900295210628;0.8333572325873225;0.7978514966441486;-4.5718586173451383e-07;-3.976652673105892e-07;1.0449368001690134;9.999981483147474;0.8333294121560166;0.015560180117903135;0.01556022160747787;0.7977112940816429;0.014893951874707212;0.7980675621965527
98.521078;1.0444871652228147;0.8333546564636187;0.7978511741074993;-4.5682977605375126e-07;-3.967280771264646e-07;1.0449375755424026;9.999949370840843;0.8333341085667598;0.015560151881126976;0.015560180420795563;0.7977095698232208;0.014893947201646777;0.7980666979331924
98.531078;1.0444842078914864;0.8333522589409829;0.79785080881717;-4.565106498894564e-07;-3.9580400069118994e-07;1.0449382329742687;9.999917413399036;0.8333388960242314;0.015560124181780979;0.015560140414167874;0.7977078539714939;0.014893942211895345;0.7980658381880754
98.541078;1.0444811647759638;0.8333500431630511;0.797850401977896;-4.562297454610202e-07;-3.9489242570250813e-07;1.044938773609986;9.999885743954604;0.8333437578915345;0.015560097060244993;0.015560101677132298;0.7977061471144656;0.014893937081302598;0.7980649855465156
98.551078;1.0444780467099382;0.8333480103398919;0.7978499542939524;-4.559876704642084e-07;-3.9399220839233053e-07;1.0449391986788585;9.99985448391489;0.8333486793064094;0.015560070593687435;0.015560064289366961;0.7977044493472762;0.014893932000963445;0.7980641429577036
98.561078;1.0444748683314935;0.8333461600140506;0.7978494658764628;-4.5578407276211246e-07;-3.931021427464815e-07;1.0449395116278013;9.999823745025427;0.8333536477216292;0.015560044910945328;0.01556002832563477;0.7977027600199693;0.01489392714993974;0.7980633134241314
98.571078;1.0444716468718804;0.8333444917011977;0.7978489366214594;-4.5561811674768376e-07;-3.9222147417842723e-07;1.0449397194257288;9.99979362824765;0.8333586528756911;0.015560020164267455;0.01555999384732241;0.7977010786958841;0.01489392268296955;0.798062499433479
98.581078;1.0444684002755655;0.8333430061094809;0.7978483661688899;-4.554891812614679e-07;-3.9134991792320803e-07;1.0449398323050185;9.999764228815273;0.8333636861879652;0.015559996490872157;0.015559960894996025;0.7976994066279719;0.014893918733534718;0.7980617024344546
98.591078;1.044465146747602;0.8333417038329533;0.7978477534290246;-4.5539707186743207e-07;-3.904871485865901e-07;1.044939862539382;9.999735639232581;0.833368739924408;0.015559973998899317;0.015559929503551978;0.7976977467010254;0.014893915413833862;0.7980609223777694
98.601078;1.0444619052806041;0.8333405836462134;0.7978470964910058;-4.5534193670400014e-07;-3.896324496224198e-07;1.0449398229885933;9.99970793614214;0.8333738066971603;0.015559952770187279;0.015559899720507203;0.797696102067595;0.0148939128214478;0.7980601578780381
98.611078;1.044458695218622;0.8333396425756922;0.7978463921625674;-4.5532430223417583e-07;-3.887849778514739e-07;1.0449397257159414;9.999681167054533;0.8333788794572703;0.015559932879455392;0.01555987159804825;0.7976944751333592;0.014893911057692805;0.7980594069288146
98.621078;1.0444555340930317;0.8333388767174571;0.7978456352437238;-4.5534517005566845e-07;-3.87944101036556e-07;1.044939581276774;9.999655356602164;0.833383951151189;0.0155599144212494;0.01555984516622775;0.7976928680334053;0.014893910234869382;0.7980586671265888
98.631078;1.0444524346650077;0.8333382820335935;0.7978448193260321;-4.5540593270838756e-07;-3.87109463041998e-07;1.044939398746498;9.999630523323061;0.8333890136000386;0.015559897516946915;0.015559820403385265;0.7976912844445354;0.014893910457111352;0.7980579358739343
98.641078;1.0444494035550413;0.8333378545060981;0.7978439390016101;-4.5550818638348487e-07;-3.8628113508130434e-07;1.044939186393823;9.999606686187114;0.8333940565919946;0.015559882298118943;0.015559797225120483;0.7976897305555096;0.01489391179728255;0.7980572114129427
98.651078;1.0444464417932489;0.8333375891888797;0.7978429911249463;-4.5565368899129776e-07;-3.854599651271834e-07;1.0449389528800648;9.999583857374525;0.8333990683442702;0.015559868885118178;0.015559775497112474;0.7976882141765029;0.01489391429927644;0.7980564929993542
98.661078;1.0444435465579391;0.8333374799419625;0.7978419743374663;-4.5584434922304366e-07;-3.846478308548899e-07;1.0449387076658403;9.99956203554453;0.8334040370405656;0.015559857379520156;0.015559755045327556;0.7976867434341598;0.014893917994783111;0.7980557790404482
98.671078;1.0444407141357794;0.8333375206902708;0.7978408884212351;-4.56082112778809e-07;-3.8384748654641955e-07;1.0449384601245113;9.999541205135683;0.8334089520683832;0.015559847871346382;0.015559735664854765;0.7976853257342253;0.014893922910495424;0.7980550659633787
98.681078;1.0444379420259522;0.8333377059536423;0.7978397341377781;-4.5636887376159834e-07;-3.8306207141459604e-07;1.0449382187480871;9.999521339901097;0.8334138042369198;0.015559840444304219;0.015559717148028144;0.7976839671666593;0.014893929069754784;0.798054349741724
98.691078;1.0444352289592542;0.8333380294965017;0.7978385130398761;-4.5670642967342495e-07;-3.8229462085288716e-07;1.0449379906240122;9.999502415955234;0.8334185853371264;0.015559835178093631;0.015559699304950476;0.7976826730657163;0.014893936493554876;0.7980536276637583
98.701078;1.0444325747488987;0.8333384824678759;0.7978372272580126;-4.5709629613073005e-07;-3.8154786137937594e-07;1.0449377803656614;9.999484421202332;0.8334232875524588;0.015559832161394114;0.015559681956437553;0.7976814489507633;0.014893945193876941;0.7980528981080668
98.711078;1.0444299805340218;0.8333390520257634;0.7978358793622453;-4.575393145620033e-07;-3.808244191245314e-07;1.0449375893753803;9.999467343717098;0.833427903014947;0.015559831497359943;0.015559664932375934;0.7976803000223414;0.01489395517047993;0.7980521588473617
98.721078;1.0444274481667826;0.8333397211486563;0.797834472753788;-4.5803546094117863e-07;-3.801268862419096e-07;1.0449374163787164;9.999451154216064;0.8334324235359918;0.015559833276818178;0.015559648075664944;0.7976792296144899;0.014893966418018578;0.7980514054095447
98.731078;1.0444249788824562;0.8333404705123721;0.7978330129102917;-4.585839911692682e-07;-3.794572883415948e-07;1.0449372585420615;9.999435800727122;0.8334368406210593;0.015559837545753472;0.015559631226628283;0.7976782386055545;0.014893978928258013;0.7980506309398634
98.741078;1.044422572155939;0.8333412810631833;0.7978315078762492;-4.591835274264747e-07;-3.7881664792754757e-07;1.0449371121434063;9.999421213364874;0.8334411462328897;0.015559844302265004;0.01555961421457862;0.7976773258405562;0.014893992683579445;0.7980498275430843
98.751078;1.0444202250328771;0.8333421350227872;0.7978299666339171;-4.598322503186717e-07;-3.7820517484173196e-07;1.0449369727975533;9.999407312947268;0.8334453341471301;0.01555985351042774;0.01555959687959385;0.7976764882889981;0.014894007642233625;0.7980489875787253
98.761078;1.0444179332541168;0.8333430160384748;0.797828397187404;-4.6052819683819916e-07;-3.776227359298623e-07;1.044936836311444;9.999394023557608;0.8334494008911483;0.015559865107598549;0.015559579101265472;0.797675721314724;0.014894023717886775;0.7980481043177611
98.771078;1.0444156950505967;0.8333439100732266;0.7978268068382607;-4.61269082116679e-07;-3.770692182232733e-07;1.044936700255299;9.999381285552197;0.8334533456857116;0.01555987900799284;0.015559560817156133;0.7976750199491852;0.014894040777677638;0.7980471724562679
98.781078;1.0444135146579339;0.8333448065106974;0.7978252040309206;-4.620519063345879e-07;-3.765446568586772e-07;1.0449365644809678;9.999369056137036;0.8334571696778991;0.015559895106752153;0.015559542021777045;0.7976743799963177;0.01489405866578425;0.7980461883173277
98.791078;1.0444114022217217;0.833345698395432;0.7978235991973021;-4.6287286242143136e-07;-3.7604897126610817e-07;1.044936430192216;9.99935730136469;0.8334608748016017;0.01555991328384834;0.015559522738740813;0.7976737979654644;0.014894077222854324;0.7980451494001926
98.801078;1.0444093707869717;0.8333465814284119;0.7978220035151059;-4.637274804972372e-07;-3.755813470409344e-07;1.0449362991951638;9.999345995701448;0.8334644624826729;0.015559933413842755;0.01555950299420632;0.7976732707337815;0.014894096288890024;0.7980440536740481
98.811078;1.044407433195399;0.8333474520678201;0.7978204266278597;-4.646109898745079e-07;-3.7513994333517683e-07;1.044936173644118;9.999335129304916;0.8334679327486507;0.015559955372870344;0.015559482824176898;0.7976727956267421;0.014894115698917338;0.7980428992035522
98.821078;1.0444056005905868;0.8333483056793026;0.7978188755256511;-4.6551865226140404e-07;-3.7472222642802807e-07;1.0449360553522005;9.999324716899306;0.8334712845155341;0.015559979023993437;0.015559462298780568;0.7976723709294156;0.01489413527099861;0.7980416843342226
98.831078;1.0444038819712957;0.8333491360147468;0.797817355856752;-4.664457410179505e-07;-3.7432535946229935e-07;1.044935944468997;9.999314802863038;0.8334745166748722;0.015560004190256093;0.015559441522295624;0.7976719959622521;0.014894154800262068;0.7980404077243387
98.841078;1.0444022834521556;0.8333499365795748;0.797815873695938;-4.6738755349036127e-07;-3.7394640851019196e-07;1.044935839333842;9.999305455620718;0.8334776282910049;0.015560030643479874;0.015559420609528982;0.7976716699649495;0.01489417407156033;0.7980390674939408
98.851078;1.0444008072984563;0.8333507021886306;0.7978144351967048;-4.683397265301218e-07;-3.7358250877499415e-07;1.0449357387500577;9.999296749922584;0.8334806180029583;0.01556005811499483;0.015559399682408714;0.7976713913788301;0.014894192877897968;0.7980376603358535
98.861078;1.044399451726658;0.833351428780548;0.7978130451244136;-4.692983461502269e-07;-3.73230939206739e-07;1.0449356438701902;9.999288743358774;0.8334834844312153;0.01556008631618492;0.015559378893304669;0.7976711584324379;0.01489421103706074;0.798036181799115
98.871078;1.0443982123618805;0.8333521120416306;0.7978117063358976;-4.702595850304138e-07;-3.7288893024737357e-07;1.0449355579417139;9.99928146067025;0.8334862271847379;0.015560114957624984;0.01555935843142183;0.7976709693441266;0.014894228402936598;0.7980346276306075
98.881078;1.044397084535229;0.8333527467265315;0.7978104194229987;-4.71219257078576e-07;-3.7255347646927933e-07;1.0449354854673536;9.999274892142946;0.8334888472990121;0.015560143755455256;0.015559338504532115;0.79767082167257;0.014894244871879483;0.7980329951806137
98.891078;1.0443960637160954;0.8333533271431153;0.7978091818441531;-4.721727351985121e-07;-3.722218661704713e-07;1.044935431126898;9.999269002601173;0.833491347887986;0.015560172416654418;0.015559319325921346;0.7976707119279057;0.014894260387555936;0.7980312840773464
98.901078;1.0443951441370665;0.8333538473491015;0.797807988189979;-4.7311525642636503e-07;-3.718925411193336e-07;1.0449353983260696;9.999263751709071;0.8334937350313522;0.015560200615310117;0.015559301108231985;0.7976706355941071;0.014894274934843632;0.7980294957166236
98.911078;1.044394318507357;0.8333543006106147;0.7978068315669139;-4.740420801878596e-07;-3.7156517929352065e-07;1.0449353878347696;9.999259108778997;0.8334960174639197;0.015560227999273294;0.015559284056320654;0.7976705871997112;0.014894288523728157;0.7980276320766848
98.921078;1.0443935791758987;0.8333546799298448;0.7978057037460091;-4.749482865353303e-07;-3.712401849749751e-07;1.0449353969248882;9.999255039674974;0.833498205037471;0.015560254241548156;0.015559268363017782;0.7976705603304239;0.014894301175041529;0.7980256952141432
98.931078;1.0443929190062589;0.8333549800187319;0.7978045941784917;-4.758286890952232e-07;-3.709183372480707e-07;1.04493541982053;9.999251488357062;0.8335003072995708;0.015560279082365909;0.015559254204587456;0.7976705476786808;0.014894312910755107;0.7980236875616269
98.941078;1.0443923319535469;0.8333551980859344;0.7978034902877444;-4.766779903742354e-07;-3.7060057579415566e-07;1.044935449253612;9.999248381276331;0.8335023326134444;0.015560302317219289;0.015559241738108822;0.7976705415422989;0.014894323746193202;0.7980216122966306
98.951078;1.0443918136501598;0.8333553329106426;0.7978023792946858;-4.774909642139773e-07;-3.702877889459828e-07;1.0449354774024895;9.999245640534276;0.8335042873679047;0.015560323765194364;0.015559231105937132;0.7976705345484445;0.01489433368091984;0.7980194736211015
98.961078;1.0443913607315842;0.8333553845779557;0.7978012501586675;-4.782627673583807e-07;-3.6998076451673796e-07;1.0449354955358312;9.999243189762598;0.8335061750843477;0.01556034325805442;0.015559222442987361;0.7976705198678601;0.014894342696783022;0.7980172766919014
98.971078;1.0443909689862574;0.8333553549505694;0.7978000947437;-4.789894963090583e-07;-3.69680323037865e-07;1.0449354944338018;9.999240954255646;0.8335079959257359;0.0155603606422583;0.015559215880187811;0.7976704914210639;0.014894350776710513;0.7980150268899502
98.981078;1.0443906320520044;0.8333552476826446;0.7977989076956725;-4.796686214746897e-07;-3.693873960622721e-07;1.0449354665574562;9.999238856867048;0.8335097481182119;0.015560375787069439;0.015559211537926512;0.7976704447206062;0.014894357935200706;0.7980127289129736
98.991078;1.0443903416595877;0.8333550680119246;0.7977976855789316;-4.802988188243012e-07;-3.691027408312062e-07;1.0449354071326684;9.999236817909251;0.8335114307983148;0.01556038859731056;0.0155592095133586;0.7976703773924904;0.014894364232694945;0.7980103865164897
99.001078;1.0443900892597702;0.8333548221697598;0.7977964267728375;-4.808793666929322e-07;-3.688265526239342e-07;1.0449353124601741;9.999234764912783;0.8335130449742163;0.015560399010646502;0.015559209870759991;0.7976702884493233;0.014894369752339381;0.7980080033977823
99.011078;1.0443898675012264;0.8333545160629398;0.7977951318757939;-4.814096140127772e-07;-3.6855874665415583e-07;1.0449351776768756;9.999232640253323;0.8335145918871154;0.015560406977192546;0.015559212633129161;0.7976701769143413;0.014894374551721356;0.7980055848299684
99.021078;1.0443896704849438;0.8333541541438083;0.7977938029205036;-4.818887921305362e-07;-3.682996693442146e-07;1.0449349969638089;9.999230400114707;0.8335160719227304;0.0155604124436877;0.01555921777733773;0.7976700408529076;0.014894378641776243;0.7980031382862455
99.031078;1.0443894935815399;0.8333537392261164;0.7977924416468296;-4.823161569650177e-07;-3.6805016345588867e-07;1.0449347659189228;9.999228010437179;0.8335174853387999;0.015560415352859054;0.015559225242557909;0.797669876714347;0.014894382013418294;0.798000672170041
99.041078;1.0443893334846;0.83335327283161;0.797791048286813;-4.826909827208265e-07;-3.678110272500193e-07;1.0449344830033174;9.999225441301043;0.8335188321965209;0.015560415650738933;0.015559234945901359;0.7976696788192019;0.014894384666228421;0.7979981944206487
99.051078;1.0443891882295722;0.8333527556435328;0.7977896215941831;-4.83012143849317e-07;-3.675827131977256e-07;1.044934149592886;9.999222663861527;0.8335201107950713;0.015560413292190229;0.015559246804320317;0.7976694395613187;0.014894386612087583;0.7979957123037503
99.061078;1.044389057081741;0.8333521882831043;0.7977881604056726;-4.832778244894854e-07;-3.673654388501759e-07;1.0449337699739625;9.99921965594394;0.833521317136095;0.015560408248926112;0.015559260760119487;0.797669149967986;0.014894387876864906;0.7979932322969518
99.071078;1.044388940623969;0.8333515723682751;0.797786665393249;-4.834856932848674e-07;-3.6715940914279063e-07;1.0449333503679024;9.999216411442696;0.8335224461261268;0.01556040052633198;0.015559276776626014;0.7976688007317189;0.014894388514034827;0.7979907598490714
99.081078;1.0443888407853188;0.8333509111739086;0.7977851392103381;-4.83633337840481e-07;-3.6696485731538265e-07;1.0449328966379414;9.999212939947498;0.8335234930886429;0.01556039018361137;0.015559294815063312;0.7976683840971003;0.014894388613869011;0.7979882997979628
99.091078;1.0443887598922383;0.8333502093256696;0.79778358562607;-4.837187739384483e-07;-3.6678178369571106e-07;1.044932412360602;9.999209252578416;0.8335244546362301;0.015560377355922765;0.015559314835320255;0.7976678948905642;0.014894388296773574;0.7979858561788125
99.101078;1.0443886994202145;0.8333494715391183;0.7977820087687274;-4.837408797561428e-07;-3.6660975066487827e-07;1.0449318982021925;9.999205351440809;0.8335253288264209;0.01556036226041554;0.015559336800381686;0.7976673301262517;0.014894387700157543;0.7979834311481951
99.111078;1.0443886602160517;0.8333487008452523;0.7977804126014857;-4.8369957509711e-07;-3.664481012925677e-07;1.0449313523960038;9.999201232142736;0.8335261148055683;0.015560345147178805;0.015559360666539731;0.7976666885037494;0.014894386968331421;0.7979810249909435
99.121078;1.04438864366302;0.8333478971222781;0.7977788006061615;-4.835956380723995e-07;-3.6629634256477077e-07;1.0449307716883707;9.999196884847706;0.8335268123921048;0.01556032622446187;0.015559386382447082;0.7976659698911283;0.014894386252075533;0.7979786370209566
99.131078;1.0443886522048613;0.8333470571908701;0.7977771762105341;-4.834303147563774e-07;-3.6615415910765104e-07;1.0449301523699772;9.999192289187608;0.8335274219674693;0.015560305633725225;0.015559413899864035;0.7976651748064127;0.014894385716637258;0.7979762660249614
99.141078;1.0443886886487004;0.8333461766132088;0.797775544545001;-4.832050904838173e-07;-3.6602112969546155e-07;1.0449294919850896;9.999187415902552;0.8335279443564346;0.015560283468311027;0.015559443181840013;0.7976643046222658;0.014894385538845503;0.7979739100687396
99.151078;1.0443887542666412;0.8333452515446226;0.7977739134798607;-4.8292162333127e-07;-3.658967069990179e-07;1.0449287913861507;9.999182237630256;0.8335283804486546;0.015560259797102953;0.015559474199750551;0.7976633622655851;0.014894385882254222;0.7979715662098688
99.161078;1.044388847409022;0.8333442800488816;0.7977722916217963;-4.825815278699022e-07;-3.657804611507007e-07;1.0449280552848756;9.999176734223171;0.8335287308397992;0.015560234689914947;0.015559506916780904;0.7976623523066877;0.014894386878574523;0.7979692313412428
99.171078;1.044388964330531;0.8333432630826549;0.7977706853192377;-4.821861283626407e-07;-3.6567231274187655e-07;1.044927291510086;9.999170888062205;0.8335289960723102;0.015560208229967927;0.015559541276024621;0.7976612799449543;0.014894388646952389;0.7979669041031306
99.181078;1.0443891008305817;0.8333422040173236;0.7977690978953008;-4.817364451894013e-07;-3.6557280131990783e-07;1.0449265105029915;9.99916468006977;0.8335291775414928;0.015560180507885924;0.015559577218096862;0.7976601495306839;0.014894391314406343;0.797964586062053
99.191078;1.0443892529150913;0.8333411071738427;0.7977675306307506;-4.81233341834878e-07;-3.6548325827897864e-07;1.0449257244192571;9.999158088001543;0.8335292778115314;0.015560151614511129;0.015559614701533536;0.7976589638085851;0.014894394990404769;0.7979622810392379
99.201078;1.0443894169327168;0.8333399772401625;0.7977659832301559;-4.806777451012413e-07;-3.654056833621221e-07;1.0449249459613212;9.99915108994467;0.8335292996653447;0.015560121633267436;0.015559653686120981;0.7976577243209825;0.014894399736109459;0.797959992828459
99.211078;1.0443895898525104;0.833338818907506;0.7977644539795854;-4.80070902247609e-07;-3.65342301366857e-07;1.0449241885616842;9.999143676477994;0.8335292448801019;0.015560090629661035;0.015559694112675838;0.7976564320386575;0.014894405576928572;0.797957722812073
99.221078;1.0443897698964983;0.8333376357372682;0.7977629407273096;-4.794146384104842e-07;-3.6529500223837995e-07;1.0449234662905602;9.999135859062479;0.8335291140166639;0.015560058654861509;0.015559735915145794;0.7976550876289311;0.014894412532615845;0.7979554694535937
99.231078;1.0443899577398863;0.8333364291617446;0.7977614415277846;-4.787115031828722e-07;-3.652651411940213e-07;1.0449227920441018;9.999127671755964;0.8335289080845247;0.015560025767852011;0.015559779039160261;0.7976536919560173;0.014894420632315294;0.7979532294594528
99.241078;1.0443901576350683;0.833335198098147;0.7977599543178017;-4.779645821667557e-07;-3.6525357611150465e-07;1.0449221763979535;9.999119172524773;0.8335286309614038;0.015559992054121069;0.015559823451875269;0.7976522469690203;0.014894429916355043;0.7979509986859459
99.251078;1.0443903781233317;0.8333339392141293;0.7977584771842171;-4.771771806570941e-07;-3.6526042344182395e-07;1.044921627496279;9.999110436822862;0.8335282898582632;0.015559957629032586;0.015559869155628094;0.7976507559653863;0.014894440425792927;0.7979487723153454
99.261078;1.0443906321436427;0.8333326483436622;0.7977570089892715;-4.763527506300176e-07;-3.652848281684507e-07;1.044921151228284;9.999101541164652;0.8335278934107939;0.015559922625835;0.015559916204778411;0.7976492227318747;0.0148944521805531;0.7979465449451892
99.271078;1.0443909351514142;0.8333313218087407;0.797755548725403;-4.754947508278647e-07;-3.6532512530447965e-07;1.044920752966689;9.999092548718572;0.8335274494010573;0.015559887175979519;0.015559964718580788;0.797647650804448;0.014894465166448973;0.7979443107072459
99.281078;1.0443913021006375;0.8333299555881426;0.7977540945093355;-4.746062166262253e-07;-3.653789163117608e-07;1.0449204394198457;9.999083499824804;0.8335269634935036;0.015559851398313776;0.015560014877754179;0.797646043677143;0.014894479345688163;0.7979420632447293
99.291078;1.0443917458415517;0.8333285437230941;0.7977526434460648;-4.7368957684715915e-07;-3.6544298245781484e-07;1.0449202178131833;9.999074405181243;0.8335264390728649;0.015559815389761183;0.01556006688305603;0.7976444048637134;0.014894494675827423;0.7979397958318838
99.301078;1.0443922764645983;0.8333270783951227;0.7977511918868322;-4.7274686056792007e-07;-3.6551377075756685e-07;1.044920093680165;9.999065248776049;0.8335258775989504;0.015559779204445482;0.015560120898863003;0.7976427372938525;0.014894511117365016;0.7979375019750442
99.311078;1.044392900605606;0.8333255508879229;0.7977497361008706;-4.717797532142492e-07;-3.655882893353278e-07;1.0449200704137502;9.999056002030196;0.8335252788333026;0.015559742837330219;0.015560177040058526;0.7976410431325107;0.014894528629143575;0.7979351762154899
99.321078;1.0443936210982352;0.8333239521203256;0.7977482731506856;-4.7078958273156093e-07;-3.656645462447897e-07;1.0449201504829988;9.99904663715293;0.8335246410118868;0.015559706240309223;0.015560235389303895;0.7976393244379342;0.014894547159729586;0.7979328149783709
99.331078;1.0443944366466158;0.8333222730695078;0.7977468010853004;-4.697775314129076e-07;-3.657415413282603e-07;1.0449203358837909;9.99903713026898;0.8335239615244353;0.015559669369471405;0.015560295996261337;0.7976375838029823;0.014894566638464534;0.7979304170284562
99.341078;1.0443953416942506;0.8333205052203851;0.797745318614572;-4.687446596482462e-07;-3.658192062173196e-07;1.0449206274397285;9.999027460360054;0.8335232384748483;0.015559632220217692;0.015560358873469172;0.7976358241432034;0.014894586961823606;0.7979279829042895
99.351078;1.0443963274519479;0.8333186410980367;0.7977438246598944;-4.676919328219232e-07;-3.65898193920549e-07;1.0449210241600624;9.99901761108549;0.8335224725119919;0.01555959482500088;0.015560424005659539;0.7976340478759971;0.014894607979960856;0.797925514293962
99.361078;1.0443973836236777;0.833316675111786;0.797742317629695;-4.6662082101682e-07;-3.6597949611992004e-07;1.0449215234800115;9.999007569759566;0.8335216670156285;0.015559557225210184;0.01556049135251315;0.7976322566898711;0.014894629502547689;0.7979230141446509
99.371078;1.0443984996107112;0.8333146039986131;0.7977407945612706;-4.655337169619255e-07;-3.6606421277257977e-07;1.044922122175989;9.998997322633947;0.83352082632438;0.015559519443368709;0.015560560846881243;0.7976304520579416;0.014894651317997687;0.797920486740939
99.381078;1.0443996649571436;0.8333124264415009;0.7977392508604737;-4.644334856063122e-07;-3.661533470796812e-07;1.044922816485294;9.998986856011808;0.833519954481177;0.015559481486871063;0.015560632398148358;0.7976286354140659;0.014894673208245798;0.7979179373774385
99.391078;1.0444008690416562;0.8333101426697481;0.797737681168029;-4.6332302594252925e-07;-3.662474108265372e-07;1.0449236016946937;9.998976161581178;0.8335190553258465;0.015559443362478975;0.015560705890001747;0.797626807831868;0.01489469496788505;0.7979153714833237
99.401078;1.0444021005507962;0.8333077548381449;0.797736080588458;-4.622055045973712e-07;-3.663464102242485e-07;1.0449244734180456;9.998965233796412;0.833518132387428;0.015559405072128059;0.015560781182288432;0.7976249695753037;0.014894716420387609;0.7979127930834962
99.411078;1.0444033482596125;0.833305267529188;0.7977344450497915;-4.6108457621478535e-07;-3.664504586969486e-07;1.0449254298356356;9.998954066877761;0.8335171886012169;0.015559366628001291;0.015560858131697204;0.7976231197863471;0.014894737410731908;0.7979102037804944
99.421078;1.0444046030574252;0.8333026870931521;0.7977327710855117;-4.599641975633654e-07;-3.66560169923672e-07;1.0449264717085616;9.998942670766501;0.8335162264083342;0.015559328083096737;0.015560936610176055;0.7976212572848477;0.014894757794023829;0.7979076033501779
99.431078;1.0444058586677234;0.8333000206040097;0.7977310558377939;-4.5884845627035197e-07;-3.666764887100251e-07;1.044927599859323;9.998931086391735;0.8335152472317324;0.015559289514787931;0.015561016502473091;0.7976193822647356;0.014894777430819427;0.7979049911859937
99.441078;1.0444071094830982;0.8332972751664587;0.7977292968238002;-4.577413108437373e-07;-3.6680074794364196e-07;1.0449288129027456;9.998919368635512;0.8335142506916347;0.015559250981776195;0.015561097690220186;0.797617497008422;0.014894796177104363;0.7979023673221677
99.451078;1.0444083478168857;0.8332944566943382;0.7977274916783406;-4.5664598377182276e-07;-3.6693485052418044e-07;1.044930107257959;9.998907555778695;0.8335132351113714;0.015559212518523345;0.015561180036164284;0.797615604771087;0.014894813886351305;0.7978997324562253
99.461078;1.0444095637479207;0.833291569213371;0.7977256386074769;-4.555645355283576e-07;-3.670806860623963e-07;1.044931478714453;9.998895658019492;0.8335121984180326;0.015559174163775065;0.015561263381915783;0.7976137078423895;0.014894830430620102;0.7978970870877998
99.471078;1.044410747026021;0.8332886157506796;0.7977237364666037;-4.5449803186869434e-07;-3.67239436947648e-07;1.0449329235031635;9.998883665050638;0.8335111382035022;0.015559135987827906;0.015561347564455987;0.7976118068357182;0.014894845724233434;0.7978944307067728
99.481078;1.0444118882148825;0.8332855990865444;0.7977217840806268;-4.5344693058467493e-07;-3.674118365983257e-07;1.0449344385710937;9.998871557374837;0.8335100519634381;0.015559098103050447;0.015561432427974703;0.7976099014228992;0.014894859734965684;0.7978917615039439
99.491078;1.04441297815725;0.8332825217516175;0.7977197802507159;-4.524112771950918e-07;-3.6759893592668606e-07;1.044936021834422;9.998859312745436;0.8335089381282051;0.015559060653981972;0.015561517809190096;0.797607990505257;0.014894872463556636;0.7978890764123625
99.501078;1.044414007191675;0.8332793866114735;0.7977177245200356;-4.5139086151346313e-07;-3.6780250560114667e-07;1.0449376717130836;9.998846914757056;0.8335077969975664;0.015559023796581152;0.01556160352246997;0.7976060719494346;0.014894883902348638;0.7978863715301736
99.511078;1.0444149652429389;0.8332761981283526;0.797715617427827;-4.5038544424022547e-07;-3.680248220866965e-07;1.044939385562896;9.998834370173002;0.83350663078654;0.015558987689686502;0.015561689370390963;0.7976041433859921;0.014894894009372418;0.7978836426400542
99.521078;1.0444158428846648;0.8332729626048647;0.7977134599239201;-4.49394844832315e-07;-3.6826814285838783e-07;1.0449411584504518;9.998821713568981;0.833505442990158;0.015558952502965157;0.015561775164957116;0.7976022033450776;0.014894902714257835;0.7978808858130472
99.531078;1.0444166327734619;0.8332696866137331;0.7977112531864413;-4.484188966168824e-07;-3.6853418408345865e-07;1.0449429836608517;9.998808989470271;0.833504237903367;0.015558918418928184;0.015561860741343336;0.7976002517522688;0.014894909943658089;0.7978780979592813
99.541078;1.0444173299892427;0.8332663758842592;0.797708999855479;-4.474574530299414e-07;-3.68823547025853e-07;1.0449448546259528;9.998796244457148;0.8335030202751045;0.01555888560420079;0.015561945961549162;0.7975982897735497;0.014894915639661778;0.7978752764642871
99.551078;1.0444179310505899;0.833263036008215;0.7977067052910067;-4.4651050675706585e-07;-3.6913517706020034e-07;1.044946766142784;9.99878353411059;0.8335017946466166;0.015558854159467778;0.015562030721076115;0.7975963184595252;0.014894919758852489;0.7978724186181938
99.561078;1.0444184332047959;0.8332596727673863;0.7977043773059913;-4.455782527638259e-07;-3.6946644860461055e-07;1.0449487137197218;9.998770916105652;0.8335005650548758;0.015558824094126096;0.01556211497281976;0.7975943371743835;0.014894922265670173;0.7978695222435197
99.571078;1.0444188349091472;0.8332562912179408;0.7977020250880484;-4.4466095406593694e-07;-3.6981420004281306e-07;1.0449506927271146;9.998758434197962;0.8334993355473765;0.015558795343226236;0.015562198741778784;0.7975923440561777;0.014894923136903068;0.797866587352596
99.581078;1.0444191363717275;0.8332528951565165;0.7976996582858963;-4.43758773105471e-07;-3.7017584893621723e-07;1.0449526986317264;9.998746113675184;0.8334981104832324;0.015558767802053404;0.01556228209641678;0.7975903378661178;0.01489492237572736;0.7978636175923252
99.591078;1.0444193389844494;0.8332494876883835;0.7976972860964845;-4.4287179580415105e-07;-3.7054962146767214e-07;1.0449547272534874;9.998733970583658;0.833496894102528;0.015558741357693516;0.015562365111129134;0.7975883193930519;0.014894920022966895;0.7978606201589313
99.601078;1.0444194444969084;0.8332460724381864;0.7976949161064184;-4.4200014921748357e-07;-3.709342664955742e-07;1.044956774567687;9.998722029353434;0.8334956898822844;0.015558715907122385;0.015562447865178162;0.7975862915734578;0.01489491614949046;0.797857604103264
99.611078;1.0444194544350571;0.8332426541106898;0.7976925539742676;-4.411438123666674e-07;-3.713288731331453e-07;1.0449588368900125;9.998710337178586;0.8334945000143023;0.01555869135807193;0.015562530458714667;0.7975842578028896;0.014894910827221958;0.7978545784352029
99.621078;1.0444193692450665;0.8332392376174754;0.7976902046852956;-4.4030215663663095e-07;-3.717326174498398e-07;1.0449609114081444;9.998698955371593;0.833493325702998;0.015558667620602347;0.015562613013440642;0.7975822205438037;0.014894904108954388;0.7978515514822142
99.631078;1.0444191881591656;0.8332358276760342;0.797687873625909;-4.3947400933675864e-07;-3.721444943979127e-07;1.044962997051584;9.998687929110877;0.8334921685457011;0.015558644598347928;0.015562695654916844;0.7975801823420396;0.014894896032052754;0.7978485314943805
99.641078;1.044418910825767;0.8332324298817397;0.7976855661439862;-4.38658468518721e-07;-3.725633938332445e-07;1.0449650952431386;9.998677269154653;0.8334910312182231;0.015558622191395801;0.01556277849552624;0.7975781468132714;0.014894886619776294;0.7978455270091142
99.651078;1.0444185391813372;0.8332290505208517;0.7976832866028749;-4.3785544407302813e-07;-3.729881253424272e-07;1.0449672089280804;9.998666957628835;0.8334899164300437;0.015558600319955292;0.01556286162889031;0.7975761178137948;0.014894875872877071;0.7978425461169788
99.661078;1.0444180771809826;0.8332256938702491;0.7976810383272527;-4.370654109253828e-07;-3.734169926777515e-07;1.0449693406282232;9.99865696418202;0.8334888260582745;0.015558578952097828;0.015562945121685883;0.7975740986105047;0.01489486377201259;0.7978395955863785
99.671078;1.0444175285191868;0.8332223601753603;0.7976788242914501;-4.3628896265390164e-07;-3.7384742014157456e-07;1.044971491329663;9.99864727036876;0.8334877616546751;0.015558558112077089;0.015563029008850452;0.7975720918247458;0.014894850294875018;0.7978366811724239
99.681078;1.0444168948558459;0.8332190466427237;0.7976766470980688;-4.355265559661157e-07;-3.7427608743260464e-07;1.0449736604332558;9.998637890152919;0.8334867250187031;0.015558537862366323;0.01556311330032697;0.797570099570634;0.014894835430352528;0.7978338088653273
99.691078;1.0444161759483281;0.8332157491451233;0.7976745080048514;-4.347784687870531e-07;-3.746994175656599e-07;1.04497584652671;9.99862886942071;0.8334857175221836;0.015558518265473255;0.015563197975407;0.7975681237595412;0.01489481917442547;0.7978309851183839
99.701078;1.0444153710805932;0.83321246271826;0.7976724064172367;-4.340449865837347e-07;-3.7511423258665817e-07;1.0449780481924782;9.998620267982107;0.8334847387976153;0.015558499344605;0.015563282969498207;0.7975661665872997;0.014894801523881297;0.7978282154981057
99.711078;1.0444144806069988;0.83320918273597;0.797670340719406;-4.333266034012564e-07;-3.755182648005816e-07;1.0449802642260198;9.998612137612268;0.8334837869372582;0.015558481065484738;0.015563368177276037;0.797564230752502;0.014894782488976428;0.7978255035468477
99.721078;1.0444135061698594;0.8332059071374673;0.7976683097529855;-4.3262382887536147e-07;-3.759100446296769e-07;1.044982493211655;9.998604512879737;0.8334828598742393;0.015558463351016344;0.015563453457736603;0.7975623186327168;0.014894762111307783;0.7978228504205276
99.731078;1.0444124495739162;0.8332026368707572;0.797666313663697;-4.3193687987590406e-07;-3.762884622267712e-07;1.0449847329904003;9.998597414298155;0.8334819555464698;0.015558446112008604;0.015563538641275345;0.7975604306318792;0.01489474046941635;0.7978202544936835
99.741078;1.0444113126860655;0.833199373914279;0.7976643537226991;-4.312658243915539e-07;-3.7665267946410746e-07;1.0449869807737673;9.99859084796028;0.8334810715934873;0.015558429262115198;0.015563623564311997;0.7975585638760584;0.014894717679336379;0.7978177110082798
99.751078;1.0444100989086766;0.8331961198037501;0.7976624324353214;-4.3061071546166516e-07;-3.7700227450459737e-07;1.0449892331486181;9.998584803231486;0.8334802061379856;0.015558412713151034;0.015563708102707397;0.7975567123929619;0.014894693893006756;0.7978152123496273
99.761078;1.0444088136712328;0.8331928767418949;0.7976605547303628;-4.299714120023971e-07;-3.7733717270942543e-07;1.0449914854141031;9.998579258366663;0.8334793585089135;0.015558396368422765;0.015563792156569615;0.7975548690954085;0.014894669277857014;0.7978127494016227
99.771078;1.044407463607874;0.8331896491741418;0.7976587279589036;-4.2934768609317864e-07;-3.776574141931359e-07;1.0449937312591684;9.99857419494011;0.8334785292011392;0.01555838012864971;0.015563875603848401;0.7975530280730208;0.014894643979171493;0.7978103139648528
99.781078;1.044406056106676;0.8331864431056942;0.797656959712668;-4.287394789112077e-07;-3.7796300949946456e-07;1.0449959631493553;9.998569606528289;0.8334777197632807;0.015558363911353006;0.0155639582769528;0.797551185728284;0.014894618099044259;0.7978079006308503
99.791078;1.0444045993326656;0.8331832641209536;0.7976552564764938;-4.2814662044875313e-07;-3.782537674503858e-07;1.0449981732749944;9.99856548421869;0.8334769325612542;0.015558347666527006;0.015564039983349619;0.7975493411141517;0.014894591711781063;0.7978055067631633
99.801078;1.044403102503839;0.8331801158929181;0.7976536239674272;-4.275684186872433e-07;-3.785289471604148e-07;1.0450003550933167;9.99856179733296;0.8334761700656276;0.01555833137771019;0.015564120538660487;0.7975474959327513;0.014894564890218882;0.7978031319513181
99.811078;1.044401576116427;0.8331770002396692;0.7976520667080645;-4.270038623571477e-07;-3.7878708222518045e-07;1.0450025041419726;9.998558492728089;0.8334754342092443;0.015558315059020018;0.015564199779335278;0.7975456537314968;0.014894537715335833;0.7978007778152292
99.821078;1.044400031468084;0.8331739189791637;0.7976505869582401;-4.264519127873688e-07;-3.790263728707152e-07;1.0450046170050071;9.99855549824942;0.8334747264009084;0.015558298752528;0.015564277565216864;0.7975438185616668;0.014894510272214244;0.7977984475495149
99.831078;1.0443984796574561;0.8331708754281895;0.7976491851729729;-4.2591138599891054e-07;-3.7924539362110605e-07;1.045006689536717;9.998552724373235;0.8334740479099657;0.015558282517860688;0.015564353790676045;0.797541994973392;0.01489448263868141;0.7977961454338983
99.841078;1.0443969305268943;0.833167874389967;0.7976478613638461;-4.2538108518993844e-07;-3.79443459244508e-07;1.0450087157679215;9.998550080154443;0.8334733999058831;0.01555826642120366;0.015564428386207061;0.797540189332545;0.014894454879600904;0.7977938763484406
99.851078;1.0443953919356146;0.8331649219100162;0.7976466149167059;-4.248603353161339e-07;-3.7962051047582595e-07;1.0450106882437964;9.998547494377457;0.8334727828261792;0.015558250537054747;0.015564501290713025;0.7975384097094815;0.01489442705936154;0.7977916451270363
99.861078;1.0443938699601225;0.8331620252611696;0.7976454436490927;-4.24349214798669e-07;-3.797769138252091e-07;1.0450125992596815;9.99854492003917;0.8334721961297027;0.015558234953136494;0.015564572413475728;0.7975366647586736;0.01489439925330648;0.7977894562622555
99.871078;1.0443923698216384;0.8331591926813163;0.7976443443649888;-4.2384826490233893e-07;-3.799133486435694e-07;1.045014441620647;9.998542328759875;0.8334716391927147;0.015558219761428871;0.015564641611318214;0.7975349638764015;0.0148943715498708;0.7977873144007636
99.881078;1.044390896222948;0.8331564327723956;0.7976433135198832;-4.233582208170131e-07;-3.800308585493388e-07;1.0450162093635154;9.998539713018609;0.8334711119302375;0.015558205041897692;0.015564708693063518;0.7975333172914997;0.014894344065761476;0.7977852250837522
99.891078;1.0443894528294189;0.8331537539540017;0.7976423468206536;-4.2288002042421507e-07;-3.801311237430794e-07;1.0450178986898466;9.9985370923818;0.8334706147644932;0.015558190854274971;0.01556477345137066;0.7975317349241692;0.014894316960000351;0.7977831946213368
99.901078;1.0443880425461989;0.8331511639600341;0.7976414394685425;-4.2241464863890145e-07;-3.802166363212174e-07;1.0450195076141082;9.998534507600153;0.8334701487439189;0.015558177240076701;0.015564835700429241;0.7975302254840725;0.014894290410104951;0.7977812293570457
99.911078;1.0443866692541885;0.8331486694197477;0.797640587285811;-4.219630144984999e-07;-3.8029050188882957e-07;1.0450210345294813;9.99853199976682;0.833469715085964;0.0155581642291393;0.015564895290892625;0.7975287963080648;0.014894264573081604;0.7977793356998729
99.921078;1.0443853386687831;0.8331462765882529;0.7976397872888298;-4.215262993823144e-07;-3.803559091178626e-07;1.0450224770352667;9.998529593777944;0.8334693143153634;0.015558151837674837;0.015564952099638337;0.7975274532909078;0.014894239574872525;0.7977775207378037
99.931078;1.0443840567992595;0.8331439927986314;0.7976390373675276;-4.2110610299074255e-07;-3.8041561872152e-07;1.0450238317856035;9.998527306202636;0.8334689463455746;0.01555814006490516;0.015565006027338391;0.7975262004439512;0.01489421552268207;0.7977757916652826
99.941078;1.044382828527589;0.8331418262682146;0.7976383358251002;-4.207040360488116e-07;-3.804719062252765e-07;1.0450250964169836;9.998525163386855;0.8334686109568614;0.015558128913224768;0.01556505701579062;0.7975250390059894;0.014894192518138423;0.7977741538429112
99.951078;1.0443816581696153;0.8331397838751803;0.7976376807171127;-4.2032135179383634e-07;-3.8052670992606785e-07;1.0450262722182186;9.998523198544115;0.8334683074495278;0.01555811840657186;0.015565105060764271;0.7975239670836485;0.014894170660375985;0.7977726094678759
99.961078;1.044380550258094;0.8331378689604259;0.7976370689663996;-4.1995866937043324e-07;-3.8058134284036456e-07;1.0450273641816836;9.998521431270001;0.8334680340427203;0.015558108576357699;0.01556515020954088;0.7975229802029999;0.014894150034237073;0.7977711583887748
99.971078;1.044379508940444;0.8331360806179599;0.7976364968093442;-4.1961579983129566e-07;-3.806359728422489e-07;1.0450283786163783;9.998519856515491;0.8334677879507048;0.015558099442424483;0.015565192539421216;0.7975220718895412;0.014894130695162894;0.7977697999156956
99.981078;1.0443785364024607;0.833134414627128;0.7976359615096217;-4.192923107702836e-07;-3.806896827727797e-07;1.0450293211417256;9.99851844701334;0.8334675657168128;0.015558090999993092;0.015565232125918578;0.797521234455441;0.014894112658149924;0.797768532927188
99.991078;1.0443776319028577;0.8331328652983948;0.7976354619633456;-4.1898835012801195e-07;-3.8074116499483887e-07;1.0450301962851944;9.998517163932641;0.8334673634708669;0.015558083206655788;0.015565269034859207;0.7975204603927466;0.014894095890528468;0.7977673546501178
100.0;1.0443767923874825;0.8331314265678805;0.7976349974839655;-4.1870441688573107e-07;-3.807894704529358e-07;1.0450310081515537;9.998515976504056;0.8334671776246317;0.015558075996225627;0.015565303349120607;0.7975197434683184;0.014894080324421601;0.797766260640007
