time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;-2.277e-08;7.979e-01;-2.410e-08;1.045e+00;1.044e+00;7.500e-01;-2.023e-08;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-1.175e-08;7.979e-01;-4.230e-09;1.045e+00;1.044e+00;7.500e-01;-4.048e-08;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-1.471e-08;7.979e-01;-4.238e-09;1.045e+00;1.044e+00;7.500e-01;-3.920e-08;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.489e-02
20.000000000;1.044e+00;8.333e-01;4.220e-05;7.979e-01;4.042e-05;1.045e+00;1.044e+00;7.500e-01;3.797e-05;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.494e-02
20.000004000;1.044e+00;8.334e-01;8.554e-05;7.979e-01;8.191e-05;1.045e+00;1.044e+00;7.500e-01;7.697e-05;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.498e-02
20.000012000;1.045e+00;8.334e-01;1.700e-04;7.979e-01;1.628e-04;1.045e+00;1.045e+00;7.501e-01;1.530e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.506e-02
20.000060000;1.045e+00;8.336e-01;6.789e-04;7.979e-01;6.498e-04;1.045e+00;1.045e+00;7.502e-01;6.110e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.556e-02
20.000092000;1.045e+00;8.337e-01;1.017e-03;7.979e-01;9.730e-04;1.045e+00;1.045e+00;7.503e-01;9.150e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.589e-02
20.000156000;1.045e+00;8.339e-01;1.690e-03;7.979e-01;1.617e-03;1.046e+00;1.045e+00;7.505e-01;1.521e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.655e-02
20.000214000;1.045e+00;8.341e-01;2.293e-03;7.979e-01;2.194e-03;1.046e+00;1.045e+00;7.507e-01;2.064e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.714e-02
20.000271000;1.046e+00;8.343e-01;2.893e-03;7.979e-01;2.767e-03;1.046e+00;1.046e+00;7.509e-01;2.604e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.773e-02
20.000329000;1.046e+00;8.345e-01;3.490e-03;7.979e-01;3.337e-03;1.046e+00;1.046e+00;7.510e-01;3.141e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.832e-02
20.000386000;1.046e+00;8.347e-01;4.084e-03;7.979e-01;3.905e-03;1.047e+00;1.046e+00;7.512e-01;3.676e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.890e-02
20.000444000;1.046e+00;8.349e-01;4.674e-03;7.980e-01;4.468e-03;1.047e+00;1.046e+00;7.514e-01;4.207e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.947e-02
20.000502000;1.047e+00;8.351e-01;5.263e-03;7.980e-01;5.029e-03;1.047e+00;1.047e+00;7.516e-01;4.737e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.005e-02
20.000559000;1.047e+00;8.353e-01;5.848e-03;7.980e-01;5.587e-03;1.047e+00;1.047e+00;7.517e-01;5.263e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.062e-02
20.000617000;1.047e+00;8.355e-01;6.430e-03;7.980e-01;6.142e-03;1.048e+00;1.047e+00;7.519e-01;5.787e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.119e-02
20.000732000;1.047e+00;8.359e-01;7.584e-03;7.980e-01;7.241e-03;1.048e+00;1.047e+00;7.523e-01;6.826e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.231e-02
20.000790000;1.048e+00;8.360e-01;8.158e-03;7.980e-01;7.787e-03;1.048e+00;1.048e+00;7.524e-01;7.342e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.287e-02
20.000847000;1.048e+00;8.362e-01;8.728e-03;7.980e-01;8.329e-03;1.048e+00;1.048e+00;7.526e-01;7.855e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.343e-02
20.000962000;1.048e+00;8.366e-01;9.859e-03;7.981e-01;9.405e-03;1.049e+00;1.048e+00;7.529e-01;8.873e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.453e-02
20.001078000;1.049e+00;8.370e-01;1.098e-02;7.981e-01;1.047e-02;1.049e+00;1.049e+00;7.533e-01;9.880e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.561e-02
20.001193000;1.049e+00;8.373e-01;1.208e-02;7.981e-01;1.152e-02;1.050e+00;1.049e+00;7.536e-01;1.088e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.669e-02
20.001308000;1.050e+00;8.377e-01;1.318e-02;7.981e-01;1.256e-02;1.050e+00;1.050e+00;7.539e-01;1.186e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.775e-02
20.001423000;1.050e+00;8.381e-01;1.426e-02;7.981e-01;1.358e-02;1.051e+00;1.050e+00;7.542e-01;1.283e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.880e-02
20.001538000;1.050e+00;8.384e-01;1.533e-02;7.981e-01;1.460e-02;1.051e+00;1.050e+00;7.546e-01;1.380e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.983e-02
20.001654000;1.051e+00;8.387e-01;1.639e-02;7.982e-01;1.560e-02;1.052e+00;1.051e+00;7.549e-01;1.475e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.086e-02
20.001769000;1.051e+00;8.391e-01;1.744e-02;7.982e-01;1.659e-02;1.052e+00;1.051e+00;7.552e-01;1.569e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.187e-02
20.001884000;1.052e+00;8.394e-01;1.847e-02;7.982e-01;1.756e-02;1.052e+00;1.052e+00;7.555e-01;1.662e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.286e-02
20.001999000;1.052e+00;8.398e-01;1.949e-02;7.982e-01;1.853e-02;1.053e+00;1.052e+00;7.558e-01;1.754e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.385e-02
20.002114000;1.052e+00;8.401e-01;2.050e-02;7.982e-01;1.948e-02;1.053e+00;1.052e+00;7.561e-01;1.845e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.482e-02
20.002230000;1.053e+00;8.404e-01;2.150e-02;7.982e-01;2.042e-02;1.054e+00;1.053e+00;7.564e-01;1.935e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.578e-02
20.002345000;1.053e+00;8.407e-01;2.249e-02;7.982e-01;2.135e-02;1.054e+00;1.053e+00;7.566e-01;2.024e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.673e-02
20.002460000;1.054e+00;8.410e-01;2.346e-02;7.982e-01;2.227e-02;1.055e+00;1.054e+00;7.569e-01;2.111e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.767e-02
20.002575000;1.054e+00;8.413e-01;2.442e-02;7.983e-01;2.317e-02;1.055e+00;1.054e+00;7.572e-01;2.198e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.859e-02
20.002690000;1.054e+00;8.416e-01;2.537e-02;7.983e-01;2.406e-02;1.055e+00;1.054e+00;7.575e-01;2.284e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;3.950e-02
20.002806000;1.055e+00;8.419e-01;2.631e-02;7.983e-01;2.495e-02;1.056e+00;1.055e+00;7.577e-01;2.368e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.040e-02
20.003036000;1.055e+00;8.425e-01;2.815e-02;7.983e-01;2.667e-02;1.056e+00;1.055e+00;7.583e-01;2.533e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.216e-02
20.003151000;1.056e+00;8.428e-01;2.905e-02;7.983e-01;2.752e-02;1.057e+00;1.056e+00;7.585e-01;2.615e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.302e-02
20.003266000;1.056e+00;8.431e-01;2.994e-02;7.983e-01;2.835e-02;1.057e+00;1.056e+00;7.588e-01;2.695e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.387e-02
20.003382000;1.056e+00;8.433e-01;3.082e-02;7.983e-01;2.918e-02;1.058e+00;1.056e+00;7.590e-01;2.774e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.471e-02
20.003497000;1.057e+00;8.436e-01;3.169e-02;7.983e-01;2.999e-02;1.058e+00;1.057e+00;7.592e-01;2.852e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;4.554e-02
20.003727000;1.057e+00;8.441e-01;3.339e-02;7.983e-01;3.158e-02;1.059e+00;1.057e+00;7.597e-01;3.005e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;4.716e-02
20.003935000;1.058e+00;8.446e-01;3.488e-02;7.983e-01;3.297e-02;1.059e+00;1.058e+00;7.601e-01;3.139e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;4.858e-02
20.004142000;1.059e+00;8.450e-01;3.633e-02;7.983e-01;3.432e-02;1.060e+00;1.059e+00;7.605e-01;3.270e-02;1.000e+01;8.335e-01;1.097e+00;7.974e-01;4.996e-02
20.004349000;1.059e+00;8.454e-01;3.775e-02;7.982e-01;3.564e-02;1.060e+00;1.059e+00;7.609e-01;3.397e-02;1.000e+01;8.335e-01;1.097e+00;7.974e-01;5.130e-02
20.004557000;1.060e+00;8.458e-01;3.913e-02;7.982e-01;3.692e-02;1.061e+00;1.060e+00;7.613e-01;3.521e-02;1.000e+01;8.335e-01;1.097e+00;7.974e-01;5.261e-02
20.004764000;1.060e+00;8.462e-01;4.047e-02;7.982e-01;3.817e-02;1.061e+00;1.060e+00;7.616e-01;3.642e-02;1.000e+01;8.335e-01;1.097e+00;7.973e-01;5.388e-02
20.004971000;1.061e+00;8.466e-01;4.178e-02;7.982e-01;3.939e-02;1.062e+00;1.061e+00;7.619e-01;3.760e-02;1.000e+01;8.335e-01;1.097e+00;7.973e-01;5.512e-02
20.005179000;1.061e+00;8.470e-01;4.305e-02;7.982e-01;4.057e-02;1.063e+00;1.061e+00;7.623e-01;3.874e-02;1.000e+01;8.335e-01;1.097e+00;7.972e-01;5.632e-02
20.005386000;1.062e+00;8.473e-01;4.428e-02;7.981e-01;4.171e-02;1.063e+00;1.062e+00;7.626e-01;3.986e-02;1.000e+01;8.335e-01;1.097e+00;7.971e-01;5.749e-02
20.005593000;1.062e+00;8.476e-01;4.549e-02;7.981e-01;4.283e-02;1.064e+00;1.062e+00;7.629e-01;4.094e-02;1.000e+01;8.335e-01;1.097e+00;7.971e-01;5.863e-02
20.005801000;1.063e+00;8.480e-01;4.665e-02;7.980e-01;4.391e-02;1.064e+00;1.063e+00;7.632e-01;4.199e-02;1.000e+01;8.335e-01;1.097e+00;7.970e-01;5.973e-02
20.006008000;1.063e+00;8.483e-01;4.779e-02;7.980e-01;4.496e-02;1.064e+00;1.063e+00;7.634e-01;4.301e-02;1.000e+01;8.335e-01;1.097e+00;7.970e-01;6.080e-02
20.006216000;1.063e+00;8.485e-01;4.889e-02;7.980e-01;4.597e-02;1.065e+00;1.063e+00;7.637e-01;4.400e-02;1.000e+01;8.335e-01;1.097e+00;7.969e-01;6.184e-02
20.006423000;1.064e+00;8.488e-01;4.996e-02;7.979e-01;4.696e-02;1.065e+00;1.064e+00;7.639e-01;4.496e-02;1.000e+01;8.335e-01;1.097e+00;7.968e-01;6.284e-02
20.006630000;1.064e+00;8.491e-01;5.099e-02;7.978e-01;4.792e-02;1.066e+00;1.064e+00;7.642e-01;4.589e-02;1.000e+01;8.335e-01;1.097e+00;7.967e-01;6.382e-02
20.006838000;1.065e+00;8.493e-01;5.200e-02;7.978e-01;4.884e-02;1.066e+00;1.065e+00;7.644e-01;4.680e-02;1.000e+01;8.335e-01;1.097e+00;7.967e-01;6.476e-02
20.007045000;1.065e+00;8.496e-01;5.297e-02;7.977e-01;4.974e-02;1.067e+00;1.065e+00;7.646e-01;4.767e-02;1.000e+01;8.335e-01;1.097e+00;7.966e-01;6.568e-02
20.007252000;1.065e+00;8.498e-01;5.391e-02;7.977e-01;5.061e-02;1.067e+00;1.065e+00;7.648e-01;4.852e-02;1.000e+01;8.335e-01;1.097e+00;7.965e-01;6.656e-02
20.007460000;1.066e+00;8.500e-01;5.482e-02;7.976e-01;5.144e-02;1.067e+00;1.066e+00;7.650e-01;4.934e-02;1.000e+01;8.335e-01;1.097e+00;7.964e-01;6.742e-02
20.007667000;1.066e+00;8.502e-01;5.570e-02;7.975e-01;5.225e-02;1.068e+00;1.066e+00;7.652e-01;5.013e-02;1.000e+01;8.335e-01;1.097e+00;7.963e-01;6.825e-02
20.007874000;1.066e+00;8.504e-01;5.656e-02;7.974e-01;5.304e-02;1.068e+00;1.066e+00;7.653e-01;5.090e-02;1.000e+01;8.335e-01;1.097e+00;7.962e-01;6.904e-02
20.008082000;1.067e+00;8.505e-01;5.738e-02;7.974e-01;5.379e-02;1.068e+00;1.067e+00;7.655e-01;5.164e-02;1.000e+01;8.335e-01;1.097e+00;7.961e-01;6.982e-02
20.008289000;1.067e+00;8.507e-01;5.817e-02;7.973e-01;5.452e-02;1.069e+00;1.067e+00;7.656e-01;5.236e-02;1.000e+01;8.335e-01;1.097e+00;7.960e-01;7.056e-02
20.008496000;1.067e+00;8.508e-01;5.894e-02;7.972e-01;5.523e-02;1.069e+00;1.067e+00;7.657e-01;5.305e-02;1.000e+01;8.335e-01;1.097e+00;7.959e-01;7.128e-02
20.008704000;1.068e+00;8.510e-01;5.968e-02;7.971e-01;5.590e-02;1.069e+00;1.068e+00;7.659e-01;5.371e-02;1.000e+01;8.335e-01;1.097e+00;7.958e-01;7.197e-02
20.008911000;1.068e+00;8.511e-01;6.039e-02;7.970e-01;5.656e-02;1.070e+00;1.068e+00;7.660e-01;5.435e-02;1.000e+01;8.335e-01;1.097e+00;7.957e-01;7.264e-02
20.009119000;1.068e+00;8.512e-01;6.108e-02;7.969e-01;5.718e-02;1.070e+00;1.068e+00;7.661e-01;5.497e-02;1.000e+01;8.335e-01;1.097e+00;7.956e-01;7.329e-02
20.009326000;1.068e+00;8.513e-01;6.174e-02;7.968e-01;5.779e-02;1.070e+00;1.068e+00;7.662e-01;5.557e-02;1.000e+01;8.335e-01;1.097e+00;7.955e-01;7.391e-02
20.009533000;1.069e+00;8.514e-01;6.238e-02;7.967e-01;5.837e-02;1.070e+00;1.069e+00;7.662e-01;5.614e-02;1.000e+01;8.335e-01;1.097e+00;7.954e-01;7.450e-02
20.009741000;1.069e+00;8.515e-01;6.299e-02;7.966e-01;5.893e-02;1.071e+00;1.069e+00;7.663e-01;5.669e-02;1.000e+01;8.335e-01;1.097e+00;7.952e-01;7.507e-02
20.009948000;1.069e+00;8.515e-01;6.357e-02;7.965e-01;5.947e-02;1.071e+00;1.069e+00;7.664e-01;5.722e-02;1.000e+01;8.335e-01;1.097e+00;7.951e-01;7.562e-02
20.010155000;1.069e+00;8.516e-01;6.414e-02;7.964e-01;5.998e-02;1.071e+00;1.069e+00;7.664e-01;5.772e-02;1.000e+01;8.335e-01;1.097e+00;7.950e-01;7.615e-02
20.010363000;1.070e+00;8.516e-01;6.468e-02;7.963e-01;6.047e-02;1.071e+00;1.070e+00;7.665e-01;5.821e-02;1.000e+01;8.335e-01;1.097e+00;7.949e-01;7.666e-02
20.010570000;1.070e+00;8.517e-01;6.520e-02;7.961e-01;6.095e-02;1.072e+00;1.070e+00;7.665e-01;5.868e-02;1.000e+01;8.335e-01;1.097e+00;7.947e-01;7.714e-02
20.010777000;1.070e+00;8.517e-01;6.569e-02;7.960e-01;6.140e-02;1.072e+00;1.070e+00;7.665e-01;5.912e-02;1.000e+01;8.335e-01;1.097e+00;7.946e-01;7.761e-02
20.010985000;1.070e+00;8.517e-01;6.616e-02;7.959e-01;6.183e-02;1.072e+00;1.070e+00;7.665e-01;5.955e-02;1.000e+01;8.335e-01;1.097e+00;7.945e-01;7.805e-02
20.011192000;1.070e+00;8.517e-01;6.662e-02;7.958e-01;6.224e-02;1.072e+00;1.070e+00;7.666e-01;5.996e-02;1.000e+01;8.335e-01;1.097e+00;7.943e-01;7.847e-02
20.011400000;1.070e+00;8.517e-01;6.705e-02;7.957e-01;6.263e-02;1.072e+00;1.070e+00;7.666e-01;6.034e-02;1.000e+01;8.335e-01;1.097e+00;7.942e-01;7.888e-02
20.011607000;1.071e+00;8.517e-01;6.746e-02;7.955e-01;6.301e-02;1.073e+00;1.071e+00;7.665e-01;6.071e-02;1.000e+01;8.335e-01;1.097e+00;7.941e-01;7.927e-02
20.012022000;1.071e+00;8.517e-01;6.823e-02;7.953e-01;6.371e-02;1.073e+00;1.071e+00;7.665e-01;6.141e-02;1.000e+01;8.335e-01;1.097e+00;7.938e-01;7.998e-02
20.012229000;1.071e+00;8.517e-01;6.858e-02;7.951e-01;6.403e-02;1.073e+00;1.071e+00;7.665e-01;6.173e-02;1.000e+01;8.335e-01;1.097e+00;7.937e-01;8.031e-02
20.012436000;1.071e+00;8.516e-01;6.892e-02;7.950e-01;6.434e-02;1.073e+00;1.071e+00;7.665e-01;6.203e-02;1.000e+01;8.335e-01;1.097e+00;7.935e-01;8.063e-02
20.012644000;1.071e+00;8.516e-01;6.924e-02;7.949e-01;6.463e-02;1.073e+00;1.071e+00;7.664e-01;6.232e-02;1.000e+01;8.335e-01;1.097e+00;7.934e-01;8.093e-02
20.012851000;1.071e+00;8.515e-01;6.954e-02;7.947e-01;6.490e-02;1.073e+00;1.071e+00;7.664e-01;6.259e-02;1.000e+01;8.335e-01;1.097e+00;7.932e-01;8.121e-02
20.013266000;1.072e+00;8.514e-01;7.010e-02;7.944e-01;6.541e-02;1.074e+00;1.072e+00;7.663e-01;6.309e-02;1.000e+01;8.335e-01;1.097e+00;7.929e-01;8.174e-02
20.013639000;1.072e+00;8.513e-01;7.055e-02;7.942e-01;6.581e-02;1.074e+00;1.072e+00;7.662e-01;6.349e-02;1.000e+01;8.335e-01;1.097e+00;7.927e-01;8.216e-02
20.014012000;1.072e+00;8.511e-01;7.094e-02;7.939e-01;6.617e-02;1.074e+00;1.072e+00;7.660e-01;6.385e-02;1.000e+01;8.335e-01;1.097e+00;7.924e-01;8.253e-02
20.014386000;1.072e+00;8.510e-01;7.130e-02;7.937e-01;6.649e-02;1.074e+00;1.072e+00;7.659e-01;6.417e-02;1.000e+01;8.335e-01;1.097e+00;7.921e-01;8.286e-02
20.014759000;1.072e+00;8.508e-01;7.161e-02;7.934e-01;6.678e-02;1.074e+00;1.072e+00;7.657e-01;6.445e-02;1.000e+01;8.335e-01;1.097e+00;7.918e-01;8.315e-02
20.015132000;1.072e+00;8.506e-01;7.188e-02;7.931e-01;6.702e-02;1.075e+00;1.072e+00;7.655e-01;6.469e-02;1.000e+01;8.335e-01;1.097e+00;7.916e-01;8.340e-02
20.015505000;1.073e+00;8.504e-01;7.211e-02;7.928e-01;6.723e-02;1.075e+00;1.073e+00;7.654e-01;6.490e-02;1.000e+01;8.335e-01;1.097e+00;7.913e-01;8.362e-02
20.015878000;1.073e+00;8.502e-01;7.230e-02;7.926e-01;6.740e-02;1.075e+00;1.073e+00;7.652e-01;6.507e-02;1.000e+01;8.335e-01;1.097e+00;7.910e-01;8.380e-02
20.016252000;1.073e+00;8.500e-01;7.246e-02;7.923e-01;6.755e-02;1.075e+00;1.073e+00;7.650e-01;6.522e-02;1.000e+01;8.335e-01;1.097e+00;7.907e-01;8.395e-02
20.016625000;1.073e+00;8.497e-01;7.259e-02;7.920e-01;6.766e-02;1.075e+00;1.073e+00;7.647e-01;6.534e-02;1.000e+01;8.335e-01;1.097e+00;7.904e-01;8.407e-02
20.016998000;1.073e+00;8.495e-01;7.270e-02;7.917e-01;6.776e-02;1.075e+00;1.073e+00;7.645e-01;6.543e-02;1.000e+01;8.335e-01;1.097e+00;7.902e-01;8.417e-02
20.017371000;1.073e+00;8.492e-01;7.277e-02;7.915e-01;6.782e-02;1.075e+00;1.073e+00;7.643e-01;6.549e-02;1.000e+01;8.335e-01;1.097e+00;7.899e-01;8.423e-02
20.017745000;1.073e+00;8.489e-01;7.282e-02;7.912e-01;6.786e-02;1.075e+00;1.073e+00;7.640e-01;6.553e-02;1.000e+01;8.335e-01;1.097e+00;7.896e-01;8.427e-02
20.018118000;1.073e+00;8.487e-01;7.284e-02;7.909e-01;6.788e-02;1.075e+00;1.073e+00;7.638e-01;6.556e-02;1.000e+01;8.335e-01;1.097e+00;7.893e-01;8.429e-02
20.018491000;1.073e+00;8.484e-01;7.284e-02;7.906e-01;6.788e-02;1.075e+00;1.073e+00;7.635e-01;6.556e-02;1.000e+01;8.335e-01;1.097e+00;7.890e-01;8.429e-02
20.018864000;1.073e+00;8.481e-01;7.282e-02;7.903e-01;6.786e-02;1.075e+00;1.073e+00;7.633e-01;6.554e-02;1.000e+01;8.335e-01;1.097e+00;7.888e-01;8.427e-02
20.019238000;1.073e+00;8.478e-01;7.279e-02;7.901e-01;6.783e-02;1.075e+00;1.073e+00;7.630e-01;6.551e-02;1.000e+01;8.335e-01;1.097e+00;7.885e-01;8.423e-02
20.019611000;1.073e+00;8.475e-01;7.273e-02;7.898e-01;6.778e-02;1.075e+00;1.073e+00;7.628e-01;6.546e-02;1.000e+01;8.335e-01;1.097e+00;7.882e-01;8.417e-02
20.019984000;1.073e+00;8.472e-01;7.266e-02;7.895e-01;6.771e-02;1.075e+00;1.073e+00;7.625e-01;6.539e-02;1.000e+01;8.335e-01;1.097e+00;7.879e-01;8.410e-02
20.020357000;1.073e+00;8.469e-01;7.258e-02;7.892e-01;6.764e-02;1.075e+00;1.073e+00;7.622e-01;6.532e-02;1.000e+01;8.335e-01;1.097e+00;7.877e-01;8.402e-02
20.020731000;1.073e+00;8.466e-01;7.248e-02;7.890e-01;6.755e-02;1.075e+00;1.073e+00;7.620e-01;6.523e-02;1.000e+01;8.335e-01;1.097e+00;7.874e-01;8.392e-02
20.021104000;1.073e+00;8.463e-01;7.237e-02;7.887e-01;6.745e-02;1.075e+00;1.073e+00;7.617e-01;6.514e-02;1.000e+01;8.335e-01;1.097e+00;7.871e-01;8.381e-02
20.021477000;1.073e+00;8.460e-01;7.226e-02;7.884e-01;6.734e-02;1.075e+00;1.073e+00;7.614e-01;6.503e-02;1.000e+01;8.335e-01;1.097e+00;7.869e-01;8.369e-02
20.021850000;1.073e+00;8.457e-01;7.213e-02;7.882e-01;6.722e-02;1.075e+00;1.073e+00;7.611e-01;6.492e-02;1.000e+01;8.335e-01;1.097e+00;7.866e-01;8.356e-02
20.022224000;1.073e+00;8.454e-01;7.199e-02;7.879e-01;6.710e-02;1.075e+00;1.073e+00;7.609e-01;6.479e-02;1.000e+01;8.335e-01;1.097e+00;7.864e-01;8.343e-02
20.022597000;1.073e+00;8.451e-01;7.185e-02;7.877e-01;6.697e-02;1.075e+00;1.073e+00;7.606e-01;6.467e-02;1.000e+01;8.335e-01;1.097e+00;7.861e-01;8.328e-02
20.022970000;1.073e+00;8.448e-01;7.170e-02;7.874e-01;6.683e-02;1.075e+00;1.073e+00;7.603e-01;6.453e-02;1.000e+01;8.335e-01;1.097e+00;7.859e-01;8.313e-02
20.023343000;1.073e+00;8.445e-01;7.155e-02;7.872e-01;6.669e-02;1.075e+00;1.073e+00;7.601e-01;6.439e-02;1.000e+01;8.335e-01;1.097e+00;7.856e-01;8.297e-02
20.023717000;1.073e+00;8.442e-01;7.139e-02;7.869e-01;6.655e-02;1.075e+00;1.073e+00;7.598e-01;6.425e-02;1.000e+01;8.335e-01;1.097e+00;7.854e-01;8.281e-02
20.024090000;1.073e+00;8.439e-01;7.123e-02;7.867e-01;6.640e-02;1.075e+00;1.073e+00;7.596e-01;6.411e-02;1.000e+01;8.335e-01;1.097e+00;7.852e-01;8.265e-02
20.024463000;1.073e+00;8.437e-01;7.107e-02;7.865e-01;6.625e-02;1.075e+00;1.073e+00;7.593e-01;6.396e-02;1.000e+01;8.335e-01;1.097e+00;7.849e-01;8.248e-02
20.024836000;1.073e+00;8.434e-01;7.090e-02;7.862e-01;6.610e-02;1.075e+00;1.073e+00;7.590e-01;6.381e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;8.231e-02
20.025210000;1.073e+00;8.431e-01;7.074e-02;7.860e-01;6.595e-02;1.075e+00;1.073e+00;7.588e-01;6.366e-02;1.000e+01;8.335e-01;1.097e+00;7.845e-01;8.214e-02
20.025583000;1.073e+00;8.428e-01;7.057e-02;7.858e-01;6.580e-02;1.075e+00;1.073e+00;7.585e-01;6.352e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;8.197e-02
20.025956000;1.073e+00;8.426e-01;7.041e-02;7.856e-01;6.564e-02;1.075e+00;1.073e+00;7.583e-01;6.337e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;8.179e-02
20.026329000;1.073e+00;8.423e-01;7.024e-02;7.853e-01;6.549e-02;1.075e+00;1.073e+00;7.581e-01;6.322e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;8.162e-02
20.026703000;1.072e+00;8.420e-01;7.008e-02;7.851e-01;6.534e-02;1.074e+00;1.072e+00;7.578e-01;6.307e-02;1.000e+01;8.335e-01;1.097e+00;7.836e-01;8.145e-02
20.027076000;1.072e+00;8.418e-01;6.991e-02;7.849e-01;6.519e-02;1.074e+00;1.072e+00;7.576e-01;6.292e-02;1.000e+01;8.335e-01;1.097e+00;7.834e-01;8.128e-02
20.027449000;1.072e+00;8.415e-01;6.975e-02;7.847e-01;6.504e-02;1.074e+00;1.072e+00;7.574e-01;6.278e-02;1.000e+01;8.335e-01;1.097e+00;7.832e-01;8.110e-02
20.027822000;1.072e+00;8.413e-01;6.959e-02;7.845e-01;6.490e-02;1.074e+00;1.072e+00;7.571e-01;6.263e-02;1.000e+01;8.335e-01;1.097e+00;7.830e-01;8.093e-02
20.028196000;1.072e+00;8.410e-01;6.944e-02;7.843e-01;6.476e-02;1.074e+00;1.072e+00;7.569e-01;6.249e-02;1.000e+01;8.335e-01;1.097e+00;7.828e-01;8.077e-02
20.028569000;1.072e+00;8.408e-01;6.928e-02;7.841e-01;6.461e-02;1.074e+00;1.072e+00;7.567e-01;6.236e-02;1.000e+01;8.335e-01;1.097e+00;7.827e-01;8.060e-02
20.028942000;1.072e+00;8.406e-01;6.913e-02;7.840e-01;6.448e-02;1.074e+00;1.072e+00;7.565e-01;6.222e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;8.044e-02
20.029315000;1.072e+00;8.403e-01;6.899e-02;7.838e-01;6.434e-02;1.074e+00;1.072e+00;7.563e-01;6.209e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;8.028e-02
20.029689000;1.072e+00;8.401e-01;6.885e-02;7.836e-01;6.421e-02;1.074e+00;1.072e+00;7.561e-01;6.196e-02;1.000e+01;8.335e-01;1.097e+00;7.821e-01;8.012e-02
20.030062000;1.072e+00;8.399e-01;6.871e-02;7.834e-01;6.409e-02;1.074e+00;1.072e+00;7.559e-01;6.184e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;7.997e-02
20.030435000;1.072e+00;8.397e-01;6.857e-02;7.832e-01;6.396e-02;1.074e+00;1.072e+00;7.557e-01;6.171e-02;1.000e+01;8.335e-01;1.097e+00;7.818e-01;7.982e-02
20.030808000;1.072e+00;8.395e-01;6.844e-02;7.831e-01;6.384e-02;1.074e+00;1.072e+00;7.555e-01;6.160e-02;1.000e+01;8.335e-01;1.097e+00;7.816e-01;7.967e-02
20.031182000;1.072e+00;8.393e-01;6.832e-02;7.829e-01;6.373e-02;1.074e+00;1.072e+00;7.554e-01;6.149e-02;1.000e+01;8.335e-01;1.097e+00;7.815e-01;7.953e-02
20.031555000;1.072e+00;8.391e-01;6.820e-02;7.828e-01;6.362e-02;1.074e+00;1.072e+00;7.552e-01;6.138e-02;1.000e+01;8.335e-01;1.097e+00;7.813e-01;7.939e-02
20.032301000;1.072e+00;8.387e-01;6.797e-02;7.825e-01;6.341e-02;1.074e+00;1.072e+00;7.548e-01;6.117e-02;1.000e+01;8.335e-01;1.097e+00;7.810e-01;7.913e-02
20.032675000;1.072e+00;8.385e-01;6.786e-02;7.823e-01;6.331e-02;1.074e+00;1.072e+00;7.547e-01;6.108e-02;1.000e+01;8.335e-01;1.097e+00;7.809e-01;7.900e-02
20.033048000;1.072e+00;8.384e-01;6.776e-02;7.822e-01;6.322e-02;1.074e+00;1.072e+00;7.545e-01;6.098e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;7.888e-02
20.033421000;1.072e+00;8.382e-01;6.766e-02;7.820e-01;6.313e-02;1.074e+00;1.072e+00;7.544e-01;6.090e-02;1.000e+01;8.335e-01;1.097e+00;7.806e-01;7.876e-02
20.033794000;1.072e+00;8.380e-01;6.757e-02;7.819e-01;6.305e-02;1.074e+00;1.072e+00;7.542e-01;6.081e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;7.865e-02
20.034168000;1.072e+00;8.379e-01;6.748e-02;7.818e-01;6.296e-02;1.074e+00;1.072e+00;7.541e-01;6.073e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;7.854e-02
20.034914000;1.072e+00;8.376e-01;6.732e-02;7.815e-01;6.282e-02;1.074e+00;1.072e+00;7.538e-01;6.059e-02;1.000e+01;8.335e-01;1.097e+00;7.801e-01;7.834e-02
20.035586000;1.072e+00;8.373e-01;6.720e-02;7.813e-01;6.270e-02;1.074e+00;1.072e+00;7.536e-01;6.048e-02;1.000e+01;8.335e-01;1.097e+00;7.799e-01;7.817e-02
20.036258000;1.072e+00;8.371e-01;6.708e-02;7.811e-01;6.260e-02;1.074e+00;1.072e+00;7.534e-01;6.037e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;7.801e-02
20.036930000;1.072e+00;8.369e-01;6.699e-02;7.809e-01;6.251e-02;1.074e+00;1.072e+00;7.532e-01;6.029e-02;1.000e+01;8.335e-01;1.097e+00;7.795e-01;7.787e-02
20.037602000;1.072e+00;8.367e-01;6.690e-02;7.808e-01;6.243e-02;1.074e+00;1.072e+00;7.530e-01;6.021e-02;1.000e+01;8.335e-01;1.097e+00;7.794e-01;7.775e-02
20.038273000;1.072e+00;8.365e-01;6.683e-02;7.806e-01;6.237e-02;1.074e+00;1.072e+00;7.528e-01;6.015e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;7.763e-02
20.038945000;1.072e+00;8.363e-01;6.678e-02;7.804e-01;6.231e-02;1.074e+00;1.072e+00;7.527e-01;6.010e-02;1.000e+01;8.335e-01;1.097e+00;7.791e-01;7.753e-02
20.039617000;1.072e+00;8.361e-01;6.673e-02;7.803e-01;6.228e-02;1.074e+00;1.072e+00;7.525e-01;6.006e-02;1.000e+01;8.335e-01;1.097e+00;7.789e-01;7.744e-02
20.040289000;1.072e+00;8.360e-01;6.670e-02;7.801e-01;6.225e-02;1.074e+00;1.072e+00;7.524e-01;6.003e-02;1.000e+01;8.335e-01;1.097e+00;7.788e-01;7.737e-02
20.040961000;1.072e+00;8.358e-01;6.668e-02;7.800e-01;6.223e-02;1.074e+00;1.072e+00;7.523e-01;6.001e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;7.730e-02
20.041633000;1.072e+00;8.357e-01;6.668e-02;7.799e-01;6.222e-02;1.074e+00;1.072e+00;7.521e-01;6.001e-02;1.000e+01;8.335e-01;1.097e+00;7.785e-01;7.725e-02
20.042304000;1.072e+00;8.356e-01;6.668e-02;7.797e-01;6.222e-02;1.074e+00;1.072e+00;7.520e-01;6.001e-02;1.000e+01;8.335e-01;1.097e+00;7.784e-01;7.721e-02
20.044320000;1.072e+00;8.353e-01;6.674e-02;7.794e-01;6.228e-02;1.074e+00;1.072e+00;7.517e-01;6.007e-02;1.000e+01;8.335e-01;1.097e+00;7.781e-01;7.713e-02
20.044992000;1.072e+00;8.352e-01;6.678e-02;7.793e-01;6.231e-02;1.074e+00;1.072e+00;7.517e-01;6.010e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;7.713e-02
20.045664000;1.072e+00;8.351e-01;6.682e-02;7.792e-01;6.235e-02;1.074e+00;1.072e+00;7.516e-01;6.014e-02;1.000e+01;8.335e-01;1.097e+00;7.779e-01;7.713e-02
20.046336000;1.072e+00;8.350e-01;6.687e-02;7.791e-01;6.239e-02;1.074e+00;1.072e+00;7.515e-01;6.018e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;7.713e-02
20.047007000;1.072e+00;8.350e-01;6.693e-02;7.791e-01;6.244e-02;1.074e+00;1.072e+00;7.515e-01;6.023e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;7.715e-02
20.047679000;1.072e+00;8.349e-01;6.699e-02;7.790e-01;6.250e-02;1.074e+00;1.072e+00;7.514e-01;6.029e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;7.717e-02
20.048351000;1.072e+00;8.349e-01;6.706e-02;7.789e-01;6.256e-02;1.074e+00;1.072e+00;7.514e-01;6.035e-02;1.000e+01;8.335e-01;1.097e+00;7.776e-01;7.720e-02
20.050351000;1.072e+00;8.347e-01;6.728e-02;7.787e-01;6.277e-02;1.074e+00;1.072e+00;7.512e-01;6.055e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;7.730e-02
20.051351000;1.072e+00;8.347e-01;6.741e-02;7.786e-01;6.288e-02;1.074e+00;1.072e+00;7.512e-01;6.066e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;7.737e-02
20.052351000;1.072e+00;8.346e-01;6.754e-02;7.785e-01;6.300e-02;1.074e+00;1.072e+00;7.512e-01;6.078e-02;1.000e+01;8.335e-01;1.097e+00;7.772e-01;7.745e-02
20.053351000;1.072e+00;8.346e-01;6.767e-02;7.784e-01;6.312e-02;1.074e+00;1.072e+00;7.511e-01;6.090e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;7.753e-02
20.054351000;1.072e+00;8.345e-01;6.781e-02;7.784e-01;6.325e-02;1.074e+00;1.072e+00;7.511e-01;6.103e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;7.762e-02
20.055351000;1.072e+00;8.345e-01;6.795e-02;7.783e-01;6.337e-02;1.074e+00;1.072e+00;7.511e-01;6.116e-02;1.000e+01;8.335e-01;1.097e+00;7.770e-01;7.772e-02
20.056351000;1.072e+00;8.345e-01;6.810e-02;7.782e-01;6.351e-02;1.074e+00;1.072e+00;7.510e-01;6.129e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;7.781e-02
20.057351000;1.072e+00;8.345e-01;6.824e-02;7.782e-01;6.364e-02;1.074e+00;1.072e+00;7.510e-01;6.142e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;7.791e-02
20.058351000;1.072e+00;8.344e-01;6.839e-02;7.781e-01;6.377e-02;1.074e+00;1.072e+00;7.510e-01;6.155e-02;1.000e+01;8.335e-01;1.097e+00;7.768e-01;7.802e-02
20.059351000;1.072e+00;8.344e-01;6.854e-02;7.780e-01;6.391e-02;1.074e+00;1.072e+00;7.510e-01;6.168e-02;1.000e+01;8.335e-01;1.097e+00;7.767e-01;7.812e-02
20.060351000;1.073e+00;8.344e-01;6.868e-02;7.780e-01;6.404e-02;1.074e+00;1.073e+00;7.510e-01;6.182e-02;1.000e+01;8.335e-01;1.097e+00;7.767e-01;7.823e-02
20.061351000;1.073e+00;8.344e-01;6.883e-02;7.779e-01;6.417e-02;1.075e+00;1.073e+00;7.510e-01;6.195e-02;1.000e+01;8.335e-01;1.097e+00;7.766e-01;7.834e-02
20.062351000;1.073e+00;8.344e-01;6.898e-02;7.779e-01;6.431e-02;1.075e+00;1.073e+00;7.509e-01;6.208e-02;1.000e+01;8.335e-01;1.097e+00;7.766e-01;7.845e-02
20.063351000;1.073e+00;8.344e-01;6.912e-02;7.778e-01;6.444e-02;1.075e+00;1.073e+00;7.509e-01;6.221e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;7.857e-02
20.064351000;1.073e+00;8.344e-01;6.927e-02;7.778e-01;6.457e-02;1.075e+00;1.073e+00;7.509e-01;6.234e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;7.868e-02
20.065351000;1.073e+00;8.344e-01;6.941e-02;7.777e-01;6.470e-02;1.075e+00;1.073e+00;7.509e-01;6.247e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;7.879e-02
20.066351000;1.073e+00;8.344e-01;6.956e-02;7.777e-01;6.483e-02;1.075e+00;1.073e+00;7.509e-01;6.260e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;7.890e-02
20.067351000;1.073e+00;8.343e-01;6.970e-02;7.776e-01;6.496e-02;1.075e+00;1.073e+00;7.509e-01;6.273e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;7.902e-02
20.068351000;1.073e+00;8.343e-01;6.984e-02;7.776e-01;6.509e-02;1.075e+00;1.073e+00;7.509e-01;6.285e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;7.913e-02
20.069351000;1.073e+00;8.343e-01;6.998e-02;7.775e-01;6.521e-02;1.075e+00;1.073e+00;7.509e-01;6.298e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;7.924e-02
20.070351000;1.073e+00;8.343e-01;7.012e-02;7.775e-01;6.534e-02;1.075e+00;1.073e+00;7.509e-01;6.310e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;7.935e-02
20.071351000;1.073e+00;8.343e-01;7.025e-02;7.774e-01;6.546e-02;1.075e+00;1.073e+00;7.509e-01;6.323e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;7.947e-02
20.073351000;1.073e+00;8.343e-01;7.052e-02;7.774e-01;6.571e-02;1.075e+00;1.073e+00;7.509e-01;6.347e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;7.969e-02
20.074351000;1.073e+00;8.343e-01;7.066e-02;7.773e-01;6.583e-02;1.075e+00;1.073e+00;7.509e-01;6.359e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;7.980e-02
20.075351000;1.073e+00;8.343e-01;7.079e-02;7.773e-01;6.595e-02;1.075e+00;1.073e+00;7.509e-01;6.371e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;7.991e-02
20.076351000;1.073e+00;8.343e-01;7.092e-02;7.772e-01;6.607e-02;1.075e+00;1.073e+00;7.509e-01;6.383e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;8.002e-02
20.077351000;1.073e+00;8.343e-01;7.105e-02;7.772e-01;6.619e-02;1.075e+00;1.073e+00;7.509e-01;6.395e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;8.013e-02
20.078351000;1.074e+00;8.343e-01;7.118e-02;7.771e-01;6.631e-02;1.076e+00;1.074e+00;7.509e-01;6.406e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;8.024e-02
20.079351000;1.074e+00;8.343e-01;7.131e-02;7.771e-01;6.642e-02;1.076e+00;1.074e+00;7.508e-01;6.418e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;8.035e-02
20.080351000;1.074e+00;8.343e-01;7.144e-02;7.771e-01;6.654e-02;1.076e+00;1.074e+00;7.508e-01;6.430e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;8.046e-02
20.082351000;1.074e+00;8.343e-01;7.169e-02;7.770e-01;6.677e-02;1.076e+00;1.074e+00;7.508e-01;6.452e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;8.068e-02
20.083351000;1.074e+00;8.343e-01;7.182e-02;7.769e-01;6.689e-02;1.076e+00;1.074e+00;7.508e-01;6.464e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;8.079e-02
20.084351000;1.074e+00;8.343e-01;7.195e-02;7.769e-01;6.700e-02;1.076e+00;1.074e+00;7.508e-01;6.475e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;8.090e-02
20.085351000;1.074e+00;8.342e-01;7.207e-02;7.769e-01;6.711e-02;1.076e+00;1.074e+00;7.508e-01;6.487e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;8.101e-02
20.086351000;1.074e+00;8.342e-01;7.220e-02;7.768e-01;6.723e-02;1.076e+00;1.074e+00;7.508e-01;6.498e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;8.112e-02
20.087351000;1.074e+00;8.342e-01;7.232e-02;7.768e-01;6.734e-02;1.076e+00;1.074e+00;7.508e-01;6.509e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;8.122e-02
20.088351000;1.074e+00;8.342e-01;7.245e-02;7.767e-01;6.745e-02;1.076e+00;1.074e+00;7.508e-01;6.520e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;8.133e-02
20.089351000;1.074e+00;8.342e-01;7.257e-02;7.767e-01;6.757e-02;1.076e+00;1.074e+00;7.508e-01;6.531e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;8.144e-02
20.090351000;1.074e+00;8.342e-01;7.270e-02;7.767e-01;6.768e-02;1.076e+00;1.074e+00;7.508e-01;6.543e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;8.155e-02
20.092351000;1.074e+00;8.342e-01;7.294e-02;7.766e-01;6.790e-02;1.076e+00;1.074e+00;7.508e-01;6.565e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;8.176e-02
20.093351000;1.074e+00;8.342e-01;7.306e-02;7.765e-01;6.801e-02;1.076e+00;1.074e+00;7.508e-01;6.576e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;8.187e-02
20.094351000;1.074e+00;8.342e-01;7.319e-02;7.765e-01;6.812e-02;1.076e+00;1.074e+00;7.508e-01;6.587e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;8.198e-02
20.095351000;1.074e+00;8.342e-01;7.331e-02;7.765e-01;6.824e-02;1.076e+00;1.074e+00;7.508e-01;6.598e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;8.208e-02
20.096351000;1.074e+00;8.342e-01;7.343e-02;7.764e-01;6.834e-02;1.076e+00;1.074e+00;7.508e-01;6.609e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;8.219e-02
20.097351000;1.074e+00;8.342e-01;7.355e-02;7.764e-01;6.846e-02;1.077e+00;1.074e+00;7.508e-01;6.620e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;8.230e-02
20.098351000;1.075e+00;8.342e-01;7.367e-02;7.763e-01;6.857e-02;1.077e+00;1.075e+00;7.508e-01;6.631e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;8.240e-02
20.099351000;1.075e+00;8.342e-01;7.380e-02;7.763e-01;6.867e-02;1.077e+00;1.075e+00;7.508e-01;6.642e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;8.251e-02
20.100351000;1.075e+00;8.342e-01;7.392e-02;7.763e-01;6.878e-02;1.077e+00;1.075e+00;7.508e-01;6.653e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;8.262e-02
20.101351000;1.075e+00;8.342e-01;7.404e-02;7.762e-01;6.889e-02;1.077e+00;1.075e+00;7.508e-01;6.663e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;8.272e-02
20.102351000;1.075e+00;8.342e-01;7.416e-02;7.762e-01;6.900e-02;1.077e+00;1.075e+00;7.508e-01;6.674e-02;1.000e+01;8.335e-01;1.097e+00;7.748e-01;8.283e-02
20.103351000;1.075e+00;8.342e-01;7.428e-02;7.762e-01;6.911e-02;1.077e+00;1.075e+00;7.508e-01;6.685e-02;1.000e+01;8.335e-01;1.097e+00;7.748e-01;8.293e-02
20.104351000;1.075e+00;8.342e-01;7.440e-02;7.761e-01;6.922e-02;1.077e+00;1.075e+00;7.508e-01;6.696e-02;1.000e+01;8.335e-01;1.097e+00;7.748e-01;8.304e-02
20.106351000;1.075e+00;8.342e-01;7.464e-02;7.760e-01;6.944e-02;1.077e+00;1.075e+00;7.508e-01;6.717e-02;1.000e+01;8.335e-01;1.097e+00;7.747e-01;8.325e-02
20.107351000;1.075e+00;8.342e-01;7.476e-02;7.760e-01;6.954e-02;1.077e+00;1.075e+00;7.508e-01;6.728e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;8.335e-02
20.108351000;1.075e+00;8.342e-01;7.488e-02;7.760e-01;6.965e-02;1.077e+00;1.075e+00;7.508e-01;6.739e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;8.346e-02
20.109351000;1.075e+00;8.342e-01;7.499e-02;7.759e-01;6.976e-02;1.077e+00;1.075e+00;7.507e-01;6.749e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;8.356e-02
20.110351000;1.075e+00;8.342e-01;7.511e-02;7.759e-01;6.987e-02;1.077e+00;1.075e+00;7.507e-01;6.760e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;8.367e-02
20.111351000;1.075e+00;8.342e-01;7.523e-02;7.759e-01;6.997e-02;1.077e+00;1.075e+00;7.507e-01;6.771e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;8.377e-02
20.112351000;1.075e+00;8.342e-01;7.535e-02;7.758e-01;7.008e-02;1.077e+00;1.075e+00;7.507e-01;6.781e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;8.388e-02
20.114351000;1.075e+00;8.342e-01;7.558e-02;7.758e-01;7.029e-02;1.077e+00;1.075e+00;7.507e-01;6.803e-02;1.000e+01;8.335e-01;1.097e+00;7.744e-01;8.408e-02
20.115351000;1.075e+00;8.342e-01;7.570e-02;7.757e-01;7.040e-02;1.077e+00;1.075e+00;7.507e-01;6.813e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;8.419e-02
20.116351000;1.075e+00;8.341e-01;7.582e-02;7.757e-01;7.050e-02;1.077e+00;1.075e+00;7.507e-01;6.824e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;8.429e-02
20.117351000;1.075e+00;8.341e-01;7.593e-02;7.756e-01;7.061e-02;1.078e+00;1.075e+00;7.507e-01;6.834e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;8.439e-02
20.118351000;1.075e+00;8.341e-01;7.605e-02;7.756e-01;7.071e-02;1.078e+00;1.075e+00;7.507e-01;6.845e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;8.450e-02
20.119351000;1.076e+00;8.341e-01;7.617e-02;7.756e-01;7.082e-02;1.078e+00;1.076e+00;7.507e-01;6.855e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;8.460e-02
20.120351000;1.076e+00;8.341e-01;7.628e-02;7.755e-01;7.092e-02;1.078e+00;1.076e+00;7.507e-01;6.865e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;8.470e-02
20.121351000;1.076e+00;8.341e-01;7.640e-02;7.755e-01;7.103e-02;1.078e+00;1.076e+00;7.507e-01;6.876e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;8.480e-02
20.122351000;1.076e+00;8.341e-01;7.651e-02;7.755e-01;7.113e-02;1.078e+00;1.076e+00;7.507e-01;6.886e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;8.490e-02
20.123351000;1.076e+00;8.341e-01;7.663e-02;7.754e-01;7.124e-02;1.078e+00;1.076e+00;7.507e-01;6.896e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;8.500e-02
20.125351000;1.076e+00;8.341e-01;7.686e-02;7.754e-01;7.144e-02;1.078e+00;1.076e+00;7.507e-01;6.917e-02;1.000e+01;8.335e-01;1.097e+00;7.740e-01;8.521e-02
20.126351000;1.076e+00;8.341e-01;7.697e-02;7.753e-01;7.155e-02;1.078e+00;1.076e+00;7.507e-01;6.927e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;8.531e-02
20.128351000;1.076e+00;8.341e-01;7.720e-02;7.753e-01;7.175e-02;1.078e+00;1.076e+00;7.507e-01;6.948e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;8.551e-02
20.129351000;1.076e+00;8.341e-01;7.731e-02;7.752e-01;7.185e-02;1.078e+00;1.076e+00;7.507e-01;6.958e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;8.561e-02
20.130351000;1.076e+00;8.341e-01;7.743e-02;7.752e-01;7.196e-02;1.078e+00;1.076e+00;7.507e-01;6.968e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;8.571e-02
20.131351000;1.076e+00;8.341e-01;7.754e-02;7.752e-01;7.206e-02;1.078e+00;1.076e+00;7.507e-01;6.978e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;8.581e-02
20.132351000;1.076e+00;8.341e-01;7.765e-02;7.751e-01;7.216e-02;1.078e+00;1.076e+00;7.507e-01;6.989e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;8.591e-02
20.134351000;1.076e+00;8.341e-01;7.787e-02;7.751e-01;7.236e-02;1.078e+00;1.076e+00;7.507e-01;7.009e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;8.610e-02
20.135351000;1.076e+00;8.341e-01;7.799e-02;7.750e-01;7.246e-02;1.078e+00;1.076e+00;7.507e-01;7.019e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;8.620e-02
20.137351000;1.076e+00;8.341e-01;7.821e-02;7.750e-01;7.266e-02;1.078e+00;1.076e+00;7.507e-01;7.039e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;8.640e-02
20.138351000;1.076e+00;8.341e-01;7.832e-02;7.749e-01;7.276e-02;1.079e+00;1.076e+00;7.507e-01;7.049e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;8.650e-02
20.139351000;1.076e+00;8.341e-01;7.843e-02;7.749e-01;7.286e-02;1.079e+00;1.076e+00;7.507e-01;7.059e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;8.660e-02
20.140351000;1.076e+00;8.341e-01;7.854e-02;7.749e-01;7.296e-02;1.079e+00;1.076e+00;7.507e-01;7.069e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;8.669e-02
20.141351000;1.076e+00;8.341e-01;7.865e-02;7.748e-01;7.306e-02;1.079e+00;1.076e+00;7.507e-01;7.079e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;8.679e-02
20.142351000;1.077e+00;8.341e-01;7.876e-02;7.748e-01;7.316e-02;1.079e+00;1.077e+00;7.507e-01;7.088e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;8.689e-02
20.143351000;1.077e+00;8.341e-01;7.887e-02;7.748e-01;7.326e-02;1.079e+00;1.077e+00;7.507e-01;7.098e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;8.698e-02
20.144351000;1.077e+00;8.341e-01;7.898e-02;7.747e-01;7.336e-02;1.079e+00;1.077e+00;7.507e-01;7.108e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;8.708e-02
20.145351000;1.077e+00;8.341e-01;7.909e-02;7.747e-01;7.346e-02;1.079e+00;1.077e+00;7.507e-01;7.118e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;8.718e-02
20.146351000;1.077e+00;8.341e-01;7.920e-02;7.747e-01;7.355e-02;1.079e+00;1.077e+00;7.507e-01;7.128e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;8.727e-02
20.147351000;1.077e+00;8.341e-01;7.931e-02;7.746e-01;7.365e-02;1.079e+00;1.077e+00;7.507e-01;7.137e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;8.737e-02
20.148351000;1.077e+00;8.341e-01;7.941e-02;7.746e-01;7.375e-02;1.079e+00;1.077e+00;7.507e-01;7.147e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;8.746e-02
20.149351000;1.077e+00;8.341e-01;7.952e-02;7.746e-01;7.385e-02;1.079e+00;1.077e+00;7.507e-01;7.157e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;8.756e-02
20.150351000;1.077e+00;8.341e-01;7.963e-02;7.745e-01;7.394e-02;1.079e+00;1.077e+00;7.507e-01;7.167e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;8.765e-02
20.151446000;1.077e+00;8.341e-01;7.975e-02;7.745e-01;7.405e-02;1.079e+00;1.077e+00;7.507e-01;7.177e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;8.776e-02
20.151958000;1.077e+00;8.341e-01;7.980e-02;7.745e-01;7.410e-02;1.079e+00;1.077e+00;7.507e-01;7.182e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.780e-02
20.152958000;1.077e+00;8.341e-01;7.991e-02;7.744e-01;7.420e-02;1.079e+00;1.077e+00;7.507e-01;7.192e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.790e-02
20.153958000;1.077e+00;8.341e-01;8.002e-02;7.744e-01;7.429e-02;1.079e+00;1.077e+00;7.507e-01;7.201e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.799e-02
20.154958000;1.077e+00;8.341e-01;8.012e-02;7.744e-01;7.439e-02;1.079e+00;1.077e+00;7.507e-01;7.211e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;8.809e-02
20.155958000;1.077e+00;8.341e-01;8.023e-02;7.744e-01;7.448e-02;1.079e+00;1.077e+00;7.507e-01;7.221e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;8.818e-02
20.156958000;1.077e+00;8.341e-01;8.033e-02;7.743e-01;7.458e-02;1.079e+00;1.077e+00;7.507e-01;7.230e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;8.827e-02
20.157958000;1.077e+00;8.341e-01;8.044e-02;7.743e-01;7.467e-02;1.079e+00;1.077e+00;7.507e-01;7.240e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;8.837e-02
20.158958000;1.077e+00;8.341e-01;8.055e-02;7.743e-01;7.477e-02;1.079e+00;1.077e+00;7.507e-01;7.249e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;8.846e-02
20.159958000;1.077e+00;8.341e-01;8.065e-02;7.742e-01;7.486e-02;1.079e+00;1.077e+00;7.507e-01;7.258e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;8.855e-02
20.160958000;1.077e+00;8.341e-01;8.076e-02;7.742e-01;7.496e-02;1.080e+00;1.077e+00;7.507e-01;7.268e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;8.865e-02
20.161958000;1.077e+00;8.341e-01;8.086e-02;7.742e-01;7.505e-02;1.080e+00;1.077e+00;7.507e-01;7.277e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;8.874e-02
20.162958000;1.077e+00;8.341e-01;8.096e-02;7.741e-01;7.515e-02;1.080e+00;1.077e+00;7.507e-01;7.287e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;8.883e-02
20.163958000;1.077e+00;8.341e-01;8.107e-02;7.741e-01;7.524e-02;1.080e+00;1.077e+00;7.507e-01;7.296e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;8.892e-02
20.164958000;1.077e+00;8.341e-01;8.117e-02;7.741e-01;7.533e-02;1.080e+00;1.077e+00;7.506e-01;7.305e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;8.901e-02
20.165958000;1.078e+00;8.341e-01;8.128e-02;7.740e-01;7.543e-02;1.080e+00;1.078e+00;7.506e-01;7.315e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;8.910e-02
20.166958000;1.078e+00;8.341e-01;8.138e-02;7.740e-01;7.552e-02;1.080e+00;1.078e+00;7.506e-01;7.324e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;8.919e-02
20.167958000;1.078e+00;8.340e-01;8.148e-02;7.740e-01;7.561e-02;1.080e+00;1.078e+00;7.506e-01;7.333e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;8.929e-02
20.168958000;1.078e+00;8.340e-01;8.159e-02;7.739e-01;7.571e-02;1.080e+00;1.078e+00;7.506e-01;7.343e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;8.938e-02
20.169958000;1.078e+00;8.340e-01;8.169e-02;7.739e-01;7.580e-02;1.080e+00;1.078e+00;7.506e-01;7.352e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;8.947e-02
20.170958000;1.078e+00;8.340e-01;8.179e-02;7.739e-01;7.589e-02;1.080e+00;1.078e+00;7.506e-01;7.361e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;8.956e-02
20.171958000;1.078e+00;8.340e-01;8.189e-02;7.739e-01;7.598e-02;1.080e+00;1.078e+00;7.506e-01;7.370e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;8.965e-02
20.172958000;1.078e+00;8.340e-01;8.200e-02;7.738e-01;7.608e-02;1.080e+00;1.078e+00;7.506e-01;7.380e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;8.974e-02
20.173958000;1.078e+00;8.340e-01;8.210e-02;7.738e-01;7.617e-02;1.080e+00;1.078e+00;7.506e-01;7.389e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;8.983e-02
20.174958000;1.078e+00;8.340e-01;8.220e-02;7.738e-01;7.626e-02;1.080e+00;1.078e+00;7.506e-01;7.398e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;8.992e-02
20.175958000;1.078e+00;8.340e-01;8.230e-02;7.737e-01;7.635e-02;1.080e+00;1.078e+00;7.506e-01;7.407e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;9.001e-02
20.176958000;1.078e+00;8.340e-01;8.240e-02;7.737e-01;7.644e-02;1.080e+00;1.078e+00;7.506e-01;7.416e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;9.009e-02
20.177958000;1.078e+00;8.340e-01;8.250e-02;7.737e-01;7.653e-02;1.080e+00;1.078e+00;7.506e-01;7.425e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;9.018e-02
20.178958000;1.078e+00;8.340e-01;8.260e-02;7.736e-01;7.662e-02;1.080e+00;1.078e+00;7.506e-01;7.434e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;9.027e-02
20.179958000;1.078e+00;8.340e-01;8.270e-02;7.736e-01;7.671e-02;1.080e+00;1.078e+00;7.506e-01;7.443e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;9.036e-02
20.181958000;1.078e+00;8.340e-01;8.290e-02;7.736e-01;7.689e-02;1.080e+00;1.078e+00;7.506e-01;7.461e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;9.054e-02
20.182958000;1.078e+00;8.340e-01;8.300e-02;7.735e-01;7.698e-02;1.080e+00;1.078e+00;7.506e-01;7.470e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;9.062e-02
20.183958000;1.078e+00;8.340e-01;8.310e-02;7.735e-01;7.707e-02;1.081e+00;1.078e+00;7.506e-01;7.479e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;9.071e-02
20.184958000;1.078e+00;8.340e-01;8.320e-02;7.735e-01;7.716e-02;1.081e+00;1.078e+00;7.506e-01;7.488e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;9.080e-02
20.185958000;1.078e+00;8.340e-01;8.330e-02;7.734e-01;7.725e-02;1.081e+00;1.078e+00;7.506e-01;7.497e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;9.088e-02
20.186958000;1.078e+00;8.340e-01;8.340e-02;7.734e-01;7.734e-02;1.081e+00;1.078e+00;7.506e-01;7.506e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;9.097e-02
20.187958000;1.078e+00;8.340e-01;8.350e-02;7.734e-01;7.742e-02;1.081e+00;1.078e+00;7.506e-01;7.515e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;9.106e-02
20.188958000;1.078e+00;8.340e-01;8.359e-02;7.733e-01;7.751e-02;1.081e+00;1.078e+00;7.506e-01;7.523e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;9.114e-02
20.189958000;1.078e+00;8.340e-01;8.369e-02;7.733e-01;7.760e-02;1.081e+00;1.078e+00;7.506e-01;7.532e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;9.123e-02
20.190958000;1.079e+00;8.340e-01;8.379e-02;7.733e-01;7.769e-02;1.081e+00;1.079e+00;7.506e-01;7.541e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;9.131e-02
20.191958000;1.079e+00;8.340e-01;8.389e-02;7.733e-01;7.778e-02;1.081e+00;1.079e+00;7.506e-01;7.550e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;9.140e-02
20.192958000;1.079e+00;8.340e-01;8.398e-02;7.732e-01;7.786e-02;1.081e+00;1.079e+00;7.506e-01;7.558e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;9.149e-02
20.194958000;1.079e+00;8.340e-01;8.418e-02;7.732e-01;7.804e-02;1.081e+00;1.079e+00;7.506e-01;7.576e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;9.166e-02
20.195958000;1.079e+00;8.340e-01;8.427e-02;7.731e-01;7.812e-02;1.081e+00;1.079e+00;7.506e-01;7.585e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;9.174e-02
20.198958000;1.079e+00;8.340e-01;8.456e-02;7.731e-01;7.838e-02;1.081e+00;1.079e+00;7.506e-01;7.611e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;9.199e-02
20.199958000;1.079e+00;8.340e-01;8.466e-02;7.730e-01;7.847e-02;1.081e+00;1.079e+00;7.506e-01;7.619e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;9.208e-02
20.201958000;1.079e+00;8.340e-01;8.485e-02;7.730e-01;7.864e-02;1.081e+00;1.079e+00;7.506e-01;7.636e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;9.225e-02
20.202958000;1.079e+00;8.340e-01;8.494e-02;7.729e-01;7.872e-02;1.081e+00;1.079e+00;7.506e-01;7.645e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;9.233e-02
20.204958000;1.079e+00;8.340e-01;8.513e-02;7.729e-01;7.889e-02;1.081e+00;1.079e+00;7.506e-01;7.662e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;9.249e-02
20.205958000;1.079e+00;8.340e-01;8.523e-02;7.729e-01;7.898e-02;1.081e+00;1.079e+00;7.506e-01;7.670e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;9.258e-02
20.206958000;1.079e+00;8.340e-01;8.532e-02;7.728e-01;7.906e-02;1.081e+00;1.079e+00;7.506e-01;7.679e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;9.266e-02
20.207958000;1.079e+00;8.340e-01;8.541e-02;7.728e-01;7.915e-02;1.081e+00;1.079e+00;7.506e-01;7.687e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;9.274e-02
20.208958000;1.079e+00;8.340e-01;8.551e-02;7.728e-01;7.923e-02;1.082e+00;1.079e+00;7.506e-01;7.696e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;9.283e-02
20.209958000;1.079e+00;8.340e-01;8.560e-02;7.727e-01;7.932e-02;1.082e+00;1.079e+00;7.506e-01;7.704e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;9.291e-02
20.211958000;1.079e+00;8.340e-01;8.579e-02;7.727e-01;7.948e-02;1.082e+00;1.079e+00;7.506e-01;7.721e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;9.307e-02
20.212958000;1.079e+00;8.340e-01;8.588e-02;7.727e-01;7.956e-02;1.082e+00;1.079e+00;7.506e-01;7.729e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;9.315e-02
20.213958000;1.079e+00;8.340e-01;8.597e-02;7.726e-01;7.965e-02;1.082e+00;1.079e+00;7.506e-01;7.737e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;9.323e-02
20.215958000;1.079e+00;8.340e-01;8.615e-02;7.726e-01;7.981e-02;1.082e+00;1.079e+00;7.506e-01;7.754e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;9.339e-02
20.216958000;1.079e+00;8.340e-01;8.625e-02;7.726e-01;7.989e-02;1.082e+00;1.079e+00;7.506e-01;7.762e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;9.347e-02
20.217958000;1.080e+00;8.340e-01;8.634e-02;7.725e-01;7.998e-02;1.082e+00;1.080e+00;7.506e-01;7.770e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;9.355e-02
