time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0766116407542214;0.8598232912177721;0.7986523721413116;-0.37375931475148166;-0.3471560883765191;1.068287144292616;9.998043140300664;0.8337635013351665;-0.424455003921887;-0.4244549538683349;0.8059570459554048;-0.32999996638870727;0.8706779650466111
0.01;1.077297303553034;0.853376277219004;0.7921602525001209;-0.37342691654928406;-0.3466266742515565;1.068982618790031;9.998062347514784;0.8337637160637185;-0.4244550042130662;-0.4244549540745899;0.7992936398363598;-0.32999996654606023;0.8645160713600668
0.01;1.0772975604235469;0.8533757993791115;0.7921601036210905;-0.37342691668529027;-0.34662667459756974;1.0689842023160807;9.998083049523965;0.8337639483060747;-0.42445500452594775;-0.4244549542969058;0.7992932043305873;-0.3299999667169155;0.8645164892111159
0.02;1.0779258625940067;0.8467702951977595;0.7855710844743451;-0.3732306399586799;-0.3462426398583592;1.0696178976728443;9.998105341220043;0.8337641987366831;-0.4244550048614384;-0.4244549545363359;0.7925937406936975;-0.3299999669033682;0.8583289053638427
0.02;1.0779261458711349;0.8467697458091422;0.7855709201733233;-0.3732306401082535;-0.3462426402582292;1.0696197073461782;9.998129301525907;0.8337644672121507;-0.4244550052210435;-0.42445495479378326;0.7925932515713805;-0.329999967107601;0.8583293847748367
0.03;1.078475089051621;0.8418697049962041;0.7806282899415875;-0.3728910131601912;-0.34575159062602945;1.0701796326924051;9.998154988249397;0.8337647529160268;-0.42445500560695804;-0.4244549550700421;0.7874797402296424;-0.3299999673317759;0.8536120751921005
0.04;1.0789165641835499;0.8386311807708775;0.7773079268402938;-0.37249627131370117;-0.34524434836979695;1.0706316725966798;9.998182437980255;0.8337650541971855;-0.4244550060215767;-0.42445495536615413;0.7839642096118585;-0.32999996757811206;0.8503719277594233
0.05;1.0792448250977729;0.8365982920599009;0.7751885772713123;-0.37213318952786406;-0.34480301859257373;1.0709718235297823;9.998211668391992;0.8337653681807858;-0.4244550064668813;-0.4244549556838499;0.7816666610311084;-0.3299999678488071;0.8482559224916094
0.06;1.0794776988478472;0.8353530329868508;0.7738684734947586;-0.37184065117965065;-0.34445773429011256;1.0712140807493138;9.998242680400136;0.8337656910436295;-0.4244550069440355;-0.4244549560255428;0.7802050929646225;-0.32999996814555455;0.8469107510322141
0.07;1.0796372822727658;0.8345983822689731;0.7730558202563561;-0.371625960985152;-0.3442080632241899;1.0713814393919772;9.99827546287299;0.8337660197567359;-0.42445500745346565;-0.4244549563936968;0.7792885009911728;-0.3299999684692085;0.8460677967275543
0.08;1.0797431082605162;0.8341420750553923;0.7725581936194268;-0.3714730725782532;-0.3440328281120356;1.071493894877058;9.998309997150555;0.8337663530736935;-0.4244550079953577;-0.42445495679027556;0.778715879545945;-0.329999968820169;0.8455417237222461
0.09;1.0798126080382313;0.833863862075034;0.7722516070754789;-0.3713703402744576;-0.3439156458785158;1.071567442679129;9.998346253959522;0.8337666904317178;-0.4244550085699028;-0.42445495721670684;0.7783602242194633;-0.32999996919878155;0.8452155004368641
0.1;1.0798578040114635;0.8336949725483912;0.7720637187943935;-0.37130269455158693;-0.34383871261420257;1.0716170782765453;9.998384187320227;0.8337670309206361;-0.42445500917696943;-0.4244549576738028;0.7781395321932874;-0.3299999696052299;0.8450135936491786
0.11;1.0798866029162495;0.8335909692654234;0.7719477030971419;-0.37125816387481003;-0.34378841753736883;1.0716487978254519;9.998423735505286;0.83376737274701;-0.4244550098157976;-0.4244549581618204;0.7780018012367459;-0.3299999700393131;0.8448881167114741
0.12;1.0799053338438842;0.8335257970796185;0.7718748998753399;-0.3712299779488176;-0.3437564747708796;1.0716705987714972;9.998464824681525;0.8337677124974545;-0.424455010485185;-0.42445495868113664;0.7779150296476252;-0.32999997050020474;0.8448096056334052
0.13;1.0799168134052233;0.8334857386039095;0.7718305905977201;-0.37121183788924345;-0.34373615545727176;1.0716854799663391;9.99850736741934;0.8337680450717917;-0.42445501118384005;-0.42445495923270127;0.7778612169385282;-0.32999997098638784;0.8447614868982803
0.14;1.0799245587841286;0.833458986447592;0.7718013249720547;-0.3712006286866966;-0.343723456154146;1.071696441248001;9.998551267747827;0.833768364510835;-0.42445501191058105;-0.42445495981779224;0.7778263639495144;-0.32999997149590005;0.8447308674893869
0.15;1.0799295348935924;0.833442623683971;0.7717837056589477;-0.3711928832242513;-0.34371485902850213;1.071703482326258;9.998596436134846;0.8337686649809979;-0.42445501266455654;-0.4244549604375234;0.7778044730661466;-0.32999997202659764;0.8447122163404674
0.16;1.0799331451012493;0.8334324783395487;0.7717728579141683;-0.37118844940308154;-0.3437097758038524;1.0717096018421393;9.998642789738495;0.833768940783782;-0.4244550134455926;-0.4244549610922702;0.7777905485478029;-0.3299999725761953;0.844700921752717
0.17;1.0799360896286117;0.8334254156861667;0.7717653721627583;-0.37118567144611464;-0.3437064495670225;1.0717147972894607;9.998690237804796;0.8337691854622218;-0.4244550142543868;-0.4244549617815061;0.7777815958096483;-0.3299999731419737;0.844694213390709
0.18;1.079937400600182;0.8334193117255351;0.7717599700309695;-0.3711831720939681;-0.34370391212572626;1.0717190654953963;9.998738683737097;0.833769392073838;-0.42445501509213157;-0.42445496250420595;0.7777756200938948;-0.3299999737205715;0.8446902425727216
0.19;1.0799387422609463;0.8334149441399915;0.7717561795960456;-0.37118267397935595;-0.34370322777720186;1.071723402878773;9.998788038855402;0.8337695544092172;-0.4244550159596095;-0.4244549632591008;0.7777716249075218;-0.32999997430840355;0.8446880829965807
0.2;1.0799401107158988;0.833412002224943;0.7717537107163998;-0.37118301915422935;-0.3437033242924382;1.0717278054467452;9.998838216920197;0.8337696672009309;-0.42445501685652914;-0.4244549640449191;0.777768610499358;-0.3299999749022681;0.8446868109507975
0.21;1.0799408005648896;0.8334100568146454;0.7717526636198675;-0.3711818611046666;-0.34370225254367254;1.0717312691296643;9.998889117175537;0.833769725727082;-0.42445501778171735;-0.4244549648608311;0.7777665740715338;-0.3299999754994928;0.8446864256183921
0.22;1.0799415155550698;0.8334069198997015;0.7717505056416852;-0.37118101768071227;-0.3437014721288039;1.071734789046909;9.998940625224316;0.8337697257743946;-0.42445501873383595;-0.4244549657063815;0.777764511188609;-0.3299999760978334;0.8446860067373773
0.23;1.0799422607198446;0.8334052295598081;0.771749677403789;-0.3711810175587324;-0.343701472583825;1.0717383579714364;9.998992630189827;0.833769663732269;-0.4244550197119399;-0.4244549665809935;0.7777624160262642;-0.3299999766955133;0.844685555136683
0.24;1.0799430437496358;0.8334035197974213;0.7717488226319065;-0.3711810174214331;-0.343701473024435;1.0717419672974127;9.999045037257853;0.8337695367395128;-0.42445502071563407;-0.4244549674837825;0.7777612811082967;-0.32999997729108577;0.8446859930355339
0.25;1.0799438728980737;0.8334017959586241;0.7717479506704419;-0.37118101726900293;-0.3437014734516815;1.0717456092069515;9.999097769523079;0.8337693429738435;-0.4244550217450546;-0.4244549684137356;0.7777600977641623;-0.32999997788292285;0.8446864018913531
0.26;1.0799454576531455;0.8333998687058138;0.7717463901610616;-0.3711810476994536;-0.343701278529496;1.0717492771569683;9.999150760999825;0.8337690817024191;-0.4244550228006167;-0.4244549693698931;0.7777588567151005;-0.32999997846898793;0.8446867825040321
0.27;1.0799463967445515;0.833398131828031;0.7717455153411837;-0.37118104751777536;-0.3437012789320961;1.0717529667716728;9.999203942650137;0.8337687533647239;-0.4244550238826243;-0.42445497035123053;0.7777575487990697;-0.3299999790471239;0.8446871335636456
0.28;1.0799473955899006;0.8333963980755164;0.7717446533277609;-0.37118104732247265;-0.3437012793226461;1.0717566776434329;9.999257224387991;0.8337683599241758;-0.4244550249912838;-0.4244549713565456;0.7777561658232269;-0.3299999796153216;0.8446874523720633
0.29;1.079948455464514;0.8333946747716123;0.7717438115636555;-0.37118104711430183;-0.34370127970141884;1.07176041367948;9.999310480470013;0.8337679044557675;-0.4244550261267627;-0.4244549723849046;0.7777537010854126;-0.3299999801717838;0.8446868159197486
0.3;1.0799495756615383;0.8333929689499716;0.7717429961321229;-0.37118104689411086;-0.3437012800689668;1.0717641823599227;9.999363555569936;0.833767389984709;-0.4244550272889652;-0.4244549734360187;0.777752149619401;-0.32999998071486636;0.844687064000347
0.31;1.0799507528542929;0.8333912879596737;0.7717422119693583;-0.3711810466630349;-0.3437012804257795;1.0717679935892213;9.999416289846689;0.8337668186001288;-0.4244550284777605;-0.4244549745098054;0.7777505079937038;-0.3299999812429688;0.8446872753307101
0.32;1.0799519814298724;0.8333896403907605;0.7717414631497853;-0.3711810464226312;-0.34370128077195244;1.071771858402065;9.999468537281452;0.8337661909923549;-0.4244550296933318;-0.4244549756058242;0.777748773775054;-0.329999981754611;0.8446874482026973
0.33;1.0799532544952386;0.833388035604952;0.7717407531862388;-0.37118104617477093;-0.3437012811073729;1.0717757883062933;9.999520165995827;0.8337655064204179;-0.42445503093559384;-0.4244549767232199;0.777746945386712;-0.32999998224863025;0.8446875793657781
0.34;1.0799545644749833;0.8333864826238335;0.7717400853314204;-0.37118104592150564;-0.34370128143227546;1.0717797944786802;9.999571048600677;0.833764762978441;-0.42445503220335395;-0.4244549778607561;0.7777450225294623;-0.3299999827242204;0.8446876647133132
0.35;1.079955903462752;0.8333849900437162;0.7717394623792416;-0.3711810456650292;-0.34370128174755554;1.07178388720572;9.999621053259249;0.8337639579953242;-0.4244550334942307;-0.4244549790168029;0.7777430066133597;-0.32999998318081963;0.844687700693645
0.36;1.0799572638675596;0.8333835660003909;0.7717388858170033;-0.37118104540746977;-0.34370128205457173;1.0717880766579206;9.999670035046902;0.8337630888426508;-0.4244550348049753;-0.42445498018948613;0.7777409006102269;-0.3299999836180027;0.8446876862499831
0.37;1.0799586381973927;0.8333822178741604;0.7717383556150569;-0.3711810451506003;-0.34370128235473885;1.0717923734505335;9.999717826356793;0.8337621536650488;-0.42445503613185537;-0.4244549813769582;0.7777387081255862;-0.32999998403563;0.8446876237853987
0.38;1.0799600177728244;0.833380952867761;0.771737871089738;-0.37118104489568415;-0.3437012826492143;1.0717967879441155;9.999764246207924;0.8337611510694793;-0.42445503747116575;-0.4244549825776535;0.7777364324217192;-0.32999998443400463;0.8446875177655445
0.38;1.0799613920469198;0.8333797778137326;0.7717374319132184;-0.37118104464354423;-0.34370128293883695;1.0718013293728863;9.999809128211785;0.8337600792572936;-0.42445503881944696;-0.4244549837901635;0.7777340767577463;-0.3299999848136441;0.8446873724259039
0.39;1.0799627492972135;0.8333786976314703;0.7717370385738038;-0.371181044394931;-0.3437012832241253;1.0718060051644953;9.999852328111329;0.8337589355582007;-0.4244550401732385;-0.4244549850129624;0.7777316456956122;-0.32999998517503937;0.8446871909271959
0.4;1.0799640778353652;0.8333777149924751;0.7717366918923104;-0.37118104415076936;-0.34370128350512535;1.0718108194339178;9.999893705198863;0.8337577159765894;-0.4244550415289924;-0.4244549862446722;0.7777291452928642;-0.32999998551861875;0.8446869762585764
0.41;1.0799653663443733;0.8333768312406893;0.7717363921631973;-0.3711810439119011;-0.343701283781457;1.0718157721754376;9.999933116047966;0.833756414940934;-0.42445504288326547;-0.42445498748449867;0.7777265819345549;-0.3299999858448137;0.8446867319786787
0.42;1.0799666038072038;0.8333760466759748;0.7717361391254118;-0.3711810436786564;-0.34370128405273037;1.0718208609175461;9.999970432998046;0.8337550259810846;-0.4244550442327711;-0.4244549887323103;0.7777239611981636;-0.3299999861543402;0.8446864613427391
0.43;1.0799677801890097;0.833375361010857;0.7717359322460469;-0.37118104345064984;-0.3437012843190385;1.0718260813897902;10.000005563425365;0.8337535426762798;-0.42445504557430896;-0.42445498998843983;0.7777212871439063;-0.3299999864486316;0.8446861662191192
0.44;1.0799688865722126;0.8333747750013865;0.7717357704546473;-0.37118104322699924;-0.34370128458122845;1.0718314259746629;10.000038458153059;0.8337519595982257;-0.4244550469047017;-0.4244549912532246;0.7777185623679029;-0.32999998673011094;0.8446858474248732
0.45;1.0799699141844663;0.8333742912504967;0.7717356526486537;-0.3711810430067646;-0.34370128484064255;1.071836884153739;10.00006911880276;0.8337502736451345;-0.42445504822087826;-0.4244549925266561;0.7777157891244455;-0.32999998700196165;0.8446855057709438
0.46;1.07997085444095;0.8333739129627801;0.7717355790707356;-0.3711810427890612;-0.3437012850986063;1.0718424451884736;10.000097596665347;0.8337484850888018;-0.42445504952012203;-0.4244549938085342;0.7777129706483223;-0.3299999872674386;0.8446851427622625
0.47;1.0799717007270522;0.8333736423851509;0.7717355512794828;-0.3711810425730208;-0.34370128535633676;1.0718480996432427;10.000123969770415;0.8337465972452515;-0.42445505080005524;-0.4244549950987363;0.7777101121925889;-0.32999998752917936;0.844684760588016
0.48;1.07997245028948;0.8333734804552204;0.7717355707582717;-0.3711810423579532;-0.34370128561523544;1.0718538394892454;10.000148318658846;0.8337446152051721;-0.4244550520584456;-0.4244549963969915;0.7777072215262806;-0.3299999877887416;0.8446843614736645
0.49;1.0799731044403138;0.8333734268539158;0.7717356384487026;-0.37118104214314507;-0.3437012858770819;1.0718596577281951;10.000170722742409;0.8337425448373288;-0.42445505329343486;-0.4244549977023177;0.77770430836714;-0.32999998804660563;0.8446839475477993
0.5;1.079973666673472;0.8333734790670054;0.7717357555865464;-0.37118104192712825;-0.34370128614404544;1.071865547633674;10.000191265351983;0.8337403922785475;-0.4244550545038934;-0.42445499901284434;0.7777013834126731;-0.3299999883028404;0.8446835213061091
0.51;1.079974140656005;0.8333736313492022;0.7717359242226042;-0.3711810417074243;-0.3437012864187238;1.0718715028617887;10.000210026201817;0.8337381641425033;-0.424455055689215;-0.4244550003261771;0.7776984577081205;-0.32999998855771945;0.8446830855978303
0.52;1.0799745298267032;0.833373875531211;0.7717361469603728;-0.37118104148119874;-0.34370128670414163;1.0718775186140668;10.000227062180992;0.833735868307861;-0.4244550568489039;-0.42445500163984506;0.7776955419964316;-0.32999998881152676;0.8446826439806133
0.53;1.0799748375847957;0.8333742031710519;0.7717364268923314;-0.37118104124631146;-0.3437012870035403;1.0718835915537517;10.000242398578724;0.8337335140442631;-0.42445505798272287;-0.42445500295168975;0.7776926460516271;-0.32999998906395217;0.8446822009722826
0.54;1.0799750667338905;0.8333746070671167;0.771736767602935;-0.37118104100198507;-0.34370128732013205;1.0718897179628475;10.000256038771665;0.8337311108767321;-0.4244550590909667;-0.42445500426013766;0.7776897788062159;-0.32999998931372093;0.8446817606424716
0.55;1.079975218967436;0.8333750815746197;0.7717371724450588;-0.37118104074842345;-0.3437012876570515;1.0718958925017925;10.000267974598032;0.8337286667592692;-0.42445506017399137;-0.4244550055637578;0.7776869492730358;-0.3299999895585542;0.8446813258429666
0.56;1.0799752958665292;0.8333756227639713;0.7717376437412198;-0.3711810404858735;-0.3437012880173499;1.0719021082111049;10.00027818272172;0.8337261871765296;-0.42445506123167315;-0.4244550068600468;0.7776841668792254;-0.32999998979541467;0.8446808992981039
0.56;1.0799753002628083;0.8333762294012319;0.7717381827638401;-0.3711810402140831;-0.34370128840362874;1.0719083557326425;10.000286610459215;0.8337236764137401;-0.4244550622638387;-0.424455008144691;0.7776814407383809;-0.3299999900208273;0.8446804840647466
0.57;1.0799752358255845;0.833376904033303;0.7717387903409612;-0.371181039932272;-0.34370128881743794;1.0719146220950375;10.00029317040755;0.8337211393917987;-0.42445506327087285;-0.42445500941199477;0.7776787791086094;-0.329999990231216;0.8446800832631209
0.57;1.0799751061297707;0.8333776528536073;0.7717394675925641;-0.37118103963939986;-0.3437012892591219;1.071920891573997;10.000297761237512;0.8337185819281514;-0.42445506425335694;-0.42445501065575036;0.7776761893562074;-0.32999999042333134;0.8446797008631144
0.58;1.0799749148388567;0.8333784842623003;0.7717402158264317;-0.3711810393344386;-0.3437012897280919;1.0719271483132204;10.000300297899896;0.8337160102015506;-0.42445506521127363;-0.42445501187004386;0.777673677542104;-0.32999999059453766;0.8446793425901337
0.59;1.0799746663242489;0.8333794066847908;0.771741035446134;-0.37118103901633526;-0.34370129022300544;1.0719333786444687;10.000300720684937;0.8337134307446208;-0.42445506614383244;-0.42445501304979566;0.7776712477350737;-0.3299999907428497;0.8446790154297872
0.6;1.0799743661990366;0.833380426525025;0.7717419252895288;-0.37118103868395946;-0.3437012907419859;1.0719395717342606;10.000298988538454;0.8337108506199188;-0.42445506704989916;-0.4244550141907523;0.7776689015239453;-0.32999999086681964;0.8446787266675516
0.61;1.079974020904024;0.8333815471000022;0.7717428828644278;-0.37118103833637656;-0.34370129128303983;1.0719457188545605;10.000295077958151;0.8337082771095995;-0.42445506792848625;-0.4244550152890279;0.7776666377197339;-0.32999999096520477;0.8446784836920544
0.62;1.0799736366687926;0.8333827683953774;0.7717439052069415;-0.3711810379730704;-0.3437012918445075;1.0719518136222639;10.000288986336125;0.833705716979097;-0.42445506877910916;-0.4244550163406642;0.7776644528860099;-0.32999999103668004;0.8446782938239796
0.63;1.0799732204067656;0.8333840870246795;0.7717449906852225;-0.37118103759382987;-0.34370129242544745;1.0719578529403007;10.00028073065519;0.8337031762193681;-0.42445506960193385;-0.4244550173418175;0.7776623427367296;-0.3299999910800868;0.844678163171123
0.64;1.0799727818604623;0.833385496621629;0.7717461400038024;-0.3711810371986198;-0.3437012930256213;1.0719638362311763;10.000270343262477;0.8337006603475461;-0.42445507039770564;-0.42445501828959953;0.777660302783478;-0.32999999109492956;0.8446780956267009
0.65;1.079972333724521;0.8333869891798293;0.7717473542472116;-0.3711810367875679;-0.343701293644711;1.071969763712586;10.000257871690724;0.8336981742868614;-0.42445507116763376;-0.42445501918259776;0.7776583282535469;-0.3299999910814587;0.8446780930288792
0.66;1.0799718898076867;0.8333885563975598;0.771748632315356;-0.371181036360788;-0.3437012942813259;1.0719756348958511;10.000243382788472;0.8336957217402374;-0.42445507191332305;-0.42445502002058266;0.7776564153089194;-0.3299999910403952;0.8446781554044485
0.67;1.0799714632691433;0.8333901900512917;0.7717499703738748;-0.37118103591834556;-0.3437012949328664;1.0719814471065034;10.000226958307348;0.8336933046523344;-0.42445507263672916;-0.4244550208041248;0.7776545631858834;-0.32999999097262234;0.8446782811283806
0.68;1.0799710653837011;0.8333918820948094;0.7717513620608968;-0.37118103546086;-0.34370129559602286;1.0719871946595982;10.000208676692177;0.8336909231550385;-0.42445507334010857;-0.42445502153445824;0.7776527742760553;-0.3299999908789142;0.8446784680415127
0.69;1.07997070478455;0.8333936249300954;0.771752798533014;-0.37118103498998983;-0.34370129626713614;1.0719928689085678;10.000188600698856;0.833688575847502;-0.42445507402588045;-0.4244550222134274;0.7776510517766826;-0.32999999075987113;0.8446787148780307
0.7;1.079970387702417;0.8333954117346509;0.7717542692256076;-0.3711810345078115;-0.3437012969427377;1.0719984587048272;10.00016677924993;0.8336862599153747;-0.4244550746963958;-0.42445502284354514;0.7776493980023029;-0.32999999061617963;0.84467902129782
0.71;1.0799701192616862;0.8333972371271344;0.7717557632283134;-0.3711810340157283;-0.3437012976200237;1.0720039511630444;10.000143251375016;0.8336839712554202;-0.4244550753536319;-0.42445502342793817;0.7776478143298081;-0.32999999044891715;0.844679386297157
0.72;1.079969904612616;0.833399097988566;0.7717572699640726;-0.3711810335141783;-0.34370129829646723;1.072009332524668;10.000118052747839;0.8336817049812116;-0.42445507599900906;-0.4244550239701379;0.7776463015320076;-0.3299999902595831;0.8446798067523824
0.73;1.079969748488417;0.8334009935087939;0.7717587789491754;-0.37118103300314254;-0.34370129896932744;1.0720145891396156;10.000091225467504;0.8336794560905709;-0.424455076633621;-0.4244550244739111;0.777644860822659;-0.3299999900499871;0.8446802772161028
0.74;1.0799696542492614;0.8334029237706878;0.7717602795688061;-0.371181032482643;-0.34370129963598406;1.072019708472388;10.00006282280424;0.8336772199011778;-0.424455077258616;-0.4244550249431011;0.7776434954828553;-0.32999998982207884;0.8446807904438786
0.75;1.0799696246116222;0.8334048878809015;0.7717617611246953;-0.37118103195279584;-0.34370130029450147;1.0720246790432422;10.000032909820808;0.8336749917925457;-0.4244550778754171;-0.4244550253815335;0.7776422112503723;-0.32999998957759463;0.8446813384146795
0.76;1.0799696629296784;0.8334068832506443;0.7717632133484962;-0.3711810314135242;-0.343701300943734;1.0720294891025008;10.000001566418694;0.8336727662994482;-0.42445507848594843;-0.42445502579301575;0.7776410151100153;-0.32999998931766555;0.8446819133609512
0.77;1.0799697727441455;0.8334089060775952;0.7717646274765803;-0.37118103086436205;-0.3437013015831744;1.0720341251359502;9.999968892628093;0.8336705366587894;-0.42445507909277896;-0.42445502618133474;0.7776399144112387;-0.3299999890427186;0.844682508153435
0.78;1.0799699568641226;0.8334109524019347;0.7717659966348693;-0.37118103030453353;-0.34370130221293527;1.0720385710082068;9.999935006408418;0.833668295860869;-0.4244550796989657;-0.4244550265502031;0.7776389169849426;-0.3299999887528145;0.8446831163992401
0.79;1.0799702175670063;0.8334130192294876;0.7717673147400105;-0.3711810297331662;-0.3437013028336906;1.072042808436119;9.999900036894035;0.8336660390448324;-0.424455080307716;-0.4244550269030782;0.7776380307137847;-0.3299999884481356;0.8446837324217682
0.8;1.079970556616613;0.83341510512009;0.7717685753087963;-0.37118102914965123;-0.3437013034464729;1.0720468188083778;9.999864124021448;0.8336637654816313;-0.42445508092206213;-0.42445502724291045;0.7776372622715177;-0.32999998812904974;0.844684351111693
0.81;1.0799709742502;0.8334172096407483;0.7717697720604172;-0.3711810285539509;-0.34370130405267907;1.0720505855179012;9.999827414552911;0.8336614781935782;-0.4244550815445632;-0.4244550275721201;0.7776366160202377;-0.3299999877956925;0.8446849682254047
0.82;1.0799714683900605;0.8334193317662228;0.7717709005146043;-0.37118102794661406;-0.34370130465412907;1.072054095591048;9.99979004916393;0.8336591814820344;-0.4244550821769623;-0.4244550278929274;0.7776360936247011;-0.3299999874477783;0.8446855810032002
0.82;1.0799720351871054;0.833421468813033;0.7717719575736482;-0.3711810273285708;-0.34370130525271225;1.072057339784676;9.999752149866016;0.8336568787769312;-0.4244550828200399;-0.4244550282075468;0.7776356944050433;-0.3299999870849764;0.8446861880743767
0.83;1.0799726705349122;0.8334236169668338;0.7717729394742376;-0.37118102670087716;-0.34370130584983616;1.0720603120727221;9.999713809584485;0.8336545725561849;-0.42445508347381994;-0.4244550285179783;0.7776354156879152;-0.32999998670724123;0.8446867884582653
0.84;1.0799733709787456;0.833425772528327;0.7717738416589943;-0.3711810260646183;-0.3437013064459672;1.0720630091752836;9.999675086997375;0.8336522651985427;-0.42445508413783306;-0.4244550288259561;0.7776352529852683;-0.32999998631477123;0.8446873805035077
0.85;1.079974132906623;0.8334279328468289;0.7717746603615171;-0.3711810254207911;-0.3437013070403367;1.0720654297509713;9.99963600936844;0.8336499588123231;-0.4244550848113694;-0.42445502913320377;0.7776352002912097;-0.329999985907974;0.8446879616734841
0.86;1.0799749518145192;0.8334300962864234;0.7717753930317882;-0.3711810247699798;-0.3437013076311997;1.0720675739925;9.999596580322518;0.833647654149178;-0.42445508549379557;-0.4244550294413282;0.7776352506765216;-0.3299999854876847;0.8446885294520706
0.87;1.0799758235543713;0.833432261178009;0.7717760375721495;-0.3711810241123584;-0.3437013082166636;1.0720694441484402;9.999556800364154;0.8336453498785215;-0.4244550861846968;-0.4244550297513116;0.7776353976744317;-0.3299999850554343;0.8446890825496934
0.88;1.0799767461234029;0.8334344248064783;0.7717765920519547;-0.3711810234481357;-0.34370130879514216;1.0720710448531057;9.999516700917427;0.8336430430809101;-0.42445508688360745;-0.42445503006338287;0.7776356361230311;-0.32999998461340696;0.8446896212811796
0.89;1.07997772067921;0.8334365832649915;0.7717770555966411;-0.371181022777848;-0.34370130936492993;1.0720723829691512;9.99947636257552;0.8336407306769176;-0.42445508758957606;-0.42445503037735255;0.7776359610964517;-0.32999998416393816;0.8446901469035565
0.9;1.079978751787266;0.8334387316597358;0.771777429828074;-0.37118102210222037;-0.3437013099237857;1.0720734677526635;9.99943589965427;0.8336384103172649;-0.4244550883011198;-0.4244550306927326;0.7776363665631977;-0.3299999837088353;0.844690660589915
0.91;1.0799798463348693;0.8334408639768508;0.7717777191542211;-0.3711810214216336;-0.34370131046934915;1.0720743103241566;9.999395433291337;0.8336360800003397;-0.4244550890165743;-0.42445503100864107;0.7776368454330579;-0.3299999832491718;0.844691162937639
0.92;1.0799810114358561;0.8334429732347541;0.7717779295533628;-0.37118102073573733;-0.34370131099980705;1.0720749217853653;9.99935507884932;0.8336337374377722;-0.42445508973433815;-0.42445503132390666;0.7776373909063422;-0.3299999827857611;0.8446916546949219
0.93;1.0799822529232923;0.8334450521985461;0.7717780677081941;-0.37118102004392267;-0.34370131151397115;1.0720753121051603;9.9993149440221;0.8336313798782145;-0.4244550904528233;-0.42445503163728965;0.7776379977839099;-0.3299999823194653;0.8446921379648955
0.94;1.0799835751939246;0.8334470936617892;0.7717781408975778;-0.3711810193459903;-0.34370131201102017;1.072075490527884;9.999275123204308;0.833629004190538;-0.4244550911703736;-0.4244550319477186;0.777638662594904;-0.3299999818506812;0.844692616139272
0.95;1.0799849819864702;0.8334490901964159;0.7717781564307583;-0.37118101864184816;-0.34370131249049807;1.0720754664054233;9.99923569057641;0.8336266071826448;-0.424455091885209;-0.42445503225441145;0.7776393831842737;-0.3299999813789307;0.8446930924369134
0.96;1.079986477291122;0.8334510339930761;0.7717781212144922;-0.3711810179306969;-0.34370131295241557;1.0720752501196518;9.999196692453873;0.8336241859272585;-0.42445509259519243;-0.42445503255663936;0.7776401582346166;-0.3299999809034213;0.844693568163935
0.97;1.079988065521377;0.8334529170397199;0.7717780421861211;-0.37118101721085195;-0.34370131339714804;1.0720748530835875;9.999158137290273;0.833621737782623;-0.42445509329776254;-0.4244550328533307;0.7776409865556216;-0.32999998042357975;0.8446940416865779
0.98;1.0799897515633312;0.833454731885145;0.7717779261526161;-0.3711810164802057;-0.34370131382552743;1.0720742871443756;9.999120004040448;0.8336192602461315;-0.4244550939902452;-0.4244550331429398;0.7776418670018407;-0.3299999799389167;0.8446945088282825
0.99;1.0799915410082332;0.8334564724908075;0.7717777789385877;-0.37118101573670675;-0.3437013142392778;1.0720735662389635;9.99908226929885;0.8336167509292371;-0.42445509466993214;-0.4244550334237656;0.7776427993356188;-0.3299999794490247;0.8446949643048947
1.0;1.0799934387239967;0.8334581344768872;0.7717776057714985;-0.37118101497875067;-0.34370131464108067;1.072072709206545;9.999044920589114;0.8336142075032617;-0.42445509533386033;-0.42445503369440507;0.777643784711533;-0.32999997895373756;0.8446954029746773
1.01;1.079995446799442;0.8334597150895147;0.7717774123777547;-0.3711810142054908;-0.343701315034001;1.0720717393159074;9.999007957121172;0.8336116272133932;-0.4244550959788223;-0.42445503395390016;0.7776448249304881;-0.3299999784529115;0.8446958198275688
1.02;1.0799975648878686;0.8334612129160976;0.7717772049382615;-0.371181013416894;-0.34370131542092375;1.072070680376347;9.998971399472984;0.8336090064463794;-0.42445509660174385;-0.42445503420170655;0.7776459211007131;-0.3299999779461509;0.8446962091207164
1.03;1.0799997916835586;0.8334626271316039;0.7717769894267412;-0.3711810126137555;-0.3437013158044245;1.072069553146814;9.998935294637233;0.8336063411146494;-0.4244550971999844;-0.4244550344376809;0.7776470731023106;-0.3299999774327931;0.8446965645822364
1.04;1.080002125210473;0.8334639571027052;0.7717767713985335;-0.3711810117976726;-0.3437013161866176;1.0720683743011719;9.998899707258044;0.8336036276785478;-0.4244550977711026;-0.42445503466171935;0.7776482802414456;-0.32999997691186655;0.8446968811215734
1.05;1.0800045625821315;0.8334652024713783;0.771776555936986;-0.37118101097046124;-0.34370131656861025;1.0720671569802669;9.998864716871108;0.8336008640943339;-0.424455098312484;-0.4244550348732159;0.7776495417596967;-0.329999976381922;0.8446971560585315
1.06;1.0800070997184652;0.8334663623893965;0.7717763473676957;-0.3711810101333698;-0.34370131695018064;1.0720659107889945;9.998830417023038;0.8335980494525784;-0.4244550988213602;-0.42445503507132226;0.7776508566367162;-0.32999997584105345;0.8446973885731982
1.07;1.0800097307361909;0.8334674339659053;0.7717761487387027;-0.3711810092871367;-0.3437013173303259;1.0720646409786898;9.998796899464523;0.8335951821475488;-0.424455099294779;-0.42445503525561074;0.7776522232230162;-0.329999975287276;0.8446975787172943
1.08;1.0800124479265307;0.8334684119050628;0.7717759612340926;-0.371181008432785;-0.34370131770812024;1.0720633484198896;9.998764245526898;0.8335922591264966;-0.4244550997293686;-0.4244550354258738;0.777653638699347;-0.32999997471910025;0.8446977276507048
1.09;1.0800152426283465;0.8334692903582654;0.7717757839350627;-0.3711810075719333;-0.34370131808299015;1.0720620309750488;9.998732540127888;0.8335892775052086;-0.4244551001214364;-0.42445503558153336;0.777655098816654;-0.3299999741360997;0.84469783809161
1.1;1.080018105498528;0.8334700658668789;0.7717756141510712;-0.37118100670635246;-0.3437013184545211;1.072060685211364;9.99870188112382;0.8335862363658763;-0.4244551004673738;-0.4244550357215146;0.7776565985335964;-0.32999997353924326;0.8446979135009667
1.11;1.080021025928226;0.8334707395473195;0.7717754483277192;-0.37118100583754454;-0.34370131882242205;1.0720593075781413;9.998672367657297;0.8335831371471226;-0.4244551007639268;-0.42445503584425126;0.7776581325249097;-0.3299999729306667;0.8446979576297222
1.12;1.0800239920947434;0.8334713170387332;0.7717752833470043;-0.37118100496648393;-0.3437013191867851;1.0720578949950552;9.99864408226115;0.8335799830379481;-0.4244551010081352;-0.4244550359477261;0.7776596950455246;-0.32999997231285366;0.8446979758915536
1.13;1.0800269917347445;0.8334718061483154;0.7717751174091433;-0.37118100409341814;-0.3437013195482796;1.0720564453498966;9.998617080866532;0.8335767781775819;-0.4244551011971891;-0.42445503602997264;0.777661280546234;-0.3299999716878835;0.8446979767794977
1.14;1.0800300129162714;0.833472214551989;0.7717749497359481;-0.37118100321821884;-0.3437013199081381;1.0720549578925986;9.998591391580094;0.8335735278008714;-0.4244551013285728;-0.4244550360897925;0.7776628845432818;-0.3299999710574004;0.844697971334113
1.15;1.080033044395387;0.8334725495650409;0.7717747798123635;-0.3711810023412373;-0.34370132026798844;1.0720534327447349;9.998567025080959;0.833570238662491;-0.42445510140029274;-0.4244550361269085;0.7776645033540286;-0.32999997042300766;0.8446979710539164
1.16;1.0800360741529134;0.8334728186565475;0.7717746076687367;-0.37118100146381927;-0.3437013206293068;1.0720518700084813;9.998543997543436;0.8335669174680773;-0.42445510141082127;-0.42445503614157076;0.7776661341024645;-0.329999969786403;0.8446979863657793
1.17;1.0800390868246865;0.833473029078174;0.771774434705204;-0.3711810005883309;-0.34370132099300976;1.0720502695151048;9.998522344937545;0.833563568661679;-0.42445510135894216;-0.4244550361343409;0.7776677754535103;-0.3299999691490823;0.8446980264117842
1.18;1.0800420641570023;0.8334731875755103;0.7717742634358091;-0.37118099971808594;-0.3437013213598115;1.0720486310555368;9.998502111777592;0.8335601945566684;-0.42445510124371644;-0.4244550361060707;0.7776694276107448;-0.3299999685120854;0.8446980990453378
1.19;1.080044988648328;0.833473300500424;0.7717740964957599;-0.3711809988571109;-0.3437013217306101;1.0720469553855951;9.998483327408474;0.8335567971420654;-0.4244551010645464;-0.42445503605761625;0.777671091617018;-0.32999996787640956;0.8446982108455742
1.2;1.0800478456711986;0.8334733731591121;0.771773936318662;-0.37118099800973436;-0.343701322106382;1.0720452457737304;9.99846598795227;0.833553379245021;-0.4244551008213484;-0.4244550359893139;0.7776727683141333;-0.32999996724364716;0.8446983673790194
1.21;1.0800506227463744;0.8334734090897284;0.7717737858633624;-0.37118099718010134;-0.3437013224881091;1.072043507901491;9.99845005192566;0.8335499440067313;-0.42445510051454216;-0.4244550359007195;0.7776744572682944;-0.3299999666158304;0.8446985729217847
1.22;1.0800533082542656;0.8334734098928517;0.7717736492688485;-0.3711809963717427;-0.34370132287696703;1.0720417486550995;9.99843545602978;0.8335464935479056;-0.4244551001446621;-0.42445503579086447;0.7776761567717922;-0.3299999659947107;0.8446988296721007
1.23;1.0800558914212404;0.8334733746933477;0.7717735312218966;-0.3711809955876561;-0.3437013232745045;1.0720399763026582;9.998422144353086;0.8335430287991898;-0.4244550997121897;-0.42445503565869924;0.7776778650410463;-0.3299999653813259;0.8446991378431356
1.24;1.0800583640454309;0.8334733000870058;0.7717734356229484;-0.37118099483093736;-0.3437013236824664;1.0720382008721017;9.998410083720078;0.8335395503049849;-0.4244550992179071;-0.42445503550344105;0.7776795814490481;-0.32999996477587656;0.8446994967129077
1.25;1.0800607214761084;0.8334731816028724;0.7717733652487735;-0.37118099410534217;-0.3437013241022152;1.072036433410874;9.998399255425184;0.8335360580638695;-0.4244550986630149;-0.42445503532476464;0.777681306691374;-0.32999996417773875;0.8446999057960465
1.26;1.0800629612724517;0.8334730152589468;0.7717733226809677;-0.37118099341517874;-0.34370132453401414;1.0720346852622196;9.998389642072652;0.8335325505769461;-0.4244550980488154;-0.4244550351227455;0.7776830419506722;-0.32999996358570727;0.8447003661682606
1.27;1.0800650818479756;0.8334727977160143;0.7717733107916167;-0.3711809927644759;-0.34370132497671035;1.0720329670985118;9.998381216486749;0.8335290243495421;-0.4244550973766277;-0.4244550348978933;0.7776847878284968;-0.3299999629982856;0.8447008810401795
1.28;1.0800670823555405;0.833472525368928;0.7717733323564775;-0.3711809921561798;-0.34370132542823933;1.0720312874438471;9.998373929082279;0.8335254741532192;-0.42445509664791525;-0.42445503465147705;0.777686543308286;-0.32999996241382457;0.844701454168655
1.29;1.0800689636798297;0.8334721939343304;0.7717733902939675;-0.3711809915921904;-0.3437013258864523;1.072029652544511;9.998367704472127;0.8335218944290753;-0.4244550958641381;-0.4244550343855715;0.7776883055990155;-0.3299999618305816;0.8447020876850535
1.3;1.0800707298556833;0.833471799217594;0.7717734883475935;-0.3711809910740668;-0.34370132634959716;1.0720280674776885;9.99836245752977;0.8335182814267361;-0.42445509502646583;-0.4244550341026479;0.7776900717860267;-0.3299999612467927;0.844702782416345
1.31;1.0800723878457652;0.8334713385313467;0.7717736308464637;-0.3711809906036721;-0.3437013268166441;1.072026536255072;9.998358114682484;0.8335146346838987;-0.4244550941358828;-0.4244550338052051;0.7776918406429842;-0.32999996066067633;0.8447035399762478
1.31;1.0800739460147841;0.8334708121441634;0.7717738217472274;-0.37118099018320166;-0.34370132728736424;1.072025061466918;9.998354617396112;0.8335109574031028;-0.42445509319360064;-0.42445503349562846;0.7776936121119182;-0.3299999600703932;0.844704363132933
1.32;1.080075412910879;0.8334702237270255;0.7717740634695066;-0.3711809898146267;-0.3437013277619438;1.0720236447924723;9.998351910717561;0.8335072554363318;-0.42445509220104616;-0.42445503317625355;0.7776953852666564;-0.32999995947416033;0.8447052539548617
1.33;1.0800767963554072;0.8334695794358834;0.7717743557590072;-0.37118098949922407;-0.3437013282408386;1.0720222873601712;9.998349940378677;0.8335035349988268;-0.42445509115934665;-0.42445503284954916;0.7776971575171537;-0.3299999588704759;0.8447062119410406
1.34;1.0800781035209124;0.8334688867835668;0.771774695700976;-0.371180989237648;-0.3437013287248558;1.0720209893911614;9.998348662329246;0.8334998010063667;-0.42445509006916377;-0.42445503251815647;0.7776989254857805;-0.3299999582583042;0.8447072333284218
1.35;1.0800793417770906;0.833468154083619;0.7717750791343969;-0.371180989030271;-0.3437013292147662;1.072019749832819;9.998348040524373;0.8334960570135254;-0.42445508893125866;-0.4244550321847513;0.7777006856736886;-0.3299999576371158;0.8447083118916101
1.36;1.080080518561616;0.8334673899752423;0.7717755019850304;-0.37118098887738665;-0.3437013297108508;1.072018566506334;9.998348034265128;0.833492306188502;-0.42445508774712143;-0.4244550318521104;0.7777024337440706;-0.3299999570068035;0.8447094407708848
1.37;1.0800816405933609;0.8334666024527282;0.7717759607793181;-0.3711809887792443;-0.34370133021291577;1.0720174365094026;9.998348603856185;0.8334885525039382;-0.4244550865190471;-0.4244550315233646;0.7777041636975417;-0.3299999563678288;0.8447106140782407
1.38;1.0800827139973819;0.8334657977092669;0.7717764530691885;-0.3711809887359422;-0.3437013307205358;1.072016356451351;9.99834972420832;0.833484800684374;-0.4244550852498135;-0.42445503120186306;0.777705868215874;-0.32999995572157365;0.8447118278504648
1.39;1.0800837451377427;0.8334649797250616;0.771776978029927;-0.37118098874728195;-0.3437013312332468;1.0720153227600708;9.998351381010151;0.8334810549319657;-0.42445508394245945;-0.4244550308905111;0.7777075394433312;-0.3299999550701861;0.8447130801512619
1.4;1.0800847413302934;0.8334641509703137;0.7717775363401838;-0.37118098881268896;-0.3437013317505137;1.0720143317867123;9.998353562261158;0.8334773181374594;-0.42445508260028203;-0.4244550305910661;0.7777091692802488;-0.32999995441588165;0.8447143704060212
1.41;1.0800857120344154;0.8334633129989564;0.7717781291245659;-0.37118098893093115;-0.3437013322716103;1.0720133792576145;9.998356260553152;0.8334735916993228;-0.4244550812267013;-0.4244550303038065;0.7777107490717433;-0.32999995376049207;0.8447156988621889
1.42;1.0800866695890243;0.8334624662942614;0.7717787570397499;-0.3711809890997658;-0.3437013327956479;1.0720124599010228;9.998359479348093;0.8334698752984282;-0.4244550798248059;-0.42445503002784973;0.7777122697158596;-0.3299999531056353;0.84471706639861
1.43;1.0800876277238685;0.8334616112567481;0.771779420201503;-0.37118098931604065;-0.3437013333216858;1.0720115677163964;9.998363233909828;0.8334661676468427;-0.42445507839702384;-0.424455029761834;0.777713722741865;-0.329999952452976;0.8447184743625439
1.44;1.0800885996289877;0.8334607508581989;0.7717801187368121;-0.3711809895760568;-0.3437013338488577;1.0720106963782121;9.998367538605866;0.8334624690689982;-0.42445507694536583;-0.4244550295042303;0.7777151005754196;-0.32999995180417;0.8447199243881869
1.45;1.080089597039301;0.8334598923000389;0.7717808533576447;-0.3711809898758765;-0.3437013343764208;1.072009839817573;9.998372388064496;0.8334587837751405;-0.42445507547179734;-0.42445502925331996;0.7777163956311374;-0.3299999511606574;0.844721418448602
1.46;1.080090629394605;0.8334590458266948;0.7717816252334669;-0.3711809902115942;-0.34370133490358756;1.0720089926505996;9.998377758258265;0.8334551188826049;-0.4244550739782131;-0.424455029007363;0.777717600154531;-0.32999995052346415;0.8447229592673432
1.47;1.0800917033597002;0.8334582221372758;0.7717824348026566;-0.3711809905795187;-0.3437013354291881;1.0720081496599658;9.998383625046225;0.833451481304936;-0.42445507246661945;-0.42445502876491586;0.7777187069177047;-0.3299999498932791;0.8447245506863355
1.48;1.0800928231557652;0.8334574308790104;0.771783279866891;-0.3711809909763546;-0.343701335951461;1.072007305272214;9.99838997174981;0.8334478759863395;-0.4244550709397153;-0.4244550285249456;0.7777197099818656;-0.3299999492708897;0.8447261976075731
1.49;1.080093991813062;0.8334566798952079;0.7717841543290208;-0.3711809913993495;-0.3437013364683443;1.0720064542920873;9.998396784974533;0.8334443058252817;-0.4244550694010201;-0.4244550282869832;0.7777206051658186;-0.3299999486573214;0.8447279052124181
1.5;1.080095213418863;0.8334559740799435;0.771785048813539;-0.37118099184598874;-0.34370133697794875;1.0720055932719428;9.998404050864398;0.8334407716596705;-0.42445506785456133;-0.4244550280514522;0.7777213894287457;-0.32999994805346905;0.8447296774470856
1.51;1.080096494277378;0.8334553150648721;0.7717859524833555;-0.3711809923134636;-0.34370133747863635;1.0720047211524317;9.998411747168566;0.8334372725097583;-0.4244550663046141;-0.4244550278196092;0.7777220596176069;-0.3299999474599718;0.8447315154287425
1.52;1.0800978418270537;0.8334547024461915;0.7717868547807332;-0.37118099279885053;-0.3437013379690006;1.0720038382268613;9.998419837212014;0.8334338068884879;-0.4244550647553472;-0.4244550275931442;0.7777226121951338;-0.3299999468775326;0.844733416798349
1.53;1.0800992638482576;0.8334541355845495;0.7717877465677144;-0.3711809932999306;-0.3437013384478307;1.072002944445467;9.998428271993397;0.8334303744963931;-0.4244550632102997;-0.4244550273740537;0.7777230440076025;-0.32999994630707513;0.8447353768075737
1.54;1.0801007693198355;0.8334536147735608;0.7717886205018677;-0.3711809938156168;-0.34370133891375326;1.07200203904165;9.99843698870182;0.8334269770828938;-0.42445506167208785;-0.4244550271647686;0.7777233527258441;-0.329999945749554;0.8447373901636704
1.55;1.0801023689655247;0.8334531409022641;0.7717894712360077;-0.37118099434575264;-0.34370133936493547;1.0720011204487054;9.99844591002497;0.8334236179426692;-0.42445506014253076;-0.42445502696820914;0.7777235370156764;-0.3299999452056512;0.8447394516538168
1.56;1.0801040743775494;0.8334527141100782;0.771790295889493;-0.37118099489069034;-0.34370133979899015;1.0720001848624734;9.998454953913981;0.8334203008290768;-0.4244550586227747;-0.4244550267875322;0.7777235968620705;-0.32999994467561805;0.8447415558071636
1.57;1.080105896652943;0.8334523328841613;0.7717910938975727;-0.3711809954507774;-0.3437013402129886;1.0719992249155348;9.998464046656604;0.8334170298209419;-0.42445505711328274;-0.42445502662548273;0.777723532921815;-0.32999994415948525;0.8447436970184966
1.58;1.0801078452042103;0.8334519943100175;0.771791865735276;-0.37118099602592763;-0.34370134060384394;1.0719982304342612;9.998473130809309;0.8334138098352849;-0.42445505561411306;-0.4244550264838095;0.7777233452437238;-0.32999994365727126;0.8447458698962934
1.59;1.0801099271566863;0.8334516947220504;0.771792611786475;-0.3711809966157629;-0.3437013409685815;1.0719971907172894;9.998482164688374;0.8334106461390302;-0.4244550541252864;-0.42445502636336097;0.7777230328832777;-0.3299999431686602;0.8447480696048434
1.6;1.0801121476729663;0.8334514297715447;0.7717933317894696;-0.37118099722012576;-0.3437013413039698;1.0719960954437782;9.998491119396064;0.8334075429677231;-0.4244550526466685;-0.4244550262645986;0.7777225944004438;-0.32999994269260585;0.8447502925226854
1.61;1.080114510533203;0.8334511941305404;0.7717940239851211;-0.3711809978392214;-0.3437013416062313;1.0719949332968846;9.99849997747305;0.833404502381475;-0.42445505117778515;-0.42445502618782344;0.7777220286889097;-0.32999994222752016;0.8447525362471641
1.62;1.0801170180069952;0.8334509818711641;0.7717946848747625;-0.37118099847336705;-0.3437013418714461;1.0719936915315593;9.99850872991927;0.8334015241505809;-0.4244550497181472;-0.4244550261332445;0.7777213354076571;-0.32999994177168435;0.8447547986957643
1.63;1.0801196698416013;0.8334507874238556;0.7717953098865379;-0.37118099912274205;-0.3437013420961894;1.071992358349057;9.998517378999285;0.8333986071609286;-0.42445504826771685;-0.4244550261012706;0.7777205148758007;-0.32999994132339977;0.8447570777670539
1.64;1.0801224628188828;0.8334506056166405;0.7717958935828714;-0.3711809997872483;-0.3437013422778831;1.07199092560127;9.998525948727927;0.833395750991141;-0.42445504682720764;-0.4244550260926325;0.7777195685134473;-0.3299999408810015;0.844759371335282
1.65;1.0801253922177425;0.8334504307487541;0.7717964302767919;-0.3711810004664492;-0.34370134241481387;1.0719893892931265;9.998534487422704;0.8333929558709176;-0.4244550453983234;-0.42445502610800273;0.7777184998514677;-0.32999994044296893;0.8447616765257522
1.66;1.0801284534343287;0.8334502560698773;0.7717969152304138;-0.37118100115954444;-0.343701342505966;1.0719877479407445;9.998543057898738;0.8333902222443982;-0.4244550439834669;-0.4244550261476482;0.7777173149412644;-0.32999994000837224;0.8447639893576108
1.67;1.0801316420007165;0.8334500738755544;0.771797344095191;-0.37118100186533076;-0.3437013425511216;1.0719860003587087;9.998551724164777;0.8333875515618927;-0.4244550425848442;-0.42445502621155146;0.7777160217702674;-0.3299999395773731;0.8447663055707433
1.68;1.0801349530834499;0.8334498753225833;0.7717977112583854;-0.37118100258231307;-0.34370134255132684;1.0719841447308462;9.998560536819832;0.8333849470542726;-0.42445504120408184;-0.4244550262994792;0.777714629364859;-0.3299999391512268;0.8447686217503947
1.69;1.0801383811495857;0.8334496494828568;0.7717980101806644;-0.37118100330910325;-0.3437013425088462;1.0719821793016495;9.998569519135119;0.8333824132984701;-0.424455039842657;-0.4244550264106511;0.7777131472967738;-0.3299999387322194;0.8447709355515937
1.7;1.0801419194326736;0.8334493828527592;0.77179823521421;-0.3711810040446171;-0.3437013424262311;1.071980103597119;9.998578663656886;0.8333799551286742;-0.4244550385022203;-0.4244550265436492;0.777711585260079;-0.3299999383238649;0.8447732448942779
1.71;1.0801455596701846;0.8334490609045855;0.7717983824664614;-0.37118100478789456;-0.34370134230535165;1.0719779194209127;9.998587942586123;0.8333775767705796;-0.42445503718444433;-0.42445502669681445;0.7777099522111036;-0.32999993793086474;0.8447755478583734
1.72;1.0801492922732934;0.8334486702837719;0.7717984500107523;-0.371181005538234;-0.34370134214707243;1.07197563066686;9.998597325231076;0.833375281939468;-0.42445503589069444;-0.4244550268686916;0.7777082557591737;-0.32999993755862195;0.844777843144549
1.73;1.0801531066584773;0.8334481995527048;0.7717984380522719;-0.37118100629544115;-0.3437013419516746;1.0719732418292869;9.998606796501965;0.8333730744215089;-0.4244550346219825;-0.42445502705819976;0.7777065024598847;-0.32999993721239734;0.8447801293927677
1.74;1.0801569917187577;0.8334476392875392;0.7717983485879354;-0.37118100705953755;-0.34370134171971356;1.0719707569747667;9.998616367783326;0.8333709581785926;-0.42445503337940305;-0.4244550272646052;0.7777046983779692;-0.32999993689649654;0.8447824047948852
1.75;1.0801609356495814;0.8334469819345603;0.7717981847581828;-0.37118100783052393;-0.3437013414523565;1.0719681798505654;9.998626073627785;0.8333689374559138;-0.424455032164654;-0.42445502748761393;0.7777028492819147;-0.32999993661404914;0.8447846680513258
1.76;1.0801649254115628;0.8334462210268526;0.7717979501906066;-0.3711810086085267;-0.3437013411508353;1.0719655145436424;9.998635961877765;0.8333670171746345;-0.42445503098007414;-0.42445502772741567;0.7777009608248568;-0.32999993636718644;0.8447869187919698
1.77;1.0801689473848481;0.8334453512481788;0.7717976487948504;-0.3711810093936573;-0.3437013408158482;1.0719627663912954;9.998646092935722;0.8333652025960517;-0.4244550298281236;-0.42445502798442775;0.7776990387745479;-0.32999993615733625;0.8447891570170496
1.78;1.080172988886578;0.8334443691496951;0.7717972845991036;-0.37118101018553834;-0.3437013404473737;1.0719599424841855;9.998656555612518;0.8333634982062534;-0.42445502871081664;-0.42445502825912523;0.7776970883445476;-0.32999993598587307;0.8447913831521824
