time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.79;1.0801770393038326;0.8334432725232883;0.7717968604650517;-0.3711810109830331;-0.34370134004497205;1.0719570513282408;9.998667476747496;0.8333619072202477;-0.4244550276294582;-0.42445502855215356;0.7776951128100447;-0.3299999358545009;0.844793598607373
1.8;1.0801810897837796;0.8334420592082245;0.7717963772794556;-0.3711810117844025;-0.3437013396088251;1.0719541016475447;9.998678998064317;0.8333604315417733;-0.4244550265846508;-0.42445502886447856;0.7776931131981628;-0.3299999357646029;0.8447958052825103
1.81;1.0801851316793891;0.8334407268221888;0.7717958348888391;-0.3711810125877199;-0.34370133914067863;1.0719511008157019;9.998691245974959;0.8333590714506691;-0.4244550255764546;-0.424455029197365;0.7776910889994818;-0.3299999357164416;0.844798004504879
1.82;1.080189156166134;0.8334392734945857;0.7717952323986;-0.37118101339117293;-0.3437013386435063;1.0719480543200386;9.998704331636585;0.8333578265094909;-0.4244550246044448;-0.4244550295521466;0.7776890381217383;-0.3299999357093198;0.8448001960709424
1.83;1.0801931551610677;0.8334376991959739;0.7717945678188567;-0.3711810141930464;-0.343701338120446;1.071944966629088;9.99871836996873;0.833356697307894;-0.42445502366760934;-0.424455029929913;0.7776869568227079;-0.3299999357423297;0.8448023771066299
1.84;1.0801971216821034;0.8334360062772982;0.7717938393242247;-0.3711810149916489;-0.34370133757412225;1.0719418425618699;9.998733489818003;0.8333556855892804;-0.4244550227642788;-0.42445503033130083;0.7776848414722951;-0.32999993581485404;0.8448045419866895
1.85;1.080201049806136;0.833434199151453;0.7717930468179842;-0.3711810157854595;-0.34370133700645555;1.0719386884956046;9.998749832345986;0.8333547935077147;-0.4244550218923045;-0.42445503075651403;0.7776826903614653;-0.32999993592665255;0.8448066837608124
1.86;1.0802049340506783;0.8334322847637372;0.77179219185556;-0.37118101657315056;-0.34370133641891737;1.0719355127331749;9.998767550708465;0.8333540231257225;-0.424455021049563;-0.4244550312054481;0.7776805033229749;-0.3299999360775899;0.8448087954244832
1.87;1.0802087681776087;0.8334302736013347;0.7717912767560995;-0.3711810173532563;-0.3437013358129811;1.071932324545877;9.998786811497537;0.8333533756949464;-0.4244550202341205;-0.4244550316777461;0.777678281039964;-0.32999993626695784;0.8448108700113031
1.88;1.0802125453244806;0.8334281796459349;0.7717903039794607;-0.37118101812403714;-0.34370133519031965;1.0719291330258414;9.998807786979166;0.8333528520762918;-0.42445501944366093;-0.42445503217288905;0.777676025548447;-0.329999936492939;0.8448129005436776
1.89;1.0802162595079665;0.8334260186319763;0.7717892760189865;-0.37118101888390026;-0.3437013345529517;1.07192594750711;9.998830637614471;0.8333524544376957;-0.42445501867525454;-0.4244550326903593;0.7776737405387447;-0.32999993675284184;0.8448148808987351
1.9;1.080219906830747;0.8334238056656242;0.7717881954492077;-0.37118101963183014;-0.343701333903392;1.0719227785711962;9.998855497453864;0.8333521860399686;-0.4244550179260493;-0.42445503322984723;0.7776714313245792;-0.32999993704378067;0.844816806259368
1.91;1.0802234853158101;0.8334215546182777;0.7717870645056415;-0.37118102036727624;-0.343701333244521;1.0719196372411173;9.998882471815731;0.8333520487240234;-0.4244550171937281;-0.4244550337914974;0.7776691050253235;-0.3299999373630742;0.8448186725342164
1.92;1.0802269929656156;0.83341927950722;0.7717858846935947;-0.3711810210898042;-0.3437013325793476;1.071916533541972;9.998911642600406;0.8333520418124394;-0.42445501647611666;-0.42445503437580917;0.7776667699232688;-0.3299999377082755;0.8448204761846883
1.93;1.0802304253292445;0.8334169951921055;0.7717846567897015;-0.3711810217989161;-0.3437013319109911;1.0719134768385519;9.998943079697558;0.8333521630918683;-0.42445501577069117;-0.4244550349830443;0.7776644339902509;-0.32999993807728306;0.8448222141614519
1.94;1.080233774460327;0.8334147166709823;0.7717833808967214;-0.37118102249391394;-0.3437013312429215;1.0719104766333987;9.99897685844857;0.8333524090009119;-0.42445501507453975;-0.4244550356126806;0.7776621039652968;-0.32999993846863157;0.8448238829277788
1.95;1.0802370299834179;0.8334124582917328;0.7717820570889805;-0.3711810231738654;-0.3437013305789215;1.0719075423593634;9.999013061698948;0.8333527740384171;-0.42445501438488514;-0.4244550362631954;0.7776597849445351;-0.32999993888157714;0.8448254778512175
1.96;1.0802401815117573;0.8334102329657972;0.771780686445218;-0.37118102383758084;-0.34370132992258534;1.0719046826274397;9.99905175672494;0.8333532515919408;-0.42445501369989874;-0.42445503693220077;0.7776574799341942;-0.3299999393158149;0.8448269937504839
1.97;1.0802432206012544;0.8334080516481646;0.7717792715287608;-0.3711810244833362;-0.34370132927721253;1.0719019038520559;9.999092974821894;0.833353835716313;-0.42445501301909616;-0.42445503761686526;0.7776551902900798;-0.32999993977106773;0.8448284252265127
1.98;1.0802461411280642;0.8334059239569545;0.7717778168721118;-0.37118102510891704;-0.34370132864631203;1.0718992093848496;9.999136715525617;0.8333545216862147;-0.4244550123430909;-0.4244550383140739;0.7776529174077961;-0.3299999402467356;0.8448297666881294
1.99;1.0802489381917117;0.8334038588918778;0.7717763293960944;-0.37118102571222883;-0.3437013280337557;1.071896600424486;9.999182967324332;0.8333553053535583;-0.4244550116730256;-0.4244550390200941;0.7776506644653766;-0.32999994074154;0.8448310130696307
2.0;1.080251606734506;0.8334018642017491;0.771774817673813;-0.3711810262916789;-0.3437013274432424;1.0718940776946573;9.99923172112793;0.8333561829980981;-0.4244550110101327;-0.42445503973037907;0.7776484367585744;-0.3299999412532827;0.8448321606579486
2.01;1.080254141159703;0.8333999454845143;0.7717732908933698;-0.37118102684616217;-0.3437013268777395;1.0718916432503125;9.999282960414064;0.8333571513557779;-0.4244550103558106;-0.4244550404398891;0.7776462401825933;-0.3299999417792075;0.8448332073553926
2.02;1.0802565353250477;0.8333981068147185;0.7717717588644907;-0.3711810273750662;-0.3437013263394284;1.0718893015598217;9.999336640750627;0.8333582069988547;-0.4244550097118778;-0.4244550411437388;0.7776440796923597;-0.32999994231669494;0.8448341524688994
2.03;1.0802587819645177;0.8333963519224326;0.7717702326474983;-0.37118102787818114;-0.34370132582991575;1.0718870584446345;9.99939268002898;0.8333593466577541;-0.4244550090804408;-0.42445504183778954;0.7776419592479455;-0.32999994286336976;0.844834996339237
2.04;1.0802608720557194;0.8333946842198692;0.7717687245938037;-0.3711810283553785;-0.3437013253503134;1.0718849190807922;9.999450959522765;0.8333605686381834;-0.4244550084634846;-0.4244550425188972;0.7776398825083293;-0.3299999434168985;0.8448357405655585
2.05;1.0802627949116341;0.8333931066195444;0.77176724735937;-0.3711810288063523;-0.3437013249013831;1.0718828870440134;9.99951133082671;0.8333618728933336;-0.424455007862498;-0.4244550431847537;0.7776378536126876;-0.329999943975238;0.8448363882763654
2.06;1.0802645392827892;0.8333916220516655;0.7717658127669151;-0.3711810292307493;-0.34370132448370844;1.071880964422088;9.999573631972925;0.833363259428831;-0.4244550072782647;-0.4244550438335374;0.7776358778958182;-0.32999994453707926;0.8448369430902706
2.07;1.0802660948770781;0.8333902341209675;0.7717644311617895;-0.3711810296283666;-0.34370132409750354;1.0718791519937174;9.999637701873736;0.8333647269818626;-0.42445500671066355;-0.4244550444636567;0.777633962177831;-0.3299999451019662;0.8448374071040996
2.08;1.0802674533636802;0.8333889471991789;0.771763111321945;-0.3711810299990096;-0.3437013237422688;1.0718774491047576;9.999703373590018;0.8333662734043623;-0.42445500615836346;-0.42445504507358855;0.7776321143105654;-0.3299999456700077;0.8448377796479767
2.09;1.0802686091874842;0.8333877653829592;0.7717618612891227;-0.37118103034238886;-0.34370132341680104;1.0718758539386806;9.999770454765526;0.8333678968618473;-0.4244550056188819;-0.42445504566179154;0.777630341994634;-0.3299999462415604;0.8448380583677254
2.1;1.0802695608423534;0.8333866914024339;0.7717606894868784;-0.3711810306582958;-0.343701323119621;1.07187436438983;9.999838717908045;0.833369595851494;-0.4244550050891701;-0.42445504622688507;0.7776286518285574;-0.3299999468172645;0.8448382415941255
2.11;1.0802703117926802;0.8333857267075717;0.7717596048828126;-0.37118103094663696;-0.34370132284937055;1.0718729791042734;9.999907905455748;0.8333713689300228;-0.42445500456617885;-0.42445504676818624;0.7776270496994362;-0.3299999473982735;0.8448383292749662
2.12;1.0802708702127266;0.8333848717962895;0.7717586160510748;-0.3711810312072865;-0.34370132260481207;1.0718716979251026;9.999977745860859;0.8333732152314736;-0.4244550040471486;-0.42445504728629135;0.7776255417172784;-0.329999947986184;0.844838322412192
2.13;1.0802712475700702;0.8333841266582687;0.7717577298898638;-0.3711810314402541;-0.3437013223845997;1.0718705213491475;10.00004796660473;0.8333751341726684;-0.42445500352961324;-0.42445504778302456;0.7776241339429033;-0.3299999485825428;0.844838222586156
2.14;1.08027145641942;0.8333834919970188;0.7717569510405909;-0.371181031646314;-0.3437013221870176;1.0718694506659605;10.000118296641716;0.8333771245459698;-0.4244550030111228;-0.4244550482607147;0.7776228315222478;-0.32999994918849207;0.8448380312093592
2.15;1.0802715084776522;0.8333829693447382;0.7717562822586957;-0.3711810318274857;-0.3437013220097392;1.071868488776103;10.000188478275;0.8333791842788949;-0.42445500248915513;-0.42445504872149536;0.7776216390462085;-0.32999994980500347;0.8448377482013067
2.16;1.0802714133489988;0.8333825591343197;0.7717557250530206;-0.3711810319867549;-0.3437013218499176;1.0718676388601633;10.000258287771729;0.8333813103641599;-0.4244550019614547;-0.42445504916696036;0.7776205614800169;-0.32999995043336305;0.8448373718756144
2.17;1.0802711777779115;0.8333822596925714;0.771755279931503;-0.37118103212730286;-0.34370132170480633;1.071866902018105;10.000327540782617;0.8333834990059359;-0.42445500142642556;-0.42445504959806446;0.777619604059919;-0.3299999510753648;0.8448369001434214
2.18;1.0802708060958754;0.8333820688568633;0.7717549464656248;-0.37118103225199994;-0.3437013215723306;1.0718662773863183;10.000396081742654;0.8333857463421636;-0.4244550008833095;-0.42445505001518763;0.7776187713089984;-0.32999995173313573;0.8448363311657371
2.19;1.080270301298358;0.8333819858013832;0.7717547238290564;-0.3711810323635125;-0.34370132145112753;1.071865763869294;10.000463771566059;0.8333880489450761;-0.42445500033204736;-0.42445505041832676;0.7776180665729543;-0.3299999524087815;0.8448356640017421
2.2;1.0802696653405477;0.8333820108625954;0.7717546112214606;-0.3711810324646389;-0.34370132134050985;1.0718653607418702;10.000530486564056;0.833390403504948;-0.42445499977273393;-0.42445505080730883;0.7776174931592686;-0.3299999531040958;0.8448348995013323
2.21;1.080268898838208;0.8333821442897567;0.7717546077000441;-0.37118103255831814;-0.34370132124071334;1.0718650671393277;10.000596128765125;0.8333928061393623;-0.42445499920503144;-0.42445505118183924;0.7776170558143629;-0.3299999538204319;0.8448340396989719
2.22;1.080268000714494;0.8333823856487804;0.7717547121316971;-0.3711810326474095;-0.3437013211530415;1.071864882299008;10.00066063124464;0.8333952520375052;-0.42445499862815333;-0.4244550515414693;0.7776167604295451;-0.3299999545584906;0.8448330865869106
2.23;1.0802669677483134;0.8333827341081871;0.7717549232855256;-0.37118103273463604;-0.34370132107963824;1.0718648067753405;10.000723952447673;0.8333977357858093;-0.42445499804126263;-0.4244550518855663;0.7776166126695053;-0.3299999553180445;0.8448320417555772
2.24;1.0802657949822152;0.8333831886357291;0.771755239895092;-0.3711810328225832;-0.34370132102308437;1.0718648427964945;10.000786065772052;0.833400251746556;-0.42445499744358234;-0.42445505221320984;0.7776166171991186;-0.32999995609794963;0.8448309061489021
2.25;1.0802644777328447;0.8333837473485203;0.771755660863181;-0.3711810329135671;-0.3437013209860576;1.071864993525833;10.00084695250331;0.8334027937714968;-0.4244549968341526;-0.4244550525233299;0.777616777252515;-0.3299999568964648;0.8448296799887395
2.26;1.0802630136114086;0.8333844064930642;0.7717561847737309;-0.3711810330094469;-0.3437013209711681;1.0718652630409569;10.000906606210032;0.8334053547023514;-0.4244549962116502;-0.42445505281507045;0.7776170939201091;-0.32999995771168267;0.8448283635892441
2.27;1.0802614025035258;0.8333851602352761;0.7717568085829766;-0.37118103311147493;-0.3437013209810194;1.0718656574032057;10.000965032409285;0.8334079261819315;-0.42445499557434874;-0.42445505308781817;0.777617565526779;-0.32999995854177083;0.8448269581088561
2.28;1.0802596446258272;0.8333860013310507;0.7717575271054941;-0.37118103322024076;-0.3437013210183334;1.071866184871412;10.001022230043754;0.8334104992721331;-0.4244549949201628;-0.4244550533411437;0.7776181879530352;-0.32999995938467624;0.8448254650091601
2.29;1.0802577392795214;0.8333869216815277;0.7717583336488666;-0.37118103333577956;-0.3437013210857714;1.071866854246912;10.001078184888987;0.8334130657385983;-0.42445499424688693;-0.42445505357500796;0.7776189564058676;-0.32999996023744915;0.8448238851426273
2.3;1.0802556861769224;0.833387912724366;0.7717592209042183;-0.37118103345789283;-0.34370132118540664;1.0718676730879497;10.001132887709229;0.8334156184061343;-0.42445499355260674;-0.4244550537898602;0.7776198674596455;-0.32999996109602553;0.8448222192003007
2.31;1.0802534871164604;0.8333889661760814;0.7717601816933315;-0.37118103358636345;-0.3437013213183423;1.071868646589371;10.001186340854515;0.8334181503692607;-0.4244549928360481;-0.42445505398644184;0.777620919285141;-0.32999996195589637;0.8448204693987234
2.32;1.0802511458977044;0.8333900747996549;0.7717612090602805;-0.37118103372082023;-0.34370132148477445;1.071869776187227;10.001238544070894;0.8334206547249097;-0.4244549920966455;-0.42445505416543267;0.7776221106308018;-0.3299999628127976;0.8448186411372831
2.33;1.0802486680268568;0.8333912329100711;0.7717622959472422;-0.3711810338606447;-0.34370132168422374;1.0718710582817044;10.001289495036797;0.8334231251932197;-0.42445499133418757;-0.4244550543272575;0.7776234408155065;-0.32999996366279155;0.8448167433460723
2.34;1.0802460614019718;0.8333924367932583;0.7717634354594026;-0.3711810340052819;-0.34370132191563363;1.0718724846678698;10.001339209371753;0.8334255563534143;-0.4244549905482652;-0.42445505447237747;0.7776249101362817;-0.3299999645022605;0.8448147869884788
2.35;1.0802433369524795;0.8333936848108957;0.7717646214195436;-0.371181034154778;-0.34370132217741733;1.0718740453985753;10.00138772662527;0.8334279429183482;-0.4244549897380933;-0.42445505460166044;0.77762651906573;-0.32999996532824316;0.8448127835758326
2.36;1.0802405077515531;0.833394977246003;0.7717658485342239;-0.37118103431012756;-0.34370132246753154;1.071875731341339;10.001435098438401;0.8334302791780339;-0.42445498890285016;-0.4244550547164474;0.7776282667653391;-0.32999996613853805;0.8448107448388167
2.37;1.0802375869624123;0.8333963160348511;0.7717671122500406;-0.3711810344730744;-0.3437013227834568;1.071877533854092;10.001481383303288;0.8334325602230661;-0.4244549880421535;-0.42445505481847834;0.7776301497086198;-0.32999996693103273;0.8448086817488573
2.38;1.0802345867175946;0.8333977038721532;0.7717684078764945;-0.371181034645448;-0.3437013231221417;1.0718794438905752;10.001526649697027;0.8334347845436155;-0.4244549871564665;-0.42445505490970925;0.7776321608120603;-0.32999996770306017;0.8448066030400585
2.39;1.0802315182869786;0.8333991429977897;0.7717697292809143;-0.3711810348285102;-0.34370132348011156;1.0718814523183764;10.00157097455964;0.8334369551426863;-0.42445498624717776;-0.4244550549920688;0.7776342898736159;-0.32999996845148466;0.8448045150865033
2.4;1.0802283929746563;0.8334006345658864;0.7717710686881868;-0.371181035022671;-0.34370132385378793;1.0718835498506982;10.001614439103534;0.8334390778769581;-0.4244549853160861;-0.42445505506738285;0.7776365253717429;-0.329999969173134;0.84480242280821
2.41;1.080225223053891;0.8334021783301189;0.7717724175267898;-0.37118103522779367;-0.3437013242398241;1.0718857265435604;10.001657127246945;0.8334411592751849;-0.424454984364819;-0.42445505513724013;0.7776388561523867;-0.3299999698654851;0.8448003302325787
2.42;1.0802220209155424;0.8334037717442967;0.7717737674855837;-0.3711810354437995;-0.3437013246351037;1.071887972586901;10.001699121787885;0.8334432057159616;-0.4244549833949857;-0.4244550552027109;0.777641271896867;-0.3299999705272234;0.8447982401908486
2.43;1.080218797240244;0.8334054091277073;0.771775111253327;-0.3711810356706419;-0.343701325036536;1.0718902797874632;10.001740497303885;0.8334452233673192;-0.42445498240883306;-0.42445505526448873;0.7776437629085837;-0.32999997115788077;0.8447961543134316
2.44;1.0802155605875474;0.8334070824179035;0.7717764420354631;-0.37118103590762214;-0.3437013254410813;1.071892641632309;10.001781311268878;0.8334472178940587;-0.42445498140945487;-0.4244550553235486;0.7776463198090582;-0.32999997175692003;0.8447940741415635
2.45;1.0802123177541234;0.8334087828849841;0.7717777525386575;-0.37118103615307624;-0.3437013258458428;1.0718950520622896;10.001821599027352;0.8334491940362339;-0.42445498040012253;-0.42445505538146205;0.7776489338064537;-0.3299999723231122;0.8447920021950412
2.46;1.0802090739047243;0.8334105018929704;0.7717790349787331;-0.37118103640463557;-0.34370132624800187;1.0718975045822956;10.001861389851754;0.8334511555905961;-0.42445497938335824;-0.42445505544004997;0.7776515978596592;-0.329999972854477;0.8447899420025187
2.47;1.0802058335065066;0.8334122304779261;0.7717802817142225;-0.3711810366594222;-0.3437013266448242;1.0718999920083598;10.001900726478361;0.8334531057029296;-0.424454978360605;-0.4244550555010158;0.7776543067376348;-0.3299999733489913;0.8447878971718458
2.48;1.0802026020080457;0.8334139591775924;0.7717814851192321;-0.3711810369142129;-0.3437013270336318;1.0719025067849022;10.001939648562914;0.8334550467825224;-0.4244549773325426;-0.4244550555658788;0.7776570551863778;-0.32999997380564566;0.8447858698826569
2.49;1.080199386796699;0.8334156781893898;0.7717826369326308;-0.37118103716584094;-0.3437013274115923;1.0719050413367897;10.001978166017825;0.8334569796125473;-0.42445497629971685;-0.4244550556358432;0.7776598366592262;-0.32999997422475524;0.8447838593378635
2.5;1.0801961972322145;0.8334173769058453;0.7717837284703047;-0.37118103741148956;-0.34370132777558865;1.0719075871961632;10.002016264602322;0.8334589022874439;-0.42445497526316706;-0.4244550557115086;0.7776626435397751;-0.3299999746073574;0.8447818616935259
2.51;1.0801930443456618;0.8334190440898428;0.7717847514777377;-0.37118103764883364;-0.34370132812224397;1.0719101347830244;10.002053921895362;0.8334608100147837;-0.42445497422467404;-0.42445505579287485;0.77766546766002;-0.32999997495449146;0.8447798723670202
2.52;1.0801899407085154;0.8334206697683225;0.7717856985584822;-0.37118103787634305;-0.3437013284481464;1.071912675131422;10.00209111327153;0.8334626960138067;-0.42445497318661324;-0.42445505587961796;0.7776683007633377;-0.329999975266953;0.8447778880869921
2.53;1.080186900191573;0.8334222471974507;0.7717865630670394;-0.3711810380934555;-0.34370132875038095;1.0719152003086296;10.002127820883382;0.8334645529914801;-0.42445497215160616;-0.42445505597105787;0.7776711351446522;-0.3299999755454683;0.8447759061742335
2.54;1.0801839368923463;0.8334237728543573;0.7717873386351317;-0.3711810383004577;-0.34370132902678274;1.0719177021769075;10.002164044441255;0.8334663747432051;-0.42445497112212854;-0.4244550560660432;0.7776739643640438;-0.32999997579090784;0.8447739227316245
2.55;1.0801810644628675;0.8334252443696494;0.7717880186235018;-0.37118103849828443;-0.3437013292756962;1.071920172507142;10.002199800040165;0.8334681570387132;-0.42445497010033995;-0.42445505616321016;0.7776767835817786;-0.32999997600437114;0.8447719324314736
2.56;1.080178296623656;0.8334266586857086;0.7717885959750006;-0.37118103868828406;-0.34370132949586957;1.0719226042537424;10.002235100950859;0.8334698967830858;-0.42445496908810004;-0.42445505626116947;0.7776795893854304;-0.3299999761872651;0.8447699302515753
2.57;1.0801756474319373;0.8334280126241322;0.7717890638171796;-0.37118103887203435;-0.343701329686546;1.071924992144349;10.002269935567455;0.8334715911684095;-0.4244549680869273;-0.424455056358369;0.7776823793726538;-0.329999976341512;0.8447679130823379
2.58;1.0801731313325165;0.8334293049597169;0.7717894166986489;-0.37118103905124356;-0.34370132984749496;1.07192733277245;10.002304264095487;0.8334732387295153;-0.4244549670979231;-0.42445505645319964;0.7776851512666657;-0.32999997646966034;0.8447658795726527
2.59;1.0801707634097135;0.8334305373338815;0.7717896515756666;-0.37118103922774376;-0.3437013299790231;1.071929625198902;10.002338022709987;0.8334748396908211;-0.42445496612183986;-0.42445505654448296;0.7776879015827266;-0.3299999765746593;0.8447638293143503
2.6;1.080168558600812;0.8334317136494483;0.7717897678338764;-0.3711810394036227;-0.3437013300818432;1.071931871264132;10.002371116437073;0.8334763941763584;-0.4244549651592504;-0.42445505663168076;0.7776906246555437;-0.3299999766593714;0.8447617624395657
2.61;1.080166530352667;0.8334328393313752;0.7717897669290705;-0.37118103958128534;-0.3437013301567785;1.0719340746428996;10.002403416627406;0.8334779013241802;-0.4244549642105122;-0.4244550567145647;0.777693313015382;-0.32999997672611414;0.8447596797764266
2.62;1.080164689740331;0.8334339202738499;0.7717896522220694;-0.371181039763277;-0.34370133020451205;1.0719362399914942;10.00243478429155;0.8334793597194892;-0.424454963275585;-0.42445505679282125;0.7776959593254199;-0.3299999767767362;0.8447575836295717
2.63;1.0801630442275587;0.8334349613951455;0.7717894281764913;-0.37118103995192125;-0.34370133022570465;1.07193837280702;10.002465099451658;0.8334807671781526;-0.4244549623542163;-0.42445505686581103;0.7776985577361689;-0.32999997681309023;0.8447554781695977
2.64;1.0801615963521336;0.8334359664670269;0.7717890987351598;-0.3711810401489249;-0.34370133022142413;1.0719404783722997;10.002494262551945;0.8334821206164811;-0.4244549614464657;-0.42445505693236985;0.7777011026247641;-0.3299999768372272;0.8447533688279186
2.65;1.080160343342772;0.8334369392684555;0.7717886663523024;-0.3711810403552648;-0.3437013301932427;1.0719425601059769;10.00252217777358;0.8334834167208064;-0.4244549605530315;-0.42445505699100833;0.7777035870756374;-0.32999997685123017;0.8447512616571443
2.66;1.0801592778927707;0.8334378837945197;0.771788132121509;-0.3711810405714289;-0.3437013301430239;1.071944619936609;10.002548748607527;0.8334846527436243;-0.424454959675106;-0.4244550570406563;0.777706003705745;-0.32999997685677884;0.8447491629432301
2.67;1.0801583898897467;0.8334388035097589;0.771787495942887;-0.37118104079766223;-0.3437013300729013;1.0719466599298846;10.002573882321167;0.8334858275605976;-0.424454958813935;-0.42445505708102954;0.7777083455905377;-0.32999997685461074;0.8447470783236605
2.68;1.0801576678100748;0.8334397017669674;0.7717867563824411;-0.3711810410340411;-0.343701329985222;1.07194868165921;10.002597483261164;0.8334869423697245;-0.4244549579704856;-0.4244550571122166;0.7777106051687208;-0.32999997684447646;0.8447450121898243
2.69;1.0801570989884564;0.8334405830181628;0.7717859104621692;-0.3711810412804204;-0.34370132988230107;1.0719506848611076;10.002619442043695;0.8334880000971591;-0.42445495714528525;-0.42445505713444137;0.7777127728825748;-0.32999997682575216;0.8447429682492599
2.7;1.0801566696869498;0.8334414529696579;0.7717849541609603;-0.3711810415363815;-0.34370132976619167;1.0719526691708943;10.00263964055678;0.8334890044583287;-0.4244549563385471;-0.4244550571482532;0.7777148374334417;-0.32999997679791;0.8447409498384053
2.71;1.0801563657946527;0.8334423176446892;0.7717838844489796;-0.3711810418013623;-0.3437013296383902;1.0719546364584809;10.002657967374864;0.8334899595448063;-0.42445495555076485;-0.4244550571544196;0.7777167875753281;-0.3299999767602946;0.8447389590765686
2.72;1.0801561738122936;0.8334431831630021;0.771782700984367;-0.371181042074912;-0.3437013294996642;1.0719565903351012;10.00267432697381;0.8334908696848521;-0.4244549547832148;-0.4244550571535065;0.7777186138176175;-0.32999997671192705;0.8447369960070958
2.73;1.080156081460503;0.8334440569924187;0.771781405746892;-0.37118104235679267;-0.3437013293502324;1.0719585343749245;10.00268864428076;0.833491739373861;-0.424454954037857;-0.42445505714561904;0.7777203083889541;-0.32999997665198777;0.8447350587095995
2.74;1.0801560778319215;0.8334449484019782;0.7717800024145904;-0.37118104264683305;-0.3437013291899288;1.0719604710674233;10.002700869793284;0.8334925727935535;-0.42445495331701855;-0.42445505713053594;0.7777218640181726;-0.3299999765801284;0.8447331438286262
2.75;1.0801561533839;0.8334458672609145;0.7717784962153896;-0.37118104294468696;-0.3437013290181733;1.0719624021640457;10.002710981584736;0.8334933727248589;-0.4244549526232223;-0.4244550571080955;0.7777232731700223;-0.3299999764959536;0.8447312469283164
2.76;1.080156299860215;0.8334468230492987;0.7717768927716884;-0.37118104324958406;-0.3437013288337882;1.071964329152285;10.002718981991041;0.8334941401005682;-0.4244549519588914;-0.424455057078288;0.7777245282991994;-0.3299999763986459;0.8447293631008019
2.77;1.080156509632569;0.8334478239770121;0.7717751965785677;-0.37118104356002185;-0.34370132863459957;1.0719662520098903;10.00272488477639;0.8334948746639993;-0.4244549513258737;-0.4244550570409952;0.7777256229004985;-0.32999997628748673;0.8447274875113993
2.78;1.0801567743587326;0.83344887546886;0.7717734107396157;-0.37118104387388956;-0.3437013284172648;1.0719681680312687;10.002728699264507;0.8334955756284989;-0.4244549507253121;-0.4244550569959321;0.7777265532234363;-0.32999997616255544;0.8447256150578516
2.79;1.0801570843952932;0.8334499794150941;0.771771537752489;-0.3711810441894205;-0.3437013281777331;1.0719700722551222;10.002730431642942;0.8334962420826992;-0.42445495015794893;-0.42445505694285945;0.7777273191921433;-0.3299999760248013;0.8447237402633172
2.8;1.080157429906663;0.8334511350838167;0.7717695806899182;-0.3711810445059169;-0.3437013279118931;1.0719719581395806;10.002730095045658;0.8334968736609931;-0.4244549496242054;-0.42445505688172414;0.7777279230620223;-0.32999997587562374;0.8447218588002214
2.81;1.0801578022057021;0.8334523405483796;0.7717675444184318;-0.3711810448233597;-0.3437013276159623;1.0719738180850096;10.002727707017405;0.8334974716301299;-0.4244549491237603;-0.42445505681272677;0.7777283678094264;-0.32999997571651174;0.8447199694887381
2.82;1.0801581939716534;0.83345359345214;0.7717654357188128;-0.3711810451417142;-0.3437013272867573;1.0719756440756072;10.002723286947019;0.8334980396671322;-0.4244549486550947;-0.4244550567362747;0.7777286569249344;-0.32999997554906935;0.8447180747312536
2.83;1.080158599132439;0.8334548913479728;0.7717632620284258;-0.3711810454606148;-0.34370132692217154;1.0719774278659937;10.002716868251738;0.8334985831975668;-0.4244549482155273;-0.4244550566528078;0.7777287944644833;-0.329999975375325;0.844716178622841
2.84;1.080159013178139;0.8334562318348553;0.7717610305435151;-0.3711810457792386;-0.3437013265216103;1.0719791610669493;10.002708512917543;0.833499107773634;-0.42445494780177395;-0.42445505656279653;0.7777287851378611;-0.3299999751980557;0.8447142846127579
2.85;1.0801594331767645;0.8334576120884256;0.7717587481271803;-0.37118104609623837;-0.3437013260858399;1.0719808360143084;10.002698312222687;0.8334996179941754;-0.42445494741065665;-0.4244550564669301;0.7777286345880885;-0.32999997502093203;0.8447123954272846
2.86;1.0801598570312778;0.83345902825657;0.7717564207587279;-0.37118104640979144;-0.3437013256165671;1.0719824464738523;10.002686374709963;0.8335001174080449;-0.42445494703964465;-0.4244550563661553;0.777728348750273;-0.3299999748480727;0.844710513639039
2.87;1.0801602831790247;0.833460475038185;0.7717540527014761;-0.3711810467178309;-0.3437013251163874;1.071983987179547;10.00267281366243;0.8335006090926149;-0.42445494668694006;-0.4244550562616369;0.7777279324070395;-0.3299999746830594;0.8447086402371068
2.88;1.0801607113668839;0.8334619449269257;0.771751646596374;-0.37118104701824656;-0.3437013245886552;1.0719854527514272;10.00265773618559;0.8335010962310565;-0.4244549463509792;-0.4244550561548866;0.7777273885198539;-0.32999997452843755;0.8447067735626876
2.89;1.0801611429285256;0.8334634277041325;0.77174920435738;-0.3711810473090362;-0.34370132403694903;1.0719868374311914;10.002641235478668;0.8335015820392886;-0.4244549460300516;-0.4244550560478336;0.7777267185257466;-0.32999997438605183;0.8447049112159773
2.9;1.0801615799465756;0.8334649110486554;0.7717467273700092;-0.37118104758876086;-0.3437013234647942;1.0719881365706692;10.002623392760542;0.8335020694401913;-0.42445494572259607;-0.42445505594253546;0.7777259226107601;-0.3299999742572038;0.8447030528225838
2.91;1.0801620248257027;0.8334663818455074;0.7717442157990567;-0.3711810478570815;-0.34370132287572214;1.0719893478621911;10.002604284061773;0.8335025611333154;-0.42445494542742457;-0.4244550558407016;0.7777249999945353;-0.32999997414217175;0.8447012004601188
2.92;1.0801624809738362;0.8334678275065236;0.7717416681836728;-0.37118104811477065;-0.34370132227319794;1.0719904702544332;10.002583981263475;0.8335030602178263;-0.4244549451434147;-0.4244550557434321;0.7777239494791366;-0.32999997403985454;0.8446993565463576
2.93;1.0801629535673427;0.8334692366246936;0.7717390815412614;-0.37118104836302335;-0.3437013216604902;1.0719915017967188;10.00256254648745;0.8335035712615907;-0.4244549448693307;-0.42445505565150865;0.7777227696846011;-0.32999997394785585;0.8446975216713292
2.94;1.0801634492621306;0.8334705987232002;0.771736451992847;-0.37118104860255624;-0.3437013210406349;1.0719924381325499;10.002540035089098;0.8335041009248007;-0.42445494460391303;-0.42445505556588453;0.7777214593095038;-0.329999973862701;0.8446956943877458
2.95;1.0801639754678014;0.8334719044803313;0.7717337757679071;-0.3711810488333352;-0.3437013204163802;1.0719932719696843;10.002516510631862;0.8335046573141515;-0.42445494434582837;-0.42445505548767165;0.7777200179875882;-0.3299999737803042;0.8446938724363893
2.96;1.0801645400357882;0.8334731470463873;0.7717310500450365;-0.3711810490549838;-0.3437013197900975;1.0719939933036653;10.002492048998583;0.8335052485316246;-0.42445494409372225;-0.4244550554179302;0.7777184464533096;-0.3299999736964651;0.844692053827528
2.97;1.0801651499433107;0.833474322233014;0.7717282737361357;-0.37118104926713175;-0.34370131916379215;1.0719945909746473;10.002466721775654;0.8335058812534512;-0.42445494384656757;-0.4244550553577894;0.7777167457218883;-0.3299999736070351;0.8446902373127818
2.98;1.080165809169558;0.8334754267481543;0.7717254479360123;-0.3711810494695426;-0.3437013185390724;1.0719950557856208;10.002440585743635;0.8335065598029608;-0.42445494360402575;-0.4244550553084658;0.7777149168581167;-0.3299999735081496;0.8446884228816322
2.99;1.080166518829473;0.8334764571987446;0.771722575664556;-0.3711810496622612;-0.3437013179170694;1.0719953825305442;10.002413702189772;0.8335072856912162;-0.4244549433666987;-0.4244550552708647;0.7777129613146768;-0.3299999733965973;0.8446866120835876
3.0;1.0801672793775794;0.8334774110166356;0.7717196613207873;-0.37118104984557826;-0.34370131729877235;1.0719955692810124;10.002386158811197;0.8335080573410532;-0.42445494313605187;-0.4244550552452314;0.7777108809800409;-0.32999997326997577;0.8446848073145415
3.01;1.0801680917229706;0.8334782874969571;0.7717167100121493;-0.3711810500197849;-0.34370131668548215;1.0719956161424813;10.002358061548254;0.8335088704770968;-0.42445494291391056;-0.4244550552311432;0.7777086781759825;-0.3299999731267043;0.8446830103715479
3.02;1.0801689563740542;0.8334790880989371;0.7717137270752858;-0.3711810501849793;-0.34370131607859394;1.0719955249257451;10.002329517910184;0.8335097199498548;-0.42445494270197515;-0.4244550552275306;0.7777063558573435;-0.32999997296589384;0.8446812209433622
3.03;1.0801698717577128;0.8334798165690226;0.7717107182984977;-0.3711810503409396;-0.34370131547918664;1.07199529902314;10.002300638197609;0.83351060206048;-0.424454942501651;-0.4244550552325914;0.7777039176488314;-0.32999997278692983;0.8446794355627613
3.04;1.080170833668877;0.8334804788800898;0.7717076903013227;-0.37118105048725425;-0.3437013148881822;1.0719949430400821;10.002271539877368;0.8335115154303792;-0.4244549423141597;-0.42445505524400867;0.7777013674803575;-0.32999997258901814;0.8446776479562023
3.05;1.0801718366276758;0.8334810823308577;0.7717046499317559;-0.37118105062372164;-0.34370131430654033;1.071994461974916;10.002242338190017;0.8335124602993481;-0.4244549421407012;-0.42445505525948984;0.7776987093589567;-0.32999997237119255;0.8446758510167105
3.06;1.0801728742153367;0.8334816339562201;0.7717016027082573;-0.371181050750577;-0.3437013137351164;1.0719938602719297;10.002213130542453;0.8335134373492114;-0.42445494198235967;-0.4244550552770841;0.7776959476781781;-0.3299999721327713;0.8446740390202593
3.07;1.080173937737213;0.8334821392355891;0.7716985516362724;-0.37118105086838105;-0.34370131317467845;1.0719931417369561;10.002183988568063;0.8335144466366597;-0.4244549418399645;-0.4244550552952229;0.7776930876034206;-0.32999997187364943;0.8446722086087731
3.08;1.0801750171903988;0.8334826015532918;0.7716954969274522;-0.37118105097774473;-0.3437013126260097;1.0719923101179725;10.002154964633764;0.8335154873558464;-0.42445494171427056;-0.42445505531287614;0.7776901349588697;-0.32999997159410527;0.8446703584870368
3.09;1.080176104499805;0.8334830224227129;0.7716924364852931;-0.3711810510791282;-0.34370131208972965;1.071991369437148;10.002126106057888;0.833516558329288;-0.4244549416060666;-0.4244550553298147;0.7776870954868713;-0.32999997129444053;0.8446684884456722
3.1;1.0801771948323893;0.8334834021945705;0.7716893673300974;-0.37118105117276623;-0.3437013115660346;1.0719903238206792;10.00209746227743;0.8335176581865457;-0.4244549415158184;-0.4244550553465932;0.7776839743507276;-0.32999997097474526;0.8446665984324317
3.11;1.080178285145443;0.8334837411965456;0.7716862871387556;-0.37118105125862133;-0.34370131105479623;1.0719891772444436;10.002069084572403;0.8335187853563752;-0.4244549414430989;-0.4244550553641838;0.7776807765034673;-0.32999997063479114;0.8446646882360358
3.12;1.0801793722159407;0.8334840416193181;0.7716831949692101;-0.37118105133651624;-0.3437013105559306;1.0719879338382654;10.002041025230367;0.8335199384120722;-0.424454941386193;-0.42445505538371603;0.777677507291345;-0.32999997027392675;0.8446627578609289
3.13;1.0801804514445934;0.8334843084819801;0.771680091401928;-0.37118105140640906;-0.3437013100694542;1.071986598052153;10.002013333250305;0.8335211166291323;-0.42445494134230877;-0.4244550554063373;0.777674173222237;-0.32999996989112146;0.8446608081836121
3.14;1.080181516820158;0.8334845476136995;0.7716769778918738;-0.37118105146847025;-0.3437013095951622;1.0719851739157469;10.001986046061234;0.8335223203986772;-0.42445494130860695;-0.42445505543283857;0.7776707829151331;-0.3299999694855852;0.8446588409117969
3.15;1.0801825620578926;0.833484762760942;0.7716738552677012;-0.3711810515229187;-0.3437013091323683;1.0719836647955159;10.001959183623983;0.8335235510989741;-0.4244549412833442;-0.42445505546326906;0.7776673474164116;-0.3299999690575962;0.8446568575564788
3.16;1.0801835818394863;0.8334849552981646;0.7716707227040681;-0.3711810515696155;-0.34370130867983145;1.07198207438709;10.001932749857719;0.8335248105774306;-0.42445494126628314;-0.4244550554969857;0.7776638799157668;-0.32999996860861497;0.844654858652827
3.17;1.0801845719465843;0.8334851254214064;0.771667577602622;-0.3711810516077076;-0.3437013082358222;1.0719804072375796;10.001906741901838;0.833526100977041;-0.42445494125838873;-0.42445505553301066;0.7776603951465005;-0.32999996814068194;0.8446528447312274
3.18;1.0801855277336736;0.8334852720328992;0.771664415833868;-0.3711810516359289;-0.3437013077984917;1.0719786683957881;10.001881162176653;0.8335274250455786;-0.4244549412613768;-0.4244550555700401;0.7776569076682411;-0.3299999676556327;0.844650818391364
3.19;1.0801864424333179;0.8334853922049449;0.7716612324589809;-0.37118105165332566;-0.3437013073663578;1.0719768628949617;10.001856024702647;0.8335287860247808;-0.42445494127741534;-0.42445505560595853;0.7776534297848766;-0.3299999671543931;0.8446487849925248
3.2;1.080187307650263;0.8334854818276602;0.7716580226576172;-0.37118105165948173;-0.34370130693833334;1.0719749946709538;10.001831350710653;0.8335301869434207;-0.4244549413089101;-0.42445505563744695;0.7776499716174519;-0.3299999666368951;0.8446467512255195
3.21;1.0801881148439172;0.833485536581397;0.7716547820881888;-0.3711810516542483;-0.3437013065135174;1.0719730661254945;10.00180715493482;0.8335316300803896;-0.42445494135830236;-0.4244550556600901;0.777646542660525;-0.32999996610293303;0.8446447231786223
3.22;1.0801888557605726;0.8334855520752841;0.7716515065506818;-0.37118105163777226;-0.3437013060911865;1.0719710795333175;10.001783430341895;0.8335331165367645;-0.42445494142793233;-0.4244550556690741;0.7776431523344427;-0.32999996555309247;0.8446427058550017
3.23;1.0801895225786515;0.8334855234449967;0.7716481915709634;-0.3711810516108181;-0.3437013056707269;1.0719690384223568;10.00176014891274;0.8335346457538115;-0.42445494152009894;-0.42445505566011943;0.7776398100450427;-0.3299999649890065;0.8446407045208606
3.24;1.0801901081073766;0.8334854461488951;0.7716448324643854;-0.3711810515748073;-0.3437013052515417;1.071966947293644;10.0017372874583;0.8335362153698362;-0.42445494163728603;-0.4244550556298776;0.7776365255904403;-0.3299999644133467;0.844638725995033
3.25;1.0801906050522374;0.8334853181005012;0.771641425069652;-0.37118105153161524;-0.3437013048331745;1.0719648106454935;10.001714852200228;0.8335378214351409;-0.42445494178227455;-0.42445505557573143;0.777633309286248;-0.32999996382994173;0.8446367785911724
3.26;1.080191004879738;0.8334851398404532;0.7716379669903376;-0.3711810514836374;-0.343701304415339;1.0719626326847331;10.001692865554489;0.8335394584951838;-0.424454941958075;-0.42445505549562706;0.7776301717314844;-0.32999996324366515;0.8446348713709956
3.27;1.0801912978859178;0.8334849122236565;0.7716344583074863;-0.37118105143401214;-0.3437013039977098;1.0719604176295536;10.001671328002669;0.8335411197513468;-0.42445494216780455;-0.42445505538793127;0.7776271233385089;-0.3299999626599042;0.8446330134166075
3.28;1.080191473980121;0.8334846355595613;0.7716309010969054;-0.37118105138638224;-0.3437013035797;1.071958170173161;10.001650210295615;0.8335427978048954;-0.42445494241447707;-0.424455055250845;0.777624173720868;-0.32999996208406923;0.8446312134638925
3.29;1.0801915223020768;0.8334843111974429;0.7716272983553244;-0.37118105134422236;-0.3437013031604578;1.0719558953995207;10.001629487654373;0.8335444848046337;-0.42445494270069356;-0.42445505508173426;0.7776213313794157;-0.32999996152124744;0.8446294798736362
3.3;1.0801914303322917;0.8334839424278695;0.7716236528445737;-0.3711810513103149;-0.3437013027390193;1.0719535975461714;10.001609165611695;0.8335461718978914;-0.42445494302844256;-0.424455054877027;0.7776186039972353;-0.32999996097561723;0.844627820629193
3.31;1.0801911848631172;0.8334835331934668;0.7716199661207563;-0.3711810512865787;-0.3437013023143968;1.0719512792127888;10.00158927508286;0.8335478499980685;-0.4244549433989899;-0.42445505463258437;0.7776159989771978;-0.3299999604499262;0.8446262434743739
3.32;1.0801907743866375;0.8334830865810944;0.7716162384727459;-0.37118105127402945;-0.3437013018854535;1.0719489421725323;10.001569867295046;0.8335495107431317;-0.4244549438125699;-0.42445505434420766;0.7776135236645896;-0.32999995994590525;0.8446247560789252
3.33;1.0801901901191622;0.8334826047360374;0.771612469911214;-0.3711810512730666;-0.3437013014506142;1.0719465882199783;10.00155101650658;0.833551145611834;-0.4244549442680211;-0.4244550540081783;0.7776111854240505;-0.3299999594653048;0.8446233656041412
3.34;1.0801894249885933;0.8334820893199895;0.7716086611680013;-0.37118105128425327;-0.34370130100780866;1.071944219082119;10.0015328071875;0.8335527450837815;-0.4244549447630348;-0.42445505362168073;0.7776089916368847;-0.32999995901017326;0.844622077940876
3.35;1.080188472688998;0.8334815418706796;0.7716048141495264;-0.3711810513087507;-0.34370130055456566;1.0719418365604652;10.001515311103931;0.8335542985036762;-0.42445494529496824;-0.4244550531827576;0.7776069490077357;-0.3299999585824818;0.8446208975612148
3.36;1.0801873279479008;0.8334809646110786;0.7716009320435484;-0.37118105134775875;-0.3437013000879436;1.0719394436932348;10.001498585068664;0.8335557933549556;-0.4244549458615063;-0.42445505268996137;0.7776050622487712;-0.3299999581839963;0.8446198279913234
3.37;1.080185987202511;0.8334803610783693;0.7715970188721193;-0.3711810514017154;-0.3437012996046625;1.0719370453949597;10.001482689763922;0.8335572157564155;-0.4244549464610051;-0.4244550521422723;0.7776033335035867;-0.3299999578161087;0.8446188722569528
3.38;1.0801844488507077;0.8334797355247602;0.7715930788204493;-0.37118105147011166;-0.3437012991012668;1.0719346465835222;10.001467705167345;0.833558552738741;-0.4244549470923939;-0.4244550515393128;0.7776017630460658;-0.3299999574795926;0.8446180329510686
3.39;1.0801827120603988;0.8334790915266662;0.77158911642691;-0.3711810515518801;-0.3437012985739448;1.0719322495330013;10.001453738067903;0.833559793136873;-0.4244549477543388;-0.4244550508816048;0.7776003502182657;-0.32999995717482855;0.84461731184851
3.4;1.0801807746460823;0.8334784307241887;0.7715851372881212;-0.37118105164598264;-0.34370129801869775;1.071929854532308;10.001440914218014;0.8335609266332985;-0.424454948444467;-0.42445505017080054;0.7775990942849543;-0.3299999569021252;0.8446167094553887
3.41;1.0801786328489593;0.8334777522677382;0.771581147839647;-0.37118105175186084;-0.3437012974318853;1.0719274629430569;10.00142934615952;0.8335619431495502;-0.42445494915968934;-0.42445504940974127;0.7775979949605766;-0.32999995666162224;0.8446162249795888
3.42;1.0801762827261954;0.8334770534561284;0.7715771544968386;-0.3711810518694714;-0.343701296810314;1.071925077942459;10.00141910766863;0.8335628331140562;-0.424454949897038;-0.4244550486022314;0.7775970518106257;-0.3299999564532065;0.8446158563299786
3.43;1.0801737204201831;0.833476331634089;0.7715731635836833;-0.3711810519990389;-0.3437012961510234;1.0719227029228104;10.001410236798355;0.8335635883436608;-0.4244549506538198;-0.4244550477526302;0.7775962633238029;-0.3299999562766427;0.8446155999306977
3.44;1.0801709424304928;0.8334755860047225;0.7715691818158463;-0.37118105214099195;-0.3437012954513574;1.0719203405491677;10.001402750208245;0.8335642033097515;-0.42445495142716444;-0.42445504686526414;0.7775956271816575;-0.32999995613147115;0.8446154509502097
3.45;1.0801679473459735;0.8334748176048368;0.7715652161953134;-0.37118105229616477;-0.3437012947092891;1.0719179925567373;10.001396655949074;0.8335646758452002;-0.4244549522138486;-0.4244550459438892;0.777595141338673;-0.32999995601685683;0.8446154043587111
3.46;1.0801647371401977;0.8334740280286447;0.7715612736850354;-0.3711810524658167;-0.34370129392383475;1.0719156595623742;10.001391960172255;0.8335650068743021;-0.42445495301046154;-0.4244550449915713;0.7775948043531795;-0.32999995593185905;0.8446154561906242
3.47;1.0801613171043916;0.8334732186150912;0.7715573615437815;-0.37118105265118206;-0.3437012930953834;1.0719133410919268;10.00138866201078;0.8335652001322797;-0.4244549538133994;-0.42445504401063605;0.7775946149620191;-0.3299999558758343;0.844615603850341
3.48;1.0801576950622398;0.8334723904063381;0.7715534877111755;-0.3711810528529916;-0.3437012922255328;1.0719110352132961;10.001386749440094;0.8335652619617482;-0.4244549546187184;-0.42445504300243303;0.777594571872142;-0.32999995584857506;0.8446158461063721
3.49;1.0801538798330161;0.8334715450803948;0.77154966040483;-0.3711810530714336;-0.34370129131652505;1.0719087378797143;10.001386209510164;0.8335651997883593;-0.42445495542222483;-0.4244550419675076;0.7775946741288404;-0.32999995585045494;0.8446161835595002
3.5;1.0801498796184203;0.8334706864401575;0.7715458874044182;-0.3711810533061148;-0.3437012903710111;1.0719064430489729;10.001387034982637;0.8335650200399239;-0.42445495621992213;-0.4244550409063169;0.7775949214655157;-0.3299999558829472;0.844616618169461
3.51;1.0801457022401466;0.8334698204686054;0.7715421757260854;-0.371181053555908;-0.3437012893923268;1.0719041437058319;10.00138921236654;0.8335647274758355;-0.4244549570084683;-0.4244550398197126;0.7775953136077243;-0.3299999559488899;0.8446171516955596
3.52;1.0801413568353984;0.8334689541500581;0.7715385318828935;-0.37118105381924504;-0.34370128838456027;1.071901834006931;10.001392704304818;0.8335643250523511;-0.42445495778505726;-0.4244550387086882;0.7775958492208914;-0.32999995605192334;0.844617784800515
3.53;1.0801368535718239;0.8334680947784038;0.7715349627769925;-0.37118105409468577;-0.3437012873519098;1.071899512103818;10.001397443530761;0.8335638132373522;-0.424454958546701;-0.4244550375739046;0.7775965260601881;-0.3299999561958407;0.8446185171115779
3.54;1.0801322013554515;0.8334672487123183;0.7715314764754777;-0.3711810543812436;-0.3437012862978777;1.0718971817701946;10.001403340763199;0.8335631904496282;-0.4244549592897119;-0.4244550364156287;0.7775973421266887;-0.32999995638422897;0.8446193472681388
3.55;1.0801274076713445;0.833466419000109;0.771528081937682;-0.3711810546784072;-0.3437012852250064;1.0718948515765367;10.001410293722335;0.8335624551459767;-0.42445496000999733;-0.42445503523407574;0.777598296233673;-0.3299999566199223;0.8446202726246285
3.56;1.080122480675221;0.8334656045986177;0.7715247880164099;-0.3711810549860784;-0.3437012841350989;1.0718925319030863;10.00141819396747;0.8335616067605758;-0.42445496070374034;-0.4244550340298605;0.7775993872204024;-0.3299999569045476;0.8446212893243291
3.57;1.0801174300245786;0.8334648021894263;0.7715216022852166;-0.37118105530453077;-0.3437012830294836;1.0718902325068982;10.00142693872051;0.8335606450141998;-0.4244549613675694;-0.4244550328040449;0.7776006126928409;-0.32999995723848924;0.8446223930905379
3.58;1.0801122662647444;0.8334640080877327;0.7715185302205957;-0.3711810556342178;-0.34370128190901494;1.071887963243261;10.001436440572189;0.8335595700331934;-0.42445496199808075;-0.4244550315577604;0.7776019683069193;-0.32999995762087725;0.8446235793432422
3.59;1.0801070010087832;0.8334632187942218;0.7715155756393388;-0.37118105597550727;-0.34370128077392836;1.071885735984959;10.001446624987288;0.8335583830629123;-0.42445496259134446;-0.42445503029216924;0.7776034483032368;-0.3299999580496798;0.8446248423352446
3.6;1.0801016479933825;0.8334624306873468;0.7715127421660776;-0.37118105632852016;-0.3437012796240963;1.071883564269523;10.001457419821667;0.8335570866944574;-0.4244549631428683;-0.424455029008833;0.7776050469803087;-0.32999995852227887;0.8446261758828867
3.61;1.0800962226458892;0.8334616393367997;0.771510034108008;-0.37118105669305435;-0.34370127845947723;1.071881461325376;10.001468744995085;0.8335556849411496;-0.42445496364803076;-0.4244550277099439;0.7776067593130991;-0.32999995903607865;0.844627575760004
3.62;1.0800907395177954;0.8334608397455814;0.7715074559791696;-0.37118105706887017;-0.34370127728020566;1.071879439588386;10.00148050188263;0.8335541827164871;-0.424454964102569;-0.4244550263982653;0.7776085806837175;-0.32999995958879186;0.844629040363159
3.63;1.0800852108533527;0.8334600280400805;0.7715050121006475;-0.37118105745621804;-0.34370127608670475;1.0718775119858128;10.001492564255798;0.8335525845424511;-0.42445496450274894;-0.42445502507690286;0.7776105069145122;-0.3299999601787715;0.8446305692953303
3.64;1.080079648429708;0.8334592021732163;0.7715027071274322;-0.3711810578556617;-0.3437012748800026;1.0718756926161364;10.001504783169375;0.8335508941683287;-0.42445496484536355;-0.4244550237491352;0.7776125338608448;-0.3299999608054795;0.8446321621031925
