time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.65;1.0800740659401278;0.8334583605300431;0.771500546057769;-0.371181058267342;-0.34370127366192826;1.0718739958599892;10.001517003740226;0.8335491160451658;-0.42445496512784814;-0.42445502241844524;0.7776146563814867;-0.3299999614697909;0.8446338175119079
3.66;1.0800684784768746;0.8334575006312676;0.7714985332301353;-0.37118105869091056;-0.34370127243520116;1.0718724349919455;10.001529081210077;0.8335472566248316;-0.4244549653484376;-0.4244550210884434;0.7776168677973857;-0.32999996217389305;0.8446355328284059
3.67;1.0800628997933792;0.8334566192945257;0.7714966717333772;-0.3711810591260761;-0.3437012712032165;1.0718710209569722;10.001540894687356;0.8335453236083528;-0.4244549655060282;-0.42445501976252625;0.7776191595917328;-0.3299999629207877;0.8446373041497198
3.68;1.080057340715018;0.8334557131977552;0.7714949635434892;-0.37118105957278796;-0.34370126996951805;1.0718697607989063;10.001552351925708;0.8335433243596171;-0.42445496559979223;-0.42445501844371963;0.7776215208703843;-0.3299999637136419;0.8446391272082924
3.69;1.0800518097258869;0.8334547784446186;0.7714934095568001;-0.37118106003111134;-0.34370126873749135;1.0718686562989792;10.001563379858105;0.8335412649759939;-0.42445496562919893;-0.4244550171348983;0.7776239383142541;-0.32999996455531005;0.8446409976633263
3.7;1.0800463142688774;0.8334538098535446;0.7714920095901844;-0.3711810605013389;-0.3437012675103591;1.071867704187578;10.00157391372212;0.8335391500622933;-0.42445496559465073;-0.42445501583890255;0.7776263971002028;-0.3299999654481552;0.8446429107282029
3.71;1.0800408621717419;0.8334528018445997;0.7714907631820968;-0.37118106098415077;-0.343701266291157;1.0718668977366868;10.001583895145824;0.8335369831573579;-0.42445496549789163;-0.42445501455821383;0.7776288821667905;-0.3299999663939049;0.8446448609304625
3.72;1.080035462699947;0.8334517498738099;0.7714896712801269;-0.37118106148033897;-0.3437012650826556;1.071866229174968;10.001593273426582;0.8335347671810978;-0.42445496534158583;-0.4244550132945767;0.7776313791424204;-0.3299999673935245;0.8446468420711151
3.73;1.0800301259306557;0.8334506502600091;0.7714887369421706;-0.37118106199030754;-0.34370126388754213;1.0718656915655769;10.001602004490872;0.8335325044439895;-0.4244549651287009;-0.4244550120488237;0.7776338750229675;-0.329999968447361;0.8446488471885291
3.74;1.080024861661422;0.8334494993753676;0.7714879638745171;-0.3711810625140071;-0.34370126270878637;1.071865278513612;10.001610055718176;0.833530196942923;-0.42445496486235323;-0.42445501082075276;0.7776363585121888;-0.3299999695553866;0.8446508690165868
3.75;1.0800196801136612;0.833448293504821;0.7714873552589375;-0.3711810630512057;-0.3437012615497388;1.0718649834165865;10.001617418189559;0.833527846725724;-0.4244549645458219;-0.4244550096090486;0.7776388192655372;-0.3299999707174137;0.8446529009221108
3.76;1.0800145925592888;0.8334470287774297;0.771486914541503;-0.37118106360148223;-0.3437012604138832;1.0718647996940878;10.001624107292637;0.8335254553364586;-0.4244549641823557;-0.42445500841133804;0.7776412466013765;-0.32999997193336517;0.8446549374076219
3.77;1.0800096100164085;0.8334457010433495;0.77148664604171;-0.371181064164011;-0.34370125930440687;1.0718647204380043;10.00163015105962;0.8335230227982897;-0.4244549637749734;-0.42445500722470747;0.7776436296361812;-0.32999997320335855;0.8446569741009501
3.78;1.080004741956658;0.8334443062196231;0.7714865541785744;-0.3711810647375381;-0.34370125822419656;1.0718647374679666;10.001635590042936;0.8335205469347629;-0.4244549633265158;-0.4244550060464939;0.7776459584833765;-0.32999997452749136;0.8446590078862416
3.79;1.0799999958843631;0.8334428413399507;0.7714866427573608;-0.3711810653205774;-0.34370125717662037;1.0718648410328504;10.00164048337803;0.8335180231833831;-0.4244549628397981;-0.4244550048743879;0.777648223960795;-0.3299999759056133;0.844661036880371
3.8;1.07999537750763;0.8334413057187696;0.7714869148130724;-0.3711810659115635;-0.3437012561659874;1.071865020173705;10.001644898261182;0.833515445762761;-0.4244549623175694;-0.424455003705924;0.7776504161195712;-0.32999997733706804;0.8446630602026413
3.81;1.0799908919909533;0.8334397004270082;0.7714873721060626;-0.3711810665088878;-0.3437012551969477;1.0718652637673303;10.001648885365054;0.83351281004989;-0.42445496176237735;-0.4244550025381262;0.7776525240423544;-0.32999997882025883;0.8446650785089462
3.82;1.0799865454773574;0.8334380264077799;0.7714880142629214;-0.3711810671108194;-0.34370125427386355;1.0718655620051845;10.001652460930908;0.833510113824842;-0.4244549611766365;-0.4244550013675219;0.7776545366978501;-0.32999998035249256;0.8446670943841104
3.83;1.0799823453085742;0.8334362838968672;0.7714888386716592;-0.3711810677152226;-0.3437012534008996;1.0718659079481665;10.001655612326905;0.833507357013911;-0.42445496056261856;-0.42445500019056076;0.7776564436169175;-0.3299999819303573;0.8446691111021565
3.84;1.079978298352344;0.8334344731320933;0.7714898414420372;-0.3711810683194505;-0.3437012525821982;1.0718662993807506;10.001658319129278;0.8335045415970995;-0.42445495992208293;-0.42445499900404965;0.7776582353892846;-0.3299999835502519;0.8446711309863936
3.85;1.0799744089292012;0.8334325947454494;0.7714910181262866;-0.37118106892085695;-0.3437012518215972;1.0718667395495933;10.001660571040015;0.8335016710003522;-0.4244549592560806;-0.42445499780524304;0.7776599034678495;-0.3299999852087318;0.8446731551353239
3.86;1.079970678560658;0.8334306500197468;0.7714923631716327;-0.3711810695174256;-0.343701251122063;1.0718672352189504;10.001662373065066;0.8334987486984432;-0.42445495856516163;-0.4244549965918614;0.777661439524175;-0.3299999869025223;0.8446751842931879
3.87;1.079967106845112;0.8334286415355103;0.7714938685185361;-0.3711810701077384;-0.34370125048524036;1.0718677940931716;10.001663732752714;0.8334957784144;-0.42445495784953174;-0.4244549953619965;0.7776628359808225;-0.32999998862828855;0.8446772193274537
3.88;1.0799636916411401;0.8334265735447949;0.7714955226742715;-0.37118107069033246;-0.34370124991144857;1.0718684237037102;10.001664646709436;0.8334927656815186;-0.4244549571090925;-0.42445499411368237;0.7776640871789656;-0.32999999038233513;0.8446792606157038
3.89;1.0799604293385974;0.833424451373682;0.7714973116869664;-0.37118107126309574;-0.34370124940013147;1.0718691307776598;10.001665112355484;0.8334897181401386;-0.4244549563438248;-0.4244549928444999;0.7776651894870459;-0.3299999921603174;0.8446813074519518
3.9;1.0799573163983893;0.8334222805480966;0.7714992219362536;-0.37118107182327414;-0.3437012489505762;1.0718699205204654;10.001665147193048;0.8334866442620011;-0.424454955554567;-0.42445499155173044;0.7776661406475491;-0.32999999395725566;0.8446833585643826
3.91;1.07995435047433;0.8334200666060059;0.7715012426132023;-0.37118107236790765;-0.34370124856256523;1.0718707966596432;10.001664783018116;0.8334835522087906;-0.4244549547433175;-0.4244549902330193;0.777666938964045;-0.32999999576813605;0.8446854131619214
3.92;1.0799515295253412;0.8334178157806887;0.7715033660366571;-0.3711810728941651;-0.3437012482362342;1.0718717625605998;10.00166404907377;0.83348044998324;-0.42445495391265703;-0.42445498888694827;0.7776675824465131;-0.3299999975885937;0.8446874713341311
3.93;1.0799488510151847;0.8334155355275932;0.7715055864125472;-0.37118107339972095;-0.3437012479711432;1.071872822600964;10.001662973580705;0.833477346280879;-0.42445495306499753;-0.4244549875132205;0.7776680685344607;-0.32999999941482017;0.8446895340564374
3.94;1.0799463125968825;0.8334132332985179;0.7715078987338209;-0.3711810738830563;-0.34370124776565786;1.071873982634249;10.001661599824056;0.8334742508443309;-0.4244549522020875;-0.4244549861128118;0.7776683945733887;-0.33000000124282536;0.8446916031889703
3.95;1.0799439125857915;0.8334109144075147;0.7715102984289897;-0.3711810743433009;-0.34370124761702076;1.0718752494863333;10.001659993577524;0.8334711739720476;-0.42445495132480937;-0.42445498468809967;0.7776685579374795;-0.33000000306808824;0.8446936799599278
3.96;1.0799416497265941;0.8334085809056032;0.7715127812766406;-0.37118107478004286;-0.34370124752167264;1.0718766300230895;10.001658231198649;0.83346812511104;-0.42445495043340925;-0.42445498324255376;0.7776685548910858;-0.3300000048859735;0.844695762154043
3.97;1.0799395232499553;0.8334062320778239;0.7715153431904085;-0.37118107519319854;-0.34370124747580816;1.071878129592259;10.00165638337431;0.8334651109021034;-0.42445494952777657;-0.424454981780154;0.7776683799180247;-0.33000000669233936;0.844697843247585
3.98;1.0799375329712158;0.8334038664428287;0.7715179802592432;-0.3711810755828282;-0.34370124747613745;1.0718797503182649;10.00165451143615;0.8334621347883516;-0.42445494860756783;-0.424454980305152;0.7776680274444513;-0.3300000084839263;0.8446999143366148
3.99;1.0799356786622196;0.8334014835130086;0.7715206892714278;-0.37118107594915284;-0.3437012475202887;1.071881490911551;10.001652675332414;0.8334591989726572;-0.42445494767254177;-0.4244549788221482;0.7776674943820258;-0.33000001025835535;0.8447019665919091
4.0;1.0799339599221016;0.8333990841815626;0.771523467764308;-0.3711810762924206;-0.3437012476065456;1.071883347824658;10.001650940699236;0.8334563057923011;-0.42445494672295647;-0.4244549773359031;0.7776667812243742;-0.3300000120136674;0.8447039923668557
4.01;1.0799323774668645;0.8333966712513161;0.7715263130505087;-0.37118107661259686;-0.34370124773329397;1.0718853165262743;10.001649372003847;0.833453457008545;-0.424454945759577;-0.4244549758508875;0.7776658914568533;-0.3300000137478805;0.8447059848628948
4.02;1.079930933463577;0.8333942505337317;0.7715292217007905;-0.3711810769094907;-0.3437012478985895;1.0718873927274086;10.00164802176434;0.8334506531629126;-0.42445494478341217;-0.424454974371117;0.7776648299941402;-0.3300000154591087;0.8447079377821306
4.03;1.0799296297239704;0.8333918305135641;0.7715321905814073;-0.3711810771830281;-0.34370124810010866;1.0718895727013673;10.001646932663274;0.8334478941564961;-0.4244549437956022;-0.4244549729003342;0.7776636016015042;-0.3300000171459362;0.8447098455625808
4.04;1.0799284661322857;0.8333894200970798;0.7715352182902105;-0.3711810774332114;-0.3437012483356989;1.0718918526115044;10.001646146598533;0.8334451798862489;-0.4244549427975344;-0.42445497144226046;0.777662210627976;-0.33000001880754243;0.8447117035960012
4.05;1.0799274409268285;0.833387026919373;0.7715383056459248;-0.37118107766025993;-0.3437012486041766;1.071894228088308;10.00164570984403;0.8334425100324107;-0.42445494179112314;-0.42445497000080135;0.777660662746281;-0.3300000204435437;0.8447135085001184
4.06;1.079926551800833;0.833384657688339;0.7715414552345181;-0.3711810778649174;-0.34370124890549225;1.0718966938364278;10.001645674674068;0.8334398830370108;-0.4244549407792031;-0.42445496858005266;0.7776589665827989;-0.3300000220536792;0.8447152582922016
4.07;1.079925795774256;0.8333823195551868;0.7715446704382242;-0.3711810780482314;-0.34370124924001194;1.0718992429841387;10.00164610026203;0.8334372954775767;-0.42445493976539367;-0.4244549671841981;0.7776571328127341;-0.3300000236374905;0.8447169516733808
4.08;1.079925167292676;0.8333800211695371;0.7715479543098553;-0.37118107821104435;-0.3437012496078001;1.0719018670819846;10.001647045940155;0.8334347429470769;-0.42445493875355716;-0.42445496581758785;0.7776551718523345;-0.330000025194206;0.8447185864070116
4.09;1.0799246561412876;0.8333777723491086;0.7715513088859662;-0.3711810783538976;-0.3437012500086727;1.0719045565715486;10.001648554800784;0.8334322210259133;-0.424454937747684;-0.4244549644847902;0.7776530922626059;-0.3300000267228691;0.8447201581363436
4.1;1.0799242470612858;0.8333755821861314;0.7715547350500499;-0.3711810784772433;-0.343701250442623;1.0719073009030293;10.001650645145112;0.833429725491435;-0.4244549367518339;-0.4244549631904572;0.7776509005273764;-0.3300000282224679;0.8447216610353547
4.11;1.0799239221326111;0.833373457531858;0.7715582328041103;-0.3711810785815886;-0.3437012509097749;1.0719100894550582;10.001653324772116;0.8334272532357205;-0.4244549357695664;-0.4244549619394403;0.7776486018952398;-0.3300000296919655;0.844723089756416
4.12;1.0799236644048735;0.8333714041428655;0.7715618017477317;-0.371181078667595;-0.3437012514098895;1.071912913238006;10.001656609812311;0.8334248031259803;-0.424454934803381;-0.4244549607369313;0.777646201372408;-0.33000003113050763;0.844724440876634
4.13;1.0799234595658154;0.8333694289690368;0.7715654411464256;-0.37118107873629647;-0.34370125194217216;1.0719157651393594;10.001660516420845;0.8334223753216802;-0.4244549338548667;-0.42445495958794704;0.7776437048428294;-0.3300000325377006;0.8447257129853035
4.14;1.0799232953549658;0.8333675403541544;0.7715691494630913;-0.3711810787892302;-0.343701252505436;1.07191863928419;10.001665040266197;0.8334199709139649;-0.4244549329252832;-0.42445495849661824;0.7776411201061294;-0.3300000339134081;0.8447269057481778
4.15;1.0799231608787718;0.8333657472730263;0.771572923683401;-0.3711810788282763;-0.3437012530982168;1.0719215303744574;10.001670156123328;0.8334175923904877;-0.42445493201577533;-0.42445495746607215;0.7776384562180456;-0.33000003525727173;0.8447280186646813
4.16;1.0799230469783818;0.8333640597323835;0.7715767587007696;-0.37118107885538815;-0.3437012537189563;1.0719244319486132;10.001675825480314;0.8334152427460797;-0.42445493112751054;-0.42445495649871656;0.7776357218360246;-0.3300000365687728;0.84472905066145
4.17;1.0799229473194116;0.8333624882221535;0.7715806468036981;-0.37118107887228113;-0.343701254366193;1.0719273353044907;10.001681995765702;0.8334129236678856;-0.42445493026218856;-0.42445495559656543;0.7776329245981938;-0.3300000378477884;0.8447300008676659
4.18;1.0799228584040914;0.8333610409447763;0.7715845778449978;-0.371181078880226;-0.3437012550383868;1.0719302311183407;10.001688597803403;0.8334106346119349;-0.42445492942210417;-0.4244549547614975;0.7776300710903714;-0.33000003909457604;0.8447308697169518
4.19;1.0799227769851547;0.8333597218265113;0.7715885409544438;-0.37118107888041957;-0.34370125573365146;1.0719331114849493;10.001695543046313;0.8334083730808594;-0.42445492860944156;-0.42445495399519634;0.7776271669305931;-0.33000004030899893;0.8447316594099814
4.2;1.0799226974819538;0.8333585308370414;0.7715925265027244;-0.37118107887455837;-0.3437012564498437;1.0719359701547038;10.001702726437252;0.8334061358211693;-0.42445492782571975;-0.42445495329868055;0.7776242171395821;-0.33000004149013656;0.8447323730233925
4.21;1.0799226130436663;0.8333574648384005;0.7715965268662368;-0.3711810788645727;-0.3437012571848314;1.0719388024655008;10.001710044225737;0.8334039201447638;-0.42445492707181487;-0.4244549526718849;0.7776212263750332;-0.3300000426368588;0.8447330134657566
4.22;1.079922518587255;0.8333565184631031;0.7716005366520908;-0.3711810788518;-0.34370125793661055;1.0719416064385296;10.001717415555891;0.8334017249261644;-0.4244549263483334;-0.4244549521139902;0.777618198797297;-0.33000004374845904;0.8447335835955293
4.23;1.0799224122395141;0.8333556855987028;0.7716045525125149;-0.37118107883681234;-0.3437012587030312;1.0719443832479767;10.001724792668899;0.8333995513430955;-0.4244549256560623;-0.4244549516242701;0.7776151375920717;-0.3300000448245595;0.8447340864212388
4.24;1.079922294817951;0.8333549607580605;0.771608572266594;-0.37118107881998685;-0.3437012594813836;1.0719471348899263;10.001732157111585;0.8333974027866752;-0.4244549249961161;-0.4244549512023246;0.7776120450572931;-0.3300000458647585;0.8447345251180783
4.25;1.079922168596751;0.8333543396203559;0.771612594391065;-0.37118107880217754;-0.3437012602685048;1.0719498608846003;10.001739507552934;0.83339528422205;-0.4244549243697954;-0.42445495084755536;0.7776089241323378;-0.330000046868685;0.8447349035394057
4.26;1.0799220354260535;0.8333538186219352;0.7716166182478337;-0.3711810787850017;-0.3437012610613815;1.0719525574844218;10.001746844989917;0.8333932017759405;-0.424454923778305;-0.4244549505587891;0.7776057805171618;-0.3300000478363326;0.844735226708422
4.27;1.0799218938469095;0.8333533938100331;0.7716206437145873;-0.37118107877054046;-0.3437012618576551;1.0719552187666894;10.001754157638308;0.8333911620116162;-0.4244549232222358;-0.4244549503343445;0.7776026237011102;-0.33000004876810896;0.8447355008137735
4.28;1.0799217375168797;0.833353059588876;0.7716246699324532;-0.37118107876085993;-0.3437012626555913;1.0719578371023322;10.001761411328495;0.8333891709594197;-0.42445492270108404;-0.42445495017231644;0.7775994657437161;-0.3300000496645987;0.8447357325404864
4.29;1.0799215568475216;0.8333528081813091;0.7716286944891443;-0.37118107875783984;-0.343701263453479;1.0719604033882866;10.001768549318454;0.8333872341278792;-0.4244549222132827;-0.4244549500709861;0.7775963185480488;-0.33000005052645337;0.8447359284359764
4.3;1.0799213420530975;0.833352630510176;0.7716327139098071;-0.3711810787630535;-0.3437012642489202;1.071962908233059;10.001775501907664;0.8333853573554274;-0.42445492175669763;-0.42445495002906436;0.7775931919481415;-0.3300000513542661;0.8447360952852658
4.31;1.0799210855285484;0.8333525177885593;0.7716367254173809;-0.37118107877735057;-0.34370126503851917;1.07196534331966;10.00178220270586;0.8333835470897638;-0.42445492132904733;-0.42445495004524164;0.7775900932976398;-0.3300000521483423;0.8447362401981898
4.32;1.079920782672883;0.8333524623518936;0.7716407287103538;-0.37118107880038465;-0.3437012658183029;1.0719677020388667;10.001788599564534;0.8333818098334115;-0.4244549209279752;-0.42445495011735995;0.7775870276304236;-0.33000005290871665;0.8447363693012068
4.33;1.0799204312753838;0.8333524576718939;0.7716447263008349;-0.3711810788304101;-0.3437012665846186;1.0719699799050546;10.001794654383069;0.83338015123984;-0.42445492055119244;-0.42445495024215935;0.77758399819283;-0.3300000536352398;0.8447364867854977
4.34;1.0799200304401986;0.83335249795047;0.7716487227255853;-0.371181078864322;-0.3437012673345018;1.0719721748568884;10.001800338267131;0.8333785749020303;-0.4244549201970618;-0.4244549504157009;0.7775810069156583;-0.3300000543274763;0.8447365959093583
4.35;1.0799195797744061;0.8333525769343345;0.7716527231841797;-0.37118107889792856;-0.34370126806531853;1.0719742869303763;10.001805630164402;0.833377081996558;-0.42445491986504047;-0.42445495063390626;0.7775780542550182;-0.330000054984672;0.844736700630882
4.36;1.0799190791584072;0.8333526866868957;0.771656731941839;-0.3711810789263839;-0.3437012687745168;1.071976318074758;10.001810522166254;0.8333756727128736;-0.42445491955520875;-0.4244549508927696;0.7775751391919623;-0.33000005560596635;0.8447368057767504
4.37;1.0799185291821474;0.8333528180886823;0.771660751629444;-0.37118107894462543;-0.3437012694598492;1.0719782726068305;10.001815020541253;0.8333743480546995;-0.42445491926736323;-0.42445495118823273;0.7775722599514114;-0.3300000561904825;0.8447369158622792
4.38;1.0799179317641978;0.8333529626800297;0.7716647829168123;-0.37118107894794133;-0.34370127011990603;1.0719801572807728;10.001819138030983;0.8333731109771471;-0.42445491900059656;-0.4244549515160758;0.7775694149854799;-0.33000005673730376;0.8447370338734413
4.39;1.0799172898083034;0.8333531135769824;0.7716688234901837;-0.37118107893250757;-0.3437012707544411;1.0719819804884407;10.00182289677233;0.8333719669559043;-0.42445491875346775;-0.4244549518720812;0.7775666039630487;-0.3300000572458667;0.8447371606844936
4.4;1.0799166061867287;0.8333532645438402;0.7716728681745675;-0.37118107889554597;-0.34370127136406986;1.0719837509570849;10.00182633984377;0.8333709235035707;-0.42445491852429446;-0.4244549522523363;0.7775638284617754;-0.3300000577164774;0.8447372954684441
4.41;1.0799158837640825;0.8333534081223234;0.7716769113248586;-0.37118107883511176;-0.3437012719500259;1.071985476707435;10.001829527782702;0.833369988602268;-0.4244549183112913;-0.42445495265350947;0.7775610918718341;-0.33000005815014993;0.8447374371051731
4.42;1.0799151257121558;0.8333535345680199;0.7716809491020883;-0.37118107874972794;-0.3437012725144461;1.071987165384609;10.001832523203399;0.8333691693365817;-0.42445491811278846;-0.4244549530730787;0.7775583985739649;-0.33000005854794207;0.8447375851890285
4.43;1.0799143346810016;0.8333536331249023;0.7716849799082109;-0.3711810786381875;-0.3437012730605004;1.0719888253666505;10.001835375257624;0.8333684712204628;-0.4244549179276124;-0.42445495350909357;0.7775557528479743;-0.3300000589105695;0.8447377399979888
4.44;1.0799135130295339;0.8333536944784472;0.7716890035144051;-0.3711810784995151;-0.34370127359189656;1.0719904656993668;10.001838107151947;0.8333678974700577;-0.4244549177553686;-0.4244549539595749;0.7775531581466525;-0.3300000592384803;0.8447379026850593
4.45;1.0799126651005921;0.8333537119012775;0.7716930194708609;-0.3711810783328529;-0.343701274112213;1.0719920950021786;10.001840715175149;0.8333674488862551;-0.42445491759661097;-0.42445495442245934;0.7775506174139601;-0.33000005953214556;0.8447380752195283
4.46;1.0799117984392685;0.833353680887754;0.7716970258651494;-0.37118107813747625;-0.3437012746246237;1.0719937211560207;10.001843177864561;0.8333671250254083;-0.4244549174527974;-0.42445495489575513;0.777548133961418;-0.3300000597923293;0.8447382591820999
4.47;1.0799109233830635;0.8333535983193578;0.771701019860291;-0.37118107791310295;-0.34370127513169285;1.0719953522423435;10.001845465120093;0.833366925086024;-0.4244549173259354;-0.424454955377186;0.777545711769697;-0.3300000600200203;0.8447384548082375
4.48;1.079910053195478;0.8333534615764928;0.7717049992291729;-0.3711810776600577;-0.34370127563486214;1.0719969979731423;10.001847547981434;0.8333668476895065;-0.4244549172184302;-0.4244549558639069;0.7775433555598468;-0.3300000602160902;0.844738661212411
4.49;1.0799092040760132;0.8333532678614753;0.7717089627928684;-0.37118107737894596;-0.3437012761344557;1.0719986707003812;10.001849411921707;0.8333668909530846;-0.4244549171332291;-0.4244549563525433;0.7775410710544466;-0.330000060381105;0.8447388775040877
4.5;1.0799083934796194;0.8333530139687971;0.7717129094858725;-0.37118107707020553;-0.34370127663056593;1.072000384536233;10.001851066932604;0.8333670537180349;-0.4244549170735937;-0.42445495683926526;0.7775388644519939;-0.33000006051530334;0.8447391039040253
4.51;1.0799076380679304;0.8333526961864725;0.7717168374348462;-0.3711810767340688;-0.34370127712370857;1.0720021525234922;10.001852544887312;0.8333673367042597;-0.42445491704247174;-0.4244549573202048;0.7775367416252789;-0.33000006061867515;0.8447393417165048
4.52;1.0799069527027867;0.833352310304986;0.7717207441908586;-0.3711810763706978;-0.3437012776146637;1.0720039848339922;10.001853884471219;0.8333677425418615;-0.4244549170420733;-0.4244549577923497;0.7775347084249653;-0.3300000606910878;0.84473959269625
4.53;1.0799063505845523;0.8333518517305866;0.771724627685213;-0.371181075980101;-0.3437012781042211;1.0720058893619009;10.001855117942416;0.8333682754713059;-0.4244549170737729;-0.4244549582540947;0.7775327709295144;-0.3300000607323355;0.8447398589436499
4.54;1.0799058440691354;0.8333513152329055;0.7717284865568289;-0.371181075562138;-0.34370127859335753;1.072007871954901;10.001856269534782;0.833368941035366;-0.42445491713817196;-0.4244549587049092;0.7775309344708901;-0.330000060742361;0.8447401430330681
4.55;1.079905444797478;0.833350695051413;0.7717323198682433;-0.37118107511657844;-0.34370127908351444;1.0720099348783823;10.001857358650668;0.8333697453817064;-0.4244549172352177;-0.42445495914482795;0.7775292025219821;-0.3300000607214144;0.8447404476170628
4.56;1.0799051634346561;0.8333499859115624;0.771736126979986;-0.3711810746428219;-0.34370127957644486;1.072012075210814;10.001858402167354;0.8333706946572051;-0.4244549173641356;-0.42445495957425455;0.7775275768533336;-0.3300000606695874;0.8447407744060446
4.57;1.0799050095664857;0.8333491837780197;0.7717399071912749;-0.37118107413963486;-0.34370128007360157;1.0720142850673877;10.001859415551905;0.8333717943969272;-0.4244549175232719;-0.4244549599938657;0.777526058655141;-0.33000006058656167;0.8447411232744311
4.58;1.079904991284833;0.8333482859159786;0.7717436592877295;-0.3711810736053843;-0.34370128057580457;1.0720165544698084;10.001860408401702;0.833373048860508;-0.42445491771036903;-0.4244549604048057;0.7775246488546279;-0.3300000604722796;0.8447414927632947
4.59;1.0799051152345924;0.8333472906492045;0.7717473820516603;-0.37118107303853837;-0.34370128108353115;1.0720188737910294;10.001861376301663;0.8333744611434255;-0.42445491792313156;-0.4244549608088608;0.7775233476362492;-0.3300000603273997;0.8447418820455879
4.6;1.0799053869720154;0.8333461964052903;0.7717510752230612;-0.37118107243811904;-0.34370128159718477;1.0720212326162495;10.001862301724886;0.8333760336082031;-0.42445491815933656;-0.42445496120793225;0.7775221544625165;-0.3300000601530639;0.8447422922486445
4.61;1.07990581119945;0.8333450010775721;0.7717547399550182;-0.3711810718039926;-0.34370128211710255;1.072023618022698;10.00186317108513;0.8333777677500834;-0.4244549184164522;-0.42445496160326734;0.7775210684056316;-0.3300000599506733;0.8447427262982505
4.62;1.079906392361903;0.8333437032802113;0.7717583789138297;-0.37118107113674803;-0.34370128264355276;1.072026014996592;10.001863994657045;0.8333796640894332;-0.4244549186913954;-0.42445496199507005;0.7775200889036723;-0.3300000597216844;0.8447431885652404
4.63;1.0799071347652514;0.833342303563843;0.7717619962124458;-0.37118107043720794;-0.343701283176728;1.0720284072870883;10.001864808045722;0.8333817230289546;-0.4244549189806382;-0.4244549623826346;0.7775192172678349;-0.330000059467365;0.8447436842843927
4.64;1.0799080416025144;0.8333408039657845;0.7717655970855225;-0.37118106970580483;-0.34370128371674924;1.072030777804075;10.001865653236072;0.8333839459505363;-0.42445491928052764;-0.42445496276501465;0.7775184568529737;-0.3300000591889093;0.8447442189451422
4.65;1.079909113720676;0.8333392076248836;0.7717691868653005;-0.3711810689422098;-0.3437012842636215;1.0720331087801185;10.00186655196781;0.8333863349273302;-0.4244549195875505;-0.4244549631415811;0.7775178108365709;-0.3300000588878544;0.8447447989038388
4.66;1.0799103491019437;0.8333375188494252;0.771772769660785;-0.3711810681457698;-0.3437012848171956;1.072035381590758;10.001867487989644;0.8333888911685976;-0.42445491989831496;-0.4244549635119015;0.7775172804321621;-0.33000005856629655;0.8447454322005659
4.67;1.0799117433523746;0.8333357427949667;0.7717763482527544;-0.37118106731623374;-0.34370128537750133;1.0720375772989625;10.001868413176101;0.8333916139551754;-0.42445492020958836;-0.4244549638752992;0.7775168649497814;-0.3300000582266567;0.8447461277168501
4.68;1.0799132906318996;0.8333338856853665;0.7717799247486804;-0.37118106645396526;-0.3437012859451785;1.0720396783766417;10.001869266105619;0.8333945010480557;-0.4244549205184625;-0.4244549642306206;0.7775165620492187;-0.330000057871077;0.8447468934962771
4.69;1.0799149848377008;0.8333319556611016;0.7717835000945472;-0.3711810655599075;-0.3437012865213844;1.0720416696333788;10.001869982150215;0.8333975492964463;-0.4244549208223788;-0.42445496457647885;0.7775163680269778;-0.3300000575009738;0.8447477363276061
4.7;1.079916820811424;0.8333299624109634;0.7717870729793199;-0.3711810646354243;-0.3437012871073789;1.072043537576098;10.001870494627498;0.833400754205185;-0.42445492111933314;-0.42445496491182116;0.7775162786829357;-0.330000057117432;0.8447486630147326
4.71;1.0799187943834372;0.8333279156353239;0.771790640427111;-0.37118106368182396;-0.3437012877043537;1.0720452703520666;10.001870736138846;0.8334041097200943;-0.4244549214084024;-0.42445496523614157;0.7775162893194086;-0.33000005672214244;0.8447496820171061
4.72;1.079920900976134;0.8333258244279566;0.7717942001206386;-0.3711810626999571;-0.3437012883135399;1.0720468589604093;10.001870646518359;0.8334076090411963;-0.4244549216899112;-0.42445496554911333;0.7775163937079304;-0.33000005631777984;0.8447508038889149
4.73;1.079923133993525;0.8333236974451079;0.7717977521008147;-0.3711810616901786;-0.3437012889363821;1.0720482977898587;10.00187017838868;0.8334112451625669;-0.4244549219649632;-0.4244549658502144;0.777516584277671;-0.3300000559073994;0.8447520402904061
4.74;1.0799254842916066;0.8333215422955349;0.7718012982719786;-0.3711810606526254;-0.34370128957459495;1.0720495838902124;10.001869286522858;0.8334150104875002;-0.4244549222348205;-0.42445496613879996;0.7775168533266932;-0.3300000554935091;0.8447534026179874
4.75;1.079927940715627;0.8333193643655461;0.7718048404545983;-0.3711810595875229;-0.34370129023001483;1.072050716398549;10.001867917858553;0.8334188960842625;-0.4244549225005937;-0.4244549664141987;0.7775171930417168;-0.33000005507770663;0.8447549010006202
4.76;1.0799304901843585;0.8333171660787921;0.7718083789873912;-0.3711810584951779;-0.3437012909044097;1.072051696726194;10.001866026542745;0.833422891214445;-0.424454922763015;-0.4244549666754893;0.7775175946901898;-0.3300000546611007;0.8447565438653126
4.77;1.0799331163861516;0.8333149476281188;0.7718119122156313;-0.37118105737590795;-0.343701291599253;1.0720525286878628;10.001863588156647;0.833426983361703;-0.42445492302196275;-0.42445496692141355;0.777518048828524;-0.3300000542448022;0.8447583380200048
4.78;1.0799357984921831;0.833312709350897;0.7718154358971614;-0.37118105623020214;-0.3437012923154439;1.072053217626652;10.001860585654995;0.8334311588698899;-0.42445492327613193;-0.42445496715066316;0.777518546342417;-0.3300000538297434;0.8447602890017128
4.79;1.0799385127877565;0.8333104536522337;0.771818943082801;-0.37118105505894394;-0.3437012930535897;1.0720537684779037;10.001857000244138;0.833435404394712;-0.4244549235232436;-0.4244549673622121;0.7775190784619557;-0.3300000534161269;0.844762400868636
4.8;1.079941237529759;0.8333081845764223;0.7718224252697133;-0.3711810538635464;-0.3437012938146712;1.0720541847461518;10.001852826739663;0.8334397080049006;-0.42445492376053484;-0.4244549675554891;0.7775196358824343;-0.33000005300322627;0.8447646745976708
4.81;1.0799439562061235;0.8333059056424832;0.7718258742652736;-0.3711810526459632;-0.3437012945999192;1.0720544697126442;10.001848083900818;0.8334440584822538;-0.4244549239850658;-0.42445496773031166;0.7775202087798958;-0.3300000525896032;0.8447671067724769
4.82;1.079946655623386;0.8333036178485561;0.7718292834338343;-0.37118105140861474;-0.3437012954101857;1.0720546281107735;10.001842804502422;0.8334484441215342;-0.42445492419383113;-0.42445496788669657;0.7775207873788813;-0.3300000521733513;0.8447696907233719
4.83;1.079949322223979;0.8333013189669244;0.7718326474838586;-0.3711810501541895;-0.3437012962457266;1.0720546669084619;10.001837020262679;0.833452852998915;-0.4244549243841577;-0.4244549680248323;0.7775213617293363;-0.3300000517522629;0.8447724185900161
4.84;1.0799519405847908;0.8332990039537326;0.7718359616399468;-0.3711810488853143;-0.343701297106055;1.0720545947563704;10.001830760805644;0.8334572738511822;-0.42445492455419614;-0.4244549681452363;0.7775219210978341;-0.3300000513241803;0.8447752816461161
4.85;1.0799544933034886;0.8332966659941788;0.7718392211935357;-0.3711810476042322;-0.3437012979896728;1.072054419661445;10.001824065702671;0.8334616961001607;-0.42445492470286705;-0.4244549682487633;0.7775224542049404;-0.3300000508874852;0.8447782692951126
4.86;1.0799569614679092;0.8332942976480557;0.7718424207810761;-0.37118104631258947;-0.34370129889417966;1.0720541466330358;10.001816992260057;0.8334661097914644;-0.4244549248296215;-0.42445496833650165;0.7775229501648716;-0.33000005044112746;0.8447813693547825
4.87;1.0799593263534797;0.8332918915530044;0.7718455531748807;-0.37118104501119215;-0.3437012998166979;1.0720537777580184;10.00180961264467;0.8334705062485123;-0.4244549249346028;-0.4244549684099461;0.7775233993819848;-0.3300000499841202;0.8447845700119875
4.88;1.0799615712463957;0.8332894406898051;0.7718486085125955;-0.37118104369981963;-0.3437013007541722;1.0720533139681638;10.001802006525683;0.8334748785337706;-0.4244549250188694;-0.42445496847140257;0.7775237940368072;-0.3300000495153062;0.8447878611600358
4.89;1.0799636815610751;0.8332869387959883;0.7718515740758032;-0.3711810423776675;-0.34370130170324453;1.0720527553998518;10.00179425605024;0.8334792211206256;-0.4244549250843135;-0.42445496852403153;0.7775241273070888;-0.3300000490336023;0.8447912346989331
4.9;1.0799656436478566;0.8332843818944163;0.7718544348279264;-0.3711810410441917;-0.34370130265978166;1.0720521002085333;10.001786440992959;0.8334835295725691;-0.424454925133492;-0.424454968571149;0.7775243924070987;-0.3300000485379582;0.8447946849634879
4.91;1.079967444360029;0.8332817701473015;0.7718571747562054;-0.3711810396994618;-0.3437013036188005;1.072051344793342;10.001778626131669;0.8334878003111628;-0.4244549251693425;-0.42445496861541604;0.7775245834173437;-0.330000048026868;0.8447982083212984
4.92;1.0799690718173134;0.8332791071408555;0.7718597780022639;-0.3711810383439302;-0.3437013045752698;1.072050485558739;10.00177084482812;0.8334920295824411;-0.42445492519455735;-0.4244549686588497;0.7775246968116538;-0.33000004749826867;0.8448018009726728
4.93;1.0799705162215907;0.8332763972042263;0.7718622299623039;-0.3711810369779943;-0.3437013055250027;1.0720495202772533;10.001763091164616;0.8334962127019143;-0.424454925211094;-0.42445496870331745;0.7775247320056244;-0.3300000469501088;0.8448054574339385
4.94;1.0799717698604865;0.8332736445353529;0.7718645191246957;-0.3711810356016649;-0.3437013064646954;1.0720484491685678;10.001755329331834;0.8335003447141806;-0.4244549252205035;-0.4244549687505717;0.7775246902962173;-0.33000004638099745;0.8448091717730923
4.95;1.07997282610977;0.8332708537515537;0.7718666385084377;-0.37118103421460025;-0.34370130739139776;1.0720472754659456;10.00174751326066;0.833504420480881;-0.42445492522462;-0.42445496880200195;0.7775245724751252;-0.3300000457904555;0.8448129396281171
4.96;1.0799736793601005;0.8332680294692715;0.7718685851350832;-0.3711810328166466;-0.343701308302091;1.0720460043808184;10.00173959817517;0.8335084335054687;-0.424454925225567;-0.42445496885868195;0.7775243773700122;-0.33000004517863146;0.8448167587584866
4.97;1.0799743270869506;0.8332651755933709;0.7718703581790803;-0.37118103140858794;-0.34370130919360825;1.0720446417981713;10.001731542511354;0.8335123760374837;-0.4244549252254497;-0.4244549689213974;0.7775241026712375;-0.33000004454575843;0.844820628163277
4.98;1.0799747709756022;0.8332622954096278;0.771871957732793;-0.3711810299923565;-0.3437013100630063;1.0720431944963964;10.001723306505902;0.8335162409087816;-0.4244549252266971;-0.4244549689903174;0.7775237464013757;-0.3300000438920476;0.8448245466070643
4.99;1.0799750148364515;0.8332593921558795;0.771873384112973;-0.37118102857046964;-0.343701310907969;1.0720416708554026;10.001714846104708;0.8335200229265419;-0.4244549252325621;-0.4244549690648026;0.7775233074297773;-0.33000004321814147;0.8448285117181823
5.0;1.0799750616224895;0.833256469234197;0.7718746362267244;-0.3711810271454641;-0.3437013117267965;1.072040080776883;10.00170610364006;0.833523719231902;-0.424454925246865;-0.4244549691438246;0.7775227853608224;-0.3300000425254301;0.8448325202130476
5.01;1.079974912423227;0.8332535300689995;0.7718757101550378;-0.3711810257198964;-0.3437013125181653;1.0720384353211931;10.0016970002476;0.8335273295115638;-0.42445492527315315;-0.42445496922678166;0.7775221807026805;-0.3300000418157645;0.8448365684972177
5.02;1.0799745671952234;0.8332505782400266;0.7718766000053214;-0.37118102429643346;-0.34370131328108683;1.0720367462394087;10.001687439907995;0.833530855655284;-0.4244549253140509;-0.42445496931421284;0.7775214955140908;-0.3300000410909223;0.8448406530715664
5.03;1.0799740254100605;0.8332476175033947;0.7718773001871355;-0.3711810228776675;-0.3437013140153324;1.0720350257237214;10.001677323922895;0.8335342999521131;-0.42445492537115537;-0.4244549694079731;0.7775207339163992;-0.3300000403523499;0.8448447707349636
5.04;1.079973286228614;0.8332446519726524;0.7718778071761375;-0.3711810214660504;-0.3437013147218481;1.0720332866980544;10.00166655422732;0.8335376631268123;-0.42445492544507135;-0.4244549695107185;0.7775199018669096;-0.3300000396013611;0.8448489188723812
5.05;1.0799723484239716;0.8332416869421161;0.7718781195402554;-0.3711810200641903;-0.3437013154023521;1.0720315427679068;10.001655024282284;0.8335409441472384;-0.4244549255354158;-0.4244549696252666;0.7775190063514843;-0.3300000388395969;0.8448530959948362
5.06;1.0799712099205174;0.8332387290470871;0.7718782366169143;-0.37118101867489683;-0.3437013160583731;1.0720298081050696;10.001642620097563;0.8335441410359018;-0.4244549256409399;-0.42445496975436503;0.7775180545534969;-0.3300000380691338;0.8448573015027193
5.07;1.0799698675711973;0.833235785589684;0.7718781581442481;-0.37118101730056635;-0.3437013166907495;1.072028097221951;10.001629238417546;0.8335472508977224;-0.4244549257596014;-0.4244549699005505;0.7775170535967859;-0.330000037291991;0.8448615342860035
5.08;1.0799683180568183;0.8332328641245389;0.771877885379891;-0.37118101594262976;-0.3437013173000402;1.0720264226642138;10.00161480690775;0.8335502697044622;-0.4244549258887065;-0.4244549700659841;0.7775160112066168;-0.3300000365095883;0.8448657919816757
5.09;1.0799665594538748;0.833229971847569;0.7718774214271072;-0.371181014601678;-0.34370131788717445;1.0720247916905057;10.001599285797681;0.8335531930100539;-0.42445492602531704;-0.4244549702526714;0.7775149368646137;-0.3300000357227296;0.844870071480306
5.1;1.0799645915403044;0.8332271146608813;0.7718767697798337;-0.3711810132779151;-0.34370131845348806;1.0720232059720147;10.001582653535634;0.8335560164260316;-0.42445492616652747;-0.4244549704628884;0.7775138430612131;-0.3300000349320469;0.8448743696359235
5.11;1.0799624143403708;0.8332242971152852;0.7718759327009845;-0.3711810119714035;-0.34370131900023665;1.0720216647460412;10.001564897297301;0.8335587348740664;-0.42445492630952064;-0.4244549706992288;0.7775127454847202;-0.3300000341384189;0.8448786843199376
5.12;1.0799600274336743;0.8332215235672317;0.771874910688179;-0.3711810106822814;-0.343701319528097;1.0720201678036132;10.00154601445475;0.8335613422744692;-0.42445492645168814;-0.42445497096429646;0.7775116608201382;-0.33000003334307754;0.8448830152896133
5.13;1.0799574314782834;0.8332187993342115;0.7718737024258624;-0.37118100941119825;-0.34370132003697496;1.0720187157418795;10.00152601842642;0.8335638324887371;-0.4244549265907441;-0.42445497126037085;0.777510603979983;-0.33000003254740234;0.8448873639679203
5.14;1.0799546298422698;0.8332161304898859;0.7718723049411497;-0.3711810081593817;-0.3437013205262792;1.072017307668159;10.001504940762302;0.8335662003114837;-0.42445492672472296;-0.42445497158907686;0.7775095871405958;-0.3300000317526113;0.8448917329254322
5.15;1.0799516281855281;0.8332135233009509;0.7718707147135775;-0.371181006928118;-0.3437013209954987;1.0720159390726867;10.001482829412259;0.833568442219897;-0.4244549268520387;-0.4244549719512591;0.7775086202259884;-0.3300000309597601;0.8448961254322137
5.16;1.0799484326176805;0.8332109846293518;0.7718689295120027;-0.3711810057185755;-0.3437013214446494;1.072014603195857;10.001459746739274;0.8335705568121652;-0.4244549269716917;-0.4244549723472207;0.7775077115797993;-0.3300000301698507;0.8449005446492808
5.17;1.079945048181792;0.8332085218238604;0.7718669498852044;-0.37118100453219066;-0.34370132187441044;1.0720132944627858;10.001435760620714;0.8335725442561418;-0.424454927083466;-0.42445497277695265;0.7775068684033298;-0.33000002938370515;0.8449049925287319
5.18;1.0799414784800405;0.8332061415254952;0.7718647799819243;-0.37118100337066384;-0.3437013222861597;1.0720120099620738;10.001410928503745;0.8335744056145477;-0.42445492718809386;-0.42445497324016807;0.7775060974535858;-0.3300000286019657;0.8449094690026646
5.19;1.0799377266345482;0.8332038490646971;0.7718624274932375;-0.37118100223550327;-0.34370132268185627;1.0720107489239963;10.00138528395045;0.8335761435016036;-0.42445492728739614;-0.4244549737364824;0.7775054059247497;-0.3300000278253377;0.8449139715168589
5.2;1.0799337971326504;0.833201648989756;0.7718599023129721;-0.3711810011279412;-0.3437013230635131;1.0720095123706608;10.001358837438458;0.8335777630357011;-0.4244549273840136;-0.42445497426576834;0.7775048017178763;-0.3300000270548317;0.8449184944996424
5.21;1.0799296968247902;0.8331995457031771;0.771857215272069;-0.37118100004919435;-0.34370132343266824;1.0720083039170658;10.001331596677325;0.8335792710834172;-0.4244549274805363;-0.42445497482813205;0.7775042932568946;-0.3300000262917341;0.8449230295019555
5.22;1.079925434660482;0.8331975432799072;0.7718543781009514;-0.37118099900064644;-0.34370132379022456;1.0720071306080654;10.001303582317247;0.8335806744201711;-0.42445492757877296;-0.4244549754233565;0.7775038893155074;-0.3300000255368999;0.8449275665158134
5.23;1.0799210219230624;0.8331956453510437;0.7718514034843486;-0.37118099798395543;-0.34370132413634225;1.0720060015404882;10.001274821386692;0.8335819789324056;-0.424454927679764;-0.42445497605078863;0.7775035984799236;-0.33000002478998136;0.8449320954389834
5.24;1.0799164720686585;0.8331938563635595;0.7718483048694392;-0.3711809970009586;-0.34370132447033713;1.0720049253083086;10.00124534373054;0.833583190535547;-0.4244549277840401;-0.4244549767102377;0.7775034280510551;-0.330000024049638;0.8449366064626224
5.25;1.0799117983274975;0.8331921828296529;0.7718450960327643;-0.37118099605348714;-0.3437013247909242;1.072003909393824;10.001215196590207;0.8335843164105712;-0.42445492789174727;-0.424454977402701;0.7775033833871375;-0.33000002331435796;0.844941088808166
5.26;1.0799070117244494;0.8331906321770367;0.7718417900446586;-0.37118099514342584;-0.3437013250968381;1.0720029608418165;10.001184452698999;0.8335853646544846;-0.42445492800287626;-0.42445497812997096;0.77750346848775;-0.330000022582946;0.8449455288843082
5.27;1.0799021225658751;0.8331892101293165;0.7718383987042533;-0.3711809942727782;-0.34370132538746434;1.0720020867166757;10.001153193350524;0.8335863425399529;-0.4244549281175952;-0.42445497889395933;0.7775036869708675;-0.33000002185473754;0.8449499101325788
5.28;1.079897142835721;0.8331879199272669;0.7718349326778823;-0.37118099344349925;-0.3437013256628448;1.0720012954420115;10.00112148349912;0.833587255281101;-0.4244549282364801;-0.42445497969643403;0.7775040421039942;-0.33000002112996957;0.8449542147104949
5.29;1.0798920849797504;0.8331867634089574;0.7718314019437619;-0.3711809926574519;-0.34370132592284713;1.0720005978625025;10.001089365025608;0.8335881065850931;-0.42445492836051296;-0.42445498053891034;0.7775045357593653;-0.33000002040979426;0.8449584248145803
5.3;1.0798869591406313;0.8331857415300424;0.77182781700038;-0.3711809919167396;-0.3437013261662502;1.0720000057636179;10.001056863094732;0.8335889003928746;-0.4244549284909223;-0.42445498142243765;0.7775051672134718;-0.33000001969555326;0.8449625229315394
5.31;1.0798817734885073;0.8331848545005621;0.771824189815114;-0.3711809912238658;-0.34370132639048634;1.0719995294526818;10.001023986740822;0.8335896417267649;-0.42445492862907264;-0.4244549823473203;0.7775059323918732;-0.3300000189881957;0.8449664922238015
5.32;1.0798765357262945;0.8331841023313861;0.7718205333826311;-0.371180990581259;-0.3437013265921321;1.0719991764381482;10.000990731322325;0.8335903356814601;-0.4244549287763176;-0.4244549833130885;0.7775068240178821;-0.3300000182883918;0.8449703174857754
5.33;1.0798712536743116;0.8331834850564218;0.7718168609375026;-0.37118098999087157;-0.3437013267678562;1.0719989515556396;10.000957087807338;0.8335909857002894;-0.42445492893358355;-0.424454984318724;0.7775078325708377;-0.33000001759680525;0.8449739859894804
5.34;1.079865936834411;0.8331830027217063;0.7718131856097998;-0.3711809894543664;-0.3437013269152436;1.07199885894806;10.000923040684457;0.8335915925500169;-0.4244549291009767;-0.4244549853629288;0.7775089468630796;-0.33000001691418374;0.8449774876587445
5.35;1.0798605977195368;0.8331826556561375;0.7718095200769917;-0.3711809889732997;-0.3437013270329482;1.0719989039104487;10.000888556607947;0.8335921544916581;-0.4244549292780686;-0.4244549864445929;0.7775101544316165;-0.3300000162415816;0.8449808145811336
5.36;1.079855250640407;0.8331824442026533;0.7718058760366786;-0.37118098854895865;-0.3437013271202943;1.0719990918172222;10.000853584503325;0.8335926683344386;-0.42445492946480323;-0.4244549875630763;0.7775114427281693;-0.3300000155806127;0.8449839604093794
5.37;1.0798499096695866;0.8331823676162305;0.7718022634987074;-0.37118098818215906;-0.3437013271768191;1.0719994256096337;10.000818065680296;0.8335931303541512;-0.4244549296620657;-0.4244549887178278;0.7775128004526543;-0.3300000149330926;0.8449869203697001
5.38;1.0798445876968046;0.8331824239704355;0.771798690175864;-0.371180987873273;-0.34370132720205154;1.071999904270835;10.00078194117864;0.8335935364400665;-0.42445492987125955;-0.42445498990796926;0.7775142183463616;-0.33000001430036024;0.8449896918154626
5.39;1.0798392963423744;0.8331826115889863;0.7717951616118299;-0.37118098762239443;-0.3437013271955699;1.0720005224037927;10.000745153917599;0.8335938824972123;-0.4244549300935434;-0.4244549911323399;0.77751568972247;-0.3300000136832393;0.8449922746883601
5.4;1.079834045974309;0.8331829295389208;0.7717916818308347;-0.37118098742929423;-0.3437013271569987;1.072001271030603;10.000707646773902;0.8335941655850169;-0.42445493032978243;-0.42445499238955586;0.7775172106898122;-0.3300000130825125;0.844994671572569
5.41;1.0798288454763214;0.8331833769951842;0.7717882536309488;-0.3711809872933153;-0.34370132708566725;1.0720021394061896;10.000669361332083;0.8335943843954179;-0.424454930580814;-0.42445499367767997;0.7775187792962885;-0.3300000124989634;0.8449968870445238
5.42;1.0798237025402013;0.8331839533342646;0.7717848783104712;-0.37118098721340487;-0.34370132698043804;1.072003116424792;10.000630239134779;0.8335945386213378;-0.4244549308471425;-0.42445499499374495;0.7775203940966889;-0.33000001193284595;0.8449989261816594
5.43;1.0798186244389445;0.833184657864609;0.7717815558112779;-0.3711809871880181;-0.34370132684003535;1.0720041909461526;10.000590220215106;0.833594628243993;-0.42445493112857297;-0.42445499633375644;0.7775220540807809;-0.3300000113835411;0.8450007934054775
5.44;1.0798136173764987;0.833185488488543;0.771778285853498;-0.37118098721506476;-0.34370132666338543;1.0720053513863013;10.000549243514975;0.8335946531815542;-0.42445493142450885;-0.42445499769333744;0.7775237593963139;-0.33000001084980696;0.8450024931124964
5.45;1.0798086845021482;0.8331864411319985;0.7717750687332187;-0.3711809872921099;-0.34370132644974466;1.0720065853133254;10.000507256069376;0.8335946129443972;-0.4244549317343942;-0.42445499906823797;0.7775255108819207;-0.3300000103302938;0.8450040311138065
5.46;1.0798038255720788;0.833187510359621;0.7717719049442657;-0.3711809874165561;-0.3437013261988475;1.0720078794547359;10.000464223222783;0.8335945064623501;-0.4244549320576083;-0.42445500045428963;0.7775273091154414;-0.33000000982382827;0.8450054147652208
5.47;1.0797990388275718;0.8331886906500507;0.771768794391949;-0.3711809875859044;-0.3437013259109111;1.072009219627733;10.000420129522231;0.8335943327377816;-0.42445493239321946;-0.42445500184746465;0.7775291545068157;-0.33000000932958296;0.8450066519764471
5.48;1.07979432265299;0.8331899780257526;0.7717657356106821;-0.37118098779800174;-0.34370132558642424;1.0720105912496198;10.000374971563437;0.8335940918867195;-0.4244549327402492;-0.4244550032440802;0.777531047806468;-0.3300000088474475;0.8450077503258376
5.49;1.0797896772565871;0.8331913704464401;0.7717627257681405;-0.3711809880508609;-0.3437013252261106;1.07201198061023;10.000328754317511;0.83359378583402;-0.4244549330980606;-0.4244550046404682;0.7775329896430597;-0.33000000837813104;0.8450087167371838
5.5;1.0797851069573796;0.833192866587403;0.7717597619773499;-0.37118098834245766;-0.3437013248310119;1.0720133752729186;10.000281496205597;0.8335934187009997;-0.42445493346624386;-0.42445500603250613;0.7775349795349508;-0.3300000079226937;0.8450095578773478
