time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.51;1.079780620441408;0.8331944650542952;0.771756841648846;-0.37118098867095606;-0.34370132440242473;1.0720147635316952;10.000233226927028;0.8335929959963883;-0.42445493384425614;-0.42445500741592845;0.7775370153438222;-0.3300000074819782;0.8450102806326562
5.52;1.0797762286943902;0.8331961643679389;0.7717539608440294;-0.3711809890349067;-0.343701323941806;1.0720161335603215;10.000183967966933;0.8335925219682562;-0.42445493423123454;-0.4244550087873464;0.7775390928728436;-0.3300000070562343;0.8450108918524712
5.53;1.07977194333728;0.8331979627354205;0.7717511136789814;-0.3711809894331131;-0.34370132345077037;1.072017473057764;10.000133718653199;0.8335919972511376;-0.42445493462579703;-0.42445501014487014;0.777541205812778;-0.3300000066449856;0.8450113974462599
5.54;1.0797677762244908;0.833199858358719;0.7717482939882901;-0.3711809898643637;-0.3437013229311013;1.0720187707187134;10.000082468657974;0.8335914188717037;-0.42445493502571;-0.42445501148743714;0.7775433465625378;-0.3300000062471971;0.8450118020064354
5.55;1.0797637390043804;0.8332018506640724;0.7717454965126248;-0.3711809903272141;-0.34370132238466433;1.0720200180255979;10.000030223308928;0.8335907819996473;-0.42445493542797724;-0.4244550128134744;0.7775455070947731;-0.3300000058617672;0.8450121098971999
5.56;1.0797598416147718;0.8332039408966733;0.7717427163030389;-0.3711809908199336;-0.34370132181339563;1.0720212092588441;9.99997701347872;0.8335900822814392;-0.424454935829508;-0.4244550141202381;0.7775476790626328;-0.33000000548805264;0.8450123263332147
5.57;1.0797560911224366;0.8332061310165271;0.7717399480560561;-0.3711809913406056;-0.34370132121936825;1.072022340990375;9.999922884054808;0.8335893181147048;-0.4244549362275743;-0.4244550154043039;0.7775498532580407;-0.33000000512607786;0.8450124565752117
5.58;1.0797524929493718;0.8332084221074907;0.7717371862626543;-0.37118099188723325;-0.3437013206045575;1.0720234124605201;9.999867885411497;0.8335884915852118;-0.42445493661975475;-0.42445501666265295;0.7775520186627374;-0.33000000477640395;0.8450125040497632
5.59;1.079749052951693;0.8332108139418567;0.7717344253340579;-0.37118099245771985;-0.3437013199703927;1.0720244258396459;9.999812080399705;0.8335876073797736;-0.4244549370038053;-0.4244550178932655;0.7775541620779927;-0.3300000044395583;0.8450124695028597
5.6;1.0797457778597768;0.8332133053078106;0.7717316597054885;-0.3711809930497227;-0.3437013193174606;1.0720253855475188;9.999755545876633;0.8335866710299656;-0.4244549373776598;-0.4244550190947817;0.7775562693871452;-0.3300000041153859;0.8450123517014195
5.61;1.0797426747525132;0.8332158939683975;0.771728884255777;-0.37118099366066937;-0.343701318645525;1.0720262972228511;9.999698357051845;0.8335856875713106;-0.42445493773959175;-0.4244550202658997;0.7775583268659054;-0.3300000038031385;0.8450121487778629
5.62;1.0797397506071593;0.8332185762643822;0.7717260943604611;-0.37118099428800255;-0.34370131795393866;1.0720271668609245;9.999640572282912;0.833584660523029;-0.4244549380883562;-0.4244550214049403;0.777560320628456;-0.33000000350226216;0.8450118593239825
5.63;1.0797370117613145;0.8332213466507273;0.7717232853324427;-0.3711809949291392;-0.343701317242231;1.0720280006913065;9.99958223782258;0.8335835915990925;-0.42445493842320536;-0.4244550225097216;0.7775622357271641;-0.3300000032131654;0.8450114822017205
5.64;1.0797344633939916;0.8332241977000902;0.7717204520520381;-0.371180995581075;-0.3437013165102599;1.07202880594167;9.999523410381912;0.8335824818353437;-0.4244549387439199;-0.42445502357799286;0.7775640565242543;-0.33000000293762366;0.8450110151776371
5.65;1.0797321091586505;0.8332271212530592;0.771717589470351;-0.3711809962401853;-0.3437013157578558;1.0720295912999196;9.999464173157893;0.8335813335564074;-0.4244549390506299;-0.42445502460799683;0.7775657673352667;-0.3300000026787806;0.8450104540840033
5.66;1.079729951584402;0.83323010964797;0.7717146940453429;-0.37118099690242795;-0.3437013149846238;1.0720303666083;9.999404631137747;0.833580151123873;-0.42445493934339495;-0.42445502559862436;0.7775673527557567;-0.330000002440694;0.8450097932989639
5.67;1.0797279936144855;0.8332331557706948;0.7717117648827346;-0.371180997563947;-0.34370131418991823;1.0720311422283693;9.999344896594296;0.8335789396425174;-0.42445493962224845;-0.4244550265494771;0.7775687983534751;-0.3300000022275951;0.8450090270827146
5.68;1.079726239636571;0.8332362526529546;0.7717088033848846;-0.3711809982217748;-0.3437013133726255;1.0720319279626576;9.999285075924726;0.8335777030499709;-0.4244549398878322;-0.42445502746084707;0.7775700915816907;-0.33000000204341623;0.8450081509331369
5.69;1.0797246949919481;0.833239393475176;0.7717058125793257;-0.3711809988739707;-0.34370131253116004;1.0720327319351652;9.999225264855822;0.8335764430071279;-0.4244549401417874;-0.42445502833335724;0.7775712223405682;-0.330000001891721;0.8450071620876365
5.7;1.07972336523664;0.8332425718487985;0.7717027967005764;-0.37118099951909866;-0.3437013116639812;1.0720335606272169;9.999165553178226;0.8335751595547303;-0.4244549403865755;-0.42445502916785255;0.7775721831104259;-0.3300000017756175;0.8450060593368661
5.71;1.0797222557690989;0.8332457816346729;0.7716997599687331;-0.3711810001555195;-0.3437013107703467;1.0720344198871825;9.999106032993444;0.8335738535690695;-0.42445494062511724;-0.4244550299656479;0.7775729687646507;-0.33000000169780047;0.845004842919048
5.72;1.0797213712082292;0.8332490156619735;0.7716967057052335;-0.3711810007812063;-0.3437013098507913;1.0720353157145062;9.999046808445692;0.833572528972727;-0.42445494086025964;-0.42445503072849333;0.77757357625169;-0.330000001660971;0.8450035143523492
5.73;1.0797207146500192;0.8332522647403166;0.7716936373051702;-0.37118100139433813;-0.3437013089070099;1.0720362546520996;9.998987998535044;0.8335711925384199;-0.42445494109412535;-0.42445503145829766;0.7775740038718638;-0.3300000016681187;0.8450020761849473
5.74;1.0797202876715764;0.8332555189496608;0.7716905599278229;-0.37118100199379306;-0.3437013079416325;1.0720372430311744;9.998929728799046;0.8335698519666042;-0.4244549413279995;-0.42445503215692065;0.777574250250647;-0.33000000172214666;0.845000532547845
5.75;1.0797200912605902;0.8332587700077047;0.7716874811303116;-0.3711810025789311;-0.3437013069580446;1.0720382848758174;9.99887212107074;0.8335685145756936;-0.4244549415628106;-0.42445503282613845;0.7775743141296346;-0.3300000018250848;0.8449988898637322
5.76;1.0797201264669551;0.8332620120710384;0.7716844095622183;-0.3711810031492788;-0.3437013059596152;1.0720393819892264;9.998815281437343;0.8335671873409003;-0.4244549417994065;-0.4244550334678476;0.7775741948568182;-0.3300000019776257;0.8449971562563366
5.77;1.0797203934852893;0.8332652407943697;0.7716813527966782;-0.37118100370458706;-0.3437013049488468;1.0720405374380844;9.998759289568625;0.8335658775033947;-0.4244549420382935;-0.4244550340842681;0.7775738923568618;-0.33000000217907427;0.8449953402706808
5.78;1.0797208900006663;0.8332684519068667;0.7716783168519129;-0.37118100424497324;-0.3437013039275083;1.0720417576360999;9.998704200101017;0.8335645924260795;-0.4244549422793539;-0.4244550346779844;0.7775734065359299;-0.3300000024274582;0.8449934498468781
5.79;1.0797216106151641;0.8332716401103735;0.771675307596869;-0.37118100477097665;-0.3437013028973414;1.0720430499135938;9.998650049244702;0.8335633378713098;-0.424454942521978;-0.4244550352521235;0.7775727370060416;-0.3300000027200803;0.8449914914772344
5.8;1.0797225472644356;0.8332747991074718;0.7716723321092493;-0.3711810052835775;-0.34370130186047587;1.0720444183202384;9.998596858968252;0.8335621163637845;-0.42445494276529194;-0.42445503581062044;0.7775718838681792;-0.33000000305454796;0.8449894698429553
5.81;1.079723689445932;0.8332779224353084;0.7716693989270635;-0.37118100578404406;-0.34370130081945827;1.0720458617150261;9.9985446482515;0.8335609273258643;-0.42445494300803943;-0.42445503635791787;0.777570848869938;-0.3300000034295367;0.8449873880301713
5.82;1.0797250241096978;0.83328100369138;0.7716665173414863;-0.37118100627353245;-0.3437012997771428;1.0720473747213488;9.998493449459449;0.8335597677484258;-0.42445494324852945;-0.4244550368982218;0.7775696352727061;-0.33000000384466177;0.8449852477430363
5.83;1.0797265358309103;0.8332840365965347;0.7716636970245844;-0.3711810067527889;-0.3437012987366149;1.0720489493178669;9.998443315792434;0.8335586323940806;-0.42445494348507734;-0.42445503743516444;0.7775682467380651;-0.3300000042996307;0.8449830496825247
5.84;1.0797282075585233;0.8332870159377064;0.7716609484874479;-0.37118100722245573;-0.34370129770117924;1.072050575818646;9.99839431783146;0.8335575145690916;-0.4244549437166033;-0.42445503797192946;0.7775666871602107;-0.33000000479335645;0.8449807943467618
5.85;1.0797300216322998;0.8332899382688781;0.7716582828712862;-0.37118100768365525;-0.3437012966743894;1.0720522437538154;9.998346528086941;0.8335564076199582;-0.42445494394291616;-0.4244550385113624;0.7775649613470033;-0.3300000053236479;0.8449784826422186
5.86;1.0797319604193323;0.8332928009399919;0.771655710480368;-0.3711810081382438;-0.34370129566009466;1.0720539428696623;9.998300001985221;0.8335553058978908;-0.42445494416454027;-0.4244550390559666;0.7775630748501577;-0.33000000588764933;0.8449761163891238
5.87;1.079734006559958;0.8332956004898835;0.7716532394370847;-0.3711810085888919;-0.34370129466250604;1.072055663509176;9.998254780287494;0.8335542047343357;-0.4244549443823249;-0.4244550396078584;0.7775610339225499;-0.33000000648239297;0.8449736988752502
5.88;1.0797361438666062;0.8332983328330829;0.771650875714495;-0.37118100903896334;-0.34370129368616503;1.072057396504381;9.998210910336196;0.8335531000473463;-0.42445494459705185;-0.42445504016864494;0.7775588474117828;-0.33000000710481975;0.8449712347778948
5.89;1.0797383588819405;0.8333009950175388;0.771648624214828;-0.3711810094918365;-0.3437012927356208;1.072059133125314;9.998168455610788;0.8335519880808326;-0.424454944809202;-0.42445504073921586;0.7775565285545224;-0.33000000775160554;0.8449687300624598
5.9;1.0797406411999657;0.833303585767136;0.7716464894334741;-0.37118100994999076;-0.34370129181513215;1.0720608648208634;9.998127487560772;0.8335508651130169;-0.4244549450192822;-0.42445504131961925;0.7775540942609376;-0.3300000084193073;0.8449661925868313
5.91;1.0797429817488096;0.8333061038731372;0.7716444749026691;-0.3711810104146442;-0.3437012909288273;1.072062583108132;9.998088076089708;0.8335497271840034;-0.42445494522847926;-0.42445504190933275;0.7775515629854274;-0.33000000910463817;0.8449636318195952
5.92;1.0797453704879068;0.8333085463560272;0.7716425822935107;-0.37118101088622424;-0.34370129008090505;1.072064279182256;9.998050285543119;0.8335485702397712;-0.4244549454388946;-0.4244550425078967;0.7775489532691304;-0.33000000980452693;0.844961057139021
5.93;1.0797477951808303;0.833310908386505;0.7716408112916022;-0.3711810113649588;-0.3437012892753305;1.0720659428980324;9.998014177703393;0.8335473903846295;-0.42445494565339087;-0.4244550431153542;0.7775462831891002;-0.3300000105158095;0.8449584771808784
5.94;1.0797502418009006;0.8333131847151987;0.7716391601297802;-0.3711810118510246;-0.3437012885153163;1.0720675638079824;9.997979816695734;0.8335461841422774;-0.42445494587521637;-0.42445504373211035;0.7775435692673058;-0.3300000112347097;0.8449559007905113
5.95;1.0797526960113155;0.8333153705619355;0.7716376258889501;-0.37118101234441025;-0.34370128780300124;1.0720691343413717;9.997947267161205;0.8335449488368152;-0.4244549461074019;-0.4244550443584964;0.7775408245935047;-0.3300000119567531;0.8449533373366899
5.96;1.0797551452846024;0.8333174611357828;0.7716362040087367;-0.37118101284480953;-0.3437012871394474;1.0720706504742774;9.997916587998604;0.8335436825734501;-0.42445494635232744;-0.4244550449945708;0.777538058264083;-0.3300000126772442;0.8449507959215659
5.97;1.0797575804770314;0.8333194514219909;0.7716348882145743;-0.37118101335178094;-0.3437012865250137;1.07207210930283;9.997887826623918;0.8335423840080171;-0.4244549466118727;-0.4244550456402526;0.7775352769082452;-0.33000001339164725;0.8449482843419648
5.98;1.0797599949598198;0.8333213369665455;0.7716336723678711;-0.37118101386492014;-0.3437012859595973;1.072073507374313;9.99786101888625;0.833541052264788;-0.4244549468881106;-0.42445504629544245;0.7775324862614805;-0.3300000140957238;0.844945808169907
5.99;1.0797623828810832;0.8333231140484116;0.7716325527401062;-0.3711810143836556;-0.34370128544236334;1.072074840565576;9.99783619528851;0.8335396866227069;-0.4244549471838865;-0.424455046960055;0.7775296914373955;-0.33000001478551877;0.8449433706273453
6.0;1.07976473936725;0.8333247788981167;0.7716315283477174;-0.3711810149070254;-0.3437012849714309;1.0720761043748914;9.997813384155123;0.8335382864013182;-0.42445494750267654;-0.42445504763417513;0.7775268965968876;-0.33000001545725494;0.8449409733462707
6.01;1.0797670612496086;0.8333263275195607;0.7716305996702522;-0.37118101543389004;-0.3437012845438987;1.0720772941510934;9.997792610500118;0.8335368513295234;-0.4244549478479604;-0.424455048318285;0.7775241049971143;-0.33000001610750807;0.8449386173082434
6.02;1.0797693457984918;0.8333277561937836;0.7716297674807571;-0.37118101596325115;-0.3437012841562569;1.0720784050100343;9.99777389506437;0.8335353817279155;-0.42445494822250657;-0.42445504901326925;0.7775213195317637;-0.3300000167332867;0.8449363036396792
6.03;1.0797715888575414;0.8333290615269473;0.771629032262188;-0.37118101649429736;-0.3437012838050245;1.0720794322998977;9.997757251543783;0.8335338788198404;-0.4244549486277601;-0.4244550497201472;0.7775185433184459;-0.33000001733153494;0.8449340339871673
6.04;1.0797737851991267;0.8333302400718562;0.7716283930393233;-0.3711810170263733;-0.34370128348726503;1.0720803727514427;9.997742684440162;0.8335323449305369;-0.42445494906382497;-0.42445505043976406;0.7775157802697403;-0.330000017898854;0.8449318105067827
6.05;1.0797759304214212;0.8333312879758452;0.7716278458498429;-0.3711810175589054;-0.3437012832007954;1.072081224851183;9.997730191806554;0.8335307828571689;-0.424454949530051;-0.4244550511726647;0.7775130354283313;-0.3300000184319982;0.8449296358451412
6.06;1.0797780220255162;0.8333322012162637;0.7716273841646147;-0.3711810180912702;-0.34370128294419233;1.0720819882105677;9.997719773076238;0.8335291955022246;-0.4244549500255194;-0.42445505191923766;0.7775103143624608;-0.33000001892843955;0.8449275128855742
6.07;1.079780059637239;0.833332976642788;0.7716270011352586;-0.3711810186227552;-0.34370128271682154;1.0720826634322762;9.997711434171137;0.8335275857823932;-0.42445495054931004;-0.4244550526799711;0.777507621882727;-0.3300000193862635;0.8449254440736726
6.08;1.079782044822314;0.8333336125879309;0.7716266911070416;-0.3711810191524561;-0.3437012825188585;1.072083252928666;9.99770517616139;0.83352595617157;-0.4244549511005005;-0.4244550534554087;0.7775049614576912;-0.3300000198035257;0.8449234301521945
6.09;1.0797839798435982;0.8333341084695044;0.7716264497557049;-0.3711810196791136;-0.34370128235114566;1.0720837611731213;9.997700975309009;0.833524309136787;-0.4244549516777232;-0.42445505424581265;0.7775023360850712;-0.3300000201777075;0.844921468768878
6.1;1.07978586616027;0.8333344638945686;0.7716262739184856;-0.3711810202012749;-0.34370128221521;1.0720841939430465;9.997698770627107;0.8335226484842908;-0.42445495227897323;-0.4244550550509428;0.7774997494829873;-0.33000002050563293;0.844919554313972
6.11;1.0797877038979915;0.8333346775951256;0.7716261613254846;-0.37118102071757614;-0.3437012821136467;1.0720845578216969;9.997698461490378;0.8335209796194151;-0.4244549529019556;-0.42445505587003074;0.7774972059111894;-0.3300000207837865;0.8449176788773582
6.12;1.079789491392431;0.8333347468411516;0.7716261098927857;-0.371181021226737;-0.3437012820501441;1.0720848605341664;9.997699922351075;0.833519308399524;-0.42445495354426394;-0.4244550567017444;0.7774947089321106;-0.3300000210087543;0.8449158333176073
6.13;1.0797912243528678;0.8333346678642671;0.7716261172863659;-0.3711810217274768;-0.3437012820288529;1.0720851118182493;9.997703027345183;0.8335176406539571;-0.4244549542032504;-0.42445505754423823;0.7774922606945882;-0.3300000211776531;0.8449140081243041
6.14;1.0797928955337677;0.8333344372201643;0.7716261815329738;-0.37118102221842275;-0.34370128205380507;1.0720853234368255;9.997707660175067;0.833515983282123;-0.4244549548761223;-0.4244550583952544;0.7774898620370542;-0.330000021288533;0.8449121943628132
6.15;1.0797944949818137;0.8333340536547782;0.7716263017870303;-0.37118102269809544;-0.3437012821286098;1.072085507076328;9.997713709775391;0.8335143451301421;-0.42445495556041013;-0.4244550592519471;0.7774875123915679;-0.3300000213405928;0.8449103848932236
6.16;1.0797960111130132;0.8333335194812217;0.7716264783219122;-0.3711810231650545;-0.3437012822562085;1.0720856714413571;9.99772106397632;0.8335127361619427;-0.42445495625440244;-0.42445506011081113;0.7774852087719156;-0.3300000213339673;0.8449085747761245
6.17;1.0797974326298592;0.8333328406130891;0.7716267119846244;-0.37118102361788685;-0.3437012824387524;1.0720858208942416;9.99772959734175;0.8335111661101859;-0.4244549569572081;-0.4244550609680007;0.7774829447121355;-0.33000002126920486;0.8449067604127161
6.18;1.0797987495319887;0.8333320254231011;0.7716270027863622;-0.37118102405520975;-0.3437012826778363;1.0720859563409373;9.997739162593732;0.833509644734226;-0.42445495766842417;-0.4244550618194689;0.7774807109251778;-0.330000021147132;0.8449049392088419
6.19;1.0797999532360798;0.8333310830961193;0.7716273479981006;-0.3711810244760489;-0.343701282974872;1.072086076551078;9.997749605151451;0.8335081831404456;-0.424454958387603;-0.4244550626608995;0.7774784980627979;-0.3300000209691379;0.8449031105948485
6.2;1.079801037881327;0.8333300226467035;0.7716277423091207;-0.37118102488029114;-0.3437012833308953;1.0720861782972881;9.997760781713904;0.8335067933408645;-0.4244549591140907;-0.4244550634878997;0.7774762996607283;-0.33000002073708096;0.8449012764075737
6.21;1.079802002092823;0.8333288531822899;0.7716281801933134;-0.37118102526869523;-0.3437012837460703;1.0720862566248213;9.997772558544325;0.8335054861519952;-0.4244549598473532;-0.42445506429626995;0.7774741125235201;-0.33000002045277005;0.8448994395037558
6.22;1.0798028487474958;0.833327584129437;0.7716286574529699;-0.37118102564236394;-0.3437012842196637;1.0720863060191297;9.997784807911017;0.8335042705365864;-0.4244549605869322;-0.4244550650819408;0.7774719347853329;-0.3300000201176091;0.8448976025688337
6.23;1.0798035828389114;0.8333262244036579;0.7716291712151493;-0.37118102600211134;-0.34370128475017153;1.0720863212417289;9.997797417718228;0.8335031545431797;-0.4244549613318793;-0.424455065840815;0.7774697649244627;-0.3300000197326391;0.844895768129266
6.24;1.0798042099075411;0.8333247810533787;0.7716297193216419;-0.3711810263480602;-0.3437012853354111;1.0720862976903844;9.997810299012626;0.833502145663406;-0.4244549620805173;-0.42445506656895843;0.7774676023101313;-0.33000001929878026;0.8448939383544928
6.25;1.0798047368133539;0.8333232585574321;0.7716302991338827;-0.3711810266794871;-0.34370128597292404;1.0720862319617879;9.997823381145238;0.8335012508484669;-0.42445496283062484;-0.424455067262999;0.7774654472966722;-0.33000001881697005;0.8448921145333161
6.26;1.0798051732892642;0.8333216596332546;0.7716309067686379;-0.3711810269948609;-0.34370128666042177;1.0720861227788185;9.997836599039745;0.833500477121028;-0.42445496357969564;-0.42445506792032;0.7774633008105867;-0.3300000182882294;0.8448902971647881
6.27;1.0798055315888102;0.8333199871129859;0.7716315376732094;-0.3711810272918834;-0.3437012873958651;1.072085971130738;9.997849880214101;0.8334998317516892;-0.42445496432524266;-0.4244550685389086;0.7774611643486139;-0.33000001771393506;0.844888486276805
6.28;1.0798058249728155;0.8333182454224543;0.7716321871620085;-0.37118102756760696;-0.3437012881771503;1.0720857783258195;9.99786314510932;0.8334993211261449;-0.4244549650648489;-0.4244550691171413;0.7774590401604657;-0.3300000170961282;0.8448866815625666
6.29;1.0798060671410667;0.8333164410227963;0.771632850102333;-0.3711810278188071;-0.3437012890016462;1.0720855436441998;9.997876325319734;0.833498949302901;-0.424454965796156;-0.42445506965366087;0.7774569307694511;-0.3300000164374802;0.8448848822854323
6.3;1.0798062719679205;0.8333145824299648;0.7716335209980275;-0.37118102804208664;-0.34370128986604914;1.0720852637774154;9.997889382213264;0.8334987181345163;-0.4244549665170334;-0.42445507014714645;0.7774548379311189;-0.33000001574117344;0.8448830861935359
6.31;1.0798064523584978;0.8333126796780496;0.7716341947001188;-0.3711810282334739;-0.3437012907665732;1.0720849333297917;9.997902309695787;0.8334986293259777;-0.4244549672255581;-0.42445507059607546;0.7774527622444206;-0.3300000150109195;0.8448812881696418
6.32;1.079806619331109;0.8333107428946855;0.771634866586951;-0.37118102838823014;-0.34370129169914615;1.0720845455501578;9.997915124207973;0.8334986857578471;-0.4244549679199928;-0.4244550709989092;0.7774507035490296;-0.3300000142507662;0.8448794806628442
6.33;1.0798067823376274;0.8333087809789268;0.7716355326898455;-0.3711810285011351;-0.34370129265959015;1.0720840938001368;9.997927852897906;0.833498890087552;-0.4244549685989606;-0.4244550713548372;0.777448661018145;-0.3300000134646925;0.8448776554041018
6.34;1.0798069493025813;0.8333068010842339;0.7716361908996745;-0.37118102856683133;-0.34370129364365093;1.0720835733967795;9.9979405209979;0.8334992427364072;-0.42445496926124304;-0.42445507166437274;0.7774466330058176;-0.33000001265654955;0.8448758047164877
6.35;1.079807125876003;0.8333048089941768;0.7716368418474353;-0.3711810285801725;-0.34370129464682414;1.0720829824331748;9.99795313774163;0.8334997413228772;-0.4244549699051273;-0.4244550719290129;0.7774446175198122;-0.33000001183016187;0.8448739221512879
6.36;1.0798073161081105;0.8333028103633231;0.7716374878428045;-0.37118102853659807;-0.3437012956644547;1.0720823206416241;9.99796569718;0.8335003810869845;-0.4244549705280726;-0.4244550721503857;0.777442612585153;-0.33000001098901965;0.8448720023672311
6.37;1.0798075246269527;0.8333008118320183;0.771638131184922;-0.37118102843239087;-0.34370129669230354;1.072081587434352;9.9979782033446;0.8335011557659218;-0.42445497112718017;-0.4244550723297373;0.7774406154742157;-0.3300000101359744;0.844870041019529
6.38;1.0798077574631857;0.8332988209524715;0.771638773326799;-0.37118102826485905;-0.3437012977271512;1.0720807817430833;9.997990688641114;0.8335020587724177;-0.4244549716999016;-0.42445507246761754;0.7774386219919077;-0.3300000092733283;0.8448680359546652
6.39;1.0798080200204803;0.8332968454318087;0.7716394145052381;-0.3711810280323292;-0.3437012987669856;1.0720799038357587;9.998003192242027;0.8335030848176429;-0.42445497224424233;-0.4244550725636413;0.7774366272146622;-0.33000000840281957;0.8448659880013545
6.4;1.07980831491386;0.8332948924816445;0.7716400536636664;-0.37118102773403994;-0.3437012998107664;1.0720789564845534;9.998015724241386;0.8335042319763646;-0.42445497275850774;-0.4244550726167897;0.7774346269532888;-0.33000000752550207;0.8448638993449817
6.41;1.0798086432225684;0.8332929678710821;0.7716406891107591;-0.37118102737031405;-0.34370130085810285;1.072077944142722;9.998028262576858;0.833505502450163;-0.42445497324095005;-0.4244550726258858;0.7774326186195494;-0.33000000664206103;0.8448617719159333
6.42;1.0798090069734916;0.8332910751593061;0.7716413196041279;-0.37118102694274063;-0.34370130190907305;1.0720768710841213;9.998040776043137;0.8335069002805778;-0.4244549736896103;-0.4244550725895166;0.777430601444202;-0.330000005753217;0.8448596078484416
6.43;1.0798094087511898;0.8332892163271239;0.7716419452401768;-0.3711810264539961;-0.3437013029640842;1.0720757398676095;9.998053235047417;0.8335084277560866;-0.4244549741025518;-0.4244550725056833;0.7774285765923635;-0.33000000485956915;0.8448574097464566
6.44;1.079809850065363;0.833287392706512;0.7716425676035813;-0.37118102590728713;-0.3437013040236778;1.0720745510836562;9.998065600675753;0.8335100838640459;-0.42445497447826386;-0.4244550723719365;0.7774265474761076;-0.330000003961203;0.8448551794279063
6.45;1.0798103314497325;0.8332856043529838;0.77164318902478;-0.3711810253054863;-0.34370130508845986;1.072073304268329;9.998077808925684;0.8335118650307942;-0.4244549748158827;-0.42445507218609396;0.7774245200420462;-0.3300000030577468;0.8448529168351983
6.46;1.0798108532871156;0.8332838485402443;0.7716438120920931;-0.37118102465064495;-0.34370130615908184;1.0720719993592498;9.99808976376828;0.8335137661161339;-0.42445497511522357;-0.4244550719469132;0.7774225022880286;-0.33000000214880987;0.8448506202661855
6.47;1.0798114161344565;0.8332821197055092;0.7716444399996579;-0.3711810239443641;-0.3437013072359434;1.0720706382309517;9.99810134502151;0.8335157812441888;-0.42445497537677834;-0.4244550716541945;0.7774205031534656;-0.33000000123415657;0.8448482877815593
6.48;1.0798120209962703;0.83328041135452;0.7716450769121426;-0.3711810231884213;-0.3437013083188609;1.0720692252372532;9.99811243010319;0.8335179049956024;-0.42445497560160844;-0.4244550713083619;0.7774185316806614;-0.3300000003135426;0.8448459185471203
6.49;1.079812669853614;0.8332787175623145;0.7716457282282241;-0.37118102238515427;-0.34370130940712124;1.0720677671033148;9.99812292024767;0.8335201331184361;-0.4244549757910426;-0.4244550709099782;0.777416596152667;-0.32999999938675467;0.8448435122609284
6.5;1.0798133656890692;0.8332770329096784;0.7716464006469604;-0.3711810215377217;-0.3437013104998219;1.0720662736052404;9.998132755263608;0.8335224619871097;-0.4244549759465388;-0.4244550704594246;0.7774147031014818;-0.3299999984539468;0.8448410676929259
6.51;1.079814111173739;0.8332753528248317;0.7716471012082164;-0.37118102065017167;-0.34370131159619016;1.0720647578232094;9.998141911456022;0.8335248874237917;-0.4244549760698617;-0.4244550699565975;0.7774128575608665;-0.3299999975158585;0.8448385830492983
6.52;1.079814907485631;0.8332736753291727;0.7716478355440752;-0.371181019727127;-0.3437013126956148;1.072063234247643;9.998150399241025;0.8335274039827809;-0.42445497616303796;-0.4244550694009337;0.7774110642752712;-0.32999999657364437;0.8448360568515062
6.53;1.0798157550658878;0.8332720023406355;0.7716486064790137;-0.3711810187732285;-0.3437013137974354;1.072061716318591;9.998158263918548;0.8335300053752303;-0.42445497622804756;-0.42445506879217143;0.7774093278177666;-0.32999999562849036;0.8448334872404072
6.54;1.0798166553100559;0.833270338667246;0.7716494136087149;-0.37118101779265955;-0.34370131490076294;1.0720602155368673;9.998165575776422;0.8335326857159665;-0.42445497626686435;-0.4244550681312094;0.7774076516864598;-0.32999999468139934;0.8448308715121945
6.55;1.0798176110994457;0.8332686896443784;0.7716502537508135;-0.3711810167890831;-0.3437013160044465;1.072058741523972;9.998172414759077;0.8335354406734221;-0.4244549762817455;-0.42445506742015465;0.7774060380562885;-0.3299999937332494;0.8448282063334358
6.56;1.0798186256943032;0.8332670598542279;0.7716511217149836;-0.3711810157658185;-0.34370131710721324;1.0720573019590403;9.998178859685144;0.8335382673877205;-0.4244549762752081;-0.4244550666616309;0.7774044885558405;-0.3299999927849937;0.8448254873281663
6.57;1.0798197012692359;0.8332654527731961;0.771652011132513;-0.3711810147258586;-0.34370131820782246;1.0720559026716554;9.998184980753893;0.8335411632358996;-0.4244549762499457;-0.4244550658581872;0.7774030055069074;-0.3299999918378428;0.8448227091088047
6.58;1.0798208381862615;0.8332638701847321;0.7716529154368149;-0.3711810136720259;-0.34370131930504;1.0720545480433386;9.998190838936887;0.8335441253697718;-0.4244549762090653;-0.424455065012312;0.7774015930181636;-0.32999999089321147;0.8448198660087566
6.59;1.0798220343771185;0.833262312431467;0.771653828431064;-0.37118101260722597;-0.34370132039740564;1.0720532414428077;9.998196489825885;0.8335471509497576;-0.42445497615610345;-0.42445506412664524;0.777400256803922;-0.32999998995225527;0.844816952736844
6.6;1.079823284813825;0.8332607797633899;0.7716547438603396;-0.3711810115340927;-0.34370132148290844;1.0720519856161594;9.998201976715627;0.833550235739075;-0.4244549760946056;-0.4244550632039581;0.7773990024103803;-0.3299999890154043;0.8448139661314047
6.61;1.0798245825827217;0.8332592737801473;0.771655654776329;-0.37118101045430635;-0.3437013225590375;1.0720507828793062;9.998207315714604;0.833553371689631;-0.42445497602809007;-0.4244550622471243;0.7773978335828331;-0.3299999880824618;0.8448109074939029
6.62;1.0798259207315712;0.8332577987671365;0.7716565535828953;-0.3711810093684421;-0.3437013236234576;1.0720496351703737;9.998212493974785;0.8335565468103139;-0.4244549759604652;-0.42445506125892407;0.7773967522027213;-0.32999998715285195;0.8448077824850811
6.63;1.0798272932433104;0.8332563614384011;0.7716574325055363;-0.3711810082763963;-0.34370132467448844;1.0720485441384227;9.998217480716884;0.8335597477047699;-0.42445497589614684;-0.4244550602414609;0.7773957594255712;-0.3299999862255547;0.844804598836675
6.64;1.0798286959432626;0.8332549686473258;0.7716582836212353;-0.37118100717810665;-0.3437013257108537;1.0720475109100953;9.998222234300284;0.833562961906028;-0.4244549758398719;-0.42445505919597937;0.77739485700558;-0.329999985299213;0.8448013648753329
6.65;1.0798301277746598;0.833253625884426;0.7716590982819987;-0.3711810060741419;-0.3437013267314558;1.072046535963619;9.998226709919512;0.8335661786844324;-0.4244549757963635;-0.4244550581234409;0.7773940478017164;-0.32999998437240585;0.8447980895114904
6.66;1.079831591446323;0.8332523375662573;0.7716598671484123;-0.3711810049656576;-0.34370132773551054;1.0720456193640748;9.9982308762305;0.8335693892587211;-0.424454975769631;-0.4244550570251185;0.7773933354126599;-0.3299999834436503;0.8447947824059343
6.67;1.0798330922355333;0.8332511079278372;0.7716605810731264;-0.3711810038538227;-0.34370132872241005;1.072044760129402;9.998234722451512;0.8335725865462351;-0.4244549757624374;-0.4244550559027136;0.7773927236878265;-0.32999998251143836;0.8447914538872124
6.68;1.0798346348163956;0.8332499418895633;0.7716612318031;-0.3711810027393903;-0.34370132969115813;1.0720439554581223;9.99823824776908;0.8335757641448529;-0.4244549757767064;-0.42445505475808754;0.7773922161407513;-0.3299999815742107;0.8447881146744809
6.69;1.0798362206387142;0.8332488453917919;0.7716618122635774;-0.37118100162292816;-0.34370133064002634;1.0720432014573809;9.99824146209585;0.8335789154156221;-0.42445497581421804;-0.42445505359310753;0.7773918152134289;-0.32999998063006053;0.8447847753423271
6.7;1.0798378481940314;0.8332478255684296;0.7716623168703761;-0.37118100050546565;-0.3437013315668273;1.0720424938101225;9.998244405463618;0.833582033809984;-0.42445497587664155;-0.42445505240997594;0.7773915220521066;-0.3299999796768384;0.8447814460857377
6.71;1.0798395150990314;0.8332468908336799;0.7716627424417265;-0.3711809993889353;-0.3437013324694088;1.0720418272444325;9.998247147054236;0.8335851142242939;-0.42445497596527126;-0.4244550512116526;0.777391337029339;-0.32999997871272496;0.8447781370269469
6.72;1.0798412195522156;0.8332460498322016;0.771663088834677;-0.3711809982761691;-0.3437013333458342;1.0720411961763938;9.998249759206429;0.8335881537403397;-0.42445497608106975;-0.42445505000197037;0.7773912605363101;-0.32999997773665146;0.844774858514276
6.73;1.0798429606594657;0.8332453105894251;0.7716633581137534;-0.37118099717057434;-0.3437013341942653;1.0720405968213396;9.998252307971393;0.8335911510718947;-0.4244549762248335;-0.42445504878529816;0.7773912935311492;-0.3299999767483364;0.8447716211431074
6.74;1.0798447386220797;0.8332446813934168;0.7716635534561866;-0.3711809960757221;-0.3437013350127518;1.0720400271570423;9.998254862919099;0.8335941057916662;-0.4244549763971749;-0.42445504756563335;0.7773914369211632;-0.329999975748;0.8447684357076073
6.75;1.0798465546341038;0.8332441715810531;0.7716636787055123;-0.3711809949951465;-0.34370133579917045;1.0720394846697223;9.99825749579518;0.8335970177323676;-0.4244549765983554;-0.42445504634557746;0.7773916895089429;-0.32999997473609793;0.8447653129442172
6.76;1.0798484097168042;0.8332437911503161;0.7716637376476531;-0.37118099393247317;-0.3437013365517273;1.0720389655559415;9.9982602676099;0.8335998858884129;-0.4244549768280982;-0.42445504512608495;0.7773920466076691;-0.3299999737133129;0.8447622627390735
6.77;1.079850303306967;0.8332435497472294;0.7716637329053216;-0.3711809928917305;-0.3437013372695106;1.0720384651003139;9.998263224603779;0.8336027070254004;-0.42445497708541685;-0.4244550439071173;0.7773925009624055;-0.3299999726806919;0.844759293551122
6.78;1.079852233200873;0.8332434553850613;0.7716636656925366;-0.37118099187771303;-0.3437013379520964;1.0720379772730901;9.99826640854254;0.8336054750530952;-0.4244549773686562;-0.42445504268831763;0.7773930445894227;-0.3299999716399528;0.8447564126997533
6.79;1.079854196439967;0.833243513788982;0.7716635369215018;-0.37118099089597073;-0.3437013385987047;1.0720374954683907;9.998269867227506;0.8336081815851092;-0.42445497767596085;-0.42445504146912566;0.7773936701078802;-0.329999970593781;0.844753627061246
6.8;1.0798561899964365;0.8332437284060229;0.7716633483146894;-0.37118098995189863;-0.34370133920790963;1.0720370150671517;9.998273648030874;0.8336108173312697;-0.424454978005875;-0.42445504024878283;0.7773943717500618;-0.32999996954559413;0.8447509437426354
6.81;1.079858212156108;0.8332441002987448;0.7716631023781476;-0.3711809890496649;-0.34370133977788997;1.0720365343843388;9.998277776077307;0.8336133736741456;-0.42445497835752766;-0.4244550390266088;0.7773951455343102;-0.32999996849886115;0.844748370309303
6.82;1.0798602646553033;0.8332446284537243;0.7716628020322145;-0.3711809881922186;-0.34370134030678795;1.072036053245842;9.998282240444619;0.833615843563047;-0.4244549787305554;-0.4244550378021893;0.7773959881764992;-0.329999967456561;0.8447459146882648
6.83;1.0798623534717624;0.8332453116084851;0.7716624507521875;-0.3711809873819375;-0.3437013407929253;1.0720355721373385;9.998287002420941;0.8336182218926483;-0.4244549791251456;-0.42445503657546535;0.7773968963228853;-0.32999996642102747;0.8447435849931044
6.84;1.0798644870393312;0.8332461502221639;0.7716620526248199;-0.3711809866209692;-0.3437013412348515;1.0720350922221773;9.998292015329492;0.833620506108072;-0.424454979541927;-0.4244550353469981;0.7773978667100206;-0.3299999653940014;0.8447413887114252
6.85;1.0798666732859419;0.8332471455886167;0.7716616116043497;-0.3711809859113893;-0.343701341631184;1.072034614579905;9.998297244440861;0.8336226957642058;-0.42445497998156223;-0.42445503411787056;0.7773988965499029;-0.3299999643766012;0.844739332039126
6.86;1.0798689178790148;0.8332482967817019;0.7716611302941181;-0.3711809852552489;-0.3437013419803751;1.0720341394152495;9.998302679885313;0.8336247904865224;-0.42445498044450974;-0.4244550328891562;0.7773999841196538;-0.3299999633691486;0.8447374205034777
6.87;1.079871223346852;0.8332495995848785;0.7716606094756281;-0.37118098465440375;-0.34370134228080435;1.0720336664462196;9.99830833235407;0.8336267886965691;-0.4244549809311111;-0.42445503166193543;0.7774011286094062;-0.32999996237101914;0.844735659868026
6.88;1.0798735882740813;0.83325104873991;0.771660048987448;-0.37118098411040834;-0.3437013425311061;1.0720331959173277;9.998314218014741;0.8336286878028738;-0.424454981441569;-0.42445503043780614;0.7774023286295983;-0.3299999613806969;0.84473405612141
6.89;1.079876008560936;0.8332526405969278;0.7716594485956824;-0.3711809836245275;-0.34370134273035324;1.0720327291852;9.998320350091388;0.8336304846968805;-0.42445498197571285;-0.42445502921897793;0.7774035805318742;-0.32999996039614266;0.8447326148971721
6.9;1.0798784810044972;0.8332543740976155;0.7716588080406694;-0.37118098319783677;-0.3437013428781357;1.0720322688339172;9.998326732582635;0.8336321764961421;-0.4244549825328554;-0.42445502800796153;0.7774048777030222;-0.32999995941521876;0.8447313414297942
6.91;1.0798810052345627;0.8332562505602947;0.7716581274822936;-0.3711809828314625;-0.34370134297445754;1.0720318188800038;9.998333349599157;0.8336337609514128;-0.4244549831117767;-0.4244550268072523;0.7774062114485831;-0.32999995843583907;0.84473024092844
6.92;1.0798835819303296;0.8332582722921001;0.7716574084913651;-0.37118098252656306;-0.34370134301947036;1.0720313842826377;9.998340162753145;0.8336352357061005;-0.42445498371091966;-0.42445502561896203;0.7774075729744849;-0.3299999574557889;0.8447293182912947
6.93;1.0798862108636575;0.8332604404451379;0.7716566543519539;-0.37118098228389024;-0.3437013430134236;1.0720309693648074;9.998347122241062;0.8336365974165904;-0.42445498432887246;-0.424455024444521;0.7774089550354958;-0.3299999564723664;0.8447285775910642
6.94;1.0798888910483848;0.8332627535903292;0.7716558693176602;-0.3711809821037111;-0.3437013429567271;1.0720305768127656;9.998354185665857;0.8336378421025143;-0.424454984964645;-0.42445502328480594;0.777410352204346;-0.3299999554822632;0.8447280223378903
6.95;1.0798916207004756;0.8332652071947808;0.7716550578128297;-0.3711809819860835;-0.3437013428497054;1.0720302076153003;9.998361342429071;0.8336389664980336;-0.4244549856176631;-0.42445502214040626;0.7774117596196827;-0.3299999544819615;0.8447276560355824
6.96;1.079894396772945;0.8332677938148038;0.7716542248533474;-0.37118098193059923;-0.34370134269210817;1.0720298615774435;9.99836863518139;0.8336399688648729;-0.42445498628787526;-0.42445502101156546;0.7774131716186689;-0.3299999534684067;0.8447274824234837
6.97;1.0798972156802273;0.8332705039675532;0.7716533769285396;-0.3711809819359724;-0.34370134248306755;1.072029539672817;9.99837615495187;0.8336408482070362;-0.42445498697555023;-0.4244550198979607;0.7774145820531928;-0.32999995243942887;0.8447275057726437
6.98;1.0799000743241414;0.833273326995692;0.7716525218954844;-0.3711809820001045;-0.34370134222166565;1.0720292464258092;9.99838400690914;0.8336416026566921;-0.42445498768065015;-0.424455018798549;0.777415985335078;-0.32999995139361865;0.8447277311218874
6.99;1.0799029707214984;0.8332762516733352;0.7716516684391641;-0.371180982120232;-0.3437013419073773;1.0720289887452603;9.998392280728973;0.8336422289948859;-0.4244549884025335;-0.4244550177115498;0.7774173767021004;-0.3299999503301092;0.8447281638158437
7.0;1.079905904135655;0.8332792667242123;0.7716508258695538;-0.3711809822929268;-0.3437013415401661;1.0720287729747167;9.998401044535573;0.8336427240189913;-0.4244549891401401;-0.4244550166346278;0.777418752484314;-0.32999994924865894;0.8447288081249406
7.01;1.0799088739926528;0.8332823616999461;0.7716500039050624;-0.37118098251435216;-0.3437013411206749;1.0720286033568522;9.998410346167239;0.8336430858914403;-0.42445498989219155;-0.4244550155652677;0.7774201101069802;-0.3299999481496849;0.844729665616286
7.02;1.079911878328161;0.8332855283560806;0.7716492118059082;-0.3711809827809463;-0.3437013406504045;1.0720284823258779;9.998420214400797;0.8336433134857937;-0.4244549906571668;-0.4244550145012816;0.7774214470873118;-0.3299999470340048;0.8447307345909221
7.03;1.0799149125626464;0.8332887609933589;0.7716484569778652;-0.37118098308974035;-0.3437013401315473;1.0720284117926024;9.998430667520317;0.83364340530446;-0.4244549914332911;-0.4244550134413346;0.7774227606440265;-0.32999994590262194;0.8447320104014849
7.04;1.0799179686923426;0.8332920550065757;0.7716477443434715;-0.3711809834379502;-0.34370133956661353;1.072028393495513;9.998441728219873;0.8336433608111483;-0.4244549922188213;-0.4244550123851577;0.777424048274932;-0.32999994475675715;0.8447334858113567
7.05;1.0799210355807118;0.8332954054958801;0.7716470769518252;-0.37118098382287557;-0.34370133895807964;1.072028428474373;9.998453431408187;0.8336431828911779;-0.42445499301228273;-0.42445501133319746;0.7774253074423173;-0.32999994359789026;0.8447351522451275
7.06;1.079924100077928;0.8332988068772459;0.77164645658995;-0.3711809842423161;-0.34370133830827476;1.0720285173494912;9.998465812009462;0.8336428788382398;-0.4244549938123391;-0.42445501028614374;0.777426534616021;-0.3299999424275958;0.8447370019057502
7.07;1.0799271480718613;0.8333022523776704;0.7716458842292294;-0.3711809846945988;-0.3437013376194921;1.0720286603491684;9.998478886195189;0.8336424599467862;-0.42445499461750497;-0.42445500924474966;0.7774277250061259;-0.3299999412473244;0.8447390287711014
7.08;1.079930165359623;0.8333057335939035;0.7716453611691108;-0.37118098517820647;-0.3437013368939098;1.0720288562875409;9.998492647886657;0.8336419399199533;-0.42445499542596016;-0.4244550082096988;0.7774288729416912;-0.3299999400586126;0.8447412275948292
7.09;1.079933138392421;0.8333092409003602;0.7716448897474023;-0.3711809856913603;-0.3437013361332406;1.0720291023460686;9.998507076349963;0.8336413323566381;-0.42445499623550276;-0.42445500718161455;0.7774299730668083;-0.32999993886355333;0.8447435916818556
7.1;1.0799360545421208;0.8333127641100379;0.7716444723842408;-0.37118098623153445;-0.3437013353386187;1.0720293948154884;9.998522145970524;0.8336406490626558;-0.4244549970436865;-0.42445500616124227;0.7774310219656927;-0.32999993766451874;0.8447461114057977
7.11;1.0799389016924532;0.8333162930132687;0.7716441101933113;-0.37118098679525263;-0.34370133451099855;1.072029729826992;9.99853783925557;0.833639899992927;-0.42445499784829815;-0.42445500514924356;0.7774320188330174;-0.3299999364632438;0.8447487754800082
7.12;1.0799416680599965;0.8333198176448684;0.7716438025004864;-0.37118098737858485;-0.34370133365166855;1.072030104645393;9.998554151786909;0.83363909379245;-0.4244549986479196;-0.42445500414583204;0.7774329650850625;-0.3299999352606048;0.8447515731964105
7.13;1.0799443427704094;0.8333233282678706;0.7716435472367044;-0.37118098797780774;-0.34370133276238174;1.0720305189232529;9.998571077809524;0.8336382377007555;-0.4244549994419799;-0.4244550031508139;0.7774338635204933;-0.3299999340572199;0.8447544944944825
7.14;1.0799469160614092;0.8333268157267967;0.7716433417249075;-0.3711809885894551;-0.3437013318451282;1.072030974178824;9.998588589359674;0.8336373366668959;-0.42445500023060123;-0.4244550021636782;0.7774347172727386;-0.3299999328537559;0.8447575292490981
7.15;1.07994937876335;0.8333302720132238;0.7716431833110302;-0.371180989210039;-0.34370133090186183;1.072031471800768;9.998606629313237;0.8336363933032424;-0.4244550010147299;-0.4244550011834874;0.7774355288447542;-0.32999993165065633;0.844760667671883
7.16;1.0799517222100234;0.8333336905601904;0.7716430691724226;-0.37118098983618714;-0.3437013299343394;1.0720320117604594;9.99862512141405;0.8336354094693064;-0.4244550017959693;-0.42445500020898275;0.7774362990232516;-0.32999993044787884;0.8447639002035279
7.17;1.0799539382087122;0.8333370663746184;0.7716429957146603;-0.37118099046516184;-0.3437013289440777;1.0720325924895997;9.998643980207882;0.8336343879596642;-0.4244550025759081;-0.42445499923906527;0.7774370257227449;-0.32999992924497185;0.844767216561791
7.18;1.0799560182775385;0.8333403955075652;0.7716429590658204;-0.37118099109500885;-0.34370132793241953;1.0720332108960409;9.998663113322879;0.8336333337678801;-0.4244550033556654;-0.42445499827327776;0.7774377040486883;-0.3299999280414453;0.8447706056859008
7.19;1.0799579539899664;0.8333436735050754;0.7716429561607699;-0.3711809917239857;-0.34370132690039684;1.0720338636480509;9.998682432086827;0.8336322554603848;-0.42445500413602183;-0.4244549973119514;0.7774383278223012;-0.3299999268372322;0.8447740568740739
7.2;1.0799597390844622;0.8333468944326857;0.7716429844874535;-0.3711809923500583;-0.34370132584823915;1.0720345491727117;9.998701873194438;0.833631165600189;-0.42445500491784627;-0.42445499635619033;0.7774388906928088;-0.3299999256328784;0.8447775612070709
7.21;1.0799613707898625;0.8333500520369743;0.7716430405443437;-0.37118099297126383;-0.3437013247751867;1.0720352668885682;9.99872140739232;0.8336300792030769;-0.4244550057022532;-0.4244549954076682;0.7774393859230598;-0.3299999244293248;0.8447811120951179
7.22;1.079962849608043;0.8333531416468513;0.7716431186273528;-0.37118099358652457;-0.34370132367999756;1.072036014815238;9.99874102118467;0.8336290116552979;-0.42445500649025125;-0.4244549944678591;0.7774398064144868;-0.3299999232277458;0.8447847046651811
7.23;1.0799641785696819;0.8333561605468225;0.7716432112951838;-0.3711809941961086;-0.3437013225617012;1.0720367898188579;9.998760691444827;0.8336279777607161;-0.42445500728225033;-0.42445499353738075;0.7774401459519572;-0.32999992202974415;0.8447883348526123
7.24;1.0799653614602944;0.833359106874128;0.7716433114913321;-0.3711809948013797;-0.34370132142015825;1.0720375902922727;9.99878037895289;0.8336269916121968;-0.4244550080778921;-0.4244549926162475;0.7774404003532541;-0.3299999208374175;0.8447919988785076
7.25;1.07996640095763;0.8333619788802329;0.7716434144044984;-0.3711809954040963;-0.3437013202563115;1.0720384176496642;9.998800034489193;0.833626066330595;-0.42445500887634285;-0.4244549917043776;0.7774405678886414;-0.32999991965305897;0.844795693628243
7.26;1.0799672988214664;0.8333647757011601;0.771643517175046;-0.37118099600591464;-0.3437013190722749;1.0720392749051773;9.998819600393393;0.8336252134836338;-0.42445500967664623;-0.4244549908017422;0.7774406498893346;-0.32999991847907323;0.8447994169016968
7.27;1.0799680568276757;0.8333674979854591;0.7716436177164525;-0.3711809966082087;-0.34370131787131675;1.0720401643778623;9.998839013650928;0.8336244427887058;-0.4244550104776535;-0.42445498990860786;0.7774406509409498;-0.3299999173183164;0.8448031662191509
7.28;1.0799686769726287;0.8333701465741199;0.7716437147252595;-0.3711809972118965;-0.3437013166575515;1.0720410865351282;9.99885821123645;0.8336237626081854;-0.42445501127790575;-0.42445498902588374;0.7774405776932457;-0.32999991617423624;0.8448069377796019
7.29;1.0799691618074347;0.8333727212179683;0.7716438076399411;-0.37118099781728536;-0.3437013154354632;1.0720420386573122;9.998877124651326;0.8336231805174937;-0.4244550120759078;-0.42445498815502086;0.7774404373866636;-0.32999991505055964;0.8448107261604728
7.3;1.0799695147206052;0.8333752216789098;0.7716438958413365;-0.37118099842402613;-0.34370131420954375;1.0720430129531013;9.99889567147688;0.833622703098746;-0.4244550128704978;-0.424454987297613;0.7774402372951427;-0.32999991395085887;0.844814523387065
7.31;1.0799697396417935;0.8333776496941534;0.7716439787685311;-0.371180999031236;-0.34370131298402967;1.0720439963278194;9.998913757253886;0.8336223356209946;-0.42445501366116345;-0.4244549864554065;0.777439985351327;-0.32999991287833297;0.8448183186564938
7.32;1.0799698406790694;0.8333800093233161;0.7716440560228081;-0.37118099963781526;-0.3437013117625728;1.0720449719225384;9.998931281545183;0.8336220820411684;-0.42445501444815203;-0.42445498563069706;0.7774396911291735;-0.32999991183577904;0.8448221001061409
7.33;1.0799698222313219;0.8333823056261523;0.7716441262758121;-0.37118100024274886;-0.343701310547964;1.072045920761697;9.998948144366645;0.8336219452849034;-0.42445501523199924;-0.42445498482622335;0.7774393658116696;-0.3299999108254738;0.8448258566695175
7.34;1.079969689555857;0.8333845434562424;0.7716441871208244;-0.37118100084526323;-0.3437013093421508;1.0720468231369136;9.998964255323765;0.8336219282297086;-0.42445501601300206;-0.4244549840442956;0.7774390213577163;-0.32999990984914035;0.8448295786739467
7.35;1.0799694491971328;0.8333867276667246;0.7716442360114995;-0.3711810014449122;-0.3437013081466105;1.0720476597597774;9.998979536659212;0.8336220343746523;-0.4244550167912844;-0.4244549832862112;0.7774386701063535;-0.3299999089083433;0.844833258117516
7.36;1.0799691085992686;0.8333888635465022;0.7716442702809461;-0.3711810020415771;-0.3437013069628744;1.0720484124493406;9.998993919502691;0.8336222669060024;-0.4244550175670904;-0.42445498255272485;0.7774383248883999;-0.32999990800506446;0.8448368883696832
7.37;1.079968674823564;0.833390956552629;0.7716442872724056;-0.3711810026354325;-0.3437013057926659;1.0720490656735888;9.99900734640416;0.8336226274139475;-0.4244550183409186;-0.4244549818447963;0.7774379985311839;-0.32999990714194516;0.8448404625895177
