time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.38;1.0799681538651718;0.8333930129999011;0.7716442854479173;-0.37118100322670705;-0.34370130463735127;1.0720496092707437;9.999019775484818;0.8336231159571833;-0.4244550191136737;-0.42445498116376534;0.7774377029325156;-0.3299999063219893;0.8448439722241997
7.39;1.0799675517744105;0.8333950414181086;0.7716442645193005;-0.37118100381501873;-0.34370130349719547;1.0720500388019862;9.99903117853309;0.8336237315328853;-0.4244550198868309;-0.42445498051120667;0.7774374490451205;-0.32999990554802583;0.8448474068365635
7.4;1.0799668757297696;0.8333970524127072;0.7716442246993256;-0.3711810043987302;-0.3437013023710955;1.0720503522058509;9.999041540737078;0.8336244715845379;-0.4244550206623624;-0.4244549798888467;0.7774372473410687;-0.3299999048223951;0.8448507546133417
7.41;1.079966132909198;0.8333990577554982;0.7716441668075071;-0.37118100497523504;-0.3437013012568457;1.0720505466841397;9.999050857923475;0.8336253316872642;-0.42445502144256003;-0.4244549792984409;0.7774371079024492;-0.3299999041470966;0.844854003232409
7.42;1.07996532874765;0.8334010698556881;0.771644092668274;-0.3711810055421606;-0.34370130015156336;1.0720506184409577;9.999059121017641;0.833626306435137;-0.42445502222986464;-0.4244549787416267;0.7774370402968134;-0.32999990352410496;0.8448571415280813
7.43;1.0799644672005448;0.8334031005851209;0.7716440047845909;-0.37118100609835797;-0.3437012990522427;1.0720505632641328;9.999066297995464;0.8336273903002864;-0.4244550230263928;-0.4244549782199451;0.7774370527798826;-0.3299999029553164;0.8448601608661941
7.44;1.0799635519188053;0.833405159386472;0.7716439053775614;-0.3711810066440066;-0.3437012979564618;1.0720503759580657;9.99907233060967;0.8336285774951837;-0.4244550238333266;-0.424454977734856;0.7774371512698381;-0.3299999024423442;0.8448630552504104
7.45;1.0799625862836886;0.8334072525853312;0.7716437954257045;-0.3711810071800587;-0.343701296862881;1.0720500500843133;9.999077146385881;0.833629861598878;-0.4244550246508936;-0.4244549772876232;0.7774373399024652;-0.32999990198675017;0.8448658209037266
7.46;1.0799615729223087;0.8334093844337002;0.7716436747089388;-0.3711810077075337;-0.34370129577137926;1.072049579127606;9.999080677824752;0.8336312361640746;-0.42445502547910563;-0.42445497687932243;0.7774376227400883;-0.32999990159048653;0.8448684558752642
7.47;1.0799605135707673;0.8334115577906019;0.771643542806133;-0.3711810082271946;-0.3437012946828462;1.0720489579754595;9.999082881139477;0.833632696242175;-0.42445502631845283;-0.4244549765108877;0.777438004257746;-0.32999990125589196;0.8448709596524102
7.48;1.079959409003666;0.8334137737270482;0.7716433997198241;-0.3711810087397595;-0.34370129359874846;1.0720481843037568;9.999083740369041;0.8336342386332679;-0.42445502716995903;-0.42445497618304817;0.7774384880488749;-0.32999990098515297;0.844873332456829
7.49;1.0799582584048069;0.833416031661596;0.771643245671325;-0.3711810092462361;-0.3437012925206533;1.072047259817426;9.999083251523023;0.8336358597088732;-0.4244550280349937;-0.4244549758964172;0.7774390756900456;-0.3299999007796234;0.8448755747654272
7.5;1.0799570582170706;0.8334183305270254;0.7716430810998257;-0.37118100974798357;-0.3437012914497919;1.0720461905763194;9.999081408746827;0.8336375530999034;-0.42445502891504927;-0.4244549756516939;0.777439767262118;-0.3299999006392786;0.8448776878941865
7.51;1.0799558022087992;0.8334206701639022;0.7716429071668679;-0.37118101024665595;-0.3437012903868513;1.072044985986542;9.999078215747009;0.8336393093826604;-0.42445502981132566;-0.4244549754496746;0.7774405623514935;-0.3299999005624857;0.8448796743974087
7.52;1.079954483744531;0.833423051805068;0.7716427254690531;-0.3711810107439801;-0.34370128933207433;1.072043656620491;9.999073707333947;0.8336411176863295;-0.42445503072438057;-0.4244549752911408;0.7774414603549685;-0.3299999005463159;0.8448815373459299
7.53;1.0799530986985322;0.8334254774043589;0.771642536812686;-0.37118101124103514;-0.343701288285623;1.0720422118798496;9.999067947474082;0.8336429677512524;-0.4244550316539173;-0.42445497517695485;0.7774424605536812;-0.32999990058721335;0.8448832791653602
7.54;1.0799516473264785;0.8334279486576974;0.7716423410309482;-0.37118101173760726;-0.3437012872480602;1.072040659386039;9.9990610060703;0.8336448504395229;-0.42445503259871875;-0.42445497510820585;0.7774435618765457;-0.3299999006814287;0.8448849009864404
7.55;1.079950134275216;0.8334304662617074;0.7716421383804789;-0.37118101223242095;-0.3437012862204515;1.0720390065906351;9.999052946416416;0.8336467568262117;-0.4244550335571499;-0.4244549750857939;0.7774447627488409;-0.3299999008251025;0.8448864036739063
7.56;1.0799485670887212;0.833433030355705;0.7716419305533972;-0.37118101272392995;-0.34370128520419185;1.0720372631441117;9.99904383285658;0.8336486779552017;-0.424455034527754;-0.42445497510975383;0.777446061602732;-0.329999901014324;0.8448877897193088
7.57;1.079946954985259;0.8334356418827387;0.7716417203692661;-0.3711810132109157;-0.3437012842011258;1.0720354430823689;9.999033737936742;0.8336506055049688;-0.42445503550917363;-0.42445497517908226;0.777447456831177;-0.3299999012453057;0.8448890634658247
7.58;1.0799453080523624;0.8334383032951681;0.7716415113607492;-0.37118101369247186;-0.3437012832138304;1.0720335655615323;9.99902274032026;0.8336525321896552;-0.4244550364999345;-0.42445497529180654;0.7774489462525317;-0.3299999015146824;0.8448902298906169
7.59;1.079943635984784;0.8334410186513056;0.7716413077336067;-0.3711810141675186;-0.3437012822456809;1.0720316524649367;9.999010922923576;0.8336544521748974;-0.42445503749857205;-0.42445497544500366;0.7774505273604089;-0.32999990181984235;0.8448912935862086
7.6;1.079941947499316;0.8334437932605023;0.7716411132742197;-0.37118101463478004;-0.34370128130059263;1.072029724371073;9.99899837069427;0.8336563614598111;-0.4244550385036766;-0.4244549756351717;0.777452197620994;-0.3299999021590808;0.844892257826217
7.61;1.0799402512547438;0.8334466326565414;0.7716409294099164;-0.37118101509344786;-0.3437012803825089;1.0720277978699766;9.99898516540655;0.8336582575882839;-0.42445503951369523;-0.42445497585878694;0.7774539541394003;-0.3299999025314375;0.8448931245160249
7.62;1.0799385570475104;0.8334495413764406;0.771640754964238;-0.371181015543506;-0.3437012794949402;1.0720258850914506;9.998971379716497;0.8336601394932831;-0.4244550405267092;-0.4244549761125003;0.7774557936922531;-0.3299999029362332;0.8448938956722757
7.63;1.0799368758984087;0.8334525225912224;0.7716405876597989;-0.3711810159855076;-0.34370127864075195;1.0720239944457621;9.998957070847474;0.8336620073551955;-0.4244550415404142;-0.42445497639321483;0.7774577136937163;-0.32999990337260315;0.8448945745247292
7.64;1.079935219584887;0.8334555794299567;0.7716404249174912;-0.3711810164204677;-0.3437012778220433;1.0720221309169675;9.998942277875585;0.8336638616431992;-0.4244550425524525;-0.42445497669831245;0.7774597127130789;-0.32999990383939704;0.8448951654420063
7.65;1.079933600601818;0.8334587159374295;0.7716402637011298;-0.3711810168498006;-0.34370127704001324;1.0720202960317133;9.998927025995995;0.833665702128029;-0.42445504356079317;-0.4244549770255587;0.7774617893367998;-0.32999990433535176;0.8448956734064995
7.66;1.0799320316413294;0.8334619354631173;0.7716401007629644;-0.371181017275018;-0.34370127629509833;1.0720184892931888;9.998911336873796;0.8336675277964423;-0.4244550445637512;-0.42445497737266924;0.777463941144107;-0.3299999048591186;0.8448961033977681
7.67;1.0799305249428974;0.8334652383659529;0.771639933005138;-0.37118101769750395;-0.34370127558739016;1.072016710232045;9.998895240166506;0.8336693376708864;-0.42445504555979835;-0.42445497773712776;0.7774661654192866;-0.3299999054092101;0.8448964599763491
7.68;1.079929093018634;0.8334686216934812;0.7716397576192144;-0.3711810181185031;-0.34370127491688096;1.072014959061378;9.998878780175945;0.8336711314832743;-0.4244550465473096;-0.4244549781161287;0.7774684601783032;-0.32999990598439705;0.8448967470883029
7.69;1.0799277494812387;0.8334720807696374;0.7716395726016771;-0.3711810185388913;-0.3437012742834523;1.0720132364621462;9.998862016955982;0.8336729094883134;-0.42445504752426494;-0.42445497850637204;0.7774708243114954;-0.32999990658427464;0.8448969681154119
7.7;1.0799265082809104;0.8334756104275516;0.7716393769268673;-0.3711810189588832;-0.3437012736868176;1.0720115429392805;9.9988450242042;0.8336746721396955;-0.4244550484881305;-0.42445497890432043;0.7774732575929796;-0.32999990720901073;0.8448971259507952
7.71;1.0799253819754115;0.8334792049310548;0.771639169926417;-0.37118101937829956;-0.34370127312639426;1.0720098776432365;9.998827889508465;0.8336764201111946;-0.424455049436167;-0.4244549793071145;0.7774757606562498;-0.3299999078584048;0.8448972228892645
7.72;1.0799243802676173;0.8334828583590902;0.7716389512576025;-0.37118101979710305;-0.3437012726011601;1.0720082380485794;9.998810718262211;0.8336781547787815;-0.42445505036596043;-0.42445497971308327;0.7774783340978011;-0.329999908531378;0.8448972605111695
7.73;1.0799235091687818;0.8334865653595543;0.7716387212288428;-0.37118102021548843;-0.3437012721096394;1.0720066211787183;9.998793629594044;0.8336798784217082;-0.4244550512755014;-0.42445498012132143;0.7774809772933938;-0.3299999092261333;0.8448972393383155
7.74;1.0799227704038394;0.8334903203464281;0.771638480275093;-0.37118102063365627;-0.3437012716499499;1.0720050247773352;9.998776739742746;0.8336815929097169;-0.42445505216268437;-0.42445498053106084;0.7774836877447504;-0.3299999099402912;0.8448971584476749
7.75;1.079922161444985;0.8334941166238768;0.7716382287548151;-0.3711810210517559;-0.3437012712197722;1.0720034469276878;9.998760140709281;0.8336832979831824;-0.42445505302474007;-0.42445498094126316;0.7774864610336474;-0.3299999106707964;0.8448970157037611
7.76;1.0799216772033617;0.8334979471645663;0.7716379678155827;-0.37118102147007687;-0.34370127081620316;1.0720018849083106;9.998743886383219;0.8336849911659756;-0.42445505385801213;-0.4244549813503744;0.7774892922049197;-0.3299999114140633;0.8448968086266406
7.77;1.079921312306774;0.8335018048680433;0.7716376998801233;-0.3711810218892084;-0.3437012704357144;1.072000334674746;9.998728007232442;0.8336866692083525;-0.42445505465831546;-0.424454981756304;0.7774921777999674;-0.32999991216652075;0.8448965353740434
7.78;1.0799210623070556;0.8335056815711663;0.7716374281451868;-0.37118102230982186;-0.3437012700743936;1.0719987907689765;9.99871254878696;0.8336883291967424;-0.4244550554216027;-0.4244549821566255;0.7774951163050375;-0.3299999129251134;0.8448961955702186
7.79;1.079920924126385;0.8335095674812101;0.7716371560288556;-0.3711810227322662;-0.3437012697282377;1.0719972460743774;9.998697588392332;0.8336899681221182;-0.4244550561443904;-0.4244549825489216;0.7774981074768978;-0.3299999136876439;0.8448957907818854
7.8;1.0799208961167428;0.8335134513170488;0.7716368866811897;-0.371181023156414;-0.3437012693933802;1.0719956920221654;9.998683213255955;0.8336915814710215;-0.42445505682391227;-0.4244549829310358;0.7775011518866076;-0.32999991445312254;0.8448953236767381
7.81;1.0799209778922736;0.8335173215969057;0.7716366217126984;-0.3711810235818815;-0.3437012690663887;1.0719941198537677;9.998669492852521;0.8336931627053613;-0.4244550574583284;-0.42445498330098796;0.777504250284714;-0.32999991522169325;0.8448947962718575
7.82;1.0799211701951812;0.8335211685714466;0.7716363599502739;-0.3711810240084633;-0.34370126874424767;1.0719925221706426;9.99865645985975;0.8336947052029635;-0.424455058046967;-0.4244549836567268;0.7775074028847152;-0.3299999159941854;0.8448942094651695
7.83;1.079921474510146;0.833524984476605;0.771636098553513;-0.3711810244364494;-0.3437012684241623;1.0719908937941218;9.998644098159597;0.8336962046587787;-0.4244550585901681;-0.4244549839960211;0.7775106093335284;-0.3299999167720273;0.8448935640697534
7.84;1.0799218925892484;0.8335287626142409;0.7716358362309276;-0.37118102486657645;-0.3437012681037824;1.071989231080559;9.998632360010257;0.8336976591449391;-0.4244550590888722;-0.4244549843166533;0.7775138688136926;-0.32999991755724595;0.8448928619816456
7.85;1.0799224264916225;0.8335324975038232;0.7716355753142456;-0.37118102529971947;-0.3437012677814693;1.0719875298334405;9.99862120480472;0.8336990682887999;-0.42445505954443036;-0.4244549846166832;0.7775171798460344;-0.3299999183519461;0.8448921065743988
7.86;1.0799230789024528;0.8335361857156737;0.7716353213456577;-0.37118102573657946;-0.34370126745629576;1.0719857845250451;9.998610617867634;0.8337004332860727;-0.4244550599582921;-0.42445498489445865;0.7775205404978589;-0.3299999191578098;0.8448913019396198
7.87;1.0799238525891346;0.8335398263928927;0.7716350814155155;-0.3711810261775788;-0.34370126712792076;1.0719839900489887;9.998600604658524;0.8337017567201427;-0.4244550603314804;-0.42445498514841845;0.777523948762142;-0.32999991997603967;0.844890451963166
7.88;1.0799247488465302;0.8335434212002051;0.7716348621622071;-0.37118102662307945;-0.3437012667962499;1.0719821438111743;9.998591183949944;0.8337030415269705;-0.42445506066452726;-0.4244549853768932;0.7775274026057407;-0.3299999208075839;0.8448895599407317
7.89;1.079925766377888;0.833546972879305;0.7716346680567301;-0.37118102707361056;-0.3437012664612728;1.071980246742808;9.998582385078373;0.8337042899659933;-0.4244550609577766;-0.4244549855780998;0.7775309002647252;-0.32999992165364495;0.8448886279996959
7.9;1.0799269017472943;0.8335504832627064;0.7716345010471615;-0.3711810275298099;-0.3437012661232535;1.0719783029445213;9.998574246622843;0.8337055030978718;-0.4244550612114388;-0.4244549857501872;0.7775344407597249;-0.32999992251589505;0.844887656871336
7.91;1.079928151230941;0.8335539528003096;0.7716343614693542;-0.37118102799229363;-0.3437012657826394;1.071976317958748;9.998566820068717;0.8337066800460731;-0.4244550614255118;-0.4244549858910885;0.7775380237464155;-0.32999992339583883;0.8448866468799946
7.92;1.0799295123953743;0.8335573811247805;0.7716342490975614;-0.37118102846152173;-0.3437012654395286;1.071974297091422;9.998560176291045;0.8337078177555097;-0.4244550615997975;-0.42445498599864284;0.7775416482749473;-0.32999992429416863;0.8448855983712874
7.93;1.079930983744943;0.8335607669740138;0.7716341644453476;-0.371181028937514;-0.3437012650933296;1.071972244784891;9.99855441071453;0.8337089126479379;-0.42445506173394887;-0.42445498607107557;0.7775453111225294;-0.32999992521080784;0.8448845104911361
7.94;1.079932563416202;0.8335641073791256;0.7716341097864046;-0.3711810294196198;-0.34370126474290685;1.0719701644528257;9.9985496405034;0.8337099627617951;-0.4244550618276313;-0.42445498610718746;0.7775490064612764;-0.32999992614511237;0.8448833806804757
7.95;1.0799342487955228;0.8335673971385859;0.7716340885652075;-0.37118102990668866;-0.34370126438686965;1.0719680582258024;9.998545986136419;0.833710968241273;-0.42445506188076043;-0.42445498610619653;0.7775527273210014;-0.3299999270958844;0.84488220619247
7.96;1.0799360366317519;0.8335706289961015;0.7716341041715201;-0.3711810303974767;-0.34370126402393386;1.071965926818586;9.998543545423615;0.833711930366707;-0.4244550618935223;-0.4244549860675372;0.7775564669692479;-0.32999992806156925;0.8448809854425368
7.97;1.0799379228416723;0.8335737944745003;0.7716341595363357;-0.37118103089065935;-0.3437012636534175;1.0719637700827094;9.998542386339421;0.8337128510163182;-0.42445506186619336;-0.4244549859907265;0.7775602190823786;-0.3299999290408283;0.8448797177896933
7.98;1.079939902812167;0.8335768860916687;0.771634257172667;-0.3711810313844629;-0.343701263275492;1.0719615875717785;9.998542570652665;0.8337137332293075;-0.4244550617989711;-0.4244549858755185;0.7775639772981384;-0.3299999300329206;0.8448784033830912
7.99;1.0799419717047414;0.8335799001173945;0.7716343985916606;-0.3711810318767617;-0.3437012628910773;1.071959377636223;9.99854417507053;0.8337145818153949;-0.424455061692036;-0.4244549857222993;0.7775677348026796;-0.32999993103753605;0.8448770439408144
8.0;1.0799441236855671;0.8335828367828356;0.7716345832881817;-0.37118103236564665;-0.34370126250157784;1.071957136031945;9.998547285253002;0.8337154040524446;-0.4244550615458973;-0.42445498553211064;0.7775714841648106;-0.3299999320543197;0.8448756435837643
8.01;1.0799463515425003;0.8335856982859489;0.7716348086397649;-0.3711810328495517;-0.34370126210851465;1.0719548564716173;9.998551986325678;0.8337162102361473;-0.42445506136155925;-0.42445498530627124;0.7775752174165742;-0.32999993308237824;0.8448742093691304
8.02;1.0799486474434248;0.8335884881099421;0.7716350709851507;-0.3711810333268423;-0.3437012617133149;1.071952532978276;9.998558360608984;0.8337170122158708;-0.4244550611402546;-0.42445498504630336;0.777578926193809;-0.32999993412034073;0.8448727505749789
8.03;1.0799510033688837;0.8335912110546307;0.7716353666612066;-0.37118103379554745;-0.34370126131760137;1.0719501615581672;9.99856647637623;0.8337178207463917;-0.4244550608830691;-0.42445498475399224;0.7775826017272162;-0.3299999351671651;0.844871276991265
8.04;1.0799534108663027;0.8335938715451446;0.7716356920324171;-0.3711810342534325;-0.3437012609236317;1.0719477396295063;9.998576374290153;0.8337186445475857;-0.4244550605908111;-0.42445498443106466;0.7775862347514955;-0.3299999362226091;0.8448697986076309
8.05;1.0799558618149308;0.8335964719107432;0.7716360431819509;-0.3711810346982071;-0.34370126053423733;1.0719452640558322;9.998588067364306;0.8337194910478414;-0.4244550602641964;-0.4244549840790226;0.7775898156209905;-0.3299999372865707;0.8448683261364951
8.06;1.0799583507384258;0.8335990119738219;0.771636416460939;-0.37118103512760575;-0.34370126015251645;1.0719427299071564;9.998601545749834;0.8337203671070174;-0.42445505990393784;-0.424454983699392;0.777593334967678;-0.3299999383581766;0.8448668704663481
8.07;1.0799608757583832;0.833601488544307;0.7716368096814394;-0.3711810355391814;-0.34370125978175115;1.0719401310231613;9.998616777473094;0.8337212792176827;-0.42445505951042295;-0.4244549832937559;0.7775967847202112;-0.32999993943569544;0.8448654418742817
8.08;1.0799634370812636;0.8336038954540461;0.7716372224345293;-0.37118103593021823;-0.3437012594253645;1.0719374610832495;9.998633711970601;0.8337222336498039;-0.42445505908341413;-0.42445498286345734;0.7776001585466353;-0.3299999405169205;0.8448640499003602
8.09;1.0799660357750296;0.8336062252717655;0.771637654810809;-0.3711810362980393;-0.3437012590868683;1.0719347137524382;9.998652288783678;0.8337232369166695;-0.42445505862214583;-0.42445498240941176;0.7776034515042338;-0.3299999415994871;0.8448627038535095
8.1;1.0799686735728646;0.8336084710563033;0.7716381059879296;-0.3711810366402556;-0.34370125877003527;1.0719318826964457;9.998672446999162;0.8337242963992698;-0.4244550581255979;-0.42445498193223746;0.7776066595853299;-0.3299999426811762;0.8448614132948734
8.11;1.079971352769384;0.8336106274700015;0.771638573810571;-0.3711810369547867;-0.34370125847889627;1.071928962589495;9.998694127587353;0.8337254207647559;-0.42445505759284646;-0.424454981432368;0.7776097792357604;-0.3299999437599857;0.8448601869322293
8.12;1.0799740761328986;0.8336126918286975;0.7716390548894986;-0.37118103723981594;-0.34370125821712677;1.0719259502920448;9.998717262010107;0.833726619606062;-0.42445505702341524;-0.42445498090991873;0.7776128068299545;-0.32999994483378403;0.8448590308596756
8.13;1.0799768463077941;0.8336146641366653;0.7716395452443566;-0.3711810374936781;-0.3437012579873416;1.071922844885997;9.99874176419529;0.8337279022136017;-0.42445505641725484;-0.4244549803649224;0.7776157379815566;-0.329999945900046;0.8448579486550342
8.14;1.0799796646123916;0.8336165460595082;0.7716400412009409;-0.3711810377147784;-0.3437012577908151;1.0719196473022847;9.998767547414975;0.8337292764002958;-0.42445505577445236;-0.42445497979795804;0.7776185667570331;-0.3299999469560325;0.8448569424840688
8.15;1.0799825296372736;0.8336183394295444;0.7716405392720957;-0.3711810379014975;-0.34370125762749426;1.0719163612095628;9.998794548573187;0.8337307482639458;-0.42445505509532855;-0.42445497921011727;0.7776212861281635;-0.3299999479989386;0.8448560130331136
8.16;1.0799854363736534;0.8336200445137811;0.7716410353381069;-0.37118103805199126;-0.3437012574961764;1.071912994288705;9.99882272894374;0.8337323227553535;-0.4244550543807289;-0.4244549786024163;0.7776238894168288;-0.3299999490257363;0.8448551584628151
8.17;1.0799883776427976;0.8336216599007483;0.7716415245945112;-0.37118103816413145;-0.34370125739478424;1.0719095576945372;9.998852058065784;0.8337340041950799;-0.42445505363167507;-0.42445497797565906;0.7776263708260155;-0.3299999500333499;0.8448543740911438
8.18;1.079991347313376;0.8336231845392174;0.7716420020415099;-0.37118103823565163;-0.34370125732051465;1.0719060639566873;9.998882511777225;0.8337357964733381;-0.4244550528487455;-0.4244549773307375;0.7776287251752835;-0.3299999510193291;0.8448536537256598
8.19;1.0799943417096587;0.8336246188665674;0.771642462769886;-0.3711810382643376;-0.3437012572698183;1.0719025244863376;9.998914086943861;0.8337377031013149;-0.4244550520321879;-0.4244549766688321;0.7776309479615285;-0.32999995198209386;0.8448529915632023
8.2;1.079997357888548;0.8336259634275047;0.7716429023580995;-0.3711810382481952;-0.3437012572384732;1.0718989472523814;9.998946806185858;0.8337397268009603;-0.4244550511826821;-0.4244549759913486;0.7776330360993899;-0.32999995292028544;0.8448523829888459
8.21;1.0800003919932029;0.833627217710817;0.7716433175307721;-0.37118103818557174;-0.3437012572217493;1.0718953363953518;9.998980705708872;0.8337418687606893;-0.42445505030201025;-0.4244549752995989;0.7776349890687991;-0.3299999538321087;0.844851823776502
8.22;1.0800034403838632;0.8336283809219686;0.7716437073112763;-0.3711810380752369;-0.3437012572144607;1.071891694662671;9.999015822942017;0.8337441286894116;-0.4244550493930656;-0.4244549745944802;0.7776368091412525;-0.3299999547154246;0.8448513088859426
8.23;1.0800065013016293;0.8336294528254733;0.7716440740855494;-0.3711810379165085;-0.3437012572111248;1.0718880260961234;9.9990521934507;0.8337465059540355;-0.4244550484591273;-0.42445497387642833;0.7776385001720482;-0.32999995556813216;0.8448508331148855
8.24;1.080009574550152;0.8336304335906811;0.7716444227666371;-0.37118103770923466;-0.34370125720655736;1.0718843366239692;9.999089854193814;0.8337490001951187;-0.424455047503015;-0.4244549731455829;0.7776400667807224;-0.329999956388484;0.8448503933128542
8.25;1.080012660868334;0.8336313234437651;0.7716447587597957;-0.3711810374533085;-0.343701257196573;1.0718806329767543;9.999128840862536;0.8337516103851926;-0.42445504652679994;-0.424454972402007;0.7776415148677233;-0.32999995717563807;0.844849988891156
8.26;1.0800157623323319;0.8336321224152867;0.7716450868732052;-0.371181037148068;-0.34370125717810884;1.0718769207680476;9.999169171423166;0.8337543337061626;-0.4244550455319879;-0.424454971645904;0.7776428517372223;-0.3299999579300283;0.8448496201198378
8.27;1.0800188825495725;0.8336328300642133;0.7716454110806646;-0.3711810367924205;-0.3437012571488424;1.0718732031196139;9.999210827969652;0.8337571654870872;-0.4244550445197134;-0.42445497087783585;0.7776440849860792;-0.3299999586529638;0.8448492871554675
8.28;1.0800220260405504;0.8336334456272946;0.7716457345113245;-0.3711810363856335;-0.3437012571069083;1.0718694816801013;9.999253754295703;0.8337600990711586;-0.42445504349095353;-0.4244549700987517;0.7776452216064139;-0.32999995934601195;0.8448489911330211
8.29;1.0800251972582473;0.8336339685166574;0.7716460599057079;-0.37118103592755564;-0.34370125705084026;1.071865759457979;9.999297871694992;0.8337631250781077;-0.42445504244685883;-0.4244549693098186;0.7776462681365119;-0.32999996001084975;0.8448487357133951
8.3;1.0800283999019793;0.8336343983216786;0.7716463903801387;-0.3711810354178201;-0.3437012569795847;1.0718620438054343;9.999343096531332;0.8337662317517915;-0.4244550413889335;-0.4244549685125076;0.7776472311510697;-0.3299999606493359;0.8448485268325922
8.31;1.0800316372978485;0.8336347345989156;0.7716467297238265;-0.3711810348553435;-0.3437012568925491;1.0718583479268116;9.999389343282843;0.8337694064136192;-0.4244550403188594;-0.424454967709024;0.7776481172860678;-0.3299999612633349;0.8448483700846048
8.32;1.0800349131308684;0.8336349768602749;0.771647081941789;-0.3711810342390485;-0.34370125678969393;1.0718546887520155;9.999436517003678;0.8337726360737959;-0.42445503923809663;-0.4244549669025036;0.7776489330289503;-0.3299999618544312;0.844848268034264
8.33;1.08003823065155;0.8336351239798909;0.7716474503933496;-0.3711810335686428;-0.34370125667154955;1.071851082918905;9.999484508903988;0.8337759071260425;-0.42445503814757396;-0.42445496609658157;0.7776496847670534;-0.32999996242393037;0.8448482201028035
8.34;1.0800415907832217;0.8336351731975259;0.7716478368599604;-0.37118103284425447;-0.34370125653912464;1.0718475453109513;9.999533200404855;0.8337792053363132;-0.42445503704760573;-0.42445496529480375;0.7776503785296671;-0.329999962973042;0.84484822402436
8.35;1.0800449914840948;0.8336351202731926;0.7716482410846955;-0.3711810320656292;-0.34370125639396854;1.071844089896207;9.999582468621869;0.8337825161397775;-0.42445503593782513;-0.4244549645005411;0.7776510192503279;-0.32999996350287614;0.844848276334973
8.36;1.080048428669322;0.8336349610004672;0.7716486609933226;-0.3711810312319314;-0.3437012562380976;1.0718407301359263;9.999632189690898;0.8337858247311466;-0.42445503481727415;-0.4244549637170576;0.7776516105974197;-0.32999996401425746;0.8448483721091574
8.37;1.0800518972076851;0.8336346925228393;0.771649093462884;-0.3711810303419595;-0.34370125607322455;1.0718374790047498;9.999682237335902;0.833789116029802;-0.4244550336849633;-0.42445496294724927;0.7776521556036855;-0.3299999645076247;0.8448485051796946
8.38;1.0800553911198956;0.8336343137763533;0.7716495354356359;-0.3711810293943621;-0.34370125590009615;1.0718343490514612;9.999732468114333;0.8337923750681566;-0.424455032540614;-0.4244549621933768;0.7776526570633016;-0.3299999649831018;0.8448486687287845
8.39;1.080058903157662;0.8336338250675428;0.7716499839514043;-0.371181028388059;-0.3437012557187858;1.0718313515366682;9.999782709262583;0.8337955877426944;-0.42445503138483354;-0.4244549614571402;0.7776531171541584;-0.3299999654405447;0.8448488557847889
8.4;1.0800624249309976;0.83363322680117;0.7716504347983849;-0.3711810273227814;-0.34370125552937897;1.0718284953287416;9.99983277022563;0.8337987409552138;-0.4244550302185402;-0.42445496074005795;0.777653537131417;-0.3299999658795301;0.8448490595650773
8.41;1.0800659480862385;0.8336325187388783;0.7716508819659853;-0.3711810261991377;-0.3437012553323416;1.0718257872612686;9.999882465485145;0.8338018225230109;-0.4244550290423341;-0.4244549600438777;0.7776539178546528;-0.3299999662995992;0.8448492736920591
8.42;1.0800694660966244;0.83363170026768;0.7716513184922479;-0.3711810250180193;-0.3437012551283528;1.071823232807797;9.999931626837506;0.8338048218925909;-0.42445502785620176;-0.42445495937061267;0.7776542608122643;-0.32999996670085147;0.8448494916883856
8.43;1.0800729761164574;0.8336307702585342;0.7716517369815988;-0.3711810237799066;-0.34370125491791687;1.0718208361965007;9.999980098197113;0.8338077306056255;-0.42445502665932455;-0.42445495872234373;0.7776545692350388;-0.32999996708421847;0.8448497060046795
8.44;1.080076478926029;0.8336297265395654;0.7716521289499477;-0.37118102248480656;-0.3437012547014304;1.0718186015268762;10.00002772527079;0.8338105417058597;-0.42445502545006675;-0.42445495810113537;0.7776548484762066;-0.3299999674509339;0.8448499083016073
8.45;1.0800799757651367;0.8336285659435971;0.7716524841822804;-0.3711810211328858;-0.34370125447961347;1.0718165336151306;10.000074359426995;0.8338132491252661;-0.4244550242264946;-0.42445495750883067;0.7776551051451751;-0.3299999678019363;0.8448500902008725
8.46;1.0800834647572986;0.8336272847901597;0.7716527912644853;-0.3711810197250321;-0.3437012542535958;1.0718146372773452;10.000119876069784;0.8338158473566224;-0.42445502298711113;-0.4244549569466869;0.7776553460649752;-0.32999996813779836;0.8448502426156892
8.47;1.08008694032705;0.83362587932903;0.7716530388154155;-0.37118101826283134;-0.3437012540246115;1.071812917786636;10.000164187743477;0.8338183311060429;-0.4244550217310348;-0.42445495641542264;0.7776555776642399;-0.329999968458684;0.8448503552899322
8.48;1.0800903949969196;0.8336243460615133;0.7716532166789349;-0.3711810167484214;-0.3437012537938303;1.0718113821604576;10.000207240813548;0.8338206954997697;-0.4244550204579078;-0.4244549559156244;0.7776558054926995;-0.32999996876422005;0.844850417797668
8.49;1.0800938204658552;0.8336226822576936;0.7716533167834533;-0.3711810151846628;-0.3437012535624865;1.0718100380852127;10.000249006594258;0.8338229365409582;-0.4244550191682379;-0.42445495544786394;0.7776560334155538;-0.3299999690536922;0.8448504206914715
8.5;1.080097207587278;0.8336208863018375;0.7716533332782334;-0.37118101357538424;-0.34370125333183893;1.0718088912862558;10.000289473023367;0.8338250507704764;-0.4244550178637204;-0.42445495501256897;0.7776562626004716;-0.32999996932633757;0.8448503562044624
8.51;1.080100546671649;0.8336189568144609;0.7716532619374343;-0.37118101192542086;-0.3437012531027758;1.071807944138119;10.000328629291014;0.8338270348140878;-0.42445501654711054;-0.42445495461002575;0.7776564918465242;-0.3299999695813537;0.844850217817245
8.52;1.0801038274059873;0.8336168912172931;0.7716530994177458;-0.3711810102403966;-0.34370125287560555;1.0718071965342415;10.000366451417737;0.8338288855401486;-0.42445501522207096;-0.42445495424030955;0.7776567194359493;-0.32999996981796464;0.8448499988487546
8.53;1.0801070380091196;0.8336146855843234;0.7716528428255265;-0.37118100852630953;-0.34370125265025625;1.0718066479022803;10.00040290286732;0.8338306003107954;-0.42445501389311313;-0.42445495390294513;0.7776569441295391;-0.3299999700358455;0.844849692285773
8.54;1.0801101657942695;0.83361233603597;0.7716524895165111;-0.3711810067891004;-0.34370125242653415;1.0718062983822283;10.000437939741609;0.8338321777352407;-0.42445501256537366;-0.42445495359680346;0.7776571642556079;-0.32999997023528654;0.8448492916581706
8.55;1.0801132000046219;0.8336098407198893;0.7716520369625229;-0.3711810050343602;-0.34370125220419856;1.07180614865321;10.000471509579734;0.8338336189704516;-0.42445501124421325;-0.42445495332049354;0.7776573768297937;-0.3299999704166631;0.8448487911649991
8.56;1.0801161344843642;0.8336072010250823;0.7716514828815826;-0.37118100326719516;-0.3437012519828955;1.0718061993022248;10.000503550089345;0.833834927611028;-0.42445500993486723;-0.42445495307265774;0.777657578113484;-0.3299999705799107;0.8448481858610674
8.57;1.080118968249021;0.8336044209716942;0.7716508254095436;-0.37118100149214733;-0.34370125176205274;1.0718064502090572;10.00053398990716;0.8338361079883991;-0.42445500864226465;-0.42445495285188617;0.777657764447453;-0.3299999707243834;0.8448474726334506
8.58;1.0801217044636882;0.8336015054785112;0.7716500630526727;-0.3711809997131531;-0.34370125154076936;1.0718069001521497;10.000562753903337;0.8338371642886672;-0.4244550073708701;-0.42445495265652927;0.777657932472677;-0.329999970848844;0.8448466505017901
8.59;1.0801243484251202;0.8335984589548441;0.7716491950405255;-0.3711809979336296;-0.3437012513178381;1.0718075464034034;10.000589776984961;0.8338381011662727;-0.424455006124607;-0.4244549524845719;0.7776580789049622;-0.32999997095172257;0.8448457200162006
8.6;1.0801269058527347;0.8335952851233202;0.7716482219272768;-0.3711809961568324;-0.3437012510920045;1.0718083830429916;10.00061500770451;0.8338389248091179;-0.4244550049070374;-0.42445495233390396;0.7776581999809143;-0.32999997103160655;0.8448446826994104
8.61;1.0801293825341751;0.8335919877695257;0.7716471454858711;-0.37118099438633834;-0.3437012508621327;1.0718093988254485;10.000638391291451;0.8338396435032414;-0.4244550037215016;-0.4244549522028598;0.7776582911896942;-0.3299999710875096;0.8448435401996564
8.62;1.0801317834762207;0.8335885704619055;0.771645968215775;-0.371180992626088;-0.3437012506271161;1.071810577557698;10.000659861735757;0.8338402666696961;-0.4244550025708961;-0.4244549520904189;0.7776583473803441;-0.32999997111873614;0.8448422934420725
8.63;1.0801341111171254;0.8335850349558843;0.7716446934845823;-0.3711809908799643;-0.3437012503859747;1.0718119008026477;10.00067935704544;0.8338408027957607;-0.42445500145742937;-0.4244549519962992;0.7776583631612705;-0.3299999711244804;0.8448409428113113
8.64;1.0801363649290703;0.8335813813331175;0.7716433259782184;-0.37118098915158165;-0.34370125013830033;1.0718133504427603;10.00069683814127;0.8338412587260527;-0.42445500038266765;-0.42445495192116234;0.7776583341237289;-0.32999997110355944;0.8448394889782486
8.65;1.080138543011504;0.8335776105853018;0.7716418715622666;-0.371180987444466;-0.34370124988440076;1.0718149102844117;10.000712304995213;0.8338416413026234;-0.42445499934750813;-0.4244549518666452;0.7776582582766612;-0.329999971054651;0.844837933633245
8.66;1.0801406438590808;0.833573726260865;0.7716403368550382;-0.37118098576226166;-0.3437012496248215;1.0718165660072594;10.000725810627108;0.8338419583441423;-0.4244549983520069;-0.42445495183526766;0.7776581364716106;-0.3299999709766835;0.8448362800886055
8.67;1.0801426665947476;0.8335697339891425;0.7716387291361937;-0.37118098410868733;-0.3437012493599673;1.0718183024501216;10.000737458686062;0.8338422173395913;-0.42445499739545545;-0.4244549518302053;0.7776579718171734;-0.3299999708689043;0.8448345333566094
8.68;1.0801446097375238;0.833565640859655;0.7716370562425642;-0.37118098248724307;-0.3437012490901086;1.0718201002670091;10.00074737677675;0.8338424247070678;-0.4244549964766105;-0.4244549518548373;0.7776577691069334;-0.32999997073078113;0.8448326995049388
8.69;1.080146470073523;0.833561455375501;0.7716353260503456;-0.37118098090101886;-0.3437012488152251;1.07182193594869;10.000755687739135;0.833842586691995;-0.4244549955939271;-0.4244549519122502;0.7776575344233481;-0.32999997056203084;0.8448307852241178
8.7;1.0801482430014335;0.8335571871539766;0.7716335464631227;-0.3711809793530476;-0.3437012485346015;1.0718237849403836;10.000762502323356;0.8338427101531479;-0.4244549947458474;-0.4244549520048228;0.777657274146314;-0.329999970362918;0.8448287976642384
8.71;1.080149923852025;0.8335528463682703;0.7716317260981441;-0.3711809778470369;-0.34370124824673715;1.0718256241417299;10.000767922502808;0.833842802363086;-0.4244549939307366;-0.4244549521339288;0.7776569935717911;-0.32999997013466026;0.8448267436113045
8.72;1.0801515087211062;0.8335484436013078;0.7716298742987634;-0.37118097638762004;-0.3437012479498629;1.0718274330599216;10.00077204033062;0.8338428704669014;-0.42445499314624274;-0.4244549522999014;0.7776566962886603;-0.3299999698795083;0.8448246287470744
8.73;1.0801529942859391;0.8335439898767485;0.7716280006573304;-0.37118097497978775;-0.34370124764256366;1.0718291945052951;10.000774938780452;0.8338429219829578;-0.4244549923888317;-0.42445495250237353;0.7776563849255353;-0.32999996960033773;0.844822458541275
8.74;1.0801543772545412;0.8335394965324793;0.7716261148954995;-0.37118097362816654;-0.3437012473241612;1.0718308945827955;10.000776696142148;0.8338429658245711;-0.42445499165413836;-0.42445495274080663;0.7776560620758852;-0.32999996930015724;0.84482023994061
8.75;1.0801556544491244;0.8335349752119691;0.7716242260098326;-0.37118097233669395;-0.3437012469950448;1.071832522552936;10.000777382897198;0.8338430117895574;-0.42445499093767697;-0.42445495301484604;0.7776557303314886;-0.3299999689819313;0.8448179815419666
8.76;1.0801568234219823;0.833530437597364;0.7716223402369418;-0.3711809711085932;-0.34370124665666235;1.071834071142627;10.000777056751646;0.8338430688671254;-0.4244549902351466;-0.42445495332444233;0.7776553920890066;-0.329999968648428;0.8448156921684813
8.77;1.080157882933984;0.8335258947541009;0.7716204600414186;-0.3711809699463342;-0.3437012463109399;1.0718355364623762;10.000775767594163;0.8338431450684818;-0.4244549895423089;-0.4244549536697459;0.7776550494162086;-0.3299999683018896;0.8448133798437721
8.78;1.0801588331620384;0.8335213572656328;0.7716185853526076;-0.3711809688516877;-0.3437012459597578;1.0718369168987179;10.000773561163601;0.8338432491464389;-0.4244549888548693;-0.4244549540507949;0.7776547037579329;-0.3299999679440008;0.8448110517895173
8.79;1.0801596757016383;0.8335168358086076;0.771616715498641;-0.3711809678259113;-0.343701245604858;1.0718382117447198;10.000770476834402;0.8338433911803678;-0.42445498816850713;-0.42445495446721315;0.7776543555472969;-0.3299999675763224;0.8448087144361419
8.8;1.0801604134630445;0.8335123403709086;0.7716148500525586;-0.3711809668696925;-0.34370124524790885;1.0718394210183273;10.000766550789777;0.8338435808304248;-0.42445498747908367;-0.4244549549179308;0.7776540039597936;-0.3299999672007108;0.8448063732399674
8.81;1.08016105007362;0.8335078790442397;0.7716129882512681;-0.37118096598313205;-0.34370124489036286;1.071840546535225;10.000761820082356;0.8338438254188235;-0.42445498678296983;-0.4244549554009201;0.7776536471758093;-0.32999996681927785;0.844804032292217
8.82;1.0801615888486205;0.8335034583144569;0.7716111282995819;-0.371180965166109;-0.3437012445331209;1.0718415925292555;10.000756323848218;0.8338441293187896;-0.4244549860771904;-0.42445495591327004;0.7776532827017839;-0.3299999664338689;0.8448016938391444
8.83;1.0801620324899635;0.8334990839298553;0.771609267526249;-0.3711809644182299;-0.34370124417647424;1.0718425654053831;10.000750105319899;0.8338444941460844;-0.4244549853595506;-0.42445495645149234;0.7776529070673824;-0.3299999660455282;0.8447993587817719
8.84;1.080162384032259;0.8334947613453204;0.7716074028908368;-0.37118096373843185;-0.3437012438205127;1.0718434734301647;10.00074320660491;0.8338449196123223;-0.42445498462876374;-0.42445495701147173;0.7776525158187979;-0.32999996565445916;0.8447970276590292
8.85;1.0801626481526154;0.833490496593644;0.771605531202534;-0.37118096312536736;-0.34370124346542213;1.0718443255888304;10.000735655536545;0.8338454052983116;-0.4244549838842675;-0.4244549575883336;0.7776521047798959;-0.3299999652605419;0.844794701040531
8.86;1.0801628312577825;0.8334862972666557;0.7716036490812004;-0.37118096257816013;-0.3437012431114086;1.0718451296710463;10.000727458282126;0.8338459519129027;-0.42445498312604435;-0.42445495817698486;0.7776516707436344;-0.32999996486389266;0.8447923799441096
8.87;1.0801629405392612;0.833482172377944;0.7716017538245356;-0.3711809620964011;-0.34370124275898273;1.0718458914414424;10.000718607013086;0.8338465607987773;-0.42445498235458035;-0.42445495877298234;0.7776512106488741;-0.3299999644648146;0.8447900666592206
8.88;1.0801629838024247;0.8334781316715903;0.7715998450392252;-0.3711809616795963;-0.34370124240969896;1.071846615390435;10.000709096629961;0.8338472327895493;-0.42445498157058514;-0.4244549593729096;0.7776507216319898;-0.32999996406326104;0.8447877654541306
8.89;1.080162969595057;0.8334741852429389;0.7715979247693006;-0.3711809613267674;-0.34370124206650654;1.0718473065605147;10.000698932704715;0.8338479677915519;-0.4244549807745778;-0.4244549599742453;0.777650201448905;-0.32999996365840395;0.8447854824587757
8.9;1.0801629064880338;0.8334703430561647;0.7715959963286082;-0.37118096103645115;-0.34370124173334865;1.0718479721320624;10.000688121866142;0.8338487652296215;-0.42445497996692666;-0.42445496057499277;0.7776496466074657;-0.32999996324867953;0.8447832244513267
8.91;1.0801628021314804;0.8334666143393556;0.7715940638399479;-0.37118096080717;-0.34370124141429026;1.0718486212442566;10.000676661231287;0.8338496243373742;-0.4244549791484402;-0.42445496117310966;0.7776490503035035;-0.3299999628322511;0.844780997561806
8.92;1.0801626619046327;0.8334630070237146;0.771592132372346;-0.3711809606378072;-0.34370124111279127;1.0718492639976278;10.000664545337697;0.8338505437672155;-0.42445497832074985;-0.4244549617660601;0.7776484035557429;-0.32999996240737073;0.8447788072439786
8.93;1.0801624874763482;0.8334595270337023;0.7715902080080298;-0.3711809605273864;-0.3437012408316185;1.0718499107799948;10.000651779401103;0.8338515216856611;-0.4244549774858894;-0.4244549623509516;0.7776476977200885;-0.32999996197248077;0.8447766592049553
8.94;1.0801622776342699;0.8334561781670095;0.771588297478736;-0.371180960474762;-0.3437012405731455;1.071850571653451;10.000638380713879;0.8338525563430645;-0.4244549766453799;-0.42445496292478907;0.777646925058865;-0.32999996152634115;0.8447745598982457
8.95;1.0801620310774263;0.8334529628762172;0.7715864069199643;-0.3711809604785012;-0.3437012403394917;1.0718512557427857;10.000624367297098;0.8338536456197574;-0.42445497579971136;-0.42445496348429695;0.7776460779328326;-0.329999961067887;0.8447725164063346
8.96;1.0801617476267504;0.8334498830778965;0.7715845403882597;-0.3711809605367176;-0.34370124013229764;1.071851970242618;10.000609748380517;0.8338547861104024;-0.42445497494871537;-0.42445496402572236;0.7776451483026793;-0.3299999605957505;0.8447705365025205
8.97;1.0801614268769353;0.833446940223202;0.7715826988876568;-0.3711809606470395;-0.34370123995242097;1.0718527199738892;10.000594530017203;0.8338559731153938;-0.424454974092185;-0.42445496454481335;0.7776441279845863;-0.32999996010814814;0.8447686291147661
8.98;1.08016106708698;0.8334441344832522;0.7715808802525709;-0.37118096080668034;-0.34370123979987105;1.071853508674097;10.000578718029347;0.8338572007280732;-0.42445497322996095;-0.42445496503694924;0.7776430095047762;-0.32999995960326445;0.8447668047645145
8.99;1.0801606659754512;0.8334414645143862;0.771579080360503;-0.3711809610123366;-0.34370123967414756;1.0718543404665508;10.000562307672658;0.8338584614449847;-0.42445497236175894;-0.4244549654976546;0.7776417867630757;-0.329999959079611;0.8447650751947235
9.0;1.0801602218588249;0.8334389286582559;0.7715772949337071;-0.37118096126027766;-0.343701239575025;1.071855220538081;10.000545286279397;0.8338597465957254;-0.42445497148740374;-0.42445496592330684;0.7776404554355022;-0.32999995853611586;0.8447634519918413
9.01;1.0801597336668642;0.8334365258641266;0.7715755209188596;-0.3711809615467691;-0.34370123950323245;1.0718561551030008;10.000527649031048;0.8338610478313068;-0.4244549706070976;-0.4244549663116199;0.777639013402405;-0.32999995797213877;0.8447619455848339
9.02;1.0801592005109508;0.833434255791569;0.7715737572208828;-0.3711809618683484;-0.3437012394603068;1.0718571505428578;10.000509399562082;0.8338623583262222;-0.42445496972115787;-0.4244549666616426;0.7776374605726526;-0.3299999573876209;0.8447605654978222
9.03;1.0801586214956382;0.8334321187134143;0.7715720039777734;-0.371180962221858;-0.34370123944799524;1.0718582127188434;10.000490538415619;0.8338636732516509;-0.4244549688298692;-0.42445496697326796;0.7776357981678373;-0.32999995678316085;0.8447593207826515
9.04;1.0801579952257163;0.8334301148301361;0.7715702609489088;-0.3711809626043432;-0.34370123946801207;1.0718593466825934;10.000471054348031;0.833864989748491;-0.42445496793384657;-0.4244549672467879;0.777634028738034;-0.3299999561598579;0.8447582197244736
9.05;1.0801573193993632;0.8334282436143894;0.7715685274365187;-0.3711809630129105;-0.3437012395219783;1.0718605565220243;10.000450913061783;0.8338663061091258;-0.42445496703425206;-0.42445496748284534;0.7776321563103938;-0.3299999555190407;0.8447572692197777
9.06;1.0801565918165443;0.833426503948976;0.7715668038021964;-0.3711809634448112;-0.3437012396110946;1.0718618458184523;10.000430049350886;0.8338676205493601;-0.42445496613264516;-0.4244549676823305;0.7776301849827157;-0.32999995486190553;0.8447564744734614
9.07;1.0801558118605825;0.8334248943038502;0.7715650927035098;-0.3711809638976647;-0.3437012397357837;1.071863217914095;10.000408381406382;0.8338689306181851;-0.4244549652307401;-0.4244549678459913;0.777628117636121;-0.32999995418932937;0.8447558391990082
9.08;1.0801549801396966;0.8334234128241825;0.7715633992616129;-0.37118096436934134;-0.34370123989577417;1.071864675597386;10.00038583918035;0.8338702339413127;-0.4244549643301292;-0.4244549679742445;0.7776259569624109;-0.3299999535020156;0.8447553664138828
9.09;1.0801540966371241;0.8334220579925139;0.7715617302372983;-0.3711809648575675;-0.34370124009051267;1.0718662218834245;10.000362377575097;0.8338715303398669;-0.4244549634321487;-0.4244549680674353;0.7776237075868154;-0.3299999528006661;0.8447550588625002
9.1;1.0801531598337908;0.8334208291662513;0.7715600930225234;-0.3711809653598545;-0.34370124031924176;1.071867861978349;10.00033796859246;0.8338728233152053;-0.4244549625379665;-0.4244549681261927;0.7776213772093703;-0.32999995208610006;0.8447549173700353
9.11;1.0801521674437882;0.833419725589745;0.7715584953155297;-0.3711809658737269;-0.3437012405806276;1.071869604216859;10.000312592646898;0.8338741189730514;-0.424454961648552;-0.42445496815140626;0.7776189760461133;-0.3299999513592748;0.8447549383111776
9.12;1.0801511172809992;0.8334187444019533;0.7715569448147594;-0.37118096639679865;-0.34370124087259496;1.0718714588303424;10.000286237338212;0.8338754243114862;-0.4244549607646029;-0.4244549681439068;0.7776165149876827;-0.32999995062134274;0.8447551135151062
9.13;1.0801500075649342;0.8334178798450868;0.7715554480119378;-0.37118096692667246;-0.3437012411925337;1.071873435659628;10.000258900872002;0.8338767469098914;-0.42445495988662973;-0.42445496810443967;0.7776140034186242;-0.3299999498738553;0.8447554327511815
9.14;1.080148837134739;0.8334171246407738;0.771554008794781;-0.37118096746088736;-0.3437012415375406;1.0718755427024629;10.000230599103874;0.8338780946293703;-0.42445495901487373;-0.4244549680340935;0.7776114476260617;-0.32999994911856884;0.8447558854380688
9.15;1.08014760508102;0.8334164721177774;0.7715526283193744;-0.37118096799702077;-0.34370124190460105;1.07187778580274;10.000201366506499;0.8338794741819839;-0.4244549581492467;-0.4244549679347061;0.7776088501645224;-0.32999994835711;0.8447564600892475
9.16;1.0801463092394954;0.8334159168854097;0.7715513060715752;-0.3711809685327799;-0.3437012422908784;1.0718801684209003;10.000171241356778;0.8338808895554453;-0.4244549572898471;-0.4244549678090928;0.7776062102370929;-0.32999994759135454;0.8447571436100603
9.17;1.0801449457563708;0.8334154538785549;0.7715500407244074;-0.3711809690658475;-0.3437012426940834;1.0718826907842292;10.000140249276706;0.8338823412778665;-0.42445495643749104;-0.42445496766105534;0.7776035249573503;-0.32999994682385053;0.844757922448032
9.18;1.080143510856223;0.8334150779869897;0.7715488306775183;-0.37118096959372554;-0.3437012431123545;1.0718853486097077;10.000108403843127;0.8338838266625774;-0.42445495559361707;-0.4244549674948627;0.7776007903132195;-0.3299999460574048;0.844758784646255
9.19;1.0801420014410892;0.8334147846330985;0.7715476747808473;-0.3711809701138665;-0.34370124354354326;1.071888133105364;10.000075716935763;0.8338853408226713;-0.42445495475999645;-0.42445496731449145;0.7775980012485733;-0.3299999452943922;0.8447597203859021
9.2;1.080140413302537;0.8334145691532342;0.7715465724590463;-0.3711809706240782;-0.3437012439847375;1.071891032859652;10.000042205586332;0.833886877963493;-0.42445495393853744;-0.42445496712318087;0.7775951519557407;-0.32999994453643655;0.8447607210908896
9.21;1.0801387400270253;0.8334144252833633;0.7715455228813908;-0.3711809711228691;-0.34370124443260724;1.0718940355042597;10.000007887644852;0.8338884323012896;-0.42445495313111514;-0.4244549669232093;0.7775922365729712;-0.329999943784283;0.8447617792755016
9.22;1.0801369741191191;0.8334143455669526;0.7715445245490645;-0.37118097160918456;-0.3437012448842366;1.0718971286612238;9.99997276778784;0.8338899983051585;-0.4244549523395059;-0.42445496671597055;0.7775892497154064;-0.329999943037605;0.8447628889230191
9.23;1.0801351090960667;0.8334143238994323;0.77154357597257;-0.37118097208180584;-0.34370124533772184;1.0719003011454833;9.999936833585108;0.8338915707493499;-0.4244549515653304;-0.4244549665025399;0.7775861872801948;-0.32999994229509005;0.844764044547203
