time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.24;1.0801331407407775;0.8334143571861345;0.7715426762616812;-0.37118097253934934;-0.3437012457924136;1.0719035435876976;9.99990006993818;0.8338931453507595;-0.42445495080999707;-0.4244549662841376;0.7775830472780734;-0.3299999415551571;0.8447652399822597
9.25;1.0801310670638615;0.8334144441348417;0.7715418249589288;-0.37118097298073544;-0.34370124624892684;1.0719068481267264;9.99986247448819;0.8338947193126626;-0.42445495007478756;-0.4244549660620221;0.7775798295462751;-0.32999994081682105;0.844766468814447
9.26;1.0801288880356503;0.8334145822401577;0.7715410215473859;-0.37118097340529016;-0.34370124670878455;1.071910208192542;9.99982405760441;0.8338962902866096;-0.4244549493607888;-0.4244549658373094;0.7775765348028719;-0.32999994007984007;0.8447677255895343
9.27;1.0801266054327243;0.8334147660492554;0.7715402650529782;-0.37118097381232096;-0.3437012471740009;1.0719136181385944;9.999784832236205;0.8338978544830095;-0.42445494866868155;-0.4244549656110339;0.7775731646270625;-0.3299999393440973;0.8447690065235298
9.28;1.0801242220479315;0.8334149884430094;0.7715395544349997;-0.3711809742006109;-0.34370124764693144;1.0719170723201106;9.999744807793281;0.833899405714235;-0.42445494799888894;-0.4244549653840962;0.777569722369316;-0.32999993860914867;0.8447703088579082
9.29;1.0801217403099104;0.8334152422353165;0.7715388896267228;-0.3711809745683428;-0.34370124813015995;1.071920564750557;9.999703990931518;0.8339009352782086;-0.4244549473520614;-0.42445496515713643;0.7775662131698315;-0.32999993787427423;0.8447716284846825
9.3;1.0801191615927224;0.8334155196380382;0.7715382717213835;-0.3711809749135428;-0.3437012486262871;1.0719240894751505;9.999662392582135;0.8339024323595082;-0.4244549467295499;-0.42445496493064444;0.7775626424186857;-0.3299999371384079;0.8447729585741469
9.31;1.0801164869263775;0.833415811441665;0.7715377022734305;-0.3711809752344917;-0.34370124913770017;1.071927640776616;9.999620038190915;0.8339038850779457;-0.4244549461334865;-0.4244549647051374;0.7775590145085925;-0.3299999364000397;0.8447742911549645
9.32;1.0801137182843519;0.8334161075223908;0.7715371829547595;-0.3711809755295881;-0.3437012496664562;1.0719312131603094;9.999576970166649;0.8339052815449167;-0.4244549455661311;-0.42445496448112424;0.7775553339157656;-0.32999993565748037;0.8447756191733057
9.33;1.0801108587803514;0.8334163979142954;0.7715367159697031;-0.3711809757970978;-0.3437012502144995;1.07193480100877;9.999533238976333;0.833906610806267;-0.42445494502900505;-0.42445496425884066;0.7775516076019316;-0.32999993490905816;0.8447769373328804
9.34;1.080107911440212;0.8334166735726616;0.7715363050268289;-0.37118097603545464;-0.3437012507838396;1.0719383980225825;9.999488894193059;0.8339078635839013;-0.42445494452251215;-0.42445496403800803;0.777547844915115;-0.329999934153035;0.8447782421333866
9.35;1.0801048785541583;0.8334169267605368;0.7715359553869782;-0.37118097624369645;-0.3437012513760984;1.0719419972010342;9.99944398863999;0.8339090318232156;-0.4244549440457608;-0.42445496381793485;0.7775440550234686;-0.3299999333875975;0.8447795308938673
9.36;1.0801017619234452;0.8334171513177258;0.7715356720782841;-0.3711809764212982;-0.34370125199204327;1.0719455914415068;9.9993985934375;0.8339101071362663;-0.42445494359645286;-0.4244549635979363;0.7775402463475639;-0.3299999326111388;0.8447808004752866
9.37;1.0800985627972286;0.8334173425317208;0.771535458435837;-0.3711809765674948;-0.3437012526317734;1.0719491735537294;9.999352805794466;0.8339110801424157;-0.42445494317142174;-0.4244549633777591;0.7775364281384765;-0.32999993182272436;0.8447820472312725
9.38;1.0800952829181616;0.8334174970260579;0.7715353164189463;-0.37118097668096933;-0.34370125329506024;1.0719527352170273;9.999306741869939;0.8339119418145987;-0.4244549427674952;-0.42445496315763287;0.7775326106926095;-0.32999993102241676;0.8447832681859913
9.39;1.0800919268570237;0.8334176128786799;0.7715352473269225;-0.37118097676047734;-0.34370125398163726;1.0719562662781632;9.999260529909495;0.833912684833717;-0.42445494238163817;-0.42445496293787993;0.7775288040642948;-0.3299999302112656;0.8447844622285718
9.4;1.0800885027021807;0.8334176889810861;0.7715352517559296;-0.37118097680570666;-0.3437012546915289;1.0719597547919484;9.999214312864016;0.8339133031345967;-0.4244549420106912;-0.4244549627184838;0.7775250176502445;-0.32999992939105066;0.8447856303391642
9.41;1.0800850205251158;0.8334177245244742;0.7715353290294715;-0.3711809768175743;-0.3437012554249369;1.0719631872716315;9.999168247017847;0.8339137910260397;-0.4244549416515055;-0.4244549624990018;0.7775212614592895;-0.3299999285639658;0.8447867747070644
9.42;1.0800814908057133;0.8334177190360249;0.7715354766954059;-0.37118097679803447;-0.3437012561816466;1.0719665497491044;9.99912248709059;0.8339141437821169;-0.42445494130130396;-0.42445496227874413;0.7775175474567617;-0.32999992773240305;0.8447878974217564
9.43;1.080077923474848;0.8334176716211528;0.7715356907494632;-0.3711809767498038;-0.3437012569605336;1.0719698295696947;9.999077174006253;0.8339143588109097;-0.4244549409579148;-0.4244549620569675;0.7775138892783036;-0.329999926898835;0.844789000112889
9.44;1.0800743263090855;0.8334175806146858;0.7715359670123724;-0.37118097667618194;-0.34370125775950344;1.071973016077027;9.999032439906022;0.8339144355369894;-0.4244549406197633;-0.42445496183317943;0.7775103004205802;-0.3299999260656902;0.8447900849299099
9.45;1.0800707032979755;0.8334174448149994;0.771536302745588;-0.3711809765807154;-0.34370125857583556;1.07197609945679;9.99898841906943;0.8339143746875058;-0.42445494028565517;-0.42445496160737073;0.7775067921722094;-0.3299999252353504;0.8447911548486303
9.46;1.0800670559046777;0.8334172645168769;0.7715366970944223;-0.3711809764669243;-0.3437012594067069;1.0719790698556066;9.998945252677057;0.8339141784310654;-0.4244549399546488;-0.42445496137986505;0.7775033727194464;-0.32999992441037485;0.844792212218061
9.47;1.080063386851027;0.83341704120576;0.7715371501866635;-0.371180976338408;-0.3437012602496062;1.0719819176289906;9.998903088269586;0.8339138505875713;-0.42445493962600955;-0.424454961151083;0.7775000477663909;-0.32999992359355745;0.8447932574460782
9.48;1.0800597019062035;0.8334167766470707;0.7715376615850448;-0.37118097619877255;-0.34370126110252824;1.071984633277015;9.99886207502925;0.8339133959503726;-0.4244549392990423;-0.42445496092144874;0.7774968216529679;-0.3299999227875326;0.8447942890465948
9.49;1.080056008549213;0.8334164720459825;0.7715382291792091;-0.3711809760513611;-0.3437012619640353;1.0719872074714099;9.998822356552301;0.8339128193019276;-0.424454938973101;-0.4244549606913647;0.7774936980991795;-0.32999992199456224;0.8447953045564391
9.5;1.0800523143415828;0.8334161273253592;0.7715388495250398;-0.37118097589943044;-0.3437012628332851;1.071989631378722;9.998784068380251;0.8339121244274289;-0.42445493864801187;-0.4244549604613797;0.7774906806251263;-0.3299999212169729;0.8447963019901983
9.51;1.0800486257492212;0.833415740657216;0.7715395191845745;-0.37118097574629927;-0.3437012637099135;1.0719918961026313;9.998747342519092;0.8339113133329524;-0.42445493832455156;-0.42445496023240814;0.7774877729111497;-0.32999992045754284;0.8447972810271341
9.52;1.0800449477198268;0.8334153089040498;0.7715402349443213;-0.37118097559487634;-0.34370126459373546;1.0719939927415536;9.998712310808267;0.833910386106705;-0.42445493800433903;-0.42445496000544664;0.7774849791095153;-0.3299999197194175;0.8447982429392172
9.53;1.0800412849048833;0.8334148288194638;0.7715409924694074;-0.3711809754472377;-0.3437012654846796;1.071995914577908;9.998679104990414;0.8339093412576336;-0.4244549376889468;-0.42445495978095243;0.7774823043918695;-0.3299999190060458;0.844799189713991
9.54;1.0800376424409175;0.8334142979198925;0.7715417859048477;-0.3711809753046803;-0.343701266382925;1.0719976591286953;9.998647853582757;0.8339081769454539;-0.4244549373790335;-0.42445495955853146;0.7774797552203322;-0.3299999183211501;0.8448001227846679
9.55;1.080034024667013;0.8334137147926607;0.7715426089208259;-0.371180975167868;-0.3437012672887888;1.0719992280983683;9.99861867322878;0.8339068925173666;-0.4244549370744128;-0.42445495933693494;0.77747733809566;-0.3299999176684384;0.8448010411138837
9.56;1.0800304347957594;0.8334130789144206;0.7715434552877726;-0.3711809750370814;-0.34370126820253194;1.0720006260611228;9.998591664279225;0.8339054882516177;-0.4244549367747544;-0.42445495911410636;0.777475057907227;-0.3299999170513608;0.8448019402938871
9.57;1.0800268774434105;0.8334123902194226;0.7715443192724818;-0.37118097491257446;-0.34370126912459054;1.072001858792016;9.998566914758507;0.833903963878629;-0.42445493648004645;-0.42445495888734075;0.7774729179987316;-0.3299999164731129;0.8448028141828829
9.58;1.0800233608322416;0.8334116491611171;0.7715451968766697;-0.3711809747946968;-0.3437012700561238;1.072002932121394;9.998544501914637;0.833902318117767;-0.4244549361905639;-0.4244549586534586;0.777470921049156;-0.32999991593668226;0.8448036569309137
9.59;1.0800198963707812;0.8334108568669456;0.7715460866009128;-0.37118097468399375;-0.34370127099924336;1.0720038524359843;9.998524487977084;0.8339005493747531;-0.4244549359066312;-0.42445495840894487;0.7774690691990567;-0.32999991544495505;0.8448044633113914
9.6;1.080016496307936;0.8334100151383278;0.7715469886116166;-0.3711809745814643;-0.34370127195664163;1.072004628023351;9.998506917561034;0.8338986565312367;-0.4244549356287439;-0.4244549581502269;0.777467363937296;-0.3299999150009149;0.8448052283190509
9.61;1.0800131708469567;0.8334091274037565;0.771547903648743;-0.37118097448856274;-0.34370127293088004;1.072005269071171;9.9984918202174;0.8338966395702592;-0.424454935357964;-0.42445495787386256;0.777465806017219;-0.32999991460771244;0.8448059465605614
9.62;1.0800099272637589;0.8334081997937474;0.7715488327057554;-0.37118097440676523;-0.34370127392381244;1.0720057855515164;9.99847921283369;0.833894500273691;-0.42445493509590454;-0.4244549575764738;0.7774643955607502;-0.3299999142683176;0.8448066114462627
9.63;1.0800067716854738;0.8334072403974749;0.7715497765857271;-0.37118097433700425;-0.34370127493655805;1.0720061853172644;9.99846910369644;0.8338922418899221;-0.42445493484440266;-0.42445495725467836;0.7774631329222438;-0.3299999139848318;0.8448072157396983
9.64;1.0800037111499363;0.8334062576761697;0.7715507352045058;-0.3711809742794997;-0.3437012759699064;1.072006474440833;9.9984615010354;0.8338898671040632;-0.4244549346054399;-0.42445495690514595;0.7774620187635213;-0.3299999137582172;0.8448077530919137
9.65;1.0800007544596453;0.8334052594532997;0.7715517073479425;-0.3711809742341049;-0.3437012770246706;1.072006657773802;9.998456413289167;0.8338873770796607;-0.4244549343812072;-0.42445495652477383;0.777461052741612;-0.32999991358875796;0.84480821847187
9.66;1.079997911439899;0.8334042519865067;0.7715526908606627;-0.37118097420062035;-0.34370127810176626;1.0720067383659726;9.998453837287537;0.8338847731482713;-0.4244549341739766;-0.4244549561107522;0.7774602332852706;-0.3299999134763329;0.8448086080605045
9.67;1.0799951912514618;0.8334032392883444;0.7715536836440903;-0.37118097417875323;-0.34370127920219024;1.072006717078511;9.998453751979259;0.8338820580763224;-0.4244549339858204;-0.4244549556604844;0.7774595582129339;-0.3299999134200023;0.8448089197302422
9.68;1.079992600896956;0.8334022236377212;0.7715546851059611;-0.37118097416801915;-0.3437012803268992;1.0720065930121432;9.998456125030028;0.8338792354472859;-0.4244549338183733;-0.42445495517159976;0.77745902424833;-0.32999991341780677;0.8448091533504964
9.69;1.0799901448365372;0.8334012074468821;0.771555696349238;-0.3711809741677177;-0.34370128147657103;1.0720063650864735;9.998460917274684;0.8338763093919449;-0.4244549336726266;-0.42445495464202393;0.7774586267480862;-0.32999991346743496;0.8448093103891212
9.7;1.0799878274915597;0.8334001953753868;0.771556719160737;-0.3711809741769171;-0.3437012826517074;1.0720060337501858;9.998468077226255;0.8338732852839056;-0.4244549335488484;-0.42445495407018075;0.7774583605886389;-0.3299999135670221;0.8448093931977735
9.71;1.0799856561934726;0.8333991942947703;0.7715577550734959;-0.3711809741946859;-0.34370128385293597;1.0720056005915237;9.998477535446316;0.8338701702559561;-0.42445493344684126;-0.424454953455403;0.7774582206678554;-0.3299999137152295;0.8448094045962824
9.72;1.0799836391018227;0.8333982110145446;0.7715588048074443;-0.371180974220429;-0.3437012850807842;1.0720050670304047;9.998489210524507;0.8338669732504954;-0.4244549333662822;-0.42445495279824486;0.777458201332338;-0.3299999139107565;0.8448093476338621
9.73;1.0799817805658174;0.8333972510893859;0.771559868111548;-0.37118097425394936;-0.3437012863353583;1.0720044345770279;9.998503029570337;0.8338637044143642;-0.42445493330685324;-0.424454952100357;0.7774582958964679;-0.32999991415168517;0.844809224982781
9.74;1.0799800807060003;0.8333963198185865;0.7715609436614895;-0.37118097429546953;-0.3437012876166933;1.0720037061856784;9.998518947146298;0.8338603736897516;-0.42445493326817463;-0.42445495136404937;0.7774584974137424;-0.3299999144349798;0.8448090386808438
9.75;1.0799785380735916;0.8333954236429373;0.7715620287205958;-0.37118097434555175;-0.343701288925132;1.0720028874329566;9.99853693915756;0.8338569894933333;-0.42445493324960337;-0.4244549505921428;0.7774588002021778;-0.32999991475653834;0.8448087906790193
9.76;1.0799771506248093;0.8333945704042823;0.771563119419854;-0.37118097440457876;-0.34370129026115526;1.0720019867988386;9.998556974469277;0.8338535585039998;-0.4244549332501998;-0.42445494978806325;0.7774592008741871;-0.32999991511179233;0.8448084832192192
9.77;1.0799759156747375;0.8333937678869439;0.7715642123038571;-0.37118097447211446;-0.343701291624969;1.0720010150449637;9.998578990603555;0.8338500864033286;-0.4244549332689365;-0.42445494895537467;0.7774596986383407;-0.32999991549629154;0.844808118302524
9.78;1.0799748301165988;0.8333930223672082;0.7715653063874695;-0.37118097454670523;-0.34370129301597496;1.071999984952574;9.998602883345459;0.8338465785213118;-0.42445493330480183;-0.42445494809701423;0.7774602950473053;-0.32999991590602495;0.8448076967676786
9.79;1.079973889631522;0.8333923389125006;0.7715664038639016;-0.3711809746262588;-0.34370129443233405;1.0719989113079715;9.998628509259463;0.8338430394517476;-0.42445493335670964;-0.4244549472151644;0.7774609927503393;-0.3299999163376014;0.8448072185786951
9.8;1.07997308748505;0.8333917220654166;0.7715675087117881;-0.37118097470852723;-0.343701295870985;1.0719978095460694;9.998655704877633;0.8338394721384159;-0.42445493342342944;-0.42445494631155617;0.7774617937962687;-0.32999991678807544;0.8448066848212403
9.81;1.0799724146253278;0.8333911752793274;0.771568625165942;-0.3711809747912952;-0.34370129732798327;1.071996693689101;9.998684303928552;0.8338358783322897;-0.42445493350378977;-0.4244549453876856;0.7774626990690582;-0.32999991725455685;0.8448060990987242
9.82;1.079971861241549;0.8333906999248438;0.7715697572427966;-0.371180974872615;-0.3437012987988219;1.0719955755809656;9.998714134861038;0.833832260453934;-0.4244549335968533;-0.42445494444500204;0.7774637085541636;-0.32999991773418175;0.8448054665494102
9.83;1.079971418051011;0.8333902956406749;0.7715709084806212;-0.3711809749513662;-0.34370130027876655;1.0719944652634499;9.998745019546266;0.8338286221546153;-0.4244549337017026;-0.4244549434849889;0.7774648212305076;-0.32999991822433633;0.8448047924011358
9.84;1.0799710757099834;0.833389961956422;0.7715720817889892;-0.3711809750276639;-0.34370130176315017;1.0719933702326812;9.998776790077267;0.833824966450596;-0.42445493381731986;-0.424454942509033;0.7774660346545128;-0.3299999187228064;0.8448040816754345
9.85;1.0799708236403238;0.8333896996036035;0.7715732797892235;-0.3711809751026361;-0.3437013032473944;1.0719922929860377;9.998809302344783;0.8338212940701485;-0.4244549339428245;-0.4244549415184738;0.777467344462189;-0.32999991922782773;0.8448033386640905
9.86;1.079970650014383;0.8333895104658999;0.7715745057795542;-0.37118097517791393;-0.343701304727058;1.0719912300908074;9.99884242951294;0.8338176040340383;-0.4244549340777135;-0.4244549405147983;0.7774687440391197;-0.32999991973784765;0.8448025655487886
9.87;1.079970542625666;0.833389396025044;0.7715757646767257;-0.37118097525533555;-0.34370130619830513;1.0719901743196707;9.998876050518742;0.8338138947280884;-0.4244549342220905;-0.4244549394994646;0.7774702246756036;-0.329999920251115;0.8448017617242743
9.88;1.0799704897165041;0.8333893558842519;0.7715770623214211;-0.3711809753367238;-0.34370130765835616;1.0719891169705096;9.998910047469352;0.8338101640986484;-0.42445493437687737;-0.424454938473661;0.7774717759531075;-0.3299999207655791;0.844800924906243
9.89;1.0799704804984571;0.8333893878898108;0.7715784034957577;-0.3711809754236041;-0.34370130910545876;1.0719880490301315;9.998944309299382;0.8338064096336806;-0.4244549345436275;-0.424454937438563;0.7774733866360497;-0.3299999212791439;0.8448000529411949
9.9;1.079970505481866;0.833389488763527;0.7715797905843613;-0.3711809755171132;-0.3437013105385916;1.0719869620317994;9.998978738178698;0.8338026280820696;-0.42445493472400253;-0.42445493639581544;0.777475046726504;-0.32999992179010407;0.8447991448460095
9.91;1.0799705554569705;0.8333896547723184;0.7715812231437186;-0.37118097561831415;-0.34370131195714465;1.07198584827752;9.999013253328956;0.8337988153363141;-0.4244549349193668;-0.4244549353478993;0.7774767495411409;-0.3299999222977308;0.8447982006998285
9.92;1.0799706193976282;0.8333898830378996;0.7715826982852754;-0.37118097572867953;-0.3437013133606457;1.0719847007899022;9.999047785010108;0.8337949677648699;-0.42445493513080323;-0.42445493429828907;0.7774784918712032;-0.3299999228025312;0.8447972206347966
9.93;1.0799706846280015;0.8333901717533811;0.7715842118727515;-0.37118097585004883;-0.34370131474843246;1.0719835143000764;9.999082263251674;0.8337910841028167;-0.4244549353594466;-0.4244549332512929;0.7774802725864055;-0.32999992330585104;0.8447962040838088
9.94;1.0799707393516604;0.8333905180351383;0.7715857593334011;-0.37118097598388294;-0.34370131611939675;1.0719822866706905;9.999116612577964;0.8337871656080138;-0.4244549356065792;-0.4244549322117739;0.7774820915659978;-0.32999992380932186;0.844795150218253
9.95;1.0799707735537323;0.8333909163781179;0.7715873359655079;-0.3711809761304459;-0.3437013174723103;1.0719810192267831;9.999150756772604;0.8337832146751274;-0.4244549358733105;-0.4244549311849301;0.7774839496301427;-0.32999992431455116;0.8447940590290921
9.96;1.0799707772243696;0.8333913601547681;0.7715889376100687;-0.371180976288491;-0.3437013188062276;1.0719797157280089;9.999184626687775;0.8337792342903184;-0.4244549361604459;-0.42445493017617525;0.7774858488539277;-0.3299999248229243;0.8447929319391955
9.97;1.0799707392271722;0.8333918434577098;0.771590561171457;-0.3711809764557774;-0.34370132012016164;1.0719783806969438;9.999218162190388;0.8337752285659695;-0.4244549364688898;-0.4244549291911539;0.7774877926780529;-0.32999992533554395;0.8447917713627602
9.98;1.079970648356964;0.833392360847674;0.7715922044032552;-0.37118097663023236;-0.343701321412817;1.0719770183074278;9.99925130971449;0.8337712022008844;-0.42445493679986246;-0.42445492823549213;0.7774897852741369;-0.32999992585357363;0.8447905798003403
9.99;1.0799704945924578;0.8333929064863767;0.7715938652372151;-0.3711809768106492;-0.3437013226831056;1.071975632520229;9.99928401713461;0.8337671587788331;-0.42445493715462074;-0.42445492731420875;0.7774918301011006;-0.32999992637875647;0.8447893590556371
10.0;1.0799702703651388;0.8333934737060298;0.7715955411126848;-0.37118097699618136;-0.3437013239309615;1.0719742274165822;9.99931623433197;0.8337631002051281;-0.4244549375344348;-0.4244549264315551;0.7774939289781864;-0.32999992691351554;0.8447881094949636
10.01;1.079969972140624;0.8333940543425841;0.7715972287445206;-0.3711809771856521;-0.343701325157751;1.0719728068944787;9.999347926520016;0.8337590279300058;-0.4244549379408214;-0.4244549255914812;0.7774960823163752;-0.32999992746060874;0.8447868296207163
10.02;1.0799695997303735;0.8333946383021061;0.7715989239611127;-0.3711809773777485;-0.34370132636567463;1.071971374624567;9.999379076604397;0.8337549444632433;-0.4244549383755194;-0.4244549247979125;0.7774982897029149;-0.3299999280226598;0.8447855162038237
10.03;1.0799691534943663;0.8333952142408186;0.7716006214885042;-0.37118097757136764;-0.3437013275563391;1.0719699345182316;9.999409670398084;0.8337508544556417;-0.42445493884025626;-0.42445492405445767;0.7775005505514514;-0.3299999286017103;0.8447841651114367
10.04;1.0799686329719684;0.8333957710599321;0.7716023155552179;-0.3711809777651069;-0.34370132872994547;1.0719684911255491;9.999439691574937;0.8337467654568795;-0.4244549393364307;-0.42445492336396223;0.7775028643078635;-0.3299999291988973;0.8447827728726703
10.05;1.0799680371336853;0.8333963000695623;0.7716040008945567;-0.3711809779565082;-0.3437013298857898;1.0719670501338483;9.999469124196658;0.8337426873032134;-0.42445493986491506;-0.4244549227281969;0.7775052298726091;-0.3299999298143593;0.8447813383064244
10.06;1.0799673645724355;0.8333967963034166;0.7716056732595686;-0.3711809781420518;-0.34370133102298883;1.071965618960453;9.999497945470372;0.8337386296378926;-0.4244549404261121;-0.42445492214776204;0.7775076456348794;-0.3299999304475069;0.8447798631178973
10.07;1.0799666141876711;0.8333972566802368;0.7716073300282121;-0.37118097831772134;-0.34370133214066334;1.071964206938119;9.999526116357305;0.8337345999444792;-0.42445494102003734;-0.42445492162237997;0.7775101104705012;-0.32999993109769327;0.8447783506815636
10.08;1.0799657868401062;0.8333976770408636;0.7716089709533838;-0.3711809784795076;-0.3437013332379514;1.071962824487456;9.999553585071732;0.833730603760772;-0.4244549416464111;-0.4244549211514935;0.7775126244457742;-0.32999993176483217;0.844776804072009
10.09;1.0799648866056504;0.8333980513857202;0.7716105978137081;-0.37118097862376526;-0.34370133431409644;1.071961481108649;9.999580296702861;0.8337266453683961;-0.4244549423048851;-0.4244549207347716;0.7775151889356944;-0.3299999324494263;0.8447752251443716
10.1;1.079963919954248;0.8333983727286995;0.7716122125882766;-0.37118097874768274;-0.34370133536855363;1.0719601841067308;9.999606187849384;0.8337227275189765;-0.42445494299548064;-0.42445492037210764;0.7775178061197909;-0.3299999331521983;0.8447736145367042
10.11;1.0799628941619628;0.8333986342708378;0.7716138159273745;-0.3711809788495796;-0.3437013364011509;1.0719589396474718;9.999631174630348;0.8337188509822608;-0.4244549437190469;-0.42445492006317365;0.7775204778077403;-0.3299999338738953;0.8447719722643496
10.12;1.0799618171411125;0.8333988310497031;0.7716154075213337;-0.3711809789285563;-0.3437013374122982;1.0719577538204121;9.99965515809305;0.8337150154266194;-0.4244549444771355;-0.4244549198071051;0.7775232046211514;-0.32999993461527233;0.8447702986753388
10.13;1.079960696612355;0.8333989613464965;0.771616987531268;-0.3711809789839184;-0.3437013384029131;1.0719566320622567;9.99967804072325;0.8337112215972164;-0.424454945271231;-0.42445491960245363;0.7775259863833031;-0.3299999353770409;0.8447685946488223
10.14;1.0799595380645373;0.8333990262863322;0.7716185575629743;-0.3711809790149507;-0.34370133937387665;1.0719555790546418;9.999699740241077;0.8337074725645081;-0.424454946101991;-0.4244549194471868;0.7775288228856017;-0.329999936159819;0.844766861664506
10.15;1.0799583451417294;0.8333990278618134;0.7716201204333286;-0.3711809790208629;-0.34370134032586525;1.0719546000337328;9.999720196129047;0.8337037729352103;-0.424454946969191;-0.4244549193389884;0.777531714011072;-0.32999993696410973;0.8447651026076418
10.16;1.0799571222536726;0.8333989677760838;0.7716216789982485;-0.37118097900069086;-0.34370134125994456;1.0719537018953638;9.999739365925587;0.8337001270417523;-0.4244549478724141;-0.42445491927571266;0.7775346595965523;-0.3299999377903286;0.8447633222640868
10.17;1.0799558761493018;0.8333988478322715;0.7716232354786823;-0.37118097895327545;-0.34370134217781917;1.0719528922953685;9.99975722021162;0.8336965374076266;-0.4244549488115128;-0.4244549192553371;0.7775376593792591;-0.3299999386385763;0.8447615271137818
10.18;1.0799546155130915;0.8333986702813403;0.7716247919739186;-0.3711809788774958;-0.34370134308135714;1.0719521770295113;9.999773743026347;0.8336930047980565;-0.42445494978638604;-0.4244549192756384;0.7775407129769766;-0.3299999395080863;0.8447597247870907
10.19;1.0799533494592999;0.8333984380294708;0.7716263507832657;-0.371180978772604;-0.3437013439721513;1.0719515585459356;9.999788932330533;0.8336895298702102;-0.42445495079678774;-0.42445491933426927;0.7775438201707003;-0.3299999403971462;0.8447579236670079
10.2;1.0799520863892018;0.8333981549003152;0.7716279132482083;-0.3711809786381335;-0.3437013448514703;1.0719510369842429;9.999802796016915;0.8336861144827304;-0.42445495184243043;-0.4244549194291015;0.7775469814337235;-0.3299999413038257;0.844756132875797
10.21;1.0799508335186239;0.8333978252346275;0.7716294785146339;-0.3711809784734792;-0.3437013457204691;1.0719506123865705;9.999815338685286;0.8336827611069636;-0.4244549529229213;-0.42445491955833575;0.7775501980368901;-0.32999994222680584;0.8447543613833051
10.22;1.0799495962902654;0.8333974539200986;0.7716310439160151;-0.37118097827785124;-0.34370134658034873;1.0719502863249186;9.999826546538399;0.8336794711730441;-0.42445495403761735;-0.4244549197202626;0.7775534709365872;-0.3299999431655354;0.8447526156211809
10.23;1.0799483779008439;0.8333970474103717;0.7716326059627143;-0.37118097805039213;-0.34370134743228664;1.071950061293257;9.999836395382388;0.8336762447770903;-0.42445495518565685;-0.4244549199130038;0.7775567989411496;-0.3299999441194904;0.8447508980710522
10.24;1.0799471795835356;0.8333966136138979;0.7716341606583027;-0.3711809777899536;-0.3437013482772885;1.0719499380907684;9.999844878360005;0.8336730821172693;-0.4244549563659607;-0.42445492013455166;0.7775601780531893;-0.32999994508732616;0.8447492092196216
10.25;1.0799460019120073;0.8333961602396471;0.7716357031468822;-0.3711809774949709;-0.3437013491160933;1.071949914175259;9.999852016579093;0.8336699841001165;-0.4244549575772254;-0.42445492038293015;0.7775636026027787;-0.32999994606684696;0.8447475509808642
10.26;1.0799448467670296;0.8333956939298157;0.7716372273225077;-0.37118097716389514;-0.3437013499491667;1.0719499841583318;9.999857843488282;0.8336669513752375;-0.42445495881793616;-0.4244549206563391;0.777567066782401;-0.32999994705543084;0.8447459281844872
10.27;1.0799437190796233;0.833395220843413;0.7716387265345355;-0.37118097679598255;-0.34370135077680214;1.0719501403619485;9.999862389354437;0.8336639841196793;-0.42445496008608685;-0.4244549209534243;0.777570565459161;-0.3299999480503471;0.8447443476839734
10.28;1.079942627288575;0.8333947467710069;0.7716401951288222;-0.371180976391785;-0.34370135159916176;1.0719503732766993;9.999865681955436;0.8336610832469173;-0.4244549613787629;-0.42445492127358675;0.7775740939270174;-0.32999994904902824;0.8447428165182888
10.29;1.0799415811205861;0.8333942759754024;0.771641629325648;-0.3711809759529836;-0.34370135241610694;1.0719506730471589;9.999867757816801;0.8336582511829358;-0.42445496269213223;-0.4244549216171828;0.77757764708729;-0.3299999500491398;0.8447413405169661
10.3;1.0799405879742163;0.8333938106189378;0.7716430271893254;-0.3711809754818265;-0.343701353227096;1.0719510304088968;9.999868672957229;0.8336554912420654;-0.4244549640218875;-0.4244549219853873;0.7775812192991172;-0.3299999510483706;0.844739923949209
10.31;1.0799396516467101;0.8333933519336231;0.7716443883707526;-0.37118097498058666;-0.3437013540313158;1.0719514369387202;9.999868499234074;0.8336528064143962;-0.42445496536370597;-0.4244549223797233;0.7775848048031142;-0.32999995204446914;0.8447385697843899
10.32;1.0799387738878683;0.8333929014380428;0.7716457142468124;-0.371180974451602;-0.3437013548276604;1.0719518861637292;9.999867302920252;0.833650198707266;-0.42445496671343386;-0.4244549228017511;0.7775883977518123;-0.32999995303570534;0.844737280022037
10.33;1.0799379564337257;0.8333924608387194;0.77164700799507;-0.3711809738976671;-0.34370135561452053;1.0719523738301724;9.999865130044563;0.8336476693971984;-0.4244549680671663;-0.42445492325287887;0.7775919917962965;-0.32999995402125337;0.8447360561227178
10.34;1.0799372014257216;0.8333920317914073;0.7716482734913693;-0.3711809733218899;-0.3437013563899526;1.0719528968900383;9.99986201281716;0.8336452195706262;-0.4244549694215065;-0.4244549237341182;0.777595579841911;-0.32999995500105583;0.8447348998864217
10.35;1.0799365097834925;0.833391616247342;0.7716495143375665;-0.3711809727271941;-0.34370135715214784;1.0719534540570907;9.999857974215008;0.8336428504534339;-0.42445497077381306;-0.4244549242463093;0.7775991542987621;-0.3299999559753945;0.8447338140655267
10.36;1.0799358802422772;0.833391216019861;0.7716507338802732;-0.3711809721160986;-0.34370135789961676;1.0719540472606395;9.999853021231788;0.8336405639856881;-0.4244549721222649;-0.42445492479068486;0.7776027069948998;-0.32999995694448087;0.844732802119628
10.37;1.0799353102315348;0.8333908318617695;0.7716519338858314;-0.3711809714909752;-0.3437013586312137;1.071954681424714;9.999847147857954;0.8336383639662804;-0.42445497346575406;-0.424454925368947;0.7776062286890819;-0.3299999579080762;0.8447318682401992
10.38;1.079934795793945;0.8333904641843624;0.7716531123449518;-0.37118097085470275;-0.34370135934625873;1.071955363363755;9.999840347570991;0.8336362568031525;-0.42445497480357347;-0.42445492598291573;0.777609709729472;-0.32999995886554456;0.8447310173741541
10.39;1.0799343299131565;0.8333901142475497;0.7716542638238366;-0.3711809702111645;-0.3437013600445683;1.0719561009538308;9.999832615639706;0.8336342503860673;-0.42445497613506217;-0.4244549266342418;0.7776131419818918;-0.32999995981657726;0.844730253935286
10.4;1.0799339020088232;0.8333897836911733;0.7716553817355991;-0.37118096956518115;-0.3437013607264556;1.0719569024225934;9.999823943943163;0.8336323516594121;-0.4244549774594194;-0.42445492732420154;0.7776165203729194;-0.32999996076163973;0.8447295799166642
10.41;1.0799334999139778;0.8333894735720168;0.7716564596091189;-0.37118096892190666;-0.3437013613927816;1.071957776027673;9.99981432089743;0.8336305650663959;-0.4244549787758632;-0.42445492805347246;0.7776198425459584;-0.32999996170167717;0.8447289936964881
10.42;1.079933112785323;0.833389183660924;0.7716574915670429;-0.3711809682860321;-0.34370136204468876;1.0719587299436617;9.999803736735435;0.8336288924273465;-0.4244549800840974;-0.42445492882202224;0.7776231070006474;-0.32999996263784764;0.8447284905948464
10.43;1.0799327336175095;0.8333889117341922;0.7716584730491916;-0.37118096766149566;-0.34370136268310764;1.0719597712088011;9.99979219281664;0.8336273338395491;-0.4244549813847123;-0.42445492962926884;0.7776263118000757;-0.32999996357152733;0.844728065105368
10.44;1.0799323611728533;0.833388653715406;0.7716594009701003;-0.37118096705186177;-0.343701363308584;1.0719609040831288;9.999779711153186;0.8336258891511316;-0.42445498267920667;-0.42445493047452504;0.7776294544880415;-0.32999996450417024;0.8447277122767568
10.45;1.0799319997147745;0.8333884051520256;0.7716602732300276;-0.37118096646076126;-0.3437013639213451;1.0719621297600141;9.999766331994655;0.8336245589203084;-0.42445498396945713;-0.4244549313575352;0.7776325323103321;-0.3299999654368818;0.8447274265939461
10.46;1.0799316559035617;0.8333881633932845;0.7716610888832257;-0.3711809658916859;-0.3437013645215107;1.0719634474288622;9.999752100279705;0.8336233441123959;-0.4244549852569579;-0.424454932278594;0.7776355424223609;-0.3299999663701478;0.8447272004719109
10.47;1.079931335721142;0.8333879289072421;0.7716618491058249;-0.3711809653471849;-0.3437013651093938;1.0719648552747476;9.999737058518031;0.833622245112923;-0.4244549865426358;-0.4244549332380755;0.7776384818900065;-0.3299999673042828;0.8447270252188647
10.48;1.0799310430670677;0.8333877047891258;0.7716625576457531;-0.37118096482848484;-0.3437013656853412;1.0719663508631672;9.999721254257338;0.8336212611695069;-0.424454987827108;-0.4244549342361185;0.7776413470660368;-0.3299999682400142;0.8447268934931066
10.49;1.079930779024254;0.8333874954598521;0.7716632198402187;-0.37118096433610603;-0.3437013662493167;1.0719679306970498;9.999704749128524;0.8336203902519548;-0.42445498911070595;-0.42445493527281286;0.7776441329208748;-0.32999996917828633;0.8447268002194267
10.5;1.0799305419604326;0.833387305131372;0.77166384085208;-0.3711809638706934;-0.34370136680082924;1.0719695890215606;9.999687614626108;0.8336196290321133;-0.4244549903935805;-0.42445493634846726;0.7776468336917658;-0.32999997011984256;0.8447267417059505
10.51;1.0799303286320903;0.8333871356478154;0.7716644243648898;-0.3711809634331851;-0.3437013673390948;1.071971316621028;9.99966992346311;0.8336189732559584;-0.4244549916761976;-0.42445493746367613;0.7776494447335257;-0.32999997106524026;0.8447267143770717
10.52;1.079930134312115;0.8333869850007668;0.7716649719655112;-0.3711809630244091;-0.3437013678630458;1.0719731004473545;9.999651747631706;0.8336184182911296;-0.4244549929595652;-0.4244549386190313;0.7776519635768826;-0.3299999720149117;0.8447267138191407
10.53;1.0799299512533374;0.8333868479709026;0.7716654831533978;-0.37118096264482303;-0.3437013683710721;1.0719749243668575;9.999633154679596;0.8336179590300337;-0.42445499424483246;-0.4244549398147993;0.7776543894295755;-0.3299999729690513;0.8447267343065966
10.54;1.079929767872082;0.8333867178630184;0.7716659560525612;-0.37118096229468867;-0.34370136886090924;1.0719767712730233;9.999614199039076;0.833617588798632;-0.42445499553284677;-0.4244549410509627;0.777656722902061;-0.32999997392757835;0.8447267686435197
10.55;1.0799295699345528;0.8333865878805738;0.7716663879741468;-0.3711809619742602;-0.34370136932998196;1.0719786258558834;9.999594917606245;0.8336172990678784;-0.4244549968241024;-0.4244549423273964;0.7776589666529765;-0.3299999748901676;0.8447268084841144
10.56;1.0799293418516684;0.8333864516326305;0.7716667747133193;-0.371180961683791;-0.3437013697758887;1.0719804752306374;9.99957533811383;0.8336170812649718;-0.4244549981186999;-0.42445494364395675;0.7776611251110959;-0.32999997585619817;0.8447268450736375
10.57;1.0799290670395585;0.8333863028044638;0.7716671094412006;-0.3711809614235215;-0.34370137019671804;1.0719823067078504;9.999555494406602;0.8336169283024926;-0.4244549994162399;-0.424454945000309;0.7776632032889731;-0.32999997682477006;0.844726869936843
10.58;1.0799287286428982;0.8333861349924865;0.7716673835352502;-0.37118096119373856;-0.3437013705910527;1.0719841064384237;9.999535429746926;0.8336168343207389;-0.42445500071602077;-0.4244549463955287;0.777665206855972;-0.3299999777950338;0.8447268752098733
10.59;1.0799283111432094;0.8333859426065229;0.7716675889248575;-0.37118096099487513;-0.34370137095765574;1.071985860868447;9.999515191246894;0.8336167940902701;-0.4244550020174602;-0.4244549478279822;0.7776671428988695;-0.3299999787665709;0.8447268530040736
10.6;1.0799278019192113;0.8333857220125505;0.7716677191731559;-0.37118096082744;-0.3437013712951613;1.071987558390062;9.99949483240072;0.8336168026345026;-0.42445500332036895;-0.4244549492954558;0.7776690197825701;-0.3299999797392802;0.8447267944558552
10.61;1.0799271915840845;0.8333854712455533;0.7716677690507471;-0.37118096069183637;-0.34370137160202874;1.0719891893188032;9.999474416138794;0.83361685491406;-0.4244550046247389;-0.4244549507950881;0.7776708464766096;-0.3299999807128653;0.8447266903571734
10.62;1.0799264731364302;0.833385188374458;0.7716677340885892;-0.37118096058831807;-0.3437013718766475;1.0719907446192938;9.999454005564923;0.8336169458181958;-0.4244550059301212;-0.42445495232329666;0.777672631127397;-0.3299999816866579;0.8447265328418495
10.63;1.079925641499333;0.8333848706956325;0.7716676103363588;-0.3711809605169642;-0.34370137211741114;1.071992214546231;9.999433653060754;0.8336170700993364;-0.42445500723527885;-0.42445495387601134;0.7776743794720689;-0.32999998265999575;0.8447263160194112
10.64;1.0799246939220148;0.8333845153692492;0.771667394089346;-0.3711809604775051;-0.34370137232285763;1.0719935881947766;9.999413406511145;0.8336172221375903;-0.42445500853839946;-0.4244549554490031;0.7776760954620903;-0.3299999836324753;0.8447260354697814
10.65;1.0799236306521423;0.833384119664816;0.7716670813599312;-0.371180960469196;-0.3437013724920483;1.0719948538771777;9.999393332641262;0.8336173959429576;-0.4244550098373404;-0.4244549570381744;0.7776777836381493;-0.32999998460349106;0.8447256873897604
10.66;1.0799224553572;0.8333836807879221;0.7716666670151094;-0.3711809604909414;-0.34370137262491857;1.0719960001993498;9.999373530752052;0.8336175852367786;-0.4244550111296384;-0.42445495863996346;0.7776794502879905;-0.3299999855715399;0.8447252678129575
10.67;1.079921174165473;0.8333831964626636;0.7716661445480756;-0.37118096054153926;-0.34370137272231877;1.071997016605975;9.999354116900621;0.8336177832585326;-0.4244550124124748;-0.4244549602514983;0.7776811024161232;-0.32999998653409657;0.8447247727292119
10.68;1.0799197939284746;0.8333826653097306;0.7716655073102944;-0.3711809606198355;-0.34370137278589263;1.0719978919184268;9.999335198783502;0.8336179825388808;-0.42445501368267907;-0.42445496187001824;0.7776827464905678;-0.3299999874878386;0.8447241988549967
10.69;1.0799183215431938;0.833382086420611;0.7716647506356875;-0.37118096072477264;-0.34370137281787516;1.0719986127130086;9.999316864869273;0.8336181752051108;-0.4244550149369198;-0.4244549634924052;0.7776843889740506;-0.3299999884285151;0.8447235440170715
10.7;1.0799167635550924;0.8333814588450357;0.771663873382569;-0.3711809608556504;-0.34370137282072966;1.0719991634083288;9.999299181861831;0.8336183538327522;-0.4244550161720406;-0.42445496511577663;0.7776860377916144;-0.3299999893507303;0.8447228073207511
10.71;1.0799151250717316;0.8333807814866474;0.7716628775527881;-0.3711809610126586;-0.34370137279671314;1.0719995272847163;9.99928219339774;0.833618512079633;-0.42445501738521313;-0.42445496673815597;0.7776877021654189;-0.3299999902484493;0.8447219894279251
10.72;1.0799134101777619;0.8333800540157397;0.7716617666137412;-0.3711809611969016;-0.34370137274755147;1.071999687767063;9.999265928966647;0.8336186442353232;-0.42445501857385015;-0.4244549683581123;0.777689390279532;-0.3299999911158999;0.8447210927241251
10.73;1.0799116249987575;0.8333792776043559;0.771660544339068;-0.37118096140983;-0.3437013726746417;1.0719996301933998;9.999250426414719;0.8336187439910197;-0.42445501973536875;-0.42445496997386617;0.7776911075476435;-0.329999991948094;0.844720121202188
10.74;1.0799097802353435;0.833378453923422;0.7716592143828183;-0.37118096165294534;-0.343701372579758;1.0719993434341772;9.999235746679155;0.8336188036661853;-0.42445502086703996;-0.4244549715828824;0.7776928576221308;-0.32999999274097014;0.8447190799257681
10.75;1.0799078904112633;0.8333775842340884;0.7716577800957203;-0.37118096192758604;-0.3437013724651835;1.0719988199307722;9.999221968406356;0.8336188141098243;-0.42445502196620194;-0.42445497318220043;0.7776946445506967;-0.32999999349110654;0.8447179744481095
10.76;1.0799059706024712;0.8333766701301232;0.771656244402135;-0.37118096223451363;-0.3437013723329993;1.071998055175091;9.999209175774952;0.8336187652423206;-0.4244550230306498;-0.4244549747690059;0.7776964739960004;-0.32999999419507475;0.8447168107090381
10.77;1.079904033117781;0.8333757151540465;0.7716546093904442;-0.37118096257394156;-0.34370137218471497;1.07199704859971;9.999197437744986;0.8336186475892332;-0.42445502405886465;-0.4244549763410529;0.7776983531578116;-0.3299999948492224;0.8447155951397597
10.78;1.079902086504102;0.8333747259777371;0.7716528760610115;-0.3711809629458955;-0.3437013720215369;1.0719958042685411;9.999186782668675;0.8336184538433549;-0.4244550250501125;-0.42445497789685815;0.7777002894621213;-0.32999999545008046;0.8447143345824029
10.79;1.0799001366077134;0.8333737112880475;0.7716510444270304;-0.37118096335021306;-0.3437013718443372;1.071994329423356;9.999177198203917;0.8336181791179401;-0.4244550260042531;-0.4244549794355208;0.7777022889647575;-0.3299999959948137;0.8447130359038322
10.8;1.079898187526923;0.8333726792258721;0.7716491131565998;-0.3711809637862201;-0.3437013716534247;1.0719926326154772;9.999168657107765;0.8336178200271398;-0.4244550269211982;-0.4244549809560996;0.7777043557947679;-0.329999996481558;0.8447117051651393
10.81;1.0798962419731855;0.8333716363239537;0.7716470793693281;-0.37118096425266583;-0.34370137144885726;1.0719907231245045;9.999161141153118;0.8336173740751357;-0.42445502780040245;-0.4244549824571212;0.7777064922643554;-0.32999999690968423;0.8447103470513907
10.82;1.079894301452513;0.8333705879254534;0.771644939500023;-0.3711809647480998;-0.3437013712308104;1.0719886106698475;9.999154649049565;0.8336168397996144;-0.4244550286408079;-0.42445498393699005;0.7777086989212553;-0.32999999727981716;0.8447089655469892
10.83;1.0798923661633844;0.8333695388923213;0.7716426904982182;-0.37118096527128186;-0.34370137099942955;1.071986304962355;9.999149190458008;0.8336162163344888;-0.4244550294413374;-0.424454985395005;0.7777109748105934;-0.3299999975935307;0.8447075651354773
10.84;1.079890434713573;0.8333684944407075;0.7716403309952702;-0.3711809658213807;-0.34370137075465435;1.0719838154802064;9.999144783237607;0.8336155027845358;-0.4244550302012103;-0.4244549868317979;0.7777133177845751;-0.3299999978527863;0.8447061512393871
10.85;1.0798885036539354;0.8333674604869312;0.7716378621949095;-0.37118096639791465;-0.34370137049634825;1.0719811510955848;9.999141462013192;0.8336146985351369;-0.42445503091962905;-0.4244549882487719;0.7777157246199707;-0.3299999980593431;0.8447047297624412
10.86;1.079886567064666;0.8333664427412351;0.7716352876564042;-0.3711809670003668;-0.34370137022445507;1.0719783200616393;9.999139276951656;0.833613803546776;-0.4244550315956019;-0.4244549896473442;0.7777181912964325;-0.3299999982144626;0.8447033062617779
10.87;1.0798846172183225;0.833365445560376;0.7716326123974011;-0.3711809676278531;-0.3437013699389473;1.0719753310708078;9.999138275439087;0.8336128182035456;-0.4244550322281336;-0.42445499102855394;0.7777207127158223;-0.3299999983190635;0.844701885402587
10.88;1.0798826467135263;0.8333644724472159;0.7716298424978443;-0.371180968279157;-0.3437013696396116;1.071972194641233;9.999138486907235;0.8336117433147386;-0.4244550328162302;-0.42445499239276663;0.7777232809956383;-0.32999999837412836;0.8447004705845262
10.89;1.0798806511607353;0.8333635272101231;0.7716269847201015;-0.3711809689528893;-0.3437013693257391;1.071968923778091;9.999139923792463;0.8336105805005082;-0.4244550333587004;-0.4244549937396441;0.7777258843367971;-0.32999999838097027;0.8446990635468439
10.9;1.0798786306638208;0.8333626133497236;0.7716240454271068;-0.37118096964783276;-0.3437013689958474;1.0719655339182421;9.999142594340176;0.8336093328944549;-0.42445503385417427;-0.42445499506882517;0.777728508591304;-0.3299999983412975;0.8446976646043902
10.91;1.0798765886029917;0.8333617330781936;0.7716210301028263;-0.3711809703632968;-0.3437013686476809;1.0719620426777325;9.999146512416724;0.8336080050554923;-0.42445503430135695;-0.4244549963807949;0.777731139976167;-0.3299999982570963;0.844696273339045
10.92;1.079874528810747;0.8333608887651626;0.7716179437286181;-0.3711809710988749;-0.3437013682785687;1.0719584692890887;9.999151696050557;0.8336066018058206;-0.42445503469916346;-0.4244549976770547;0.7777337666394247;-0.32999999813023634;0.8446948888361987
10.93;1.0798724541206695;0.8333600850337806;0.7716147904471283;-0.3711809718540009;-0.3437013678859599;1.0719548335905804;9.999158160152893;0.8336051272233194;-0.42445503504673665;-0.4244549989594672;0.7777363786272895;-0.32999999796234153;0.8446935094843562
10.94;1.0798703670419643;0.8333593287153853;0.7716115728874887;-0.371180972628025;-0.34370136746788926;1.0719511550629424;9.99916590791814;0.8336035837428862;-0.4244550353434855;-0.4244550002294667;0.777738966563358;-0.32999999775524147;0.8446921328188851
10.95;1.0798682708148755;0.8333586279510651;0.771608292641885;-0.37118097342049944;-0.34370136702317955;1.071947452395191;9.999174922212068;0.8336019718729188;-0.42445503558905967;-0.42445500148783877;0.7777415201130568;-0.3299999975110776;0.8446907553098975
10.96;1.0798661696259895;0.8333579918490818;0.7716049513372685;-0.37118097423127117;-0.3437013665513112;1.0719437432939907;9.999185157620202;0.8336002920298505;-0.4244550357835348;-0.4244550027350667;0.7777440277377788;-0.3299999972318253;0.8446893720953235
10.97;1.0798640677105593;0.8333574296790258;0.771601551002201;-0.37118097506035813;-0.34370136605218343;1.0719400439781699;9.999196535985376;0.8335985471351028;-0.42445503592779793;-0.42445500397178443;0.7777464780312949;-0.3299999969192902;0.8446879773931895
10.98;1.0798619679302064;0.8333569493597589;0.7715980937498719;-0.3711809759074779;-0.34370136552623365;1.071936368369833;9.999208955427523;0.8335967430158316;-0.4244550360233444;-0.42445500519901164;0.7777488616659466;-0.329999996575564;0.844686565535222
10.99;1.0798598714604217;0.8333565563003945;0.7715945811277136;-0.3711809767716828;-0.3437013649748066;1.0719327276671142;9.999222313900198;0.8335948860535562;-0.42445503607162977;-0.42445500641806017;0.7777511722803445;-0.3299999962030632;0.8446851314448801
11.0;1.0798577792463055;0.8333562534883989;0.7715910135995432;-0.3711809776515854;-0.3437013644000695;1.071929131047497;9.999236531982273;0.8335929810912065;-0.4244550360740795;-0.4244550076301642;0.7777534053504862;-0.3299999958043687;0.8446836707664113
11.01;1.079855693461239;0.8333560427059618;0.7715873911247286;-0.3711809785457001;-0.343701363804472;1.0719255868613327;9.999251563353006;0.8335910324890801;-0.42445503603252926;-0.42445500883593185;0.7777555567039882;-0.3299999953822798;0.8446821805336093
11.02;1.0798536172620044;0.8333559251533222;0.7715837148042756;-0.3711809794527843;-0.3437013631902441;1.0719221029395776;9.999267391217423;0.8335890465494648;-0.4244550359491202;-0.4244550100347688;0.7777576220508116;-0.3299999949397791;0.8446806593814968
11.03;1.0798515537831914;0.8333559008738384;0.7715799883953111;-0.3711809803722738;-0.3437013625589092;1.0719186864144474;9.999284016650495;0.8335870320802763;-0.42445503582573785;-0.42445501122450185;0.7777595968174223;-0.32999999447974465;0.8446791065816615
11.04;1.07984950570806;0.8333559691153855;0.7715762185888909;-0.3711809813042747;-0.3437013619110264;1.071915344278547;9.999301453017456;0.8335849993413402;-0.4244550356635083;-0.42445501240141215;0.7777614768266858;-0.32999999400469515;0.8446775210852276
11.05;1.079847475015654;0.8333561299296914;0.7715724137649643;-0.37118098224924306;-0.3437013612464018;1.0719120841001204;9.99931972595987;0.8335829587889603;-0.42445503546268376;-0.42445501356054327;0.777763260265449;-0.32999999351692094;0.8446759016157425
11.06;1.0798454624610414;0.8333563844047334;0.7715685823407574;-0.3711809832078778;-0.34370136056425754;1.0719089137707243;9.999338867108216;0.8335809198546013;-0.4244550352229151;-0.42445501469599445;0.7777649490333008;-0.3299999930187457;0.8446742475589357
11.07;1.0798434675569777;0.8333567335373174;0.7715647318202292;-0.3711809841809736;-0.343701359863234;1.0719058407055382;9.999358905230809;0.833578890634046;-0.4244550349435012;-0.4244550158013895;0.7777665484487385;-0.32999999251246154;0.8446725596602843
11.08;1.0798414895157338;0.833357177973199;0.7715608683073828;-0.37118098516912734;-0.3437013591416358;1.0719028715063952;9.999379855038876;0.833576879049715;-0.42445503462355305;-0.4244550168707933;0.7777680661783379;-0.32999999200046704;0.8446708399513654
11.09;1.079839527688727;0.8333577181774112;0.7715569962618435;-0.3711809861727076;-0.34370135839790167;1.071900011814597;9.99940170330263;0.8335748938758761;-0.4244550342622385;-0.42445501789956486;0.7777695106290401;-0.32999999148592835;0.8446690911257659
