time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.1;1.079837581050491;0.8333583540815273;0.7715531186719709;-0.3711809871919951;-0.34370135763108917;1.0718972657049184;9.999424408361525;0.8335729444090257;-0.42445503385911026;-0.4244550188845272;0.7777708885425183;-0.3299999909731171;0.8446673153893162
11.11;1.0798356491878471;0.8333590852853273;0.771549237500818;-0.37118098822712026;-0.34370135684103137;1.0718946359090407;9.999447913511307;0.8335710392659369;-0.42445503341447466;-0.42445501982362793;0.7777722031056834;-0.32999999046695855;0.8446655126410498
11.12;1.0798337345197213;0.8333599112221517;0.7715453539947577;-0.3711809892778966;-0.3437013560278333;1.071892125146182;9.999472163111376;0.8335691847783364;-0.4244550329293394;-0.4244550207157832;0.7777734542601344;-0.3299999899723116;0.8446636793847595
11.13;1.079831842151458;0.8333608295968427;0.7715414685600723;-0.3711809903438812;-0.34370135519141615;1.0718897365992304;9.999497119537622;0.8335673836682119;-0.42445503240491383;-0.4244550215610814;0.7777746409271223;-0.3299999894934879;0.844661810155199
11.14;1.0798299778636546;0.8333618349363714;0.7715375805769242;-0.3711809914248715;-0.3437013543318234;1.071887473578038;9.999522766975693;0.8335656352320437;-0.4244550318423903;-0.42445502236062854;0.777775763033631;-0.32999998903420974;0.8446599003149441
11.15;1.0798281476177487;0.8333629196466862;0.7715336884125433;-0.37118099252154574;-0.3437013534496831;1.0718853395683428;9.999549093616741;0.833563937130167;-0.42445503124299555;-0.4244550231156129;0.7777768215255388;-0.3299999885978131;0.8446579472547179
11.16;1.0798263584164658;0.8333640758954659;0.7715297890670015;-0.3711809936357752;-0.3437013525462256;1.0718833387111726;9.999576073985974;0.833562287476032;-0.4244550306079516;-0.4244550238265101;0.7777778172260036;-0.32999998818732534;0.844655949966151
11.17;1.0798246183997586;0.8333652962669336;0.771525877665755;-0.3711809947703759;-0.34370135162311444;1.0718814763057616;9.999603663905486;0.8335606860865721;-0.42445502993848977;-0.4244550244931865;0.777778750022833;-0.3299999878055799;0.8446539092202648
11.18;1.0798229360935885;0.8333665737277074;0.7715219477228498;-0.371180995928282;-0.3437013506824344;1.0718797591412341;9.999631801327823;0.8335591348286067;-0.4244550292360017;-0.4244550251153331;0.7777796182940789;-0.3299999874554235;0.8446518277733699
11.19;1.0798213195016177;0.8333679012002334;0.7715179919586275;-0.37118099711171715;-0.3437013497267489;1.0718781954712013;9.999660411494236;0.8335576374883777;-0.42445502850219;-0.42445502569292476;0.7777804190188499;-0.3299999871395945;0.8446497093705235
11.2;1.0798197747562783;0.8333692706363376;0.7715140031079459;-0.37118099832197193;-0.34370134875911384;1.0718767937132359;9.999689414946683;0.833556199514267;-0.42445502773915517;-0.42445502622685544;0.777781148674249;-0.3299999868602189;0.8446475578874865
11.21;1.0798183051817751;0.8333706724659662;0.7715099747291916;-0.3711809995597709;-0.34370134778316686;1.0718755601802854;9.999718735742732;0.8335548279544066;-0.4244550269494679;-0.4244550267191232;0.7777818031577108;-0.32999998661841823;0.8446453768055034
11.22;1.0798169121160428;0.8333720958199625;0.7715059020681523;-0.3711810008258619;-0.3437013468031215;1.0718744977578476;9.999748308933935;0.8335535310804796;-0.42445502613619035;-0.4244550271722496;0.7777823767666948;-0.3299999864145134;0.8446431677079808
11.23;1.0798155962503457;0.83337352904831;0.7715017824893672;-0.3711810021214082;-0.34370134582322176;1.0718736061510128;9.999778079697892;0.833552317265669;-0.4244550253025784;-0.42445502758862236;0.7777828629402829;-0.32999998624853477;0.8446409287136185
11.24;1.0798143580757864;0.8333749602269889;0.7714976146473959;-0.371181003448012;-0.34370134484697806;1.0718728831023854;9.999807994445673;0.8335511943585266;-0.42445502445154304;-0.4244550279702994;0.7777832569189662;-0.32999998612056025;0.8446386548035812
11.25;1.079813198029197;0.8333763772703022;0.7714933972313076;-0.37118100480728616;-0.34370134387697954;1.0718723255032256;9.999838001755732;0.8335501695590484;-0.42445502358542914;-0.42445502831908716;0.7777835570004724;-0.32999998603097686;0.8446363394519788
11.26;1.079812116426703;0.8333777672089315;0.7714891290536887;-0.3711810062000484;-0.34370134291510246;1.07187192914391;9.999868063395004;0.833549248183529;-0.4244550227063011;-0.4244550286365399;0.7777837635592132;-0.32999998598042385;0.8446339758481796
11.27;1.0798111129486543;0.8333791157061012;0.771484810423186;-0.3711810076257466;-0.34370134196244706;1.0718716877407648;9.999898156441093;0.8335484324709442;-0.42445502181629985;-0.4244550289238883;0.7777838783361658;-0.3299999859693092;0.844631557480613
11.28;1.079810186587395;0.833380408165889;0.771480444054896;-0.37118100908273644;-0.34370134101928607;1.0718715930720852;9.999928266353589;0.8335477219718784;-0.4244550209178736;-0.4244550291821224;0.7777839045469677;-0.3299999859974091;0.8446290783387539
11.29;1.079809335881709;0.8333816313762791;0.7714760339441502;-0.3711810105690376;-0.3437013400853172;1.0718716359939284;9.999958383018464;0.8335471143944753;-0.42445502001377844;-0.4244550294124407;0.7777838462986427;-0.3299999860636366;0.8446265331718841
11.3;1.0798085583942438;0.8333827744932532;0.7714715831221602;-0.3711810120828069;-0.34370133915964796;1.0718718077245502;9.999988497738022;0.8335466067216033;-0.424455019106511;-0.4244550296168687;0.7777837074828157;-0.32999998616599585;0.8446239181325703
11.31;1.0798078500269819;0.8333838292126141;0.7714670929009658;-0.3711810136225206;-0.3437013382405823;1.0718721020107593;10.000018591579943;0.8335461967944781;-0.4244550181976486;-0.42445502979825767;0.7777834913029161;-0.3299999863020118;0.8446212306536821
11.32;1.0798072044393916;0.8333847888246073;0.7714625640387511;-0.3711810151867742;-0.3437013373258878;1.0718725160530926;10.000048621189153;0.8335458842004808;-0.4244550172880112;-0.4244550299594717;0.7777832002354845;-0.3299999864694347;0.8446184677641279
11.33;1.0798066117319822;0.8333856471600951;0.7714579977839503;-0.37118101677346044;-0.3437013364133374;1.0718730482755372;10.000078517258414;0.8335456703166402;-0.4244550163782835;-0.4244550301028722;0.7777828355745504;-0.3299999866667648;0.8446156248961297
11.34;1.079806057733078;0.8333863984520363;0.7714533960759581;-0.3711810183790751;-0.34370133550082627;1.0718736963546327;10.000108194576981;0.8335455577455075;-0.42445501546919284;-0.424455030230594;0.7777823969975238;-0.3299999868933266;0.8446126969975623
11.35;1.079805525806194;0.8333870376032684;0.7714487619828485;-0.37118101999903247;-0.34370133458614616;1.071874457758767;10.000137563379646;0.8335455491506105;-0.42445501456127943;-0.4244550303445916;0.7777818836640179;-0.32999998714894674;0.8446096799916893
11.36;1.079804999343706;0.8333875608677828;0.7714440999745179;-0.3711810216286554;-0.3437013336671014;1.0718753299482435;10.000166535331513;0.8335456464808455;-0.4244550136548095;-0.4244550304462534;0.7777812962474445;-0.32999998743343906;0.8446065710790955
11.37;1.0798044627403622;0.833387967049246;0.7714394150876389;-0.37118102326395647;-0.34370133274180276;1.0718763082319707;10.000195018677395;0.8335458511359133;-0.42445501274999425;-0.42445503053642925;0.7777806375013248;-0.32999998774609346;0.844603369385552
11.38;1.079803902162248;0.8333882582047871;0.7714347117291638;-0.3711810249017872;-0.3437013318083785;1.0718773833624635;10.000222909884046;0.8335461646188991;-0.42445501184720685;-0.4244550306156825;0.7777799113221054;-0.3299999880855575;0.8446000766428164
11.39;1.0798033066443449;0.8333884391858526;0.7714299931373417;-0.37118102653941043;-0.3437013308643826;1.0718785417237533;10.000250098411444;0.8335465890020989;-0.4244550109469429;-0.42445503068419155;0.7777791217001875;-0.3299999884502632;0.8445966961284722
11.4;1.0798026681560586;0.8333885162369056;0.7714252616309124;-0.37118102817385257;-0.34370132990689234;1.071879767744844;10.000276483060667;0.8335471268631108;-0.42445501004965774;-0.4244550307415341;0.777778271864098;-0.32999998883866766;0.844593230779829
11.41;1.0798019814068893;0.833388495843907;0.7714205192476996;-0.37118102980138334;-0.34370132893337785;1.071881046101686;10.000301978790075;0.8335477815990749;-0.42445500915569573;-0.4244550307868046;0.7777773643009214;-0.3299999892488694;0.8445896823291668
11.42;1.079801243769574;0.833388384722188;0.7714157683234976;-0.37118103141736764;-0.34370132794245045;1.0718823627214906;10.000326503862604;0.8335485579876613;-0.42445500826515614;-0.4244550308191164;0.7777764021170425;-0.32999998967831107;0.8445860517529228
11.43;1.0798004534909398;0.8333881897434585;0.7714110120445;-0.3711810330166173;-0.34370132693370903;1.071883705448272;10.00034996600878;0.8335494610752194;-0.4244550073776452;-0.4244550308381638;0.7777753897532029;-0.32999999012393183;0.844582340555518
11.44;1.0797996073627463;0.8333879173812635;0.7714062548992126;-0.3711810345939994;-0.3437013259070151;1.0718850651972884;10.000372268815093;0.8335504942426966;-0.4244550064922939;-0.42445503084446173;0.7777743317456438;-0.32999999058232604;0.8445785518539454
11.45;1.0797987006672063;0.8333875735822517;0.7714015022777967;-0.37118103614479264;-0.3437013248623199;1.0718864363384746;10.000393328883018;0.8335516587559865;-0.42445500560818933;-0.42445503083914626;0.7777732316928582;-0.3299999910498663;0.8445746901991206
11.46;1.079797728634492;0.8333871638152965;0.7713967599266157;-0.37118103766468014;-0.34370132380025126;1.0718878150344724;10.000413078092457;0.8335529538415798;-0.4244550047248468;-0.4244550308235414;0.7777720926496463;-0.32999999152297427;0.8445707607856814
11.47;1.0797966873683873;0.8333866928803687;0.77139203427688;-0.37118103914973616;-0.34370132272255044;1.0718891972847993;10.000431455602008;0.8335543760952151;-0.42445500384225826;-0.42445503079893987;0.7777709175071031;-0.3299999919983479;0.8445667690090882
11.48;1.0797955736647158;0.8333861646697166;0.7713873321210336;-0.37118104059667073;-0.3437013216319408;1.0718905783477122;10.000448413827446;0.8335559191790137;-0.4244550029605052;-0.4244550307667874;0.7777697088845672;-0.329999992473212;0.8445627203683145
11.49;1.0797943843264413;0.8333855822226984;0.7713826593848654;-0.3711810420030468;-0.34370132053178404;1.0718919530268693;10.00046393013201;0.8335575742959282;-0.42445500207944176;-0.4244550307288682;0.7777684689738595;-0.32999999294571714;0.844558620837437
11.5;1.0797931161370986;0.833384948247128;0.7713780212769591;-0.3711810433671567;-0.3437013194257064;1.071893315740263;10.000478003159932;0.8335593311630141;-0.4244550011987707;-0.4244550306871536;0.777767199659726;-0.3299999934149882;0.8445544771502749
11.51;1.079791766705709;0.8333842659465305;0.7713734238295373;-0.3711810446877433;-0.343701318317241;1.0718946602876787;10.000490639200308;0.833561179047382;-0.42445500031834815;-0.4244550306436287;0.7777659029404748;-0.32999999388061496;0.8445502966063869
11.52;1.079790335182238;0.833383539437752;0.7713688745184212;-0.371181045963851;-0.34370131720978747;1.071895980383801;10.000501843753957;0.8335631076085402;-0.4244549994385233;-0.4244550306003907;0.7777645806697171;-0.3299999943420072;0.8445460869462886
11.53;1.0797888223194494;0.8333827731958868;0.7713643814305182;-0.3711810471946393;-0.3437013161068625;1.071897270408194;10.000511625625219;0.8335651077250156;-0.42445499856041036;-0.4244550305595372;0.7777632339420082;-0.32999999479806746;0.8445418562436957
11.54;1.0797872309202952;0.8333819716941332;0.7713599522556113;-0.37118104837900795;-0.3437013150122605;1.0718985253103297;10.000520013751077;0.8335671717729924;-0.42445499768578665;-0.42445503052257777;0.7777618635158872;-0.3299999952473795;0.8445376130151134
11.55;1.0797855670861538;0.833381139730541;0.771355593573955;-0.3711810495153963;-0.3437013139300391;1.0718997399882866;10.000527070781365;0.8335692930252617;-0.4244549968165538;-0.4244550304902099;0.7777604701378893;-0.32999999568853994;0.844533366643769
11.56;1.079783840531072;0.8333802818558185;0.7713513108967573;-0.3711810506019895;-0.3437013128641629;1.0719009084026832;10.000532885497588;0.8335714652072286;-0.4244549959541683;-0.42445503046284594;0.7777590535029963;-0.329999996120226;0.844529127835028
11.57;1.0797820626060146;0.8333794013197359;0.7713471097419768;-0.37118105163705223;-0.34370131181787333;1.0719020235249732;10.000537562434264;0.8335736829271319;-0.42445499509926454;-0.4244550304409195;0.7777576113493029;-0.3299999965411001;0.8445249093725425
11.58;1.0797802428984637;0.8333785000729533;0.7713429961771341;-0.371181052619105;-0.3437013107935742;1.0719030779496;10.000541225441356;0.8335759424034982;-0.4244549942515142;-0.4244550304246565;0.7777561400908201;-0.3299999969498056;0.8445207259630317
11.59;1.0797783871827937;0.8333775791413643;0.7713389761877639;-0.37118105354694747;-0.34370130979337293;1.0719040627979473;10.000544011950097;0.8335782416848765;-0.42445499340989723;-0.4244550304141151;0.7777546366150004;-0.3299999973452727;0.8445165923974989
11.6;1.0797764989591603;0.8333766389004058;0.7713350552033366;-0.3711810544198106;-0.3437013088195513;1.0719049656745787;10.000546053465152;0.833580580207817;-0.42445499257321806;-0.4244550304095557;0.7777531000526476;-0.3299999977271277;0.844512522432728
11.61;1.0797745832895713;0.8333756796533951;0.7713312379620869;-0.37118105523758005;-0.34370130787478936;1.0719057710335431;10.000547463577647;0.8335829581004766;-0.42445499174041856;-0.42445503041158505;0.7777515323543759;-0.3299999980957674;0.8445085291922115
11.62;1.0797726493376363;0.8333747021827049;0.7713275281862987;-0.37118105600066653;-0.3437013069621977;1.071906462899057;10.000548336202925;0.8335853760564493;-0.42445499091072136;-0.4244550304210486;0.7777499369363783;-0.329999998452174;0.8445046249231389
11.63;1.079770709576742;0.8333737081592294;0.7713239283273228;-0.37118105670973456;-0.3437013060849996;1.071907027371009;10.000548744249295;0.8335878357117813;-0.42445499008388055;-0.4244550304387589;0.7777483162696167;-0.3299999987976326;0.8445008200432288
11.64;1.079768777077244;0.8333727006261756;0.7713204391293046;-0.3711810573657451;-0.3437013052463092;1.07190745416758;10.000548732308467;0.833590339094603;-0.42445498926046;-0.42445503046500516;0.7777466709903504;-0.3299999991333702;0.8444971235414265
11.65;1.0797668637807618;0.8333716838699573;0.771317059258532;-0.37118105797029577;-0.34370130444905633;1.0719077371148769;10.00054831580277;0.8335928871208013;-0.4244549884418347;-0.4244550304991218;0.7777450009164305;-0.3299999994604587;0.8444935444130598
11.66;1.0797649800302638;0.8333706619408449;0.7713137864944091;-0.37118105852595473;-0.3437013036954411;1.071907873541715;10.000547499891487;0.8335954789653622;-0.42445498762979045;-0.42445503053952766;0.7777433055262883;-0.3299999997799805;0.8444900913475358
11.67;1.0797631332411586;0.8333696371267618;0.7713106198282621;-0.3711810590362617;-0.3437013029861692;1.071907863028908;10.000546292410164;0.833598112917813;-0.4244549868261773;-0.4244550305841805;0.7777415833185656;-0.330000000092998;0.8444867706714042
11.68;1.0797613262005885;0.8333686101742476;0.7713075600483101;-0.3711810595054055;-0.3437013023202312;1.0719077057348076;10.000544691478169;0.8336007874178413;-0.42445498603296095;-0.4244550306310503;0.7777398319723932;-0.33000000040034333;0.8444835855606357
11.69;1.0797595583751436;0.8333675812716717;0.7713046089056099;-0.37118105993782347;-0.3437013016954209;1.0719074013448635;10.000542676555328;0.8336035012505884;-0.42445498525221875;-0.4244550306784754;0.7777380496992595;-0.33000000070265967;0.8444805368450558
11.7;1.0797578303475206;0.8333665501438832;0.7713017686362441;-0.37118106033794274;-0.343701301109073;1.0719069495643223;10.000540217064591;0.8336062527488224;-0.4244549844859787;-0.42445503072539476;0.7777362362527224;-0.33000000100082505;0.8444776236717323
11.71;1.0797561460359366;0.83336551599729;0.7712990420745575;-0.3711810607100602;-0.3437013005583309;1.0719063513410885;10.000537278255178;0.8336090382351472;-0.4244549837362577;-0.42445503077125646;0.7777343931596623;-0.33000000129621104;0.8444748439330746
11.72;1.0797545099169548;0.8333644781854015;0.7712964328337596;-0.37118106105810267;-0.3437013000400921;1.0719056095276323;10.00053381879168;0.8336118513445354;-0.42445498300509377;-0.42445503081570174;0.7777325231700283;-0.3300000015903469;0.8444721949745622
11.73;1.0797529233321446;0.8333634369820948;0.7712939455033427;-0.37118106138521917;-0.34370129955125545;1.07190472876662;10.000529791115293;0.833614684547909;-0.4244549822944524;-0.42445503085822356;0.7777306286480615;-0.33000000188451656;0.8444696746929424
11.74;1.079751383059325;0.8333623937654369;0.7712915851593002;-0.371181061693643;-0.3437012990891686;1.071903714403464;10.00052514847268;0.8336175306582567;-0.42445498160615514;-0.42445503089798053;0.7777287105050199;-0.33000000217975833;0.8444672819833897
11.75;1.0797498816951192;0.8333613505033038;0.7712893558300101;-0.3711810619850287;-0.3437012986515589;1.0719025705868666;10.000519854138252;0.8336203825578314;-0.42445498094183975;-0.4244550309340337;0.7777267693663248;-0.33000000247685185;0.8444650150764765
11.76;1.0797484089179297;0.8333603089280988;0.771287259691729;-0.37118106226082376;-0.34370129823592116;1.0719013000249284;10.000513889590685;0.8336232329267071;-0.42445498030292067;-0.4244550309657175;0.7777248075154849;-0.3300000027759966;0.8444628696460479
11.77;1.0797469522162633;0.8333592700321835;0.771285298038;-0.37118106252247846;-0.34370129783935166;1.0718999060264056;10.000507255511524;0.8336260745460536;-0.4244549796905441;-0.42445503099267856;0.7777228293251578;-0.3300000030766256;0.8444608396791117
11.78;1.0797454975468666;0.8333582340642892;0.7712834721273681;-0.37118106277166946;-0.3437012974593554;1.071898394230939;10.000499965290237;0.8336289003673696;-0.4244549791055145;-0.4244550310147536;0.7777208402995872;-0.33000000337777113;0.8444589199436745
11.79;1.0797440318685645;0.833357200336939;0.771281782293691;-0.37118106301012416;-0.3437012970947259;1.0718967732073228;10.000492043794488;0.8336317034466185;-0.42445497854809006;-0.4244550310319011;0.7777188457468432;-0.3300000036786563;0.8444571069904835
11.8;1.0797425465577588;0.8333561669265518;0.7712802264762901;-0.3711810632390813;-0.3437012967453646;1.071895053698579;10.00048352985563;0.8336344762923888;-0.42445497801769116;-0.4244550310441806;0.7777168496744183;-0.330000003978851;0.8444553982206985
11.81;1.0797410392134692;0.833355131336643;0.7712787999144689;-0.371181063459328;-0.34370129641130054;1.0718932460364567;10.000474474189396;0.8336372100482632;-0.4244549775130037;-0.424455031051869;0.77771485470578;-0.3300000042780786;0.8444537906992896
11.82;1.0797395128252738;0.8333540916660932;0.7712774962588526;-0.37118106367168474;-0.34370129609223304;1.0718913576307918;10.00046493303738;0.8336398950787788;-0.42445497703247814;-0.42445503105546545;0.777712862970193;-0.33000000457622186;0.8444522809424354
11.83;1.0797379728017547;0.833353047066419;0.771276309528431;-0.3711810638770209;-0.34370129578798236;1.0718893920283699;10.000454959634196;0.8336425222630673;-0.4244549765746389;-0.4244550310552907;0.777710876835068;-0.330000004873414;0.8444508653045723
11.84;1.079736423972371;0.833351997561312;0.7712752355949577;-0.37118106407581675;-0.3437012954988471;1.0718873494977637;10.000444607629237;0.833645083437746;-0.4244549761380387;-0.42445503105123356;0.7777088991800319;-0.33000000517001904;0.8444495398954537
11.85;1.0797348698363085;0.8333509438731433;0.7712742716705939;-0.37118106426784153;-0.3437012952253491;1.07188522960734;10.000433947807549;0.8336475719161349;-0.4244549757214616;-0.42445503104303356;0.7777069338513856;-0.33000000546683744;0.8444483002664204
11.86;1.0797333140055452;0.8333498872237863;0.7712734148401247;-0.3711810644523569;-0.34370129496800533;1.071883034419234;10.000423070964935;0.8336499839612789;-0.4244549753246359;-0.42445503103063703;0.7777049859093309;-0.33000000576523686;0.8444471416348006
11.87;1.0797317615670599;0.8333488288816838;0.771272662255681;-0.37118106462886374;-0.34370129472764743;1.071880768983369;10.000412067129664;0.8336523194766277;-0.424454974948566;-0.42445503101446147;0.7777030609235035;-0.33000000606671576;0.8444460593153521
11.88;1.0797302187125462;0.8333477703601451;0.771272012407751;-0.3711810647976381;-0.34370129450577924;1.0718784395012733;10.000401001601997;0.8336545808108677;-0.4244549745952074;-0.4244550309956764;0.7777011638356114;-0.33000000637243854;0.84444504927988
11.89;1.0797286921870843;0.8333467146421212;0.7712714652178724;-0.37118106495955183;-0.34370129430404317;1.071876052587174;10.000389907613153;0.8336567716455;-0.42445497426741335;-0.4244550309759611;0.7776992981089893;-0.3300000066833586;0.8444441089567117
11.9;1.0797271905941146;0.8333456668441392;0.7712710213452442;-0.3711810651158108;-0.34370129412299777;1.0718736157753703;10.000378798316003;0.8336588975318721;-0.4244549739690917;-0.4244550309565836;0.7776974652696309;-0.3300000070007916;0.8444432374294057
11.91;1.079725725463889;0.8333446334689407;0.7712706815577162;-0.37118106526812206;-0.3437012939615611;1.0718711372110539;10.000367684591357;0.833660966349418;-0.4244549737044841;-0.42445503093778514;0.7776956649173784;-0.3300000073267091;0.8444424346380519
11.92;1.0797243098877858;0.8333436215640477;0.7712704459343801;-0.37118106541891926;-0.3437012938176145;1.0718686252258345;10.00035658595176;0.8336629869699238;-0.4244549734770095;-0.424455030919228;0.7776938958498343;-0.33000000766323684;0.8444417003791156
11.93;1.079722956842486;0.8333426393361925;0.7712703133140323;-0.37118106557136266;-0.3437012936890019;1.071866089240384;10.000345538790778;0.833664967425358;-0.4244549732890599;-0.42445503090082654;0.7776921579183229;-0.33000000801194646;0.8444410337226245
11.94;1.0797216785461705;0.8333416975881894;0.7712702817392962;-0.3711810657291738;-0.3437012935742324;1.071863540636748;10.000334603233474;0.8336669143255041;-0.4244549731424459;-0.4244550308830276;0.7776904527314173;-0.33000000837367716;0.8444404327037603
11.95;1.079720485851642;0.833340809685022;0.7712703495368992;-0.3711810658962549;-0.34370129347268275;1.0718609919212918;10.00032385168034;0.8336688330584159;-0.4244549730385339;-0.4244550308665894;0.7776887831725663;-0.3300000087487871;0.8444398943160726
11.96;1.0797193882014773;0.8333399895837107;0.771270515709802;-0.371181066076123;-0.34370129338426214;1.0718584546137393;10.000313343431694;0.8336707274697881;-0.4244549729782747;-0.424455030852347;0.7776871528877295;-0.3300000091372612;0.8444394152517073
11.97;1.0797183949042042;0.833339249792353;0.7712707794432575;-0.37118106627149744;-0.34370129330881194;1.0718559379759112;10.000303119355799;0.8336725997380895;-0.4244549729622477;-0.42445503084125863;0.7776855659453742;-0.3300000095385264;0.8444389926675449
11.98;1.079717516138351;0.8333386006395879;0.7712711393401078;-0.3711810664843362;-0.3437012932457969;1.0718534495541674;10.000293219887233;0.8336744519312564;-0.4244549729905384;-0.42445503083455627;0.7776840272712424;-0.33000000995152823;0.8444386241711369
11.99;1.0797167622035357;0.8333380501220804;0.7712715924193453;-0.3711810667162734;-0.3437012931944895;1.0718509958991145;10.000283697303008;0.8336762879110624;-0.42445497306278124;-0.4244550308336614;0.7776825435807273;-0.33000001037528354;0.8444383085073489
12.0;1.0797161421891592;0.8333376031244359;0.7712721336452005;-0.37118106696899084;-0.3437012931543188;1.0718485831665057;10.000274613962105;0.8336781134782226;-0.42445497317822783;-0.42445503083994424;0.7776811229380092;-0.3300000108093259;0.844438047041641
12.01;1.079715663187016;0.8333372606447045;0.7712727566115553;-0.3711810672439564;-0.3437012931250328;1.0718462183426365;10.000266033622975;0.8336799350867977;-0.42445497333534093;-0.4244550308546235;0.7776797727398932;-0.33000001125358286;0.8444378435184675
12.02;1.07971532971801;0.833337019911149;0.7712734541099922;-0.3711810675418754;-0.34370129310661307;1.071843909579818;10.000258009820762;0.8336817584392071;-0.4244549735313836;-0.4244550308789939;0.7776784982300234;-0.33000001170809357;0.8444377025830032
12.03;1.0797151435496255;0.8333368754062668;0.7712742182379029;-0.37118106786265453;-0.3437012930991489;1.0718416647168563;10.000250580284806;0.8336835876997721;-0.42445497376261715;-0.4244550309146432;0.7776773025393475;-0.3300000121731767;0.8444376294671151
12.04;1.079715104135943;0.8333368207098212;0.771275041257471;-0.3711810682057462;-0.3437012931029635;1.0718394900974082;10.000243770451316;0.8336854252831302;-0.42445497402477494;-0.4244550309630882;0.7776761869618728;-0.33000001264966883;0.8444376299505583
12.05;1.0797152090536584;0.8333368499914687;0.7712759170253952;-0.3711810685703666;-0.34370129311877184;1.0718373914695873;10.000237594044002;0.833687271814296;-0.42445497431320883;-0.4244550310249989;0.7776751507574868;-0.33000001313887045;0.8444377095919486
12.06;1.0797154542326513;0.8333369581233226;0.771276841822355;-0.3711810689555965;-0.34370129314747894;1.0718353759101582;10.000232047709433;0.8336891265930422;-0.42445497462298154;-0.4244550310998495;0.777674191113741;-0.3300000136425916;0.8444378739815059
12.07;1.079715834503441;0.8333371401248627;0.7712778136291846;-0.3711810693603753;-0.34370129318998177;1.0718334533173146;10.000227117048489;0.8336909887887864;-0.4244549749495045;-0.42445503118635364;0.7776733034857454;-0.33000001416326397;0.8444381299262925
12.08;1.0797163446668436;0.8333373908909634;0.7712788304660974;-0.3711810697834693;-0.3437012932471566;1.0718316361844653;10.000222789034474;0.8336928580232479;-0.42445497528925274;-0.4244550312831155;0.7776724821115056;-0.33000001470365087;0.8444384853385241
12.09;1.0797169808516107;0.8333377049647183;0.771279890068146;-0.37118107022372554;-0.3437012933195479;1.0718299371538607;10.000219047450884;0.8336947337972169;-0.4244549756399337;-0.4244550313886243;0.7776717206443873;-0.33000001526639633;0.8444389483315049
12.1;1.0797177415490256;0.8333380756154052;0.7712809909413871;-0.37118107068025513;-0.34370129340709754;1.0718283671157804;10.00021586468697;0.8336966151376592;-0.42445497600049653;-0.4244550315007865;0.7776710129554103;-0.33000001585398125;0.8444395274254373
12.11;1.0797186278622077;0.8333384939213172;0.7712821324335895;-0.37118107115223653;-0.34370129350944223;1.0718269352579448;10.000213206249738;0.8336985006155068;-0.4244549763709947;-0.4244550316170625;0.7776703538387189;-0.3300000164688141;0.8444402321676996
12.12;1.0797196429596785;0.8333389493427742;0.7712833134712711;-0.3711810716388016;-0.34370129362631496;1.071825649041108;10.000211034780012;0.8337003881696398;-0.42445497675196403;-0.42445503173514476;0.7776697389728593;-0.33000001711310367;0.8444410728787654
12.13;1.079720790720856;0.8333394317882138;0.7712845316196616;-0.3711810721390607;-0.34370129375767555;1.0718245130086907;10.00020931046146;0.8337022754312053;-0.4244549771438951;-0.4244550318533644;0.7776691643049479;-0.33000001778882915;0.84444205986075
12.14;1.0797220741538764;0.8333399332199729;0.7712857830121893;-0.37118107265207617;-0.34370129390367365;1.0718235271611776;10.000207991877152;0.8337041606993992;-0.4244549775472859;-0.4244550319705849;0.7776686254532789;-0.3300000184977181;0.8444432020585546
12.15;1.0797234939155484;0.8333404468454072;0.7712870632072842;-0.3711810731767219;-0.34370129406439276;1.071822687092423;10.000207031806788;0.8337060434588374;-0.4244549779627362;-0.4244550320857538;0.7776681169975052;-0.3300000192409659;0.8444445050892255
12.16;1.0797250472348903;0.8333409651342318;0.7712883684692892;-0.3711810737113153;-0.3437012942394455;1.071821986280874;10.000206375218342;0.83370792386259;-0.4244549783906925;-0.42445503219759745;0.7776676322532655;-0.33000002001908935;0.8444459705047616
12.17;1.0797267291772432;0.8333414797911326;0.7712896957253803;-0.37118107425374486;-0.3437012944276193;1.071821418560733;10.000205969287723;0.8337098019192742;-0.4244549788311285;-0.42445503230477993;0.7776671645372578;-0.3300000208320442;0.8444475973527136
12.18;1.079728535384003;0.8333419832371862;0.7712910414789962;-0.37118107480247425;-0.34370129462669785;1.071820980094661;10.000205771222795;0.8337116769270101;-0.42445497928327497;-0.4244550324062537;0.7776667087777287;-0.33000002167923276;0.8444493837456342
12.19;1.0797304624653092;0.8333424686844227;0.771292401419335;-0.3711810753569567;-0.3437012948338297;1.071820670189117;10.00020573966902;0.8337135469733573;-0.42445497974549634;-0.4244550325013706;0.7776662618452664;-0.3300000225593923;0.844451326660436
12.2;1.0797325072987167;0.833342929704244;0.7712937706785701;-0.3711810759168452;-0.3437012950463963;1.071820490362876;10.00020581411576;0.8337154090278032;-0.4244549802156278;-0.42445503258979694;0.7776658219839956;-0.3300000234705466;0.8444534211055286
12.21;1.0797346682069735;0.8333433615181108;0.771295144505254;-0.371181076481387;-0.3437012952626089;1.071820442546729;10.000205896581383;0.8337172598495677;-0.42445498069133925;-0.4244550326714924;0.7776653881861894;-0.3300000244100143;0.8444556603199833
12.22;1.0797369452064134;0.8333437617690795;0.7712965192981984;-0.37118107704954256;-0.34370129548164424;1.0718205272763093;10.00020585362626;0.8337190966973568;-0.42445498117015423;-0.42445503274640944;0.7776649598638526;-0.33000002537451206;0.8444580371658947
12.23;1.0797393374021707;0.8333441286305221;0.7712978927429469;-0.3711810776203646;-0.3437012957037117;1.0718207426809518;10.0002055360821;0.8337209174366832;-0.424454981649477;-0.4244550328139516;0.7776645367968933;-0.3300000263603113;0.8444605451067148
12.24;1.0797418409491168;0.8333444592413592;0.7712992628183493;-0.37118107819336676;-0.3437012959299515;1.0718210849077772;10.000204795953753;0.8337227201661056;-0.4244549821264628;-0.42445503287295744;0.7776641184342551;-0.3300000273632716;0.8444631778960332
12.25;1.0797444491127983;0.8333447511205784;0.7713006274462673;-0.37118107876862305;-0.3437012961621402;1.0718215490199305;10.000203496251453;0.8337245025683792;-0.42445498259771103;-0.4244550329219406;0.7776637030113461;-0.33000002837886805;0.8444659293417466
12.26;1.0797471528916425;0.8333450042355895;0.7713019855122835;-0.3711810793464665;-0.3437012964026422;1.0718221298408726;10.000201521807448;0.8337262619733196;-0.4244549830593821;-0.4244550329589449;0.7776632882896107;-0.33000002940264056;0.8444687944850559
12.27;1.0797499422478327;0.8333452206675253;0.7713033373975446;-0.37118107992709665;-0.34370129665457905;1.071822823537803;10.000198788433373;0.8337279961637151;-0.424454983507784;-0.4244550329815473;0.777662872683971;-0.3300000304308592;0.8444717713307012
12.28;1.0797528077729277;0.8333454024505741;0.7713046839984337;-0.37118108051052334;-0.3437012969215845;1.0718236288145737;10.00019524336053;0.833729703418974;-0.4244549839400149;-0.4244550329874147;0.777662454873877;-0.33000003146051227;0.844474860472264
12.29;1.079755740589231;0.8333455498324508;0.7713060257636525;-0.3711810810967875;-0.34370129720692977;1.0718245463276603;10.000190863601937;0.8337313818227949;-0.4244549843543677;-0.42445503297480186;0.7776620334278584;-0.3300000324887445;0.844478062019776
12.3;1.0797587304036969;0.8333456604811939;0.7713073626737009;-0.3711810816860103;-0.34370129751259526;1.0718255769020428;10.00018565394829;0.8337330291484563;-0.4244549847505516;-0.42445503294249554;0.7776616076179378;-0.33000003351250334;0.8444813730124086
12.31;1.0797617645436002;0.8333457293555274;0.7713086946455904;-0.3711810822780868;-0.34370129783904085;1.0718267198159366;10.00017963741961;0.8337346427571672;-0.4244549851298561;-0.4244550328895889;0.7776611777620923;-0.3300000345282736;0.8444847870239373
12.32;1.0797648289532429;0.833345749478337;0.7713100215996639;-0.371181082872417;-0.34370129818560485;1.071827972599739;10.000172842624707;0.833736218715391;-0.42445498549481925;-0.4244550328153173;0.7776607443156393;-0.3300000355320766;0.8444882943751414
12.33;1.0797679098189836;0.833345713286267;0.7713113429263271;-0.37118108346795947;-0.34370129855070675;1.0718293320694257;10.0001652886432;0.8337377511661472;-0.4244549858482981;-0.42445503271877943;0.7776603074997359;-0.33000003652007476;0.8444918832673697
12.34;1.0797709945848006;0.8333456138077442;0.7713126569228691;-0.37118108406308514;-0.343701298931749;1.0718307950536834;10.00015697602384;0.8337392323620909;-0.42445498619278355;-0.4244550325989372;0.7776598682641469;-0.3300000374890593;0.8444955425555981
12.35;1.079774071747848;0.8333454459065048;0.7713139605938334;-0.37118108465530353;-0.3437012993253463;1.0718323587254468;10.000147897490034;0.8337406531364834;-0.42445498653040065;-0.4244550324553033;0.777659428964284;-0.3300000384363133;0.8444992631883711
12.36;1.0797771305760682;0.833345207801418;0.7713152496543174;-0.3711810852418708;-0.3437012997279582;1.0718340208127741;10.000138047552083;0.8337420042471362;-0.4244549868630988;-0.4244550322884686;0.7776589930330496;-0.3300000393592408;0.8445030371754384
12.37;1.079780162064596;0.8333449014877093;0.7713165186243317;-0.3711810858209452;-0.3437013001364033;1.0718357790016542;10.000127418962684;0.8337432775523339;-0.42445498719278507;-0.4244550320996488;0.7776585648368368;-0.33000004025504603;0.844506856784973
12.38;1.0797831599179593;0.8333445316167045;0.7713177613938591;-0.3711810863917523;-0.3437013005479682;1.0718376293370149;10.000116008149597;0.8337444661571405;-0.4244549875214502;-0.4244550318899317;0.7776581498467227;-0.33000004112055165;0.844510714968066
12.39;1.0797861198394076;0.8333441043035148;0.7713189722843121;-0.3711810869535862;-0.3437013009603294;1.0718395652562565;10.000103832272178;0.8337455647862616;-0.42445498785112623;-0.42445503165993986;0.7776577536938611;-0.33000004195229565;0.8445146065067431
12.4;1.0797890377022972;0.8333436265945486;0.7713201468329953;-0.3711810875050163;-0.34370130137147675;1.071841578910879;10.000090936266403;0.8337465701962952;-0.42445498818362515;-0.4244550314096129;0.7776573803786424;-0.3300000427467365;0.8445185291419456
12.41;1.0797919083180008;0.8333431063204274;0.7713212821419944;-0.3711810880441201;-0.3437013017797289;1.071843663002486;10.000077382264072;0.8337474808394666;-0.4244549885202868;-0.42445503113814614;0.7776570318401556;-0.33000004350025836;0.8445224834491882
12.42;1.079794725914171;0.8333425516126459;0.7713223771336738;-0.37118108856922843;-0.34370130218382566;1.0718458104010244;10.000063231571335;0.8337482967386327;-0.4244549888618678;-0.4244550308445896;0.777656709397632;-0.33000004420938167;0.8445264715867583
12.43;1.0797974862197146;0.8333419693230152;0.7713234328447135;-0.37118108907930186;-0.3437013025829286;1.0718480128959789;10.000048530980742;0.8337490195382544;-0.42445498920852853;-0.42445503052841604;0.7776564153805358;-0.3300000448716667;0.844530495786617
12.44;1.0798001878972732;0.8333413636065191;0.7713244526799796;-0.37118108957376317;-0.34370130297661927;1.0718502609285303;10.000033313171738;0.8337496516229285;-0.4244549895600391;-0.4244550301889746;0.7776561536079181;-0.33000004548630285;0.8445345573490369
12.45;1.0798028316195178;0.8333407367755096;0.7713254416396172;-0.3711810900522265;-0.34370130336483296;1.0718525431358117;10.000017609637286;0.8337501949443409;-0.4244549899161421;-0.4244550298247326;0.7776559287982179;-0.33000004605346595;0.8445386561447644
12.46;1.0798054184472798;0.8333400911764363;0.7713264043669236;-0.37118109051439985;-0.34370130374754515;1.0718548457626111;10.000001463095385;0.8337506512003845;-0.4244549902766831;-0.4244550294337151;0.7776557458281492;-0.33000004657348875;0.8445427899551301
12.47;1.079807949050096;0.8333394297998741;0.771327344003264;-0.37118109096005897;-0.3437013041246095;1.0718571535729573;9.99998492952509;0.8337510232564055;-0.4244549906414359;-0.42445502901459337;0.7776556094549777;-0.33000004704669533;0.8445469542331829
12.48;1.0798104232706642;0.8333387563013398;0.771328262838495;-0.3711810913888621;-0.3437013044960139;1.0718594516485693;9.999968067836283;0.8337513158342367;-0.42445499100996936;-0.4244550285670968;0.7776555243990932;-0.33000004747323514;0.8445511426970006
12.49;1.0798128396602433;0.8333380750715481;0.7713291635064257;-0.3711810918000716;-0.3437013048622156;1.0718617258651257;9.999950929236457;0.833751534312203;-0.42445499138165127;-0.4244550280914961;0.7776554953124385;-0.33000004785258474;0.844555348030797
12.5;1.0798151955316315;0.8333373907325781;0.7713300496031091;-0.3711810921924984;-0.34370130522427234;1.0718639618735382;9.999933558502546;0.8337516833466327;-0.4244549917556252;-0.4244550275878996;0.7776555263228124;-0.33000004818346207;0.8445595625292281
12.51;1.0798174884028402;0.8333367075561229;0.7713309257890348;-0.3711810925648743;-0.3437013055837186;1.0718661447342999;9.999916000630938;0.8337517673594262;-0.42445499213094207;-0.42445502705596916;0.7776556204590166;-0.3300000484645684;0.844563778891364
12.52;1.0798197176106215;0.8333360293567674;0.7713317976831433;-0.3711810929163649;-0.3437013059423424;1.0718682592491253;9.999898301701611;0.8337517919219947;-0.42445499250697843;-0.424455026495078;0.7776557795714006;-0.3300000486954539;0.8445679903726745
12.53;1.079821883874927;0.8333353597057853;0.7713326719554295;-0.371181093246465;-0.3437013063020748;1.0718702895577066;9.999880502166357;0.833751764334021;-0.42445499288369487;-0.42445502590484474;0.7776560049538189;-0.33000004887670514;0.8445721897383485
12.54;1.0798239875940217;0.8333347026918881;0.7713335569663303;-0.3711810935544577;-0.3437013066649546;1.0718722195667347;9.999862630298868;0.8337516937238696;-0.4244549932613061;-0.42445502528569884;0.7776562981564826;-0.33000004900964564;0.8445763688669398
12.55;1.0798260275060356;0.8333340637419832;0.7713344632426155;-0.3711810938392898;-0.3437013070330039;1.0718740349171847;9.999844707524273;0.8337515914809146;-0.4244549936395878;-0.4244550246389869;0.77765666152853;-0.3300000490961149;0.8445805199041825
12.56;1.0798279998644893;0.8333334491517927;0.7713354028117723;-0.37118109409966815;-0.34370130740804655;1.0718757236634846;9.999826766434069;0.8337514713827595;-0.4244549940175761;-0.42445502396666923;0.7776570989313495;-0.3300000491382361;0.8445846359671114
12.57;1.0798298984817507;0.8333328645280456;0.7713363874576651;-0.37118109433396407;-0.3437013077916869;1.0718772751828334;9.999808862409624;0.8337513484841711;-0.42445499439386336;-0.4244550232708848;0.7776576169043722;-0.3300000491379712;0.8445887107898079
12.58;1.0798317162362077;0.8333323142421626;0.7713374272022082;-0.3711810945402936;-0.3437013081852517;1.0718786794815942;9.999791065167829;0.8337512377677258;-0.4244549947669145;-0.42445502255366313;0.7776582246124633;-0.33000004909685343;0.8445927382075153
12.59;1.0798334469952928;0.8333318025658826;0.7713385304352857;-0.3711810947170084;-0.3437013085895679;1.0718799265896604;9.999773442610978;0.8337511537972295;-0.42445499513516644;-0.42445502181710865;0.7776589313301479;-0.3300000490162474;0.8445967115168052
12.6;1.07983508649302;0.8333313338735429;0.7713397050678373;-0.37118109486311057;-0.3437013090049209;1.0718810051117473;9.99975605033042;0.8337511108242458;-0.4244549954970743;-0.4244550210637011;0.7776597441492493;-0.33000004889782586;0.8446006231742952
12.61;1.0798366325163828;0.8333309107633823;0.7713409590318924;-0.371181094978136;-0.3437013094311364;1.0718819023116204;9.99973892516504;0.8337511230040408;-0.4244549958513266;-0.4244550202961522;0.7776606682501248;-0.3300000487435684;0.8446044660374574
12.62;1.0798380847595572;0.8333305330980607;0.7713423000629667;-0.3711810950618809;-0.34370130986759306;1.0718826075851846;9.999722082419911;0.8337512045769832;-0.4244549961971764;-0.42445501951704956;0.7776617080514144;-0.3300000485551923;0.8446082354785858
12.63;1.079839444539065;0.8333301991717225;0.7713437353269232;-0.37118109511439523;-0.34370131031333195;1.0718831163501532;9.999705525313397;0.8337513692210324;-0.42445499653423036;-0.4244550187287637;0.7776628677586457;-0.3300000483336926;0.8446119299214615
12.64;1.079840714763555;0.8333299068326808;0.7713452709869374;-0.37118109513608394;-0.3437013107672467;1.0718834305315068;9.999689264907117;0.8337516288735671;-0.42445499686159543;-0.42445501793354506;0.7776641514336285;-0.33000004807937483;0.8446155500206242
12.65;1.0798418995410952;0.8333296537974237;0.7713469120522971;-0.37118109512776587;-0.3437013112281329;1.071883555826068;9.999673332085884;0.8337519929667209;-0.424454997177452;-0.42445501713363315;0.7776655625908283;-0.33000004779209474;0.8446190987273451
12.66;1.0798430036910422;0.833329437606058;0.7713486626770953;-0.37118109509064345;-0.3437013116945419;1.0718834983142689;9.999657772002108;0.8337524685978992;-0.4244549974796159;-0.42445501633136457;0.7776671040018395;-0.3300000474713724;0.8446225817227212
12.67;1.0798440331011439;0.8333292555830366;0.7713505265128455;-0.3711810950262531;-0.343701312164693;1.071883262179724;9.9996426313784;0.8337530614381363;-0.42445499776640994;-0.42445501552918896;0.777668778319839;-0.3300000471164143;0.8446260064745019
12.68;1.0798449954028935;0.8333291055263525;0.7713525068569737;-0.37118109493667917;-0.343701312636494;1.0718828491909977;9.99962795577082;0.8337537762577077;-0.424454998037192;-0.4244550147295478;0.7776705882131815;-0.330000046726393;0.8446293802817836
12.69;1.0798458999577818;0.8333289861099377;0.7713546068891094;-0.3711810948247781;-0.3437013131074187;1.0718822597998257;9.999613798190007;0.8337546167396708;-0.42445499829246075;-0.4244550139347804;0.7776725348146124;-0.3300000463008215;0.8446327089604679
12.7;1.0798467571320545;0.833328895717831;0.7713568296965623;-0.37118109469384797;-0.3437013135743453;1.0718814947203;9.99960022006825;0.8337555848468914;-0.42445499853363494;-0.42445501314701395;0.7776746160478697;-0.3300000458395667;0.844635996996541
12.71;1.0798475777826517;0.8333288316838631;0.771359177731049;-0.37118109454686155;-0.34370131403369425;1.071880556086653;9.999587276439817;0.833756679707367;-0.42445499876247256;-0.42445501236816063;0.7776768269442087;-0.33000004534265726;0.8446392484544681
12.72;1.0798483732242354;0.8333287913662426;0.7713616526597621;-0.3711810943859794;-0.34370131448172064;1.0718794479785494;9.999575003949449;0.833757897197833;-0.42445499898014716;-0.42445501160030147;0.777679161186219;-0.3300000448101772;0.8446424677770957
12.73;1.0798491549483622;0.833328772587244;0.771364255303277;-0.37118109421284917;-0.343701314914524;1.0718781760332317;9.999563423872718;0.8337592307953255;-0.42445499918659074;-0.42445501084580817;0.777681611575456;-0.33000004424234264;0.844645659918008
12.74;1.0798499342432082;0.8333287721528218;0.7713669843664501;-0.3711810940292649;-0.3437013153279621;1.0718767466789199;9.999552542617028;0.8337606720140622;-0.4244549993807699;-0.4244550101066642;0.7776841695899761;-0.3300000436397281;0.8446488296391718
12.75;1.0798507224981337;0.8333287852025871;0.7713698354325361;-0.3711810938374379;-0.34370131571796103;1.0718751664402308;9.99954234321081;0.8337622099868525;-0.42445499956153665;-0.4244550093836586;0.7776868257411026;-0.3300000430033687;0.8446519810028061
12.76;1.0798515317049104;0.8333288065304774;0.7713728018200274;-0.3711810936399031;-0.34370131608085097;1.071873441206474;9.999532794531186;0.8337638315067719;-0.42445499972802403;-0.42445500867615504;0.7776895704188639;-0.33000004233466323;0.844655117385069
12.77;1.0798523742077557;0.8333288312342187;0.7713758757247448;-0.3711810934393274;-0.3437013164133979;1.0718715764058935;9.999523875405004;0.8337655222324939;-0.4244549998794546;-0.4244550079824425;0.7776923939593003;-0.3300000416352639;0.8446582411812694
12.78;1.0798532618467631;0.833328853830214;0.7713790484246349;-0.37118109323835297;-0.3437013167128363;1.0718695781354923;9.999515577954458;0.8337672687448106;-0.424455000015128;-0.4244550073004285;0.7776952857081406;-0.33000004090694346;0.844661353353661
12.79;1.0798542051452757;0.8333288680732756;0.771382310342207;-0.3711810930395822;-0.34370131697694584;1.0718674539713657;9.999507900952587;0.8337690600382737;-0.4244550001346277;-0.4244550066281646;0.7776982328338067;-0.330000040151491;0.8446644534972677
12.8;1.079855213063232;0.8333288683758698;0.771385651190275;-0.37118109284557754;-0.34370131720402247;1.071865212845924;9.999500858055576;0.8337708871261806;-0.4244550002377504;-0.42445500596364477;0.7777012200829305;-0.3300000393707782;0.8446675405156686
12.81;1.0798562931692808;0.8333288515850877;0.7713890600991883;-0.37118109265883636;-0.3437013173925046;1.0718628640042727;9.999494475054894;0.8337727413740448;-0.42445500032433203;-0.42445500530426267;0.7777042313071247;-0.3300000385666936;0.844670612989022
12.82;1.0798574516992328;0.8333288177332302;0.7713925262264951;-0.371181092481971;-0.34370131754027267;1.0718604160047327;9.99948876784555;0.8337746136033352;-0.4244550003943102;-0.4244550046468201;0.7777072523206522;-0.33000003774063424;0.8446736684877534
12.83;1.079858693192435;0.8333287690046958;0.7713960396929541;-0.371181092317791;-0.34370131764432055;1.0718578766478974;9.999483737252381;0.8337764945386945;-0.42445500044776174;-0.42445500398799196;0.7777102727226713;-0.33000003689325286;0.8446767029459928
12.84;1.0798600195885724;0.8333287077614977;0.771399591672773;-0.37118109216893375;-0.3437013177011133;1.0718552532778278;9.999479379461983;0.8337783752606631;-0.424455000484535;-0.42445500332484465;0.7777132850248906;-0.33000003602512806;0.8446797111040024
12.85;1.0798614299080327;0.8333286353983086;0.7714031735192362;-0.3711810920377307;-0.3437013177072532;1.0718525530196885;9.999475686090092;0.8337802473088771;-0.4244550005037819;-0.4244550026551979;0.777716282727645;-0.33000003513742093;0.84468268751373
12.86;1.0798629211950992;0.8333285523996591;0.7714067760287122;-0.3711810919267193;-0.3437013176601724;1.0718497834290173;9.999472643026662;0.8337821025889752;-0.4244550005041275;-0.4244550019773721;0.7777192592504579;-0.3300000342315967;0.8446856273119122
12.87;1.079864489379734;0.8333284585404591;0.7714103888418271;-0.37118109183905823;-0.34370131755863115;1.0718469533113915;9.999470236036663;0.8337839332455339;-0.42445500048425905;-0.42445500128957653;0.7777222073290978;-0.3300000333089544;0.8446885268101783
12.88;1.0798661292554026;0.8333283530097614;0.7714140006518562;-0.37118109177833125;-0.34370131740261844;1.0718440727121563;9.999468449071909;0.8337857325257295;-0.4244550004427397;-0.4244550005898416;0.7777251184786378;-0.3300000323706086;0.8446913844179831
12.89;1.0798678344190322;0.8333282348290114;0.7714176012723173;-0.37118109174790426;-0.3437013171926275;1.0718411518655624;9.999467258724172;0.8337874956492389;-0.42445500037715717;-0.4244549998764179;0.7777279832697946;-0.33000003141745426;0.8446942011900083
12.9;1.0798695982224407;0.833328102528335;0.7714211831999133;-0.37118109175020275;-0.3437013169290222;1.0718381994227442;9.999466640858993;0.8337892187544876;-0.424455000284027;-0.4244549991479047;0.7777307923282949;-0.33000003044991727;0.844696980431474
12.91;1.0798714145701964;0.8333279527974066;0.77142474130494;-0.37118109178653486;-0.343701316611973;1.0718352208620168;9.99946657676276;0.8337908969776685;-0.4244550001596412;-0.4244549984031581;0.7777335372386158;-0.330000029468001;0.8446997265954144
12.92;1.0798732773573378;0.8333277797669443;0.7714282732373907;-0.3711810918575866;-0.3437013162416076;1.0718322185707159;9.99946703738419;0.8337925234581558;-0.4244550000011223;-0.4244549976414006;0.7777362113009;-0.33000002847187415;0.8447024431010874
12.93;1.0798751802882016;0.8333275760014569;0.7714317807678449;-0.3711810919637379;-0.3437013158183021;1.07182919303224;9.99946797099875;0.8337940896717762;-0.4244549998072454;-0.4244549968624161;0.7777388100459693;-0.33000002746255275;0.8447051304897074
12.94;1.0798771172284567;0.8333273344718628;0.7714352692330497;-0.37118109210483186;-0.3437013153430472;1.0718261434337832;9.999469319283916;0.8337955868002056;-0.42445499957841487;-0.42445499606679016;0.7777413305212807;-0.3300000264421687;0.8447077868587808
12.95;1.0798790815796468;0.8333270495944901;0.7714387449649105;-0.37118109228013835;-0.34370131481735305;1.071823068796932;9.999471025852143;0.8337970071491861;-0.42445499931586333;-0.42445499525598174;0.77774376937249;-0.3300000254139553;0.8447104092802276
