time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.96;1.0798810654033468;0.8333267170569372;0.7714422131705733;-0.37118109248871345;-0.3437013142429503;1.0718199698309216;9.999473016521533;0.8337983450610376;-0.42445499902111655;-0.4244549944317343;0.7777461216366566;-0.3300000243821111;0.8447129952119601
12.97;1.0798830596100184;0.8333263337148947;0.7714456774703878;-0.3711810927296187;-0.34370131362192;1.0718168483922137;9.99947518550547;0.833799597452538;-0.42445499869608033;-0.4244549935954693;0.7777483806963184;-0.3300000233511161;0.8447155442098903
12.98;1.0798850559542432;0.8333258975386941;0.7714491405987778;-0.37118109300195945;-0.3437013129570844;1.0718137050147034;9.99947740319188;0.8338007638329699;-0.4244549983430655;-0.42445499274855136;0.7777505379311279;-0.330000022324658;0.8447180583763687
12.99;1.0798870496297663;0.833325407540705;0.7714526053970593;-0.37118109330497484;-0.343701312252082;1.0718105383261411;9.999479529562441;0.8338018461072747;-0.4244549979644168;-0.4244549918928235;0.7777525822084267;-0.33000002130526673;0.8447205410672771
13.0;1.0798890397224528;0.8333248640671671;0.7714560756568412;-0.3711810936379985;-0.3437013115108612;1.071807346806469;9.99948142917167;0.8338028486646181;-0.42445499756238475;-0.4244549910305186;0.7777545008341612;-0.3300000202948727;0.8447229957743866
13.01;1.0798910277096339;0.8333242688449972;0.771459556751808;-0.3711810940002313;-0.34370131073725024;1.0718041303545773;9.999482991537889;0.8338037782659133;-0.42445499713948853;-0.42445499016384214;0.7777562822444024;-0.3300000192953275;0.8447254259843455
13.02;1.0798930160337004;0.8333236241796065;0.7714630558534351;-0.3711810943906358;-0.34370130993515335;1.0718008901901332;9.99948414569784;0.8338046428744652;-0.4244549966985778;-0.42445498929497716;0.7777579186755039;-0.33000001830855596;0.8447278354295863
13.03;1.0798950075012932;0.8333229313503324;0.7714665816174888;-0.37118109480788486;-0.3437013091086685;1.0717976280028674;9.999484856581978;0.8338054499157265;-0.4244549962423498;-0.4244549884263357;0.7777594068646471;-0.33000001733662204;0.8447302280300865
13.04;1.079897005721842;0.8333221891732967;0.7714701434452477;-0.37118109525024856;-0.3437013082615801;1.0717943455214656;9.99948510780435;0.8338062058679877;-0.42445499577300155;-0.42445498756033206;0.777760746376861;-0.3300000163815739;0.8447326076211168
13.05;1.0798990162608693;0.8333213941707718;0.7714737508373488;-0.3711810957155842;-0.34370130739683963;1.071791044728308;9.999484885522765;0.8338069172247858;-0.4244549952922595;-0.42445498669893317;0.7777619371244902;-0.3300000154451904;0.8447349779320124
13.06;1.0799010467379766;0.8333205419567088;0.7714774131198816;-0.3711810962016574;-0.34370130651657055;1.0717877284655093;9.999484177521099;0.8338075906599238;-0.42445499480159377;-0.4244549858437071;0.7777629780978847;-0.3300000145290863;0.8447373422760917
13.07;1.079903104659809;0.8333196277492448;0.7714811387283338;-0.37118109670664995;-0.343701305622396;1.071784400721276;9.999482984279462;0.8338082319756773;-0.42445499430250877;-0.42445498499615497;0.7777638674376927;-0.33000001363522014;0.8447397027059458
13.08;1.0799051959430928;0.8333186458690545;0.7714849343824987;-0.37118109722941217;-0.3437013047157623;1.0717810666057876;9.999481323968897;0.8338088448875693;-0.4244549937967215;-0.42445498415786326;0.7777646032847563;-0.33000001276629215;0.8447420594551246
13.09;1.0799073266238939;0.8333175906182577;0.7714888051167044;-0.3711810977694347;-0.34370130379808833;1.0717777322429243;9.999479229836483;0.833809430231235;-0.4244549932859768;-0.42445498333053455;0.7777651852252128;-0.33000001192540135;0.8447444114723868
13.1;1.0799095045660299;0.8333164585183858;0.7714927543479574;-0.3711810983266319;-0.3437013028707365;1.0717744042596198;9.99947675204076;0.8338099864593141;-0.42445499277134585;-0.4244549825158792;0.7777656148659133;-0.33000001111539834;0.8447467575288132
13.11;1.0799117390432564;0.8333152494979784;0.7714967838360576;-0.3711810989009564;-0.3437013019349264;1.0717710892740997;9.999473959982751;0.8338105113596792;-0.4244549922525417;-0.42445498171528284;0.7777658947941132;-0.330000010338948;0.844749096220451
13.12;1.079914039457844;0.8333139668045714;0.7715008940341831;-0.37118109949199163;-0.34370130099176344;1.071767793314814;9.999470932168865;0.8338110029327005;-0.4244549917281039;-0.4244549809296086;0.7777660275704477;-0.3300000095989309;0.8447514252403785
13.13;1.0799164136143118;0.8333126163159645;0.7715050840164236;-0.3711811000988564;-0.3437013000424874;1.071764521077559;9.999467740962249;0.8338114585414729;-0.42445499119620733;-0.4244549801594384;0.7777660156264138;-0.3300000088980271;0.8447537414699172
13.14;1.0799188668283766;0.8333112051576251;0.7715093512888682;-0.3711811007206203;-0.34370129908885355;1.0717612760738444;9.999464447906496;0.8338118743672327;-0.42445499065530645;-0.42445497940545734;0.777765861325371;-0.33000000823778797;0.8447560407627502
13.15;1.0799214028492166;0.833309740339962;0.7715136929046653;-0.3711811013566142;-0.3437012981333421;1.0717580614539892;9.999461104147942;0.8338122463302636;-0.42445499010424864;-0.42445497866857623;0.7777655669189869;-0.33000000761851295;0.8447583165322129
13.16;1.0799240246101196;0.8333082285460174;0.7715181067991245;-0.37118110200618754;-0.3437012971788251;1.0717548807598123;9.99945775081804;0.83381257126156;-0.4244549895420773;-0.42445497794982845;0.7777651352491876;-0.33000000703991395;0.8447605589003777
13.17;1.0799267340300902;0.8333066767569296;0.771522591479332;-0.37118110266840826;-0.3437012962278723;1.0717517387421414;9.999454425486888;0.8338128474797898;-0.42445498896802064;-0.4244549772503901;0.7777645711076098;-0.33000000650164607;0.8447627554840501
13.18;1.0799295326633829;0.833305092348907;0.7715271454344583;-0.3711811033421515;-0.34370129528239995;1.0717486419393751;9.99945116678325;0.8338130741092671;-0.42445498838144585;-0.42445497657174597;0.7777638811607054;-0.3300000060034672;0.8447648932851713
13.19;1.0799324230386964;0.8333034826050328;0.7715317676452864;-0.371181104026452;-0.34370129434374863;1.0717455987120876;9.999448011533165;0.8338132491271927;-0.42445498778158397;-0.4244549759156113;0.7777630723478356;-0.33000000554504905;0.8447669603320657
13.2;1.0799354088829727;0.8333018546861825;0.7715364574243759;-0.3711811047206166;-0.34370129341268635;1.0717426192640804;9.999444995080498;0.8338133682416685;-0.42445498716763985;-0.42445497528369114;0.77776215128857;-0.3300000051255176;0.8447689462115432
13.21;1.079938494858982;0.8333002159069104;0.7715412127621664;-0.37118110542381394;-0.3437012924892701;1.0717397158587108;9.999442157697723;0.8338134255188485;-0.4244549865392351;-0.4244549746776069;0.7777611250029307;-0.3300000047432873;0.8447708426199343
13.22;1.0799416864666143;0.8332985732352965;0.7715460292888945;-0.3711811061346489;-0.3437012915728945;1.0717369027603159;9.999439551938007;0.8338134141822741;-0.42445498589655967;-0.4244549740987742;0.7777600008642502;-0.33000000439661753;0.8447726447904169
13.23;1.079944988329825;0.8332969325364504;0.7715509007032632;-0.37118110685113204;-0.3437012906625335;1.0717341959791953;9.999437249439014;0.8338133269270349;-0.42445498524027325;-0.4244549735481766;0.7777587852247629;-0.33000000408440877;0.8447743526242292
13.24;1.079948401281259;0.8332952991114683;0.7715558190773196;-0.3711811075709893;-0.3437012897570132;1.0717316127539718;9.999435338500595;0.833813156742975;-0.4244549845712938;-0.42445497302640833;0.7777574825886646;-0.3300000038066063;0.8447759700043845
13.25;1.0799519215804143;0.833293678702722;0.7715607749032712;-0.3711811082922956;-0.3437012888553779;1.071729170393684;9.999433907673096;0.8338128986476319;-0.4244549838902394;-0.42445497253400083;0.7777560959981884;-0.3300000035642184;0.8447775022773718
13.26;1.0799555427839231;0.8332920772274957;0.7715657582216193;-0.3711811090138987;-0.3437012879572998;1.0717268848641537;9.999433036526037;0.8338125511536725;-0.42445498319696956;-0.42445497207166377;0.7777546269560519;-0.33000000335884905;0.8447789533116979
13.27;1.0799592576086507;0.8332905002122196;0.7715707604154939;-0.37118110973516233;-0.3437012870633111;1.0717247699427543;9.999432802010002;0.8338121160614992;-0.4244549824909184;-0.4244549716401662;0.7777530751492487;-0.3300000031916956;0.844780323774267
13.28;1.0799630587392013;0.8332889529985007;0.7715757749722135;-0.3711811104556038;-0.34370128617463785;1.0717228376952808;9.999433273939824;0.8338115967174026;-0.42445498177180513;-0.424454971239927;0.7777514397858072;-0.3300000030628293;0.8447816118413589
13.29;1.0799669391728122;0.8332874406113814;0.7715807966935654;-0.3711811111748893;-0.34370128529265453;1.0717210994308886;9.99943449241709;0.8338109964202521;-0.4244549810399758;-0.42445497087062317;0.777749721535983;-0.3300000029714612;0.84478281579593
13.3;1.079970891747507;0.8332859669924446;0.7715858205386048;-0.37118111189269865;-0.3437012844183568;1.0717195652380032;9.999436450629915;0.8338103181340688;-0.4244549802963222;-0.4244549705312044;0.7777479228981764;-0.33000000291665654;0.8447839359047912
13.31;1.0799749080978214;0.8332845347491755;0.7715908409134381;-0.37118111260828973;-0.3437012835519943;1.0717182424046532;9.999439096182424;0.8338095650627232;-0.4244549795419613;-0.4244549702204123;0.7777460475168382;-0.3300000028975066;0.8447849741097163
13.32;1.0799789786207987;0.8332831456044986;0.7715958509496837;-0.37118111332026704;-0.3437012826928862;1.0717171343477927;9.999442347055876;0.8338087414304213;-0.42445497877790367;-0.4244549699371708;0.7777440999465848;-0.3300000029127851;0.8447859327501188
13.33;1.079983093017488;0.8332818003743288;0.7716008419879804;-0.3711811140267405;-0.34370128183970927;1.0717162401575884;9.999446107952108;0.8338078528867814;-0.424454978004854;-0.42445496968051755;0.7777420854782835;-0.3300000029607472;0.8447868141604613
13.34;1.0799872401537327;0.8332804984854706;0.7716058038915786;-0.3711811147255768;-0.3437012809908984;1.0717155546224533;9.99945027564948;0.8338069057588571;-0.42445497722320735;-0.42445496944962086;0.7777400098545824;-0.33000000303911686;0.8447876213008889
13.35;1.0799914085318993;0.8332792386907334;0.7716107259737347;-0.3711811154143983;-0.3437012801445295;1.0717150695186959;9.999454743310045;0.8338059055871211;-0.42445497643341573;-0.4244549692440418;0.777737879809369;-0.33000000314514183;0.8447883579846425
13.36;1.0799955877345622;0.8332780206366206;0.7716155983968825;-0.3711811160904032;-0.3437012792981806;1.0717147758070795;9.999459410320899;0.8338048566248264;-0.4244549756365569;-0.42445496906380725;0.77773570380927;-0.33000000327579887;0.8447890284406103
13.37;1.0799997685568168;0.8332768449770684;0.7716204133764962;-0.37118111675040505;-0.3437012784493885;1.0717146649354277;9.999464183035627;0.8338037626243305;-0.4244549748345136;-0.4244549689094068;0.7777334918762459;-0.3300000034278709;0.8447896367193768
13.38;1.0800039417499907;0.8332757115031444;0.7716251650051598;-0.37118111739096843;-0.3437012775962178;1.071714728475826;9.999468963778572;0.8338026276088024;-0.4244549740297036;-0.42445496878189654;0.7777312545425223;-0.33000000359782405;0.8447901858059991
13.39;1.0800080973272108;0.8332746171785426;0.771629848204402;-0.37118111800846426;-0.3437012767373711;1.0717149576669476;9.999473648042777;0.8338014567345542;-0.4244549732250112;-0.42445496868269356;0.7777290010181171;-0.33000000378193084;0.844790677132136
13.4;1.0800122242745183;0.8332735560872956;0.7716344582894424;-0.37118111859938924;-0.3437012758721284;1.0717153446645329;9.999478135661134;0.8338002577460746;-0.424454972424016;-0.4244549686132021;0.7777267377447417;-0.3300000039766746;0.8447911108838873
13.41;1.0800163107906875;0.8332725211984137;0.771638991558287;-0.371181119160782;-0.34370127500036346;1.0717158845080708;9.999482336219728;0.8337990409761983;-0.42445497163097967;-0.4244549685746372;0.7777244687936238;-0.33000000417893166;0.844791486665037
13.42;1.0800203464785565;0.8332715060189483;0.7716434459937402;-0.3711811196901395;-0.3437012741221765;1.0717165753780007;9.999486160566375;0.8337978169802995;-0.42445497085041833;-0.42445496856778736;0.7777221971277092;-0.33000000438581384;0.8447918044997828
13.43;1.080024324568358;0.8332705048538126;0.7716478209967467;-0.3711811201850102;-0.34370127323736116;1.0717174172506034;9.999489513669555;0.8337965946399518;-0.42445497008658173;-0.4244549685928474;0.7777199258650451;-0.3300000045945228;0.8447920655709062
13.44;1.0800282414264668;0.8332695123572029;0.771652116216624;-0.371181120642923;-0.34370127234554815;1.0717184107860942;9.999492300411982;0.8337953813743142;-0.42445496934322363;-0.4244549686496759;0.7777176596221983;-0.3300000048025082;0.8447922721805017
13.45;1.0800320952391744;0.8332685233793582;0.7716563303529703;-0.37118112106159157;-0.34370127144676416;1.0717195569050038;9.999494435230028;0.8337941837839917;-0.42445496862365123;-0.42445496873799304;0.7777154049297536;-0.3300000050077203;0.8447924269511441
13.46;1.0800358861734023;0.8332675330548391;0.7716604607535292;-0.3711811214388612;-0.3437012705417347;1.071720856706773;9.999495840907388;0.8337930075405277;-0.4244549679306497;-0.4244549688573549;0.7777131697081473;-0.330000005208456;0.8447925311705949
13.47;1.0800396161759434;0.8332665371838653;0.771664504075984;-0.37118112177274376;-0.3437012696319795;1.0717223120447505;9.999496444270038;0.8337918575911129;-0.4244549672664152;-0.4244549690073181;0.7777109627171237;-0.33000000540306595;0.8447925839414613
13.48;1.0800432875399044;0.8332655327187171;0.7716684571514415;-0.37118112206184517;-0.34370126871982576;1.0717239262835307;9.999496190437062;0.8337907393018286;-0.4244549666329621;-0.42445496918761055;0.7777087927859155;-0.33000000559012466;0.844792583336481
13.49;1.0800469025447743;0.8332645171148018;0.7716723169329781;-0.3711811223054075;-0.34370126780808646;1.071725703255855;9.999495070038625;0.8337896589112036;-0.42445496603250843;-0.4244549693980743;0.7777066676707813;-0.33000000576861116;0.8447925274714129
13.5;1.0800504636750619;0.8332634872824465;0.771676079742557;-0.3711811225027492;-0.3437012668994269;1.0717276450511126;9.999493119680764;0.8337886221547961;-0.42445496546706946;-0.4244549696386776;0.7777045931566186;-0.33000000593748435;0.8447924144469422
13.51;1.0800539725222718;0.8332624406065827;0.771679741015025;-0.37118112265287284;-0.3437012659959351;1.0717297515568098;9.999490386720417;0.8337876327432572;-0.4244549649378425;-0.4244549699096075;0.7777025730143026;-0.33000000609514163;0.8447922421857309
13.52;1.0800574292991447;0.8332613770725618;0.771683296229921;-0.3711811227545373;-0.3437012650990119;1.071732021413061;9.999486898172156;0.8337866923556703;-0.4244549644452035;-0.42445497021115913;0.7777006096524451;-0.3300000062394799;0.8447920079173948
13.53;1.0800608341381277;0.8332602994375535;0.771686741876314;-0.3711811228064524;-0.34370126420922525;1.0717344528695345;9.999482652340435;0.8337858015158109;-0.4244549639891161;-0.42445497054352155;0.7776987052743577;-0.33000000636833465;0.8447917072796883
13.54;1.0800641882772786;0.8332592116196659;0.7716900755038815;-0.3711811228075036;-0.3437012633262548;1.0717370444418086;9.999477623448582;0.8337849607322895;-0.42445496356969387;-0.42445497090673223;0.7776968632142033;-0.3300000064796869;0.8447913347124928
13.55;1.080067494839034;0.8332581174416057;0.7716932959986238;-0.37118112275695453;-0.3437012624492726;1.071739794772725;9.999471773544212;0.8337841715396181;-0.42445496318762527;-0.4244549713007323;0.7776950879148604;-0.33000000657175144;0.8447908854888101
13.56;1.0800707591364826;0.8332570203522455;0.7716964041154352;-0.37118112265442366;-0.34370126157744885;1.071742702318892;9.999465059754327;0.833783436775253;-0.42445496284410594;-0.42445497172530056;0.7776933832283602;-0.3300000066431609;0.8447903572320913
13.57;1.0800739870901368;0.8332559236922046;0.7716994028603982;-0.3711811224999363;-0.3437012607103418;1.0717457657836982;9.999457430188949;0.8337827608201615;-0.42445496254075094;-0.4244549721799784;0.7776917508524258;-0.33000000669313173;0.8447897494601703
13.58;1.0800771824547941;0.8332548311473075;0.7717022987657735;-0.37118112229425426;-0.3437012598482334;1.0717489840266141;9.999448828104622;0.833782149786005;-0.42445496227989926;-0.4244549726642813;0.7776901901704625;-0.3300000067215404;0.8447890623485869
13.59;1.0800803456878207;0.8332537469510366;0.7717051032249781;-0.37118112203896053;-0.3437012589919739;1.0717523554580026;9.999439212928223;0.8337816103312419;-0.42445496206473615;-0.42445497317800807;0.7776886990890465;-0.3300000067287599;0.844788296489558
13.6;1.0800834760985156;0.8332526756361847;0.7717078314365311;-0.37118112173608075;-0.3437012581424367;1.0717558788541137;9.999428576247125;0.8337811483043946;-0.4244549618988753;-0.42445497372099544;0.7776872749395662;-0.33000000671536206;0.844787453395927
13.61;1.0800865744301704;0.8332516218566566;0.7717104991299577;-0.371181121387703;-0.3437012573002751;1.0717595548590655;9.999416944856808;0.8337807687515372;-0.42445496178578535;-0.4244549742924078;0.7776859150714704;-0.33000000668186824;0.8447865354001893
13.62;1.0800896422203627;0.8332505904240182;0.7717131202230498;-0.3711811209959994;-0.3437012564660529;1.0717633854188224;9.999404382100652;0.8337804762633145;-0.42445496172854325;-0.4244549748906078;0.7776846165722273;-0.33000000662847767;0.8447855445949826
13.63;1.0800926800392476;0.8332495856694769;0.7717157067387577;-0.37118112056346203;-0.3437012556405176;1.0717673715915508;9.999390986550507;0.8337802747463346;-0.4244549617299788;-0.4244549755136922;0.7776833755827046;-0.3300000065550057;0.8447844818735729
13.64;1.0800956872330782;0.8332486102263743;0.7717182687329995;-0.37118112009276444;-0.34370125482465913;1.0717715121749445;9.99937688042458;0.833780166658022;-0.4244549617927039;-0.424454976159697;0.7776821874541884;-0.33000000646106853;0.8447833473764932
13.65;1.0800986615664516;0.8332476647861887;0.7717208136763911;-0.3711811195862892;-0.3437012540194433;1.071775803166764;9.999362190893207;0.8337801521765745;-0.4244549619186905;-0.4244549768264902;0.7776810466673255;-0.3300000063461978;0.8447821415009248
13.66;1.080101598066292;0.8332467488436739;0.7717233471800349;-0.3711811190460321;-0.3437012532256588;1.0717802374189933;9.999347031324659;0.8337802290723485;-0.424454962108872;-0.4244549775118829;0.777679946164853;-0.3300000062099668;0.8447808649826558
13.67;1.080104488693449;0.8332458611628231;0.7717258745650738;-0.37118111847393953;-0.3437012524438247;1.0717848053024848;9.999331486692608;0.8337803930117897;-0.42445496236331726;-0.42445497821363115;0.7776788778660718;-0.33000000605209373;0.8447795187943172
13.68;1.0801073235043772;0.8332449999936469;0.7717284013925796;-0.371181117872102;-0.3437012516740415;1.0717894962143837;9.999315610529887;0.8337806374563873;-0.42445496268159544;-0.4244549789292823;0.77767783394143;-0.3300000058723341;0.8447781044710481
13.69;1.0801100919269535;0.8332441632177285;0.7717309329075005;-0.3711811172425061;-0.34370125091618703;1.0717942993520084;9.999299432734457;0.8337809533596772;-0.42445496306276626;-0.4244549796564304;0.7776768070999753;-0.33000000567036486;0.8447766241010474
13.7;1.080112783550866;0.8332433480642473;0.7717334735901145;-0.37118111658685776;-0.343701250170298;1.0717992035910675;9.99928296799038;0.8337813293002313;-0.42445496350519335;-0.4244549803931603;0.7776757900185934;-0.33000000544571284;0.8447750800949096
13.71;1.0801153898550635;0.8332425506678454;0.7717360275516968;-0.3711811159069829;-0.34370124943648633;1.071804197516163;9.99926622345756;0.8337817521269622;-0.42445496400665245;-0.42445498113801405;0.7776747753324827;-0.3300000051977842;0.8447734754400049
13.72;1.0801179054472119;0.8332417662170379;0.7717385989690729;-0.3711811152050734;-0.34370124871456137;1.0718092698984456;9.999249205245723;0.8337822079134835;-0.42445496456470644;-0.42445498188958736;0.7776737567674381;-0.33000000492626824;0.8447718143120413
13.73;1.0801203259479362;0.8332409899584108;0.7717411917229303;-0.3711811144832136;-0.34370124800417023;1.0718144106430871;9.999231916539399;0.8337826826654;-0.4244549651769671;-0.42445498264623743;0.7776727301064813;-0.33000000463137685;0.8447701021758005
13.74;1.0801226447489032;0.8332402181559706;0.7717438086344847;-0.37118111374291674;-0.3437012473051972;1.0718196117086878;9.999214349243543;0.8337831629995908;-0.4244549658413018;-0.42445498340608706;0.7776716927680755;-0.33000000431343796;0.8447683447463438
13.75;1.0801248526481133;0.8332394482424585;0.771746450771041;-0.3711811129849709;-0.34370124661758983;1.0718248667082328;9.999196480280169;0.8337836375139464;-0.42445496655594045;-0.42445498416733;0.7776706430749762;-0.3300000039725421;0.8447665470836969
13.76;1.0801269404097185;0.8332386783839139;0.7717491172393128;-0.37118111220920375;-0.3437012459408942;1.0718301694332986;9.999178281933217;0.8337840970196806;-0.42445496731929483;-0.42445498492844774;0.777669580348327;-0.3300000036085791;0.8447647141099459
13.77;1.080128901118287;0.833237906843761;0.771751805461628;-0.37118111141416504;-0.3437012452741914;1.071835512622867;9.999159746501753;0.8337845324412891;-0.42445496812992867;-0.4244549856878917;0.7776685047563263;-0.33000000322128364;0.8447628512624403
13.78;1.080130730176381;0.8332371321713106;0.7717545114303016;-0.3711811105971129;-0.343701244616451;1.0718408874369914;9.999140906900235;0.8337849334435785;-0.4244549689867956;-0.4244549864438198;0.7776674162386389;-0.33000000281017483;0.8447609646091515
13.79;1.0801324242976562;0.833236354790279;0.77175723009552;-0.3711811097545633;-0.3437012439667653;1.0718462841836942;9.999121832743834;0.8337852895306818;-0.4244549698893497;-0.4244549871943994;0.7776663136562774;-0.3300000023744927;0.8447590609620514
13.8;1.0801339813754274;0.8332355784277693;0.7717599560464724;-0.37118110888295053;-0.34370124332431895;1.071851694332303;9.999102609889503;0.8337855912550127;-0.4244549708374828;-0.42445498793802294;0.7776651945840567;-0.33000000191329926;0.8447571475517289
13.81;1.080135400884817;0.8332348098333732;0.7717626837791617;-0.37118110797897835;-0.3437012426882413;1.0718571119812594;9.999083324429789;0.8337858303247161;-0.42445497183128;-0.4244549886730334;0.7776640552610363;-0.33000000142567854;0.8447552318227675
13.82;1.080136684208831;0.8332340570441399;0.7717654071649527;-0.3711811070398572;-0.343701242057258;1.0718625330895548;9.999064051031016;0.8337859996996427;-0.424454972870524;-0.4244549893974523;0.7776628910180036;-0.3300000009108492;0.8447533218183453
13.83;1.0801378352658118;0.8332333278610988;0.7717681189503327;-0.3711811060634934;-0.34370124142959546;1.0718679538009541;9.999044839831;0.8337860931428484;-0.42445497395415893;-0.42445499010908905;0.7776616969516841;-0.33000000036836497;0.8447514258523396
13.84;1.0801388611926608;0.83323263003757;0.7717708108920139;-0.3711811050486608;-0.34370124080364806;1.0718733700163388;9.999025711746176;0.8337861033068645;-0.4244549750801558;-0.42445499080593796;0.7776604679553528;-0.3299999997982039;0.8447495517534507
13.85;1.080139772145048;0.8332319721579194;0.771773474088989;-0.3711811039950064;-0.3437012401787496;1.0718787769942089;9.999006664908007;0.8337860203291535;-0.42445497624581857;-0.42445499148656524;0.7776591987003355;-0.3299999992002893;0.8447477067528258
13.86;1.080140579848832;0.8332313631044751;0.7717760993414312;-0.3711811029026327;-0.34370123955534904;1.071884168259561;9.998987681077399;0.8337858327824406;-0.4244549774481591;-0.42445499215040605;0.7776578841486115;-0.32999999857374646;0.8447458973874464
13.87;1.080141295728158;0.8332308107991739;0.7717786777792079;-0.37118110177184227;-0.3437012389347736;1.0718895363763519;9.998968729909308;0.83378552930149;-0.424454978684325;-0.4244549927979208;0.7776565199171811;-0.3299999979165209;0.8447441292682379
13.88;1.080141930624515;0.83323032217558;0.7717812014546164;-0.3711811006033256;-0.34370123831891347;1.071894875229099;9.998949779093275;0.8337850990156993;-0.42445497995196035;-0.42445499343043397;0.7776551021822429;-0.3299999972256433;0.8447424074446397
13.89;1.0801424959705153;0.8332299035535523;0.7717836633046625;-0.3711810993982321;-0.34370123770991734;1.0719001799521395;9.998930808011151;0.8337845321840424;-0.42445498124909914;-0.42445499404979603;0.777653627385629;-0.32999999649799905;0.8447407380148345
13.9;1.080143003455512;0.8332295603078019;0.7717860568942356;-0.3711810981581442;-0.34370123710997075;1.0719054441009874;9.998911808838406;0.833783822383662;-0.4244549825737239;-0.42445499465827663;0.7776520924200938;-0.32999999573120126;0.8447391299139042
13.91;1.0801434630184303;0.833229296915924;0.7717883768606563;-0.37118109688513634;-0.3437012365210351;1.0719106575620692;9.998892770396253;0.8337829681168025;-0.4244549839234139;-0.4244549952584872;0.7776504952352227;-0.3299999949242312;0.8447375938550424
13.92;1.0801438817853402;0.8332291174950165;0.7717906194167062;-0.3711810955816366;-0.3437012359443162;1.0719158066289232;9.998873662648938;0.8337819715714255;-0.42445498529519016;-0.42445499585303115;0.7776488348820357;-0.32999999407751757;0.8447361390945428
13.93;1.0801442639960561;0.8332290257888969;0.7717927819237891;-0.3711810942501641;-0.34370123537970165;1.0719208751790468;9.998854443156494;0.8337808362089324;-0.4244549866855521;-0.4244549964443365;0.7776471114788949;-0.32999999319238044;0.8447347719509568
13.94;1.0801446107523924;0.8332290246229659;0.7717948619775047;-0.3711810928933121;-0.3437012348258006;1.0719258464459769;9.99883508190588;0.8337795661994607;-0.42445498809072374;-0.4244549970347471;0.7776453261841249;-0.3299999922702784;0.8447334969443571
13.95;1.0801449208417215;0.8332291152513802;0.7717968561861864;-0.37118109151393536;-0.3437012342805447;1.0719307045771929;9.998815574017396;0.8337781675535062;-0.4244549895067317;-0.4244549976263056;0.7776434802356498;-0.3299999913124144;0.8447323182929926
13.96;1.0801451931762167;0.8332292964819308;0.7717987588334403;-0.37118109011513756;-0.34370123374165135;1.0719354350711445;9.998795927961275;0.833776648474586;-0.42445499092917693;-0.4244549982204443;0.7776415745693328;-0.32999999031997174;0.8447312396749105
13.97;1.080145428566804;0.8332295642037699;0.7718005618252959;-0.37118108870009375;-0.34370123320685486;1.0719400245337019;9.998776148776347;0.8337750176775682;-0.4244549923533553;-0.42445499881815935;0.7776396109299274;-0.32999998929465074;0.8447302629444599
13.98;1.0801456297674699;0.8332299126286493;0.771802256009982;-0.3711810872721144;-0.34370123267408015;1.0719444604427306;9.99875623254033;0.8337732823152016;-0.4244549937747325;-0.4244549994203921;0.7776375922404317;-0.3299999882390188;0.8447293877485716
13.99;1.0801458014095375;0.8332303361900588;0.7718038321744612;-0.37118108583484816;-0.34370123214125536;1.071948731790074;9.99873617099918;0.8337714479004142;-0.4244549951890393;-0.42445500002828274;0.7776355222168109;-0.32999998715663603;0.8447286123147039
14.0;1.0801459503619883;0.8332308300797274;0.7718052814758449;-0.37118108439216496;-0.34370123160615673;1.0719528309559463;9.998715951999381;0.8337695193092299;-0.42445499659213964;-0.42445500064327746;0.7776334059892333;-0.3299999860518383;0.8447279348369688
14.01;1.080146084705199;0.8332313901895986;0.771806595987602;-0.3711810829477401;-0.34370123106688916;1.071956754643543;9.998695550957803;0.8337675004671241;-0.4244549979801419;-0.42445500126700364;0.7776312502571945;-0.3299999849290498;0.8447273541752879
14.02;1.0801462111352989;0.8332320134374827;0.771807768247647;-0.371181081504775;-0.34370123052232265;1.071960502575138;9.99867492929668;0.8337653932819395;-0.42445499934943237;-0.424455001901043;0.7776290621664822;-0.3299999837921725;0.8447268691003622
14.03;1.0801463329041763;0.8332326976413371;0.7718087899800914;-0.371181080066185;-0.34370122997184405;1.0719640752628294;9.998654047570755;0.8337631977306417;-0.4244550006963431;-0.4244550025467849;0.7776268488219407;-0.32999998264439356;0.8447264775521548
14.04;1.0801464487177657;0.8332334409768898;0.7718096527423048;-0.371181078635034;-0.3437012294147864;1.0719674716816665;9.998632884013688;0.8337609131181348;-0.4244550020167283;-0.42445500320514545;0.7776246175263986;-0.3299999814881287;0.8447261766030517
14.05;1.0801465521048719;0.8332342418467326;0.7718103499246334;-0.37118107721473537;-0.34370122885011706;1.0719706886955864;9.998611447101283;0.8337585393394363;-0.42445500330585006;-0.42445500387623564;0.7776223756603727;-0.3299999803250143;0.8447259622843788
14.06;1.0801466322404047;0.8332350986281107;0.7718108770396752;-0.3711810758090705;-0.3437012282767314;1.0719737231380844;9.99858977525643;0.8337560778955816;-0.42445500455883073;-0.4244550045595887;0.7776201300847462;-0.3299999791559362;0.8447258295995276
14.07;1.0801466762594205;0.8332360080582327;0.7718112308320224;-0.3711810744222122;-0.34370122769395295;1.0719765731808113;9.998567921723616;0.8337535321160797;-0.4244550057713171;-0.4244550052548414;0.7776178866847584;-0.32999997798104236;0.8447257734838615
14.08;1.0801466712597692;0.8332369635840919;0.7718114093389421;-0.3711810730583901;-0.34370122710145834;1.0719792377305895;9.998545931210694;0.833750905320123;-0.4244550069396629;-0.4244550059619794;0.7776156508229856;-0.32999997679990933;0.8447257901906969
14.09;1.0801466052991404;0.8332379565255076;0.7718114128686371;-0.3711810717212319;-0.3437012264989558;1.071981716369208;9.99852383332893;0.8337481988864938;-0.4244550080605376;-0.42445500668088015;0.7776134278108423;-0.32999997561202066;0.8447258776764858
14.1;1.0801464686176563;0.8332389788582883;0.7718112446479185;-0.37118107041355275;-0.34370122588618657;1.0719840101456146;9.998501665587332;0.8337454130444835;-0.4244550091304346;-0.42445500741097564;0.7776112223150603;-0.3299999744174064;0.8447260345453647
14.11;1.0801462551775847;0.8332400247331112;0.7718109105456065;-0.3711810691376606;-0.34370122526285873;1.0719861217412594;9.998479487210782;0.8337425484400912;-0.42445501014539266;-0.42445500815163534;0.7776090377661995;-0.3299999732169491;0.8447262592249357
14.12;1.080145962850774;0.8332410907301226;0.7718104184047982;-0.3711810678954716;-0.34370122462837666;1.0719880551416747;9.998457354923392;0.8337396062850315;-0.4244550111010755;-0.4244550089027504;0.7776068767294505;-0.3299999720120465;0.8447265500852383
14.13;1.0801455925468733;0.8332421748717403;0.7718097774141703;-0.37118106668831147;-0.34370122398161174;1.071989815408466;9.998435300507412;0.8337365886106302;-0.42445501199319247;-0.42445500966489824;0.7776047416670464;-0.32999997080394766;0.8447269053040827
14.14;1.0801451480512398;0.8332432746270203;0.7718089978044326;-0.3711810655168787;-0.34370122332086095;1.0719914081570474;9.998413344022078;0.8337334992267366;-0.42445501281787634;-0.42445501043930756;0.7776026350511254;-0.32999996959342986;0.844727323235641
14.15;1.0801446361965652;0.8332443858646936;0.771808090990671;-0.3711810643815241;-0.3437012226441956;1.0719928383131998;9.998391515413385;0.8337303437313909;-0.424455013571804;-0.42445501122793694;0.7776005587900524;-0.3299999683810591;0.8447278036339412
14.16;1.0801440662661699;0.8332455033232954;0.7718070689129678;-0.37118106328252465;-0.3437012219497461;1.0719941088659877;9.998369854095484;0.83372712824219;-0.42445501425236853;-0.4244550120334088;0.7775985141229167;-0.32999996716754726;0.8447283470294584
14.17;1.0801434489789603;0.8332466218947701;0.7718059420892391;-0.3711810622202197;-0.3437012212355466;1.0719952209613492;9.998348396161816;0.8337238583517461;-0.4244550148579776;-0.4244550128586391;0.7775965023283219;-0.32999996595385217;0.8447289523938201
14.18;1.0801427955156417;0.8332477380142134;0.771804718479257;-0.3711810611951714;-0.3437012204995265;1.0719961754254854;9.998327171908622;0.8337205392340649;-0.42445501538817587;-0.4244550137063337;0.7775945255671727;-0.3299999647412026;0.8447296161458498
14.19;1.0801421168417928;0.8332488497331043;0.7718034042421608;-0.3711810602081446;-0.3437012197397796;1.071996974570499;9.99830621338954;0.8337171766060522;-0.4244550158434524;-0.42445501457846785;0.7775925869668394;-0.32999996353114996;0.8447303329206998
14.2;1.0801414234112166;0.8332499557021623;0.7718020047562234;-0.37118105925978934;-0.3437012189547283;1.071997623300291;9.998285556018018;0.8337137778789347;-0.42445501622475523;-0.424455015476013;0.7775906894495971;-0.3299999623257108;0.8447310967146628
14.21;1.0801407248119625;0.8332510554814904;0.7718005251451827;-0.37118105835045756;-0.3437012181431908;1.0719981289593632;9.99826522844342;0.8337103526680874;-0.4244550165329162;-0.42445501639903616;0.7775888341235986;-0.3299999611275425;0.8447319017666112
14.22;1.0801400298902517;0.8332521503495822;0.771798970853606;-0.37118105748023617;-0.3437012173042831;1.0719984995256222;9.998245241777067;0.8337069123953313;-0.42445501676836483;-0.4244550173468339;0.7775870197342525;-0.3299999599397066;0.8447327430688804
14.23;1.080139347536312;0.8332532415732191;0.7717973475815132;-0.37118105664912504;-0.3437012164372259;1.0719987407262799;9.998225594569158;0.8337034692594056;-0.4244550169313069;-0.42445501831802607;0.7775852436253329;-0.32999995876508537;0.8447336163992346
14.24;1.080138686228499;0.8332543280157708;0.7717956603628724;-0.37118105585762207;-0.34370121554141064;1.0719988542399763;9.998206290672481;0.8337000347964703;-0.4244550170220957;-0.42445501931078233;0.7775835028155271;-0.3299999576060071;0.8447345182055045
14.25;1.0801380522610418;0.8332554059567674;0.7717939135858026;-0.37118105510729144;-0.34370121461655057;1.071998838390809;9.998187347351255;0.8336966189990893;-0.4244550170413604;-0.42445502032306803;0.7775817941770343;-0.3299999564642198;0.8447354458693944
14.26;1.080137448666618;0.8332564695463373;0.7717921123581659;-0.37118105440040816;-0.3437012136625071;1.071998689998641;9.99816878832593;0.8336932310474197;-0.42445501699006416;-0.42445502135280827;0.7775801148667472;-0.32999995534112053;0.844736397468598
14.27;1.0801368748885944;0.8332575112931364;0.7717902631095582;-0.37118105373882637;-0.34370121267911385;1.071998406119414;9.998150639888026;0.833689880795835;-0.42445501686984166;-0.42445502239784977;0.7775784636413754;-0.3299999542380044;0.8447373702118802
14.28;1.0801363272889983;0.8332585237716434;0.7717883724652238;-0.3711810531231206;-0.3437012116663084;1.0719979862224214;9.998132931761733;0.8336865791452505;-0.42445501668308283;-0.4244550234557101;0.7775768416121314;-0.3299999531560086;0.8447383596276021
14.29;1.0801358007935984;0.8332595012037141;0.7717864457201568;-0.37118105255285855;-0.34370121062425874;1.0719974340383869;9.998115692997553;0.8336833366418005;-0.42445501643258526;-0.42445502452371514;0.7775752519108261;-0.32999995209582017;0.8447393606233498
14.3;1.0801352896439358;0.8332604395609665;0.7717844860270695;-0.37118105202780094;-0.34370120955343214;1.0719967571874298;9.998098949775144;0.8336801614494606;-0.4244550161212935;-0.4244550255995727;0.7775736989714335;-0.32999995105767593;0.8447403682045389
14.31;1.080134786814732;0.8332613357360196;0.771782494601456;-0.3711810515486686;-0.3437012084545284;1.0719959654038156;9.998082723975093;0.8336770588672802;-0.42445501575209127;-0.4244550266814763;0.7775721873603243;-0.32999995004185084;0.844741377468017
14.32;1.0801342840369326;0.8332621862509783;0.7717804721617988;-0.3711810511166233;-0.34370120732809595;1.0719950696911345;9.998067025781145;0.8336740325416908;-0.4244550153277889;-0.42445502776783983;0.7775707207106803;-0.3299999490491575;0.8447423841141007
14.33;1.0801337723285345;0.8332629860536743;0.7717784205621623;-0.37118105073225566;-0.3437012061744143;1.0719940820960843;9.998051855816517;0.8336710854012692;-0.4244550148514926;-0.42445502885734554;0.777569301383193;-0.3299999480810466;0.8447433851424472
14.34;1.0801332416474394;0.833263728317664;0.7717763431795035;-0.37118105039537336;-0.3437012049939415;1.0719930150570751;9.998037216658533;0.8336682201381523;-0.4244550143267084;-0.4244550299491627;0.7775679304768787;-0.32999994713943115;0.8447443793401206
14.35;1.0801326800407427;0.8332644055029538;0.7717742442829891;-0.3711810501057807;-0.34370120378761904;1.07199188116276;9.998023106748086;0.8336654400183069;-0.4244550137569856;-0.42445503104272486;0.7775666083261182;-0.3299999462264606;0.8447453674479857
14.36;1.0801320736559712;0.8332650104412023;0.7717721283106618;-0.37118104986393624;-0.34370120255672953;1.0719906928222929;9.998009502608262;0.8336627491773204;-0.42445501314562833;-0.42445503213694014;0.7775653348884628;-0.3299999453443155;0.8447463515076574
14.37;1.080131407628069;0.8332655363572123;0.7717699996451804;-0.37118104967057847;-0.34370120130277493;1.0719894614684682;9.997996358232047;0.8336601522499703;-0.4244550124956541;-0.42445503322985545;0.7775641090409737;-0.32999994449507813;0.8447473334265728
14.38;1.0801306667995472;0.8332659769134934;0.7717678627092863;-0.37118104952606396;-0.3437012000276503;1.0719881981641664;9.997983622056498;0.8336576551341806;-0.4244550118098817;-0.4244550343192763;0.7775629279133051;-0.3299999436807506;0.8447483134897873
14.39;1.0801298363096876;0.8332663267213903;0.7717657217741368;-0.371181049430412;-0.34370119873394556;1.0719869148423238;9.997971261109853;0.8336552668099257;-0.4244550110912093;-0.4244550354032371;0.777561787298193;-0.3299999429032559;0.844749289633175
14.4;1.0801289031227461;0.8332665809238279;0.7717635805302152;-0.3711810493836237;-0.343701197424996;1.0719856244379244;9.997959283149992;0.8336529994765912;-0.4244550103430337;-0.42445503648002003;0.7775606824033938;-0.3299999421642379;0.8447502578917593
14.41;1.0801278576202702;0.8332667343115703;0.7717614418342694;-0.3711810493857462;-0.3437011961044006;1.0719843410461336;9.997947733085178;0.8336508663446067;-0.42445500956940996;-0.42445503754823716;0.7775596084399327;-0.3299999414650578;0.8447512131266495
14.42;1.080126693153063;0.8332667821380108;0.7717593079081525;-0.3711810494368718;-0.34370119477534167;1.0719830798051289;9.997936659154643;0.833648879487505;-0.4244550087748285;-0.42445503860669337;0.7775585608356406;-0.3299999408069669;0.8447521490341625
14.43;1.08012540513214;0.8332667220374688;0.771757180506152;-0.3711810495370151;-0.34370119344046246;1.0719818555659357;9.9979260858536;0.8336470493171535;-0.42445500796382984;-0.42445503965402503;0.7775575349286514;-0.32999994019082357;0.8447530582848275
14.44;1.0801239920413155;0.8332665543983153;0.7717550602480039;-0.37118104968562526;-0.3437011921023001;1.0719806821544258;9.997916017534902;0.8336453848594778;-0.42445500714071593;-0.42445504068880163;0.7775565258338113;-0.32999993961676827;0.8447539333256131
14.45;1.0801224563703458;0.8332662814547678;0.7717529457400968;-0.3711810498811338;-0.34370119076354344;1.0719795726827257;9.997906454416675;0.8336438935716619;-0.4244550063096042;-0.4244550417100478;0.7775555288154137;-0.3299999390845348;0.8447547676124801
14.46;1.0801208038692875;0.8332659066393073;0.7717508338468853;-0.3711810501212627;-0.34370118942695793;1.0719785394923917;9.997897398843877;0.8336425805914294;-0.42445500547448917;-0.42445504271740303;0.7775545398250785;-0.32999993859396415;0.8447555574501868
14.47;1.0801190429311385;0.8332654338473536;0.7717487212494523;-0.3711810504036468;-0.3437011880952644;1.07197759353578;9.997888846017913;0.8336414483441862;-0.4244550046390202;-0.42445504371058645;0.7775535560675032;-0.32999993814510054;0.8447563030639642
14.48;1.080117184599521;0.8332648666024639;0.7717466062050985;-0.3711810507258931;-0.3437011867709596;1.0719767434210683;9.997880765429183;0.8336404969580553;-0.4244550038064836;-0.42445504468862955;0.7775525763933209;-0.32999993773790154;0.8447570078875662
14.49;1.0801152419674027;0.8332642077805799;0.7717444895428235;-0.37118105108572735;-0.34370118545616124;1.07197599501265;9.997873090699914;0.8336397244610821;-0.4244550029799934;-0.42445504564957215;0.7775516011426485;-0.3299999373721483;0.8447576775850437
14.5;1.0801132290216438;0.8332634600290063;0.7717423746057327;-0.37118105148161146;-0.34370118415278256;1.071975352677009;9.997865730821577;0.8336391261810583;-0.4244550021622871;-0.4244550465908564;0.7775506311986301;-0.32999993704788383;0.8447583187750456
14.51;1.080111159036534;0.8332626268436567;0.7717402661774617;-0.37118105191296147;-0.3437011828631313;1.0719748205605955;9.99785859555329;0.8336386943146221;-0.4244550013553939;-0.4244550475099513;0.7775496667855485;-0.3299999367657345;0.8447589364864556
14.52;1.0801090421620398;0.8332617136794315;0.771738169144964;-0.3711810523798666;-0.3437011815905094;1.071974402167973;9.997851617346194;0.8336384185068387;-0.42445500056088764;-0.4244550484046139;0.7775487070146395;-0.3299999365266136;0.8447595327528521
14.53;1.080106883636826;0.8332607283967437;0.7717360882328855;-0.37118105288280806;-0.34370118033898833;1.0719740994763916;9.997844754486488;0.8336382871971605;-0.42445499978039575;-0.42445504927265254;0.7775477506147542;-0.3299999363314095;0.844760107967404
14.54;1.0801046843948656;0.8332596810583695;0.7717340289554473;-0.3711810534226176;-0.34370117911246373;1.0719739128688106;9.997837973468558;0.8336382885380549;-0.42445499901559924;-0.42445505011166595;0.777546797175848;-0.3299999361810267;0.8447606624485149
14.55;1.0801024428254344;0.8332585826454832;0.7717319985407791;-0.3711810540005628;-0.34370117791419086;1.071973841977504;9.997831231086606;0.8336384107007759;-0.4244549982679265;-0.42445505091929336;0.7775458476499381;-0.329999936076379;0.844761196602733
14.56;1.0801001555019358;0.8332574430632259;0.7717300060626656;-0.3711810546180144;-0.34370117674703143;1.0719738864981525;9.997824478062288;0.8336386426661324;-0.4244549975384989;-0.42445505169369646;0.7775449040576173;-0.3299999360182883;0.8447617107859197
14.57;1.08009781761992;0.8332562706411031;0.771728061712179;-0.371181055275639;-0.3437011756136363;1.0719740455279059;9.99781767602402;0.8336389750448487;-0.42445499682812715;-0.42445505243381937;0.777543968942396;-0.32999993600732225;0.8447622053857029
14.58;1.0800954243084797;0.8332550734015539;0.7717261755456155;-0.3711810559728758;-0.3437011745163293;1.0719743160398956;9.997810809737574;0.8336393997041897;-0.42445499613724785;-0.424455053139457;0.7775430448616638;-0.3299999360434067;0.8447626806473163
14.59;1.080092971334415;0.8332538602538535;0.7717243565088722;-0.371181056708049;-0.34370117345692436;1.0719746919600734;9.997803898208613;0.8336399082705759;-0.42445499546606386;-0.42445505381108856;0.7775421343811327;-0.3299999361256152;0.8447631361577645
14.6;1.0800904546349162;0.8332526413835464;0.7717226116715727;-0.371181057478803;-0.3437011724366166;1.0719751641895279;9.997797001829134;0.8336404906433517;-0.42445499481486854;-0.4244550544495042;0.7775412403811138;-0.3299999362527602;0.8447635702406345
14.61;1.08008787063323;0.8332514276644957;0.771720945736481;-0.37118105828268166;-0.3437011714560615;1.071975721094337;9.997790211063194;0.8336411345331111;-0.4244549941844009;-0.4244550550556155;0.7775403662491687;-0.32999993642415865;0.844763979728059
14.62;1.0800852173909596;0.8332502291747459;0.7717193620246352;-0.37118105911761196;-0.34370117051578997;1.0719763490382461;9.997783625615874;0.8336418257270237;-0.4244549935761012;-0.4244550556305616;0.7775395157932383;-0.32999993663946514;0.8447643607366697
14.63;1.080082494488696;0.8332490538452205;0.7717178640936131;-0.3711810599818878;-0.34370116961678804;1.0719770328999283;9.99777734032551;0.8336425488020276;-0.42445499299195993;-0.42445505617586987;0.7775386927317247;-0.3299999368979895;0.8447647096015497
14.64;1.0800797018004311;0.8332479069751136;0.7717164557874163;-0.3711810608740451;-0.3437011687606442;1.071977756286698;9.997771441360506;0.8336432885761071;-0.424454992433902;-0.42445505669377775;0.7775379001500398;-0.3299999371983597;0.8447650223505673
14.65;1.0800768388515671;0.8332467917530395;0.771715140733184;-0.37118106179298666;-0.34370116794909744;1.0719785021384323;9.9977660145969;0.8336440313251364;-0.42445499190321084;-0.42445505718774224;0.7775371403378812;-0.32999993753837265;0.8447652936203914
14.66;1.0800739038907223;0.8332457106415943;0.7717139231398393;-0.37118106273765206;-0.343701167183545;1.0719792541673752;9.99776115783928;0.8336447648577012;-0.4244549914002513;-0.4244550576624382;0.7775364148708679;-0.3299999379149309;0.8447655170201746
14.67;1.0800708918576318;0.8332446663787643;0.7717128089563304;-0.3711810637062292;-0.34370116646502336;1.0719799977986908;9.99775698302629;0.8336454788131582;-0.42445499092458194;-0.42445505812299966;0.7775357246359823;-0.3299999383243677;0.8447656865565392
14.68;1.0800677942434485;0.8332436615237099;0.7717118062718913;-0.37118106469599776;-0.34370116579452636;1.0719807205824532;9.997753613811717;0.8336461659570683;-0.4244549904757562;-0.42445505857419813;0.7775350696038102;-0.3299999387630159;0.8447657973971394
14.69;1.0800646019417326;0.8332426977139124;0.7717109247253575;-0.3711810657038613;-0.34370116517301197;1.0719814135141121;9.997751184064237;0.8336468228890734;-0.4244549900543715;-0.4244550590200313;0.7775344486479221;-0.32999993922756077;0.8447658455936035
14.7;1.0800613074223664;0.8332417761629464;0.7717101742554227;-0.37118106672650836;-0.34370116460099964;1.0719820724114324;9.997749832576345;0.83364744947233;-0.4244549896623588;-0.42445505946359996;0.7775338601091059;-0.3299999397150036;0.8447658274115384
14.71;1.0800579051804948;0.833240898754504;0.7717095639910897;-0.37118106775993204;-0.3437011640783381;1.0719826966584423;9.997749697544693;0.8336480476190932;-0.42445498930240766;-0.4244550599069632;0.7775333028232709;-0.32999994022245716;0.844765738743844
14.72;1.0800543925977764;0.833240067895603;0.7717091008745044;-0.3711810687990871;-0.34370116360433495;1.0719832857590321;9.997750909485337;0.8336486200209162;-0.42445498897733636;-0.4244550603511586;0.7775327762954362;-0.3299999407470166;0.8447655752487718
14.73;1.0800507708007443;0.8332392850837832;0.7717087880499821;-0.3711810698380905;-0.34370116317797006;1.0719838375774626;9.997753581988805;0.8336491695404206;-0.4244549886897374;-0.42445506079676476;0.7775322800855615;-0.32999994128571297;0.8447653330877001
14.74;1.0800470439048675;0.8332385501961659;0.7717086247549749;-0.3711810708706703;-0.3437011627980232;1.0719843495724208;9.997757810864211;0.8336496988372295;-0.4244549884415846;-0.42445506124455407;0.7775318135898543;-0.3299999418355033;0.8447650090272903
14.75;1.0800432173110683;0.8332378618482936;0.7717086079082814;-0.3711810718905389;-0.34370116246318316;1.07198482067684;9.997763678580414;0.8336502094908973;-0.42445498823401695;-0.42445506169552916;0.7775313757793834;-0.3299999423934045;0.8447645996100429
14.76;1.080039297201167;0.8332372174886453;0.7717087334600472;-0.3711810728915565;-0.34370116217226604;1.0719852518472812;9.997771252311805;0.8336507014067397;-0.42445498806772547;-0.4244550621505187;0.7775309646154923;-0.3299999429567118;0.8447640997831312
14.77;1.0800352912255526;0.833236613485073;0.7717089967280225;-0.37118107386767885;-0.3437011619243975;1.0719856445278642;9.997780577901784;0.8336511734214818;-0.42445498794326864;-0.42445506260982246;0.7775305775781493;-0.32999994352297785;0.8447635014359863
14.78;1.0800312084202537;0.8332360455414782;0.7717093924042401;-0.3711810748129167;-0.3437011617188471;1.071985998694924;9.997791675913293;0.833651625120982;-0.4244549878608106;-0.4244550630728535;0.7775302128575824;-0.3299999440898441;0.8447627936697323
14.79;1.0800270582066283;0.833235508816811;0.7717099144318955;-0.37118107572170717;-0.34370116155461555;1.0719863132577823;9.99780453566919;0.8336520582701243;-0.4244549878199591;-0.42445506353784923;0.7775298693469921;-0.32999994465517407;0.8447619655861587
14.8;1.0800228490582557;0.8332349984650282;0.7717105562456026;-0.37118107658955657;-0.3437011614302858;1.0719865872634673;9.99781911036827;0.8336524761581587;-0.4244549878200783;-0.42445506400208105;0.7775295459117324;-0.32999994521760634;0.8447610092883687
14.81;1.080018587530992;0.8332345107920075;0.7717113117076322;-0.37118107741318407;-0.34370116134434964;1.0719868193230104;9.99783532300043;0.8336528820944249;-0.4244549878608292;-0.42445506446248416;0.7775292412155944;-0.32999994577680003;0.8447599212955964
