time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.82;1.080014279226765;0.8332340435682993;0.7717121750121411;-0.371181078190171;-0.34370116129556816;1.0719870066694785;9.997853076826466;0.8336532783290134;-0.42445498794243647;-0.4244550649164186;0.7775289541406941;-0.3299999463327877;0.8447587022918313
14.83;1.0800099305265094;0.833233595565114;0.7717131394240455;-0.3711810789186547;-0.3437011612830082;1.0719871447382214;9.997872266089862;0.8336536648209948;-0.42445498806525095;-0.42445506536215394;0.777528684325421;-0.3299999468851889;0.8447573555618904
14.84;1.0800055481726398;0.8332331657539878;0.7717141974480307;-0.3711810795970534;-0.34370116130576445;1.071987226473183;9.997892792029598;0.833654038214233;-0.4244549882291166;-0.42445506579860026;0.7775284325315546;-0.3299999474330562;0.8447558852558373
14.85;1.0800011370439329;0.833232751915425;0.7717153418717755;-0.3711810802237639;-0.3437011613626396;1.0719872422438421;9.997914574142705;0.8336543921382039;-0.4244549884331574;-0.4244550662248827;0.7775282007297157;-0.3299999479750106;0.8447542953956704
14.86;1.0799966991364753;0.8332323499633443;0.7717165652947545;-0.3711810807969645;-0.34370116145214924;1.0719871812779478;9.997937541680574;0.8336547190624224;-0.4244549886758908;-0.4244550666404515;0.7775279916054577;-0.3299999485093805;0.8447525899405901
14.87;1.0799922351247633;0.8332319543373082;0.7717178589361504;-0.37118108131459976;-0.3437011615725854;1.0719870335729547;9.99796161552014;0.8336550123498969;-0.4244549889556288;-0.42445506704538477;0.7775278077579919;-0.32999994903445345;0.8447507740330854
14.88;1.0799877459053753;0.8332315577108915;0.7717192123289902;-0.3711810817744719;-0.3437011617218793;1.071986790294751;9.997986701460258;0.8336552668887277;-0.4244549892708929;-0.42445506744057543;0.7775276509308787;-0.32999994954852474;0.8447488549810109
14.89;1.0799832322513772;0.8332311500609831;0.7717206142056839;-0.37118108217435747;-0.3437011618976296;1.0719864426875414;9.998012697251369;0.8336554788511976;-0.4244549896203839;-0.4244550678276516;0.7775275212109725;-0.32999995004974647;0.8447468415243251
14.9;1.0799786942641867;0.8332307187198756;0.7717220540179343;-0.37118108251224;-0.34370116209731566;1.071985982726547;9.998039506550812;0.8336556458012045;-0.4244549900025772;-0.42445506820828444;0.7775274169566794;-0.32999995053638054;0.8447447427452998
14.91;1.0799741310045683;0.8332302502377894;0.7717235228093301;-0.3711810827866281;-0.3437011623184804;1.071985406492688;9.998067048361014;0.8336557664925074;-0.4244549904152796;-0.4244550685832462;0.7775273353422018;-0.32999995100726115;0.8447425679934948
14.92;1.079969539826017;0.8332297337018617;0.7717250137115483;-0.3711810829968695;-0.34370116255901495;1.0719847161763973;9.998095245948912;0.8336558393220185;-0.4244549908556814;-0.42445506895203394;0.7775272724378911;-0.3299999514615816;0.8447403263554278
14.93;1.0799649167734657;0.8332291629142775;0.7717265232366876;-0.3711810831431725;-0.343701162817373;1.0719839184032898;9.998124000204701;0.8336558606924755;-0.4244549913210179;-0.4244550693131761;0.7775272231035508;-0.3299999518981007;0.8447380248125758
14.94;1.0799602585665808;0.8332285351837901;0.7717280518109025;-0.37118108322622695;-0.34370116309241366;1.0719830211204586;9.998153177432599;0.8336558251651446;-0.4244549918088908;-0.42445506966490293;0.7775271809829877;-0.3299999523148816;0.8447356674958281
14.95;1.0799555644177354;0.8332278486685479;0.7717296018350869;-0.371181083247046;-0.34370116338324874;1.0719820314342434;9.998182627512552;0.8336557265707614;-0.42445499231701084;-0.42445507000586047;0.7775271384399183;-0.3299999527099071;0.8447332574277446
14.96;1.0799508362196688;0.8332271006562325;0.771731175124445;-0.3711810832071743;-0.3437011636894068;1.071980955870724;9.998212208257227;0.8336555587104929;-0.42445499284313093;-0.4244550703355716;0.7775270870031417;-0.3299999530816798;0.8447307984664415
14.97;1.0799460784537946;0.8332262868366725;0.7717327718800291;-0.3711810831087172;-0.34370116401093553;1.071979801754795;9.998241795278481;0.8336553161870742;-0.4244549933851473;-0.4244550706543735;0.7775270182167627;-0.3299999534293161;0.8447282954232462
14.98;1.079941298891815;0.8332254014356456;0.7717343907874772;-0.371181082954175;-0.34370116434827863;1.07197857651266;9.998271288248997;0.8336549950814701;-0.4244549939409159;-0.42445507096282004;0.777526923765596;-0.32999995375257096;0.8447257531698754
14.99;1.0799365078815693;0.8332244374839713;0.7717360290329545;-0.3711810827464274;-0.34370116470221107;1.071977286044585;9.998300616346715;0.8336545922905723;-0.42445499450789825;-0.42445507126120774;0.7775267951249346;-0.32999995405190047;0.8447231763904788
15.0;1.0799317157134432;0.8332233864931321;0.7717376819315516;-0.3711810824890059;-0.34370116507402176;1.0719759350122329;9.998329735038434;0.8336541046310716;-0.4244549950829536;-0.4244550715498403;0.7775266239847888;-0.32999995432812756;0.8447205699664315
15.01;1.0799269308750086;0.8332222385531177;0.7717393430466574;-0.3711810821863925;-0.3437011654655555;1.0719745282162347;9.998358619837106;0.8336535294114369;-0.4244549956624421;-0.4244550718294771;0.7775264032739706;-0.3299999545818929;0.844717938967795
15.02;1.0799221602014952;0.8332209833214733;0.771741004954205;-0.3711810818439393;-0.3437011658785288;1.0719730714682594;9.998387265616605;0.8336528656813981;-0.42445499624263183;-0.4244550721010234;0.7775261281510358;-0.32999995481345906;0.8447152886358502
15.03;1.0799174098793145;0.8332196112463016;0.7717426592336887;-0.37118108146712564;-0.3437011663135725;1.0719715719303688;9.998415687710473;0.8336521150777363;-0.42445499682010795;-0.42445507236475977;0.7775257964633784;-0.32999995502280705;0.8447126253010949
15.04;1.0799126857849746;0.8332181148578143;0.7717442958146695;-0.3711810810606158;-0.3437011667699838;1.0719700377989505;9.998443913650515;0.8336512823638308;-0.424454997391796;-0.42445507262002197;0.7775254082576387;-0.32999995520982833;0.8447099572797632
15.05;1.0799079924335555;0.8332164892893058;0.7717459036179698;-0.3711810806281074;-0.34370116724616756;1.0719684768097284;9.998471969951007;0.8336503749658588;-0.42445499795487696;-0.42445507286527895;0.777524965684994;-0.329999955374611;0.8447072941233328
15.06;1.0799033326481289;0.833214731603135;0.7717474726616013;-0.37118108017279994;-0.3437011677400177;1.0719668945225442;9.998499880970677;0.8336494016520897;-0.4244549985071218;-0.42445507309820246;0.7775244738819292;-0.32999995551751127;0.8447046448182314
15.07;1.0798987094332195;0.833212840364149;0.7717489958007397;-0.3711810796975775;-0.34370116824881053;1.0719652946905704;9.998527681264111;0.833648372143212;-0.424454999047143;-0.42445507331596777;0.7775239404703417;-0.32999995563882695;0.8447020173801194
15.08;1.079894128119469;0.8332108160591674;0.7717504691761826;-0.37118107920492666;-0.3437011687690984;1.0719636812013777;9.998555420919326;0.8336472968947588;-0.4244549995739339;-0.4244550735159606;0.777523373176679;-0.3299999557385715;0.844699420200578
15.09;1.079889596778232;0.8332086613635333;0.7717518919681627;-0.37118107869708883;-0.3437011692971594;1.071962058655853;9.998583151998297;0.8336461854178397;-0.4244550000861241;-0.42445507369644975;0.7775227781450655;-0.329999955816753;0.8446968626607277
15.1;1.079885125344233;0.8332063803575512;0.7717532655931879;-0.3711810781765832;-0.3437011698295233;1.0719604321885698;9.99861091679215;0.8336450450201708;-0.4244550005815714;-0.42445507385679654;0.7775221597912327;-0.32999995587381026;0.8446943541022844
15.11;1.0798807253124985;0.8332039770284172;0.7717545921839699;-0.3711810776466716;-0.3437011703631523;1.0719588081684082;9.998638749757147;0.8336438818617831;-0.4244550010575555;-0.4244550739972289;0.7775215217062705;-0.32999995591079306;0.8446919026605137
15.12;1.0798764102328764;0.8332014547563373;0.7717558733444291;-0.3711810771112383;-0.34370117089538876;1.0719571941574404;9.998666674275361;0.8336427025227596;-0.4244550015113914;-0.4244550741184493;0.7775208685208169;-0.3299999559295111;0.8446895146631084
15.13;1.0798721950064414;0.8331988172005222;0.7717571098601261;-0.37118107657419186;-0.3437011714236507;1.071955597341041;9.998694696056692;0.8336415138407016;-0.4244550019409057;-0.42445507422125367;0.777520207089381;-0.32999995593284814;0.8446871941652769
15.14;1.0798680934615432;0.8331960688879443;0.7717583017860027;-0.37118107603895895;-0.34370117194523164;1.0719540226305269;9.998722814695473;0.8336403216173368;-0.42445500234452643;-0.4244550743063123;0.7775195458606325;-0.3299999559248239;0.8446849425683011
15.15;1.0798641159865565;0.833193214770166;0.7717594481987591;-0.37118107550839846;-0.34370117245746834;1.071952471963583;9.998751044200711;0.8336391298646547;-0.42445500272110726;-0.4244550743744195;0.7775188937088867;-0.3299999559101078;0.8446827586424789
15.16;1.0798602688569159;0.8331902594594736;0.7717605465683814;-0.37118107498495817;-0.3437011729580085;1.071950945620834;9.998779414015077;0.8336379414207874;-0.4244550030697639;-0.4244550744270274;0.777518259018485;-0.3299999558934182;0.8446806390830768
15.17;1.079856555473941;0.8331872074046971;0.7717615926579201;-0.37118107447065934;-0.34370117344507967;1.0719494442985917;9.998807947558019;0.8336367589563326;-0.4244550033899491;-0.42445507446630476;0.7775176487383623;-0.32999995587930786;0.8446785792320269
15.18;1.0798529783277446;0.8331840644292505;0.7717625815165828;-0.37118107396681743;-0.3437011739175229;1.071947970729905;9.99883664571371;0.8336355844719985;-0.42445500368148703;-0.42445507449470277;0.7775170673025252;-0.3299999558722794;0.8446765737311754
15.19;1.0798495405391082;0.8331808385290803;0.771763509091553;-0.37118107347375073;-0.34370117437433184;1.0719465298898065;9.998865490957783;0.8336344181804902;-0.4244550039443059;-0.4244550745147363;0.7775165157862527;-0.32999995587692815;0.8446746172425332
15.2;1.0798462465243197;0.8331775390023739;0.7717643733362394;-0.37118107299079167;-0.3437011748141854;1.071945126700957;9.998894461496883;0.8336332587847721;-0.4244550041782007;-0.42445507452888864;0.7775159920402274;-0.3299999558979288;0.8446727047370847
15.21;1.0798431017836694;0.8331741754483034;0.7717651736080382;-0.3711810725166116;-0.3437011752354109;1.0719437632159352;9.998923544905427;0.8336321049239899;-0.42445500438295836;-0.4244550745389703;0.7775154918817822;-0.3299999559400935;0.8446708316453493
15.22;1.0798401125042842;0.8331707568587771;0.7717659093160664;-0.37118107204961936;-0.34370117563622377;1.0719424379982254;9.998952743516536;0.8336309564468406;-0.4244550045585623;-0.42445507454545306;0.7775150103795309;-0.3299999560086303;0.8446689948814479
15.23;1.07983728514382;0.8331672913962084;0.7717665796716945;-0.37118107158811503;-0.34370117601511524;1.0719411469155198;9.998982067641068;0.8336298140686591;-0.4244550047052708;-0.4244550745477797;0.7775145425877593;-0.3299999561089927;0.8446671937609255
15.24;1.0798346256555706;0.8331637881190801;0.7717671842637035;-0.3711810711301194;-0.34370117637125025;1.0719398838376404;9.999011520380922;0.8336286781408644;-0.4244550048238343;-0.42445507454521236;0.7775140844456558;-0.32999995624623324;0.8446654296795758
15.25;1.0798321387008947;0.8331602586789496;0.7717677238887528;-0.37118107067332334;-0.34370117670450645;1.0719386419033987;9.99904108368694;0.8336275487963373;-0.42445500491565685;-0.4244550745373512;0.7775136339299633;-0.32999995642449653;0.8446637053480628
15.26;1.0798298269074327;0.8331567167814272;0.7717682011184686;-0.37118107021532604;-0.34370117701523634;1.0719374159116253;9.999070718986538;0.8336264270022418;-0.4244550049825688;-0.42445507452421927;0.77751319112353;-0.329999956646871;0.8446620244640871
15.27;1.0798276903207384;0.8331531765514437;0.7717686195189956;-0.3711810697537485;-0.3437011773040349;1.0719362038720335;9.999100379212972;0.8336253151672571;-0.42445500502653144;-0.42445507450601166;0.7775127575331803;-0.3299999569155756;0.8446603912422955
15.28;1.0798257266483111;0.8331496511007614;0.7717689824011208;-0.3711810692861351;-0.3437011775715078;1.071935005758336;9.999130017533698;0.833624217549937;-0.4244550050495681;-0.42445507448290937;0.7775123358854069;-0.32999995723225106;0.8446588090029329
15.29;1.0798239320161989;0.8331461511247856;0.7717692926594024;-0.3711810688100188;-0.34370117781811726;1.071933821248773;9.999159586669116;0.8336231404268598;-0.42445500505384015;-0.4244550744554701;0.7775119297325904;-0.3299999575979387;0.8446572785727927
15.3;1.0798223017706372;0.833142684045671;0.771769553279831;-0.37118106832334874;-0.3437011780441691;1.071932649514461;9.999189031931433;0.8336220914223115;-0.42445500504167066;-0.4244550744249835;0.7775115424087049;-0.3299999580127578;0.8446557973153761
15.31;1.079820830679148;0.8331392544684948;0.7717697674861691;-0.37118106782496735;-0.34370117824996427;1.0719314905666741;9.999218295405063;0.8336210784457067;-0.4244550050153377;-0.4244550743929888;0.7775111760328077;-0.3299999584756826;0.8446543587650277
15.32;1.07981951190284;0.833135864757691;0.7717699381360623;-0.37118106731467637;-0.3437011784360678;1.0719303451608024;9.999247337966375;0.833620109363578;-0.4244550049767057;-0.42445507436057667;0.7775108305772049;-0.3299999589847844;0.8446529535725235
15.33;1.0798183361974294;0.8331325147101003;0.7717700669570392;-0.37118106679283036;-0.3437011786034274;1.071929213295618;9.999276153303851;0.8336191917786648;-0.42445500492680993;-0.4244550743281694;0.7775105037087925;-0.3299999595376698;0.8446515719501445
15.34;1.0798172925519534;0.8331292016877617;0.7717701545310417;-0.37118106625983144;-0.3437011787533199;1.0719280941132039;9.999304760090684;0.8336183320828966;-0.4244550048655436;-0.42445507429545465;0.777510192613038;-0.32999996013141664;0.8446502058928947
15.35;1.0798163688185554;0.833125922232613;0.7717702007185686;-0.37118106571582177;-0.34370117888712653;1.0719269866919787;9.99933318744389;0.8336175353083479;-0.42445500479183074;-0.42445507426138857;0.7775098963320735;-0.32999996076226845;0.8446488502759413
15.36;1.079815551734314;0.8331226746766441;0.7717702050976507;-0.37118106516067323;-0.34370117900595504;1.0719258894823656;9.999361465766938;0.8336168058058594;-0.42445500470410635;-0.4244550742245514;0.7775096168330987;-0.32999996142605187;0.8446475031026177
15.37;1.0798148279656394;0.8331194610058124;0.7717701680694091;-0.371181064594365;-0.3437011791105377;1.0719247993362022;9.999389621151616;0.8336161468511357;-0.42445500460054475;-0.4244550741837207;0.7775093587287938;-0.32999996211915994;0.844646164478753
15.38;1.0798141866284707;0.8331162860838195;0.7717700926311116;-0.37118106401757645;-0.3437011792014414;1.0719237114081803;9.999417666622755;0.8336155599480981;-0.4244550044791716;-0.42445507413813904;0.7775091274566199;-0.3299999628389908;0.8446448345717585
15.39;1.0798136210512514;0.8331131560739377;0.7717699856773461;-0.37118106343187074;-0.34370117927924665;1.071922619122907;9.999445599388727;0.8336150450344028;-0.42445500433806094;-0.42445507408736693;0.7775089272084691;-0.3299999635834326;0.8446435120886789
15.4;1.0798131282617267;0.8331100786416505;0.771769857824464;-0.37118106283924124;-0.3437011793448213;1.0719215143806016;9.99947341534376;0.8336146006436835;-0.42445500417534915;-0.4244550740312016;0.777508760345493;-0.3299999643499871;0.8446421943461582
15.41;1.0798127078678175;0.8331070634231532;0.7717697214602347;-0.3711810622416508;-0.3437011793998385;1.0719203887957576;9.999501123209477;0.8336142239359067;-0.4244550039894367;-0.42445507396992316;0.7775086272565155;-0.32999996513505186;0.8446408781398367
15.42;1.0798123612907247;0.8331041210571317;0.7717695880173909;-0.37118106164098574;-0.34370117944712675;1.071919235121888;9.999528741678153;0.8336139112670509;-0.4244550037795537;-0.42445507390448595;0.7775085260558136;-0.3299999659336894;0.8446395603108383
15.43;1.0798120900989725;0.833101261683679;0.7717694659641977;-0.3711810610392291;-0.34370117949030365;1.0719180480890362;9.999556286262573;0.8336136585798777;-0.4244550035457209;-0.42445507383606584;0.777508453279078;-0.32999996674023835;0.8446382383565562
15.44;1.079811894135525;0.8330984939713737;0.7717693605839551;-0.371181060438641;-0.3437011795330937;1.071916824588498;9.999583754285792;0.8336134610074263;-0.42445500328798985;-0.42445507376524455;0.7775084049648258;-0.32999996754919736;0.8446369109655033
15.45;1.0798117711019601;0.8330958244405042;0.7717692754908999;-0.3711810598417718;-0.3437011795791503;1.0719155636115216;9.999611111584223;0.8336133128271199;-0.4244550030059341;-0.4244550736918499;0.7775083770663149;-0.3299999683555062;0.8446355778859568
15.46;1.0798117168673558;0.8330932565836188;0.7717692138561433;-0.3711810592512513;-0.3437011796321649;1.0719142666095693;9.999638286373854;0.8336132082855285;-0.4244550026985598;-0.4244550736154392;0.7775083658665022;-0.3299999691547042;0.8446342397048964
15.47;1.0798117254766917;0.8330907903462709;0.7717691782821813;-0.37118105866966594;-0.34370117969561675;1.071912937487029;9.999665177258947;0.8336131416042082;-0.42445500236443834;-0.4244550735356143;0.7775083686612374;-0.32999996994327047;0.8446328979459363
15.48;1.0798117893073664;0.8330884229003376;0.7717691706441353;-0.3711810580995421;-0.3437011797722796;1.0719115812361304;9.999691670640399;0.8336131057362658;-0.42445500200199654;-0.42445507345205225;0.7775083841065608;-0.3299999707184908;0.8446315548664775
15.49;1.079811899963007;0.8330861505588798;0.7717691930182169;-0.37118105754300446;-0.3437011798639463;1.0719102021061142;9.999717654757994;0.8336130918952868;-0.4244550016098048;-0.42445507336437344;0.7775084119779616;-0.3299999714780456;0.8446302128415054
15.5;1.0798120496784032;0.8330839708404252;0.7717692490620827;-0.371181057001287;-0.34370117997137983;1.0719088026429682;9.99974302942273;0.8336130905478824;-0.4244550011869365;-0.4244550732719912;0.7775084526242891;-0.32999997221992683;0.8446288737431372
15.51;1.0798122321628638;0.8330818838901014;0.771769343921213;-0.37118105647480365;-0.34370118009458844;1.0719073832820616;9.999767712647248;0.8336130927286466;-0.4244550007333988;-0.4244550731742129;0.7775085063161365;-0.3299999729424352;0.8446275382347602
15.52;1.0798124420196342;0.8330798927239793;0.7717694826211284;-0.3711810559637845;-0.34370118023360585;1.071905942622868;9.999791636418626;0.8336130914428135;-0.42445500025029154;-0.42445507307044267;0.7775085722445452;-0.3299999736440484;0.8446262056564738
15.53;1.0798126731891349;0.8330780026392774;0.7717696691447504;-0.37118105546880903;-0.34370118038914516;1.0719044796450818;9.999814731553958;0.8336130829301006;-0.4244549997395621;-0.4244550729603811;0.7775086476804295;-0.3299999743234062;0.8446248751665077
15.54;1.0798129181676164;0.8330762208908992;0.771769906891358;-0.3711810549908465;-0.34370118056263166;1.0719029956208952;9.999836920565299;0.8336130664105245;-0.4244549992033587;-0.4244550728444259;0.7775087281848121;-0.32999997497946987;0.8446235466050315
15.55;1.0798131691069452;0.8330745563560902;0.77177019971657;-0.3711810545308029;-0.34370118075609274;1.0719014934310425;9.999858131599929;0.8336130426676063;-0.4244549986431002;-0.42445507272392446;0.7775088087702381;-0.3299999756117779;0.844622220131813
15.56;1.0798134193045423;0.8330730183336711;0.7717705526782545;-0.3711810540889664;-0.34370118097197716;1.0718999767502695;9.999878319631085;0.833613013418965;-0.42445499805899795;-0.4244550726006786;0.7775088854621295;-0.32999997622051885;0.8446208956621039
15.57;1.0798136634824107;0.8330716148558016;0.7717709712929531;-0.37118105366494114;-0.34370118121263676;1.0718984499135396;9.999897477203895;0.8336129814114378;-0.4244549974505071;-0.4244550724761676;0.7775089561319868;-0.32999997680629434;0.8446195725839252
15.58;1.0798138977000287;0.8330703516052306;0.7717714594787406;-0.37118105325801926;-0.3437011814798151;1.0718969165477066;9.999915632360263;0.8336129502752987;-0.42445499681700327;-0.4244550723513951;0.7775090197406332;-0.3299999773699778;0.8446182501680517
15.59;1.0798141196157314;0.8330692323762042;0.771772018535655;-0.3711810528675081;-0.34370118177446674;1.0718953781085878;9.999932842269466;0.8336129241677906;-0.4244549961579896;-0.4244550722274234;0.7775090751338287;-0.3299999779126226;0.8446169285684458
15.6;1.079814328035977;0.8330682604872968;0.7717726484118773;-0.37118105249284783;-0.3437011820967736;1.0718938342211366;9.999949186627688;0.8336129068006207;-0.4244549954733627;-0.42445507210603284;0.7775091205330399;-0.3299999784352677;0.8446156088832545
15.61;1.0798145218019135;0.8330674397109565;0.7717733492958515;-0.37118105213352265;-0.3437011824462397;1.071892283566187;9.99996475331873;0.8336129003976417;-0.4244549947641038;-0.4244550719897055;0.7775091531985279;-0.3299999789389013;0.8446142919829627
15.62;1.0798146996114688;0.8330667742376477;0.7717741215888257;-0.37118105178883337;-0.34370118282183154;1.0718907242041307;9.999979617269295;0.8336129066705054;-0.4244549940323545;-0.42445507188068177;0.7775091687703409;-0.3299999794243456;0.8446129776540388
15.63;1.0798148609513851;0.8330662681304999;0.7717749650247399;-0.3711810514579154;-0.3437011832221622;1.0718891543060984;9.99999382784023;0.833612928904506;-0.4244549932805784;-0.42445507178002884;0.7775091612457492;-0.3299999798919193;0.8446116649897029
15.64;1.0798150066015642;0.8330659252530317;0.7717758783665453;-0.3711810511399103;-0.34370118364571395;1.071887573383475;10.000007414589156;0.8336129717229545;-0.42445499251106567;-0.42445507168763524;0.7775091248174499;-0.32999998034132705;0.8446103529005506
15.65;1.0798151370598983;0.8330657494704587;0.7717768595393228;-0.3711810508337857;-0.3437011840909801;1.0718859825181999;10.000020402193863;0.8336130388152356;-0.4244549917261455;-0.4244550716028147;0.7775090561445976;-0.3299999807716668;0.8446090399085338
15.66;1.0798152495326927;0.8330657439787739;0.7717779051688818;-0.3711810505381782;-0.34370118455645926;1.0718843828499558;10.000032822211471;0.8336131322121553;-0.42445499092833217;-0.42445507152473255;0.7775089546490366;-0.3299999811813153;0.8446077242295053
15.67;1.0798153366532048;0.8330659105297354;0.7717790098630319;-0.37118105025160736;-0.3437011850406813;1.0718827741305355;10.000044723543132;0.8336132536464279;-0.4244549901199605;-0.42445507145254047;0.7775088214446174;-0.3299999815682562;0.8446064044273678
15.68;1.0798153884637753;0.8330662501190218;0.7717801663075697;-0.37118104997245444;-0.34370118554228124;1.071881155174302;10.000056174886804;0.8336134052947886;-0.4244549893026115;-0.4244550713854977;0.7775086584358575;-0.32999998193072333;0.8446050798910529
15.69;1.0798153961591557;0.8330667642193968;0.7717813656419162;-0.37118104969845517;-0.3437011860599502;1.0718795248810813;10.000067241617197;0.8336135894775885;-0.42445498847693397;-0.424455071323007;0.7775084676994364;-0.3299999822672617;0.8446037509206044
15.7;1.0798153547628309;0.8330674544740606;0.7717825975904868;-0.37118104942660324;-0.34370118659233667;1.071877882317708;10.000077954161357;0.8336138086238578;-0.4244549876428063;-0.4244550712643425;0.7775082514761619;-0.329999982576384;0.844602418781175
15.71;1.0798152632143716;0.8330683214854673;0.7717838508799145;-0.3711810491539541;-0.3437011871381099;1.071876226212705;10.000088309197302;0.8336140645103537;-0.42445498679946614;-0.4244550712082993;0.7775080126322549;-0.32999998285654236;0.8446010858578352
15.72;1.079815123222797;0.8330693647350993;0.7717851137498568;-0.3711810488784737;-0.34370118769621616;1.0718745543389399;10.00009829532348;0.8336143566197065;-0.4244549859458063;-0.4244550711532269;0.7775077541829306;-0.32999998310654505;0.8445997558407935
15.73;1.0798149379272262;0.8330705832043678;0.7717863741142464;-0.3711810485993097;-0.3437011882660328;1.0718728632633192;10.00010790010764;0.8336146819684096;-0.42445498508118557;-0.42445507109728753;0.7775074783233874;-0.32999998332595065;0.8445984344527617
15.74;1.0798147102902473;0.8330719749101476;0.7717876197316665;-0.3711810483167712;-0.3437011888471388;1.0718711488284771;10.000117101007424;0.8336150362231926;-0.4244549842062881;-0.4244550710385692;0.7775071867523592;-0.32999998351476123;0.8445971302752532
15.75;1.0798144417604534;0.8330735356866609;0.7717888385379242;-0.3711810480320422;-0.343701189438912;1.071869407029942;10.000125865252437;0.8336154136323907;-0.424454983323052;-0.42445507097527757;0.777506881482694;-0.32999998367274425;0.8445958543202036
15.76;1.0798141313943708;0.8330752594553812;0.7717900187648996;-0.3711810477464119;-0.3437011900403486;1.0718676342854807;10.000134151771205;0.8336158052714738;-0.42445498243365626;-0.4244550709062396;0.7775065646843108;-0.32999998379915163;0.8445946184855104
15.77;1.079813776228193;0.8330771401242908;0.771791149188242;-0.37118104746043296;-0.3437011906501503;1.0718658269611159;10.000141902682753;0.8336161976953552;-0.4244549815396788;-0.42445507083132844;0.7775062382011462;-0.32999998389283974;0.8445934341080203
15.78;1.079813373977598;0.8330791726403028;0.7717922197753809;-0.3711810471735471;-0.3437011912669605;1.07186398184347;10.000149034212521;0.8336165742165376;-0.4244549806421351;-0.42445507075131267;0.7775059032177217;-0.3299999839526869;0.8445923115349381
15.79;1.0798129261774554;0.8330813523539592;0.7717932217688015;-0.37118104688413467;-0.34370119188955606;1.071862097321905;10.000155439139908;0.8336169177086282;-0.4244549797421137;-0.42445507066746835;0.7775055597853865;-0.32999998397804914;0.8445912599946693
15.8;1.0798124384839292;0.8330836738446963;0.771794147231547;-0.3711810465898896;-0.3437011925167794;1.0718601723510055;10.000160997483363;0.8336172121332437;-0.4244549788412568;-0.42445507058152215;0.777505206471237;-0.3299999839688467;0.8445902866792852
15.81;1.0798119182817578;0.8330861298706941;0.7717949894237969;-0.3711810462884118;-0.34370119314736364;1.071858204040583;10.000165587944904;0.8336174427889009;-0.4244549779416404;-0.4244550704954077;0.7775048403635757;-0.3299999839255234;0.8445893965230327
15.82;1.079811373100428;0.8330887111513366;0.771795743800607;-0.37118104597742374;-0.3437011937799071;1.0718561881830317;10.000169098034599;0.8336175962982163;-0.42445497704536117;-0.4244550704105626;0.7775044575631251;-0.3299999838490615;0.8445885935502915
15.83;1.079810811593239;0.8330914072907961;0.7717964086140788;-0.3711810456544293;-0.34370119441281444;1.0718541220152402;10.00017143519351;0.8336176603156031;-0.42445497615424943;-0.42445507032769236;0.7775040545547759;-0.3299999837407302;0.8445878819803432
15.84;1.0798102447334514;0.8330942077949912;0.7717969851360372;-0.3711810453163916;-0.3437011950440956;1.0718520053758052;10.000172540071688;0.8336176236596222;-0.424454975269733;-0.42445507024703427;0.7775036300613635;-0.329999983601679;0.8445872663221642
15.85;1.079809684963072;0.8330971027757764;0.7717974768837408;-0.3711810449599272;-0.34370119567152113;1.0718498401799104;10.000172391616996;0.8336174767947535;-0.4244549743930125;-0.42445507016829337;0.7775031856766391;-0.3299999834330675;0.8445867510339063
15.86;1.0798091444846063;0.8331000836460443;0.7717978877459036;-0.371181044582009;-0.3437011962930547;1.0718476290830896;10.000170994816036;0.8336172114015981;-0.424454973525387;-0.42445507009050903;0.777502724541279;-0.3299999832364971;0.8445863402532799
15.87;1.0798086340007418;0.833103143492999;0.7717982211435175;-0.3711810441804397;-0.3437011969067413;1.0718453739721137;10.00016836343077;0.8336168196901731;-0.4244549726681114;-0.4244550700122307;0.7775022498381305;-0.3299999830138559;0.8445860379449772
15.88;1.079808161504732;0.833106276909054;0.7717984807415968;-0.37118104375366995;-0.3437011975101612;1.0718430761377966;10.000164514503044;0.8336162945970575;-0.42445497182212305;-0.4244550699315397;0.7775017643676706;-0.32999998276700865;0.8445858479085641
15.89;1.0798077318141082;0.8331094791831534;0.7717986707005255;-0.3711810433003757;-0.34370119810016886;1.0718407374554906;10.000159472948337;0.8336156302362878;-0.4244549709882979;-0.4244550698458329;0.7775012706144108;-0.3299999824979722;0.8445857732631852
15.9;1.0798073474830914;0.8331127452002096;0.7717987949034769;-0.3711810428189108;-0.3437011986730558;1.0718383603091617;10.000153274068289;0.8336148220829893;-0.4244549701679297;-0.42445506975162517;0.7775007711749102;-0.3299999822090718;0.8445858159730505
15.91;1.0798070100565842;0.8331160691886864;0.7717988562053103;-0.37118104230677784;-0.3437011992250429;1.0718359462042926;10.000145959387245;0.8336138668734845;-0.4244549693630453;-0.42445506964471325;0.7775002687026031;-0.3299999819028747;0.8445859766898328
15.92;1.0798067210368052;0.8331194454283076;0.7717988562678805;-0.37118104176083333;-0.3437011997528973;1.0718334948597386;10.000137575222075;0.8336127620872233;-0.42445496857630294;-0.4244550695209935;0.7774997641039114;-0.3299999815819432;0.8445862550781794
15.93;1.079806482795245;0.8331228694915608;0.7717987962104552;-0.37118104117809986;-0.3437012002542028;1.0718310060234817;10.000128177237336;0.8336115053350457;-0.42445496781036096;-0.42445506937732924;0.7774992552291722;-0.3299999812482757;0.844586650616001
15.94;1.079806299403767;0.8331263394202588;0.7717986775910122;-0.3711810405562616;-0.34370120072709126;1.0718284827395628;10.000117832243989;0.8336100944674065;-0.4244549670674068;-0.4244550692116759;0.7774987382049768;-0.32999998090301136;0.8445871630102421
15.95;1.0798061762598978;0.8331298551412145;0.7717985025468468;-0.37118103989384427;-0.34370120117003417;1.0718259317111851;10.000106619189143;0.8336085286760304;-0.424454966349304;-0.4244550690227243;0.7774982090939397;-0.3299999805468731;0.8445877917124786
15.96;1.0798061185319665;0.833133416838393;0.7717982731988061;-0.3711810391905773;-0.34370120158217615;1.071823360347347;10.000094629052287;0.8336068090853352;-0.42445496565773677;-0.4244550688095886;0.777497663892521;-0.32999998018082055;0.8445885350798342
15.97;1.079806130781056;0.833137024956245;0.7717979914863096;-0.3711810384477014;-0.3437012019636013;1.0718207742716197;10.000081951405686;0.83360493832766;-0.4244549649940226;-0.4244550685715821;0.777497098184602;-0.3299999798062697;0.8445893900681563
15.98;1.0798062174877547;0.8331406812101974;0.7717976598578827;-0.3711810376678325;-0.34370120231503143;1.071818177316692;10.000068652676608;0.8336029216227383;-0.4244549643590149;-0.42445506830799373;0.7774965077006435;-0.32999997942469245;0.8445903526498709
15.99;1.079806381949653;0.8331443883354992;0.7717972816005944;-0.37118103685479376;-0.3437012026374171;1.0718155722324196;10.000054762820328;0.833600769428416;-0.42445496375320907;-0.42445506801785093;0.7774958888952687;-0.32999997903711203;0.8445914185392795
16.0;1.0798066246315232;0.8331481488111189;0.7717968601238855;-0.37118103601372276;-0.343701202931683;1.0718129602289705;10.000040275220364;0.8335984978636656;-0.42445496317699144;-0.4244550676998901;0.7774952386253586;-0.329999978644207;0.844592584233307
16.01;1.0798069435542044;0.8331519641289612;0.7717963986136506;-0.3711810351508233;-0.34370120319846453;1.0718103405593788;10.00002516495276;0.8335961264924008;-0.42445496263110005;-0.4244550673527898;0.7774945537774937;-0.329999978246693;0.844593848126212
16.02;1.0798073357244324;0.8331558349689789;0.7717959000856446;-0.37118103427244864;-0.3437012034379258;1.0718077120297078;10.000009424025178;0.8335936764997123;-0.4244549621168112;-0.42445506697554053;0.777493831944454;-0.3299999778454107;0.8445952103855193
16.03;1.0798077976330038;0.8331597614398126;0.7717953669964212;-0.3711810333842767;-0.34370120364994544;1.0718050752354498;9.99999308671307;0.8335911699250332;-0.4244549616353329;-0.42445506656787724;0.7774930729095872;-0.3299999774413614;0.8445966711912518
16.04;1.0798083252599768;0.8331637427097088;0.7717948012124711;-0.37118103249111;-0.3437012038347391;1.0718024326506572;9.99997622684015;0.833588629050159;-0.42445496118713566;-0.42445506613028144;0.7774922791008779;-0.32999997703576744;0.8445982292066266
16.05;1.0798089144813579;0.8331677768068828;0.7717942043763961;-0.3711810315969017;-0.34370120399336046;1.0717997867830245;9.999958938409875;0.8335860756604762;-0.42445496077218847;-0.42445506566359764;0.7774914535695262;-0.3299999766299784;0.8445998816701177
16.06;1.0798095614424006;0.8331718614774369;0.7717935777303312;-0.37118103070458125;-0.3437012041276521;1.0717971394658137;9.999941310756313;0.8335835304569535;-0.42445496039070857;-0.42445506516901804;0.7774905975386864;-0.3299999762253565;0.8446016254236868
16.07;1.079810262331484;0.833175995531683;0.7717929212587237;-0.37118102981588186;-0.34370120424000333;1.0717944930646086;9.999923412517438;0.833581012720837;-0.42445496004357897;-0.4244550646482663;0.7774897102092827;-0.3299999758232008;0.8446034580253304
16.08;1.079811013139865;0.8331801800830809;0.7717922329928542;-0.37118102893164134;-0.343701204333285;1.0717918519226464;9.999905302402684;0.8335785397782646;-0.4244549597323581;-0.42445506410343803;0.7774887899454688;-0.32999997542463183;0.8446053784639616
16.09;1.0798118095774372;0.8331844187951792;0.771791509165953;-0.37118102805246495;-0.34370120441100627;1.0717892233127964;9.999887048161792;0.8335761265857822;-0.42445495945912987;-0.424455063536563;0.7774878351320569;-0.32999997503038725;0.8446073872146729
16.1;1.0798126467707587;0.8331887163188676;0.7717907448766951;-0.3711810271789849;-0.34370120447724706;1.0717866169722;9.999868727157747;0.8335737859832666;-0.4244549592262541;-0.424455062949171;0.7774868449139273;-0.32999997464076686;0.8446094859669067
16.11;1.0798135198167693;0.8331930766268373;0.771789935325373;-0.3711810263116074;-0.3437012045360051;1.0717840418539792;9.99985041996259;0.8335715288443086;-0.42445495903587394;-0.42445506234216895;0.7774858204730097;-0.3299999742559823;0.8446116771492794
16.12;1.0798144251724162;0.8331975028940903;0.7717890769924433;-0.3711810254503876;-0.34370120459062653;1.0717815022222033;9.999832208618201;0.8335693634822576;-0.4244549588894776;-0.42445506171611214;0.7774847662556026;-0.32999997387664926;0.8446139633410431
16.13;1.0798153606602334;0.8332019976805544;0.7717881670998276;-0.3711810245951392;-0.34370120464379617;1.0717789978496641;9.9998141699207;0.8335672955933431;-0.4244549587880974;-0.42445506107139663;0.7774836896549183;-0.3299999735040316;0.8446163465036114
16.14;1.0798163238872205;0.8332065626388095;0.7717872022426567;-0.3711810237455208;-0.34370120469765164;1.0717765279879141;9.99979636267357;0.8335653297287282;-0.4244549587327733;-0.4244550604080044;0.7774825991852132;-0.32999997313974294;0.8446188271210673
16.15;1.0798173113253116;0.8332111985256667;0.7717861781770852;-0.37118102290130317;-0.34370120475382687;1.0717740928932291;9.999778823335344;0.83356347125995;-0.4244549587245727;-0.4244550597253928;0.7774815028930473;-0.3299999727850758;0.8446214043254607
16.16;1.0798183194569433;0.833215905558442;0.7717850911747154;-0.37118102206258946;-0.34370120481356264;1.0717716912911603;9.999761575748275;0.8335617276286384;-0.4244549587642725;-0.4244550590230684;0.7774804075488269;-0.329999972440753;0.8446240767335459
16.17;1.0798193468129649;0.8332206839789907;0.7717839398320352;-0.3711810212294874;-0.3437012048777824;1.0717693187935091;9.999744644541815;0.8335601078698933;-0.4244549588520404;-0.42445505830109487;0.7774793184104;-0.32999997210725646;0.8446268428582563
16.18;1.0798203945193208;0.833225534244994;0.771782725544037;-0.37118102040174944;-0.3437012049470589;1.0717669691654506;9.999728065072139;0.8335586202855096;-0.4244549589873559;-0.42445505755991386;0.777478240039255;-0.3299999717849992;0.8446297011034085
16.19;1.0798214649065394;0.83323045637665;0.7717814520957325;-0.37118101957871613;-0.3437012050216658;1.0717646362824655;9.999711887721991;0.8335572702217864;-0.42445495916917964;-0.4244550568000368;0.7774771772906061;-0.32999997147416676;0.8446326497016122
16.2;1.0798225600197904;0.8332354494655658;0.7717801253842921;-0.3711810187592205;-0.3437012051015277;1.071762316152109;9.999696175445713;0.8335560594115127;-0.4244549593959595;-0.4244550560220687;0.7774761352306117;-0.32999997117480845;0.8446356868826228
16.21;1.0798236814928646;0.8332405114865008;0.7717787523052589;-0.3711810179418483;-0.3437012051859529;1.0717600082388363;9.999680998218821;0.8335549868235623;-0.42445495966556185;-0.4244550552268652;0.777475118970791;-0.3299999708873881;0.8446388110967435
16.22;1.0798248317148083;0.8332456392048401;0.771777339444288;-0.3711810171257454;-0.343701205273866;1.0717577143415986;9.999666426182095;0.8335540503224096;-0.4244549599754971;-0.42445505441555537;0.7774741337493387;-0.32999997061315534;0.8446420210689449
16.23;1.0798260160210573;0.8332508287802747;0.7717758936889912;-0.37118101631117556;-0.34370120536431426;1.0717554364039814;9.999652520702366;0.8335532473420652;-0.424454960323145;-0.4244550535894724;0.7774731841713326;-0.32999997035393586;0.8446453158318442
16.24;1.079827244306447;0.8332560764842176;0.7717744237425646;-0.3711810154993984;-0.34370120545625144;1.0717531760748382;9.999639321552884;0.8335525739251998;-0.42445496070577443;-0.42445505275013207;0.7774722736787478;-0.3299999701117913;0.8446486947559697
16.25;1.0798285298994328;0.8332613792400048;0.7717729397991905;-0.37118101469225134;-0.34370120554822114;1.0717509355000774;9.999626834712796;0.8335520237126635;-0.42445496112052195;-0.4244550518992739;0.7774714052788194;-0.32999996988875996;0.8446521570412081
16.26;1.079829887237496;0.8332667355020077;0.7717714517811046;-0.37118101389182223;-0.3437012056387331;1.0717487172230007;9.999615033482591;0.8335515883672153;-0.4244549615644379;-0.4244550510387881;0.7774705821372963;-0.3299999696865891;0.8446557004577878
16.27;1.0798313301175708;0.8332721455228568;0.7717699683828578;-0.3711810131002171;-0.3437012057266467;1.0717465234542016;9.999603874611005;0.8335512591887296;-0.4244549620347783;-0.42445505017038787;0.7774698075498407;-0.329999969506822;0.8446593203600324
16.28;1.0798328700900417;0.8332776104017332;0.7717684969701432;-0.37118101231939166;-0.34370120581109964;1.0717443558726705;9.99959331763348;0.8335510277615229;-0.42445496252937165;-0.42445504929532885;0.7774690851435997;-0.3299999693510291;0.8446630098875336
16.29;1.0798345162161882;0.8332831310281126;0.771767043124879;-0.37118101155119665;-0.3437012058913611;1.0717422148968252;9.999583333559203;0.8335508845512151;-0.4244549630466276;-0.4244550484144049;0.7774684193744144;-0.3299999692206516;0.8446667613171988
16.3;1.0798362768075225;0.8332887073789645;0.7717656099141568;-0.37118101079767957;-0.3437012059670064;1.0717400985322605;9.999573903928674;0.8335508176876149;-0.42445496358523066;-0.4244550475280354;0.7774678156900762;-0.3299999691168233;0.8446705678069863
16.31;1.0798381607424876;0.8332943383011087;0.7717641979778451;-0.3711810100612869;-0.34370120603817794;1.0717380028254146;9.999565021463798;0.8335508140566505;-0.4244549641437284;-0.42445504663647676;0.7774672799119408;-0.32999996904037754;0.844674424856906
16.32;1.0798401770119306;0.8333000227016771;0.7717628065613676;-0.3711810093445794;-0.3437012061052588;1.071735923205714;9.999556683205824;0.8335508612370474;-0.4244549647201508;-0.4244550457401782;0.7774668169506344;-0.32999996899185136;0.8446783305054607
16.33;1.07984233368264;0.8333057614062093;0.7717614343566955;-0.37118100864970754;-0.34370120616835015;1.0717338559325817;9.999548876937354;0.8335509481179133;-0.4244549653120004;-0.42445504483991725;0.7774664295918847;-0.3299999689716535;0.8446822830558394
16.34;1.0798446372844481;0.8333115575172567;0.7717600796485048;-0.37118100797842657;-0.343701206227444;1.0717317995367768;9.999541587883781;0.8335510644943848;-0.4244549659168176;-0.42445504393676353;0.7774661186334043;-0.32999996898014544;0.8446862785316879
16.35;1.0798470929167931;0.8333174149657323;0.7717587401047342;-0.3711810073327932;-0.34370120628275846;1.0717297539950221;9.999534816900447;0.8335512004516377;-0.4244549665327577;-0.42445504303194576;0.7774658846125375;-0.3299999690171591;0.8446903110922361
16.36;1.0798497044654454;0.8333233371024794;0.7717574125301315;-0.3711810067156415;-0.34370120633456686;1.071727717888107;9.999528579113523;0.8335513464218801;-0.4244549671586607;-0.4244550421263651;0.7774657294703065;-0.32999996908145335;0.8446943746575009
16.37;1.07985247341913;0.833329326716641;0.7717560924493583;-0.37118100613023436;-0.34370120638311946;1.0717256870158551;9.999522893883967;0.8335514947876644;-0.4244549677940536;-0.42445504122021677;0.7774656567566343;-0.3299999691706273;0.8446984628600939
16.38;1.0798553970541864;0.8333353862549885;0.7717547738408288;-0.3711810055797306;-0.3437012064289773;1.0717236559222092;9.999517783512136;0.8335516410156413;-0.42445496843934666;-0.42445504031319387;0.7774656707290942;-0.32999996928118874;0.8447025679437888
16.39;1.0798584684368489;0.8333415170036589;0.7717534502269278;-0.3711810050671295;-0.34370120647297175;1.0717216206803408;9.999513262724479;0.8335517820142665;-0.42445496909573904;-0.4244550394047454;0.7774657754849396;-0.3299999694088011;0.8447066801781403
16.4;1.0798616777034626;0.8333477186831427;0.7717521163980104;-0.3711810045953297;-0.3437012065155199;1.0717195808331557;9.999509315417912;0.8335519137785199;-0.42445496976482;-0.4244550384939287;0.7774659742510638;-0.3299999695490198;0.8447107885668365
16.41;1.07986501279997;0.8333539900986172;0.7717507690532047;-0.371181004166934;-0.3437012065560623;1.0717175404062274;9.999505888645645;0.8335520308103219;-0.4244549704482426;-0.42445503757928826;0.7774662688814572;-0.3299999696978886;0.8447148821222278
16.42;1.0798684602566497;0.8333603294188604;0.7717494066219703;-0.37118100378399577;-0.34370120659313097;1.071715508096462;9.999502912908248;0.8335521265717692;-0.4244549711476822;-0.4244550366590665;0.7774666604537273;-0.32999996985175784;0.8447189502603304
16.43;1.0798720060989384;0.8333667334998139;0.7717480292761825;-0.37118100344781507;-0.3437012066247457;1.0717134953093108;9.999500328719156;0.8335521939208359;-0.42445497186528836;-0.4244550357314125;0.7774671499459042;-0.32999997000691844;0.8447229828416599
16.44;1.0798756361200763;0.8333731967181065;0.7717466393878958;-0.37118100315879377;-0.3437012066487707;1.0717115130543644;9.99949810236878;0.8335522252931051;-0.4244549726039629;-0.4244550347945251;0.7774677376465534;-0.329999970159686;0.8447269710449516
16.45;1.079879336619066;0.8333797103223083;0.7717452415006802;-0.3711810029165842;-0.3437012066633976;1.0717095704940853;9.999496224820167;0.8335522130198454;-0.4244549733665714;-0.42445503384688416;0.7774684221174423;-0.32999997030652845;0.8447309087697484
16.46;1.0798830962265182;0.8333862628663544;0.7717438409568963;-0.3711810027204339;-0.343701206667533;1.0717076746593333;9.999494703765965;0.8335521504834584;-0.4244549741548685;-0.42445503288741215;0.7774691989966179;-0.32999997044395174;0.8447347936745335
16.47;1.0798869070864672;0.8333928410904047;0.7717424419647541;-0.37118100256924846;-0.3437012066605536;1.0717058303258;9.999493559740278;0.833552033465408;-0.42445497496925116;-0.42445503191544093;0.7774700602633005;-0.32999997056847474;0.8447386271793715
16.48;1.0798907643136542;0.8333994306745688;0.7717410465861891;-0.3711810024614367;-0.34370120664182296;1.0717040412775305;9.999492821496526;0.8335518605441048;-0.4244549758090804;-0.42445503093062714;0.777470995684447;-0.3299999706768052;0.8447424133085382
16.49;1.07989466460922;0.8334060169160623;0.771739654964833;-0.37118100239508245;-0.34370120661063747;1.0717023122869889;9.999492519594714;0.8335516324395971;-0.4244549766729717;-0.4244550299330869;0.7774719953511983;-0.3299999707659936;0.8447461575182046
16.5;1.079898604571972;0.8334125856911645;0.7717382659624135;-0.3711810023684627;-0.34370120656646747;1.071700650132823;9.99949268528824;0.8335513509480412;-0.4244549775588939;-0.42445502892356757;0.7774730505044483;-0.32999997083348287;0.8447498665211804
16.51;1.0799025789553622;0.8334191244709124;0.7717368778705351;-0.3711810023803654;-0.34370120650894687;1.0716990643556188;9.999493355595865;0.8335510181369289;-0.42445497846422015;-0.42445502790322054;0.7774741530463072;-0.3299999708772191;0.8447535483297142
16.52;1.079906579705019;0.8334256227987132;0.7717354888972838;-0.3711810024298361;-0.3437012064374768;1.0716975682201961;9.99949457204906;0.8335506357169169;-0.4244549793858662;-0.42445502687314685;0.7774752960995619;-0.329999970895943;0.8447572120033259
16.53;1.0799105963548292;0.833432072024407;0.7717340968170702;-0.3711810025155377;-0.3437012063509862;1.0716961786004913;9.999496366441067;0.8335502041720204;-0.4244549803204045;-0.4244550258343105;0.7774764751328824;-0.3299999708893732;0.8447608677499054
16.54;1.079914617517066;0.8334384645256714;0.7717326985986499;-0.3711810026353161;-0.34370120624831074;1.0716949137791039;9.999498753738301;0.8335497221930322;-0.42445498126420306;-0.4244550247878059;0.7774776873802506;-0.3299999708579535;0.8447645274580402
16.55;1.079918632365688;0.833444793182187;0.7717312909502554;-0.371181002786353;-0.3437012061289543;1.071693790056709;9.999501743437916;0.8335491866720225;-0.42445498221352607;-0.4244550237348998;0.7774789300856438;-0.329999970802307;0.8447682050776273
16.56;1.0799226319288846;0.8334510508677903;0.7717298707343853;-0.3711810029654878;-0.34370120599353654;1.0716928200142812;9.999505354822915;0.8335485923534396;-0.4244549831642713;-0.42445502267669927;0.7774801997619686;-0.3299999707228166;0.8447719158425656
16.57;1.0799266101504594;0.8334572294984329;0.7717284347106005;-0.37118100316922376;-0.34370120584360486;1.071692013143017;9.999509622518715;0.8335479319096137;-0.4244549841117148;-0.42445502161391435;0.7774814921254857;-0.3299999706195066;0.8447756741768611
16.58;1.079930563212284;0.8334633201447992;0.7717269802001122;-0.37118100339373805;-0.34370120568108203;1.071691376067373;9.999514584515824;0.8335471978053812;-0.42445498505094176;-0.4244550205470504;0.7774828016762932;-0.3299999704922242;0.8447794924664679
16.59;1.0799344878806638;0.8334693149536584;0.7717255066173352;-0.3711810036350199;-0.3437012055076148;1.0716909114279154;9.999520258183104;0.8335463836797383;-0.42445498597767745;-0.42445501947671244;0.7774841220709006;-0.32999997034106915;0.844783381138607
16.6;1.0799383819374633;0.8334752088137685;0.7717240153580885;-0.37118100388880143;-0.34370120532410287;1.0716906172666691;9.99952662974997;0.8335454833694249;-0.42445498688863387;-0.42445501840367184;0.7774854476070346;-0.3299999701665706;0.844787347814038
16.61;1.0799422454254;0.8334809989585631;0.7717225084478071;-0.3711810041505758;-0.34370120513076396;1.071690487616724;9.999533671510454;0.8335444902682608;-0.424454987781327;-0.4244550173288192;0.7774867741737306;-0.32999996996945263;0.8447913966813461
16.62;1.0799460788072999;0.8334866828714017;0.7717209884110772;-0.3711810044158791;-0.34370120492763806;1.0716905137663106;9.999541364535075;0.8335433982364231;-0.4244549886540133;-0.42445501625296095;0.777488099337492;-0.32999996975062035;0.8447955299132403
16.63;1.0799498801069172;0.8334922561532856;0.771719458417104;-0.3711810046802766;-0.3437012047150068;1.0716906860805628;9.999549701030444;0.8335422021011379;-0.42445498950553623;-0.4244550151764793;0.7774894224891121;-0.3299999695113638;0.844799749165537
16.64;1.0799536454313976;0.8334977123370071;0.7717179213412937;-0.37118100493916056;-0.34370120449348046;1.0716909959199423;9.999558670675702;0.8335408979575502;-0.42445499033461986;-0.42445501409941405;0.7774907447875531;-0.3299999692533472;0.8448040560875634
16.65;1.0799573711900727;0.8335030446314661;0.7717163791986025;-0.3711810051880645;-0.3437012042640985;1.0716914360302026;9.99956825081968;0.8335394841836811;-0.424454991139395;-0.42445501302200656;0.7774920682024788;-0.32999996897858797;0.8448084519713329
16.66;1.0799610548536962;0.8335082473093789;0.7717148337991685;-0.3711810054233561;-0.3437012040284882;1.0716919988808133;9.99957840640298;0.8335379618036888;-0.4244549919178355;-0.42445501194495894;0.7774933940127369;-0.32999996868946785;0.8448129363961693
16.67;1.0799646945199024;0.8335133158208116;0.771713287506106;-0.3711810056426613;-0.34370120378863034;1.0716926749877809;9.999589089517013;0.8335363337572568;-0.42445499266825193;-0.4244550108691646;0.7774947217429645;-0.3299999683883457;0.8448175066738678
