time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.68;1.0799682877643284;0.8335182464459266;0.7717117426820802;-0.3711810058447213;-0.34370120354644734;1.0716934525981394;9.99960024005257;0.833534604696809;-0.42445499338906434;-0.4244550097953452;0.7774960489356457;-0.3299999680768887;0.8448221587883433
16.69;1.07997183107044;0.8335230355151213;0.7717102003255297;-0.3711810060288428;-0.3437012033037505;1.0716943186381163;9.999611794177557;0.8335327811150087;-0.42445499407841153;-0.42445500872408626;0.7774973712905593;-0.3299999677556889;0.8448268879653117
16.7;1.0799753218126384;0.8335276781541097;0.7717086597418731;-0.37118100619448485;-0.34370120306230856;1.0716952602628795;9.99962369335913;0.8335308702013275;-0.4244549947342188;-0.42445500765627564;0.7774986834240986;-0.32999996742438803;0.844831688579139
16.71;1.079978760723212;0.8335321679042483;0.7717071189464401;-0.37118100634128315;-0.34370120282372785;1.071696265629805;9.999635891347554;0.8335288783811847;-0.42445499535435616;-0.4244550065935539;0.7774999803042539;-0.32999996708203466;0.8448365541478798
16.72;1.0799821517917227;0.8335364981505006;0.7717055750743478;-0.3711810064692017;-0.3437012025893803;1.0716973237473564;9.99964836479228;0.8335268111644429;-0.42445499593672503;-0.4244550055384297;0.7775012577666307;-0.329999966727452;0.8448414772440966
16.73;1.0799855008170955;0.8335406639939771;0.7717040254688876;-0.3711810065784456;-0.34370120236055607;1.0716984242068164;9.999661128017866;0.8335246738618735;-0.42445499647968843;-0.4244550044940021;0.7775025118776506;-0.32999996635961093;0.8448464491934897
16.74;1.0799888148730103;0.8335446624648332;0.7717024687879065;-0.3711810066692381;-0.34370120213870914;1.0716995574640222;9.999674242519854;0.8335224722524444;-0.4244549969825944;-0.424455003463486;0.7775037382643859;-0.3299999659778602;0.8448514596834136
16.75;1.0799921024239658;0.8335484913190981;0.7717009052391963;-0.3711810067417201;-0.3437012019254672;1.0717007154762281;9.999687802483274;0.8335202121382186;-0.42445499744575466;-0.4244550024497714;0.7775049314487058;-0.32999996558178996;0.8448564972124473
16.76;1.0799953731116705;0.8335521484862101;0.7716993363007263;-0.3711810067960539;-0.34370120172231927;1.0717018915346725;9.999701901969777;0.8335178976335542;-0.42445499786976054;-0.4244550014553449;0.7775060846863139;-0.32999996517080016;0.8448615510446202
16.77;1.0799986374882515;0.833555632543004;0.7716977639145063;-0.37118100683274624;-0.3437012015304445;1.071703079147398;9.99971661136539;0.8335155303359022;-0.42445499825467764;-0.4244550004825804;0.7775071912259153;-0.32999996474385596;0.844866612912732
16.78;1.080001906009944;0.8335589431076836;0.7716961897536704;-0.37118100685295147;-0.34370120135088655;1.0717042706495676;9.999731966026195;0.8335131101756514;-0.42445499859998737;-0.4244549995339374;0.7775082462036781;-0.32999996429978323;0.8448716771992095
16.79;1.0800051863851845;0.8335620806843461;0.7716946154756353;-0.3711810068584328;-0.34370120118471315;1.071705456873572;9.99974796415855;0.8335106364984449;-0.42445499890523497;-0.424454998611969;0.7775092473889951;-0.329999963837825;0.8448767405082109
16.8;1.0800084825383658;0.8335650462600547;0.771693042432507;-0.37118100685112315;-0.34370120103307666;1.071706628282292;9.99976458262972;0.8335081091801143;-0.4244549991703313;-0.42445499771920403;0.7775101940824516;-0.3299999633580389;0.8448818009614946
16.81;1.080011797390963;0.8335678410309835;0.7716914700442515;-0.3711810068325742;-0.343701200897328;1.0717077756361613;9.999781804285451;0.8335055296409937;-0.4244549993953317;-0.4244549968579442;0.7775110850454773;-0.32999996286137045;0.8448868570807676
16.82;1.0800151355401164;0.8335704660124293;0.7716898953995639;-0.37118100680381955;-0.3437012007790993;1.0717088902191199;9.99979963753973;0.8335029006217042;-0.4244549995803917;-0.4244549960300191;0.7775119168967403;-0.32999996234955237;0.8448919067098281
16.83;1.0800185027944988;0.8335729219167326;0.7716883151707956;-0.37118100676559773;-0.34370120068031185;1.0717099653796835;9.999818114585885;0.8335002255401841;-0.42445499972583456;-0.4244549952365463;0.7775126841616218;-0.3299999618251543;0.8448969465230297
16.84;1.080021904327717;0.8335752098738787;0.7716867276997164;-0.37118100671852783;-0.34370120060303855;1.0717109981692143;9.999837272162095;0.8334975092497819;-0.4244549998319514;-0.424454994478009;0.7775133807849598;-0.3299999612916699;0.8449019723192704
16.85;1.0800253435423641;0.8335773317313905;0.7716851333588706;-0.37118100666331144;-0.3437012005491694;1.0717119890864526;9.999857133355528;0.8334947591804431;-0.4244549998987908;-0.42445499375464424;0.7775140014015282;-0.3299999607533011;0.8449069794975486
16.86;1.080028821635641;0.8335792895474867;0.7716835339323506;-0.37118100660100356;-0.3437012005202439;1.0717129407031736;9.999877701922586;0.8334919845349595;-0.4244549999262187;-0.42445499306680123;0.7775145418084372;-0.3299999602145149;0.8449119632932879
16.87;1.0800323378795909;0.8335810853796618;0.7716819322924324;-0.3711810065330444;-0.3437012005177694;1.0717138569337268;9.999898965024855;0.8334891941026554;-0.4244549999139654;-0.4244549924151744;0.7775149996848658;-0.3299999596796836;0.8449169188086132
16.88;1.080035890907216;0.8335827210138597;0.7716803315917042;-0.3711810064611756;-0.3437012005435657;1.0717147436451946;9.999920896509607;0.8334863951330472;-0.4244549998615737;-0.4244549918005617;0.7775153752464073;-0.3299999591530445;0.844921840888136
16.89;1.0800394793924604;0.8335841977441475;0.7716787340780222;-0.37118100638758034;-0.3437012005995951;1.0717156092879465;9.99994345866286;0.8334835940637091;-0.42445499976865714;-0.4244549912230999;0.7775156708875529;-0.32999995863874987;0.8449267244918254
16.9;1.080043101077522;0.8335855171279749;0.7716771407015127;-0.3711810063149867;-0.3437012006876845;1.0717164635196186;9.999966602333194;0.8334807974182604;-0.42445499963532934;-0.42445499068178033;0.7775158906652972;-0.3299999581407603;0.8449315652787457
16.91;1.0800467520422141;0.8335866819556305;0.7716755509810141;-0.3711810062465009;-0.343701200809682;1.0717173153069144;9.99999026575981;0.8334780113207385;-0.4244549994621802;-0.4244549901745956;0.7775160400324289;-0.32999995766278545;0.8449363589805091
16.92;1.080050427074346;0.8335876968040971;0.7716739629817996;-0.37118100618534444;-0.343701200967693;1.0717181730696779;10.000014375780387;0.8334752406586896;-0.4244549992498435;-0.4244549896987591;0.7775161250883996;-0.32999995720823444;0.8449411002066098
16.93;1.0800541201640494;0.8335885677944491;0.7716723742119115;-0.3711810061345225;-0.3437012011640193;1.0717190456004664;10.000038848304103;0.8334724891960141;-0.4244549989987893;-0.42445498925088865;0.777516151548199;-0.3299999567799892;0.8449457826262995
16.94;1.0800578247552834;0.8335893008521862;0.7716707828783961;-0.37118100609658444;-0.3437012014011516;1.0717199419887804;10.000063582444895;0.8334697602131608;-0.42445499870943226;-0.42445498882749905;0.7775161237939012;-0.32999995638045326;0.8449503997768938
16.95;1.080061533067688;0.8335899002332824;0.7716691882947457;-0.37118100607394555;-0.3437012016818957;1.0717208708130304;10.000088459849502;0.8334670569063006;-0.4244549983820864;-0.42445498842536156;0.777516044822442;-0.32999995601207294;0.8449549448224837
16.96;1.0800652343688892;0.8335903691083314;0.7716675903420468;-0.371181006069455;-0.3437012020092311;1.071721839543867;10.000113361924209;0.8334643828133601;-0.42445499801684206;-0.4244549880412389;0.7775159177929406;-0.32999995567753754;0.8449594102618319
16.97;1.0800689141549142;0.8335907104023811;0.7716659887942584;-0.3711810060861307;-0.3437012023861935;1.0717228551470608;10.000138192016351;0.8334617427415733;-0.42445499761378;-0.42445498767177403;0.7775157473799146;-0.3299999553793358;0.8449637882558533
16.98;1.0800725559220732;0.83359092657714;0.7716643835029062;-0.3711810061263964;-0.3437012028159612;1.0717239255038034;10.000162882975177;0.8334591434690984;-0.4244549971733432;-0.4244549873140174;0.7775155394242891;-0.3299999551193887;0.8449680705310959
16.99;1.080076144485782;0.8335910199069785;0.7716627756149226;-0.3711810061919589;-0.3437012033017677;1.0717250604647348;10.00018739023806;0.8334565938326852;-0.4244549966967484;-0.4244549869658349;0.777515300171396;-0.3299999548992377;0.8449722481514959
17.0;1.080079668118669;0.8335909936785216;0.7716611683530908;-0.3711810062840053;-0.343701203846843;1.0717262716335065;10.00021168338393;0.8334541041784111;-0.42445499618645033;-0.4244549866257757;0.7775150363143047;-0.32999995472053056;0.8449763115561968
17.01;1.0800831181769552;0.8335908529242744;0.7716595664444843;-0.3711810064031683;-0.34370120445450636;1.0717275703379625;10.000235747391708;0.8334516848697388;-0.4244549956460594;-0.4244549862928176;0.7775147550968086;-0.3299999545853453;0.8449802504096677
17.02;1.08008648754629;0.8335906043957683;0.7716579751160161;-0.37118100654942054;-0.34370120512799646;1.0717289654830011;10.0002595867113;0.8334493452074176;-0.4244549950796267;-0.42445498596627323;0.7775144640935924;-0.3299999544963775;0.8449840542168827
17.03;1.0800897696746687;0.8335902556773932;0.7716563991961223;-0.37118100672193055;-0.3437012058700043;1.0717304631842854;10.00028321900845;0.833447093925408;-0.4244549944911662;-0.4244549856457896;0.7775141714062447;-0.32999995445697133;0.8449877138264124
17.04;1.0800929584090646;0.8335898129260099;0.7716548423329327;-0.3711810069193351;-0.3437012066823119;1.0717320677200537;10.00030666639139;0.8334449399361046;-0.42445499388469626;-0.42445498533122067;0.7775138861157888;-0.32999995447042896;0.8449912218193332
17.05;1.0800960481972832;0.833589279276769;0.7716533072012645;-0.37118100714057134;-0.3437012075659432;1.0717337835667775;10.000329947746023;0.8334428923929253;-0.42445499326457303;-0.424454985022266;0.777513618941291;-0.3299999545392127;0.8449945719722244
17.06;1.0800990339703347;0.8335886556631796;0.7716517972134197;-0.3711810073852332;-0.343701208521548;1.071735617246557;10.00035306570862;0.8334409605349654;-0.4244549926359522;-0.42445498471816756;0.7775133823800995;-0.3299999546651931;0.8449977595981893
17.07;1.080101910232569;0.8335879420793589;0.7716503179535448;-0.3711810076531285;-0.3437012095492872;1.0717375766016124;10.000376003894644;0.833439153341224;-0.4244549920048175;-0.4244549844178493;0.7775131888424114;-0.3299999548503811;0.8450007822525103
17.08;1.0801046701745927;0.8335871381540189;0.7716488762795585;-0.3711810079439207;-0.34370121064825876;1.071739669153618;10.000398742065551;0.8334374790619073;-0.4244549913774745;-0.4244549841203248;0.7775130492228439;-0.3299999550971073;0.8450036397443333
17.09;1.0801073059215964;0.8335862438836541;0.7716474778345225;-0.3711810082573772;-0.3437012118163753;1.0717419020829757;10.000421267518186;0.8334359451446409;-0.42445499076007465;-0.42445498382492747;0.7775129741860668;-0.3299999554075129;0.845006333824021
17.1;1.080109809780709;0.8335852600858279;0.7716461254688904;-0.37118100859382547;-0.34370121305091333;1.0717442828745292;10.000443574090141;0.833434558477857;-0.42445499015840027;-0.42445498353109384;0.7775129752938132;-0.3299999557827714;0.8450088674214026
17.11;1.0801121752512053;0.8335841875689469;0.7716448199678094;-0.37118100895416345;-0.34370121434892603;1.0717468193213997;10.000465655388185;0.8334333249067362;-0.42445498957779887;-0.4244549832379369;0.7775130641879441;-0.3299999562228656;0.8450112433291564
17.12;1.0801143967516298;0.8335830256082075;0.7716435619820184;-0.37118100933943016;-0.3437012157072945;1.07174951869666;10.000487496506286;0.8334322479601208;-0.4244549890230636;-0.42445498294422823;0.7775132514224311;-0.3299999567272903;0.8450134636529734
17.13;1.0801164685119788;0.8335817716729426;0.7716423530293917;-0.37118100975040785;-0.34370121712266705;1.071752386647872;10.000509074944512;0.8334313290191531;-0.4244549884983247;-0.42445498264884235;0.7775135459216748;-0.32999995729576476;0.8450155304880379
17.14;1.0801183847269713;0.8335804227989716;0.7716411944184643;-0.3711810101874507;-0.3437012185911931;1.07175542627576;10.0005303756899;0.8334305690018777;-0.424454988007159;-0.4244549823510688;0.7775139551916477;-0.3299999579281;0.8450174468030647
17.15;1.0801201421192197;0.8335789763960744;0.7716400848201804;-0.3711810106504951;-0.34370122010821313;1.071758637488102;10.000551408296232;0.8334299682727159;-0.4244549875523965;-0.4244549820506067;0.7775144860268686;-0.3299999586236297;0.8450192163863203
17.16;1.080121742739588;0.8335774295606241;0.7716390189793795;-0.3711810111391964;-0.3437012216683447;1.0717620176650196;10.0005722065528;0.8334295248631928;-0.4244549871355914;-0.4244549817475013;0.7775151445512857;-0.32999995938088766;0.8450208424254649
17.17;1.0801231938506874;0.8335757785337423;0.771637988923204;-0.37118101165307954;-0.3437012232660425;1.0717655637445522;10.000592808149882;0.8334292342253137;-0.4244549867572462;-0.4244549814419181;0.7775159350256247;-0.3299999601976511;0.845022325974164
17.18;1.080124505112691;0.8335740193417788;0.7716369861889455;-0.3711810121917407;-0.3437012248960872;1.071769273791692;10.000613236522463;0.833429090745681;-0.4244549864175899;-0.424454981133521;0.7775168585919797;-0.3299999610711305;0.84502366582861
17.19;1.0801256864031197;0.8335721488913848;0.7716360032929284;-0.3711810127550768;-0.34370122655367374;1.0717731469894873;10.000633495546005;0.8334290894074909;-0.42445498611660315;-0.42445498082107247;0.7775179132360356;-0.3299999619981814;0.8450248600162061
17.2;1.080126747568035;0.833570164902181;0.7716350340438675;-0.37118101334322945;-0.34370122823434046;1.0717771825110516;10.000653574267389;0.8334292270589003;-0.42445498585354263;-0.42445498050299335;0.7775190950098604;-0.32999996297564355;0.845025907447783
17.21;1.0801276978729106;0.8335680647300658;0.7716340731686643;-0.3711810139564647;-0.34370122993406244;1.0717813781601226;10.000673460519739;0.8334295029636145;-0.4244549856268976;-0.42445498017823635;0.7775203999684506;-0.3299999640007477;0.8450268080331553
17.22;1.0801285442384225;0.8335658451168672;0.7716331163489039;-0.37118101459535957;-0.34370123164951577;1.0717857305357688;10.000693148982545;0.8334299181672045;-0.4244549854345323;-0.4244549798465571;0.7775218255536555;-0.3299999650712075;0.84502756223601
17.23;1.0801292907988242;0.8335635027582466;0.7716321609654337;-0.37118101526074876;-0.3437012333780731;1.071790237157719;10.000712638820346;0.833430474176227;-0.42445498527376424;-0.4244549795082537;0.7775233702493834;-0.3299999661849975;0.8450281717333857
17.24;1.0801299411835;0.833561034085747;0.7716312059279761;-0.37118101595314434;-0.3437012351173987;1.071794897767875;10.000731932152435;0.8334311722392286;-0.4244549851416271;-0.42445497916374403;0.7775250325654626;-0.32999996734022785;0.84502863969045
17.25;1.0801305012153273;0.8335584349527763;0.7716302498792892;-0.3711810166722309;-0.34370123686502396;1.0717997130872647;10.000751025918046;0.8334320130295773;-0.4244549850350936;-0.4244549788133675;0.7775268109919335;-0.3299999685350796;0.8450289687182083
17.26;1.0801309797248269;0.8335557015917228;0.7716292893232031;-0.37118101741673143;-0.34370123861812113;1.0718046828072307;10.000769894817811;0.833432995984761;-0.42445498495105755;-0.4244549784575368;0.7775287046477556;-0.32999996976766993;0.8450291582176445
17.27;1.0801313876654917;0.8335528319895361;0.7716283180491166;-0.37118101818448224;-0.34370124037350025;1.0718098044524793;10.000788487752212;0.8334341192586493;-0.4244549848863347;-0.42445497809670013;0.7775307133511977;-0.3299999710360225;0.8450292036590844
17.28;1.0801317365558076;0.8335498259078907;0.7716273280056453;-0.3711810189725649;-0.3437012421276683;1.071815073123369;10.000806741855937;0.8334353802985845;-0.42445498483790045;-0.42445497773103325;0.7775328363172398;-0.3299999723381247;0.8450290981233113
17.29;1.0801320367846974;0.8335466833629501;0.7716263105679748;-0.37118101977742823;-0.3437012438769546;1.0718204818996762;10.000824600105902;0.8334367759694133;-0.4244549848031838;-0.4244549773603633;0.7775350700390543;-0.32999997367198114;0.8450288353540782
17.3;1.0801322967100575;0.8335434028948785;0.7716252570891321;-0.3711810205952321;-0.3437012456178628;1.071826021932289;10.000842023350621;0.8334383028888525;-0.42445498478013494;-0.4244549769843192;0.7775374067878914;-0.32999997503585643;0.8450284119860103
17.31;1.0801325236056394;0.8335399808934429;0.7716241590928246;-0.3711810214223493;-0.34370124734719404;1.0718316820160454;10.000858985205554;0.8334399583519599;-0.42445498476722887;-0.42445497660259585;0.7775398344077101;-0.32999997642861306;0.845027826935779
17.32;1.0801327252625263;0.8335364121032521;0.7716230088696424;-0.3711810222553938;-0.3437012490618456;1.0718374494221015;10.000875453347094;0.8334417408872878;-0.42445498476352567;-0.42445497621526235;0.7775423372284564;-0.32999997784967117;0.8450270797554914
17.33;1.080132909803067;0.8335326903994955;0.771621800510395;-0.3711810230908099;-0.3437012507587981;1.0718433112805437;10.000891382520212;0.8334436500987641;-0.42445498476860527;-0.4244549758226485;0.777544897315548;-0.32999997929847025;0.8450261702669707
17.34;1.0801330839123764;0.8335288091094424;0.7716205305628152;-0.3711810239245889;-0.3437012524351152;1.0718492543812792;10.000906721840673;0.8334456861347523;-0.42445498478233507;-0.42445497542492816;0.777547495366369;-0.3299999807738314;0.8450250989345226
17.35;1.0801332514051043;0.8335247613260164;0.7716191976515324;-0.3711810247522511;-0.34370125408761254;1.071855264408946;10.000921413296238;0.8334478496659181;-0.4244549848045891;-0.4244549750219524;0.7775501120052045;-0.3299999822737813;0.8450238666808234
17.36;1.0801334122462753;0.8335205410139894;0.7716178019535165;-0.3711810255692882;-0.34370125571274857;1.0718613257942526;10.000935388170427;0.8334501427795838;-0.4244549848352519;-0.4244549746131313;0.7775527296325265;-0.3299999837961132;0.8450224744897339
17.37;1.0801335619395764;0.8335161443913692;0.7716163452555721;-0.37118102637191525;-0.3437012573073389;1.07186742244575;10.00094857704668;0.8334525698261853;-0.42445498487447464;-0.4244549741971041;0.7775553333361342;-0.3299999853391523;0.8450209238822219
17.38;1.0801336923990215;0.8335115705858809;0.7716148306307345;-0.37118102715731127;-0.34370125886937486;1.0718735401276605;10.00096091665598;0.8334551372033399;-0.42445498492273487;-0.42445497377183344;0.7775579106654265;-0.3299999869018987;0.8450192178210285
17.39;1.0801337941896663;0.8335068217875583;0.7716132614071657;-0.3711810279230995;-0.3437012603977544;1.0718796686808707;10.000972345947163;0.8334578516679113;-0.4244549849807261;-0.42445497333517956;0.7775604509830034;-0.32999998848358575;0.8450173603927135
17.4;1.080133859022607;0.8335019031483728;0.7716116404796631;-0.37118102866668673;-0.34370126189139544;1.0718858010935328;10.000982807725139;0.8334607182384715;-0.42445498504923557;-0.4244549728850399;0.777562944495523;-0.3299999900834549;0.8450153551786884
17.41;1.0801338821418751;0.8334968218563783;0.7716099704561392;-0.3711810293849436;-0.3437012633489313;1.071891930492251;10.000992261552343;0.8334637398984103;-0.42445498512901714;-0.42445497241906815;0.7775653817430878;-0.3299999917009552;0.8450132043795915
17.42;1.0801338638290956;0.8334915857844644;0.7716082544029804;-0.3711810300742871;-0.3437012647689223;1.071898048137043;10.001000691709349;0.8334669185983277;-0.4244549852209374;-0.4244549719347597;0.7775677543951267;-0.32999999333577995;0.8450109097434643
17.43;1.080133808478073;0.8334862031759516;0.7716064968286089;-0.37118103073098;-0.3437012661500913;1.0719041434967413;10.001008101598973;0.8334702549243521;-0.42445498532631853;-0.4244549714300397;0.7775700561984756;-0.3299999949875206;0.8450084739729157
17.44;1.0801337216826115;0.8334806830183238;0.7716047045316549;-0.37118103135142466;-0.34370126749133756;1.0719102062621597;10.00101450777307;0.8334737466449655;-0.4244549854469333;-0.4244549709039517;0.7775722826963163;-0.32999999665531;0.8450059011312624
17.45;1.0801336078345907;0.8334750343886683;0.7716028867037088;-0.3711810319324519;-0.3437012687914741;1.0719162286308912;10.001019935172643;0.8334773882489835;-0.42445498558468414;-0.42445497035708085;0.7775744309823461;-0.32999999833778915;0.8450031963384065
17.46;1.0801334694150186;0.8334692656090578;0.771601053976695;-0.37118103247154915;-0.343701270049192;1.071922205522225;10.001024407452219;0.8334811714901923;-0.4244549857414013;-0.4244549697915131;0.7775765003611923;-0.33000000003328434;0.845000365905461
17.47;1.0801333071439987;0.8334633847740143;0.7715992171534148;-0.37118103296698857;-0.3437012712635114;1.071928133943812;10.001027943183532;0.8334850857369125;-0.4244549859186907;-0.42445496921034703;0.7775784922214514;-0.33000000173981925;0.844997417110084
17.48;1.0801331200462663;0.8334573999749914;0.7715973862485912;-0.37118103341813874;-0.34370127243417936;1.0719340133719317;10.00103055888657;0.8334891182835218;-0.4244549861176985;-0.42445496861696913;0.7775804088685746;-0.3300000034549092;0.8449943565187316
17.49;1.0801329059229017;0.8334513180725378;0.7715955701249341;-0.3711810338256211;-0.34370127356165847;1.071939845304813;10.0010322648508;0.833493254963658;-0.4244549863389861;-0.42445496801426796;0.7775822528670641;-0.3300000051754591;0.8449911886972629
17.5;1.0801326629740478;0.8334451443616467;0.7715937767715229;-0.371181034190403;-0.3437012746467605;1.0719456312720201;10.001033054103916;0.8334974804287094;-0.4244549865825825;-0.42445496740414596;0.7775840267272622;-0.33000000689796005;0.8449879170038062
17.51;1.0801323908919993;0.8334388842725267;0.7715920134839589;-0.3711810345124979;-0.34370127569035663;1.0719513713672004;10.001032896174081;0.833501778222026;-0.4244549868481017;-0.424454966787799;0.7775857322568153;-0.33000000861874645;0.8449845454661973
17.52;1.0801320898492766;0.8334325447721362;0.7715902868262422;-0.37118103479076253;-0.3437012766937493;1.07195706385577;10.001031737053513;0.8335061313180514;-0.424454987134762;-0.4244549661663478;0.7775873704687762;-0.3300000103339464;0.8449810796339277
17.53;1.0801317591801518;0.8334261337660922;0.7715886027754336;-0.37118103502384675;-0.34370127765917136;1.071962705240529;10.001029492738963;0.8335105231637193;-0.424454987441177;-0.4244549655410335;0.7775889421548065;-0.33000001203923746;0.844977524868071
17.54;1.080131397365483;0.833419658792227;0.7715869664659436;-0.3711810352111788;-0.34370127858946714;1.0719682905603134;10.001026040064012;0.8335149388586574;-0.4244549877653667;-0.4244549649133078;0.7775904479380733;-0.33000001372988347;0.8449738838581883
17.55;1.0801310023973927;0.833413126482424;0.7715853814888461;-0.3711810353529557;-0.3437012794873985;1.0719738134182062;10.001021225599146;0.8335193658089163;-0.42445498810534527;-0.4244549642852962;0.7775918878433153;-0.3300000154012696;0.8449701566583541
17.56;1.08013057169698;0.8334065425020877;0.7715838500410876;-0.3711810354494542;-0.3437012803553683;1.0719792655144043;10.001014886842995;0.8335237936751266;-0.4244549884594022;-0.4244549636599677;0.7775932613525721;-0.3300000170495326;0.8449663427948594
17.57;1.0801301019452225;0.8333999115031294;0.7715823740244562;-0.3711810355008374;-0.34370128119545124;1.071984636590177;10.001006868763069;0.8335282137988291;-0.42445498882564225;-0.4244549630406514;0.7775945683987888;-0.3300000186715916;0.8449624429965874
17.58;1.080129589401245;0.8333932376550042;0.7715809556203044;-0.3711810355073215;-0.34370128200925276;1.071989915408958;10.000997038140051;0.8335326184238057;-0.42445498920187563;-0.4244549624307539;0.7775958110345963;-0.33000002026457187;0.8449584596764331
17.59;1.0801290304735562;0.8333865262000084;0.7715795970532568;-0.37118103546895076;-0.3437012827978112;1.0719950906529283;10.000985297472194;0.8335370006003726;-0.42445498958629946;-0.42445496183398984;0.7775969944675304;-0.3300000218252511;0.8449543968829564
17.6;1.080128421653694;0.8333797847874166;0.7715783002278118;-0.37118103538522335;-0.3437012835622458;1.0720001505883257;10.00097159056239;0.8335413546113105;-0.4244549899781239;-0.4244549612546167;0.7775981262529773;-0.3300000233500224;0.8449502604355187
17.61;1.0801277593717917;0.8333730233971718;0.77157706648936;-0.37118103525502594;-0.34370128430479574;1.0720050821352896;10.000955898016125;0.8335456759748691;-0.4244549903774703;-0.4244549606974736;0.7775992145861182;-0.3300000248354096;0.8449460578835657
17.62;1.0801270410837327;0.8333662536845655;0.7715758971564438;-0.3711810350769762;-0.34370128502896846;1.0720098705090457;10.000938234270667;0.8335499609763437;-0.4244549907847271;-0.42445496016774803;0.7776002670874559;-0.3300000262784849;0.8449417983648353
17.63;1.08012626656772;0.8333594888193772;0.7715747947742361;-0.3711810348499989;-0.34370128573860403;1.0720144993787504;10.00091864905147;0.8335542057194992;-0.4244549911999544;-0.42445495967043223;0.7776012899989385;-0.33000002767657227;0.8449374920404691
17.64;1.080125438216301;0.8333527433511634;0.7715737637391584;-0.3711810345736587;-0.34370128643707903;1.072018951537975;10.00089722300951;0.8335584051817779;-0.4244549916224281;-0.42445495920977616;0.7776022881167498;-0.330000029026841;0.8449331480628767
17.65;1.0801245612172439;0.8333460318472424;0.771572809733587;-0.37118103424808435;-0.34370128712736553;1.0720232109184475;10.000874060572533;0.8335625534334961;-0.4244549920503743;-0.42445495878901374;0.7776032660110548;-0.3300000303266458;0.844928772723353
17.66;1.080123643416325;0.8333393672205407;0.771571938695363;-0.37118103387375656;-0.3437012878122894;1.072027264887284;10.000849284355594;0.8335666445015317;-0.42445499248119717;-0.4244549584103526;0.777604229121438;-0.3300000315742993;0.8449243697302334
17.67;1.080122693514821;0.8333327610659017;0.771571156037589;-0.37118103345149656;-0.3437012884943614;1.0720311049534839;10.000823027689625;0.8335706725896269;-0.42445499291198624;-0.4244549580752584;0.7776051833741603;-0.3300000327694889;0.8449199410823125
17.68;1.0801217187637633;0.833326225278502;0.7715704662321327;-0.37118103298270844;-0.34370128917540327;1.0720347265051007;10.000795427262103;0.8335746318761762;-0.42445499333974546;-0.42445495778507003;0.7776061343807237;-0.3300000339129577;0.844915487301108
17.69;1.0801207244602566;0.833319772256673;0.7715698731067172;-0.3711810324693069;-0.34370128985649945;1.0720381283251543;10.000766617414511;0.8335785165191257;-0.42445499376140355;-0.4244549575412935;0.777607087366626;-0.33000003500578423;0.8449110080002604
17.7;1.080119714665916;0.833313413664864;0.7715693807714133;-0.3711810319132555;-0.3437012905382999;1.0720413109367561;10.000736727339097;0.833582320744047;-0.42445499417387994;-0.42445495734532834;0.7776080475881655;-0.33000003604926725;0.8449065024953236
17.71;1.0801186919418237;0.8333071605029168;0.7715689942082309;-0.3711810313166191;-0.34370129122120324;1.072044274176092;10.000705879260886;0.8335860383947528;-0.42445499457408176;-0.42445495719837517;0.7776090207124986;-0.330000037045272;0.8449019694770669
17.72;1.0801176563582977;0.8333010246434771;0.7715687194823027;-0.3711810306821126;-0.3437012919052852;1.072047016616743;10.000674178515231;0.8335896620866564;-0.4244549949590134;-0.42445495710154413;0.7776100122436993;-0.3300000379959338;0.8448974063807715
17.73;1.0801166054646851;0.8332950189878005;0.7715685634943887;-0.371181030013191;-0.3437012925901921;1.0720495374419907;10.00064169938881;0.8335931837213075;-0.42445499532622266;-0.4244549570558396;0.7776110259417546;-0.3300000389031652;0.8448928090011514
17.74;1.0801155348427098;0.8332891563179092;0.7715685324850723;-0.3711810293136176;-0.34370129327514015;1.072051837631731;10.000608485586188;0.8335965969266772;-0.42445499567419803;-0.42445495706236025;0.777612063049377;-0.330000039768887;0.8448881714102636
17.75;1.080114438288698;0.8332834482777819;0.7715686303956155;-0.37118102858713053;-0.34370129395902765;1.0720539193672134;10.00057456630124;0.8335998988979508;-0.424454996002574;-0.4244549571225683;0.777613122995943;-0.3300000405953784;0.8448834867510974
17.76;1.0801133085030463;0.8332779038970919;0.7715688587230001;-0.37118102783723084;-0.34370129464066507;1.0720557862285496;10.000539970571152;0.8336030899810636;-0.4244549963122497;-0.42445495723821036;0.7776142041841437;-0.33000004138511696;0.844878748595427
17.77;1.0801121390289767;0.8332725283500253;0.7715692168312946;-0.3711810270670642;-0.3437012953190573;1.0720574445764075;10.000504733641371;0.833606172034518;-0.4244549966052249;-0.42445495741093653;0.7776153041774205;-0.3300000421403857;0.8448739516195742
17.78;1.0801109261859174;0.8332673233209877;0.7715697018702681;-0.371181026279859;-0.34370129599368776;1.0720589038953259;10.000468894186149;0.8336091469381357;-0.4244549968842074;-0.4244549576418663;0.7776164198893251;-0.33000004286315726;0.8448690918404956
17.79;1.0801096690829581;0.8332622883010521;0.7715703093690537;-0.37118102547959664;-0.3437012966648666;1.0720601755156964;10.000432482400214;0.8336120162580415;-0.4244549971524542;-0.42445495793151217;0.77761754801936;-0.33000004355536555;0.8448641669419422
17.8;1.08010836805273;0.8332574221942518;0.771571034179686;-0.3711810246711052;-0.34370129733376714;1.0720612716757034;10.000395515658614;0.833614781825847;-0.4244549974137505;-0.4244549582800869;0.7776186854577384;-0.33000004421907375;0.8448591753996464
17.81;1.080107023676286;0.8332527248355147;0.7715718708796308;-0.37118102385975155;-0.34370129800189936;1.072062205645184;10.000358011902595;0.83361744605503;-0.4244549976720058;-0.42445495868784583;0.7776198293650747;-0.33000004485642825;0.8448541149778435
17.82;1.0801056365542734;0.8332481968013496;0.7715728139762915;-0.3711810230512586;-0.3437012986707395;1.0720629907198185;10.000320000501993;0.833620011793237;-0.4244549979307953;-0.4244549591554394;0.7776209764457163;-0.33000004546964784;0.8448489833699973
17.83;1.0801042065234516;0.8332438378648603;0.7715738577386315;-0.37118102225150307;-0.3437012993418648;1.0720636380113224;10.0002815168076;0.8336224823993937;-0.42445499819340404;-0.4244549596841421;0.7776221217412002;-0.3300000460607311;0.8448437801133888
17.84;1.0801027316505405;0.8332396470236006;0.7715749956632527;-0.3711810214661141;-0.3437013000169653;1.0720641556838997;10.000242597546508;0.833624862101115;-0.4244549984629253;-0.4244549602755339;0.7776232584101401;-0.3300000466307152;0.8448385067632848
17.85;1.08010120881606;0.8332356237422642;0.7715762203484179;-0.3711810207003689;-0.3437013006974656;1.0720645502129376;10.000203285416939;0.8336271555089769;-0.424454998741893;-0.4244549609308016;0.7776243789765839;-0.33000004717909853;0.84483316522634
17.86;1.080099635911246;0.8332317672902972;0.7715775233422065;-0.37118101995944913;-0.34370130138425287;1.072064828161898;10.000163632361781;0.8336293665608985;-0.4244549990317985;-0.4244549616501562;0.7776254770018369;-0.33000004770414676;0.8448277559763484
17.87;1.080098012900274;0.8332280746852667;0.7715788945007901;-0.37118101924847585;-0.34370130207776356;1.07206499679504;10.000123705796826;0.8336314985130149;-0.42445499933316333;-0.4244549624326456;0.7776265482871338;-0.3300000482039159;0.8448222774634369
17.88;1.0800963410078939;0.8332245399192502;0.7715803220284114;-0.3711810185722955;-0.34370130277802935;1.0720650631004218;10.000083596737738;0.833633554876104;-0.4244549996462353;-0.4244549632764789;0.7776275911425318;-0.330000048677082;0.8448167268568405
17.89;1.0800946221648915;0.8332211550957863;0.7715817933236817;-0.3711810179351849;-0.343701303484351;1.0720650330693704;10.000043411894834;0.8336355401690206;-0.42445499997152664;-0.4244549641795615;0.7776286055577619;-0.3300000491230611;0.8448111014229213
17.9;1.0800928596104444;0.8332179126912046;0.7715832952537941;-0.3711810173404448;-0.3437013041950892;1.0720649126999986;10.000003257593303;0.8336374596501674;-0.4244550003096496;-0.4244549651398537;0.7776295920871573;-0.3300000495414515;0.8448053997985785
17.91;1.0800910589565171;0.8332148075267178;0.7715848142255134;-0.37118101679034127;-0.34370130490810635;1.0720647094876135;9.999963229041972;0.8336393178843713;-0.424455000660872;-0.42445496615538747;0.7776305512609153;-0.33000004993136856;0.8447996228730472
17.92;1.080089228531055;0.8332118370422967;0.7715863368969322;-0.37118101628665084;-0.34370130562127255;1.0720644324044708;9.999923399547614;0.8336411173608259;-0.424455001025003;-0.4244549672237968;0.7776314835458191;-0.33000005029147167;0.8447937742336441
17.93;1.0800873779399989;0.8332090002915845;0.7715878509417404;-0.3711810158311587;-0.34370130633239726;1.0720640903058472;9.999883820804893;0.8336428586681149;-0.42445500140164416;-0.4244549683419462;0.7776323900260603;-0.3300000506203971;0.844787859556139
17.94;1.0800855154880338;0.8332062972964394;0.7715893456964829;-0.3711810154254472;-0.34370130703896884;1.0720636901161382;9.999844545718648;0.8336445416207972;-0.4244550017903631;-0.4244549695063849;0.7776332734501035;-0.3300000509169313;0.8447818852746212
17.95;1.0800836462930636;0.8332037287650056;0.7715908125509915;-0.371181015070192;-0.34370130773801016;1.0720632363599172;9.999805649973485;0.8336461654851798;-0.4244550021904674;-0.42445497071392607;0.7776341381281074;-0.3300000511801098;0.8447758578963771
17.96;1.0800817715488986;0.8332012951576434;0.7715922447752954;-0.3711810147649479;-0.34370130842615854;1.072062732397701;9.999767228316545;0.8336477288745029;-0.42445500260068303;-0.42445497196163373;0.7776349882294463;-0.33000005140940664;0.8447697840604926
17.97;1.0800798887199645;0.8331989959744535;0.7715936372713462;-0.3711810145087592;-0.34370130910015023;1.0720621817999132;9.99972937410866;0.8336492301017768;-0.42445500301908695;-0.42445497324660986;0.7776358263575129;-0.33000005160480433;0.8447636709795144
17.98;1.0800779935678508;0.8331968303400012;0.771594986337244;-0.371181014300757;-0.3437013097571325;1.0720615893702177;9.999692165489689;0.8336506666554305;-0.42445500344324394;-0.4244549745656741;0.7776366540101138;-0.3300000517667153;0.8447575268087352
17.99;1.0800760832132223;0.833194797776612;0.7715962898556327;-0.3711810141402526;-0.34370131039427504;1.0720609621353279;9.999655671278676;0.8336520343039744;-0.4244550038705208;-0.42445497591508263;0.7776374728887384;-0.33000005189573955;0.8447513603625103
18.0;1.0800741582284565;0.833192898456002;0.7715975483675527;-0.37118101402666626;-0.3437013110083711;1.0720603093881862;9.99961996254642;0.8336533276508648;-0.42445500429840216;-0.4244549772908709;0.7776382854097764;-0.3300000519923663;0.8447451806223989
18.01;1.0800722238393257;0.8331911335459466;0.771598765406647;-0.37118101395922903;-0.3437013115962931;1.0720596416377564;9.99958510900472;0.8336545413098404;-0.4244550047243458;-0.4244549786895001;0.7776390947510134;-0.3300000520570321;0.8447389959138251
18.02;1.080070289677917;0.8331895055372859;0.7715999463960317;-0.3711810139362516;-0.34370131215584027;1.0720589694125018;9.999551168047683;0.8336556703766048;-0.4244550051453734;-0.42445498010788757;0.7776399051816738;-0.33000005209042477;0.8447328130098722
18.03;1.0800683671988958;0.8331880180247303;0.7716010977539078;-0.3711810139547272;-0.3437013126859829;1.0720583022345593;9.99951818595387;0.8336567110239465;-0.42445500555814053;-0.42445498154284433;0.7776407222031458;-0.3300000520934284;0.8447266374612673
18.04;1.0800664665432125;0.8331866749932523;0.7716022267212094;-0.3711810140108472;-0.34370131318640085;1.0720576475834829;9.999486207410191;0.833657661545988;-0.4244550059594032;-0.42445498299064177;0.7776415518562189;-0.33000005206672506;0.84472047408364
18.05;1.0800645955553945;0.8331854799091989;0.7716033411454267;-0.37118101410088394;-0.3437013136566766;1.0720570099293216;9.999455273648936;0.8336585226873771;-0.42445500634630035;-0.42445498444694296;0.7776423991853816;-0.3300000520106975;0.8447143266443473
18.06;1.0800627614844445;0.83318443491924;0.7716044485946393;-0.3711810142218483;-0.34370131409559396;1.0720563902856701;9.999425411043868;0.8336592968315049;-0.42445500671635394;-0.42445498590683084;0.7776432669738542;-0.33000005192594817;0.8447081979046798
18.07;1.0800609721974916;0.8331835407853012;0.771605555230421;-0.37118101437182294;-0.3437013145009419;1.0720557864698566;9.999396629878127;0.8336599864616796;-0.42445500706722294;-0.424454987364972;0.7776441561167097;-0.3300000518138235;0.8447020902180481
18.08;1.0800592350309741;0.8331827975148798;0.7716066661197585;-0.37118101455015384;-0.3437013148696971;1.0720551940922085;9.999368932154736;0.8336605925885298;-0.42445500739616676;-0.4244549888160578;0.7776450672513436;-0.33000005167631496;0.8446960064032236
18.09;1.0800575557109193;0.8331822046204229;0.7716077865185649;-0.3711810147573978;-0.3437013151985486;1.072054608612872;9.999342314227096;0.833661114217671;-0.42445500769986044;-0.42445499025520567;0.7776460021022;-0.3300000515156965;0.8446899505129267
18.1;1.080055938361535;0.8331817607500793;0.7716089216249832;-0.3711810149945852;-0.3437013154847491;1.0720540271699088;9.999316761503492;0.8336615491764247;-0.4244550079750336;-0.4244549916781714;0.7776469635709229;-0.3300000513342841;0.8446839277085378
18.11;1.080054385216362;0.8331814633414314;0.7716100751602468;-0.3711810152622578;-0.3437013157266928;1.072053448455107;9.999292240204284;0.8336618949635998;-0.42445500821909526;-0.42445499308135604;0.7776479546454004;-0.33000005113407577;0.8446779440673989
18.12;1.0800528963654241;0.8331813090075987;0.7716112489918693;-0.37118101556019223;-0.34370131592376313;1.072052871467212;9.999268698919433;0.8336621485914416;-0.42445500843013484;-0.42445499446146007;0.7776489772902009;-0.3300000509163734;0.8446720072563433
18.13;1.080051470701938;0.8331812947779538;0.7716124437589948;-0.37118101588787816;-0.3437013160758016;1.0720522948514137;9.999246085018507;0.8336623064448601;-0.4244550086067617;-0.42445499581530804;0.7776500325495879;-0.3300000506819513;0.8446661268871135
18.14;1.080050106795796;0.833181418993008;0.7716136591567427;-0.3711810162451681;-0.34370131618301913;1.0720517177434137;9.99922435290682;0.8336623651639695;-0.42445500874819664;-0.42445499714021134;0.7776511218984494;-0.33000005043146163;0.8446603140568882
18.15;1.0800488022931722;0.8331816807425931;0.7716148935077678;-0.37118101663235786;-0.34370131624639594;1.0720511411210811;9.999203452928647;0.8336623228103573;-0.4244550088544702;-0.4244549984342589;0.7776522485322508;-0.33000005016526096;0.8446545812509885
18.16;1.0800475535716763;0.8331820786395793;0.7716161430917402;-0.3711810170496217;-0.34370131626755007;1.0720505678328884;9.999183327089389;0.8336621791244029;-0.4244550089261677;-0.4244549996961189;0.7776534167618502;-0.3300000498829288;0.8446489428858414
18.17;1.0800463569643641;0.8331826107651721;0.7716174020985438;-0.3711810174965299;-0.34370131624792005;1.072050001741859;9.999163920164282;0.8336619349826737;-0.42445500896372296;-0.4244550009247057;0.7776546298318597;-0.33000004958316453;0.8446434155168715
18.18;1.0800452097978068;0.8331832760997144;0.7716186636361395;-0.3711810179722276;-0.34370131618843824;1.0720494474186504;9.999145184408542;0.8336615925918677;-0.42445500896702104;-0.42445500211912246;0.7776558887081075;-0.33000004926408344;0.8446380169727602
18.19;1.08004411046936;0.8331840756286308;0.771619920843607;-0.37118101847607293;-0.34370131609000515;1.0720489097566432;9.999127073788985;0.8336611567906235;-0.4244550089353525;-0.42445500327865093;0.7776571929105105;-0.33000004892359114;0.8446327648943249
18.2;1.080043058913694;0.8331850117628107;0.7716211672627886;-0.37118101900827594;-0.3437013159537934;1.0720483926312614;9.999109537841317;0.8336606355038878;-0.42445500886735177;-0.42445500440258616;0.7776585423908696;-0.330000048559445;0.844627675682654
18.21;1.0800420571032108;0.8331860866778185;0.7716223969308139;-0.37118101957027727;-0.34370131578099916;1.0720478986584565;9.99909252147955;0.8336600380575823;-0.4244550087613048;-0.42445500549038667;0.7776599389410913;-0.3300000481691535;0.8446227640077153
18.22;1.0800411086008577;0.8331873009085733;0.7716236045005205;-0.371181020164524;-0.34370131557282363;1.0720474306056853;9.999075977467088;0.8336593723307578;-0.4244550086157135;-0.4244550065420195;0.7776613858894493;-0.3300000477502954;0.8446180426486221
18.23;1.080040217272984;0.8331886525525556;0.7716247851007844;-0.37118102079368165;-0.3437013153308692;1.072046992279493;9.999059879277095;0.8336586429645751;-0.4244550084293542;-0.4244550075579815;0.7776628866025783;-0.3300000473011879;0.8446135227632022
18.24;1.0800393852512125;0.8331901368245838;0.7716259344435805;-0.37118102146008775;-0.3437013150569973;1.0720465889345658;9.999044214990633;0.8336578520840592;-0.4244550082011003;-0.42445500853938883;0.7776644431695507;-0.3300000468210647;0.844609213706117
18.25;1.0800386118147274;0.8331917467503751;0.7716270495178441;-0.3711810221657833;-0.34370131475266325;1.0720462273639784;9.99902897302045;0.8336570007219816;-0.4244550079301417;-0.4244550094882724;0.7776660556026971;-0.3300000463095124;0.8446051213950004
18.26;1.080037894493154;0.8331934749861466;0.7716281287812405;-0.3711810229122983;-0.3437013144185975;1.072045915044437;9.999014133815876;0.8336560884169041;-0.4244550076163698;-0.42445501040747863;0.7776677219548627;-0.3300000457659519;0.8446012470606992
18.27;1.0800372306066546;0.8331953147182151;0.771629171384396;-0.37118102370001055;-0.34370131405481147;1.072045658594857;9.998999667097355;0.8336551124716322;-0.4244550072603672;-0.4244550113003237;0.7776694392122531;-0.33000004518972265;0.8445975883471085
18.28;1.0800366175944494;0.8331972589575772;0.7716301765193002;-0.3711810245281623;-0.34370131366068823;1.0720454619802593;9.998985535637349;0.8336540697019017;-0.42445500686305365;-0.4244550121704032;0.7776712037713229;-0.3300000445803258;0.8445941412829068
18.29;1.0800360520348093;0.8331993000575191;0.7716311440703582;-0.3711810253956403;-0.34370131323539743;1.0720453258598979;9.998971697087807;0.8336529595153664;-0.42445500642557266;-0.4244550130214705;0.7776730114125594;-0.3300000439372976;0.8445909013892341
18.3;1.0800355285437766;0.8332014302435569;0.7716320763549609;-0.3711810263015084;-0.3437013127784726;1.0720452485567853;9.998958105530534;0.8336517845714918;-0.42445500594936564;-0.42445501385719897;0.7776748572171013;-0.33000004326002164;0.8445878639126769
18.31;1.0800350403491072;0.8332036416671204;0.7716329792154485;-0.371181027244987;-0.34370131228985973;1.0720452269808076;9.998944729409027;0.8336505481035236;-0.4244550054358056;-0.42445501468069113;0.7776767352612566;-0.33000004254790627;0.8445850231185045
18.32;1.0800345806686735;0.8332059261737874;0.7716338614678314;-0.3711810282252643;-0.34370131176950053;1.0720452569690844;9.99893156638221;0.8336492510308826;-0.42445500488563737;-0.4244550154939467;0.7776786384188711;-0.33000004180074627;0.844582371224302
18.33;1.0800341425733457;0.833208275980366;0.771634733541014;-0.3711810292416527;-0.3437013112173996;1.072045333784252;9.998918629396725;0.8336478920990605;-0.4244550042989905;-0.4244550162978249;0.7776805588626772;-0.33000004101882197;0.8445798984176507
18.34;1.080033717904094;0.8332106837498106;0.7716356060045214;-0.3711810302941791;-0.34370131063418663;1.0720454526751244;9.998905926258088;0.8336464706789201;-0.4244550036758418;-0.42445501709248545;0.7776824889384776;-0.3300000402025741;0.8445775938945201
18.35;1.0800332971204951;0.8332131418167352;0.7716364880733234;-0.37118103138371206;-0.34370131002127;1.0720456096807018;9.998893457065941;0.8336449889457789;-0.42445500301631617;-0.42445501787777773;0.7776844217029468;-0.33000003935216904;0.8445754469240633
18.36;1.080032870147224;0.8332156425076713;0.7716373867017524;-0.3711810325111762;-0.3437013093804293;1.07204580252768;9.998881222279486;0.8336434516609997;-0.42445500232077343;-0.4244550186535318;0.7776863508503331;-0.3300000384673422;0.8445734478801502
18.37;1.080032427498679;0.833218178702467;0.7716383065027221;-0.37118103367687105;-0.34370130871343807;1.0720460303363049;9.998869232427259;0.8336418649799765;-0.4244550015897772;-0.42445501941994507;0.7776882706110618;-0.33000003754755797;0.8445715890691995
18.38;1.080031960492275;0.8332207432632397;0.7716392499518872;-0.3711810348804869;-0.3437013080221413;1.0720462928242163;9.998857516625431;0.8336402354483251;-0.42445500082397747;-0.4244550201776769;0.7776901763910224;-0.33000003659220617;0.8445698650878241
18.39;1.0800314600441208;0.8332233287318831;0.7716402177070015;-0.3711810361212198;-0.34370130730879817;1.0720465903958327;9.998846121869326;0.8336385683299614;-0.4244550000242488;-0.42445502092754067;0.7776920653446288;-0.3300000356007306;0.8445682727148656
18.4;1.080030916564265;0.8332259279370117;0.7716412087660912;-0.37118103739774116;-0.3437013065760655;1.0720469244838318;9.998835102116582;0.8336368660578649;-0.4244549991921223;-0.42445502167021104;0.7776939357427943;-0.33000003457285176;0.8445668095827933
18.41;1.080030321814868;0.8332285343717617;0.7716422202028019;-0.37118103870822244;-0.34370130582647956;1.0720472977773727;9.998824507154294;0.83363512865104;-0.42445499832991995;-0.4244550224059811;0.7776957856566481;-0.33000003350877316;0.8445654721004167
18.42;1.080029669787321;0.8332311422279647;0.7716432474102527;-0.3711810400503901;-0.3437013050619642;1.072047714397115;9.998814378240715;0.8336333543697404;-0.424454997440264;-0.42445502313450945;0.7776976123292176;-0.3300000324092331;0.8445642547076845
18.43;1.0800289559151062;0.8332337460662556;0.77164428528624;-0.37118104142169667;-0.34370130428374707;1.0720481790257608;9.998804753853628;0.8336315397108564;-0.42445499652542557;-0.4244550238547317;0.777699413065518;-0.33000003127569916;0.8445631506146754
18.44;1.0800281761451467;0.8332363399279462;0.771645329189924;-0.3711810428194375;-0.3437013034927542;1.0720486952120167;9.99879567878709;0.8336296809983917;-0.4244549955872623;-0.4244550245648678;0.7777011863010884;-0.33000003011052914;0.8445621532063889
18.45;1.0800273260635351;0.8332389168963278;0.771646375055132;-0.3711810442403875;-0.34370130269032123;1.072049264926971;9.998787203553752;0.8336277769237025;-0.4244549946276084;-0.42445502526248086;0.77770293083283;-0.3300000289168363;0.8445612581163423
18.46;1.0800264005397493;0.833241469264027;0.7716474193273816;-0.37118104568042287;-0.3437013018786735;1.0720498900718605;9.99877937732606;0.833625829525181;-0.4244549936484703;-0.4244550259449453;0.7777046445279832;-0.3300000276984673;0.844560464215179
18.47;1.080025394832933;0.8332439884784011;0.7716484588134397;-0.3711810471345414;-0.3437013010607684;1.0720505744374826;9.998772240214434;0.8336238432390964;-0.4244549926520911;-0.4244550266100349;0.777706324708662;-0.33000002645988835;0.8445597722350857
18.48;1.0800243056774839;0.8332464648892025;0.7716494897440224;-0.3711810485971176;-0.34370130023976775;1.0720513244183871;9.99876581283942;0.8336218233422593;-0.4244549916409994;-0.42445502725585593;0.7777079686852647;-0.33000002520552846;0.8445591831504887
18.49;1.0800231303671175;0.8332488877721708;0.7716505066652769;-0.37118105006256;-0.34370129941866845;1.0720521480207992;9.998760092739605;0.8336197753215413;-0.4244549906178395;-0.4244550278805092;0.7777095729699546;-0.3300000239392903;0.8445586972178999
18.5;1.080021865643888;0.8332512463097316;0.7716515020822158;-0.3711810515260891;-0.3437012986002803;1.0720530533549837;9.99875506903859;0.8336177047131734;-0.4244549895851914;-0.42445502848234345;0.7777111335462368;-0.33000002266457107;0.8445583127775135
18.51;1.0800205085335846;0.8332535312263517;0.7716524666612218;-0.37118105298391296;-0.34370129778718655;1.072054047719374;9.998750741610838;0.8336156159600563;-0.4244549885457151;-0.42445502906035404;0.7777126478570492;-0.33000002138409573;0.8445580258781478
18.52;1.0800190574431323;0.8332557349774237;0.7716533907255554;-0.3711810544328902;-0.34370129698141416;1.072055136715021;9.998747115898311;0.8336135109270374;-0.4244549875026991;-0.4244550296139923;0.7777141152260691;-0.33000002009954627;0.8445578317910053
18.53;1.0800175117123103;0.8332578503001312;0.7716542671345542;-0.37118105587024924;-0.34370129618420897;1.0720563234723082;9.99874418134754;0.8336113886816566;-0.4244549864607829;-0.4244550301425535;0.7777155354596336;-0.330000018811615;0.8445577271102211
