time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.54;1.0800158707040048;0.8332598694146839;0.7716550931887672;-0.37118105729353795;-0.3437012953963251;1.0720576087465346;9.99874190842001;0.8336092470004598;-0.42445498542633964;-0.42445503064458473;0.7777169089400937;-0.33000001752037983;0.8445577107033154
18.55;1.080014133370567;0.8332617841583709;0.7716558701319877;-0.37118105870049956;-0.3437012946184832;1.0720589912893623;9.998740260767825;0.8336070843539203;-0.42445498440714025;-0.42445503111774135;0.777718238190495;-0.3300000162255393;0.8445577831608133
18.56;1.0800122974774287;0.8332635862923463;0.7716566013757897;-0.37118106008876367;-0.3437012938515726;1.0720604686724708;9.998739204105831;0.8336049003572464;-0.4244549834113814;-0.4244550315592868;0.7777195282994416;-0.3300000149264079;0.8445579456371238
18.57;1.08001035924602;0.8332652684028915;0.7716572917895496;-0.37118106145540875;-0.3437012930969778;1.0720620383474009;9.99873871325694;0.8336026947718359;-0.42445498244668695;-0.42445503196689605;0.7777207857170374;-0.3300000136218724;0.8445581990690699
18.58;1.0800083148912116;0.8332668248935302;0.7716579488495586;-0.3711810627965332;-0.34370129235702523;1.0720636972744066;9.998738775120394;0.8336004667415541;-0.42445498151956407;-0.42445503233915405;0.7777220163684655;-0.330000012310679;0.8445585440102071
18.59;1.0800061626054618;0.833268252229611;0.7716585832493953;-0.37118106410749546;-0.34370129163477203;1.072065441309934;9.998739389196203;0.8335982149095572;-0.4244549806350801;-0.4244550326753471;0.7777232243291449;-0.3300000109918458;0.8445589808691956
18.6;1.0800039032556015;0.8332695486473444;0.7716592073067867;-0.3711810653838123;-0.34370129093351015;1.0720672659842485;9.998740575069773;0.8335959381426159;-0.42445497979658703;-0.4244550329748892;0.7777244119621717;-0.3300000096644463;0.8445595102426302
18.61;1.0800015398800311;0.8332707135299628;0.7716598332274639;-0.3711810666215968;-0.3437012902566131;1.0720691669801754;9.998742376584643;0.833593636212325;-0.42445497900596846;-0.42445503323704353;0.7777255811291773;-0.33000000832719556;0.844560133009744
18.62;1.079999076319414;0.83327174699227;0.771660472531386;-0.3711810678173476;-0.3437012896071219;1.0720711394021867;9.998744847441364;0.8335913100864871;-0.4244549782645373;-0.4244550334611151;0.7777267341351203;-0.3300000069786655;0.8445608498729739
18.63;1.0799965155777813;0.8332726504605098;0.7716611348995585;-0.37118106896764663;-0.3437012889869828;1.0720731765718903;9.998748033457147;0.8335889621456606;-0.42445497757372613;-0.42445503364695597;0.7777278732464528;-0.33000000561760773;0.844561660508388
18.64;1.0799938592596947;0.8332734278967889;0.7716618267992003;-0.37118107006889967;-0.3437012883967146;1.0720752690632014;9.998751972218145;0.8335865962847848;-0.4244549769351077;-0.42445503379527066;0.7777290000757388;-0.3300000042429589;0.8445625632555116
18.65;1.0799911085835328;0.8332740862289084;0.7716625521017885;-0.3711810711173648;-0.3437012878358093;1.0720774058067797;9.998756702484796;0.8335842176564986;-0.4244549763502422;-0.42445503390738804;0.7777301160217893;-0.33000000285397524;0.8445635556614205
18.66;1.0799882652142523;0.8332746338622209;0.7716633134917867;-0.3711810721096461;-0.3437012873035001;1.0720795766425641;9.998762268408665;0.8335818327200385;-0.42445497582064257;-0.42445503398513446;0.7777312222394799;-0.3300000014504167;0.8445646348943217
18.67;1.079985330769157;0.8332750787465864;0.7716641125800431;-0.3711810730432981;-0.34370128679915984;1.07208177247904;9.998768712751767;0.8335794504849705;-0.42445497534769755;-0.4244550340311358;0.7777323190006877;-0.33000000003225444;0.8445657973429439
18.68;1.079982306353584;0.8332754282540604;0.771664949953913;-0.3711810739170959;-0.34370128632193836;1.0720839834542484;9.998776063844419;0.8335770836035176;-0.4244549749323351;-0.4244550340486522;0.7777334053624513;-0.3299999985992095;0.8445670379896487
18.69;1.0799791926071642;0.8332756899444307;0.7716658261714836;-0.37118107473099865;-0.3437012858701489;1.0720861987540502;9.998784327653839;0.833574746385245;-0.42445497457452436;-0.42445503404067036;0.7777344787838282;-0.32999999715089584;0.8445683505651536
18.7;1.079975989138516;0.8332758717637596;0.7716667421737916;-0.37118107548592055;-0.3437012854413769;1.072088408077959;9.998793489623177;0.8335724509299394;-0.42445497427314227;-0.42445503400930473;0.7777355353626602;-0.3299999956873306;0.8445697285917746
18.71;1.0799726939743004;0.8332759819568635;0.7716676986487053;-0.37118107618320945;-0.3437012850333317;1.072090602900637;9.998803524283884;0.8335702066216024;-0.42445497402628884;-0.4244550339561076;0.7777365716524243;-0.32999999420909626;0.8445711664921144
18.72;1.079969304621901;0.8332760287570167;0.7716686954760741;-0.37118107682409474;-0.3437012846441872;1.0720927769246325;9.998814405060783;0.8335680230141256;-0.4244549738317257;-0.42445503388261924;0.7777375867188612;-0.32999999271730834;0.8445726600342905
18.73;1.079965819646644;0.8332760202037048;0.7716697319167807;-0.3711810774093528;-0.3437012842720479;1.072094925422803;9.998826109333828;0.8335659110814349;-0.4244549736873339;-0.4244550337902899;0.7777385827682156;-0.3299999912134601;0.8445742058407404
18.74;1.0799622388418508;0.8332759649801329;0.7716708074755356;-0.3711810779393519;-0.3437012839146303;1.0720970435135317;9.99883862181883;0.8335638821858574;-0.4244549735912638;-0.42445503367995274;0.7777395642276423;-0.3299999896990503;0.8445758007109443
18.75;1.0799585629475312;0.8332758739028822;0.7716719225694131;-0.3711810784145192;-0.34370128356947444;1.0720991244307139;9.998851937751077;0.8335619471852548;-0.42445497354149964;-0.42445503355161834;0.7777405356213517;-0.32999998817552734;0.8445774418117481
18.76;1.0799547942981336;0.8332757603403705;0.7716730783234064;-0.37118107883573737;-0.34370128323410565;1.0721011600877122;9.998866066067377;0.8335601159257342;-0.4244549735354166;-0.42445503340500246;0.7777414999118614;-0.3299999866446336;0.8445791270451366
18.77;1.079950937072239;0.8332756382200492;0.7716742758708749;-0.3711810792044327;-0.3437012829059999;1.0721031440843332;9.998881031457142;0.8335583975074636;-0.42445497356996265;-0.4244550332404518;0.7777424589678474;-0.3299999851084793;0.8445808545012435
18.78;1.0799469958733114;0.8332755187194055;0.7716755158835142;-0.3711810795225239;-0.3437012825823632;1.0721050731817345;9.998896873028329;0.8335568016520413;-0.4244549736420182;-0.42445503305930016;0.7777434144738236;-0.329999983569259;0.8445826215744944
18.79;1.0799429745797546;0.833275408701413;0.7716767987306433;-0.37118107979226767;-0.3437012822598981;1.0721069458321344;9.99891364150839;0.8335553389849505;-0.42445497374845825;-0.4244550328633974;0.7777443673896183;-0.32999998202921366;0.8445844247539681
18.8;1.079938877074617;0.8332753118257059;0.7716781248402433;-0.37118108001619105;-0.34370128193507377;1.072108760659375;9.998931394225224;0.8335540195449272;-0.4244549738864284;-0.4244550326544793;0.777745317051599;-0.3299999804907984;0.8445862601809748
18.81;1.079934707829076;0.8332752301500973;0.7716794946965576;-0.37118108019703705;-0.34370128160473906;1.0721105157687418;9.998950181005094;0.8335528516451188;-0.42445497405376764;-0.4244550324335639;0.777746261117716;-0.3299999789565498;0.8445881243685751
18.82;1.0799304709298625;0.833275164666454;0.7716809090863013;-0.37118108033762237;-0.3437012812664569;1.0721122081481007;9.99897002185603;0.8335518418197344;-0.4244549742487918;-0.4244550322005728;0.7777471955603855;-0.32999997742891446;0.8445900145524676
18.83;1.0799261690134685;0.8332751148868986;0.7716823697072369;-0.3711810804408303;-0.34370128091842866;1.0721138337965623;9.998990893392834;0.8335509953508637;-0.42445497446968616;-0.4244550319546534;0.7777481144103849;-0.3299999759104586;0.8445919286097847
18.84;1.0799218033314633;0.8332750779027637;0.7716838786529974;-0.3711810805095406;-0.3437012805591584;1.0721153891054696;9.999012741550153;0.8335503169441999;-0.42445497471429305;-0.42445503169465326;0.7777490107449164;-0.32999997440414774;0.844593864633104
18.85;1.0799173751455695;0.833275047850515;0.771685436785344;-0.3711810805464354;-0.34370128018707874;1.0721168730342678;9.999035511193227;0.8335498107715761;-0.4244549749803467;-0.4244550314190049;0.7777498788648539;-0.32999997291328653;0.8445958203839347
18.86;1.0799128874331176;0.8332750168264059;0.7716870430094829;-0.37118108055419097;-0.3437012798003191;1.072118288575528;9.999059157254877;0.8335494794785887;-0.42445497526579373;-0.42445503112549415;0.7777507153980795;-0.3299999714410572;0.8445977929124542
18.87;1.0799083449774978;0.8332749766309465;0.7716886954129168;-0.3711810805360017;-0.34370127939672745;1.0721196425432058;9.999083622071272;0.8335493225698942;-0.4244549755689244;-0.42445503081159014;0.7777515186477021;-0.32999996999000636;0.8445997785786079
18.88;1.07990375260512;0.8332749198064883;0.7716903930668209;-0.37118108049596105;-0.34370127897414215;1.0721209443922344;9.999108811704588;0.833549335266114;-0.4244549758881282;-0.42445503047513733;0.7777522876076142;-0.3299999685619819;0.8446017736493207
18.89;1.0798991129530264;0.8332748398868824;0.7716921365910578;-0.37118108043904435;-0.343701278530521;1.0721222040892382;9.999134602025972;0.8335495088691525;-0.4244549762214991;-0.4244550301146567;0.7777530215046515;-0.3299999671582567;0.8446037748414584
18.9;1.079894425408204;0.8332747316398429;0.7716939273530361;-0.37118108037057657;-0.3437012780637179;1.072123429694009;9.999160860832848;0.8335498324135561;-0.424454976566737;-0.4244550297290255;0.7777537197224599;-0.3299999657793335;0.8446057790816796
18.91;1.0798896868697296;0.8332745915125779;0.7716957667183386;-0.37118108029558555;-0.3437012775713538;1.0721246265948343;9.999187465575735;0.8335502943754007;-0.42445497692124984;-0.4244550293171672;0.7777543820307654;-0.32999996442480956;0.84460778321502
18.92;1.0798848933594192;0.8332744177938033;0.7716976555957354;-0.37118108021850194;-0.3437012770511337;1.0721257980932082;9.999214310700738;0.8335508837101163;-0.42445497728222564;-0.4244550288780636;0.7777550089059425;-0.32999996309387114;0.8446097844179453
18.93;1.0798800417762815;0.8332742099336622;0.7716995938516777;-0.37118108014306167;-0.3437012765012077;1.072126945759357;9.999241302086634;0.8335515901623165;-0.42445497764677265;-0.42445502841081173;0.7777556012528691;-0.3299999617859733;0.8446117803003148
18.94;1.0798751315263733;0.8332739678172344;0.7717015798584018;-0.3711810800723348;-0.34370127592011973;1.072128069286446;9.999268349365744;0.8335524034195222;-0.42445497801216314;-0.42445502791463185;0.7777561595102893;-0.3299999605009411;0.8446137678536261
18.95;1.079870165547423;0.8332736919508901;0.7717036101245323;-0.3711810800089482;-0.3437012753066287;1.0721291666090198;9.999295367685377;0.8335533117777868;-0.424454978376;-0.4244550273888127;0.7777566830497321;-0.32999995923864983;0.8446157425577022
18.96;1.0798651508127126;0.8332733835669782;0.7717056792124956;-0.3711810799552825;-0.34370127465976497;1.0721302345518098;9.999322283861966;0.8335543026013997;-0.42445497873632115;-0.4244550268325663;0.7777571704643695;-0.32999995799891807;0.8446176989621075
18.97;1.079860098278931;0.8332730438606519;0.7717077801647355;-0.37118107991349253;-0.3437012739788684;1.072131269586529;9.999349041136195;0.8335553647688304;-0.4244549790917593;-0.42445502624496506;0.7777576201841534;-0.3299999567817169;0.8446196317029834
18.98;1.07985502150767;0.833272673533523;0.7717099048839954;-0.3711810798853785;-0.34370127326358035;1.0721322688080788;9.999375605319603;0.8335564902935215;-0.4244549794417205;-0.4244550256249631;0.7777580303546916;-0.32999995558744094;0.8446215356073243
18.99;1.0798499339996313;0.8332722737462734;0.7717120444279;-0.3711810798721576;-0.343701272514086;1.0721332311088205;9.999401970106515;0.83355767334061;-0.4244549797865427;-0.4244550249714369;0.7777583984197611;-0.3299999544169263;0.8446234057661434
19.0;1.079844846905666;0.8332718479382786;0.7717141891959921;-0.3711810798741859;-0.3437012717312937;1.0721341576393224;9.999428154472557;0.8335589087724204;-0.424454980127568;-0.42445502428325615;0.7777587207764529;-0.3299999532711348;0.8446252381220086
19.01;1.0798397688582213;0.8332714024247689;0.7717163288657978;-0.37118107989076515;-0.34370127091659664;1.0721350514727013;9.999454194283555;0.8335601923815064;-0.4244549804668469;-0.4244550235593145;0.7777589916620362;-0.3299999521508997;0.8446270292576621
19.02;1.0798347078856;0.833270944806658;0.7717184525680697;-0.3711810799202416;-0.3437012700716401;1.0721359174422385;9.999480128665867;0.8335615208771304;-0.4244549808066492;-0.4244550227985681;0.7777592027494782;-0.32999995105704344;0.844628775524396
19.03;1.0798296733028303;0.8332704822615875;0.7717205492370014;-0.3711810799601474;-0.3437012691983833;1.0721367615694328;9.999505985748387;0.8335628899216188;-0.42445498114924446;-0.4244550220001095;0.7777593448129859;-0.3299999499906545;0.8446304728970708
19.04;1.0798246759515753;0.8332700212808428;0.7717226076508586;-0.3711810800071832;-0.34370126829920483;1.0721375896162375;9.999531785021901;0.8335642925936414;-0.4244549814966715;-0.424455021162994;0.777759408860745;-0.32999994895309614;0.8446321176882667
19.05;1.0798197275945707;0.8332695681112675;0.7717246165438189;-0.37118108005750017;-0.34370126737700485;1.072138406345905;9.999557551712632;0.8335657207316802;-0.4244549818502669;-0.42445502028599547;0.7777593851847711;-0.3299999479458566;0.8446337074565419
19.06;1.079814840433998;0.8332691294419716;0.7717265648808577;-0.3711810801074109;-0.3437012664352952;1.0721392158849754;9.999583322921673;0.8335671672401397;-0.42445498221055133;-0.42445501936777325;0.7777592627166646;-0.3299999469708295;0.8446352410999566
19.07;1.0798100262998902;0.833268713045004;0.7717284417346352;-0.3711810801537221;-0.34370126547817026;1.07214002275115;9.999609144453531;0.8335686266975759;-0.4244549825775121;-0.42445501840720096;0.7777590305090399;-0.3299999460306648;0.8446367177445191
19.08;1.0798052958066604;0.8332683275594162;0.7717302363394367;-0.3711810801933349;-0.3437012645102486;1.0721408330871622;9.999635064501936;0.8335700952876948;-0.4244549829506806;-0.4244550174036184;0.7777586798904726;-0.3299999451282021;0.8446381359708417
19.09;1.079800658619503;0.8332679818569942;0.7717319389202807;-0.3711810802228833;-0.3437012635364916;1.072141653726227;9.999661126879843;0.833571570969983;-0.424454983329079;-0.42445501635701355;0.7777582049853443;-0.3299999442654207;0.8446394942646404
19.1;1.0797961237399973;0.8332676845727108;0.7717335414280327;-0.3711810802388815;-0.343701262561913;1.0721424889651805;9.999687368589669;0.8335730531284744;-0.42445498371146984;-0.42445501526763235;0.7777576015006258;-0.32999994344304495;0.8446407911760837
19.11;1.0797916986532714;0.8332674431023015;0.7717350377224795;-0.37118108023804125;-0.34370126159152076;1.0721433392372604;9.999713819844455;0.83357454217907;-0.424454984096531;-0.4244550141353533;0.7777568654695565;-0.3299999426609548;0.8446420243943324
19.12;1.0797873892808802;0.8332672626272968;0.7717364234631214;-0.37118108021760554;-0.34370126063045287;1.0721442024150134;9.999740502710466;0.8335760401272768;-0.4244549844825633;-0.4244550129599223;0.7777559931022925;-0.32999994191868165;0.844643189652057
19.13;1.0797832009983748;0.8332671467626959;0.7717376955862423;-0.3711810801755564;-0.3437012596841394;1.0721450738742606;9.999767434840425;0.8335775514736056;-0.4244549848674787;-0.42445501174189276;0.7777549817975772;-0.32999994121559123;0.8446442805308302
19.14;1.0797791382215676;0.8332670986256022;0.7717388516336614;-0.37118108011039713;-0.34370125875841795;1.0721459452390425;9.999794640403106;0.833579082864303;-0.42445498524934583;-0.42445501048313133;0.7777538312919081;-0.32999994055099646;0.8446452895204315
19.15;1.0797752027128513;0.8332671200919028;0.7717398894546829;-0.37118108002077554;-0.343701257859147;1.072146804537462;9.99982215623876;0.8335806416279884;-0.4244549856265645;-0.4244550091865949;0.7777525433514364;-0.32999993992398435;0.8446462092935918
19.16;1.079771392798346;0.8332672103602198;0.7717408074816797;-0.3711810799054776;-0.3437012569913556;1.072147637507421;9.999850028766202;0.8335822344139873;-0.4244549859974773;-0.42445500785601625;0.7777511203673986;-0.32999993933303023;0.8446470332160427
19.17;1.0797677044064669;0.8332673658838;0.7717416050417277;-0.37118107976376874;-0.3437012561590088;1.0721484290351138;9.999878309958776;0.8335838661783993;-0.4244549863601782;-0.4244550064957224;0.777749564543216;-0.3299999387761986;0.8446477553922102
19.18;1.0797641329475702;0.8332675815330932;0.7717422817729135;-0.3711810795956373;-0.34370125536566953;1.0721491649923385;9.999907054146414;0.8335855403489945;-0.4244549867125534;-0.42445500511041456;0.777747877861504;-0.32999993825175156;0.8446483706021373
19.19;1.0797606745482362;0.8332678517644045;0.7717428370264491;-0.3711810794016541;-0.3437012546150262;1.0721498339981814;9.999936317548935;0.8335872603074935;-0.4244549870520451;-0.4244550037048695;0.7777460623572907;-0.32999993775840786;0.8446488743251098
19.2;1.0797573267665723;0.8332681707496293;0.7717432705661832;-0.37118107918263116;-0.34370125391075046;1.0721504277154326;9.999966165507386;0.8335890297670729;-0.42445498737544707;-0.4244550022836164;0.7777441203392023;-0.3299999372953843;0.8446492630605569
19.21;1.0797540890269797;0.8332685317828981;0.7717435835653461;-0.3711810789393826;-0.3437012532558607;1.0721509396613942;9.99999667630742;0.8335908517640338;-0.42445498767935597;-0.4244550008507985;0.777742054566366;-0.3299999368625714;0.8446495343029838
19.22;1.079750962204439;0.8332689276026687;0.77174377842886;-0.3711810786725326;-0.3437012526521065;1.0721513641029778;10.000027934736584;0.8335927287075118;-0.42445498796097714;-0.4244549994101858;0.7777398690163521;-0.32999993646053344;0.8446496860646943
19.23;1.0797479479672623;0.8332693521147142;0.7717438578655085;-0.3711810783823004;-0.34370125210017155;1.0721516953545946;10.000060028650237;0.8335946627637069;-0.4244549882186167;-0.42445499796519104;0.777737569699612;-0.3299999360901742;0.844649716930593
19.24;1.0797450489272584;0.833269801443752;0.7717438246884155;-0.37118107806855155;-0.3437012516005273;1.0721519267570871;10.000093044452221;0.8335966549610827;-0.4244549884516543;-0.424454996518862;0.7777351644525671;-0.32999993575276915;0.8446496265700367
19.25;1.0797422691942014;0.8332702730423489;0.771743682244132;-0.3711810777312296;-0.34370125115384265;1.0721520504464075;10.000127050866707;0.8335987048464799;-0.42445498866027653;-0.4244549950735918;0.7777326623291115;-0.3299999354502777;0.8446494165054051
19.26;1.0797396140227904;0.8332707649179621;0.771743434064161;-0.3711810773707036;-0.3437012507606946;1.0721520587708524;10.000162090429363;0.8336008117093789;-0.4244549888454068;-0.42445499363074035;0.7777300735759067;-0.32999993518489396;0.8446490912139439
19.27;1.0797370890452742;0.8332712756892566;0.7717430832430828;-0.3711810769877739;-0.34370125042123245;1.0721519457663595;10.000198190750893;0.8336029756513859;-0.42445498900860656;-0.42445499219075095;0.7777274100688916;-0.3299999349582307;0.8446486585967402
19.28;1.0797347005860782;0.8332718039605154;0.7717426327417183;-0.37118107658371025;-0.34370125013501823;1.0721517077946763;10.000235379112155;0.8336051976867906;-0.42445498915144764;-0.4244549907537124;0.7777246853670992;-0.32999993477123285;0.8446481297182056
19.29;1.0797324559326011;0.8332723475837177;0.7717420854575358;-0.3711810761605092;-0.3437012499008002;1.0721513438589807;10.000273686241272;0.833607479192461;-0.4244549892747601;-0.4244549893199146;0.7777219133396515;-0.32999993462461585;0.8446475181528825
19.3;1.0797303622920298;0.8332729034461599;0.7717414437398659;-0.37118107572100817;-0.34370124971645005;1.072150855644892;10.000313136057555;0.8336098208014346;-0.42445498937836323;-0.4244549878900379;0.7777191058231585;-0.3299999345190237;0.844646838057852
19.31;1.0797284256761308;0.8332734677664053;0.771740710291823;-0.3711810752685523;-0.3437012495792544;1.0721502467276718;10.00035372920626;0.8336122219123868;-0.42445498946122;-0.42445498646498864;0.7777162713287403;-0.3299999344546926;0.844646101649495
19.32;1.0797266504884395;0.8332740377458212;0.7717398897646536;-0.3711810748063769;-0.34370124948610536;1.0721495203308313;10.000395440185303;0.8336146820261354;-0.424454989521738;-0.4244549850457509;0.7777134158451665;-0.32999993443119074;0.8446453184417092
19.33;1.0797250391876003;0.8332746131287793;0.7717389887545315;-0.3711810743369187;-0.34370124943353364;1.0721486762264125;10.00043823668262;0.8336172024925121;-0.42445498955786837;-0.42445498363346984;0.777710544552943;-0.3299999344478788;0.8446444967648068
19.34;1.0797235913639152;0.8332751955714088;0.7717380147683297;-0.37118107386136917;-0.3437012494181664;1.072147709037261;10.00048209627471;0.8336197865379639;-0.4244549895669795;-0.42445498222971706;0.7777076623857639;-0.3299999345045517;0.8446436456668467
19.35;1.079722302204554;0.8332757873503827;0.7717369752595015;-0.37118107337975303;-0.3437012494374472;1.0721466101074215;10.000526996099502;0.8336224380922667;-0.4244549895460672;-0.4244549808365229;0.7777047734204792;-0.32999993460136184;0.8446427753205786
19.36;1.079721162186422;0.8332763913073671;0.7717358765052853;-0.3711810728914163;-0.34370124948975356;1.0721453718536085;10.000572899851145;0.8336251609821725;-0.42445498949252164;-0.42445497945604593;0.7777018805853488;-0.32999993473836237;0.8446418963679637
19.37;1.079720159406037;0.8332770109447458;0.7717347225885656;-0.3711810723957486;-0.3437012495738657;1.0721439903358674;10.000619767396286;0.8336279583113636;-0.4244549894047566;-0.4244549780904053;0.7776989857614726;-0.32999993491535173;0.8446410198618254
19.38;1.0797192823867676;0.8332776497493144;0.7717335152005198;-0.3711810718926177;-0.3437012496886618;1.072142464361968;10.000667562085548;0.8336308318678133;-0.4244549892819706;-0.4244549767419872;0.7776960897834917;-0.3299999351320716;0.8446401578608992
19.39;1.0797185209701636;0.8332783111768843;0.7717322544326125;-0.3711810713820397;-0.34370124983322253;1.072140793773973;10.000716237086836;0.833633782226966;-0.4244549891233409;-0.42445497541385724;0.7776931924881133;-0.3299999353884155;0.8446393234093593
19.4;1.0797178655199693;0.8332789998670564;0.7717309398865387;-0.371181070863656;-0.34370125000684837;1.0721389787346185;10.00076572150604;0.8336368094610754;-0.4244549889275366;-0.42445497410976324;0.7776902930022;-0.3299999356844443;0.8446385297657084
19.41;1.0797173057969285;0.8332797221060936;0.7717295710486507;-0.37118107033662534;-0.3437012502089823;1.0721370201558582;10.000815922407307;0.8336399143347462;-0.4244549886928578;-0.42445497283379824;0.7776873905219394;-0.32999993602034106;0.8446377898658194
19.42;1.0797168309171654;0.8332804844193188;0.7717281467993142;-0.3711810697998309;-0.34370125043919925;1.0721349210863924;10.000866735179184;0.8336430993879721;-0.4244549884176433;-0.4244549715901565;0.7776844850154782;-0.3299999363963152;0.8446371162620571
19.43;1.0797164306496414;0.8332812920765332;0.7717266647931611;-0.3711810692520878;-0.3437012506970269;1.072132687259697;10.000918050347371;0.8336463684381206;-0.4244549881007727;-0.4244549703829665;0.7776815766946407;-0.32999993681235285;0.8446365207702694
19.44;1.0797160965992376;0.8332821486044599;0.7717251210769557;-0.37118106869221806;-0.343701250981613;1.0721303259094377;10.000969753929159;0.8336497246535469;-0.4244549877422697;-0.42445496921602915;0.7776786647601703;-0.3299999372677853;0.8446360135070724
19.45;1.079715821964659;0.8332830546463817;0.7717235101977955;-0.37118106811910795;-0.3437012512915252;1.0721278445054618;10.001021725857992;0.8336531688539783;-0.42445498734359566;-0.4244549680922463;0.7776757468316953;-0.3299999377606794;0.8446356024676495
19.46;1.0797156003335369;0.8332840065788355;0.7717218264451976;-0.3711810675318248;-0.34370125162466847;1.0721252507036172;10.001073833277148;0.8336566989195243;-0.42445498690744454;-0.42445496701287494;0.7776728190082307;-0.3299999382877064;0.8446352944754152
19.47;1.0797154251765413;0.8332849978530893;0.7717200659508318;-0.3711810669298302;-0.3437012519784809;1.0721225527663805;10.001125915826199;0.83366031013657;-0.4244549864373038;-0.4244549659773809;0.7776698762352964;-0.32999993884500334;0.8446350960678054
19.48;1.0797152906478056;0.833286022468638;0.771718227779756;-0.3711810663132087;-0.3437012523504989;1.0721197590004559;10.001177780162802;0.8336639959935245;-0.4244549859368871;-0.4244549649841474;0.7776669133832405;-0.3299999394291539;0.8446350125547932
19.49;1.0797151920525738;0.8332870770303297;0.7717163131733801;-0.37118106568269416;-0.3437012527387795;1.072116876883433;10.001229212895122;0.833667748601168;-0.4244549854096462;-0.42445496403123384;0.7776639262895203;-0.32999994003745303;0.8446350462825095
19.5;1.079715125236416;0.8332881599762256;0.7717143243758695;-0.3711810650395977;-0.3437012531419778;1.0721139131219626;10.001279997449393;0.833671558397258;-0.4244549848585728;-0.42445496311650166;0.7776609119718503;-0.3299999406676018;0.8446351966440718
19.51;1.0797150868021952;0.8332892698572184;0.771712264138068;-0.371181064385921;-0.3437012535593015;1.0721108731106916;10.001329928256041;0.833675414312902;-0.4244549842862446;-0.4244549622373974;0.7776578686749552;-0.3299999413172106;0.8446354616330134
19.52;1.0797150754543685;0.833290404987231;0.7717101357841158;-0.37118106372437426;-0.3437012539903045;1.0721077595503787;10.001378825092258;0.8336793049991889;-0.4244549836950678;-0.42445496139093786;0.777654796022748;-0.32999994198360955;0.8446358385191813
19.53;1.079715092601936;0.8332915640248174;0.7717079435760813;-0.37118106305785326;-0.34370125443441196;1.0721045738394768;10.001426542766279;0.8336832200848422;-0.4244549830875317;-0.4244549605738737;0.7776516947832399;-0.3299999426641363;0.8446363235990154
19.54;1.0797151420250588;0.8332927461398184;0.7717056928263626;-0.3711810623885739;-0.34370125489050596;1.0721013200961484;10.001472971405853;0.8336871506146245;-0.42445498246628544;-0.424454959782827;0.7776485661521618;-0.3299999433563933;0.844636912658625
19.55;1.07971522925358;0.833293950811953;0.7717033893361331;-0.3711810617175448;-0.34370125535706775;1.0720980064946068;10.001518027826787;0.8336910887233486;-0.4244549818340135;-0.42445495901423885;0.7776454113820608;-0.32999994405810945;0.8446376016589837
19.56;1.0797153604512053;0.8332951773930369;0.7717010387547056;-0.3711810610446143;-0.34370125583260636;1.0720946428348224;10.001561644556048;0.8336950270705281;-0.42445498119321756;-0.42445495826408686;0.7776422321712629;-0.3299999447668389;0.8446383870064398
19.57;1.0797155414660413;0.833296424753678;0.7716986464088049;-0.3711810603688055;-0.34370125631571197;1.0720912383408439;10.001603763692195;0.8336989581636987;-0.4244549805461966;-0.42445495752791823;0.7776390308581766;-0.32999994547998296;0.8446392658430444
19.58;1.0797157781213067;0.8332976918254557;0.7716962176344124;-0.37118105968889814;-0.3437012568046326;1.0720878014970876;10.001644332745558;0.833702873776943;-0.42445497989517006;-0.42445495680142425;0.7776358105975003;-0.32999994619522527;0.8446402349987167
19.59;1.079716077290439;0.8332989785673859;0.7716937586613969;-0.37118105900401954;-0.34370125729693574;1.0720843405106144;10.001683297946228;0.8337067652668995;-0.4244549792422938;-0.42445495608093725;0.7776325762508463;-0.3299999469109117;0.8446412886296247
19.6;1.079716448042202;0.8333002856046781;0.7716912770149904;-0.37118105831364745;-0.34370125778989885;1.0720808638256518;10.001720596723137;0.8337106245762643;-0.42445497858973336;-0.42445495536359645;0.7776293345068744;-0.32999994762606333;0.8446424178689742
19.61;1.079716902385203;0.8333016121246601;0.7716887803787877;-0.3711810576172793;-0.34370125828118686;1.072077380867297;10.001756153890309;0.8337144444080326;-0.42445497793963766;-0.42445495464738164;0.7776260923967312;-0.32999994834008006;0.8446436123824946
19.62;1.0797174546770834;0.833302954356927;0.7716862754691587;-0.3711810569144428;-0.34370125876883284;1.072073901789187;10.001789884676691;0.8337182172375799;-0.4244549772938441;-0.42445495393113036;0.7776228561281641;-0.3299999490523966;0.8446448607028096
19.63;1.0797181202348844;0.8333043066747763;0.7716837688179798;-0.3711810562049243;-0.34370125925075345;1.0720704362389628;10.00182170429402;0.8337219348826362;-0.424454976653687;-0.42445495321445875;0.7776196313752395;-0.32999994976250896;0.844646150040055
19.64;1.0797189149112223;0.8333056636328989;0.7716812681682829;-0.3711810554889655;-0.34370125972478854;1.0720669925823876;10.00185153894083;0.8337255893241541;-0.424454976019843;-0.42445495249736465;0.7776164239198783;-0.3299999504702342;0.8446474675988939
19.65;1.0797198553099507;0.8333070202436486;0.7716787822582911;-0.37118105476736923;-0.34370126018917624;1.0720635777799663;10.00187933969826;0.8337291734289809;-0.42445497539198673;-0.4244549517795757;0.7776132399037018;-0.3299999511756826;0.8446488020749386
19.66;1.0797209583685332;0.8333083708834869;0.7716763194466093;-0.37118105404139773;-0.34370126064250117;1.072060197916936;10.001905100418895;0.8337326806970713;-0.4244549747687033;-0.42445495106010706;0.7776100859839815;-0.32999995187896264;0.8446501435398559
19.67;1.079722240488279;0.8333097089567355;0.771673886462247;-0.37118105331254636;-0.34370126108331245;1.0720568592117268;10.00192885424645;0.8337361046550149;-0.42445497414806893;-0.42445495033740127;0.7776069694555674;-0.32999995257993986;0.8446514826078003
19.68;1.0797237167878007;0.8333110278054853;0.7716714876974926;-0.3711810525823261;-0.3437012615102257;1.0720535683545607;10.001950644233956;0.8337394393629948;-0.4244549735284319;-0.4244549496097479;0.7776038981273173;-0.3299999532781968;0.8446528099808005
19.69;1.0797254003596337;0.8333123219667646;0.7716691263426924;-0.37118105185215183;-0.34370126192235656;1.0720503315959808;10.001970506199228;0.8337426812550676;-0.424454972908512;-0.42445494887531054;0.7776008798110805;-0.32999995397322807;0.8446541160755817
19.7;1.079727300248223;0.8333135880630378;0.771666807002328;-0.37118105112333394;-0.34370126231956666;1.072047153772928;10.001988474998027;0.83374583012759;-0.4244549722870548;-0.4244549481319486;0.7775979211707513;-0.3299999546647163;0.8446553913973223
19.71;1.079729419116585;0.8333148244941916;0.7716645363751112;-0.3711810503969359;-0.3437012627023152;1.0720440386345205;10.002004590521333;0.8337488880989886;-0.42445497166287255;-0.4244549473773822;0.7775950263257877;-0.3299999553527822;0.8446566281383028
19.72;1.0797317538250828;0.8333160301203166;0.7716623212862724;-0.3711810496733244;-0.3437012630710848;1.072040989861939;10.002018892338556;0.833751858140444;-0.42445497103512614;-0.42445494660956634;0.7775921967746664;-0.329999956038279;0.8446578212104876
19.73;1.0797342974753452;0.8333172036004364;0.7716601667942662;-0.371181048951824;-0.34370126342586554;1.0720380116522412;10.002031417528952;0.8337547430007756;-0.4244549704032988;-0.4244549458272857;0.7775894329797756;-0.32999995672289;0.8446589673389513
19.74;1.0797370404255169;0.8333183434583398;0.771658076107098;-0.37118104823110404;-0.3437012637662735;1.072035109006149;10.002042211266712;0.8337575439196174;-0.424454969766736;-0.4244549450308897;0.7775867359712775;-0.32999995740885163;0.8446600635669246
19.75;1.0797399716544471;0.8333194476003835;0.7716560518141344;-0.3711810475100207;-0.3437012640918347;1.0720322877730581;10.00205133803339;0.833760259805202;-0.42445496912410485;-0.4244549442221815;0.7775841075763127;-0.329999958098619;0.8446611074701791
19.76;1.0797430799379155;0.8333205132821732;0.7716540966328858;-0.37118104678809105;-0.34370126440187543;1.072029554055846;10.00205888643492;0.8337628880009667;-0.4244549684734763;-0.4244549434034603;0.7775815492135493;-0.3299999587945959;0.844662098492818
19.77;1.079746353466425;0.8333215384487063;0.771652213038816;-0.37118104606539754;-0.34370126469557777;1.0720269135003986;10.00206496899764;0.8337654260819517;-0.4244549678128706;-0.4244549425770793;0.7775790613948315;-0.3299999594988164;0.8446630377961264
19.78;1.0797497797929252;0.83332252218303;0.7716504027869621;-0.37118104534226526;-0.3437012649724424;1.0720243709518151;10.002069712450323;0.8337678731741797;-0.4244549671403424;-0.42445494174563075;0.7775766453745432;-0.32999996021272254;0.8446639265091871
19.79;1.0797533465141536;0.8333234637020609;0.7716486669013499;-0.3711810446191563;-0.34370126523247113;1.0720219299742348;10.002073237035795;0.8337702299553471;-0.42445496645365177;-0.42445494091188773;0.7775743045321305;-0.3299999609370645;0.8446647646298994
19.8;1.0797570409911807;0.8333243621755919;0.7716470058045036;-0.3711810438968712;-0.3437012654759582;1.07201959254851;10.00207563939554;0.8337724975646907;-0.42445496575037067;-0.42445494007852863;0.7775720440528158;-0.32999996167172196;0.8446655525324339
19.81;1.079760849867306;0.8333252170141644;0.7716454189280345;-0.37118104317659995;-0.34370126570332055;1.0720173600711658;10.002076999888697;0.8337746766929997;-0.4244549650285018;-0.4244549392481293;0.7775698700889223;-0.32999996241554874;0.8446662935365955
19.82;1.0797647593791861;0.8333260271665245;0.7716439040801006;-0.371181042459608;-0.34370126591495925;1.0720152350200538;10.002077412053824;0.8337767681796064;-0.4244549642869936;-0.42445493842340287;0.7775677890026618;-0.3299999631662612;0.8446669940307803
19.83;1.0797687554109956;0.8333267909543104;0.7716424574154263;-0.37118104174695027;-0.34370126611113727;1.072013221010053;10.002077003979089;0.833778774325284;-0.4244549635258924;-0.42445493760736036;0.7775658073866335;-0.32999996392039954;0.8446676615574104
19.84;1.0797728238249786;0.8333275073663585;0.7716410738216533;-0.37118104103935684;-0.34370126629216935;1.0720113204815824;10.002075932019945;0.833780698852665;-0.4244549627461291;-0.42445493680316654;0.7775639326135947;-0.32999996467391207;0.8446683029396947
19.85;1.0797769523513847;0.8333281765775652;0.7716397473844243;-0.37118104033702976;-0.3437012664587827;1.0720095326363417;10.002074359030138;0.8337825454843131;-0.424454961949052;-0.4244549360136925;0.777562172516199;-0.3299999654231495;0.8446689234442623
19.86;1.0797811319826551;0.8333287988974197;0.7716384718627571;-0.3711810396394908;-0.3437012666119982;1.0720078542089098;10.002072435487971;0.8337843169861675;-0.424454961136139;-0.4244549352412206;0.7775605344806251;-0.3299999661653623;0.8446695273879643
19.87;1.0797853558242902;0.8333293736145381;0.7716372409276205;-0.37118103894580995;-0.34370126675238677;1.0720062816048048;10.002070293299264;0.8337860156036522;-0.4244549603091642;-0.42445493448763477;0.777559024463583;-0.3299999668987856;0.8446701187291572
19.88;1.0797896170960246;0.8333298981776264;0.7716360488726578;-0.3711810382550551;-0.3437012668794448;1.0720048121021801;10.002068050590928;0.8337876439926074;-0.42445495947056355;-0.4244549337546864;0.7775576456209983;-0.329999967622728;0.8446707005207265
19.89;1.079793908525719;0.8333303684340926;0.7716348924624978;-0.3711810375665211;-0.3437012669916243;1.0720034439947894;10.002065811343309;0.8337892054543071;-0.42445495862357624;-0.424454933043902;0.7775563975560711;-0.3299999683373539;0.8446712740202523
19.9;1.0797982225967437;0.8333307803795382;0.7716337723745063;-0.37118103687960435;-0.3437012670867348;1.0720021759671061;10.002063659877514;0.8337907031443496;-0.42445495777207315;-0.42445493235638965;0.7775552775600105;-0.32999996904316936;0.8446718388584193
19.91;1.0798025512873393;0.83333113160928;0.7716326925759901;-0.37118103619379206;-0.3437012671623161;1.0720010065718926;10.002061666190238;0.8337921387219975;-0.4244549569202574;-0.42445493169293796;0.7775542827859757;-0.3299999697408139;0.844672394327536
19.92;1.0798068858148353;0.8333314216091573;0.7716316580254244;-0.3711810355088025;-0.34370126721596317;1.0719999342074713;10.00205989426142;0.8337935115472149;-0.4244549560723987;-0.4244549310542885;0.7775534111667206;-0.3299999704311194;0.8446729396580733
19.93;1.0798112168102787;0.8333316516213396;0.7716306725806032;-0.37118103482447723;-0.34370126724553857;1.0719989566131072;10.002058403684606;0.8337948188275778;-0.4244549552327034;-0.4244549304411305;0.777552660678759;-0.32999997111504936;0.8446734730431406
19.94;1.0798155345156344;0.8333318242441337;0.7716297390490865;-0.3711810341407716;-0.3437012672490801;1.071998070500484;10.0020572513471;0.8337960561037937;-0.42445495440517883;-0.42445492985367533;0.7775520280031233;-0.3299999717935405;0.8446739915471596
19.95;1.079819829107475;0.8333319430607331;0.7716288611519196;-0.3711810334580278;-0.3437012672245531;1.071997272088875;10.002056491113208;0.8337972178484914;-0.4244549535932984;-0.4244549292914128;0.7775515078169907;-0.32999997246731694;0.8446744920134915
19.96;1.0798240911800654;0.8333320127344366;0.771628044753011;-0.37118103277703884;-0.34370126716987226;1.0719965574143249;10.002056171521291;0.8337982983761562;-0.42445495279995127;-0.42445492875342955;0.7775510932096986;-0.3299999731367477;0.8446749723801822
19.97;1.079828312221985;0.8333320390383115;0.7716272963314195;-0.3711810320987999;-0.3437012670833402;1.071995922350703;10.002056333407557;0.8337992928993796;-0.42445495202793093;-0.4244549282385984;0.7775507769621526;-0.329999973801775;0.8446754333175073
19.98;1.079832484453693;0.8333320282320176;0.7716266202957255;-0.3711810314241983;-0.34370126696416337;1.0719953626154013;10.002057000726582;0.8338001978225618;-0.42445495128017174;-0.4244549277454215;0.777550553068809;-0.3299999744619225;0.8446758788756674
19.99;1.0798365998342843;0.833331986127494;0.7716260179301274;-0.3711810307538126;-0.3437012668127039;1.071994872824887;10.002058170583593;0.8338010105256473;-0.42445495055931104;-0.42445492727218653;0.7775504170889502;-0.32999997511650164;0.8446763154782005
20.0;1.0798406498840176;0.8333319175248589;0.7716254877202652;-0.3711810300879882;-0.343701266630499;1.0719944452681678;10.002059815010941;0.8338017299396656;-0.4244549498671673;-0.4244549268172413;0.7775503647675183;-0.32999997576503737;0.844676750178053
20.01;1.079844626568058;0.8333318261358599;0.7716250254666378;-0.37118102942710673;-0.34370126641999016;1.0719940698410921;10.00206189588192;0.833802357124946;-0.42445494920460136;-0.4244549263790068;0.7775503904703088;-0.32999997640765666;0.8446771893339772
20.02;1.079848521793227;0.8333317148024414;0.7716246244431483;-0.3711810287715695;-0.34370126618377156;1.0719937350954674;10.002064380131552;0.8338028946331388;-0.42445494857180677;-0.4244549259562045;0.7775504869088843;-0.3299999770449772;0.8446776384448866
20.03;1.0798523251694212;0.8333315864780345;0.7716242765277381;-0.37118102812131853;-0.34370126592373207;1.0719934301293368;10.002067240345122;0.8338033447921858;-0.42445494796880684;-0.42445492554828207;0.777550645991195;-0.3299999776775625;0.844678102780551
20.04;1.079856022930444;0.8333314456946427;0.7716239740334787;-0.37118102747541665;-0.34370126564063747;1.0719931467528934;10.00207045143444;0.833803707795178;-0.424454947395661;-0.42445492515526734;0.7775508601215483;-0.32999997830578176;0.8446785878902598
20.05;1.0798595996862264;0.8333312988601677;0.7716237111393438;-0.37118102683224424;-0.3437012653343436;1.0719928803590082;10.002073995372884;0.8338039813125177;-0.42445494685231944;-0.42445492477709623;0.7775511235704857;-0.32999997893018296;0.8446790992577885
20.06;1.0798630412396981;0.8333311528100602;0.7716234840045157;-0.37118102619029175;-0.3437012650045803;1.0719926283419507;10.002077864585356;0.8338041616055207;-0.4244549463387205;-0.42445492441342;0.7775514329547111;-0.329999979551667;0.8446796415033557
20.07;1.0798663358439362;0.8333310128418622;0.7716232897092634;-0.3711810255488398;-0.3437012646518732;1.0719923874225816;10.002082059635063;0.8338042442388998;-0.4244549458553418;-0.42445492406414814;0.7775517860435368;-0.3299999801711465;0.8446802182308077
20.08;1.0798694736202024;0.8333308821808434;0.7716231249054335;-0.3711810249077709;-0.34370126427793946;1.0719921525744445;10.002086581959391;0.8338042241394592;-0.42445494540359013;-0.4244549237298535;0.7775521801663279;-0.32999998078903564;0.8446808319612911
20.09;1.0798724461565024;0.8333307634725109;0.7716229845732195;-0.3711810242669142;-0.343701263885324;1.0719919177282062;10.002091418839562;0.8338040961248324;-0.4244549449855274;-0.4244549234114404;0.7775526118580172;-0.32999998140525755;0.8446814840138165
20.1;1.079875246579471;0.8333306603856147;0.7716228613934796;-0.37118102362589006;-0.3437012634767249;1.0719916766998927;10.00209652000617;0.8338038559169172;-0.42445494460307504;-0.4244549231094969;0.7775530775461117;-0.32999998201979813;0.8446821753983487
20.11;1.0798778679580632;0.8333305780009893;0.7716227468875512;-0.3711810229844534;-0.34370126305438237;1.071991423903696;10.002101779691216;0.833803500807498;-0.4244549442572332;-0.4244549228240708;0.7775535744243152;-0.329999982633067;0.8446829076252772
20.12;1.0798803011561053;0.8333305230220216;0.7716226336817539;-0.37118102234271205;-0.3437012626196116;1.0719911545188165;10.00210705105911;0.8338030298223914;-0.4244549439478721;-0.42445492255491457;0.7775541009205568;-0.3299999832457652;0.8446836822060776
20.13;1.0798825348264893;0.8333305042602265;0.7716225162177042;-0.3711810217009883;-0.34370126217289204;1.0719908641097164;10.002112187044963;0.8338024432697021;-0.4244549436741617;-0.42445492230175996;0.777554656750162;-0.32999998385849927;0.8446845001541708
20.14;1.0798845563188384;0.8333305318341653;0.7716223891183854;-0.3711810210598053;-0.34370126171443605;1.071990549012388;10.002117067341638;0.8338017416164153;-0.4244549434352058;-0.42445492206447166;0.7775552433388508;-0.3299999844716442;0.8446853624670236
20.15;1.0798863523992928;0.8333306143816475;0.7716222453926521;-0.37118102042013634;-0.3437012612445535;1.0719902075815557;10.002121598614904;0.8338009249613175;-0.424454943230417;-0.42445492184320793;0.7775558643108875;-0.32999998508554323;0.8446862706254112
20.16;1.0798879110568467;0.8333307568348071;0.7716220763107602;-0.37118101978327095;-0.3437012607638006;1.071989840619816;10.002125705682221;0.8337999939265953;-0.42445494305941983;-0.424454921638644;0.7775565245784917;-0.3299999857003633;0.8446872263560822
20.17;1.079889223510416;0.8333309610858096;0.7716218722759706;-0.3711810191502641;-0.34370126027302855;1.0719894498587887;10.002129324638904;0.833798950691063;-0.4244549429217331;-0.42445492145212665;0.7775572286273879;-0.3299999863155829;0.8446882309880936
20.18;1.0798902842471387;0.8333312279999346;0.7716216234417332;-0.37118101852165386;-0.34370125977310817;1.0719890353249912;10.002132398196268;0.8337977992721163;-0.42445494281668894;-0.4244549212855736;0.7775579799945268;-0.3299999869298232;0.8446892848776524
20.19;1.0798910897606049;0.8333315582754672;0.7716213207442031;-0.3711810178976971;-0.3437012592646893;1.0719885943291816;10.002134872365724;0.8337965453321275;-0.42445494274357515;-0.42445492114129707;0.7775587818839026;-0.32999998754105;0.8446903873148025
20.2;1.07989163773787;0.8333319517121168;0.7716209577486054;-0.37118101727867964;-0.34370125874831775;1.071988123690222;10.002136698522085;0.8337951953188052;-0.4244549427017696;-0.42445492102181126;0.777559637662307;-0.32999998814677217;0.8446915371081832
20.21;1.0798919272159693;0.8333324063094509;0.7716205311348578;-0.3711810166647864;-0.3437012582246291;1.0719876229772234;10.002137845840792;0.8337937555659776;-0.42445494269078415;-0.42445492092947107;0.7775605508966488;-0.32999998874410513;0.8446927331762651
20.22;1.0798919593480052;0.8333329184039038;0.7716200390580304;-0.37118101605568193;-0.3437012576944504;1.0719870952222539;10.002138313914244;0.8337922323587085;-0.42445494271002443;-0.42445492086611897;0.7775615253963953;-0.32999998932972235;0.8446939741219294
20.23;1.0798917376919466;0.833333483393596;0.7716194797351776;-0.3711810154501965;-0.34370125715868044;1.0719865449454895;10.002138129704639;0.8337906320014894;-0.42445494275835505;-0.4244549208331355;0.7775625654104581;-0.3299999899001563;0.8446952575087618
20.24;1.07989126786335;0.833334096548543;0.7716188512119853;-0.371181014846277;-0.34370125661812706;1.0719859763026485;10.002137332083862;0.8337889596536788;-0.42445494283391627;-0.4244549208317291;0.7775636750432782;-0.3299999904527618;0.8446965801369243
20.25;1.0798905572355433;0.8333347537216682;0.7716181515239338;-0.37118101424135236;-0.3437012560737085;1.0719853922206997;10.002135960192913;0.8337872179890706;-0.4244549429343424;-0.42445492086300585;0.7775648569313438;-0.329999990986576;0.8446979385394979
20.26;1.0798896142744954;0.8333354520798643;0.7716173795348646;-0.37118101363295936;-0.3437012555267242;1.071984793374624;10.002134053583656;0.8337854075179699;-0.4244549430571272;-0.42445492092786713;0.7775661118923709;-0.32999999150232545;0.8446993291645268
20.27;1.0798884476960722;0.8333361910041645;0.7716165363627716;-0.3711810130191289;-0.3437012549788034;1.071984177748417;10.002131653099704;0.8337835280441955;-0.42445494320001365;-0.4244549210268837;0.7775674393919405;-0.32999999200169794;0.8447007489894535
20.28;1.0798870668689233;0.8333369720538136;0.7716156259098748;-0.37118101239852935;-0.3437012544317389;1.0719835422462856;10.002128792123777;0.833781579438232;-0.4244549433611767;-0.4244549211602237;0.7775688373232099;-0.3299999924863477;0.8447021961292879
20.29;1.079885482939935;0.8333377974678585;0.7716146540752744;-0.3711810117706458;-0.343701253887506;1.0719828848234836;10.002125489914652;0.8337795615729121;-0.42445494353881635;-0.42445492132785106;0.7775703015455654;-0.32999999295730303;0.8447036700651656
20.3;1.0798837086639121;0.8333386681931999;0.7716136278475665;-0.37118101113545315;-0.343701253348343;1.071982205259654;10.002121757896235;0.8337774743828011;-0.42445494373062603;-0.4244549215297859;0.7775718264087451;-0.3299999934150337;0.8447051718890117
20.31;1.079881757325185;0.8333395822064522;0.7716125547953389;-0.3711810104925233;-0.3437012528166809;1.0719815053055493;10.002117614462012;0.8337753181426342;-0.42445494393387484;-0.42445492176599325;0.7775734060674849;-0.3299999938596551;0.8447067039330872
20.32;1.079879642738695;0.8333405335565762;0.7716114425038585;-0.3711810098409644;-0.34370125229510146;1.0719807889066744;10.002113094288903;0.8337730934675496;-0.4244549441457249;-0.4244549220360185;0.7775750354735007;-0.3299999942910519;0.8447082688122526
20.33;1.079877380027456;0.8333415128774286;0.7716102982969021;-0.3711810091803878;-0.34370125178628985;1.0719800620189326;10.002108231340785;0.8337708013661566;-0.42445494436333614;-0.4244549223387836;0.7775767108557899;-0.3299999947091752;0.844709868718218
20.34;1.0798749853179472;0.8333425092291854;0.7716091295354314;-0.3711810085113475;-0.3437012512927867;1.0719793312425834;10.002103025817181;0.83376844325394;-0.424454944583979;-0.4244549226727241;0.7775784302543822;-0.3299999951144991;0.8447115049583988
20.35;1.07987247392021;0.8333435122100225;0.7716079437841852;-0.3711810078347681;-0.34370125081669917;1.0719786018175634;10.002097438151154;0.8337660199221526;-0.4244549448051637;-0.42445492303612814;0.7775801932984137;-0.3299999955083035;0.8447131779347442
20.36;1.0798698586904452;0.8333445139156057;0.7716067488341362;-0.37118100715130725;-0.3437012503592755;1.0719778767274695;10.002091418368096;0.8337635305056628;-0.42445494502479314;-0.424454923427223;0.7775819991298683;-0.32999999589254514;0.8447148876406142
20.37;1.0798671507750144;0.8333455095148831;0.7716055528705668;-0.37118100646110275;-0.34370124992042017;1.071977157091728;10.002084934978583;0.8337609731104965;-0.42445494524140026;-0.42445492384402966;0.7775838441572636;-0.32999999626932053;0.8447166344534278
20.38;1.0798643619884316;0.8333464951968845;0.7716043641970985;-0.3711810057637748;-0.3437012494990415;1.0719764431687364;10.002077975278306;0.8337583459790326;-0.42445494545411777;-0.4244549242845401;0.7775857220330175;-0.3299999966400789;0.8447184197156543
