time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.39;1.0798615053464262;0.8333474654547941;0.7716031901589133;-0.3711810050587689;-0.3437012490943818;1.0719757356374318;10.002070530414992;0.8337556477466664;-0.42445494566237757;-0.42445492474709134;0.7775876251589424;-0.3299999970051606;0.8447202448970658
20.4;1.0798585930820452;0.8333484127592453;0.7716020358006098;-0.37118100434587675;-0.3437012487070547;1.0719750360678668;10.002062594505183;0.8337528773892233;-0.42445494586565374;-0.4244549252304952;0.7775895456658513;-0.329999997364082;0.8447221097906187
20.41;1.0798556348515957;0.8333493296509827;0.7716009034791298;-0.37118100362558865;-0.34370124833897053;1.0719743463204452;10.002054173202433;0.8337500347031912;-0.42445494606307843;-0.4244549257341016;0.7775914755472793;-0.3299999977160026;0.8447240116032566
20.42;1.0798526370080521;0.8333502102214014;0.7715997940362563;-0.3711810028991666;-0.34370124799282215;1.0719736681714065;10.002045285341094;0.8337471206086186;-0.42445494625299485;-0.4244549262579263;0.7775934067530027;-0.3299999980598689;0.8447259456812315
20.43;1.0798496028635818;0.8333510488946446;0.7715987084562633;-0.3711810021684048;-0.3437012476718337;1.0719730029663745;10.002035957811396;0.8337441363743556;-0.4244549464331047;-0.42445492680244756;0.7775953318755596;-0.32999999839443456;0.8447279073824879
20.44;1.0798465344258554;0.8333518383076061;0.7715976486393499;-0.3711810014353209;-0.34370124737943125;1.0719723501874647;10.00202621801778;0.8337410827133908;-0.42445494660119254;-0.42445492736794327;0.7775972451488196;-0.3299999987183985;0.8447298937649458
20.45;1.0798434338668395;0.8333525694942295;0.7715966169419042;-0.3711810007020828;-0.34370124711868616;1.0719717062533118;10.002016090830043;0.833737959641099;-0.4244549467557754;-0.4244549279539234;0.7775991420549464;-0.32999999903068766;0.8447319042024695
20.46;1.079840303595171;0.83335323430203;0.7715956155347913;-0.3711809999709938;-0.3437012468919809;1.0719710656390835;10.002005600964214;0.8337347659653631;-0.4244549468963492;-0.4244549285591865;0.7776010176455832;-0.32999999933068636;0.8447339399630092
20.47;1.07983714622381;0.8333538268667869;0.7715946469738726;-0.37118099924420933;-0.34370124670106633;1.0719704235184464;10.001994776957863;0.833731497975387;-0.4244549470232973;-0.42445492918223776;0.7776028664035345;-0.32999999961814613;0.8447360032520265
20.48;1.079833964445871;0.8333543428017155;0.7715937152783275;-0.37118099852338543;-0.3437012465475783;1.0719697779789366;10.001983649115745;0.8337281494263348;-0.42445494713778;-0.42445492982157784;0.7776046836617387;-0.3299999998928252;0.8447380961570569
20.49;1.0798307606042437;0.8333547778788082;0.7715928255757297;-0.37118099780973496;-0.3437012464335619;1.071969131751359;10.001972234672508;0.833724713603002;-0.4244549472417431;-0.42445493047615335;0.777606465871207;-0.3300000001542398;0.8447402187246236
20.5;1.0798275371728216;0.8333551276377784;0.7715919824930887;-0.3711809971043577;-0.3437012463612376;1.0719684925126718;10.001960531888967;0.8337211851699619;-0.4244549473376797;-0.42445493114601435;0.7776082095137268;-0.33000000040174166;0.8447423670051712
20.51;1.0798242978582984;0.8333553873425805;0.7715911890388101;-0.3711809964083312;-0.34370124633214943;1.071967870112035;10.001948538902493;0.8337175608134694;-0.4244549474280388;-0.42445493183221394;0.7776099108708906;-0.33000000063485224;0.8447445332908418
20.52;1.0798210476741812;0.8333555517368471;0.7715904464415265;-0.3711809957224778;-0.3437012463464819;1.0719672736571368;10.001936276699967;0.8337138399678784;-0.424454947514724;-0.4244549325358312;0.7776115675674696;-0.3300000008537843;0.8447467074069099
20.53;1.0798177920542937;0.8333556153324861;0.7715897545828113;-0.37118099504709234;-0.3437012464032013;1.0719667113447051;10.001923800074998;0.8337100257963012;-0.4244549475989818;-0.42445493325726696;0.7776131798187527;-0.3300000010597007;0.8447488773992187
20.54;1.0798145360025866;0.8333555733676773;0.7715891128524192;-0.37118099438189134;-0.34370124650077183;1.071966190849833;10.001911186589506;0.833706125297287;-0.42445494768175673;-0.424454933996146;0.7776147496092034;-0.3300000012543769;0.8447510300690209
20.55;1.0798112834285043;0.8333554227039163;0.7715885206645889;-0.3711809937262478;-0.34370124663764245;1.071965719177985;10.001898507711283;0.8337021481648029;-0.42445494776432763;-0.42445493475139945;0.7776162791792963;-0.3300000014398938;0.8447531514547083
20.56;1.0798080370305951;0.833355162567284;0.7715879768217909;-0.37118099307937086;-0.3437012468125264;1.0719653028674518;10.001885817695628;0.8336981051453785;-0.4244549478485404;-0.42445493552158825;0.7776177702019843;-0.33000000161881193;0.8447552270394784
20.57;1.079804798820486;0.8333547949413395;0.7715874781625217;-0.37118099244022984;-0.3437012470247041;1.071964948242117;10.001873164731995;0.8336940069326065;-0.4244549479363846;-0.4244549363053997;0.7776192229899056;-0.3300000017944386;0.8447572409198347
20.58;1.079801569911468;0.8333543242644036;0.7715870187444898;-0.37118099180759884;-0.3437012472740328;1.071964661354295;10.001860595462697;0.8336898637028032;-0.42445494802973543;-0.4244549371019205;0.777620635922582;-0.33000000197064633;0.8447591746494969
20.59;1.0797983495569188;0.8333537569032906;0.7715865903960869;-0.37118099118040054;-0.34370124756050086;1.071964447288301;10.00184815776567;0.8336856846676549;-0.42445494813049955;-0.42445493791073063;0.77762200635381;-0.3300000021510632;0.8447610088156702
20.6;1.0797951356148803;0.83335310048984;0.7715861844598257;-0.3711809905579981;-0.34370124788375594;1.0719643087846278;10.001835911622793;0.8336814782216629;-0.42445494824041824;-0.4244549387320757;0.7776233319012371;-0.3300000023383085;0.8447627266346167
20.61;1.079791926699059;0.833352362968529;0.7715857936913737;-0.37118098994012744;-0.343701248243082;1.0719642452476534;10.001823924341315;0.8336772531731894;-0.4244549483606961;-0.4244549395669978;0.7776246105908854;-0.33000000253416845;0.8447643160101077
20.62;1.0797887238635577;0.8333515523574161;0.7715854136399142;-0.3711809893266427;-0.3437012486376614;1.0719642534217104;10.001812246311317;0.8336730197833869;-0.4244549484921726;-0.4244549404170655;0.7776258409021137;-0.3300000027403419;0.8447657697778387
20.63;1.0797855305941244;0.8333506776115227;0.7715850431494331;-0.3711809887174173;-0.3437012490668441;1.0719643287137066;10.001800898508714;0.833668789610529;-0.4244549486357997;-0.42445494128382516;0.7776270218438199;-0.3300000029586569;0.8447670852487165
20.64;1.0797823515680147;0.8333497491295818;0.7715846834860681;-0.37118098811225647;-0.3437012495302565;1.0719644650711566;10.001789881313673;0.8336645742056811;-0.4244549487930065;-0.4244549421685525;0.7776281521181805;-0.330000003190685;0.8447682624619381
20.65;1.0797791917207389;0.8333487779664466;0.7715843370334793;-0.3711809875107727;-0.3437012500275184;1.0719646548326813;10.001779182029013;0.8336603839207163;-0.42445494896586206;-0.4244549430721073;0.7776292295856411;-0.3300000034375779;0.8447693013954181
20.66;1.079776056535529;0.8333477749830414;0.7715840065619906;-0.3711809869127657;-0.3437012505578952;1.0719648903265597;10.001768767566553;0.8336562282846685;-0.4244549491568658;-0.42445494399442785;0.777630252163809;-0.33000000370037097;0.8447702005644302
20.67;1.0797729519484889;0.8333467516023231;0.7715836942376463;-0.37118098631893104;-0.3437012511203652;1.0719651653225106;10.001758577934613;0.8336521168175024;-0.42445494936852923;-0.42445494493426245;0.7776312191906811;-0.3300000039802098;0.8447709575841625
20.68;1.0797698834999372;0.8333457214671542;0.7715834001645125;-0.3711809857308686;-0.3437012517139595;1.0719654749167455;10.001748542820406;0.8336480590440619;-0.4244549496031565;-0.42445494588951066;0.7776321316727216;-0.3300000042781148;0.8447715699647994
20.69;1.0797668571158194;0.8333447009779077;0.7715831219916308;-0.37118098515032094;-0.34370125233788823;1.071965815254413;10.001738611682809;0.8336440644537432;-0.4244549498628162;-0.4244549468575327;0.7776329911305039;-0.33000000459471757;0.8447720357505029
20.7;1.0797638806985008;0.8333437088700751;0.7715828562590777;-0.3711809845787108;-0.3437012529912448;1.0719661839392178;10.001728764196988;0.833640142311664;-0.42445495014946594;-0.4244549478353325;0.7776337987677556;-0.33000000493035647;0.8447723544395477
20.71;1.0797609637110008;0.8333427659394337;0.7715825999311481;-0.3711809840173991;-0.34370125367258525;1.0719665797539868;10.0017189971287;0.8336363008061484;-0.42445495046527504;-0.4244549488199087;0.7776345555706947;-0.33000000528519424;0.8447725277797111
20.72;1.0797581150571842;0.8333418944603547;0.7715823505906078;-0.3711809834679834;-0.3437012543796302;1.071967001179309;10.001709310870325;0.8336325461607961;-0.42445495081274937;-0.42445494980844495;0.7776352619309272;-0.3300000056590013;0.8447725593434308
20.73;1.0797553409422505;0.8333411167854197;0.7715821054756379;-0.37118098293231094;-0.34370125510928246;1.0719674455911872;10.001699705112106;0.8336288823464912;-0.4244549511944705;-0.4244549507981343;0.7776359172047723;-0.33000000605080076;0.8447724525370469
20.74;1.0797526445145558;0.8333404537583561;0.7715818605979989;-0.37118098241243647;-0.34370125585807415;1.0719679104407183;10.001690177435597;0.8336253119356544;-0.4244549516127494;-0.42445495178609643;0.7776365200691687;-0.3300000064588474;0.844772208632839
20.75;1.0797500272667813;0.8333399240431489;0.7715816111134557;-0.3711809819105854;-0.3437012566225278;1.071968394899128;10.001680718493493;0.8336218376748319;-0.424454952069304;-0.4244549527697244;0.7776370684409046;-0.3300000068810856;0.8447718265047934
20.76;1.079747489533095;0.8333395446966503;0.7715813524307068;-0.37118098142921485;-0.3437012573993167;1.0719688999734027;10.001671307349236;0.8336184625786013;-0.4244549525650635;-0.42445495374724107;0.7776375586774316;-0.3300000073156949;0.844771304153036
20.77;1.0797450302857168;0.8333393317592426;0.7715810808614328;-0.3711809809711539;-0.34370125818558384;1.071969428008076;10.001661913096877;0.8336151886846243;-0.424454953100563;-0.4244549547179661;0.7776379857736849;-0.3300000077613733;0.8447706406973118
20.78;1.0797426485223802;0.833339300085059;0.7715807940419753;-0.37118098053934206;-0.3437012589790606;1.0719699831607215;10.00165249708753;0.8336120169514089;-0.4244549536767423;-0.4244549556818914;0.7776383452452645;-0.33000000821743897;0.8447698368353056
20.79;1.0797403452536223;0.8333394633817489;0.7715804910097018;-0.3711809801360284;-0.3437012597778254;1.0719705714808254;10.001643012942337;0.8336089476558131;-0.42445495429515184;-0.424454956638747;0.77763863520141;-0.33000000868376234;0.8447688938595483
20.8;1.0797381240395316;0.8333398348549875;0.7715801712212758;-0.37118097976215886;-0.3437012605801017;1.0719711984779;10.00163341424132;0.833605979792358;-0.4244549549574937;-0.4244549575874247;0.777638857280662;-0.3300000091604394;0.8447678137111604
20.81;1.0797359899734391;0.8333404272229018;0.7715798335747249;-0.3711809794173971;-0.3437012613844293;1.0719718658690038;10.001623668639942;0.8336031108354119;-0.42445495566514063;-0.42445495852626103;0.7776390162192771;-0.33000000964753845;0.8447666001601208
20.82;1.0797339481274886;0.833341251283311;0.7715794764244013;-0.37118097910062303;-0.34370126218998276;1.0719725711550023;10.001613760113317;0.8336003378355978;-0.42445495641879716;-0.42445495945373546;0.7776391180980785;-0.3300000101450966;0.8447652588806016
20.83;1.0797320024519268;0.8333423141422608;0.7715790973360867;-0.3711809788107797;-0.3437012629964061;1.0719733097466855;10.001603674277385;0.833597658913253;-0.42445495721833604;-0.42445496036898966;0.7776391683934698;-0.3300000106529332;0.8447637961967692
20.84;1.0797301553957126;0.8333436187596277;0.7715786920417257;-0.3711809785476887;-0.3437012638034291;1.0719740768356933;10.001593388356591;0.833595074268471;-0.42445495806279454;-0.424454961271811;0.7776391714658482;-0.33000001117036265;0.8447622180652575
20.85;1.0797284084429497;0.8333451648498337;0.7715782546947991;-0.3711809783123549;-0.3437012646107234;1.0719748681107666;10.001582879265264;0.8335925861868109;-0.42445495895050356;-0.42445496216214945;0.7776391314883733;-0.3300000116964359;0.8447605303409534
20.86;1.079726763272803;0.8333469503576328;0.7715777802129531;-0.3711809781066365;-0.3437012654178007;1.0719756800009157;10.001572129568114;0.8335901978664819;-0.4244549598795485;-0.42445496303978414;0.7776390534385583;-0.3300000122304163;0.8447587396609664
20.87;1.0797252223367089;0.8333489729811302;0.7715772659486597;-0.3711809779324428;-0.3437012662242473;1.0719765100005676;10.001561121428027;0.8335879120405866;-0.42445496084827933;-0.4244549639044194;0.7776389432080187;-0.3300000127717232;0.8447568531813683
20.88;1.079723789236442;0.8333512311920388;0.7715767111939315;-0.37118097779107645;-0.3437012670303797;1.071977357091773;10.001549840108726;0.8335857306097533;-0.4244549618552193;-0.4244549647559774;0.777638807049324;-0.3300000133195097;0.8447548771468968
20.89;1.0797224693980831;0.8333537244241449;0.7715761162865108;-0.37118097768313;-0.3437012678374326;1.0719782221464327;10.001538285612781;0.8335836552624948;-0.4244549628986073;-0.4244549655947826;0.7776386511990037;-0.33000001387238104;0.8447528161486177
20.9;1.0797212689604618;0.833356452072707;0.7715754822663529;-0.3711809776085791;-0.3437012686469834;1.0719791077226433;10.001526472815689;0.8335816881948497;-0.42445496397638244;-0.42445496642126657;0.7776384817280856;-0.33000001442820215;0.8447506737478765
20.91;1.0797201923788284;0.8333594122717296;0.7715748111279875;-0.3711809775670029;-0.34370126946051105;1.0719800167760702;10.001514428496694;0.8335798323793873;-0.424454965086616;-0.4244549672355191;0.7776383040267159;-0.3300000149841803;0.8447484534496528
20.92;1.0797192423874011;0.8333626021708678;0.771574107024049;-0.37118097755813445;-0.34370127027947917;1.0719809514537444;10.001502195628921;0.8335780916891518;-0.4244549662277148;-0.4244549680374333;0.7776381225423348;-0.3300000155374732;0.8447461590148618
20.93;1.0797184218699787;0.8333660185170425;0.7715733772716707;-0.37118097758215207;-0.34370127110529236;1.0719819135247477;10.001489832794148;0.8335764708823525;-0.4244549673980682;-0.4244549688270023;0.7776379415593784;-0.3300000160857067;0.8447437942736796
20.94;1.0797177345743827;0.8333696569330924;0.7715726320402087;-0.3711809776391819;-0.34370127193893574;1.0719829056751402;10.001477401064998;0.8335749748911855;-0.42445496859561416;-0.42445496960413287;0.7776377664470071;-0.3300000166268806;0.8447413628431212
20.95;1.0797171842764757;0.8333735116628338;0.7715718828024312;-0.3711809777286837;-0.34370127278090895;1.0719839314712052;10.001464951215688;0.8335736084909738;-0.42445496981794834;-0.4244549703683344;0.7776376050303415;-0.3300000171590537;0.8447388674911107
20.96;1.0797167744735454;0.833377576864933;0.771571139828454;-0.3711809778495527;-0.34370127363167796;1.0719849941048372;10.001452524959147;0.8335723773957656;-0.4244549710629372;-0.42445497111846536;0.7776374686624775;-0.3300000176803708;0.8447363098764689
20.97;1.0797165104731605;0.8333818471263691;0.7715704103291705;-0.3711809780003313;-0.34370127449212734;1.0719860956304337;10.001440164794102;0.8335712886684676;-0.42445497232913326;-0.42445497185265907;0.7776373715087711;-0.33000001818950997;0.8447336913339797
20.98;1.0797164011997669;0.8333863164026107;0.7715696988202196;-0.3711809781787647;-0.34370127536351053;1.071987236446781;10.001427913866793;0.8335703491238418;-0.42445497361553386;-0.4244549725686831;0.777637328269194;-0.33000001868607465;0.844731013693024
20.99;1.0797164575073515;0.8333909775236351;0.7715690088256982;-0.37118097838155667;-0.34370127624693647;1.0719884147493184;10.001415799910456;0.833569564171897;-0.424454974921173;-0.42445497326443715;0.7776373519435144;-0.3300000191704318;0.8447282799320828
21.0;1.0797166901600517;0.833395822919742;0.7715683444414758;-0.37118097860498495;-0.3437012771428851;1.071989627278186;10.001403821835927;0.833568938466346;-0.4244549762450367;-0.4244549739383639;0.7776374520504955;-0.3300000196431406;0.8447254949177345
21.01;1.0797171099558283;0.833400845011572;0.7715677111906731;-0.371180978845508;-0.343701278051221;1.071990870462007;10.00139195266013;0.8335684765073189;-0.4244549775860432;-0.42445497458973863;0.7776376341930235;-0.33000002010461654;0.8447226652133917
21.02;1.0797177277897303;0.8334060354013408;0.7715671156902428;-0.37118097909998726;-0.343701278971646;1.0719921398118164;10.001380153505144;0.8335681822624321;-0.42445497894290396;-0.4244549752186136;0.7776379012729021;-0.330000020555312;0.8447197981287232
21.03;1.0797185537243426;0.8334113839625393;0.7715665642572481;-0.37118097936589145;-0.3437012799039848;1.0719934286159412;10.00136839131853;0.8335680586099433;-0.42445498031411005;-0.424454975825578;0.7776382546080362;-0.3300000209959518;0.8447169012598534
21.04;1.0797195956222303;0.8334168791674748;0.7715660620439744;-0.3711809796411476;-0.34370128084791984;1.0719947281865718;10.001356651645427;0.8335681065840932;-0.4244549816981719;-0.42445497641165747;0.7776386945982359;-0.33000002142731005;0.844713982239863
21.05;1.0797208587627833;0.8334225091846161;0.7715656137638072;-0.3711809799235874;-0.3437012818024291;1.0719960295821445;10.001344938930696;0.8335683240845737;-0.42445498309396357;-0.4244549769781161;0.7776392214226766;-0.3300000218497558;0.8447110482549742
21.06;1.0797223472703517;0.8334282620775105;0.7715652242530384;-0.37118098021076085;-0.34370128276546885;1.0719973253760895;10.001333271755328;0.83356870515525;-0.42445498450078667;-0.42445497752624217;0.7776398348994515;-0.33000002226313563;0.8447081059378269
21.07;1.0797240642979529;0.8334341249351461;0.7715648972272284;-0.37118098050021303;-0.34370128373420705;1.071998610697282;10.001321679181103;0.833569241181982;-0.42445498591807923;-0.4244549780574112;0.7776405335699027;-0.33000002266687595;0.8447051614307269
21.08;1.0797260101078052;0.8334400835979;0.771564634084258;-0.371180980789818;-0.34370128470565925;1.0719998831450008;10.001310186834512;0.8335699226816781;-0.42445498734519554;-0.42445497857315523;0.7776413145569353;-0.33000002306016896;0.8447022202478025
21.09;1.0797281815666062;0.8334461238569799;0.7715644345958373;-0.37118098107811637;-0.3437012856774119;1.072001141249958;10.00129879717535;0.833570739708426;-0.42445498878134874;-0.424454979075258;0.777642174190643;-0.3300000234426468;0.8446992877807009
21.1;1.0797305737219585;0.8334522329119219;0.7715642981909107;-0.3711809813645836;-0.3437012866480445;1.0720023823329459;10.001287486186385;0.8335716818097024;-0.4244549902253119;-0.4244549795661209;0.777643107583225;-0.33000002381510074;0.8446963701385273
21.11;1.0797331823091252;0.8334583993441158;0.7715642242474973;-0.3711809816495192;-0.34370128761691265;1.0720036016547159;10.001276215714174;0.833572738457;-0.42445499167502637;-0.424454980048884;0.7776441076315672;-0.33000002417922797;0.8446934738589047
21.12;1.079736005940487;0.833464611583641;0.7715642117496219;-0.37118098193367516;-0.34370128858362914;1.0720047936913635;10.001264944826577;0.8335738992493708;-0.4244549931276845;-0.4244549805268841;0.7776451657191787;-0.33000002453682814;0.8446906048008217
21.13;1.0797390454974833;0.8334708561914839;0.7715642590164666;-0.3711809822181201;-0.343701289547956;1.072005953703429;10.001253637344528;0.8335751538767191;-0.42445499458018937;-0.424454981003017;0.7776462730568012;-0.3300000248895385;0.8446877680320013
21.14;1.079742301408021;0.8334771174421866;0.7715643635721592;-0.37118098250430853;-0.34370129051007503;1.0720070778955844;10.001242271157357;0.8335764921206864;-0.424454996029623;-0.4244549814794489;0.7776474205464942;-0.3300000252390279;0.8446849689498328
21.15;1.0797457714753775;0.8334833788710464;0.7715645221511969;-0.37118098279408407;-0.34370129147045947;1.0720081635629117;10.001230844298819;0.8335779036586677;-0.4244549974736964;-0.42445498195748793;0.777648598786261;-0.3300000255870586;0.844682213371327
21.16;1.0797494494817161;0.8334896250324346;0.7715647304828103;-0.37118098308960507;-0.34370129242925945;1.0720092099624268;10.001219373819973;0.8335793776593295;-0.424454998910914;-0.42445498243766167;0.7776497996813913;-0.3300000259354371;0.8446795061326595
21.17;1.0797533249305682;0.83349584132344;0.7715649828508241;-0.3711809833930332;-0.34370129338607563;1.072010218274423;10.001207896016135;0.8335809025811566;-0.4244550003403857;-0.42445498292005635;0.7776510174948673;-0.33000002628596836;0.8446768505564746
21.18;1.0797573852746252;0.8335020128155115;0.7715652721593002;-0.3711809837060611;-0.3437012943404342;1.0720111904947816;10.001196466494314;0.8335824670407826;-0.42445500176156487;-0.4244549834044327;0.7776522484540621;-0.3300000266402029;0.8446742487754006
21.19;1.0797616187797212;0.8335081241274831;0.7715655906077811;-0.3711809840298115;-0.34370129529214644;1.0720121285304962;10.001185147696912;0.8335840617073197;-0.4244550031738812;-0.4244549838899773;0.777653490798354;-0.33000002699920084;0.8446717013668661
21.2;1.0797660145002346;0.8335141602919263;0.7715659305924877;-0.3711809843652383;-0.3437012962410216;1.0720130340911862;10.001173993347763;0.8335856802294181;-0.42445500457631763;-0.42445498437530904;0.7776547454826294;-0.3300000273635115;0.8446692075230225
21.21;1.0797705602630896;0.8335201076601956;0.7715662855877272;-0.3711809847135567;-0.3437012971864909;1.0720139093157521;10.001163049996743;0.8335873183388609;-0.4244550059673279;-0.4244549848589216;0.7776560162489576;-0.3300000277329104;0.8446667665651417
21.22;1.0797752417250182;0.8335259543564396;0.7715666510405893;-0.3711809850762134;-0.3437012981276083;1.0720147573090557;10.001152366071427;0.8335889723491855;-0.42445500734526165;-0.42445498533983916;0.7776573081828543;-0.3300000281061384;0.8446643786371487
21.23;1.0797800428518796;0.8335316903072338;0.7715670249279171;-0.3711809854545322;-0.3437012990629674;1.072015581755401;10.001141990366408;0.833590637839345;-0.42445500870867864;-0.42445498581822166;0.7776586254290108;-0.33000002848135923;0.8446620440991007
21.24;1.07978494664037;0.8335373072410799;0.7715674070229092;-0.3711809858495316;-0.3437012999903185;1.072016385944094;10.001131964212709;0.8335923096563103;-0.4244550100558546;-0.424454986295159;0.7776599699850143;-0.3300000288568509;0.8446597634002277
21.25;1.0797899347871913;0.8335427983849805;0.7715677970769108;-0.37118098626212925;-0.34370130090658985;1.0720171720706646;10.001122316566617;0.8335939835906355;-0.4244550113841307;-0.42445498677172433;0.7776613417324864;-0.33000002923119354;0.8446575371442013
21.26;1.0797949867142305;0.8335481573835256;0.7715681932709857;-0.37118098669357646;-0.3437013018086089;1.0720179417562619;10.001113064075366;0.8335956570510205;-0.4244550126901129;-0.42445498724864916;0.7776627388999711;-0.3300000296031441;0.8446553651928725
21.27;1.0798000799284597;0.8335533777935707;0.7715685919444132;-0.3711809871455933;-0.34370130269373345;1.072018697794881;10.001104212343089;0.8335973273802075;-0.4244550139704522;-0.424454987726754;0.7776641586223473;-0.3300000299717723;0.8446532461208499
21.28;1.0798051915394802;0.8335584542176006;0.7715689882523761;-0.37118098761996093;-0.343701303559692;1.0720194447672358;10.001095755371338;0.8335989901643673;-0.4244550152223645;-0.4244549882070903;0.7776655971070072;-0.33000003033673453;0.8446511782267982
21.29;1.0798102992814722;0.8335633831814587;0.7715693765962844;-0.3711809881180436;-0.34370130440391106;1.0720201871283646;10.001087673371625;0.8336006397789884;-0.42445501644347494;-0.42445498869055426;0.777667049979708;-0.33000003069806716;0.8446491603705268
21.3;1.0798153815559495;0.8335681626798066;0.7715697507677706;-0.3711809886406759;-0.343701305223048;1.0720209269831997;10.001079926767469;0.8336022712837355;-0.42445501763121796;-0.4244549891773201;0.7776685135401311;-0.33000003105563486;0.8446471918442446
21.31;1.079820417072585;0.8335727912239538;0.7715701040718732;-0.37118098918820647;-0.34370130601307275;1.0720216639288678;10.001072452899676;0.8336038810116386;-0.4244550187824958;-0.4244549896664116;0.7776699856902249;-0.3300000314088366;0.8446452728336897
21.32;1.0798253853183135;0.8335772663719906;0.7715704294161443;-0.3711809897603595;-0.3437013067698316;1.0720223966815385;10.001065175189014;0.8336054656455865;-0.42445501989379153;-0.42445499015569144;0.7776714658515145;-0.3300000317566528;0.8446434051566434
21.33;1.0798302682420544;0.8335815834150643;0.7715707200449171;-0.37118099035619434;-0.3437013074894969;1.072023124739167;10.001058016497277;0.833607022069452;-0.4244550209614297;-0.42445499064227155;0.7776729548791931;-0.3300000320979114;0.8446415917338443
21.34;1.079835051731929;0.833585735487062;0.7715709705754304;-0.37118099097437995;-0.3437013081684234;1.0720238495256376;10.001050910091823;0.8336085484633246;-0.4244550219819289;-0.4244549911230421;0.7776744549834052;-0.33000003243175435;0.8446398358889001
21.35;1.0798397257621433;0.8335897149484243;0.7715711774570003;-0.37118099161344476;-0.3437013088031622;1.0720245751588255;10.001043810804084;0.833610045025321;-0.4244550229523071;-0.42445499159513517;0.7776759689477312;-0.3300000327579575;0.8446381422996034
21.36;1.0798442831971524;0.8335935152456521;0.7715713391079789;-0.3711809922718113;-0.34370130939093163;1.0720253078829545;10.001036694104021;0.833611513892175;-0.424455023870184;-0.4244549920563064;0.7776774987252151;-0.33000003307695014;0.8446365180196024
21.37;1.079848717302876;0.8335971319284315;0.7715714552000197;-0.3711809929475772;-0.3437013099294971;1.0720260535394939;10.001029539182882;0.8336129591725719;-0.42445502473389174;-0.4244549925050518;0.7776790449349076;-0.33000003338986295;0.8446349717144437
21.38;1.0798530192918923;0.8336005625230857;0.7715715253499412;-0.3711809936381494;-0.3437013104164128;1.0720268149989882;10.001022317758238;0.8336143872205549;-0.42445502554242;-0.4244549929405411;0.7776806082937052;-0.3300000336984013;0.8446335127545953
21.39;1.079857178827456;0.8336038066557778;0.771571549309215;-0.3711809943401229;-0.34370131084890393;1.072027592849371;10.001014996449756;0.8336158060806408;-0.424455026295196;-0.42445499336267634;0.7776821903039037;-0.3300000340042504;0.8446321515822164
21.4;1.0798611867774193;0.8336068663817283;0.7715715282949049;-0.37118099504942176;-0.34370131122452624;1.0720283883341126;10.001007539987837;0.8336172240626624;-0.42445502699210713;-0.4244549937718556;0.7776837912409336;-0.33000003430850655;0.8446308998394837
21.41;1.0798650354941612;0.8336097462967473;0.7715714649872643;-0.3711809957615254;-0.34370131154142775;1.0720292040593138;10.000999912018171;0.8336186487689281;-0.42445502763335025;-0.42445499416815646;0.7776854087414901;-0.3300000346115514;0.8446297687552519
21.42;1.0798687168844052;0.8336124536464599;0.7715713618709215;-0.3711809964722116;-0.34370131179803715;1.0720300420891264;10.000992075669416;0.8336200866106677;-0.4244550282189075;-0.4244549945507501;0.7776870393802733;-0.3300000349132147;0.8446287671487496
21.43;1.0798722228362547;0.8336149973633037;0.7715712198748524;-0.3711809971786084;-0.34370131199299364;1.0720309023480086;10.000983990080629;0.8336215421090009;-0.4244550287483716;-0.42445499491820055;0.7776886806384594;-0.33000003521284155;0.8446279010221773
21.44;1.0798755475006754;0.8336173864010159;0.7715710384534211;-0.3711809978793735;-0.3437013121253553;1.0720317830693467;10.000975606820447;0.8336230173020679;-0.4244550292211774;-0.42445499526935015;0.7776903311784262;-0.330000035509243;0.8446271742837933
21.45;1.0798786876119637;0.8336196291770334;0.7715708168012;-0.3711809985739789;-0.3437013121949569;1.0720326825753463;10.000966878061538;0.8336245116574171;-0.42445502963672915;-0.42445499560394157;0.7776919903543449;-0.33000003580070864;0.844626589670055
21.46;1.0798816407608962;0.8336217335031888;0.7715705551884926;-0.37118099926227843;-0.34370131220295197;1.0720335995162362;10.000957774788624;0.8336260227080035;-0.42445502999440243;-0.42445499592240765;0.7776936579972196;-0.3300000360849864;0.8446261495115096
21.47;1.0798844044305165;0.8336237060047287;0.7715702548103448;-0.3711809999448266;-0.3437013121518601;1.0720345303364691;10.000948294006866;0.8336275478220455;-0.42445503029354653;-0.424454996225151;0.7776953344067759;-0.3300000363591928;0.8446258556932159
21.48;1.079886976466269;0.833625551747846;0.7715699166977472;-0.37118100062341347;-0.3437013120448176;1.0720354667979588;10.000938446320273;0.8336290861501359;-0.42445503053349265;-0.42445499651197915;0.7776970201059937;-0.3300000366198717;0.8446257092749386
21.49;1.07988935520313;0.8336272748164021;0.7715695413039937;-0.371181001301289;-0.3437013118847091;1.0720363965686681;10.000928244618782;0.8336306387631003;-0.4244550307137175;-0.4244549967820743;0.77769871558984;-0.3300000368633372;0.8446257104936149
21.5;1.0798915389378605;0.8336288797207309;0.7715691277914563;-0.37118100198279885;-0.343701311673634;1.0720373060646373;10.000917708825881;0.8336322069991003;-0.4244550308341188;-0.42445499703423856;0.777700421123877;-0.33000003708620523;0.8446258586724483
21.51;1.0798935257428386;0.83363037236893;0.7715686729447916;-0.37118100267242704;-0.3437013114128158;1.0720381829974086;10.000906879454385;0.8336337911571741;-0.4244550308950873;-0.4244549972669318;0.7777021360345877;-0.33000003728576194;0.8446261517563382
21.52;1.079895313247998;0.8336317596583834;0.7715681715245374;-0.3711810033737988;-0.34370131110317037;1.0720390173941803;10.000895828228217;0.8336353907263793;-0.4244550308973317;-0.4244549974785302;0.7777038579949945;-0.3300000374598119;0.8446265856547314
21.53;1.0798968976836159;0.8336330484433738;0.7715676177582296;-0.37118100408923355;-0.3437013107461871;1.0720398013705592;10.000884661307744;0.8336370049690882;-0.4244550308417375;-0.4244549976680932;0.7777055828635048;-0.33000003760622654;0.8446271537791279
21.54;1.0798982734998823;0.8336342449251497;0.7715670067431434;-0.3711810048199176;-0.3437013103443153;1.072040528587622;10.000873515681608;0.8336386329070172;-0.4244550307295876;-0.4244549978357616;0.7777073047650529;-0.3300000377228825;0.8446278468332198
21.55;1.0798994353063378;0.8336353545870624;0.7715663356351239;-0.3711810055662006;-0.34370130990052344;1.0720411938347538;10.000862544341368;0.8336402733015754;-0.4244550305628828;-0.424454997982545;0.7777090167250036;-0.33000003780814885;0.8446286528659481
21.56;1.079900380387075;0.8336363823497611;0.7715656039356734;-0.3711810063276131;-0.34370130941743154;1.072041793019544;10.000851898059056;0.8336419248775178;-0.424455030344133;-0.4244549981101052;0.7777107118505528;-0.33000003786121135;0.8446295586049124
21.57;1.079901108942508;0.833637332699693;0.7715648125629708;-0.3711810071029784;-0.34370130889677536;1.0720423235036374;10.000841717200098;0.8336435864122479;-0.42445503007601365;-0.4244549982203245;0.7777123836572317;-0.3300000378819466;0.8446305515939749
21.58;1.079901622982588;0.8336382092899112;0.7715639633093317;-0.37118100789091096;-0.3437013083393919;1.072042783710758;10.000832123256178;0.8336452565641466;-0.42445502976158017;-0.42445499831445205;0.7777140249126273;-0.33000003787075993;0.8446316210333248
21.59;1.0799019260758569;0.8336390145587335;0.771563059051519;-0.3711810086901473;-0.34370130774521573;1.0720431721111217;10.000823211118142;0.8336469339151735;-0.42445502940453955;-0.4244549983925926;0.7777156264290347;-0.3300000378283695;0.8446327572488043
21.6;1.079902024251131;0.833639750367427;0.7715621030164974;-0.37118100949938854;-0.3437013071133154;1.0720434870305224;10.000815053871449;0.8336486172189241;-0.4244550290090524;-0.42445499845391527;0.7777171775373497;-0.3300000377556912;0.8446339511176485
21.61;1.0799019268657315;0.8336404185919286;0.7715610972832031;-0.3711810103170022;-0.3437013064422446;1.0720437273382786;10.000807709425361;0.8336503051721366;-0.42445502857937484;-0.42445499849732055;0.7777186681765897;-0.330000037654239;0.8446351940448601
21.62;1.079901646064809;0.8336410207766204;0.7715600422776199;-0.3711810111408505;-0.34370130573054813;1.07204389270633;10.000801227407663;0.8336519956984302;-0.4244550281196194;-0.42445499852211177;0.7777200907423983;-0.33000003752652174;0.8446364783856447
21.63;1.0799011951871453;0.833641557476712;0.7715589369457185;-0.3711810119684776;-0.3437013049771749;1.0720439825583743;10.000795653213649;0.8336536849880603;-0.4244550276336651;-0.4244549985281822;0.7777214402953725;-0.33000003737588063;0.8446377976889579
21.64;1.0799005873322665;0.8336420281714292;0.7715577788250507;-0.37118101279762766;-0.3437013041816905;1.072043995096945;10.000791011470241;0.8336553667169284;-0.4244550271250985;-0.42445499851578333;0.7777227135481851;-0.3300000372060227;0.8446391466030224
21.65;1.0798998348732072;0.8336424322715058;0.7715565648010918;-0.37118101362657874;-0.3437013033443558;1.0720439284892471;10.000787286953676;0.8336570319265489;-0.4244550265972125;-0.42445499848515694;0.7777239080852544;-0.3300000370204798;0.8446405207239522
21.66;1.0798989503756407;0.8336427699795359;0.7715552928612285;-0.3711810144541807;-0.343701302466117;1.0720437828750824;10.000784433799236;0.8336586699080922;-0.42445502605313634;-0.4244549984364048;0.7777250225999364;-0.3300000368221588;0.8446419158344575
21.67;1.0798979481363546;0.8336430417268644;0.7715539637552425;-0.3711810152797332;-0.3437013015484883;1.0720435602331964;10.000782402660557;0.8336602700818191;-0.42445502549585595;-0.4244549983699133;0.7777260570668788;-0.3300000366133207;0.8446433266581898
21.68;1.0798968440405028;0.8336432471290831;0.7715525810141036;-0.3711810161027283;-0.3437013005933531;1.0720432625230998;10.000781159181379;0.8336618235508165;-0.4244550249282311;-0.4244549982868074;0.7777270121845237;-0.3300000363958677;0.844644746447598
21.69;1.0798956530354151;0.8336433847964821;0.7715511492864691;-0.3711810169228846;-0.34370129960273316;1.0720428910387578;10.000780682618917;0.833663323643552;-0.42445502435334215;-0.4244549981887193;0.7777278891426691;-0.3300000361715128;0.8446461673733971
21.7;1.0798943873574112;0.8336434531578919;0.7715496723366074;-0.371181017740427;-0.34370129857861914;1.0720424472104608;10.000780947444747;0.8336647660776595;-0.42445502377468075;-0.4244549980773162;0.7777286899564635;-0.33000003594164456;0.844647581096907
21.71;1.0798930570869818;0.8336434516686313;0.771548151605902;-0.3711810185559192;-0.34370129752273565;1.0720419327970665;10.000781899313456;0.833666148441996;-0.4244550231957091;-0.42445499795416625;0.7777294178767699;-0.33000003570689285;0.8446489795451144
21.72;1.0798916702634167;0.8336433815328224;0.7715465861477687;-0.37118101936997655;-0.3437012964362213;1.0720413498359447;10.000783440022689;0.8336674684448001;-0.4244550226194823;-0.42445499782056145;0.7777300774897533;-0.33000003546681733;0.844650355490728
21.73;1.0798902313716188;0.8336432452456889;0.771544973578698;-0.37118102018349236;-0.34370129531970167;1.0720407019240914;10.000785434804003;0.8336687221672401;-0.42445502204889907;-0.4244549976772842;0.7777306741309421;-0.3300000352203019;0.8446517029378335
21.74;1.0798887403425546;0.8336430449189167;0.7715433105811632;-0.37118102099770145;-0.34370129417386225;1.0720399959993403;10.0007877419893;0.83366990405381;-0.4244550214869019;-0.42445499752499316;0.7777312131214216;-0.33000003496651836;0.8446530173135371
21.75;1.0798871932710739;0.833642780340043;0.7715415933760379;-0.37118102181359636;-0.3437012930000947;1.072039242506992;10.000790241436532;0.8336710082072195;-0.4244550209360746;-0.4244549973649015;0.7777316992102532;-0.3300000347055877;0.8446542952725575
21.76;1.0798855842299675;0.8336424485487827;0.7715398189024523;-0.37118102263153085;-0.343701291800937;1.0720384530337974;10.000792837254053;0.8336720292657428;-0.4244550203980555;-0.4244549971988857;0.7777321359875351;-0.33000003443823084;0.8446555350912411
21.77;1.079883907312799;0.8336420453602535;0.7715379857356252;-0.37118102345146103;-0.343701290580046;1.0720376369443585;10.000795444967883;0.8336729625259272;-0.4244550198733373;-0.4244549970292628;0.777732525274155;-0.3300000341648607;0.8446567371850673
21.78;1.0798821583846996;0.833641566942041;0.7715360943907995;-0.37118102427317573;-0.34370128934155464;1.072036799685029;10.000797989132234;0.8336738042966172;-0.4244550193615592;-0.4244549968587684;0.777732866799881;-0.33000003388508475;0.84465790264685
21.79;1.07988033652079;0.8336410103410296;0.7715341474727524;-0.3711810250961244;-0.34370128808945083;1.0720359434716427;10.000800409603455;0.8336745523453063;-0.4244550188621757;-0.42445499669060127;0.7777331584108359;-0.3300000335980646;0.8446590308358184
21.8;1.0798784447214305;0.8336403736139251;0.7715321495922681;-0.3711810259194942;-0.34370128682745493;1.0720350693797902;10.000802666852763;0.8336752053571213;-0.42445501837528204;-0.4244549965283818;0.7777333966394804;-0.33000003330337535;0.8446601190877123
21.81;1.079876489359114;0.8336396559194856;0.7715301071712009;-0.37118102674303116;-0.34370128555890506;1.0720341794957473;10.000804749972712;0.8336757618151792;-0.42445501790184104;-0.42445499637578715;0.7777335776682338;-0.33000003300151826;0.8446611647129522
21.82;1.079874478516444;0.8336388570034688;0.7715280281835682;-0.3711810275676996;-0.34370128428672386;1.0720332780733208;10.00080668096406;0.8336762196030307;-0.4244550174429145;-0.4244549962356719;0.7777336981510878;-0.33000003269393896;0.8446621670005486
21.83;1.0798724201501364;0.8336379761822252;0.7715259211757273;-0.3711810283952744;-0.3437012830139211;1.0720323716555649;10.000808507860885;0.8336765770009281;-0.42445501699882177;-0.42445499610952575;0.7777337550221369;-0.330000032382962;0.844663127321953
21.84;1.0798703215989696;0.833637012375541;0.7715237939022502;-0.37118102922755647;-0.3437012817438729;1.07203146844589;10.000810292594196;0.8336768343296427;-0.42445501656889745;-0.4244549959979289;0.7777337452444485;-0.33000003207155715;0.8446640474105188
21.85;1.079868190864212;0.8336359652476221;0.7715216533848253;-0.3711810300659944;-0.3437012804800047;1.0720305772718317;10.000812097012892;0.8336769941491259;-0.4244550161515842;-0.4244549959013842;0.7777336659121518;-0.33000003176306375;0.8446649280285611
21.86;1.0798660377308058;0.8336348356062684;0.771519507222975;-0.3711810309114933;-0.3437012792255799;1.0720297061523563;10.000813970856498;0.8336770596818193;-0.4244550157447944;-0.42445499582066987;0.7777335136857719;-0.3300000314609632;0.8446657690160161
21.87;1.0798638728582162;0.833633625123237;0.7715173635758112;-0.37118103176431333;-0.34370127798349465;1.0720288610024449;10.000815952504203;0.8336770335810745;-0.4244550153463535;-0.42445499575641554;0.7777332844996098;-0.330000031168407;0.8446665693505874
21.88;1.0798617066321552;0.8336323366170575;0.7715152298601061;-0.37118103262423036;-0.34370127675583717;1.0720280459504008;10.0008180776741;0.8336769181262076;-0.42445501495405147;-0.4244549957085634;0.7777329745248656;-0.33000003088784174;0.8446673269622579
21.89;1.0798595500770576;0.8336309741637592;0.7715131123762061;-0.3711810334908165;-0.3437012755438154;1.0720272646928108;10.000820381697464;0.8336767160063782;-0.4244550145656584;-0.4244549956765818;0.777732580971089;-0.33000003062122607;0.8446680390285946
21.9;1.0798574160064065;0.8336295422806977;0.77151101690166;-0.3711810343638199;-0.34370127434823294;1.0720265211125748;10.000822905386238;0.833676430887848;-0.4244550141792448;-0.4244549956600947;0.7777321025215693;-0.33000003037065395;0.8446687023268343
21.91;1.0798553183876882;0.8336280448974538;0.7715089492557928;-0.371181035243537;-0.3437012731700395;1.072025818997414;10.00082570987538;0.8336760677523678;-0.42445501379314693;-0.42445499565892025;0.7777315408403602;-0.33000003013875795;0.8446693131220332
21.92;1.0798532706792112;0.8336264848422598;0.7715069153345767;-0.37118103613077685;-0.3437012720104623;1.072025161376891;10.000828875273895;0.8336756331057401;-0.4244550134055844;-0.42445499567266143;0.7777309018252143;-0.33000002992844446;0.8446698669550154
21.93;1.079851284193041;0.8336248641730003;0.7715049205850265;-0.3711810370263458;-0.343701270870607;1.072024550115572;10.000832476146195;0.8336751348959731;-0.42445501301485555;-0.4244549957007341;0.7777301944575902;-0.33000002974252757;0.8446703592169718
21.94;1.0798493672591123;0.8336231847950519;0.7715029695802927;-0.3711810379304862;-0.34370126975125;1.0720239870996;10.000836560019396;0.8336745818355171;-0.4244550126199609;-0.4244549957426514;0.7777294282486236;-0.3300000295839971;0.8446707864728449
21.95;1.079847524754735;0.8336214488933699;0.7715010655333447;-0.371181038842833;-0.3437012686532202;1.0720234767391879;10.000841145371325;0.8336739825978184;-0.42445501222091275;-0.42445499579785084;0.7777286111667138;-0.3300000294564057;0.8446711470813815
21.96;1.0798457571222815;0.8336196596224296;0.7714992095003981;-0.3711810397629433;-0.3437012675778556;1.0720230264504458;10.00084623138419;0.8336733456952334;-0.4244550118187156;-0.4244549958652558;0.7777277492653583;-0.3300000293636687;0.8446714408042066
21.97;1.0798440600614936;0.8336178219832177;0.7714974006351704;-0.3711810406907058;-0.343701266527175;1.0720226437915117;10.000851806652683;0.8336726794653208;-0.42445501141509023;-0.42445499594327857;0.7777268478531428;-0.3300000293097362;0.8446716680606069
21.98;1.0798424254756893;0.8336159432110459;0.7714956379338177;-0.371181041626129;-0.3437012655037899;1.0720223338388333;10.000857855171569;0.8336719918932379;-0.42445501101211464;-0.42445499603032716;0.7777259126916429;-0.33000002929855493;0.8446718287295369
21.99;1.0798408426953674;0.8336140320637236;0.771493921792923;-0.37118104256872164;-0.3437012645107719;1.0720220997065422;10.000864362340218;0.8336712907908073;-0.4244550106121989;-0.4244549961251506;0.7777249510656068;-0.33000002933385436;0.8446719215814322
22.0;1.0798392996579884;0.8336120971755373;0.771492254168854;-0.3711810435170539;-0.3437012635515062;1.07202194414737;10.000871313822488;0.8336705840424891;-0.42445501021823784;-0.42445499622689525;0.7777239724627686;-0.3300000294185882;0.8446719456159056
22.01;1.0798377838993236;0.8336101459388423;0.7714906377277584;-0.37118104446900446;-0.3437012626293264;1.0720218698645714;10.00087869104438;0.8336698798407831;-0.4244550098335018;-0.42445499633525835;0.777722987530432;-0.3300000295545618;0.8446719016999039
22.02;1.0798362826131884;0.8336081845324896;0.7714890748086852;-0.37118104542249347;-0.34370126174730115;1.07202188026345;10.000886479477813;0.833669186988148;-0.42445500946149123;-0.42445499645049495;0.7777220064526116;-0.33000002974256903;0.8446717928150582
22.03;1.0798347816155776;0.8336062176887427;0.7714875667726052;-0.3711810463760071;-0.3437012609084768;1.072021981025819;10.000894676139716;0.8336685148574704;-0.42445500910606887;-0.4244549965729031;0.7777210387996271;-0.330000029982797;0.8446716234137926
22.04;1.0798332652069376;0.8336042482146466;0.7714861142948017;-0.3711810473286139;-0.34370126011616686;1.0720221790800073;10.000903277777093;0.8336678729108367;-0.42445500877144426;-0.4244549967022245;0.7777200935329489;-0.3300000302751425;0.8446713980179346
22.05;1.0798317179280228;0.8336022776565774;0.7714847182769559;-0.37118104827966514;-0.34370125937406193;1.072022479193523;10.000912273469634;0.8336672702575921;-0.4244550084616558;-0.4244549968375199;0.7777191775582143;-0.33000003061928684;0.8446711195301368
22.06;1.079830126059534;0.8336003071708954;0.7714833800821572;-0.3711810492284351;-0.34370125868609097;1.0720228822708546;10.000921661505416;0.8336667155591577;-0.4244550081801449;-0.4244549969773647;0.7777182945966733;-0.3300000310145063;0.8446707891879571
22.07;1.079828478344519;0.8335983380535061;0.7714821011464171;-0.3711810501737051;-0.3437012580559296;1.0720233860568895;10.000931458945194;0.833666216720142;-0.4244550079299121;-0.42445499711999657;0.7777174455550759;-0.33000003145941775;0.8446704080489115
22.08;1.0798267668091306;0.8335963727821234;0.7714808832078364;-0.3711810511133111;-0.3437012574866448;1.0720239857097504;10.000941673742545;0.8336657803180525;-0.42445500771368394;-0.4244549972635803;0.7777166290185122;-0.33000003195195454;0.8446699778609704
22.09;1.079824986539268;0.8335944150971469;0.7714797289056516;-0.3711810520441553;-0.34370125698080994;1.0720246728527476;10.000952272916544;0.833665411555904;-0.4244550075334079;-0.424454997406775;0.7777158415772079;-0.3300000324894936;0.8446695009745623
22.1;1.0798231348181568;0.8335924685536804;0.7714786416029766;-0.371181052962922;-0.3437012565406351;1.0720254341871964;10.000963187478282;0.8336651145911352;-0.424455007389628;-0.42445499754903854;0.7777150789610562;-0.3300000330688442;0.8446689805418537
22.11;1.0798212116286592;0.8335905359627396;0.7714776243052183;-0.37118105386691935;-0.3437012561678175;1.0720262520679444;10.000974330718037;0.8336648927271275;-0.4244550072817453;-0.4244549976903287;0.7777143374749393;-0.33000003368626285;0.8446684211613551
22.12;1.0798192201397203;0.8335886204384306;0.7714766785269459;-0.3711810547544788;-0.3437012558635171;1.0720271075523515;10.000985599379623;0.8336647486856689;-0.4244550072087701;-0.4244549978307061;0.7777136146139468;-0.330000034337625;0.8446678292600607
22.13;1.0798171651744155;0.83358672639719;0.7714758041107158;-0.371181055624817;-0.3437012556287879;1.0720279830658748;10.00099687536945;0.8336646849680426;-0.42445500716962425;-0.4244549979701558;0.7777129091265461;-0.33000003501870345;0.8446672127476323
22.14;1.079815051333161;0.8335848589690719;0.7714749999505398;-0.3711810564777304;-0.34370125546490327;1.0720288628018402;10.001008045933842;0.8336647040935746;-0.4244550071631566;-0.4244549981085351;0.7777122208988463;-0.33000003572566555;0.8446665802944958
22.15;1.0798128825526316;0.833583022145421;0.7714742651169606;-0.37118105731332607;-0.34370125537296753;1.0720297318792247;10.001019022159898;0.8336648088629064;-0.42445500718824963;-0.42445499824540567;0.7777115501868689;-0.33000003645556075;0.8446659413668411
22.16;1.0798106619420813;0.8335812176613998;0.7714736000004361;-0.3711810581317196;-0.34370125535336205;1.0720305750025276;10.00102973427167;0.8336650021945359;-0.4244550072437399;-0.42445499837960915;0.7777108969369976;-0.3300000372064109;0.8446653065293456
22.17;1.0798083912507843;0.8335794450670465;0.7714730063859222;-0.37118105893301273;-0.343701255405601;1.0720313757534834;10.001040117945067;0.8336652864755101;-0.42445500732817754;-0.42445499850895396;0.7777102618127087;-0.33000003797711513;0.8446646867169306
22.18;1.0798060714544366;0.8335777020271485;0.7714724863949037;-0.37118105971752713;-0.34370125552818465;1.0720321181574772;10.001050113195031;0.8336656634647133;-0.42445500743977277;-0.4244549986305838;0.7777096477803275;-0.3300000387671948;0.8446640924005396
22.19;1.0798037037973653;0.8335759846153626;0.7714720419030524;-0.37118106048569227;-0.34370125571833543;1.0720327896450659;10.001059674065303;0.8336661344014927;-0.4244550075764032;-0.42445499874199205;0.7777090599645744;-0.33000003957616647;0.8446635338851004
22.2;1.0798012895917302;0.8335742876079115;0.7714716748578762;-0.3711810612375083;-0.3437012559720876;1.07203338280657;10.001068779296657;0.8336666997616374;-0.4244550077355816;-0.42445499884173854;0.777708504080377;-0.33000004040310665;0.8446630216810941
22.21;1.0797988309125868;0.8335726048067168;0.7714713872759087;-0.371181061972152;-0.3437012562847693;1.072033894505076;10.001077435554826;0.8336673595576655;-0.4244550079147638;-0.4244549989292241;0.7777079849569289;-0.3300000412467033;0.8446625651216085
22.22;1.079796333403071;0.8335709290897125;0.7714711803289115;-0.37118106268826867;-0.34370125665152895;1.0720343236180514;10.00108566627957;0.833668113745729;-0.42445500811177883;-0.4244549990042857;0.7777075057816415;-0.3300000421050851;0.8446621699174786
22.23;1.07979380795729;0.8335692522927596;0.7714710533142022;-0.37118106338474544;-0.3437012570677168;1.072034669187397;10.001093495337207;0.8336689614174346;-0.4244550083248151;-0.42445499906724515;0.7777070672223825;-0.3300000429755366;0.844661837189093
