time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.24;1.079791269646396;0.8335675659466789;0.7714710039129734;-0.37118106406119145;-0.34370125752916203;1.0720349289061952;10.001100946294384;0.8336698994600092;-0.424455008552223;-0.42445499911901474;0.7777066663507677;-0.330000043854829;0.8446615642107753
22.25;1.0797887354957554;0.8335658619983869;0.7714710298945657;-0.37118106471794;-0.34370125803247703;1.0720350981956341;10.001108053971457;0.833670922246435;-0.424455008792489;-0.42445499916106416;0.7777062972761883;-0.33000004473962713;0.8446613454083907
22.26;1.0797862222857053;0.8335641322447259;0.7714711300753272;-0.37118106535586703;-0.343701258575182;1.0720351704835949;10.001114862176484;0.8336720225618515;-0.42445500904436695;-0.42445499919546686;0.7777059537383061;-0.33000004562653873;0.8446611736983942
22.27;1.0797837447388938;0.8335623681543676;0.7714713035111768;-0.37118106597615114;-0.3437012591554291;1.0720351386695781;10.0011214063831;0.8336731925192776;-0.4244550093071469;-0.42445499922494484;0.7777056317631942;-0.33000004651229675;0.844661042237465
22.28;1.079781314716845;0.8335605617135964;0.7714715492421271;-0.37118106657999783;-0.34370125977177957;1.072034997533028;10.001127704382897;0.83367442379344;-0.42445500958085014;-0.4244549992527514;0.7777053310018821;-0.33000004739392663;0.8446609456246745
22.29;1.079778941492288;0.8335587058818216;0.7714718676884553;-0.37118106716835375;-0.3437012604232692;1.0720347452005354;10.001133758800272;0.8336757080525956;-0.4244550098661603;-0.42445499928257274;0.7777050539922629;-0.33000004826863766;0.8446608805327321
22.3;1.0797766320235624;0.8335567950927366;0.7714722615805462;-0.37118106774179377;-0.3437012611093597;1.0720343832114896;10.001139556687223;0.8336770374178896;-0.42445501016411896;-0.4244549993184018;0.7777048035958536;-0.33000004913371817;0.844660845663322
22.31;1.079774390731848;0.8335548255760252;0.7714727349608521;-0.3711810683006492;-0.34370126182957184;1.0720339168221038;10.001145063231919;0.8336784041560279;-0.4244550104758146;-0.4244549993640269;0.7777045809921582;-0.33000004998648375;0.8446608406387253
22.32;1.0797722196679622;0.8335527942216671;0.7714732910451448;-0.37118106884508545;-0.34370126258313527;1.0720333541310807;10.001150224526278;0.8336798006824039;-0.42445501080233305;-0.424454999422239;0.7777043859214667;-0.33000005082430484;0.844660865021387
22.33;1.0797701193580753;0.8335506977313581;0.7714739306156763;-0.3711810693748441;-0.3437012633688816;1.0720327037281971;10.001154987478609;0.8336812199009651;-0.42445501114499323;-0.42445499949441096;0.7777042173957752;-0.330000051644793;0.8446609181144449
22.34;1.079768089788071;0.8335485337330939;0.7714746520201238;-0.37118106988884525;-0.3437012641852259;1.0720319739043882;10.001159316793057;0.8336826543632309;-0.4244550115055915;-0.4244549995807364;0.7777040732986052;-0.33000005244589586;0.844660998684527
22.35;1.0797661315859282;0.833546302054034;0.7714754520297181;-0.37118107038525516;-0.3437012650302553;1.0720311726912735;10.001163193089782;0.8336840953700878;-0.42445501188637313;-0.4244549996807283;0.7777039504414948;-0.3300000532257333;0.8446611049819319
22.36;1.0797642468242048;0.8335440043689933;0.7714763263330574;-0.37118107086202007;-0.34370126590193933;1.0720303069330264;10.001166608608038;0.8336855337088606;-0.4244550122897758;-0.42445499979367085;0.77770384614476;-0.33000005398239796;0.8446612356502504
22.37;1.0797624383508693;0.8335416432924087;0.77147726988538;-0.371181071317249;-0.34370126679811913;1.0720293823175024;10.001169571782334;0.8336869608690268;-0.424455012718021;-0.424454999919086;0.7777037591118776;-0.3300000547141298;0.8446613905092275
22.38;1.0797607088806116;0.8335392222594672;0.7714782778235466;-0.37118107174932774;-0.3437012677162939;1.0720284042412103;10.001172107553403;0.8336883692857229;-0.42445501317254913;-0.42445500005693826;0.7777036881900479;-0.3300000554198055;0.8446615705089214
22.39;1.0797590611921901;0.8335367452941463;0.7714793466017221;-0.3711810721570256;-0.34370126865357764;1.0720273765743864;10.001174244567483;0.8336897516841112;-0.42445501365376953;-0.4244550002073278;0.7777036313428624;-0.3300000560991852;0.8446617772915418
22.4;1.0797574983463363;0.8335342160995959;0.7714804740952222;-0.37118107253962596;-0.34370126960671643;1.0720262993883996;10.001175999154471;0.8336911005545076;-0.42445501416129794;-0.4244550003700733;0.7777035863535484;-0.3300000567525836;0.8446620126401011
22.41;1.0797560236965709;0.833531637377549;0.771481658254205;-0.37118107289691593;-0.3437012705719455;1.0720251692902556;10.001177368075941;0.8336924084228611;-0.42445501469418145;-0.42445500054458557;0.7777035515951011;-0.3300000573802551;0.8446622775930401
22.42;1.0797546413074655;0.8335290107449421;0.7714828959775901;-0.37118107322874716;-0.343701271544996;1.0720239820977295;10.001178331606216;0.833693668495003;-0.4244550152510163;-0.4244550007298983;0.7777035258049565;-0.33000005798205195;0.8446625713580608
22.43;1.0797533563068156;0.8335263376392307;0.7714841839493518;-0.3711810735342698;-0.34370127252151395;1.0720227348141218;10.001178867371738;0.8336948753589638;-0.42445501583025375;-0.424455000924885;0.7777035079472688;-0.330000058557495;0.8446628909652121
22.44;1.0797521748690093;0.8335236208493749;0.7714855206529792;-0.3711810738117191;-0.3437012734973694;1.0720214254631588;10.001178965791555;0.8336960255193349;-0.42445501643053507;-0.4244550011285935;0.7777034974435221;-0.3300000591060823;0.8446632322915395
22.45;1.0797511033726657;0.8335208647445774;0.7714869073781639;-0.37118107405911954;-0.34370127446848014;1.0720200515769454;10.0011786292091;0.8336971172797139;-0.4244550170507584;-0.4244550013401403;0.7777034939066626;-0.33000005962765694;0.8446635915599531
22.46;1.0797501468071316;0.8335180740287873;0.7714883469110616;-0.37118107427498015;-0.3437012754308211;1.0720186098474185;10.001177862326625;0.8336981499535688;-0.4244550176899311;-0.4244550015584501;0.7777034966246369;-0.33000006012242894;0.8446639660519406
22.47;1.0797493085000565;0.8335152528710466;0.7714898408304264;-0.3711810744585283;-0.34370127638075204;1.0720170980810315;10.001176670150272;0.8336991230502809;-0.42445501834705857;-0.42445500178260814;0.7777035046146569;-0.3300000605907485;0.8446643541694775
22.48;1.0797485915300036;0.833512404862034;0.7714913885933647;-0.37118107460978556;-0.34370127731500494;1.0720155160675175;10.00117505637809;0.8337000356987617;-0.42445501902118016;-0.4244550020122623;0.7777035172503249;-0.33000006103314045;0.844664755383256
22.49;1.0797479996253085;0.8335095329548182;0.7714929891541736;-0.3711810747292041;-0.34370127823049595;1.0720138636951668;10.00117301747592;0.8337008861144621;-0.42445501971155547;-0.42445500224739996;0.7777035346007131;-0.3300000614503153;0.8446651698124353
22.5;1.0797475376280643;0.8335066395123978;0.7714946419988913;-0.3711810748169783;-0.34370127912450943;1.0720121401375844;10.001170545745188;0.8337016715369217;-0.4244550204177972;-0.42445500248801676;0.7777035571583274;-0.33000006184282266;0.8446655976038894
22.51;1.0797472125237562;0.8335037264328025;0.7714963468958398;-0.37118107487262403;-0.34370127999509903;1.0720103451169318;10.001167642896553;0.8337023885030124;-0.4244550211395826;-0.42445500273391146;0.7777035856294011;-0.33000006221077044;0.8446660387400629
22.52;1.0797470333649446;0.8335007945858347;0.7714981040419054;-0.3711810748949284;-0.343701280841169;1.0720084790863236;10.001164320241836;0.8337030329131229;-0.42445502187626805;-0.42445500298425254;0.7777036208248965;-0.33000006255379305;0.8446664931101772
22.53;1.0797470089340901;0.8334978430453256;0.7714999144700236;-0.3711810748824201;-0.34370128166209934;1.072006542361022;10.001160586682001;0.83370360040946;-0.42445502262689294;-0.4244550032371685;0.7777036633238625;-0.3300000628711744;0.8446669606524332
22.54;1.0797471453938154;0.8334948688204394;0.7715017803182583;-0.3711810748339577;-0.34370128245743564;1.0720045353238463;10.001156454385445;0.8337040873147139;-0.42445502339037716;-0.4244550034899176;0.7777037133495386;-0.3300000631621288;0.8446674418850778
22.55;1.0797474458023115;0.833491867274716;0.7715037050460073;-0.3711810747487463;-0.34370128322690585;1.0720024590849353;10.00115195449021;0.8337044914853187;-0.42445502416575964;-0.42445500373955636;0.7777037709525777;-0.33000006342607946;0.8446679382486109
22.56;1.079747910572473;0.8334888338295999;0.771505693164814;-0.3711810746262269;-0.3437012839703996;1.0720003152414619;10.001147136664851;0.8337048123018231;-0.42445502495237686;-0.42445500398350455;0.7777038356146866;-0.33000006366273615;0.8446684512707927
22.57;1.0797485381277587;0.833485766173396;0.771507749712343;-0.3711810744663249;-0.343701284687936;1.0719981048414515;10.001142056278786;0.8337050497048389;-0.42445502574970007;-0.424455004219763;0.7777039056021423;-0.33000006387195874;0.8446689812931889
22.58;1.079749325711051;0.8334826651697047;0.7715098801071829;-0.37118107426952035;-0.3437012853799079;1.071995827257749;10.00113676351586;0.8337052029625865;-0.4244550265569003;-0.42445500444703155;0.777703978609296;-0.33000006405352783;0.8446695274241603
22.59;1.0797502697738393;0.8334795343649587;0.7715120898188712;-0.3711810740364101;-0.34370128604726435;1.071993480599224;10.001131297556565;0.833705270105568;-0.424455027372583;-0.4244550046648315;0.777704053010896;-0.33000006420704653;0.8446700887021179
22.6;1.0797513652920923;0.8334763792231353;0.7715143831509689;-0.37118107376717413;-0.34370128669140204;1.0719910639251649;10.001125684350013;0.8337052489484523;-0.4244550281951137;-0.4244550048732973;0.7777041280488464;-0.330000064332114;0.8446706645366623
22.61;1.0797526049846358;0.8334732068460601;0.771516761939865;-0.37118107346134116;-0.34370128731415683;1.0719885787487697;10.001119940983536;0.833705138513141;-0.4244550290232;-0.42445500507249934;0.7777042036623475;-0.33000006442864493;0.8446712536091927
22.62;1.079753980027685;0.8334700257541091;0.7715192257116161;-0.37118107311788956;-0.343701287917825;1.0719860294069086;10.001114084132787;0.8337049386049736;-0.42445502985602185;-0.42445500526192603;0.777704281086102;-0.33000006449692065;0.8446718532603285
22.63;1.0797554809716885;0.8334668447651675;0.771521773082729;-0.37118107273552914;-0.34370128850501;1.0719834240388035;10.001108132998976;0.8337046481252938;-0.4244550306930075;-0.42445500544065046;0.7777043637130351;-0.33000006453721337;0.8446724609211814
22.64;1.079757097553294;0.8334636714857807;0.7715244024708269;-0.3711810723128952;-0.34370128907863257;1.0719807750713677;10.001102106712723;0.8337042641245113;-0.4244550315336484;-0.42445500560774774;0.7777044571223838;-0.3300000645495012;0.8446730759028116
22.65;1.0797588185871467;0.8334605115027578;0.7715271120014425;-0.37118107184868376;-0.3437012896418844;1.0719780980001208;10.001096020701697;0.8337037823271917;-0.42445503237728494;-0.42445500576230955;0.7777045678459925;-0.3300000645335767;0.8446736992542399
22.66;1.079760632316193;0.8334573679872026;0.7715298996826548;-0.3711810713420525;-0.3437012901977732;1.0719754097481746;10.001089885447547;0.8337031986336306;-0.42445503322284067;-0.42445500590305535;0.777704701895321;-0.3300000644892824;0.8446743319901344
22.67;1.0797625269809883;0.8334542413883936;0.7715327633974196;-0.3711810707928246;-0.34370129074890254;1.0719727268877177;10.001083712048967;0.833702510513899;-0.42445503406878354;-0.42445500602790465;0.7777048643123319;-0.33000006441670976;0.844674973594646
22.68;1.0797644918263076;0.8334511300508093;0.7715357004492253;-0.37118107020077934;-0.34370129129763904;1.0719700638944933;10.0010775157837;0.8337017177396879;-0.42445503491316966;-0.42445500613379433;0.7777050595286562;-0.3300000643164288;0.8446756218774076
22.69;1.079766517560447;0.8334480318274041;0.7715387078926819;-0.37118106956488245;-0.3437012918459989;1.0719674325695498;10.001071315223093;0.8337008226842137;-0.4244550357535391;-0.42445500621691157;0.7777052914126544;-0.3300000641895439;0.844676274073
22.7;1.0797685961493275;0.8334449444612821;0.7715417838004148;-0.37118106888360786;-0.3437012923953162;1.0719648420672665;10.00106514149223;0.8336998302876052;-0.4244550365870428;-0.42445500627322724;0.7777055627903572;-0.33000006403749105;0.8446769283342819
22.71;1.0797707216883647;0.8334418636780787;0.7715449273402937;-0.37118106815561996;-0.343701292946266;1.0719622984260493;10.00105904659846;0.8336987472272038;-0.42445503741075385;-0.4244550062988455;0.7777058753657595;-0.33000006386186276;0.8446775845447464
22.72;1.0797728916209999;0.8334387818515149;0.77154813684386;-0.37118106737980266;-0.34370129349930517;1.071959804775363;10.001053090906936;0.8336975802422804;-0.4244550382217625;-0.42445500628976;0.7777062302110351;-0.3300000636642585;0.8446782441371272
22.73;1.0797751057074898;0.8334356892278669;0.7715514082953848;-0.3711810665551318;-0.3437012940550192;1.0719573632573842;10.001047324321831;0.8336963352349077;-0.4244550390172098;-0.4244550062414293;0.777706627988666;-0.3300000634460207;0.8446789092384438
22.74;1.079777362515387;0.8334325757724385;0.7715547363579154;-0.3711810656810061;-0.34370129461402044;1.0719549770907935;10.001041781881698;0.8336950183443946;-0.42445503979446453;-0.4244550061489766;0.7777070689203603;-0.330000063208057;0.8446795818614133
22.75;1.0797796563539335;0.8334294318824186;0.7715581162572801;-0.37118106475770485;-0.3437012951766525;1.0719526520252796;10.001036487817748;0.8336936375308892;-0.4244550405514017;-0.42445500600794206;0.7777075530584275;-0.3300000629509896;0.8446802637801083
22.76;1.079781977660706;0.8334262491642365;0.7715615439633446;-0.37118106378636173;-0.3437012957428556;1.0719503974330924;10.001031456493841;0.8336922030331209;-0.42445504128649847;-0.42445500581481904;0.7777080803497498;-0.3300000626755331;0.8446809563772051
22.77;1.0797843155844147;0.8334230222090921;0.7715650154234976;-0.37118106276838386;-0.3437012963122886;1.0719482257183797;10.001026696303477;0.8336907269052073;-0.42445504199844153;-0.4244550055671212;0.77770865012063;-0.33000006238269125;0.8446816600977033
22.78;1.0797866598175672;0.8334197490043026;0.7715685265037351;-0.37118106170502213;-0.34370129688460227;1.0719461501514993;10.001022216141436;0.8336892218788238;-0.4244550426855382;-0.42445500526333163;0.7777092607091733;-0.330000062073655;0.8446823748304161
22.79;1.0797890006525281;0.8334164289691234;0.7715720733735615;-0.37118106059748474;-0.3437012974595998;1.0719441826006637;10.001018025764806;0.8336876987237399;-0.4244550433456498;-0.4244550049030055;0.7777099094421343;-0.3300000617498368;0.8446831012516542
22.8;1.0797913276721942;0.8334130616538314;0.7715756523146775;-0.37118105944702684;-0.3437012980371915;1.0719423313301404;10.001014141086857;0.8336861629864003;-0.4244550439766075;-0.4244550044869897;0.7777105927278769;-0.33000006141308325;0.8446838411394417
22.81;1.079793629179022;0.8334096467286661;0.7715792589575775;-0.37118105825484893;-0.3437012986172772;1.0719406000854244;10.001010594432806;0.8336846143516656;-0.42445504457634803;-0.42445500401751507;0.7777113063353098;-0.33000006106555235;0.8446845961494958
22.82;1.0797958930255256;0.8334061833293404;0.771582888089907;-0.3711810570222337;-0.3437012991995715;1.0719389893375295;10.001007436890903;0.8336830490720226;-0.42445504514276144;-0.42445500349787907;0.7777120457834068;-0.33000006070930993;0.8446853666834659
22.83;1.0797981073514775;0.8334026696612485;0.771586534230865;-0.3711810557509346;-0.3437012997834208;1.0719374974606033;10.001004744709704;0.8336814626290784;-0.42445504567387604;-0.42445500293192856;0.7777128070128316;-0.33000006034605356;0.8446861517518204
22.84;1.079800260906342;0.8333991040027852;0.7715901917855061;-0.37118105444328836;-0.34370130036775737;1.0719361209176261;10.001002624924926;0.8336798514580054;-0.42445504616826585;-0.4244550023238556;0.7777135875003414;-0.3300000599770861;0.8446869498102563
22.85;1.0798023431300197;0.8333954860033088;0.7715938543483546;-0.3711810531018686;-0.3437013009511235;1.0719348547427394;10.001001197401818;0.833678213905377;-0.4244550466251931;-0.4244550016782125;0.7777143870103871;-0.3300000596036117;0.8446877603124561
22.86;1.07980434419966;0.8333918170136257;0.7715975144585983;-0.3711810517292002;-0.34370130153168676;1.0719336930106889;10.001000571041944;0.8336765500694074;-0.42445504704463044;-0.42445500099983635;0.7777152070325484;-0.3300000592272497;0.8446885846320491
22.87;1.0798062552276573;0.8333880993414514;0.7716011649845902;-0.3711810503277384;-0.34370130210748645;1.071932628825029;10.00100084205993;0.8336748607513172;-0.4244550474274131;-0.4244550002936676;0.7777160493572174;-0.33000005885022615;0.8446894254547263
22.88;1.0798080679604871;0.8333843355061912;0.7716048006327503;-0.37118104889985537;-0.3437013026767883;1.0719316543775557;10.001002101771324;0.8336731465257794;-0.42445504777506704;-0.42445499956457056;0.7777169151313967;-0.3300000584749938;0.8446902860101502
22.89;1.0798097741853638;0.8333805283399914;0.771608417334938;-0.37118104744792024;-0.3437013032381035;1.0719307606134452;10.001004429294847;0.8336714076082681;-0.42445504808923057;-0.42445499881728566;0.7777178049225658;-0.33000005810368666;0.8446911706080692
22.9;1.0798113664355353;0.8333766819219767;0.7716120105807652;-0.3711810459745336;-0.3437013037901255;1.0719299372778983;10.001007876359306;0.8336696440550597;-0.4244550483714347;-0.42445499805658216;0.7777187193655936;-0.3300000577378502;0.8446920852928598
22.91;1.0798128397389988;0.8333728024531661;0.7716155755821041;-0.37118104448260847;-0.3437013043319764;1.0719291753540834;10.001012463763688;0.8336678558105294;-0.4244550486232713;-0.42445499728741154;0.777719659909185;-0.3300000573785447;0.8446930365760225
22.92;1.0798141917218587;0.8333688979484764;0.7716191090834091;-0.37118104297510196;-0.34370130486330375;1.0719284697314602;10.001018190805883;0.8336660425482919;-0.4244550488464679;-0.4244549965146357;0.777720629016271;-0.33000005702664403;0.8446940289468251
22.93;1.0798154205405595;0.8333649772718619;0.771622609647425;-0.3711810414545318;-0.34370130538390886;1.0719278185180492;10.001025047817656;0.8336642029542154;-0.42445504904287884;-0.4244549957424753;0.7777216292883401;-0.33000005668308924;0.8446950637526327
22.94;1.0798165229908527;0.8333610494013464;0.7716260757620778;-0.37118103992275164;-0.3437013058934333;1.0719272201909213;10.001033021972145;0.8336623339999597;-0.4244550492145333;-0.42445499497436334;0.7777226622192398;-0.3300000563488626;0.8446961397491907
22.95;1.07981749389646;0.8333571226734654;0.7716295045745148;-0.37118103838131855;-0.34370130639142876;1.0719266716055709;10.001042094957043;0.8336604320783461;-0.4244550493636497;-0.4244549942131672;0.7777237275579129;-0.3300000560248088;0.8446972536939517
22.96;1.0798183261499457;0.8333532045022203;0.7716328924866086;-0.3711810368320095;-0.34370130687765016;1.0719261674414398;10.001052243349708;0.8336584958988812;-0.4244550494923458;-0.42445499346131094;0.7777248234222693;-0.3300000557116726;0.8446984008549284
22.97;1.0798190113478403;0.8333493018948492;0.771636236229324;-0.371181035276898;-0.3437013073520568;1.0719257008889944;10.00106344791805;0.8336565273720129;-0.42445504960208397;-0.42445499272084536;0.777725947039769;-0.33000005541018673;0.8446995758576994
22.98;1.079819541549892;0.8333454215437149;0.7716395333210174;-0.3711810337180009;-0.34370130781451486;1.0719252659660805;10.001075694369158;0.8336545292881088;-0.42445504969326103;-0.42445499199361025;0.7777270954971602;-0.3300000551209515;0.8447007735238432
22.99;1.0798199113934395;0.8333415692495761;0.7716427817425191;-0.37118103215701687;-0.3437013082651364;1.0719248600572335;10.001088959543496;0.8336525039263738;-0.42445504976504944;-0.4244549912813193;0.7777282660007081;-0.3300000548443775;0.8447019891836894
23.0;1.0798201186153022;0.8333377498681472;0.7716459792357323;-0.37118103059560953;-0.34370130870491394;1.0719244842294173;10.001103205457564;0.8336504540658813;-0.4244550498156022;-0.42445499058526054;0.7777294559196282;-0.33000005458094556;0.8447032184712199
23.01;1.0798201626993968;0.8333339679019812;0.7716491231421125;-0.3711810290358708;-0.34370130913549435;1.0719241414951344;10.001118379735285;0.8336483833161269;-0.4244550498427321;-0.4244549899056857;0.7777306626960174;-0.33000005433155966;0.8447044574131826
23.02;1.079820043706168;0.8333302273960631;0.7716522109824848;-0.3711810274804935;-0.34370130955848105;1.0719238350061897;10.001134410806838;0.83364629487202;-0.4244550498444374;-0.4244549892415392;0.7777318839394387;-0.3300000540974307;0.8447057026254786
23.03;1.0798197627137287;0.8333265311074164;0.7716552408252061;-0.37118102593268876;-0.3437013099750258;1.0719235673213028;10.001151211170209;0.8336441903904039;-0.424455049818927;-0.42445498859092656;0.7777331176711316;-0.3300000538795851;0.8447069507957015
23.04;1.079819322914284;0.8333228801760001;0.7716582110035567;-0.37118102439597805;-0.34370131038577384;1.0719233406573516;10.001168695019933;0.8336420696343037;-0.42445504976457643;-0.42445498795198794;0.7777343618687289;-0.33000005367873586;0.8447081980856025
23.05;1.0798187299269684;0.8333192738465369;0.7716611201809537;-0.37118102287402394;-0.3437013107911198;1.071923157368015;10.00118680023465;0.8336399309107486;-0.42445504967983444;-0.42445498732351405;0.7777356140632748;-0.330000053495416;0.8447094404375124
23.06;1.0798179911265087;0.833315708534912;0.7716639682322383;-0.3711810213705422;-0.3437013111915566;1.0719230198191134;10.001205498916763;0.8336377718930644;-0.4244550495631696;-0.424454986705071;0.777736872563211;-0.3300000533298843;0.844710674381065
23.07;1.079817114595425;0.8333121774298803;0.7716667564300682;-0.37118101988924845;-0.3437013115878392;1.071922929960658;10.001224787695108;0.8336355899707817;-0.42445504941349677;-0.4244549860969162;0.777738138239065;-0.3300000531820002;0.8447118977858968
23.08;1.0798161087195057;0.8333086715069682;0.7716694863111795;-0.3711810184339151;-0.3437013119807214;1.0719228893753971;10.001244669810267;0.8336333827909871;-0.42445504923053323;-0.42445498549982535;0.7777394139705956;-0.33000005305140184;0.8447131109691113
23.09;1.0798149826275028;0.8333051807387518;0.7716721586275136;-0.3711810170083824;-0.34370131237048096;1.0719228993181116;10.00126513630219;0.8336311497664939;-0.42445504901463144;-0.4244549849149087;0.7777407018888454;-0.33000005293786694;0.8447143167547754
23.1;1.079813746929264;0.8333016944549351;0.7716747729109277;-0.3711810156164302;-0.34370131275678917;1.07192296085388;10.001286146497657;0.8336288933283734;-0.42445504876653944;-0.42445498434358775;0.777742001944503;-0.3300000528414544;0.8447155179017581
23.11;1.0798124152161237;0.8332982020739556;0.771677327734133;-0.3711810142616304;-0.34370131313891433;1.0719230755144753;10.001307627370544;0.8336266190626394;-0.4244550484871167;-0.42445498378749313;0.7777433126731034;-0.3300000527623802;0.8447167145441051
23.12;1.0798110053994388;0.8332946950639959;0.771679821554997;-0.37118101294717293;-0.34370131351605837;1.0719232454470518;10.001329500434107;0.8336243356191514;-0.42445504817698815;-0.4244549832483121;0.7777446317417614;-0.3300000527009244;0.8447179038186163
23.13;1.0798095385569642;0.8332911683697718;0.771682253000086;-0.37118101167574635;-0.3437013138878549;1.0719234731816787;10.001351706154448;0.8336220543878949;-0.4244550478364244;-0.42445498272789306;0.77774595588968;-0.3300000526573433;0.8447190802392642
23.14;1.0798080364124953;0.8332876198971007;0.771684620508221;-0.37118101044954005;-0.34370131425479705;1.071923761094722;10.001374206945423;0.8336197876028023;-0.4244550474650723;-0.42445498222846056;0.7777472812654886;-0.33000005263176446;0.8447202363675264
23.15;1.0798065196345243;0.8332840494076824;0.7716869217297223;-0.3711810092703855;-0.3437013146182792;1.0719241096044287;10.001396982758484;0.8336175453485088;-0.42445504706166576;-0.42445498175255264;0.7777486039023308;-0.3300000526240376;0.8447213648094096
23.16;1.0798050066551992;0.8332804584722094;0.7716891526889434;-0.3711810081399949;-0.3437013149801947;1.0719245156372643;10.001420024715522;0.8336153336252424;-0.4244550466245391;-0.42445498130255677;0.7777499200882123;-0.3300000526333;0.8447224604441211
23.17;1.0798035134618074;0.8332768509716435;0.7716913076460394;-0.37118100705990553;-0.3437013153422779;1.0719249727859634;10.00144332328288;0.8336131546162243;-0.424455046152487;-0.4244549808802393;0.7777512262757545;-0.33000005265775795;0.844723520488352
23.18;1.0798020547539176;0.8332732331845887;0.7716933802976146;-0.3711810060311471;-0.3437013157056814;1.071925472208323;10.001466857137533;0.8336110084517143;-0.4244550456448134;-0.4244549804867088;0.7777525186261344;-0.3300000526951612;0.8447245428475503
23.19;1.0798006445110675;0.8332696135271426;0.7716953651108718;-0.3711810050540651;-0.3437013160710855;1.0719260034063878;10.001490588631944;0.8336088944055626;-0.42445504510072546;-0.4244549801225509;0.777753793502013;-0.3300000527433208;0.8447255254556528
23.2;1.0797992952853275;0.8332660018135635;0.7716972572452632;-0.3711810041283928;-0.3437013164388169;1.0719265549557766;10.001514466049032;0.8336068107306531;-0.4244550445190478;-0.4244549797876405;0.7777550484655259;-0.33000005280036904;0.8447264675551492
23.21;1.0797980172156745;0.8332624075426321;0.771699051160991;-0.3711810032535746;-0.3437013168086546;1.0719271162618145;10.00153843048456;0.833604754350214;-0.42445504389838296;-0.42445497948093575;0.7777562822520289;-0.33000005286517725;0.8447273708237762
23.22;1.0797968165841656;0.8332588378022926;0.7717007393956471;-0.371181002429267;-0.34370131717999;1.0719276797480912;10.00156242315647;0.8336027210824782;-0.42445504323706934;-0.4244549792007019;0.7777574941704734;-0.3300000529376168;0.8447282382751398
23.23;1.0797956948918128;0.8332552969677942;0.7717023128317261;-0.371181001655562;-0.34370131755259653;1.0719282409873079;10.001586385317845;0.8336007063032063;-0.4244550425330963;-0.42445497894478074;0.7777586836155272;-0.33000005301819896;0.8447290726775815
23.24;1.0797946503340143;0.8332517888610191;0.7717037622955277;-0.37118100093269474;-0.3437013179272304;1.0719287972416494;10.00161025152126;0.8335987049672832;-0.42445504178451904;-0.4244549787105788;0.7777598493537122;-0.330000053107643;0.8447298762094855
23.25;1.0797936802033403;0.8332483188282209;0.7717050802923104;-0.37118100026073086;-0.34370131830545353;1.0719293465383186;10.001633945512758;0.833596710041175;-0.42445504098988684;-0.4244549784952322;0.7777609886976496;-0.33000005320681386;0.8447306499740083
23.26;1.0797927821928364;0.8332448939705357;0.7717062619664489;-0.3711809996396992;-0.3437013186888897;1.0719298872376049;10.001657380902;0.8335947113088339;-0.42445504014816693;-0.4244549782961152;0.7777620972878916;-0.33000005331647286;0.8447313937316524
23.27;1.0797919546118895;0.8332415220050325;0.7717073051650654;-0.3711809990697824;-0.34370131907862206;1.0719304182715033;10.001680465431837;0.8335926964617153;-0.42445503925857436;-0.4244549781112939;0.7777631699966812;-0.33000005343686906;0.8447321067037575
23.28;1.0797911954981303;0.8332382098539858;0.7717082102316;-0.37118099855114456;-0.34370131947534316;1.0719309407054083;10.001703102522844;0.833590653476017;-0.42445503832065395;-0.42445497793968984;0.7777642019948998;-0.3300000535678559;0.844732787514811
23.29;1.0797905013826354;0.8332349631128528;0.7717089795536809;-0.37118099808357635;-0.3437013198797704;1.0719314583663462;10.001725189045692;0.8335885724374723;-0.42445503733435663;-0.4244549777810093;0.7777651883271263;-0.3300000537092259;0.8447334329533144
23.3;1.0797898671947121;0.8332317861846722;0.7717096161601162;-0.37118099766625573;-0.34370132029248024;1.0719319756122379;10.001746626883735;0.8335864461138098;-0.42445503629997366;-0.4244549776355661;0.7777661228935049;-0.33000005386056785;0.8447340377997057
23.31;1.0797892872945491;0.8332286820239501;0.7717101221640954;-0.37118099729772525;-0.34370132071354353;1.0719324951129492;10.001767348298944;0.8335842696118405;-0.42445503521816863;-0.4244549775039722;0.7777669989128664;-0.330000054020772;0.8447345968510444
23.32;1.0797887570563647;0.8332256517821041;0.771710498496354;-0.3711809969759228;-0.343701321142476;1.0719330179705644;10.001787328001631;0.8335820393267853;-0.4244550340902866;-0.42445497738674703;0.7777678104228845;-0.3300000541877586;0.8447351078802674
23.33;1.0797882746357037;0.8332226954687308;0.7717107454245582;-0.3711809966980162;-0.34370132157848426;1.0719335437193858;10.001806572868768;0.8335797524424494;-0.4244550329186314;-0.42445497728434545;0.7777685528789012;-0.3300000543584827;0.8447355727959056
23.34;1.079787841018552;0.8332198134627601;0.7717108627812856;-0.37118099646027325;-0.34370132202090725;1.0719340695348105;10.001825108580125;0.833577408121934;-0.42445503170631094;-0.42445497719760855;0.7777692222152877;-0.33000005452893433;0.844735996300798
23.35;1.0797874574627675;0.8332170077085175;0.7717108499460076;-0.37118099625838996;-0.3437013224694418;1.0719345916734795;10.001842972228243;0.833575008487596;-0.42445503045684024;-0.42445497712790975;0.7777698135776139;-0.3300000546942504;0.8447363842063979
23.36;1.0797871229984346;0.833214282175268;0.7717107057688294;-0.3711809960881837;-0.34370132292409566;1.0719351084343212;10.001860197452086;0.8335725577637252;-0.4244550291739054;-0.4244549770767916;0.7777703209232631;-0.3300000548491135;0.8447367429148283
23.37;1.0797868341444299;0.8332116425934913;0.7717104286767275;-0.37118099594623005;-0.34370132338510556;1.0719356209345463;10.001876791436114;0.8335700598801797;-0.42445502786134853;-0.4244549770454993;0.7777707372125543;-0.33000005498845586;0.8447370800610271
23.38;1.0797865865406278;0.8332090957129079;0.7717100171315966;-0.37118099583024955;-0.3437013238525934;1.071936131378185;10.001892721890858;0.8335675157999131;-0.4244550265229829;-0.42445497703482854;0.7777710547332498;-0.33000005510819574;0.8447374051655457
23.39;1.0797863767150988;0.8332066489021425;0.771709469777793;-0.37118099573917807;-0.34370132432623274;1.0719366411117623;10.001907925390688;0.8335649235071599;-0.4244550251621867;-0.42445497704533824;0.7777712661495174;-0.330000055205508;0.8447377289722882
23.4;1.0797862021558262;0.8332043105768848;0.7717087851459485;-0.37118099567299;-0.3437013248054851;1.0719371499806116;10.001922332277935;0.8335622806003552;-0.42445502378168587;-0.4244549770773252;0.777771365914077;-0.3300000552787154;0.8447380623900361
23.41;1.0797860607772582;0.8332020906738745;0.7717079617820984;-0.37118099563256624;-0.34370132528997416;1.0719376569462504;10.001935882142043;0.8335595851358245;-0.42445502238353705;-0.42445497713031394;0.7777713507365273;-0.33000005532724497;0.8447384164309655
23.42;1.0797859513275105;0.8331999999899449;0.7717069989774629;-0.3711809956195188;-0.34370132577925616;1.0719381614857786;10.001948518483296;0.8335568342425731;-0.4244550209691376;-0.42445497720274933;0.7777712195178748;-0.3300000553516931;0.8447388022578488
23.43;1.0797858737747008;0.8331980491379383;0.771705897481644;-0.3711809956356846;-0.34370132627216143;1.0719386651193776;10.001960190463588;0.8335540244736738;-0.4244550195393215;-0.4244549772922615;0.7777709729962896;-0.3300000553536263;0.8447392301329663
23.44;1.0797858291503921;0.8331962485223383;0.7717046599383944;-0.3711809956825986;-0.34370132676660253;1.0719391717757847;10.00197086650435;0.8335511541957811;-0.424455018094575;-0.4244549773961082;0.7777706131418175;-0.3300000553347739;0.8447397079172569
23.45;1.079785819281648;0.8331946082687048;0.7717032909674729;-0.371180995761462;-0.34370132726008495;1.0719396863926762;10.001980531634395;0.8335482243918353;-0.4244550166352237;-0.4244549775114632;0.7777701438303987;-0.33000005529614346;0.8447402408187301
23.46;1.0797858464422683;0.8331931369617515;0.7717017966323739;-0.37118099587342995;-0.34370132775011863;1.0719402130619977;10.001989173816744;0.8335452371462755;-0.424455015161479;-0.42445497763537393;0.7777695718859412;-0.3300000552378087;0.8447408326827585
23.47;1.0797859131849277;0.8331918408890144;0.7717001834734092;-0.3711809960195899;-0.34370132823422;1.071940754496302;10.001996788916594;0.8335421944228143;-0.42445501367357913;-0.4244549777645357;0.7777689061453679;-0.330000055159121;0.8447414872134442
23.48;1.0797860222333786;0.8331907246877177;0.7716984572348868;-0.3711809962006867;-0.34370132870976183;1.0719413127138009;10.002003396624414;0.8335390978865753;-0.42445501217206666;-0.42445497789519776;0.7777681552699802;-0.33000005505893065;0.8447422080700969
23.49;1.0797861755254974;0.8331897911924199;0.7716966214907436;-0.37118099641731084;-0.34370132917360496;1.0719418897685762;10.00200903840214;0.8335359487447161;-0.4244550106580228;-0.42445497802320764;0.7777673264040363;-0.3300000549358349;0.8447429985118199
23.5;1.079786373138113;0.8331890402501821;0.7716946778206079;-0.37118099667039167;-0.3437013296219991;1.0719424883255608;10.002013763210547;0.8335327481190957;-0.42445500913344497;-0.4244549781443577;0.7777664253122252;-0.33000005478829686;0.8447438615866146
23.51;1.0797866143911392;0.8331884691883081;0.7716926280517531;-0.37118099696117973;-0.3437013300512351;1.0719431120267011;10.002017621416503;0.833529498568244;-0.4244550076015187;-0.42445497825503664;0.7777654565771145;-0.33000005461464593;0.8447448002725021
23.52;1.0797869008974066;0.8331880744418966;0.7716904761054884;-0.37118099729057374;-0.3437013304581753;1.0719437649613082;10.002020669904088;0.8335262053398679;-0.4244550060661933;-0.42445497835275436;0.7777644230897617;-0.3300000544133125;0.844745816857746
23.53;1.0797872386579368;0.8331878522988312;0.7716882279567587;-0.3711809976583522;-0.34370133083992355;1.0719444504010396;10.002022977435539;0.8335228758389334;-0.42445500453137003;-0.424454978436189;0.7777633260783833;-0.3300000541832198;0.8447469128163811
23.54;1.079787636618131;0.8331878000180852;0.7716858905885717;-0.3711809980629676;-0.3437013311933907;1.071945170186417;10.00202461346405;0.8335195178246193;-0.42445500300055145;-0.4244549785047514;0.7777621660203049;-0.3300000539239201;0.8447480894478696
23.55;1.0797881025643;0.8331879176060368;0.7716834711619406;-0.37118099850185915;-0.3437013315155697;1.071945925625908;10.002025624328846;0.8335161383629464;-0.4244550014771682;-0.4244549785580865;0.777760943746072;-0.3300000536354915;0.8447493476589347
23.56;1.0797886415349567;0.8331882073732505;0.7716809772837986;-0.3711809989719649;-0.34370133180386675;1.071946718501488;10.002026023853361;0.833512744069671;-0.42445499996491876;-0.42445497859574066;0.7777596609817942;-0.3300000533183855;0.844750686877996
23.57;1.0797892583486266;0.8331886710391717;0.7716784177333365;-0.37118099947038447;-0.34370133205597225;1.071947550870829;10.00202580832108;0.8335093414833901;-0.4244549984673443;-0.4244549786168625;0.7777583195957254;-0.330000052973199;0.8447521043545563
23.58;1.0797899589987492;0.8331893080288575;0.7716758021715675;-0.3711809999948229;-0.3437013322700059;1.071948424803169;10.00202497258292;0.8335059377630891;-0.42445499698685635;-0.42445497862007064;0.7777569203943894;-0.3300000526005349;0.8447535946886352
23.59;1.0797907482851454;0.8331901164475437;0.7716731405782106;-0.3711810005437031;-0.34370133244494055;1.0719493417483197;10.002023518580934;0.8335025416817419;-0.4244549955244314;-0.4244549786036099;0.7777554630565945;-0.3300000522009594;0.844755149581608
23.6;1.0797916271421617;0.8331910947787937;0.7716704437452694;-0.37118100111611196;-0.343701332580598;1.071950301019956;10.002021471866527;0.8334991633523179;-0.4244549940803248;-0.424454978565755;0.7777539468690915;-0.33000005177485503;0.8447567588987008
23.61;1.0797925925118064;0.833192242479678;0.7716677235110408;-0.37118100171148904;-0.34370133267729247;1.0719513000802237;10.002018891649234;0.833495812741194;-0.42445499265467274;-0.4244549785054506;0.7777523708115958;-0.33000005132264687;0.8447584121809028
23.62;1.0797936389585525;0.8331935590143984;0.7716649916361528;-0.3711810023292134;-0.3437013327355257;1.0719523368164654;10.002015858165963;0.8334924984849404;-0.4244549912474384;-0.42445497842273316;0.7777507336185631;-0.3300000508454083;0.8447600989669117
23.63;1.0797947602655265;0.833195042621104;0.7716622586954944;-0.3711810029683481;-0.3437013327558284;1.0719534108826354;10.002012455890387;0.8334892275773416;-0.42445498985843966;-0.42445497831855816;0.7777490351682513;-0.3300000503447304;0.844761808587674
23.64;1.0797959501435197;0.8331966900475751;0.771659533928234;-0.3711810036275987;-0.3437013327388164;1.0719545227044942;10.00200876200515;0.8334860062032471;-0.42445498848756325;-0.4244549781944847;0.7777472780220269;-0.330000049821891;0.8447635304319548
23.65;1.0797972017043738;0.8331984969219356;0.7716568257460847;-0.3711810043055621;-0.34370133268544933;1.0719556707250573;10.002004844915952;0.8334828410936026;-0.42445498713472574;-0.42445497805245935;0.7777454677566238;-0.33000004927769155;0.8447652543330463
23.66;1.0797985059621982;0.833200458149576;0.7716541423746267;-0.3711810050012619;-0.3437013325971408;1.0719568502028367;10.002000785447414;0.8334797393179721;-0.4244549857997908;-0.4244549778945148;0.7777436125448964;-0.33000004871305894;0.8447669705848373
23.67;1.0797998504434403;0.8332025679430404;0.771651491845511;-0.37118100571458745;-0.3437013324755101;1.0719580552217312;10.00199669776058;0.8334767070784268;-0.4244549844826946;-0.42445497772252605;0.7777417221506683;-0.3300000481293223;0.844768670031389
23.68;1.0798012190539543;0.8332048199491583;0.7716488815448292;-0.37118100644610613;-0.34370133232209954;1.071959280518589;10.001992717386694;0.8334737497418016;-0.4244549831835219;-0.42445497753812317;0.7777398061799472;-0.3300000475279523;0.8447703445637539
23.69;1.0798025938296958;0.8332072077430244;0.7716463182871401;-0.3711810071964807;-0.3437013321384141;1.0719605214159564;10.001988969978711;0.8334708725201467;-0.4244549819024549;-0.4244549773426903;0.7777378730102356;-0.33000004691029566;0.8447719865558516
23.7;1.0798039576631684;0.8332097250034414;0.7716438087093905;-0.3711810079661729;-0.34370133192608177;1.0719617734825229;10.001985547963608;0.8334680807562214;-0.424454980639828;-0.42445497713746827;0.7777359305639739;-0.33000004627739293;0.8447735868966532
23.71;1.0798052963222937;0.8332123652382429;0.7716413591390494;-0.37118100875541915;-0.3437013316869067;1.0719630329661751;10.001982504090238;0.8334653799702549;-0.42445497939625176;-0.42445497692363887;0.7777339873746072;-0.33000004563001034;0.8447751348241771
23.72;1.0798065991564754;0.8332151213799729;0.7716389749616277;-0.3711810095641819;-0.34370133142290316;1.0719642978287731;10.00197986053429;0.8334627757757344;-0.42445497817266153;-0.4244549767024327;0.7777320521837563;-0.33000004496919777;0.8447766205903114
23.73;1.0798078584766495;0.8332179860394773;0.7716366604908208;-0.3711810103920657;-0.3437013311360274;1.0719655681010827;10.001977620343942;0.8334602740027849;-0.4244549769705022;-0.4244549764753385;0.7777301327219798;-0.330000044296756;0.8447780374369523
23.74;1.0798090688426938;0.8332209521915229;0.7716344201054487;-0.3711810112383278;-0.343701330827535;1.071966844863124;10.001975773510283;0.8334578807547728;-0.4244549757920741;-0.4244549762439997;0.7777282357534062;-0.3300000436149373;0.8447793808546815
23.75;1.0798102275194947;0.8332240128346734;0.7716322597894417;-0.371181012101913;-0.34370133049782464;1.0719681286394867;10.001974302938669;0.833455601796273;-0.4244549746405314;-0.4244549760098675;0.7777263685994305;-0.3300000429259456;0.8447806465461953
23.76;1.079811335114396;0.8332271601993249;0.771630187312808;-0.3711810129813978;-0.3437013301470352;1.0719694180689647;10.00197318793409;0.8334534416063097;-0.42445497351929273;-0.42445497577429986;0.7777245395778143;-0.33000004223182017;0.8447818293483175
23.77;1.07981239584629;0.833230385768089;0.7716282109288953;-0.37118101387521146;-0.343701329775742;1.0719707092096882;10.001972407042599;0.8334514026143174;-0.4244549724314339;-0.42445497553876366;0.7777227566539323;-0.33000004153441465;0.8447829238906371
23.78;1.0798134171802658;0.8332336809382079;0.7716263380097741;-0.3711810147823038;-0.34370132938523607;1.071971996003044;10.001971951446645;0.8334494850098589;-0.4244549713795751;-0.4244549753043871;0.7777210262264524;-0.3300000408353238;0.8447839259715308
23.79;1.0798144080317602;0.8332370381507456;0.7716245741462939;-0.3711810157025319;-0.3437013289772027;1.0719732721874276;10.00197183148078;0.8334476874962833;-0.42445497036593943;-0.4244549750712741;0.7777193528884327;-0.33000004013583517;0.8447848336111969
23.8;1.0798153769896341;0.8332404520592761;0.7716229226106316;-0.37118101663614783;-0.3437013285531864;1.0719745333265263;10.001972049646783;0.8334460086085875;-0.42445496939223637;-0.4244549748384354;0.7777177398731605;-0.3300000394367713;0.8447856467347464
23.81;1.0798163316607403;0.8332439198097212;0.7716213843338429;-0.37118101758288835;-0.34370132811454124;1.0719757778221106;10.001972569947782;0.8334444474045254;-0.4244549684596829;-0.42445497460450043;0.7777161897467103;-0.3300000387381878;0.8447863656509342
23.82;1.0798172781676736;0.8332474403708882;0.7716199583395906;-0.37118101854153146;-0.3437013276628992;1.071977007023044;10.00197333194513;0.8334430032203691;-0.42445496756923223;-0.42445497436861157;0.7777147051986826;-0.3300000380392308;0.8447869898894051
23.83;1.079818221032761;0.8332510134790109;0.7716186424915388;-0.37118101951006216;-0.3437013272004627;1.0719782244597806;10.00197429266805;0.8334416757004244;-0.4244549667215694;-0.4244549741307554;0.7777132896223196;-0.3300000373382931;0.8447875175174778
23.84;1.0798191637858863;0.8332546385759222;0.7716174344354224;-0.3711810204860052;-0.34370132672967363;1.0719794346946652;10.001975443971059;0.8334404652136778;-0.42445496591678866;-0.4244549738912639;0.7777119470303812;-0.3300000366329959;0.8447879445986625
23.85;1.0798201091173258;0.8332583142485682;0.7716163322055248;-0.3711810214664501;-0.3437013262526513;1.071980641997982;10.001976793278162;0.8334393723771584;-0.4244549651541254;-0.4244549736501566;0.7777106817104423;-0.3300000359200565;0.8447882648825475
23.86;1.079821058396555;0.8332620388329446;0.7716153339323288;-0.37118102244792184;-0.3437013257710264;1.0719818489612623;10.001978339152389;0.8334383971637446;-0.42445496443193115;-0.42445497340713056;0.7777094976135412;-0.3300000351958463;0.844788469975621
23.87;1.07982201183655;0.8332658119208044;0.7716144375199443;-0.3711810234266702;-0.3437013252861168;1.0719830563878545;10.001980069148223;0.8334375392953498;-0.42445496374780894;-0.4244549731619723;0.7777083974045949;-0.3300000344573147;0.8447885505181062
23.88;1.0798229694189256;0.8332696349782072;0.7716136410007963;-0.37118102439909667;-0.3437013247988594;1.0719842644517579;10.001981971291906;0.8334367994727336;-0.42445496309880104;-0.4244549729147233;0.7777073821779189;-0.3300000337022486;0.8447884971940721
23.89;1.0798239317241836;0.8332735100260985;0.7716129431207933;-0.3711810253617787;-0.3437013243094195;1.071985473476032;10.001984035140733;0.8334361797323735;-0.4244549624816912;-0.42445497266553744;0.7777064524667034;-0.330000032929162;0.8447883005789921
23.9;1.0798249009091572;0.8332774375841129;0.7716123444232095;-0.3711810263116618;-0.34370132381724144;1.0719866840474759;10.00198624236343;0.8334356829876801;-0.4244549618934303;-0.42445497241447044;0.7777056096312601;-0.33000003213755735;0.8447879513929855
23.91;1.0798258814974886;0.8332814153213849;0.7716118475152658;-0.37118102724672053;-0.34370132332184183;1.071987896799671;10.00198856704544;0.8334353120676714;-0.4244549613314768;-0.42445497216150885;0.7777048559326625;-0.33000003132818767;0.8447874419743466
23.92;1.0798268798225912;0.8332854384643005;0.7716114549995614;-0.37118102816612797;-0.3437013228235418;1.0719891114878046;10.001990991960966;0.833435067877914;-0.4244549607940373;-0.4244549719068573;0.7777041934365266;-0.3300000305027747;0.844786767113503
23.93;1.0798279030790392;0.8332895019584172;0.7716111680788152;-0.3711810290696862;-0.3437013223234174;1.0719903263775625;10.001993521844431;0.833434948223752;-0.42445496028016355;-0.42445497165116236;0.7777036231145474;-0.3300000296634098;0.8447859228564951
23.94;1.079828959175992;0.8332936020538937;0.7716109876503707;-0.3711810299572087;-0.3437013218228804;1.0719915394953878;10.001996176555153;0.833434948386731;-0.4244549597895584;-0.4244549713955622;0.7777031441496791;-0.3300000288121618;0.8447849050337591
23.95;1.0798300562026235;0.8332977358115375;0.7716109151469551;-0.3711810308281893;-0.3437013213237069;1.0719927501745963;10.001998971638999;0.8334350619874242;-0.4244549593221776;-0.4244549711415816;0.7777027536911708;-0.33000002795096145;0.8447837090966116
23.96;1.0798312002693737;0.8333018999154335;0.7716109522573161;-0.3711810316819954;-0.3437013208284587;1.0719939589100462;10.002001907626028;0.8334352825808571;-0.4244549588777222;-0.4244549708910642;0.777702447368817;-0.3300000270812826;0.844782330388603
23.97;1.079832393010503;0.8333060901615991;0.7716111009534586;-0.3711810325183693;-0.3437013203405027;1.0719951664740643;10.002004974840347;0.8334356064546221;-0.4244549584551326;-0.42445497064625753;0.7777022190093108;-0.3300000262035993;0.8447807648253582
23.98;1.0798336313073693;0.8333103014863738;0.7716113639733695;-0.3711810333374485;-0.3437013198632366;1.071996373568662;10.00200815709053;0.8334360330119089;-0.4244549580524035;-0.42445497040977814;0.7777020594892344;-0.3300000253172742;0.8447790104721197
23.99;1.079834909071247;0.8333145282064381;0.7716117447863007;-0.37118103413931997;-0.34370131939929666;1.0719975808933295;10.002011429473791;0.8334365619447792;-0.42445495766692837;-0.42445497018421857;0.7777019564394381;-0.3300000244211009;0.8447770685525657
24.0;1.0798362180894847;0.8333187644653872;0.7716122464683968;-0.3711810349238672;-0.34370131895048206;1.0719987890229803;10.002014761932342;0.8334371915886857;-0.4244549572961814;-0.4244549699715267;0.7777018944353522;-0.33000002351408214;0.8447749429445215
24.01;1.0798375473058428;0.8333230047641071;0.7716128706505445;-0.37118103569116195;-0.3437013185179286;1.0719999979185937;10.002018124248286;0.8334379202627642;-0.42445495693822605;-0.4244549697727285;0.7777018553776515;-0.33000002259586925;0.8447726397452944
24.02;1.0798388828502203;0.8333272441808217;0.771613617660226;-0.3711810364419605;-0.3437013181020597;1.0720012067606164;10.002021485332937;0.8334387478671008;-0.4244549565918368;-0.42445496958812473;0.7777018198105066;-0.3300000216666068;0.8447701678569715
24.03;1.0798402095744148;0.8333314780909754;0.7716144871718271;-0.37118103717783946;-0.34370131770271783;1.072002414284414;10.002024813341956;0.8334396749699635;-0.4244549562564413;-0.4244549694174732;0.7777017686472155;-0.3300000207266222;0.8447675392373949
24.04;1.0798415128679304;0.8333357015634667;0.7716154783070328;-0.37118103790093093;-0.34370131731954967;1.0720036187501119;10.002028080156572;0.8334407004508047;-0.42445495593172183;-0.4244549692601794;0.7777016847862558;-0.3300000197762476;0.844764767983121
24.05;1.0798427793393737;0.8333399086854224;0.7716165889069762;-0.3711810386135901;-0.3437013169521341;1.0720048175801282;10.002031264759783;0.8334418208139932;-0.42445495561680757;-0.42445496911572306;0.7777015542980747;-0.3300000188156237;0.844761869311692
24.06;1.0798439964024729;0.8333440922819925;0.7716178152310015;-0.37118103931840474;-0.34370131659989916;1.0720060074443758;10.00203435365186;0.8334430315592771;-0.42445495530978256;-0.42445496898397544;0.7777013665485615;-0.3300000178446353;0.8447588593295517
24.07;1.0798451526421478;0.833348243903638;0.7716191532456219;-0.3711810400183565;-0.3437013162623756;1.0720071848696866;10.002037340871578;0.833444328797633;-0.4244549550078137;-0.4244549688650726;0.7777011137343145;-0.3300000168629799;0.8447557550523833
24.08;1.0798462393662183;0.8333523537500472;0.7716205998250836;-0.3711810407162815;-0.34370131593973646;1.0720083469192436;10.002040225910436;0.833445709477916;-0.42445495470762695;-0.42445496875908695;0.7777007904076488;-0.3300000158701507;0.8447525740717936
