time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.09;1.0798472519196922;0.833356411159858;0.7716221525757877;-0.3711810414138636;-0.34370131563307676;1.0720094917386827;10.002043007633276;0.8334471702611368;-0.4244549544064822;-0.42445496866603943;0.7777003924745416;-0.33000001486556657;0.8447493335394921
24.1;1.0798481898640482;0.8333604058197859;0.7716238096731692;-0.37118104211161673;-0.3437013153443138;1.0720106188311906;10.002045678583515;0.8334487067874756;-0.42445495410307765;-0.4244549685862661;0.7776999160263581;-0.33000001384894007;0.8447460488177716
24.11;1.0798490561044183;0.8333643288836876;0.7716255701130292;-0.37118104280997766;-0.3437013150757954;1.0720117281179167;10.002048220796357;0.833450314008303;-0.42445495379741327;-0.4244549685206976;0.7776993572114894;-0.3300000128205443;0.8447427328494678
24.12;1.079849855859126;0.8333681732214956;0.7716274338545719;-0.37118104351008335;-0.34370131482966443;1.072012818212381;10.00205059717982;0.8334519869545154;-0.4244549534901294;-0.4244549684709823;0.7776987127874093;-0.3300000117813398;0.8447393960334197
24.13;1.079850595412056;0.8333719327043622;0.771629401930292;-0.3711810442136412;-0.34370131460742814;1.0720138861408128;10.002052748514316;0.8334537216030338;-0.4244549531821952;-0.42445496843957314;0.7776979802282795;-0.3300000107329855;0.8447360465943623
24.14;1.0798512801021085;0.8333756014335069;0.7716314757103734;-0.3711810449222744;-0.3437013144102058;1.0720149284198102;10.002054612568884;0.8334555156858667;-0.4244549528749077;-0.42445496842945696;0.7776971574707726;-0.3300000096775634;0.8447326921910802
24.15;1.0798519128863058;0.833379173626309;0.7716336550578979;-0.3711810456368283;-0.3437013142393825;1.0720159419007835;10.002056146246225;0.8334573689438047;-0.4244549525700861;-0.4244549684433124;0.7776962428193086;-0.33000000861723167;0.8447293414999021
24.16;1.0798524948003283;0.8333826441286858;0.771635937082009;-0.37118104635696936;-0.34370131409680926;1.0720169242828528;10.002057323357997;0.8334592827857391;-0.42445495227017344;-0.4244549684827507;0.7776952350538079;-0.33000000755402403;0.8447260042609404
24.17;1.0798530268524542;0.8333860090878493;0.7716383160563389;-0.37118104708108574;-0.3437013139842208;1.0720178738197417;10.00205812231925;0.8334612600306556;-0.42445495197808153;-0.4244549685484918;0.777694133882325;-0.3300000064896857;0.844722690325397
24.18;1.07985351172873;0.8333892657842616;0.7716407834513336;-0.3711810478067115;-0.3437013139025807;1.0720187875043814;10.002058525640205;0.8334633047994021;-0.4244549516970425;-0.4244549686411683;0.7776929406250522;-0.3300000054254701;0.8447194086287494
24.19;1.0798539540564351;0.8333924116897834;0.7716433285042861;-0.37118104853148337;-0.3437013138522269;1.0720196596770943;10.00205852416902;0.8334654229233219;-0.4244549514305656;-0.42445496876163047;0.7776916584067979;-0.3300000043618552;0.8447161664241463
24.2;1.0798543599817605;0.833395443872789;0.7716459395762213;-0.3711810492537238;-0.3437013138334654;1.0720204832643572;10.002058115813664;0.8334676225691445;-0.4244549511825037;-0.42445496891058376;0.7776902917336423;-0.3300000032986854;0.8447129694819021
24.21;1.0798547361616788;0.8333983586688622;0.771648604863853;-0.37118104997200607;-0.34370131384649183;1.072021251873005;10.00205730073547;0.8334699130124659;-0.42445495095694086;-0.42445496908834995;0.7776888456377925;-0.3300000022358458;0.8447098235878485
24.22;1.0798550874735202;0.8334011514272621;0.7716513124451284;-0.37118105068441903;-0.3437013138909144;1.0720219600161724;10.002056075773766;0.8334723023088632;-0.42445495075757333;-0.4244549692948546;0.7776873242143711;-0.33000000117352946;0.844706735634838
24.23;1.0798554158965654;0.8334038170712653;0.7716540502834452;-0.3711810513886478;-0.3437013139657805;1.0720226024904973;10.002054433026334;0.8334747965746795;-0.4244549505871778;-0.42445496952961786;0.7776857296539544;-0.33000000011206365;0.8447037129733455
24.24;1.0798557229120938;0.8334063514255328;0.7716568056563798;-0.37118105208269686;-0.3437013140696169;1.0720231748520703;10.002052369633454;0.8334774004581754;-0.4244549504477972;-0.42445496979207104;0.777684063007598;-0.32999999905188465;0.8447007622337176
24.25;1.07985601326863;0.8334087523597494;0.7716595646483784;-0.37118105276526625;-0.3437013142000738;1.0720236746118539;10.00204989879501;0.8334801171169401;-0.4244549503412907;-0.42445497008197536;0.7776823249774231;-0.3299999979933315;0.8446978887812753
24.26;1.0798562958004994;0.8334110201713056;0.771662313029053;-0.37118105343534696;-0.3437013143540625;1.0720241017850243;10.002047046630137;0.8334829475199993;-0.42445495026973756;-0.4244549703993178;0.7776805150283798;-0.329999996936197;0.844695096786514
24.27;1.0798565810005412;0.8334131574238952;0.7716650377031262;-0.3711810540912799;-0.3437013145285834;1.0720244580231912;10.002043839761498;0.8334858897290974;-0.4244549502355644;-0.42445497074408256;0.7776786303794109;-0.3299999958797727;0.8446923897417278
24.28;1.0798568796753207;0.8334151683198219;0.7716677275291883;-0.37118105473000557;-0.34370131472115095;1.0720247455175569;10.00204029830585;0.8334889386128652;-0.4244549502412634;-0.4244549711163517;0.777676666372965;-0.3299999948237875;0.8446897708959147
24.29;1.0798572034246021;0.8334170572769048;0.7716703737821742;-0.3711810553472345;-0.3437013149293936;1.0720249670070656;10.002036440589793;0.833492085896273;-0.4244549502889432;-0.42445497151631556;0.7776746173960086;-0.3299999937692043;0.8446872431708267
24.3;1.079857564532476;0.8334188277272028;0.7716729702070272;-0.3711810559382402;-0.34370131515057284;1.0720251259586833;10.002032284567536;0.8334953210953279;-0.4244549503802593;-0.4244549719441484;0.7776724773419246;-0.32999999271752556;0.8446848090794367
24.31;1.0798579750460453;0.8334204827117653;0.7716755122844957;-0.3711810564984023;-0.3437013153817001;1.0720252263442036;10.002027833913978;0.833498633492756;-0.42445495051655074;-0.424454972399954;0.7776702398742867;-0.3299999916695227;0.8446824715294479
24.32;1.07985844536346;0.8334220265136728;0.7716779962037186;-0.3711810570234302;-0.343701315620211;1.0720252724369335;10.00202307255317;0.8335020133618513;-0.4244549506988277;-0.42445497288348466;0.7776678991364043;-0.32999999062522634;0.8446802350264523
24.33;1.0798589836121135;0.8334234653219204;0.7716804185598648;-0.37118105750963093;-0.3437013158643634;1.0720252686945326;10.002017981802561;0.8335054518491277;-0.4244549509277571;-0.4244549733936036;0.7776654508205921;-0.32999998958485705;0.8446781058094252
24.34;1.079859596838724;0.8334248065892544;0.771682776732731;-0.37118105795409256;-0.34370131611267124;1.0720252202644849;10.002012555871087;0.833508940521231;-0.4244549512036185;-0.4244549739280742;0.7776628929595774;-0.32999998854933776;0.8446760904274172
24.35;1.0798602923911194;0.8334260578852776;0.7716850684877288;-0.3711810583548137;-0.3437013163629422;1.072025134079328;10.002006797362313;0.8335124711051878;-0.42445495152612894;-0.42445497448398034;0.7776602258930516;-0.3299999875201403;0.8446741936539254
24.36;1.0798610783863627;0.8334272259387564;0.7716872910012085;-0.3711810587108298;-0.3437013166121002;1.0720250187325813;10.002000699413852;0.8335160361691147;-0.42445495189438054;-0.4244549750583029;0.777657451413014;-0.3299999864991141;0.8446724177297947
24.37;1.0798619635564823;0.8334283168510811;0.7716894408257817;-0.3711810590221378;-0.3437013168568945;1.072024881651911;10.001994234598055;0.8335196301989254;-0.42445495230696456;-0.42445497564821305;0.777654572289403;-0.32999998548871473;0.8446707635922783
24.38;1.0798629565529603;0.8334293372534064;0.7716915141531251;-0.3711810592893846;-0.34370131709451296;1.072024725379642;10.001987361629634;0.8335232491566239;-0.42445495276215894;-0.4244549762511182;0.7776515933101932;-0.3299999844922225;0.8446692320319514
24.39;1.0798640648565745;0.8334302946552743;0.7716935063255288;-0.3711810595133103;-0.3437013173225878;1.0720245464084164;10.001980036849943;0.8335268892514177;-0.4244549532581102;-0.4244549768646774;0.7776485225458336;-0.3299999835133622;0.8446678234570126
24.4;1.0798652938667141;0.833431196641617;0.7716954113693391;-0.3711810596942431;-0.3437013175387802;1.0720243368066904;10.001972221075635;0.8335305470498278;-0.42445495379288917;-0.4244549774869462;0.7776453708303767;-0.3299999825556377;0.8446665377207889
24.41;1.079866646939433;0.8334320501397509;0.7716972223130724;-0.3711810598322159;-0.34370131774031;1.0720240865463249;10.001963885682606;0.8335342201158676;-0.42445495436423536;-0.42445497811629246;0.7776421496952549;-0.3299999816221125;0.8446653752180702
24.42;1.079868126399147;0.8334328612984712;0.7716989325736012;-0.37118105992752987;-0.3437013179239329;1.072023785459548;10.001955014107272;0.8335379066480831;-0.42445495496930824;-0.4244549787508438;0.7776388699449829;-0.32999998071569925;0.8446643378754961
24.43;1.0798697342891694;0.8334336357609813;0.771700537686464;-0.37118105998115924;-0.343701318086338;1.0720234244976576;10.001945593533181;0.8335416048159177;-0.42445495560494095;-0.42445497938812793;0.7776355419146163;-0.329999979839412;0.8446634290751117
24.44;1.0798714723178429;0.8334343790925226;0.7717020353870275;-0.3711810599947014;-0.34370131822451405;1.072022996510659;10.001935601642717;0.83354531246172;-0.42445495626802654;-0.42445498002539706;0.7776321761531532;-0.32999997899638306;0.844662653790922
24.45;1.079873342062811;0.8334350963303836;0.7717034243134594;-0.3711810599698871;-0.3437013183358766;1.0720224964204998;10.001924997798838;0.833549026575401;-0.4244549569555967;-0.424454980660106;0.7776287841059089;-0.32999997818993293;0.8446620192299688
24.46;1.0798753459525217;0.83343579032759;0.7717047032479584;-0.37118105990809486;-0.3437013184181606;1.0720219205427293;10.001913724230102;0.8335527425431074;-0.42445495766467195;-0.42445498129004616;0.7776253785735845;-0.32999997742361714;0.8446615342405004
24.47;1.0798774882625999;0.8334364610211099;0.77170587108047;-0.371181059810332;-0.3437013184693533;1.0720212659640427;10.00190171259086;0.8335564542818928;-0.4244549583918133;-0.42445498191355846;0.7776219730898659;-0.32999997670073306;0.8446612072043539
24.48;1.079879774451419;0.8334371064980486;0.7717069271391072;-0.3711810596775119;-0.3437013184879031;1.0720205300063796;10.001888893107765;0.8335601554825114;-0.4244549591325036;-0.42445498253005876;0.7776185807421422;-0.3299999760234923;0.8446610446963323
24.49;1.0798822078833656;0.8334377238329456;0.7717078716026499;-0.3711810595106844;-0.34370131847286955;1.0720197095541777;10.001875211019026;0.8335638407249432;-0.4244549598810212;-0.42445498314009994;0.7776152126517908;-0.32999997539274123;0.8446610526293724
24.5;1.0798847869261523;0.8334383090659169;0.7717087054910736;-0.3711810593109986;-0.343701318423622;1.0720188010125347;10.001860636863437;0.8335675060467239;-0.42445496063128413;-0.4244549837445997;0.7776118767827693;-0.3299999748085097;0.8446612384347356
24.51;1.0798875060795576;0.8334388577342702;0.7717094304372258;-0.3711810590793492;-0.3437013183393646;1.0720178010789188;10.001845151152885;0.8335711492252219;-0.42445496137825095;-0.4244549843441812;0.7776085786568262;-0.3299999742708136;0.8446616108076627
24.52;1.0798903591437354;0.8334393659871004;0.7717100485318412;-0.37118105881622454;-0.34370131821902566;1.0720167078793585;10.001828725961195;0.8335747692535774;-0.424454962118688;-0.4244549849392312;0.7776053230058457;-0.3299999737799563;0.8446621774005928
24.53;1.0798933403317261;0.8334398313945792;0.7717105620536583;-0.37118105852200384;-0.34370131806150367;1.0720155213536995;10.001811337040937;0.833578365402797;-0.424454962850675;-0.42445498553019445;0.7776021145354606;-0.3299999733364178;0.8446629443141378
24.54;1.079896443217799;0.8334402529758723;0.7717109729558298;-0.37118105819725694;-0.34370131786604374;1.0720142424680628;10.00179298477939;0.8335819368205303;-0.42445496357267715;-0.424454986117714;0.7775989574273955;-0.32999997294090705;0.844663916935255
24.55;1.0798996598084163;0.8334406302757802;0.771711282268313;-0.3711810578429254;-0.3437013176326389;1.0720128725128233;10.001773695722862;0.8335854823534015;-0.42445496428299284;-0.4244549867026032;0.7775958540694745;-0.32999997259417857;0.8446651000726956
24.56;1.0799029813070409;0.8334409631038177;0.7717114897450558;-0.37118105746036434;-0.34370131736208176;1.0720114134706653;10.001753521959964;0.8335890006890754;-0.4244549649795745;-0.42445498728549885;0.7775928046771896;-0.3299999722963666;0.8446664983874242
24.57;1.0799063993295521;0.833441252700113;0.7717115938712388;-0.3711810570511619;-0.3437013170553966;1.0720098691161095;10.001732542149796;0.8335924909807062;-0.4244549656603848;-0.4244549878665347;0.777589808229052;-0.32999997204675313;0.8446681167623095
24.58;1.0799099056903694;0.8334415016026987;0.7717115926455305;-0.37118105661699324;-0.343701316713232;1.072008245008381;10.001710847464617;0.833595952864868;-0.4244549663239805;-0.4244549884454827;0.7775868628166216;-0.329999971844227;0.8446699593257866
24.59;1.0799134923998714;0.8334417112529272;0.7717114853695313;-0.3711810561595691;-0.3437013163359678;1.072006546462408;10.001688518526535;0.8335993856289176;-0.42445496696939483;-0.4244549890217781;0.7775839657847716;-0.3299999716876776;0.8446720281701449
24.6;1.079917152855301;0.8334418801898006;0.7717112734601407;-0.37118105568081433;-0.34370131592426023;1.0720047769058951;10.001665608002153;0.8336027871488225;-0.42445496759553786;-0.42445498959407624;0.777581115373643;-0.32999997157608507;0.8446743230711751
24.61;1.0799208819935893;0.8334420046679514;0.7717109587531054;-0.3711810551833998;-0.3437013154790805;1.0720029389834251;10.001642134889334;0.8336061533266987;-0.42445496820095807;-0.4244549901600371;0.7775783121773815;-0.3299999715086631;0.8446768421193077
24.62;1.0799246748140174;0.833442080501032;0.7717105414625447;-0.3711810546707366;-0.34370131500129353;1.0720010367648551;10.001618090609464;0.8336094789930509;-0.4244549687839938;-0.42445499071667736;0.7775755585885136;-0.32999997148516225;0.8446795823561
24.63;1.0799285247991228;0.8334421044612008;0.7717100201392721;-0.37118105414598396;-0.343701314491654;1.0719990759444709;10.001593453944997;0.8336127588881064;-0.4244549693430313;-0.42445499126099506;0.7775728575773518;-0.32999997150596766;0.8446825400202393
24.64;1.0799324231721867;0.8334420748332907;0.7717093931387025;-0.37118105361115256;-0.34370131395102377;1.0719970626831574;10.001568207877217;0.8336159868825626;-0.42445496987672726;-0.42445499179051727;0.7775702123064524;-0.32999997157185873;0.844685710860608
24.65;1.0799363594865845;0.833441991204702;0.7717086599408656;-0.37118105306704685;-0.343701313380238;1.0719950034225556;10.001542348009286;0.8336191554124107;-0.42445497038410135;-0.4244549923035658;0.7775676259167198;-0.3299999716838574;0.844689090583609
24.66;1.0799403229846019;0.8334418538333337;0.771707821349307;-0.3711810525136498;-0.3437013127801845;1.0719929054926838;10.001515878654406;0.8336222567413067;-0.4244549708643632;-0.4244549927992;0.7775651004736602;-0.32999997184330443;0.8446926748158647
24.67;1.0799443032386404;0.8334416629447551;0.7717068788442047;-0.37118105195045253;-0.343701312152252;1.0719907775003652;10.00148880467004;0.8336252838251776;-0.42445497131651155;-0.42445499327699515;0.7775626362947147;-0.3299999720518574;0.8446964583181787
24.68;1.0799482907616558;0.8334414181074771;0.7717058343358273;-0.37118105137662055;-0.34370131149841043;1.0719886288326648;10.00146112732274;0.8336282298182811;-0.42445497173908386;-0.4244549937369396;0.777560233250869;-0.3299999723112312;0.8447004344267415
24.69;1.0799522784104325;0.8334411179844914;0.7717046911198895;-0.3711810507910783;-0.34370131082087124;1.071986467933682;10.001432845530218;0.8336310884729473;-0.4244549721303289;-0.4244549941792852;0.7775578925429149;-0.3299999726228239;0.8447045955801116
24.7;1.0799562614676037;0.8334407603856215;0.7717034550610418;-0.37118105019251796;-0.34370131012178723;1.0719843006977712;10.00140396610675;0.8336338555422619;-0.42445497248870934;-0.42445499460413516;0.7775556165617217;-0.32999997298756606;0.8447089339501873
24.71;1.07996023575252;0.8334403424178111;0.7717021346691363;-0.37118104957939624;-0.34370130940308674;1.0719821310815505;10.001374520357835;0.8336365289013273;-0.42445497281334604;-0.42445499501120804;0.7775534078060066;-0.32999997340613824;0.8447134411041918
24.72;1.079964196376745;0.8334398603468689;0.7717007401424867;-0.3711810489503194;-0.3437013086664658;1.0719799634229983;10.001344569387443;0.8336391071302914;-0.4244549731040787;-0.42445499539988885;0.7775512691748441;-0.3299999738790681;0.8447181072624298
24.73;1.0799681382154398;0.8334393089793907;0.7716992822977057;-0.37118104830473464;-0.34370130791351167;1.0719778035624559;10.001314191369367;0.8336415879775035;-0.42445497336119875;-0.42445499576906615;0.7775492046832293;-0.3299999744063833;0.8447229208080335
24.74;1.0799720565202398;0.8334386819990257;0.7716977721283494;-0.37118104764329307;-0.343701307145687;1.0719756576562085;10.001283464504771;0.8336439677365283;-0.42445497358503465;-0.42445499611699056;0.7775472188735524;-0.32999997498717454;0.8447278682188971
24.75;1.0799759471564963;0.8334379733015399;0.7716962207159127;-0.3711810469676787;-0.3437013063642147;1.0719735301500273;10.001252458777673;0.833646241442738;-0.42445497377563157;-0.4244549964416228;0.7775453162036446;-0.32999997561932276;0.8447329349886948
24.76;1.0799798069926274;0.8334371769094181;0.7716946390031493;-0.3711810462800805;-0.34370130557029643;1.0719714223249492;10.00122124106518;0.8336484034053162;-0.4244549739327673;-0.4244549967410466;0.777543500935908;-0.32999997629956085;0.844738107319546
24.77;1.0799836343218627;0.8334362858796984;0.7716930378039285;-0.37118104558263953;-0.3437013047654997;1.0719693320174895;10.001189888298628;0.8336504481826642;-0.4244549740562024;-0.42445499701360884;0.7775417761198979;-0.32999997702415934;0.844743373358749
24.78;1.079987429385457;0.8334352923663377;0.771691427741924;-0.3711810448773878;-0.34370130395180654;1.0719672546161405;10.001158496920288;0.8336523717939067;-0.4244549741459418;-0.4244549972580521;0.7775401423272315;-0.3299999777898156;0.8447487232006925
24.79;1.0799911943763836;0.8334341887372396;0.7716898183010745;-0.3711810441667384;-0.34370130313153396;1.0719651848884013;10.001127175813;0.8336541725201909;-0.42445497420249984;-0.42445499747372195;0.7775385978308046;-0.3299999785939512;0.8447541470263239
24.8;1.079994932578363;0.8334329692553796;0.7716882170859016;-0.37118104345379016;-0.34370130230733054;1.071963118939175;10.001096019881238;0.8336558509056581;-0.4244549742271407;-0.4244549976605479;0.7775371403249551;-0.3299999794345342;0.8447596322967974
24.81;1.0799986484212525;0.8334316309314168;0.7716866306385824;-0.37118104274205627;-0.34370130148187406;1.071961055443402;10.001065085881372;0.8336574094024671;-0.4244549742217613;-0.42445499781861423;0.777535768723305;-0.3299999803097758;0.8447651628158359
24.82;1.080002348542272;0.8334301722769323;0.7716850657571841;-0.37118104203519964;-0.3437013006573684;1.071958995672897;10.001034392214478;0.8336588524195891;-0.42445497418841915;-0.4244549979477413;0.7775344833516442;-0.32999998121768725;0.8447707199631924
24.83;1.0800060416018444;0.8334285920600373;0.7716835299300265;-0.3711810413369083;-0.3437012998354436;1.0719569424967252;10.001003938020023;0.8336601863246291;-0.4244549741290464;-0.424454998047624;0.7775332853460544;-0.3299999821561453;0.844776284436465
24.84;1.0800097369643495;0.8334268893653172;0.7716820305935261;-0.371181040650603;-0.34370129901746543;1.0719548988592806;10.000973721732548;0.8336614188228635;-0.4244549740455859;-0.4244549981182554;0.7775321769357934;-0.32999998312378287;0.8447818381099554
24.85;1.080013443894061;0.8334250635697721;0.7716805734852934;-0.37118103997930135;-0.34370129820490025;1.0719528669144378;10.000943748059568;0.8336625583617822;-0.4244549739401902;-0.42445499815993915;0.7775311614554989;-0.32999998412051346;0.844787365222991
24.86;1.0800171703720431;0.8334231137187879;0.7716791616303125;-0.37118103932576285;-0.3437012973996818;1.0719508480008049;10.000914030615018;0.833663613937336;-0.4244549738151331;-0.42445499817285054;0.7775302421008831;-0.3299999851471599;0.8447928519418654
24.87;1.080020920826131;0.8334210380073969;0.7716777959423737;-0.37118103869242725;-0.3437012966044309;1.0719488423881642;10.00088459549065;0.8336645947161062;-0.424454973672389;-0.42445499815670124;0.7775294211580696;-0.3299999862050658;0.8447982849429859
24.88;1.0800246960878543;0.833418834030457;0.771676476073746;-0.37118103808110914;-0.343701295822297;1.0719468496975593;10.000855481447696;0.8336655091385928;-0.42445497351318734;-0.4244549981106782;0.7775287003957309;-0.32999998729579916;0.8448036499708625
24.89;1.0800284963132336;0.8334164997965056;0.7716752007364797;-0.37118103749308456;-0.3437012950563909;1.0719448700656873;10.000826740062404;0.8336663640035137;-0.42445497333783644;-0.4244549980333836;0.7775280813162584;-0.3299999884204638;0.8448089309842968
24.9;1.0800323224796298;0.8334140344328672;0.7716739685694913;-0.37118103692957677;-0.34370129430916124;1.0719429035824204;10.0007984382849;0.8336671641329241;-0.42445497314585046;-0.4244549979229388;0.7775275647670187;-0.32999998957908655;0.8448141104492887
24.91;1.080036175774268;0.8334114373893023;0.7716727798491777;-0.3711810363918853;-0.34370129358238216;1.0719409485976028;10.000770653554918;0.8336679124535534;-0.4244549729364437;-0.42445499777750606;0.7775271501232889;-0.3299999907705179;0.8448191709640515
24.92;1.0800400572553044;0.8334087069248625;0.7716716374946817;-0.3711810358811203;-0.3437012928775656;1.0719390011086487;10.0007434612499;0.8336686100431407;-0.424454972709094;-0.424454997595714;0.7775268346569694;-0.3299999919925787;0.8448240972291721
24.93;1.0800439678027567;0.8334058401540818;0.771670545779582;-0.37118103539819547;-0.34370129219627193;1.0719370548113618;10.000716927486666;0.833669255892103;-0.42445497246371044;-0.42445499737661835;0.7775266142265086;-0.3299999932423402;0.8448288759969584
24.94;1.08004790770036;0.8334028348078059;0.7716695077129444;-0.37118103494420623;-0.3437012915404063;1.0719351013863538;10.000691113918583;0.8336698469449834;-0.42445497220055634;-0.42445499711950374;0.7775264849163267;-0.3299999945162991;0.8448334940815793
24.95;1.0800518757018687;0.8333996903086667;0.771668524047584;-0.3711810345204235;-0.34370129091225027;1.0719331322296832;10.000666087383477;0.833670379644004;-0.424454971920095;-0.42445499682377813;0.7775264440868941;-0.32999999581026007;0.8448379378031804
24.96;1.0800558680492425;0.8333964068714066;0.7716675945939919;-0.37118103412760006;-0.3437012903139682;1.0719311413734887;10.000641921060001;0.8336708521474409;-0.4244549716227856;-0.4244549964889493;0.7775264902655317;-0.3299999971194463;0.8448421944911318
24.97;1.0800598780995447;0.8333929840042994;0.7716667195200979;-0.3711810337653905;-0.34370128974708514;1.0719291266218638;10.000618692506638;0.833671264945098;-0.42445497130918514;-0.4244549961147758;0.7775266221166529;-0.3299999984389908;0.8448462538911673
24.98;1.0800638967201324;0.8333894206756594;0.7716658995327133;-0.3711810334324523;-0.3437012892123585;1.0719270887787693;10.000596488318322;0.8336716197620936;-0.42445497098037566;-0.42445499570168965;0.7775268372472025;-0.3299999997642494;0.8448501091021084
24.99;1.0800679128756656;0.8333857171197048;0.7716651360871087;-0.37118103312697287;-0.343701288710004;1.0719250316295788;10.000575403076454;0.8336719183272041;-0.42445497063815424;-0.4244549952510283;0.7775271318520786;-0.3300000010909365;0.8448537571875923
25.0;1.0800719134916228;0.8333818758336431;0.7716644320948931;-0.37118103284717086;-0.34370128823997287;1.0719229612546475;10.000555531753575;0.833672162052821;-0.4244549702847353;-0.4244549947646286;0.777527501044503;-0.3300000024154864;0.8448571985855031
25.01;1.080075883076789;0.8333779013868216;0.7716637919518257;-0.3711810325914932;-0.3437012878020593;1.071920883364329;10.000536971479514;0.8336723522341698;-0.4244549699223267;-0.4244549942444504;0.777527938936316;-0.3300000037351871;0.8448604354180664
25.02;1.080079803788768;0.8333738007872346;0.7716632202894289;-0.3711810323586333;-0.34370128739594963;1.071918801589857;10.000519825193244;0.8336724898565104;-0.4244549695529773;-0.42445499369260126;0.7775284387099003;-0.3300000050476596;0.8448634700976729
25.03;1.0800836560253715;0.8333695840311629;0.7716627207651955;-0.37118103214765996;-0.3437012870214212;1.071916718227785;10.000504190128169;0.8336725754246347;-0.4244549691784763;-0.4244549931113222;0.7775289932343483;-0.33000000635031507;0.8448663049195823
25.04;1.0800874200862662;0.8333652633795974;0.7716622960106679;-0.37118103195839836;-0.34370128667857053;1.0719146357195373;10.000490140733305;0.8336726093237324;-0.42445496879993605;-0.42445499250309116;0.777529595531628;-0.3300000076402779;0.8448689419547721
25.05;1.0800910780110553;0.8333608521789333;0.7716619480880089;-0.37118103179159334;-0.34370128636759506;1.0719125568188175;10.000477720098122;0.833672592409907;-0.4244549684172982;-0.4244549918709321;0.7775302385320145;-0.3300000089145961;0.8448713829213257
25.06;1.0800946141142462;0.8333563645428084;0.771661678777323;-0.37118103164848926;-0.3437012860882576;1.0719104838054363;10.00046693599101;0.8336725261200142;-0.42445496802926574;-0.424454991218587;0.7775309146019898;-0.330000010170596;0.8448736298473394
25.07;1.08009801494293;0.8333518151003894;0.7716614898786115;-0.3711810315304877;-0.343701285839756;1.071908417918395;10.000457761678387;0.8336724116091437;-0.4244549676336892;-0.4244549905506869;0.7775316157012663;-0.33000001140624646;0.8448756860856695
25.08;1.0801012694263574;0.833347218082628;0.7716613830240486;-0.3711810314392825;-0.3437012856208632;1.0719063583240742;10.000450148936597;0.8336722492302694;-0.42445496722812354;-0.4244549898727954;0.7775323341941408;-0.33000001262019035;0.8448775556283363
25.09;1.0801043687739618;0.8333425867573858;0.7716613588462646;-0.3711810313769726;-0.3437012854299456;1.0719043014100385;10.00044404986929;0.8336720392954148;-0.42445496681030087;-0.4244549891910804;0.7775330633638011;-0.3300000138112093;0.8448792411348369
25.1;1.0801073062386235;0.8333379334302113;0.7716614168723632;-0.3711810313459974;-0.3437012852652115;1.0719022429591212;10.000439432172987;0.8336717831898964;-0.42445496637848396;-0.42445498851223146;0.7775337975045448;-0.33000001497762355;0.8448807438446896
25.11;1.0801100773178978;0.8333332689542426;0.7716615562798755;-0.3711810313491167;-0.3437012851251869;1.0719001812682538;10.000436274864805;0.8336714841869531;-0.4244549659317702;-0.4244549878437583;0.7775345319249617;-0.3300000161175584;0.8448820656352675
25.12;1.0801126806166261;0.8333286018027758;0.7716617761055076;-0.37118103138927966;-0.3437012850089042;1.0718981166366555;10.000434553689102;0.833671147183013;-0.4244549654702328;-0.4244549871937645;0.777535262930628;-0.33000001722975286;0.8448832105828031
25.13;1.0801151182527624;0.8333239374606222;0.7716620743324183;-0.3711810314693072;-0.34370128491564156;1.0718960492170226;10.000434240333572;0.8336707767975804;-0.42445496499486923;-0.4244549865699352;0.7775359880268404;-0.3300000183138184;0.8448841850380495
25.14;1.0801173942765958;0.8333192782800198;0.7716624470199656;-0.37118103159174626;-0.34370128484460916;1.071893979558907;10.000435312412796;0.8336703757167927;-0.42445496450739384;-0.42445498597871284;0.7775367058553866;-0.3300000193700108;0.8448849964138392
25.15;1.0801195122012563;0.8333146238136269;0.7716628890606863;-0.3711810317588923;-0.3437012847950546;1.0718919095471755;10.000437747358188;0.8336699453774811;-0.4244549640099353;-0.42445498542538357;0.7775374155454938;-0.33000002039899934;0.8448856518478536
25.16;1.0801214736299403;0.8333099715112229;0.7716633954494955;-0.37118103197274416;-0.34370128476641587;1.0718898411867246;10.000441503887195;0.833669487711565;-0.4244549635049493;-0.4244549849145906;0.7775381161126421;-0.3300000214016712;0.84488615847732
25.17;1.0801232778827854;0.8333053173322018;0.7716639611212546;-0.3711810322350963;-0.34370128475811007;1.0718877756490608;10.000446513789225;0.8336690052334983;-0.4244549629951449;-0.42445498445041335;0.777538806165298;-0.3300000223790771;0.8448865242578724
25.18;1.080124922129435;0.8333006563337635;0.7716645801744535;-0.3711810325477102;-0.34370128476936473;1.0718857137257118;10.000452689646972;0.8336684997161049;-0.42445496248292297;-0.4244549840359887;0.7775394839550639;-0.3300000233325294;0.8448867574100213
25.19;1.0801264028583617;0.8332959834763859;0.7716652454900971;-0.3711810329124537;-0.34370128479918577;1.0718836562467091;10.000459949164211;0.8336679717654856;-0.4244549619697671;-0.42445498367328344;0.7775401478633868;-0.33000002426352937;0.8448868655846662
25.2;1.080127718899304;0.8332912943215838;0.7716659490727029;-0.3711810333314387;-0.34370128484625273;1.0718816041981682;10.000468238436799;0.8336674215151733;-0.4244549614560883;-0.42445498336327525;0.7775407969886347;-0.3300000251735905;0.8448868560688988
25.21;1.0801288739117934;0.8332865855495034;0.7716666833483843;-0.37118103380685996;-0.34370128490893015;1.0718795585644818;10.000477526013846;0.8336668490278142;-0.424454960941402;-0.42445498310631535;0.7775414314649768;-0.33000002606439205;0.8448867363970571
25.22;1.080129876540733;0.8332818555055959;0.7716674415653259;-0.371181034340569;-0.3437012849854296;1.0718775198263686;10.000487775787715;0.8336662542127231;-0.4244549604247662;-0.4244549829024576;0.7775420526485873;-0.33000002693813923;0.8448865146660455
25.23;1.0801307385776169;0.8332771043828113;0.771668216378835;-0.37118103493361726;-0.34370128507408215;1.0718754879182613;10.000498929955661;0.8336656368403181;-0.4244549599053143;-0.42445498275169663;0.7775426629446752;-0.3300000277976461;0.8448861991216603
25.24;1.0801314719557225;0.8332723334542875;0.771668998796599;-0.3711810355857094;-0.3437012851736804;1.0718734628374078;10.00051091745094;0.8336649965991106;-0.42445495938274264;-0.4244549826540267;0.7775432645105758;-0.33000002864625955;0.8448857977056589
25.25;1.0801320860281027;0.8332675441182122;0.7716697784738036;-0.37118103629479743;-0.34370128528350175;1.0718714450065405;10.00052367494341;0.8336643329125876;-0.42445495885762474;-0.42445498260953374;0.7775438580940617;-0.3300000294876228;0.8448853187373617
25.26;1.0801325876705927;0.8332627378279386;0.7716705443908283;-0.37118103705722444;-0.3437012854028531;1.0718694347494981;10.000537159128822;0.8336636445181259;-0.42445495833107977;-0.42445498261884507;0.7775444435930573;-0.33000003032490755;0.8448847710256521
25.27;1.080132983875682;0.8332579161404958;0.7716712856689728;-0.3711810378684468;-0.3437012855306529;1.0718674318328532;10.00055134908177;0.8336629291798683;-0.4244549578041566;-0.42445498268340875;0.7775450208554797;-0.3300000311601057;0.8448841617840894
25.28;1.0801332831396075;0.833253080339705;0.7716719927899646;-0.37118103872374186;-0.34370128566545693;1.0718654360772366;10.000566247499034;0.833662184332763;-0.4244549572778592;-0.42445498280501764;0.7775455902590803;-0.33000003199388506;0.8448834953162501
25.29;1.0801334944627423;0.8332482319370961;0.771672658441929;-0.37118103961840637;-0.34370128580558895;1.0718634471861284;10.000581882748673;0.8336614083396626;-0.4244549567535467;-0.4244549829852886;0.7775461538256294;-0.3300000328255268;0.8448827751027655
25.3;1.080133625851796;0.8332433740178141;0.7716732768209166;-0.3711810405476595;-0.3437012859490614;1.071861462753168;10.000598309028808;0.8336606008923005;-0.4244549562331456;-0.4244549832257924;0.7775467155219995;-0.3300000336530526;0.8448820064533783
25.31;1.0801336835373359;0.8332385115344407;0.7716738421092835;-0.3711810415065168;-0.3437012860936207;1.0718594778143549;10.00061559704521;0.8336597624394523;-0.4244549557191854;-0.4244549835283237;0.7775472808690806;-0.33000003447407467;0.8448811957890064
25.32;1.0801336719981913;0.8332336511001651;0.7716743485026636;-0.3711810424896579;-0.3437012862371813;1.0718574877860318;10.000633813409939;0.8336588933401754;-0.4244549552144699;-0.4244549838946821;0.7775478567014148;-0.33000003528669025;0.8448803471547911
25.33;1.0801335951060667;0.833228801614662;0.7716747919578812;-0.3711810434912398;-0.34370128637821507;1.0718554918748031;10.000653000201257;0.8336579929404007;-0.42445495472155687;-0.4244549843261657;0.7775484500209983;-0.3300000360894891;0.8448794600058602
25.34;1.080133458726002;0.8332239741267943;0.7716751709483513;-0.3711810445048179;-0.34370128651563525;1.0718534944042215;10.000673165604878;0.8336570592489575;-0.42445495424252466;-0.4244549848232744;0.7775490660666704;-0.33000003688104085;0.8448785301610416
25.35;1.0801332728856357;0.833219180521091;0.7716754856861864;-0.3711810455238215;-0.34370128664845795;1.0718515036797367;10.000694286936943;0.8336560900034302;-0.4244549537790302;-0.4244549853855442;0.77754970716454;-0.33000003765960173;0.8448775519314962
25.36;1.0801330509105593;0.833214432621607;0.7716757376873844;-0.3711810465423941;-0.3437012867758246;1.071849528764758;10.000716320676494;0.8336550839921044;-0.4244549533325799;-0.42445498601134496;0.777550373556269;-0.330000038423118;0.8448765194612485
25.37;1.080132807037273;0.8332097411437047;0.7716759290322198;-0.37118104755587666;-0.3437012868974988;1.0718475767557911;10.000739219593935;0.8336540408543305;-0.42445495290473234;-0.42445498669812354;0.7775510656204446;-0.3300000391693911;0.8448754269703855
25.38;1.0801325559484047;0.8332051139297741;0.7716760601259237;-0.3711810485608151;-0.343701287014258;1.071845653046839;10.000762950721656;0.8336529603121716;-0.4244549524968079;-0.4244549874431364;0.7775517854441262;-0.33000003989641036;0.8448742683284062
25.39;1.0801323136224041;0.8332005554711196;0.7716761281049225;-0.3711810495546708;-0.3437012871275599;1.0718437628161237;10.000787497249014;0.8336518421808743;-0.4244549521094125;-0.42445498824376693;0.7775525376334257;-0.33000004060269406;0.8448730369204603
25.4;1.0801320966845933;0.833196068598971;0.7716761280732375;-0.37118105053527;-0.34370128723867005;1.0718419110691668;10.000812848924781;0.8336506866203445;-0.424454951742475;-0.42445498909732093;0.7775533302906038;-0.33000004128723015;0.8448717262986531
25.41;1.0801319200627808;0.8331916564485458;0.7716760557330336;-0.3711810515003826;-0.34370128734806843;1.0718401014412446;10.000839000302985;0.8336494946534689;-0.4244549513957173;-0.42445499000115616;0.7775541750172241;-0.3300000419489943;0.8448703314554608
25.42;1.0801317949425353;0.8331873231994834;0.7716759087102593;-0.37118105244790023;-0.34370128745568307;1.0718383354334973;10.000865963414022;0.8336482687849108;-0.42445495106880066;-0.4244549909529526;0.7775550852087827;-0.3300000425866184;0.8448688501170742
25.43;1.0801317287588479;0.833183074069221;0.7716756865762121;-0.3711810533762235;-0.3437012875615032;1.0718366126885437;10.000893780564857;0.8336470127874628;-0.4244549507612094;-0.4244549919504157;0.7775560741524427;-0.3300000431985443;0.8448672825683985
25.44;1.0801317265734898;0.8331789152228469;0.7716753904712793;-0.37118105428427817;-0.3437012876656762;1.0718349320554048;10.000922518058038;0.8336457311281341;-0.4244549504725014;-0.4244549929908069;0.7775571540952786;-0.3300000437833888;0.8448656298041378
25.45;1.0801317908750776;0.8331748532857713;0.7716750220894079;-0.3711810551714354;-0.3437012877679452;1.0718332932729937;10.000952242751886;0.8336444290373939;-0.42445495020277296;-0.4244549940709868;0.7775583362282943;-0.3300000443401038;0.8448638923329185
25.46;1.080131919956934;0.8331708948144139;0.7716745831625464;-0.371181056037603;-0.34370128786693693;1.071831697679741;10.000982996054656;0.8336431127750319;-0.4244549499529129;-0.42445499518786306;0.7775596311122689;-0.3300000448678952;0.8448620703520241
25.47;1.080132109071758;0.8331670468511883;0.771674076131849;-0.3711810568830941;-0.3437012879598649;1.0718301470040408;10.001014779442436;0.8336417887518976;-0.4244549497245303;-0.4244549963386683;0.7775610485360114;-0.33000004536620353;0.844860163445661
25.48;1.0801323539350078;0.8331633178004936;0.7716735042888021;-0.37118105770811477;-0.3437012880428148;1.071828642314104;10.001047561343666;0.8336404618831897;-0.4244549495196979;-0.4244549975209141;0.7775625963964259;-0.33000004583483983;0.8448581702425301
25.49;1.0801326517695056;0.8331597169915915;0.7716728712016135;-0.37118105851234184;-0.34370128811141915;1.071827184333218;10.001081297516395;0.833639135051313;-0.4244549493406839;-0.42445499873241654;0.7775642800189515;-0.3300000462740988;0.8448560895031428
25.5;1.080132999806697;0.8331562535774778;0.7716721806068251;-0.37118105929500445;-0.3437012881615815;1.071825774311059;10.001115942678505;0.8336378097392593;-0.42445494918949267;-0.4244549999715348;0.7775661024918173;-0.3300000466847126;0.8448539209746623
25.51;1.0801333941136244;0.8331529362802067;0.7716714364727312;-0.3711810600552989;-0.343701288189638;1.071824415231046;10.001151449803976;0.8336364868685369;-0.42445494906725184;-0.4244550012372629;0.7775680646668088;-0.33000004706762615;0.8448516647499826
25.52;1.0801338290800635;0.8331497738990391;0.7716706429550144;-0.3711810607924814;-0.34370128819202345;1.0718231129570135;10.001187772041511;0.8336351679233991;-0.4244549489739309;-0.4244550025289803;0.7775701648054391;-0.3300000474236208;0.8448493205565746
25.53;1.0801342974169967;0.8331467754386354;0.7716698045510729;-0.3711810615054738;-0.34370128816523793;1.0718218764603604;10.001224866728327;0.8336338556700638;-0.424454948908521;-0.4244550038460691;0.7775723986753204;-0.33000004775302705;0.8448468877721179
25.54;1.0801347911061723;0.8331439489895437;0.7716689260316326;-0.3711810621928532;-0.34370128810614814;1.0718207175042238;10.001262695663884;0.8336325535552074;-0.42445494886943747;-0.4244550051876955;0.7775747599460067;-0.33000004805578376;0.8448443661264998
25.55;1.0801353027869287;0.8331412997528813;0.771668012154236;-0.37118106285343444;-0.34370128801217864;1.0718196502916517;10.001301219522336;0.833631264981335;-0.4244549488549659;-0.42445500655291984;0.7775772410495146;-0.33000004833161994;0.8448417566611781
25.56;1.0801358266338104;0.8331388285167779;0.771667067689678;-0.37118106348649316;-0.34370128788138116;1.071818690299991;10.001340383061597;0.83362999361366;-0.4244549488634844;-0.4244550079409314;0.7775798344033056;-0.3300000485800168;0.8448390613355418
25.57;1.0801363584136803;0.8331365316909545;0.771666097256029;-0.3711810640914129;-0.3437012877123315;1.0718178524276651;10.001380102947591;0.8336287439312786;-0.42445494889348523;-0.42445500935109154;0.7775825330315108;-0.330000048800204;0.8448362812958748
25.58;1.0801368957002584;0.8331344029588326;0.7716651049087493;-0.37118106466730005;-0.34370128750391354;1.0718171501424014;10.001420263409216;0.8336275212513744;-0.42445494894388175;-0.42445501078289566;0.7775853299559738;-0.3300000489915544;0.8448334159441624
25.59;1.0801374385770526;0.8331324350148374;0.7716640939391525;-0.3711810652128597;-0.3437012872553689;1.0718165962163066;10.001460712583018;0.8336263317777444;-0.42445494901438785;-0.42445501223593796;0.777588216694601;-0.33000004915410164;0.8448304631121915
25.6;1.080137988493596;0.8331306202895175;0.7716630665119462;-0.3711810657266214;-0.3437012869664698;1.0718162033310947;10.001501274033128;0.8336251828028618;-0.42445494910529513;-0.42445501370986616;0.7775911825833681;-0.33000004928855015;0.8448274193780984
25.61;1.0801385449070555;0.8331289517753935;0.7716620237245662;-0.3711810662073159;-0.34370128663742805;1.071815983164196;10.001541780302741;0.8336240824004606;-0.42445494921674287;-0.4244550152044298;0.7775942158625343;-0.33000004939567834;0.8448242809843174
25.62;1.0801391040508839;0.8331274241929836;0.7716609668766907;-0.3711810666539967;-0.34370128626884294;1.0718159452464344;10.001582098380071;0.833623039012909;-0.4244549493480277;-0.4244550167195149;0.777597305051342;-0.33000004947578204;0.8448210456134108
25.63;1.0801396614846437;0.8331260335776348;0.7716598989080603;-0.37118106706594084;-0.34370128586203513;1.0718160963428587;10.001622127553395;0.8336220607899913;-0.42445494949734985;-0.4244550182552165;0.7776004395318521;-0.33000004952864836;0.8448177141316885
25.64;1.0801402140384568;0.8331247756078864;0.771658824709997;-0.37118106744267315;-0.34370128541927836;1.071816440293733;10.001661790207185;0.8336211539031653;-0.42445494966203456;-0.424455019812046;0.777603609871628;-0.3300000495539319;0.8448142916176732
25.65;1.0801407587266618;0.8331236454573907;0.7716577506894349;-0.3711810677841115;-0.34370128494354363;1.0718169795176065;10.001701033879886;0.8336203215382527;-0.4244549498387786;-0.42445502139093383;0.7776068079987352;-0.33000004955160134;0.844810787056761
25.66;1.0801412916231248;0.8331226392990386;0.7716566845902436;-0.3711810680906134;-0.3437012844381317;1.071817716624056;10.001739833725656;0.8336195648843056;-0.4244549500237627;-0.4244550229930027;0.7776100264933301;-0.3300000495220666;0.8448072115456599
25.67;1.080141808628001;0.8331217553723143;0.7716556349987845;-0.37118106836286685;-0.3437012839064135;1.071818654154274;10.001778185182065;0.8336188844669179;-0.42445495021304197;-0.42445502461954276;0.7776132570600743;-0.3300000494658828;0.8448035762984497
25.68;1.0801423060878597;0.8331209942193768;0.7716546096973329;-0.3711810686016791;-0.34370128335169886;1.0718197943906558;10.001816096068726;0.8336182802583365;-0.4244549504031615;-0.42445502627195203;0.7776164893762635;-0.33000004938364347;0.844799891835562
25.69;1.0801427799301826;0.8331203580130774;0.7716536139880477;-0.37118106880779295;-0.3437012827774377;1.0718211396257302;10.001853583744005;0.8336177507212287;-0.42445495059147503;-0.4244550279511228;0.7776197108348903;-0.3300000492762762;0.8447961682652989
25.7;1.080143224838062;0.8331198486279687;0.7716526505171022;-0.37118106898170616;-0.3437012821874916;1.07182269207488;10.001890670948859;0.8336172920119832;-0.42445495077623296;-0.42445502965674714;0.7776229065253174;-0.33000004914506464;0.8447924157221044
25.71;1.0801436346203106;0.8331194662502236;0.7716517202031041;-0.3711810691233155;-0.3437012815862766;1.0718244544562154;10.001927383152465;0.8336168981858059;-0.42445495095661767;-0.42445503138723345;0.7776260594538744;-0.3300000489912084;0.8447886446144922
25.72;1.0801440032299576;0.8331192099078448;0.7716508228852996;-0.37118106923163086;-0.3437012809789524;1.0718264301371352;10.001963748776909;0.833616562321586;-0.4244549511325032;-0.4244550331400114;0.7776291515921089;-0.3300000488155697;0.8447848653454384
25.73;1.0801443258840018;0.833119078749452;0.7716499574288508;-0.37118106930514166;-0.34370128037120834;1.0718286214518378;10.001999795882263;0.8336162780146669;-0.4244549513040388;-0.4244550349120058;0.777632165421911;-0.3300000486188842;0.8447810870754203
25.74;1.080144599844751;0.8331190727112485;0.7716491222917101;-0.3711810693427689;-0.34370127976854054;1.0718310278933258;10.002035549996311;0.8336160403313123;-0.42445495147135115;-0.42445503670031387;0.7776350852570966;-0.3300000484020989;0.84477731696069
25.75;1.0801448240989378;0.8331191921487429;0.7716483172514401;-0.37118106934453127;-0.3437012791756437;1.0718336459321867;10.002071036415025;0.8336158459859287;-0.4244549516343886;-0.42445503850257854;0.7776378979642221;-0.3300000481665567;0.8447735612822564
25.76;1.0801449978045676;0.8331194370171576;0.7716475446111213;-0.37118106931131567;-0.3437012785961283;1.0718364704633572;10.002106285635845;0.8336156927500249;-0.4244549517928478;-0.4244550403168626;0.7776405932995184;-0.33000004791396315;0.844769827400386
25.77;1.0801451183723703;0.8331198067446112;0.7716468082779285;-0.37118106924434974;-0.34370127803275535;1.0718394963710398;10.002141346053508;0.8336155781369382;-0.42445495194617006;-0.4244550421415332;0.7776431643029247;-0.33000004764615504;0.8447661247797222
25.78;1.0801451803052289;0.8331203007787635;0.7716461123123565;-0.37118106914511234;-0.343701277488141;1.0718427181026178;10.002176291950393;0.8336154990866789;-0.4244549520936241;-0.4244550439752623;0.7776456073704996;-0.3300000473648704;0.8447624637271934
25.79;1.080145175429886;0.8331209186214518;0.77164546037283;-0.3711810690153407;-0.3437012769652714;1.0718461278203315;10.002211206794254;0.833615453223545;-0.42445495223429003;-0.4244550458168106;0.7776479214686428;-0.3300000470716592;0.8447588522710485
25.8;1.0801450941364;0.8331216592216255;0.7716448557713166;-0.37118106885677143;-0.3437012764674685;1.0718497152298792;10.00224616019808;0.8336154396144679;-0.42445495236687636;-0.4244550476645764;0.7776501066473567;-0.3300000467679597;0.8447552943953793
25.81;1.0801449261307694;0.8331225206371672;0.7716443022166036;-0.3711810686708292;-0.3437012759980206;1.0718534698938278;10.002281207323207;0.8336154583833206;-0.42445495248968257;-0.4244550495165264;0.7776521625002227;-0.33000004645538056;0.8447517913550209
25.82;1.0801446604568472;0.833123499861575;0.77164380486638;-0.3711810684583575;-0.34370127555987157;1.071857383700685;10.00231639507355;0.8336155101210571;-0.4244549526007328;-0.42445505137078265;0.7776540876137579;-0.3300000461360485;0.8447483437820774
25.83;1.080144286867649;0.8331245925721699;0.7716433701760959;-0.37118106821954144;-0.34370127515546073;1.0718614509812967;10.00235175697857;0.8336155957482437;-0.4244549526979577;-0.42445505322630894;0.7776558805183218;-0.3300000458127752;0.8447449520874567
25.84;1.0801437980958606;0.8331257935030586;0.7716430044590671;-0.37118106795426953;-0.3437012747865443;1.0718656666064423;10.002387311352075;0.8336157169137102;-0.4244549527794731;-0.42445505508325293;0.7776575413590243;-0.33000004548885065;0.8447416158274393
25.85;1.0801431896579752;0.8331270973038218;0.7716427131843813;-0.3711810676625593;-0.34370127445412163;1.0718700252757005;10.002423072943808;0.8336158762339811;-0.4244549528439842;-0.4244550569427764;0.7776590727902339;-0.3300000451673944;0.8447383344054672
25.86;1.080142457496025;0.8331284997065637;0.771642501122382;-0.37118106734451867;-0.34370127415851387;1.0718745228762012;10.002459072339729;0.8336160769590789;-0.42445495289112567;-0.4244550588064675;0.7776604794326519;-0.3300000448507336;0.8447351090818336
25.87;1.0801415968702448;0.8331299992690668;0.771642371722725;-0.371181067000176;-0.3437012738992744;1.0718791571475037;10.002495367531102;0.8336163221616432;-0.4244549529213487;-0.4244550606758792;0.777661766716829;-0.33000004454041953;0.8447319440906956
25.88;1.0801406030883753;0.8331315982360471;0.7716423267300075;-0.37118106662964356;-0.34370127367499614;1.0718839263702855;10.002532032300739;0.8336166136020318;-0.4244549529353097;-0.424455062552398;0.7776629398059236;-0.33000004423757456;0.844728846177602
25.89;1.080139471841751;0.833133301308015;0.7716423673668317;-0.37118106623336916;-0.343701273483359;1.0718888277460041;10.002569133867073;0.8336169511023435;-0.4244549529332463;-0.4244550644372092;0.7776640028260727;-0.3300000439429039;0.8447258229944636
25.9;1.0801381984325809;0.8331351132774162;0.7716424955002534;-0.3711810658123348;-0.34370127332133965;1.0718938561195412;10.002606719597246;0.8336173333401217;-0.4244549529148136;-0.4244550663312416;0.7776649591375228;-0.3300000436565141;0.8447228811346638
25.91;1.0801367778477518;0.8331370371911447;0.771642713287932;-0.37118106536828027;-0.3437012731854443;1.0718990025026625;10.002644811235271;0.8336177591537318;-0.42445495287937757;-0.424455068235098;0.777665812892489;-0.33000004337787237;0.8447200253071461
25.92;1.0801352063467764;0.8331390742062782;0.7716430219329738;-0.37118106490376784;-0.3437012730718975;1.0719042539788575;10.00268340641192;0.8336182274443774;-0.4244549528264325;-0.4244550701488673;0.7776665702521178;-0.33000004310604397;0.8447172588519504
25.93;1.0801334834703444;0.8331412248599547;0.7716434207446891;-0.3711810644220144;-0.3437012729767886;1.0719095954820144;10.002722486756964;0.8336187358640513;-0.42445495275596273;-0.42445507207174626;0.7776672386723715;-0.3300000428401709;0.8447145843778829
