time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.94;1.0801316144923545;0.8331434897890923;0.771643907382141;-0.37118106392639877;-0.34370127289643215;1.0719150108231914;10.00276202269997;0.8336192802442312;-0.42445495266862376;-0.4244550740019587;0.7776678255042013;-0.3300000425796252;0.8447120038299715
25.95;1.080129611591026;0.8331458688030321;0.7716444790227207;-0.3711810634195779;-0.34370127282783863;1.0719204830324265;10.002801978215626;0.8336198551538625;-0.4244549525655859;-0.4244550759372963;0.7776683375719122;-0.330000042323817;0.8447095185808848
25.96;1.0801274911172654;0.8331483601227417;0.771645132539544;-0.3711810629027266;-0.3437012727689036;1.071925995877598;10.00284231711024;0.8336204548952654;-0.42445495244828946;-0.4244550778755562;0.777668781274991;-0.3300000420723766;0.8447071300410502
25.97;1.080125269367431;0.8331509606845476;0.7716458632449673;-0.37118106237546733;-0.34370127271841955;1.0719315347548215;10.00288299974915;0.833621074845505;-0.4244549523183221;-0.4244550798144652;0.7776691626607019;-0.3300000418254683;0.8447048398766731
25.98;1.0801229607443206;0.8331536660755261;0.7716466644642201;-0.3711810618363777;-0.3437012726760843;1.0719370854823893;10.002923978384766;0.8336217121796508;-0.42445495217726703;-0.4244550817514869;0.7776694875486592;-0.3300000415835007;0.8447026496437113
25.99;1.080120577829222;0.8331564700977538;0.7716475288879528;-0.3711810612834908;-0.3437012726422703;1.0719426331347368;10.002965205041416;0.833622365230833;-0.4244549520265176;-0.4244550836839878;0.777669761813999;-0.3300000413464967;0.8447005611223676
26.0;1.0801181320112163;0.8331593647282359;0.7716484499116275;-0.3711810607144159;-0.34370127261754047;1.0719481623711724;10.003006639000013;0.8336230326372629;-0.42445495186723864;-0.4244550856098019;0.7776699914645337;-0.33000004111387293;0.8446985773668573
26.01;1.0801156348154768;0.8331623408221117;0.7716494215831983;-0.3711810601262959;-0.34370127260236566;1.0719536583960911;10.003048246537793;0.8336237132095266;-0.42445495170055875;-0.42445508752733346;0.7776701816982686;-0.3300000408847208;0.8446967032468472
26.02;1.0801130987028396;0.8331653899341306;0.7716504382281354;-0.37118105951600977;-0.3437012725971883;1.0719591072359511;10.003090001035869;0.8336244062568855;-0.42445495152797613;-0.4244550894349526;0.7776703358630306;-0.33000004065813526;0.8446949449520292
26.03;1.0801105366425952;0.8331685058357897;0.771651494905503;-0.3711810588806449;-0.34370127260232364;1.0719644953134728;10.003131876905579;0.8336251115594594;-0.42445495135179917;-0.4244550913307162;0.777670456062949;-0.33000004043326553;0.8446933082881841
26.04;1.0801079617996305;0.8331716841025684;0.7716525877889375;-0.3711810582177975;-0.34370127261756156;1.071969809429747;10.003173837423036;0.8336258285230036;-0.42445495117517285;-0.42445509321243863;0.7776705445191687;-0.3300000402090316;0.844691797008042
26.05;1.0801053879575693;0.8331749210401921;0.7716537139230757;-0.371181057525597;-0.34370127264209777;1.0719750375391162;10.00321582956737;0.8336265553307887;-0.4244549510012818;-0.4244550950774697;0.7776706034872334;-0.33000003998386696;0.8446904133861098
26.06;1.0801028303400875;0.8331782138733407;0.7716548708735749;-0.37118105680285857;-0.34370127267510475;1.0719801699684492;10.00325779317579;0.8336272887758488;-0.4244549508322005;-0.4244550969226782;0.7776706338226016;-0.3300000397559125;0.8446891601316263
26.07;1.0801003055230776;0.833181561642337;0.7716560562871388;-0.37118105604929447;-0.343701272716528;1.0719852010788309;10.003299685509239;0.8336280248424722;-0.42445495066845534;-0.42445509874491194;0.7776706342482167;-0.3300000395232725;0.8446880412954348
26.08;1.0800978295380375;0.8331849646399825;0.7716572677158565;-0.3711810552655142;-0.34370127276734547;1.0719901302897314;10.00334149303901;0.8336287603406418;-0.4244549505094634;-0.42445510054129887;0.7776706022485471;-0.3300000392839276;0.8446870619060981
26.09;1.0800954163568732;0.8331884223718312;0.7716585031231452;-0.3711810544528438;-0.3437012728289503;1.0719949600408154;10.003383203892904;0.833629494160688;-0.42445495035431197;-0.4244551023092342;0.7776705351199871;-0.33000003903560854;0.8446862271538254
26.1;1.0800930783405158;0.833191932728334;0.7716597612997179;-0.37118105361309767;-0.3437012729023368;1.0719996916707188;10.003424777210991;0.8336302259168002;-0.42445495020233687;-0.42445510404633935;0.7776704296480728;-0.3300000387757615;0.8446855419588447
26.11;1.0800908263663478;0.8331954932209777;0.7716610415492647;-0.3711810527486295;-0.34370127298770986;1.0720043231265413;10.003466150078651;0.8336309532432812;-0.4244549500528007;-0.42445510575061557;0.7776702813672155;-0.3300000385015978;0.8446850105985535
26.12;1.080088668622199;0.8331991020168986;0.7716623434853214;-0.3711810518626004;-0.34370127308442083;1.0720088493078155;10.003507259424463;0.8336316711525449;-0.4244549499042757;-0.4244551074205838;0.7776700851579578;-0.33000003821059937;0.8446846357223766
26.13;1.0800866102768174;0.8332027572113769;0.7716636675113733;-0.371181050958895;-0.34370127319120325;1.0720132635956852;10.00354804552381;0.8336323745019241;-0.4244549497549951;-0.4244551090550141;0.777669836569292;-0.3300000379012558;0.8446844180201549
26.14;1.0800846548212217;0.833206455382415;0.7716650149473796;-0.3711810500417467;-0.3437012733066716;1.0720175595737385;10.003588443498826;0.8336330608114877;-0.4244549496034976;-0.42445511065257235;0.7776695319534582;-0.33000003757318025;0.844684357543659
26.15;1.0800828058110379;0.833210191322939;0.7716663871983152;-0.3711810491155004;-0.3437012734296177;1.0720217315339469;10.003628379041414;0.8336337302735382;-0.424454949448597;-0.42445511221178;0.7776691675956916;-0.3300000372265607;0.8446844551084414
26.16;1.080081067345441;0.8332139593456396;0.771667784954606;-0.371181048184446;-0.34370127355883595;1.0720257738792471;10.003667773446566;0.8336343841204447;-0.4244549492890827;-0.4244551137309732;0.7776687394186833;-0.3300000368616981;0.8446847123287031
26.17;1.080079443052738;0.8332177544348479;0.7716692085671767;-0.3711810472526529;-0.3437012736929274;1.072029681327248;10.003706554843793;0.8336350240511207;-0.42445494912355647;-0.4244551152081367;0.777668243406008;-0.33000003647890763;0.8446851310109231
26.18;1.0800779351776322;0.8332215722072963;0.7716706594455296;-0.3711810463239235;-0.3437012738303349;1.0720334497364015;10.003744660908499;0.8336356524064648;-0.42445494895059244;-0.4244551166410346;0.7776676763238315;-0.3300000360784774;0.8446857127696551
26.19;1.0800765434377677;0.8332254086237667;0.7716721408479128;-0.37118104540194724;-0.34370127396944716;1.0720370765604554;10.003782034429841;0.8336362723279361;-0.42445494876921724;-0.42445511802763747;0.7776670367766065;-0.3300000356606038;0.8446864587049827
26.2;1.0800752632391457;0.8332292597304671;0.771673656679018;-0.37118104449033096;-0.34370127410881673;1.0720405607354282;10.003818627620673;0.8336368881197562;-0.4244549485790506;-0.42445511936629765;0.777666325919292;-0.33000003522566596;0.8446873692085098
26.21;1.0800740857425755;0.8332331214477509;0.771675209216193;-0.3711810435921835;-0.3437012742474879;1.0720439011541896;10.003854406824237;0.8336375052353976;-0.42445494837992925;-0.4244551206556488;0.777665547243273;-0.33000003477485373;0.8446884443372495
26.22;1.0800730004536583;0.8332369899288737;0.7716767978107906;-0.3711810427098234;-0.34370127438525394;1.0720470950097065;10.003889347701946;0.833638129874309;-0.42445494817196505;-0.42445512189441076;0.7776647060324821;-0.33000003431039293;0.8446896844262108
26.23;1.0800719984871643;0.8332408618863416;0.7716784186385262;-0.371181041845163;-0.3437012745227099;1.0720501382040357;10.003923426535284;0.833638768864824;-0.42445494795607636;-0.4244551230811766;0.7776638088514003;-0.33000003383508286;0.8446910900163271
26.24;1.0800710751385474;0.8332447342637994;0.7716800639911302;-0.3711810410002582;-0.34370127466097716;1.0720530261715773;10.003956610917177;0.8336394290513013;-0.4244549477340386;-0.4244551242146195;0.7776628627851078;-0.33000003335202516;0.8446926608731361
26.25;1.0800702297287883;0.8332486039554514;0.7716817215601718;-0.37118104017742864;-0.34370127480124124;1.072055754094448;10.003988858098328;0.8336401161303558;-0.4244549475082065;-0.42445512529388607;0.7776618745712005;-0.33000003286485907;0.8446943952759047
26.26;1.0800694624236158;0.8332524681197929;0.7716833758380601;-0.3711810393790337;-0.34370127494441916;1.07205831864002;10.00402012517691;0.8336408344352707;-0.4244549472814906;-0.42445512631840043;0.7776608500292586;-0.3300000323778032;0.8446962907819429
26.27;1.0800687718095743;0.8332563246890035;0.7716850113259566;-0.3711810386071903;-0.34370127509111226;1.0720607202274943;10.004050382470618;0.8336415874341183;-0.4244549470572755;-0.42445512728755197;0.7776597939242819;-0.33000003189532384;0.8446983454144845
26.28;1.080068154657283;0.8332601723805032;0.7716866150160817;-0.37118103786354917;-0.343701275241636;1.0720629628951615;10.00407962371573;0.8336423778645523;-0.4244549468387791;-0.424455128200794;0.7776587103079292;-0.3300000314220177;0.8447005578105907
26.29;1.080067605565105;0.8332640096945167;0.771688177056647;-0.3711810371491657;-0.343701275395823;1.0720650525896727;10.004107868749873;0.8336432076208393;-0.4244549466280366;-0.42445512905756233;0.7776576035204951;-0.3300000309629208;0.8447029270900018
26.3;1.0800671165571358;0.8332678337690709;0.7716896904166772;-0.37118103646456013;-0.3437012755528305;1.07206699560298;10.004135158294513;0.8336440774047477;-0.4244549464254591;-0.4244551298570697;0.7776564795653759;-0.3300000305234885;0.844705453059761
26.31;1.080066678195843;0.8332716403261152;0.771691150729908;-0.3711810358099353;-0.3437012757113082;1.0720687970474645;10.00416154477909;0.8336449861030678;-0.4244549462304476;-0.4244551305985362;0.7776553467410111;-0.3300000301087588;0.8447081359395308
26.32;1.0800662810388395;0.8332754245233882;0.771692556443016;-0.37118103518535867;-0.34370127586965915;1.0720704603022955;10.004187079804623;0.8336459311503909;-0.42445494604235917;-0.42445513128155193;0.7776542146160126;-0.3300000297225509;0.8447109755326283
26.33;1.0800659151853718;0.8332791818601692;0.7716939077947566;-0.3711810345908948;-0.3437012760260392;1.0720719883654093;10.004211800310859;0.8336469104691787;-0.4244549458610202;-0.42445513190595324;0.7776530918901879;-0.33000002936735867;0.8447139703627883
26.34;1.0800655694566674;0.8332829080758934;0.7716952045337121;-0.37118103402685687;-0.34370127617807783;1.0720733845189954;10.004235718931604;0.833647923773733;-0.4244549456867893;-0.4244551324711751;0.7776519851496094;-0.3300000290444614;0.8447171171978276
26.35;1.0800652332012615;0.8332865984083349;0.7716964447631709;-0.3711810334940843;-0.3437012763226206;1.072074650800314;10.004258823946168;0.8336489717234692;-0.42445494552070867;-0.42445513297586573;0.777650899222972;-0.33000002875383566;0.844720411238253
26.36;1.0800648987194927;0.8332902474928484;0.7716976256229032;-0.37118103299377486;-0.3437012764560224;1.072075788020498;10.004281084115439;0.8336500544414942;-0.4244549453646375;-0.4244551334182721;0.7776498375896158;-0.33000002849415727;0.8447238465166103
26.37;1.080064561641994;0.8332938497605735;0.7716987445700179;-0.3711810325269635;-0.34370127657500815;1.0720767985303052;10.004302447596144;0.8336511705898386;-0.4244549452208575;-0.4244551337967081;0.7776488024607641;-0.330000028263352;0.8447274161218165
26.38;1.0800642202292887;0.8332974002406532;0.7716998009191958;-0.37118103209435627;-0.34370127667727307;1.0720776871777364;10.00432284119617;0.8336523169305876;-0.4244549450915914;-0.42445513410955577;0.7776477954465529;-0.3300000280594125;0.8447311119652041
26.39;1.0800638741355928;0.833300895298672;0.7717007969509745;-0.3711810316965775;-0.3437012767613154;1.0720784592732353;10.004342178069207;0.8336534886099751;-0.42445494497890585;-0.42445513435513343;0.7776468186637673;-0.33000002788068306;0.8447349243027937
26.4;1.0800635227551738;0.8333043318259952;0.7717017374748474;-0.37118103133441477;-0.3437012768260567;1.0720791190837735;10.004360365303175;0.8336546803292446;-0.4244549448847019;-0.42445513453169126;0.7776458750988636;-0.3300000277255958;0.8447388420920886
26.41;1.080063163721512;0.8333077058878402;0.7717026288896054;-0.37118103100893446;-0.3437012768705851;1.0720796696608983;10.004377310799324;0.8336558881253372;-0.4244549448106092;-0.42445513463750073;0.7776449676608247;-0.330000027592283;0.8447428540192176
26.42;1.0800627920637684;0.8333110132676387;0.7717034790844156;-0.37118103072125846;-0.34370127689396707;1.0720801120385708;10.00439293729676;0.8336571107002849;-0.42445494475780754;-0.42445513467112794;0.7776440983644844;-0.3300000274783635;0.8447469493050492
26.43;1.080062401160284;0.833314250915312;0.7717042973556951;-0.37118103047215883;-0.3437012768954736;1.0720804442953973;10.00440719304886;0.833658349139195;-0.4244549447266756;-0.4244551346317832;0.7776432687978541;-0.33000002738118345;0.8447511181287041
26.44;1.0800619847174644;0.833317417137569;0.7717050934979692;-0.37118103026209504;-0.34370127687502017;1.072080662890287;10.004420046859416;0.8336596056884101;-0.4244549447163048;-0.4244551345193876;0.7776424812635794;-0.3300000272984624;0.8447553515237326
26.45;1.0800615374858789;0.8333205111997868;0.7717058762501493;-0.3711810300914311;-0.3437012768330284;1.0720807651922586;10.004431480873926;0.8336608827714532;-0.4244549447245537;-0.4244551343344064;0.7776417393996226;-0.3300000272287838;0.8447596411958905
26.46;1.0800610544111087;0.833323532936084;0.7717066517106176;-0.37118102996021407;-0.34370127676996276;1.0720807497636342;10.004441489680312;0.8336621821753336;-0.4244549447489207;-0.4244551340775586;0.7776410474804499;-0.33000002717124005;0.84476398000413
26.47;1.0800605292130494;0.8333264818187861;0.7717074231371027;-0.37118102986790413;-0.3437012766862617;1.0720806149136115;10.004450071121171;0.8336635044727484;-0.42445494478724305;-0.4244551337494168;0.7776404094232672;-0.33000002712449233;0.8447683623318688
26.48;1.0800599539522064;0.8333293568679714;0.7717081924954322;-0.3711810298134196;-0.3437012765825011;1.0720803584606895;10.004457213127269;0.8336648494377709;-0.4244549448377492;-0.4244551333502879;0.7776398285793512;-0.33000002708650095;0.8447727831862091
26.49;1.0800593201158009;0.8333321584181694;0.771708961650297;-0.3711810297950547;-0.34370127645966236;1.072079979116796;10.004462895213553;0.8336662170512639;-0.424454944899127;-0.42445513288042674;0.777639307612786;-0.3300000270550822;0.8447772367793904
26.5;1.0800586191032677;0.8333348892974263;0.7717097319164462;-0.3711810298100632;-0.34370127631945624;1.0720794777482385;10.004467096965795;0.8336676073716331;-0.42445494497088;-0.4244551323402704;0.7776388481946791;-0.3300000270283591;0.8447817164097235
26.51;1.0800578421386935;0.8333375538875147;0.771710503816289;-0.37118102985442186;-0.34370127616402896;1.072078857161386;10.004469801424094;0.8336690192000343;-0.42445494505356074;-0.4244551317306545;0.7776384512067757;-0.3300000270049305;0.844786215662905
26.52;1.08005698186689;0.8333401569972606;0.771711278305093;-0.37118102992316776;-0.34370127599523753;1.0720781214255313;10.004470997811326;0.8336704491364665;-0.4244549451483431;-0.4244551310530043;0.7776381171152185;-0.33000002698399905;0.8447907289738678
26.53;1.0800560340271073;0.8333427036041265;0.7717120571688745;-0.37118103001075364;-0.3437012758146003;1.072077275756579;10.004470683978829;0.8336718916349187;-0.4244549452559775;-0.42445513030935317;0.777637845313166;-0.3300000269653492;0.8447952508593554
26.54;1.0800549971123825;0.833345198674751;0.7717128410995535;-0.37118103011083525;-0.3437012756237311;1.0720763261189596;10.004468864163925;0.833673339654929;-0.42445494537606016;-0.4244551295018535;0.777637632780827;-0.3300000269492211;0.844799775510659
26.55;1.080053871430306;0.8333476470232372;0.7717136278995259;-0.37118103021610616;-0.3437012754241754;1.0720752786245524;10.00446554834318;0.8336747852574065;-0.42445494550711904;-0.42445512863200413;0.7776374741507484;-0.33000002693621466;0.8448042972407372
26.56;1.0800526582567849;0.8333500534002659;0.7717144129945825;-0.3711810303189936;-0.3437012752169956;1.0720741392156796;10.004460759515975;0.8336762196346517;-0.42445494564691194;-0.4244551277004036;0.7776373638498196;-0.330000026927066;0.8448088100613649
26.57;1.080051359356863;0.8333524222139158;0.7717151917068534;-0.37118103041257383;-0.3437012750030819;1.0720729136309526;10.004454533333806;0.8336776328836497;-0.4244549457927553;-0.4244551267071118;0.7776372976141012;-0.33000002692235314;0.8448133065478377
26.58;1.080049978363878;0.8333547567897246;0.7717159613135548;-0.3711810304905109;-0.3437012747837015;1.072071607926309;10.004446899372951;0.833679014138309;-0.42445494594216543;-0.42445512565223426;0.7776372711103431;-0.330000026922429;0.8448177780097487
26.59;1.0800485226421352;0.8333570593895343;0.7717167210052479;-0.37118103054636803;-0.3437012745604309;1.0720702290149111;10.004437867040256;0.8336803521072584;-0.42445494609336426;-0.4244551245363809;0.7776372779467771;-0.3300000269276692;0.8448222158122619
26.6;1.0800470028119609;0.8333593323732704;0.7717174704493037;-0.3711810305733748;-0.3437012743347153;1.0720687849289126;10.004427430356532;0.8336816361324583;-0.424454946245252;-0.4244551233606702;0.7776373100029138;-0.33000002693867964;0.8448266119680847
26.61;1.0800454304564373;0.8333615789209203;0.7717182089804495;-0.37118103056484847;-0.3437012741076389;1.0720672850116326;10.00441557663672;0.8336828577019749;-0.4244549463973631;-0.4244551221266373;0.7776373592023046;-0.3300000269560307;0.8448309585336291
26.62;1.0800438160945045;0.8333638024529848;0.7717189357485361;-0.37118103051484685;-0.343701273879983;1.0720657391851138;10.004402291749022;0.8336840114878385;-0.42445494654998767;-0.42445512083634673;0.777637418650013;-0.33000002697995345;0.8448352470299006
26.63;1.0800421689188262;0.8333660057544926;0.7717196502635139;-0.3711810304185894;-0.34370127365248215;1.0720641563603688;10.004387567120244;0.8336850951707508;-0.4244549467041073;-0.4244551194923393;0.777637482715236;-0.3300000270106852;0.8448394685416023
26.64;1.080040498066204;0.8333681907724153;0.771720352630614;-0.3711810302724582;-0.343701273426182;1.0720625439942206;10.004371406823013;0.8336861079048387;-0.4244549468612373;-0.42445511809736075;0.7776375466796098;-0.33000002704880715;0.8448436138605829
26.65;1.0800388128659135;0.8333703593005202;0.7717210432275847;-0.3711810300738116;-0.34370127320255955;1.0720609094306233;10.004353831438515;0.8336870481617145;-0.4244549470233577;-0.4244551166542042;0.7776376065154581;-0.33000002709463727;0.8448476736458372
26.66;1.0800371215721098;0.8333725142545005;0.7717217226252889;-0.37118102982100976;-0.3437012729832551;1.0720592611124797;10.004334877553514;0.833687912344363;-0.4244549471927228;-0.42445511516576884;0.7776376588428133;-0.33000002714747523;0.8448516387762279
26.67;1.0800354308563964;0.8333746603138301;0.7717223918462072;-0.3711810295136361;-0.34370127276985146;1.0720576085088112;10.00431459166636;0.8336886952234115;-0.42445494737144773;-0.4244551136350427;0.7776377008553764;-0.3300000272057985;0.844855500149602
26.68;1.080033746820399;0.8333768030692681;0.7717230521254657;-0.37118102915235995;-0.343701272564004;1.0720559615553837;10.004293020745706;0.8336893920268409;-0.42445494756115265;-0.42445511206481146;0.7776377303283081;-0.33000002726784566;0.8448592483545229
26.69;1.0800320763778655;0.83337894795308;0.771723704934671;-0.3711810287383743;-0.3437012723675182;1.072054329777215;10.004270197649152;0.8336899999155742;-0.42445494776291953;-0.42445511045756507;0.7776377458197702;-0.330000027331839;0.8448628739739817
26.7;1.0800304275750738;0.8333811001034861;0.7717243534125924;-0.3711810282729398;-0.34370127218221463;1.0720527209421913;10.004246129337659;0.8336905173976541;-0.42445494797734346;-0.42445510881582216;0.7776377466594542;-0.33000002739590784;0.8448663681286024
26.71;1.0800288092502799;0.8333832643139893;0.7717250035110843;-0.37118102775745854;-0.3437012720099953;1.0720511405209132;10.004220802598708;0.8336909430847468;-0.42445494820456214;-0.4244551071422061;0.7776377326652099;-0.33000002745789564;0.844869722932384
26.72;1.0800272315888122;0.8333854446414105;0.7717256631088629;-0.3711810271937788;-0.34370127185297183;1.0720495928335352;10.004194196129772;0.8336912750073875;-0.4244549484444609;-0.424455105439221;0.7776377041711848;-0.330000027515473;0.8448729312312169
26.73;1.080025706753947;0.8333876443630291;0.7717263404035886;-0.3711810265840181;-0.3437012717132924;1.0720480825196654;10.00416629146949;0.8336915106521987;-0.4244549486969852;-0.4244551037094027;0.7776376622873279;-0.33000002756667846;0.8448759860902388
26.74;1.080024247903234;0.8333898659587186;0.7717270427984319;-0.3711810259299969;-0.3437012715929573;1.072046614425689;10.004137091975778;0.833691647745;-0.4244549489623104;-0.42445510195549924;0.7776376089428509;-0.3300000276104612;0.8448788813173717
26.75;1.080022866526108;0.833392110332295;0.7717277760177196;-0.3711810252327829;-0.3437012714937489;1.0720451925928638;10.004106636211219;0.8336916854219946;-0.4244549492408273;-0.42445510018010146;0.7776375468061958;-0.33000002764700676;0.8448816122532897
26.76;1.0800215694356397;0.8333943761071712;0.7717285438743956;-0.37118102449258306;-0.34370127141720386;1.0720438200774374;10.004074983816775;0.8336916252761734;-0.42445494953294566;-0.42445509838522794;0.7776374785504273;-0.33000002767765785;0.8448841756730934
26.77;1.0800203572904985;0.8333966599097451;0.7717293483270005;-0.37118102370912115;-0.3437012713646993;1.0720424987288997;10.004042184003824;0.8336914714656525;-0.4244549498386276;-0.4244550965723379;0.7776374054090063;-0.3300000277044567;0.8448865689575026
26.78;1.0800192243119304;0.8333989566445483;0.7717301888359904;-0.3711810228821807;-0.3437012713375692;1.0720412287459233;10.004008257182257;0.8336912295951525;-0.42445495015712226;-0.42445509474251797;0.777637326991283;-0.33000002772968073;0.844888789294663
26.79;1.0800181584194901;0.8334012592531027;0.771731062215284;-0.37118102201193454;-0.3437012713372459;1.0720400099781444;10.003973195941107;0.8336909055536079;-0.4244549504876099;-0.424455092896686;0.7776372427947017;-0.3300000277554254;0.8448908336628885
26.8;1.0800171440495814;0.8334035593331748;0.7717319639259712;-0.37118102109891615;-0.34370127136539624;1.0720388438244024;10.003936974076167;0.8336905051287354;-0.42445495083014556;-0.4244550910358595;0.7776371531103373;-0.3300000277833253;0.8448926995189497
26.81;1.0800161672862247;0.8334058486337287;0.7717328894463363;-0.37118102014374527;-0.34370127142377244;1.0720377330017823;10.003899564759413;0.8336900337724563;-0.4244549511856575;-0.4244550891612456;0.7776370583926848;-0.3300000278145705;0.8448943852196351
26.82;1.0800152188364711;0.8334081195292888;0.771733834482281;-0.37118101914683027;-0.34370127151392393;1.0720366796677292;10.003860960166824;0.8336894960715642;-0.4244549515552754;-0.4244550872739979;0.7776369587926454;-0.33000002785003485;0.8448958897311616
26.83;1.080014293657005;0.8334103643490393;0.7717347943141522;-0.37118101810797965;-0.3437012716371087;1.0720356842170413;10.003821177580608;0.8336888957851348;-0.42445495194011457;-0.4244550853749249;0.7776368552432197;-0.33000002789043004;0.8448972127191805
26.84;1.0800133890561419;0.8334125749852083;0.7717357629955258;-0.3711810170262711;-0.3437012717943609;1.072034745962155;10.003780252894849;0.8336882370203862;-0.4244549523414266;-0.4244550834642911;0.7776367506145195;-0.33000002793656785;0.8448983551164551
26.85;1.0800125026213265;0.8334147428587495;0.771736732945152;-0.37118101590040486;-0.3437012719863293;1.072033864345584;10.003738224769918;0.8336875250104293;-0.4244549527604987;-0.42445508154158595;0.7776366486552253;-0.33000002798943623;0.8448993183413588
26.86;1.0800116313466048;0.8334168586901496;0.7717376954418342;-0.3711810147289726;-0.3437012722126145;1.072033038951012;10.003695118371477;0.833686765110136;-0.42445495319835985;-0.42445507960531986;0.7776365518069491;-0.33000002804978434;0.8449001026118625
26.87;1.0800107721549825;0.8334189123139525;0.7717386414237596;-0.37118101351044713;-0.3437012724713258;1.0720322693668216;10.003650947581379;0.833685961225465;-0.4244549536555303;-0.4244550776531955;0.7776364600817232;-0.33000002811758933;0.8449007069337892
26.88;1.0800099223692168;0.8334208928654414;0.7717395614716376;-0.37118101224306593;-0.3437012727594484;1.0720315562691694;10.003605735415814;0.8336851156120001;-0.4244549541319349;-0.4244550756828927;0.7776363709998438;-0.3300000281920626;0.8449011304968767
26.89;1.080009079772997;0.8334227894387257;0.7717404457325577;-0.37118101092478406;-0.3437012730733817;1.0720309020793053;10.003559531806895;0.8336842302093999;-0.42445495462702776;-0.42445507369289526;0.7776362802246464;-0.3300000282721612;0.8449013730203558
26.9;1.0800082432843732;0.8334245920870043;0.7717412851537853;-0.3711810095537221;-0.343701273409291;1.0720303094455566;10.003512414369442;0.833683308183998;-0.4244549551400282;-0.42445507168272983;0.7776361825264879;-0.3300000283567396;0.8449014339728792
26.91;1.08000741412038;0.8334262929304498;0.7717420730055138;-0.371181008128851;-0.34370127376347615;1.072029779250581;10.003464473228755;0.8336823546623098;-0.4244549556700378;-0.424455069653117;0.7776360727693795;-0.33000002844402376;0.8449013121855613
26.92;1.0800065958860983;0.8334278869800239;0.7717428052766437;-0.371181006650089;-0.3437012741326584;1.0720293102190857;10.003415791296668;0.8336813767555764;-0.42445495621595114;-0.42445506760615875;0.7776359470742416;-0.33000002853138466;0.8449010062649243
26.93;1.0800057932135547;0.8334293718985529;0.7717434805877692;-0.3711810051179273;-0.3437012745141436;1.0720288996551872;10.003366434141645;0.8336803832720167;-0.42445495677640327;-0.42445506554494944;0.7776358035691316;-0.3300000286158072;0.8449005158368994
26.94;1.0800050107246444;0.8334307474042912;0.7717440996080565;-0.37118100353335387;-0.3437012749058805;1.0720285445040891;10.003316453652983;0.8336793838019941;-0.4244549573498419;-0.42445506347307893;0.7776356425585021;-0.33000002869420003;0.8448998426644161
26.95;1.0800042528813871;0.833432015255078;0.7717446631303272;-0.3711810018981546;-0.3437012753062981;1.0720282417769342;10.003265895211097;0.8336783872020528;-0.4244549579345415;-0.4244550613945507;0.7776354665783701;-0.33000002876343437;0.8448989902102276
26.96;1.0800035235770478;0.8334331784331086;0.7717451701337232;-0.3711810002152947;-0.3437012757140891;1.0720279877901833;10.00321480280928;0.8336774006225739;-0.4244549585286978;-0.42445505931362015;0.7776352797245042;-0.3300000288205772;0.8448979624574879
26.97;1.0800028260052588;0.8334342396775567;0.7717456174291013;-0.371180998489304;-0.3437012761281358;1.072027777824968;10.003163226174049;0.8336764297361257;-0.42445495913065656;-0.42445505723439064;0.7776350860740434;-0.33000002886314966;0.8448967635812243
26.98;1.0800021634121888;0.8334352011984077;0.7717460002072912;-0.37118099672621413;-0.3437012765474918;1.0720276065088525;10.003111220920067;0.8336754797784697;-0.42445495973888814;-0.4244550551606704;0.7776348886016018;-0.3300000288891823;0.844895398932881
26.99;1.0800015398095826;0.8334360645048524;0.771746312492338;-0.3711809949327179;-0.343701276971386;1.0720274679316921;10.003058835556757;0.8336745563674708;-0.42445496035187;-0.42445505309634796;0.7776346892189389;-0.3300000288970562;0.8448938764296062
27.0;1.0800009602378011;0.8334368292262738;0.7717465478043786;-0.3711809931153053;-0.3437012773991439;1.0720273566601988;10.003006100949214;0.833673664751772;-0.42445496096837426;-0.4244550510456837;0.7776344891144802;-0.3300000288851992;0.8448922065569492
27.01;1.0800004302966157;0.8334374928058056;0.77174670052999;-0.3711809912800861;-0.3437012778298876;1.0720272696422086;10.002953025891419;0.8336728081214971;-0.4244549615879165;-0.42445504901280934;0.7776342888081775;-0.3300000288518859;0.8448904006454121
27.02;1.0799999552367459;0.833438051668125;0.7717467669671365;-0.37118098943299976;-0.34370127826221236;1.072027206818891;10.00289959373761;0.8336719873463572;-0.4244549622109447;-0.4244550470011231;0.7776340879271163;-0.33000002879534623;0.8448884689713356
27.03;1.0799995399586044;0.8334385019668673;0.7717467445000363;-0.37118098757969675;-0.3437012786941089;1.0720271700667277;10.002845776323587;0.833671201983516;-0.4244549628386647;-0.42445504501345893;0.7776338849267275;-0.3300000287139842;0.8448864203606845
27.04;1.0799991899799495;0.8334388394817736;0.771746630593445;-0.3711809857251734;-0.34370127912321385;1.0720271610529504;10.00279156634955;0.8336704510404831;-0.4244549634724775;-0.4244550430525169;0.7776336768837859;-0.3300000286063907;0.8448842631474035
27.05;1.0799989114950705;0.8334390592197879;0.7717464240059748;-0.37118098387390897;-0.3437012795471566;1.0720271792519038;10.002736993145072;0.8336697336193662;-0.42445496411334477;-0.4244550411209728;0.7776334594981805;-0.33000002847143517;0.8448820057533702
27.06;1.0799987096009473;0.833439154725918;0.7717461259077538;-0.3711809820302265;-0.3437012799636256;1.0720272226921634;10.002682108483475;0.8336690492688322;-0.4244549647615021;-0.42445503922156763;0.7776332272953269;-0.33000002830871145;0.8448796563290767
27.07;1.0799985868269177;0.8334391181416575;0.7717457389794682;-0.3711809801981113;-0.3437012803702544;1.0720272909772441;10.002626970022755;0.8336683977748642;-0.4244549654165462;-0.42445503735717505;0.7776329734377683;-0.3300000281186611;0.8448772223318705
27.08;1.0799985432914965;0.8334389413969618;0.7717452665663459;-0.3711809783807855;-0.34370128076460527;1.0720273864112781;10.002571636546916;0.8336677791067965;-0.4244549660775319;-0.42445503553063846;0.7776326894854985;-0.3300000279019421;0.8448747107357465
27.09;1.0799985775670056;0.8334386172581866;0.7717447122917866;-0.371180976580557;-0.3437012811441589;1.0720275118844549;10.002516167531189;0.8336671936581374;-0.42445496674285;-0.42445503374469246;0.777632366312055;-0.3300000276588071;0.8448721286622392
27.1;1.079998688217868;0.83343813957597;0.7717440791379014;-0.37118097479899176;-0.3437012815061577;1.072027668776859;10.002460627650935;0.8336666420966561;-0.42445496741024175;-0.4244550320019675;0.7776319955523808;-0.3300000273892679;0.8448694835868644
27.11;1.0799988745794344;0.8334375033814084;0.7717433686891066;-0.3711809730374461;-0.3437012818475567;1.072027856584144;10.002405095118002;0.8336661247118706;-0.42445496807721245;-0.42445503030482473;0.7776315701491111;-0.3300000270936423;0.8448667827910126
27.12;1.079999135038112;0.8334367056266196;0.7717425811812356;-0.37118097129763183;-0.3437012821654511;1.0720280731724827;10.002349663820434;0.8336656412656046;-0.42445496874163574;-0.4244550286552624;0.7776310848507874;-0.33000002677265183;0.8448640327176382
27.13;1.0799994654543248;0.8334357456592812;0.771741716243678;-0.3711809695817005;-0.3437012824576351;1.0720283150382004;10.002294433384536;0.8336651916061314;-0.4244549694024201;-0.4244550270548727;0.7776305373007332;-0.33000002642718;0.8448612389863118
27.14;1.0799998600287013;0.8334346243015363;0.7717407736374982;-0.37118096789168276;-0.34370128272265404;1.0720285772397848;10.002239490567897;0.8336647760893419;-0.42445497005990895;-0.42445502550463304;0.7776299279825923;-0.3300000260582415;0.8448584070678199
27.15;1.0800003128694482;0.8334333425348658;0.7717397532178986;-0.3711809662284366;-0.34370128295944585;1.0720288535482614;10.002184899909649;0.8336643958750457;-0.4244549707157317;-0.424455024004811;0.7776292592100519;-0.33000002566705355;0.8448555428689204
27.16;1.0800008189985537;0.833431901105286;0.7717386545339618;-0.3711809645911883;-0.343701283167166;1.0720291377416453;10.002130717333463;0.8336640534592211;-0.42445497137242444;-0.4244550225550557;0.777628534995991;-0.3300000252549181;0.8448526523051881
27.17;1.0800013756032185;0.8334303011198971;0.7717374766492519;-0.3711809629788285;-0.34370128334529665;1.07202942447234;10.002077003000606;0.8336637523684172;-0.42445497203291566;-0.42445502115446104;0.7776277607999325;-0.33000002482293145;0.8448497401242828
27.18;1.0800019828633687;0.8334285449746877;0.7717362180665902;-0.37118096139177487;-0.34370128349370616;1.0720297084210393;10.002023812892666;0.8336634961792049;-0.4244549726999683;-0.42445501980173334;0.7776269422747153;-0.33000002437158105;0.8448468090304307
27.19;1.0800026430169813;0.8334266366334347;0.7717348769417647;-0.37118095983218913;-0.3437012836128662;1.0720299839624725;10.001971191128055;0.8336632885033738;-0.4244549733759498;-0.4244550184954672;0.7776260847726566;-0.33000002390040184;0.8448438592325492
27.2;1.0800033590488338;0.8334245808503051;0.7717334520817678;-0.3711809583028623;-0.3437012837041427;1.0720302460719142;10.001919173917758;0.8336631333098211;-0.4244549740628925;-0.4244550172342675;0.777625193723497;-0.33000002340794254;0.8448408883878324
27.21;1.080004134030148;0.8334223823545143;0.7717319442116164;-0.3711809568065865;-0.3437012837694196;1.0720304901540936;10.001867791428532;0.8336630348554448;-0.424454974762688;-0.42445501601679414;0.777624274298798;-0.33000002289203806;0.8448378921442227
27.22;1.0800049704158285;0.833420045873516;0.7717303561022602;-0.37118095534615986;-0.34370128381046544;1.072030711858173;10.001817064960704;0.8336629981856971;-0.424454975477131;-0.42445501484168585;0.77762333062026;-0.33000002235025844;0.8448348651599507
27.23;1.0800058699093127;0.8334175762377946;0.7717286913174484;-0.371180953924033;-0.34370128382886106;1.072030908748319;10.001767007161835;0.8336630293872598;-0.424454976207591;-0.42445501370732486;0.7776223654748301;-0.3300000217804203;0.844831802457711
27.24;1.0800068338950575;0.8334149778612432;0.7717269531146124;-0.37118095254176076;-0.34370128382612447;1.0720310807729738;10.001717630645619;0.8336631348194632;-0.4244549769547576;-0.4244550126121341;0.7776213803328923;-0.3300000211809669;0.8448287003807099
27.25;1.080007863130898;0.8334122545713429;0.771725144898636;-0.37118095120016936;-0.34370128380370557;1.072031228026341;10.00166895557977;0.8336633204278253;-0.42445497771886226;-0.4244550115553276;0.7776203754311476;-0.3300000205510882;0.8448255566539772
27.26;1.0800089576865506;0.8334094112669175;0.7717232713656238;-0.37118094990008593;-0.3437012837632435;1.0720313486139132;10.001621005156373;0.8336635911674212;-0.4244549784998612;-0.42445501053700346;0.7776193503581034;-0.3300000198906528;0.8448223705291609
27.27;1.0800101180995096;0.8334064565704277;0.7717213388674758;-0.3711809486427904;-0.34370128370706926;1.072031438051245;10.001573795430344;0.8336639498503164;-0.424454979297041;-0.4244550095575698;0.7776183047906294;-0.3300000192000319;0.8448191433642946
27.28;1.080011345367537;0.8334034037874579;0.7717193550620485;-0.37118094742985824;-0.3437012836383804;1.0720314900123427;10.001527329090298;0.8336643954517396;-0.4244549801086002;-0.4244550086173067;0.7776172383163903;-0.3300000184800146;0.8448158786433787
27.29;1.080012638990337;0.8334002697902816;0.7717173277530159;-0.37118094626239967;-0.34370128356118296;1.0720314977828862;10.001481595690063;0.8336649222666107;-0.42445498093185247;-0.424455007716243;0.7776161498210233;-0.33000001773202736;0.8448125811329724
27.3;1.080013996200522;0.833397073594066;0.7717152636368848;-0.37118094514040056;-0.3437012834802626;1.0720314553578743;10.0014365758834;0.8336655214976099;-0.4244549817638655;-0.4244550068542417;0.7776150376711631;-0.33000001695820075;0.8448092555509077
27.31;1.0800154135386935;0.8333938349965916;0.7717131685187797;-0.3711809440632746;-0.34370128340097805;1.0720313587842674;10.001392245025041;0.8336661836259364;-0.4244549826020663;-0.4244550060311563;0.7776139002013386;-0.3300000161607771;0.8448059056532977
27.32;1.0800168878992717;0.8333905728916229;0.771711047992874;-0.3711809430310359;-0.3437012833287511;1.0720312078794916;10.001348572133377;0.8336668991546745;-0.42445498344441107;-0.4244550052468578;0.7776127354701841;-0.33000001534151946;0.8448025346618757
27.33;1.0800184151077097;0.8333873038278129;0.7717089074142658;-0.3711809420444655;-0.3437012832682066;1.0720310061276888;10.001305510503697;0.8336676582744486;-0.4244549842892691;-0.42445500450126594;0.777611540720646;-0.3300000145018648;0.8447991457792364
27.34;1.0800199873083003;0.8333840414565321;0.7717067520608998;-0.37118094110441097;-0.34370128322251425;1.072030758462987;10.001262991021298;0.8336684506296681;-0.4244549851356592;-0.4244550037944905;0.7776103124937672;-0.33000001364337495;0.8447957415897264
27.35;1.0800215917850085;0.8333807973321502;0.7717045878482468;-0.3711809402115378;-0.34370128319368676;1.0720304690221631;10.001220936157996;0.8336692652370112;-0.4244549859835677;-0.4244550031266541;0.7776090476050951;-0.33000001276795227;0.8447923233640511
27.36;1.0800232123516427;0.8333775827796718;0.7717024218244407;-0.3711809393665173;-0.34370128318330784;1.0720301399796834;10.001179283153379;0.8336700907012441;-0.4244549868335474;-0.42445500249751916;0.777607744212101;-0.3300000118778737;0.8447888906939287
27.37;1.0800248310740848;0.8333744099012642;0.7717002615191406;-0.37118093856978945;-0.34370128319291865;1.0720297718176337;10.001137990430124;0.8336709160357675;-0.42445498768593626;-0.42445500190666874;0.7776064019738972;-0.3300000109758143;0.8447854414376109
27.38;1.0800264289462507;0.8333712907043267;0.7716981131293462;-0.3711809378212623;-0.34370128322405863;1.072029365019639;10.00109702626907;0.8336717314663056;-0.4244549885405682;-0.4244550013539402;0.777605021708034;-0.3300000100648831;0.8447819731480837
27.39;1.0800279874779528;0.8333682365112216;0.7716959801514087;-0.3711809371207349;-0.34370128327799315;1.072028921777171;10.00105635772902;0.8336725283154417;-0.42445498939699744;-0.4244550008394977;0.7776036054430543;-0.3300000091484808;0.844778485550279
27.4;1.0800294909410195;0.8333652592329379;0.7716938635996045;-0.3711809364685794;-0.34370128335542116;1.0720284464790184;10.001015950427197;0.8336732979396034;-0.4244549902547651;-0.42445500036373635;0.7776021566119647;-0.330000008229967;0.8447749812853875
27.41;1.080030926252464;0.8333623720024809;0.7716917628203919;-0.37118093586571405;-0.34370128345662065;1.0720279454422517;10.000975778814883;0.8336740307068488;-0.4244549911136105;-0.42445499992692326;0.7776006798750992;-0.330000007312341;0.8447714647099258
27.42;1.0800322811728504;0.8333595874610783;0.7716896761853573;-0.37118093531295193;-0.34370128358187646;1.0720274263881926;10.000935841380638;0.8336747164671349;-0.4244549919736402;-0.4244549995287483;0.7775991804194118;-0.33000000639807553;0.8447679417116691
27.43;1.0800335445345397;0.8333569164017587;0.7716876021915201;-0.371180934810712;-0.34370128373176084;1.0720268975780627;10.000896164764018;0.8336753464491293;-0.4244549928351473;-0.4244549991686032;0.7775976629390527;-0.33000000548919356;0.8447644208558623
27.44;1.0800347082942234;0.8333543682771338;0.7716855401624043;-0.3711809343594138;-0.3437012839070448;1.0720263668321115;10.000856792643877;0.8336759146262384;-0.4244549936981484;-0.42445499884599264;0.777596130961646;-0.33000000458735834;0.8447609130849888
27.45;1.080035768307658;0.8333519517434635;0.7716834895772577;-0.3711809339598224;-0.34370128410831513;1.0720258408382448;10.000817782596993;0.8336764171612123;-0.42445499456214375;-0.4244549985601578;0.7775945870831642;-0.33000000369365434;0.8447574296406535
27.46;1.0800367232509755;0.8333496744889605;0.7716814493378062;-0.37118093361284304;-0.3437012843356351;1.0720253243867177;10.000779215126359;0.8336768507918693;-0.4244549954262309;-0.42445499830978617;0.7775930341126359;-0.33000000280825276;0.8447539807492939
27.47;1.0800375731157685;0.8333475424467848;0.7716794179656971;-0.37118093331913615;-0.3437012845884546;1.0720248192521464;10.000741191569423;0.8336772122331422;-0.4244549962894511;-0.4244549980934795;0.7775914759868584;-0.3300000019306368;0.8447505759347841
27.48;1.0800383182945859;0.8333455585901894;0.7716773940104338;-0.3711809330790618;-0.34370128486560464;1.0720243244672358;10.000703816424295;0.8336774988198118;-0.42445499715132196;-0.4244549979100672;0.7775899169768338;-0.3300000010604427;0.8447472246120441
27.49;1.080038959381097;0.8333437231976065;0.7716753762855707;-0.3711809328927249;-0.343701285165331;1.0720238388952366;10.000667179161955;0.8336777088833363;-0.42445499801204645;-0.4244549977581773;0.7775883602017757;-0.3300000001979127;0.8447439366358653
27.5;1.0800394970564646;0.8333420355538622;0.7716733641717294;-0.3711809327597582;-0.34370128548546913;1.0720233636413687;10.000631350933213;0.833677841911528;-0.42445499887209315;-0.42445499763595335;0.7775868077835182;-0.32999999934354035;0.8447407231945241
27.51;1.080039931572396;0.8333404947773331;0.771671357854697;-0.3711809326792371;-0.34370128582367987;1.0720229024215178;10.000596396468435;0.8336778990153496;-0.42445499973171263;-0.4244549975414904;0.7775852619650105;-0.32999999849768263;0.8447375968944518
27.52;1.080040262463813;0.833339099674483;0.7716693583165771;-0.3711809326500175;-0.34370128617770823;1.0720224607317614;10.00056237895081;0.8336778831309869;-0.4244550005907816;-0.42445499747320087;0.7775837253603853;-0.3299999976607395;0.8447345703445359
27.53;1.080040489254486;0.8333378482501312;0.7716673672832174;-0.37118093267106284;-0.34370128654559423;1.0720220448798792;10.00052935303533;0.8336777987058308;-0.42445500144898396;-0.42445499742956444;0.7775822007839087;-0.32999999683368497;0.8447316546133925
27.54;1.0800406127692488;0.8333367373713778;0.7716653868036056;-0.371180932741412;-0.34370128692560104;1.0720216607681818;10.000497361018335;0.8336776507542251;-0.4244550023061795;-0.42445499740883036;0.7775806912868061;-0.3299999960182323;0.8447288584780898
27.55;1.0800406356845245;0.833335763537511;0.7716634180734796;-0.3711809328599208;-0.34370128731610944;1.072021312685526;10.000466428969789;0.833677444208783;-0.4244550031623418;-0.42445499740918674;0.7775792003903937;-0.3299999952163309;0.8447261887111812
27.56;1.0800405609652244;0.8333349236206932;0.7716614602246725;-0.3711809330250794;-0.34370128771578023;1.0720210028326638;10.000436563813572;0.8336771845488083;-0.42445500401714165;-0.42445499742919296;0.7775777325892905;-0.32999999442953876;0.8447236515292722
27.57;1.0800403890968115;0.8333342137055456;0.771659509722303;-0.3711809332350119;-0.3437012881236677;1.0720207312581584;10.000407763430658;0.8336768782562288;-0.42445500487001464;-0.4244549974679976;0.7775762932810653;-0.32999999365877036;0.8447212536105329
27.58;1.0800401175003747;0.8333336271336639;0.7716575604853195;-0.3711809334877867;-0.3437012885390548;1.0720204963355846;10.00038003058044;0.8336765320912343;-0.4244550057204816;-0.4244549975252174;0.7775748873558503;-0.3299999929043999;0.8447190018898688
27.59;1.0800397434376225;0.8333331543393798;0.7716556047286499;-0.37118093378207523;-0.3437012889612075;1.0720202960209366;10.000353373732056;0.8336761516939056;-0.4244550065682118;-0.42445499760082894;0.7775735175957453;-0.32999999216655335;0.8447169033511661
27.6;1.0800392672790273;0.8333327843008663;0.771653633931928;-0.37118093411732966;-0.34370128938929556;1.072020128375547;10.000327792863505;0.8336757407688794;-0.4244550074131543;-0.42445499769513617;0.7775721849007451;-0.32999999144545217;0.8447149643988223
27.61;1.0800386934710535;0.833332505438667;0.771651639603834;-0.3711809344931363;-0.3437012898226357;1.072019991017608;10.000303262333867;0.8336753024691543;-0.4244550082556934;-0.4244549978086167;0.77757089063407;-0.32999999074165015;0.844713189140303
27.62;1.0800380297810712;0.8333323055605861;0.7716496141176042;-0.371180934908767;-0.3437012902609629;1.0720198814790334;10.000279729132412;0.8336748415018166;-0.42445500909649364;-0.4244549979418517;0.777569638918628;-0.3299999900561582;0.8447115783359173
27.63;1.0800372857638634;0.8333321724229428;0.7716475512210207;-0.37118093536321756;-0.3437012907042555;1.072019799135725;10.000257130848706;0.8336743643250575;-0.42445500993622015;-0.42445499809569637;0.7775684363158384;-0.3299999893905091;0.8447101302788208
27.64;1.0800364710325165;0.833332095465632;0.7716454461714657;-0.371180935855026;-0.34370129115221476;1.0720197465680608;10.000235419041024;0.8336738779268678;-0.424455010775364;-0.4244549982712068;0.777567289763354;-0.3299999887468043;0.8447088420362682
27.65;1.0800355938166741;0.8333320667665063;0.7716432962333517;-0.37118093638201477;-0.34370129160393087;1.0720197283045;10.000214573510215;0.8336733886710647;-0.42445501161425514;-0.4244549984690046;0.7775662059692426;-0.32999998812786624;0.8447077096561721
27.66;1.0800346600957664;0.8333320801629968;0.7716411007923515;-0.37118093694151777;-0.34370129205802935;1.0720197479175804;10.00019460190903;0.8336729016840108;-0.4244550124531346;-0.42445499868881087;0.7775651918902947;-0.3299999875373145;0.8447067284821433
27.67;1.0800336740650414;0.8333321306524879;0.7716388606569944;-0.3711809375308483;-0.3437012925131275;1.0720198059121082;10.000175529705677;0.8336724206355914;-0.4244550132920394;-0.42445499892979466;0.7775642544818615;-0.32999998697922833;0.8447058943898471
27.68;1.0800326391883857;0.8333322155113847;0.7716365777455163;-0.3711809381476091;-0.3437012929681529;1.0720198995922183;10.00015738702086;0.8336719478539036;-0.4244550141308042;-0.4244549991911723;0.7775634009682781;-0.3299999864574651;0.8447052047191008
27.69;1.0800315578774606;0.8333323350224839;0.771634254749699;-0.37118093878975755;-0.34370129342210826;1.0720200238745057;10.000140193099462;0.8336714846915366;-0.4244550149692788;-0.42445499947270143;0.7775626399737247;-0.32999998597525015;0.8447046579178263
27.7;1.0800304306489816;0.8333324905956527;0.7716318944341937;-0.3711809394555263;-0.34370129387349585;1.072020171579296;10.000123948228675;0.833671031389602;-0.42445501580718537;-0.4244549997750494;0.7775619813615076;-0.32999998553549037;0.8447042525609247
27.71;1.080029256891688;0.8333326822027611;0.771629500095693;-0.3711809401433981;-0.3437012943201028;1.0720203345096588;10.000108648940397;0.8336705867209553;-0.42445501664384433;-0.42445500009963155;0.7775614347057898;-0.3299999851410807;0.8447039864607548
27.72;1.0800280372956348;0.8333329082162504;0.7716270766717473;-0.37118094085202397;-0.34370129475925065;1.072020506222965;10.000094320663854;0.833670148578467;-0.42445501747837056;-0.4244550004480712;0.7775610080749147;-0.32999998479443654;0.8447038562630322
27.73;1.0800267760821043;0.8333331665432663;0.771624630727292;-0.3711809415800921;-0.3437012951880407;1.0720206834823036;10.000081033411961;0.8336697147282688;-0.4244550183098391;-0.4244550008218672;0.7775607074543557;-0.3299999844970427;0.84470385817702
27.74;1.080025480418368;0.8333334545004684;0.7716221695277949;-0.37118094232635646;-0.3437012956035488;1.0720208645719498;10.000068879226905;0.833669282365478;-0.42445501913715167;-0.4244550012225148;0.7775605368611337;-0.3299999842499265;0.8447039889419238
27.75;1.0800241579762861;0.8333337682735869;0.7716196997558152;-0.37118094308958965;-0.3437012960031784;1.0720210474964045;10.000057938608139;0.8336688471647682;-0.42445501995927115;-0.42445500165152517;0.7775604993138004;-0.329999984054435;0.844704245451462
27.76;1.0800228165719064;0.8333341028923434;0.7716172263720897;-0.37118094386849654;-0.34370129638509966;1.0720212308082908;10.000048271267879;0.8336684026019082;-0.4244550207757769;-0.4244550021098047;0.7775605978787761;-0.32999998391223584;0.8447046238947257
27.77;1.080021465477106;0.8333344518377107;0.7716147526164523;-0.3711809446621095;-0.343701296748478;1.0720214149993617;10.000039923871899;0.8336679393436064;-0.42445502158697695;-0.42445500259726326;0.777560836132279;-0.32999998382461754;0.844705119944649
27.78;1.0800201151803677;0.8333348074147183;0.7716122806788643;-0.3711809454705002;-0.3437012970931854;1.0720216017997959;10.000032932766477;0.8336674458471915;-0.4244550223935746;-0.4244550031133138;0.7775612182208114;-0.32999998379220474;0.8447057296381523
