time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.79;1.080018775768819;0.8333351624820998;0.7716098118336058;-0.37118094629499876;-0.3437012974189968;1.0720217922167814;10.000027325366132;0.8336669105817813;-0.4244550231965664;-0.42445500365746036;0.7775617491263609;-0.32999998381556683;0.8447064505570744
27.8;1.0800174558903615;0.8333355115706896;0.7716073465186621;-0.3711809471374885;-0.3437012977250343;1.0720219853395365;10.000023122403032;0.8336663231669118;-0.4244550239973631;-0.4244550042293528;0.7775624350916813;-0.32999998389570795;0.8447072828011322
27.81;1.0800161622635684;0.8333358512409051;0.7716048851637474;-0.37118094799932777;-0.34370129801021704;1.0720221790444602;10.000020334716584;0.8336656737853986;-0.42445502479727576;-0.42445500482853027;0.7775632832575496;-0.32999998403362407;0.84470822846433
27.82;1.080014899261134;0.8333361800743675;0.7716024294635808;-0.371180948880965;-0.3437012982739904;1.0720223716407586;10.000018967728659;0.8336649533598438;-0.424455025596522;-0.4244550054540692;0.7775643003937313;-0.32999998422972276;0.8447092899733261
27.83;1.0800136695588853;0.8333364976289039;0.7715999834800242;-0.37118094978234295;-0.3437012985163814;1.0720225622684656;10.000019038322995;0.8336641545281299;-0.4244550263940114;-0.4244550061043243;0.7775654913887577;-0.32999998448388607;0.8447104688036544
27.84;1.0800124755781957;0.8333368035396118;0.7715975538147124;-0.3711809507032302;-0.3437012987376332;1.0720227503667044;10.000020585749272;0.8336632716148376;-0.4244550271880573;-0.4244550067770891;0.7775668581873459;-0.3299999847958394;0.8447117651551631
27.85;1.0800113198290944;0.833337097903918;0.7715951487026391;-0.37118095164321396;-0.34370129893759543;1.0720229360254365;10.000023672117536;0.8336622992798983;-0.4244550279770622;-0.4244550074700494;0.777568399797777;-0.3299999851652734;0.8447131783896688
27.86;1.080010204557652;0.8333373819442269;0.7715927768508942;-0.3711809526017251;-0.34370129911519176;1.0720231210650097;10.000028375468935;0.8336612311296548;-0.424455028759474;-0.42445500818105814;0.7775701127980151;-0.3299999855916893;0.8447147076790248
27.87;1.0800091326823495;0.8333376581735472;0.7715904463504146;-0.37118095357819636;-0.34370129926876475;1.0720233096338287;10.000034772782454;0.8336600599021955;-0.42445502953323666;-0.42445500890809207;0.7775719918488427;-0.32999998607441056;0.8447163520026251
27.88;1.080008109171243;0.8333379300786546;0.7715881633786935;-0.37118095457217376;-0.3437012993968124;1.0720235079881102;10.000042928529826;0.833658778710863;-0.42445503029566883;-0.42445500964924265;0.7775740309602007;-0.32999998661304536;0.8447181097610208
27.89;1.0800071403073457;0.8333382016433615;0.7715859310997762;-0.3711809555832937;-0.34370129949812295;1.0720237235008763;10.000052899658852;0.8336573815109015;-0.4244550310439699;-0.4244550104028274;0.7775762247610769;-0.3299999872078084;0.8447199793598501
27.9;1.080006230922659;0.8333384769474299;0.7715837496768723;-0.3711809566112762;-0.34370129957175405;1.0720239632154205;10.00006473935914;0.8336558627661199;-0.4244550317756128;-0.4244550111673474;0.7775785681275221;-0.32999998785911533;0.8447219602230001
27.91;1.080005382598341;0.8333387596392341;0.7715816178620365;-0.3711809576561783;-0.34370129961724827;1.0720242334022347;10.000078488294406;0.8336542171470636;-0.42445503248838107;-0.4244550119412993;0.7775810551888359;-0.3299999885669509;0.8447240526400567
27.92;1.0800045944530579;0.8333390528908231;0.7715795351692057;-0.371180958718715;-0.3437012996344067;1.072024539975672;10.000094158872544;0.8336524396843354;-0.4244550331804077;-0.4244550127230211;0.7775836794531851;-0.3299999893307043;0.844726257060322
27.93;1.0800038642577878;0.8333393602176278;0.771577502758501;-0.3711809597999934;-0.3437012996228206;1.0720248876669576;10.000111722594657;0.8336505269311474;-0.42445503385057215;-0.42445501351063714;0.7775864343852149;-0.3299999901494208;0.8447285740569777
27.94;1.0800031885836958;0.8333396860784397;0.7715755228133184;-0.3711809609006615;-0.34370129958191004;1.0720252791460703;10.000131110709289;0.8336484783012662;-0.42445503449897765;-0.4244550143020811;0.7775893135132724;-0.3299999910220703;0.8447310044959065
27.95;1.0800025629453474;0.8333400358306338;0.7715735974849338;-0.3711809620204023;-0.3437012995111586;1.072025716615849;10.000152227348874;0.8336462959822704;-0.424455035126794;-0.42445501509499134;0.7775923108520545;-0.32999999194776936;0.8447335492599137
27.96;1.080001981694047;0.8333404157033937;0.7715717282830417;-0.3711809631581314;-0.3437012994102815;1.0720262041372546;10.000174964259612;0.8336439834754523;-0.42445503573548776;-0.4244550158863799;0.777595421781327;-0.3299999929260345;0.8447362087343228
27.97;1.080001438417891;0.8333408324508245;0.7715699163082643;-0.37118096431236586;-0.3437012992792933;1.0720267478075534;10.000199204483364;0.8336415438316196;-0.4244550363261552;-0.42445501667255503;0.777598642894939;-0.3299999939568064;0.8447389823073843
27.98;1.0800009278369098;0.8333412923319357;0.7715681625917524;-0.37118096548151863;-0.34370129911811576;1.0720273542296912;10.000224818866531;0.8336389790520274;-0.424455036899346;-0.4244550174496884;0.7776019709361749;-0.329999995040089;0.8447418682647925
27.99;1.0800004474821565;0.8333418008120989;0.7715664679792735;-0.3711809666643242;-0.3437012989260247;1.072028029278206;10.000251678728935;0.8336362913140672;-0.4244550374552244;-0.4244550182143227;0.7776054024266319;-0.3299999961755827;0.8447448646084725
28.0;1.07999999797544;0.8333423627591974;0.771564833105573;-0.3711809678603635;-0.34370129870170263;1.07202877809962;10.000279677530136;0.833633484394401;-0.4244550379938848;-0.4244550189633257;0.7776089336853692;-0.32999999736270363;0.8447479697574697
28.01;1.0799995823549955;0.8333429812833879;0.771563258619456;-0.3711809690702489;-0.3437012984438226;1.0720296058475478;10.000308730646728;0.8336305637944138;-0.42445503851557076;-0.4244550196939657;0.7776125604395532;-0.32999999860080265;0.8447511814621973
28.02;1.0799992046372127;0.8333436563772197;0.7715617454059763;-0.37118097029521074;-0.34370129815133416;1.0720305175762932;10.000338762870756;0.8336275362152531;-0.42445503902069315;-0.4244550204043305;0.7776162773253593;-0.3299999998893161;0.8447544950387075
28.03;1.079998867767462;0.8333443853319371;0.7715602948860995;-0.37118097153651497;-0.3437012978232433;1.072031516843158;10.000369704566006;0.8336244092572603;-0.4244550395099599;-0.4244550210933085;0.7776200773713796;-0.33000000122778783;0.8447579030142327
28.04;1.0799985718591332;0.8333451641818914;0.7715589091118122;-0.3711809727952895;-0.3437012974585632;1.0720326052507816;10.000401486364474;0.8336211912582792;-0.4244550399844758;-0.42445502176002947;0.7776239520098119;-0.33000000261575985;0.8447613962140494
28.05;1.0799983141067124;0.8333459889748182;0.7715575901241031;-0.37118097407268863;-0.34370129705670843;1.0720337836257106;10.00043403481814;0.8336178910715564;-0.4244550404454693;-0.42445502240348504;0.7776278920142643;-0.3300000040527186;0.8447649652986498
28.06;1.0799980903442121;0.8333468568218788;0.7715563391850366;-0.3711809753700063;-0.34370129661796095;1.0720350525173639;10.00046728249013;0.8336145174369801;-0.4244550408940494;-0.4244550230225534;0.777631888065546;-0.33000000553817455;0.844768601382908
28.07;1.0799978969634776;0.8333477662008468;0.7715551565556612;-0.3711809766888198;-0.34370129614363587;1.0720364118939176;10.000501170371951;0.8336110778970874;-0.4244550413311653;-0.4244550236160751;0.7776359303754203;-0.33000000707154376;0.8447722953611797
28.08;1.079997732604851;0.8333487159744172;0.7715540414541383;-0.37118097803116545;-0.3437012956359303;1.0720378614600339;10.000535633397817;0.8336075784215791;-0.4244550417573834;-0.42445502418280967;0.7776400085958088;-0.3300000086518291;0.844776037780661
28.09;1.07999759799617;0.8333497038448348;0.7715529923163945;-0.3711809793993349;-0.34370129509762704;1.0720394008456398;10.000570601985078;0.8336040243712487;-0.4244550421726869;-0.4244550247212747;0.7776441123614594;-0.33000001027742604;0.8447798203348806
28.1;1.079997492730609;0.8333507252294984;0.7715520070383359;-0.37118098079548867;-0.34370129453163745;1.0720410290447226;10.000606019489807;0.8336004213226968;-0.4244550425767184;-0.4244550252294639;0.7776482318681224;-0.33000001194607376;0.8447836374042305
28.11;1.079997412436379;0.8333517737807937;0.7715510825324311;-0.371180982221575;-0.34370129394038623;1.072042744448737;10.000641846178812;0.8335967747840247;-0.4244550429691;-0.4244550257049254;0.7776523581526485;-0.3300000136549402;0.8447874858737414
28.12;1.079997349221586;0.833352843452588;0.7715502144439407;-0.37118098367942176;-0.3437012933256235;1.072044545773375;10.000678055000833;0.8335930899976194;-0.42445504334946527;-0.424455026145475;0.7776564827360676;-0.33000001540094753;0.844791363626435
28.13;1.0799972933379614;0.8333539298287232;0.7715493975651778;-0.3711809851706621;-0.34370129268890387;1.0720464322640983;10.000714635715434;0.8335893719737799;-0.42445504371751386;-0.42445502654978745;0.7776605968001213;-0.3300000171809903;0.8447952679551356
28.14;1.0799972343959465;0.8333550300237981;0.7715486268297932;-0.3711809866963951;-0.34370129203185085;1.0720484034627742;10.000751596112478;0.8335856247774912;-0.424455044073327;-0.42445502691735554;0.7776646907421052;-0.3300000189917811;0.8447991943655264
28.15;1.0799971627518639;0.8333561422603002;0.7715478985105784;-0.3711809882570873;-0.34370129135582217;1.0720504600398402;10.00078894639346;0.8335818514310726;-0.42445504441772697;-0.42445502724820866;0.7776687546039244;-0.33000002082973073;0.8448031360749433
28.16;1.0799970705737167;0.8333572655622671;0.7715472102863096;-0.37118098985296955;-0.3437012906614716;1.0720526047526286;10.000826678204627;0.8335780553618978;-0.4244550447523559;-0.42445502754277675;0.7776727792444036;-0.3300000226913086;0.8448070841459085
28.17;1.0799969518467327;0.8333583998880542;0.7715465599087084;-0.3711809914842941;-0.34370128994858334;1.0720548421311218;10.000864757595048;0.833574241402478;-0.424455045079319;-0.42445502780176286;0.7776767574856008;-0.3300000245737772;0.8448110280693969
28.18;1.0799968020844566;0.8333595465403658;0.7715459436952838;-0.3711809931512285;-0.34370128921638515;1.0720571774852554;10.000903136564432;0.8335704157715093;-0.4244550454006032;-0.42445502802580337;0.7776806839618575;-0.33000002647567517;0.8448149569952902
28.19;1.0799966176525782;0.8333607078346239;0.7715453555803017;-0.37118099485367495;-0.3437012884639489;1.0720596161478735;10.000941769446731;0.8335665859982702;-0.4244550457178212;-0.4244550282153346;0.7776845539317884;-0.33000002839657017;0.844818861207324
28.2;1.079996394470339;0.8333618860633858;0.7715447867398906;-0.3711809965912262;-0.34370128769021185;1.0720621624013904;10.00098061073731;0.8335627602998811;-0.424455046032563;-0.42445502837099736;0.7776883625825228;-0.33000003033643127;0.8448227330389056
28.21;1.079996127093609;0.8333630824580888;0.7715442259887585;-0.3711809983633292;-0.34370128689402873;1.0720648177626226;10.001019595449513;0.8335589464046212;-0.42445504634687314;-0.42445502849400674;0.7776921047094004;-0.3300000322950454;0.8448265669664023
28.22;1.07999580808531;0.833364296512055;0.7715436605952016;-0.3711810001693119;-0.34370128607453915;1.072067579766657;10.001058629568805;0.8335551511126985;-0.4244550466632915;-0.4244550285859744;0.77769577422103;-0.33000003427142804;0.8448303589349805
28.23;1.079995427524663;0.8333655266815562;0.7715430763764451;-0.3711810020082253;-0.34370128523138577;1.0720704415147937;10.001097594262562;0.8335513812067705;-0.42445504698450787;-0.4244550286483741;0.7776993641173333;-0.33000003626354474;0.8448341051782062
28.24;1.0799949737152883;0.8333667725681845;0.7715424575442937;-0.3711810038789909;-0.34370128436464487;1.0720733918818914;10.001136351557179;0.8335476450356969;-0.4244550473130808;-0.42445502868207585;0.7777028673155032;-0.3300000382686599;0.8448378010002068
28.25;1.0799944345846;0.8333680363178712;0.7715417875607297;-0.371181005780735;-0.3437012834748103;1.0720764173942132;10.00117475753786;0.8335439531073633;-0.4244550476515737;-0.42445502868724805;0.7777062782295295;-0.33000004028374597;0.844841439936441
28.26;1.07999379775077;0.8333693210923567;0.771541050749384;-0.37118100771294343;-0.34370128256274807;1.0720795051854735;10.00121267908118;0.8335403170043737;-0.4244550480028589;-0.4244550286636021;0.7777095942037349;-0.33000004230553037;0.8448450137694107
28.27;1.0799930494809202;0.8333706282038373;0.7715402339231496;-0.37118100967550927;-0.34370128162941455;1.0720826440817086;10.00124999715043;0.8335367484587247;-0.4244550483699635;-0.42445502861060885;0.7777128153448112;-0.33000004433043;0.8448485129823441
28.28;1.079992174932095;0.8333719564985445;0.7715393274080865;-0.37118101166870254;-0.34370128067557626;1.0720858231050596;10.00128659871665;0.8335332594365524;-0.42445504875568185;-0.42445502852746636;0.7777159434762007;-0.33000004635451646;0.8448519267301334
28.29;1.0799911601784047;0.8333733038005859;0.7715383249720011;-0.37118101369317774;-0.34370127970176356;1.07208903086736;10.001322372437027;0.8335298613119699;-0.4244550491625923;-0.4244550284129228;0.7777189815130768;-0.3300000483735598;0.8448552431934159
28.3;1.079989993879338;0.8333746676607692;0.7715372230234564;-0.371181015750098;-0.34370127870842737;1.0720922570717093;10.001357218035988;0.8335265632514312;-0.4244550495929763;-0.4244550282652592;0.7777219323484229;-0.33000005038344415;0.8448584511805628
28.31;1.079988667025802;0.8333760445227353;0.7715360201365663;-0.37118101784102003;-0.34370127769611325;1.0720954925575177;10.001391058355049;0.8335233719998977;-0.42445505004830025;-0.4244550280826326;0.7777247975678157;-0.33000005238075775;0.8448615417372303
28.32;1.0799871720449084;0.8333774285556396;0.7715347168329416;-0.37118101996747727;-0.34370127666570166;1.0720987272327418;10.001423833607136;0.8335202927134163;-0.4244550505291835;-0.42445502786350997;0.7777275779268185;-0.33000005436277235;0.8448645086551442
28.33;1.079985503084112;0.8333788118259212;0.7715333143915747;-0.371181022130707;-0.34370127561872293;1.0721019496061293;10.001455488980893;0.8335173292051682;-0.4244550510360478;-0.4244550276069567;0.7777302748428179;-0.33000005632692747;0.8448673479840351
28.34;1.0799836566400003;0.8333801861205618;0.7715318133957707;-0.37118102433157885;-0.34370127455718597;1.0721051483074582;10.001485979875993;0.833514483472367;-0.4244550515695406;-0.4244550273128743;0.777732890802092;-0.33000005827050427;0.8448700569668002
28.35;1.079981631029016;0.8333815451013085;0.7715302139540104;-0.3711810265704527;-0.34370127348294854;1.0721083127184825;10.001515283063599;0.8335117556241322;-0.42445505213056;-0.42445502698211107;0.7777354283573754;-0.33000006019064065;0.8448726330125889
28.36;1.079979425601006;0.8333828851146716;0.7715285171903404;-0.37118102884698184;-0.3437012723973977;1.0721114331624655;10.001543383078168;0.8335091449502442;-0.42445505272019207;-0.4244550266161483;0.7777378886935749;-0.3300000620845536;0.844875072704172
28.37;1.079977041307797;0.8333842046662383;0.7715267261655263;-0.37118103116025397;-0.3437012713016314;1.0721145019906402;10.001570237979005;0.8335066511660016;-0.4244550533395151;-0.42445502621640296;0.777740271121107;-0.33000006394963627;0.8448773706021533
28.38;1.0799744819432717;0.8333855036338677;0.7715248455966366;-0.37118103350921183;-0.3437012701967259;1.0721175134597107;10.001595762178766;0.8335042751526602;-0.4244550539895057;-0.42445502578382704;0.7777425739430287;-0.33000006578337654;0.8448795189389575
28.39;1.0799717542738076;0.8333867821801582;0.7715228810861058;-0.37118103589260604;-0.34370126908365245;1.072120462078315;10.001619841753389;0.8335020195644791;-0.4244550546712667;-0.42445502531925283;0.7777447958989908;-0.33000006758352257;0.8448815090003805
28.4;1.079968866725895;0.8333880394775351;0.7715208383156822;-0.3711810383084366;-0.3437012679627927;1.0721233426290948;10.00164236180902;0.8334998881734242;-0.4244550553861821;-0.42445502482398645;0.7777469371354454;-0.3300000693483193;0.8448833330163938
28.41;1.079965827633878;0.8333892730859244;0.7715187221936051;-0.37118104075371505;-0.34370126683369273;1.0721261518278102;10.001663218284873;0.8334978834997917;-0.4244550561357399;-0.4244550242998321;0.7777489984120883;-0.33000007107633245;0.8448849846702938
28.42;1.0799626441683199;0.8333904790754194;0.7715165366262831;-0.37118104322482387;-0.34370126569549386;1.0721288877017159;10.001682309526426;0.8334960052609349;-0.4244550569211807;-0.42445502374854793;0.7777509786499383;-0.3300000727660688;0.8448864583545812
28.43;1.0799593222686739;0.8333916524031912;0.7715142848023877;-0.37118104571802885;-0.34370126454731126;1.0721315462042933;10.001699535780268;0.8334942510499858;-0.4244550577431599;-0.4244550231716243;0.7777528737881356;-0.33000007441596124;0.8448877491648337
28.44;1.0799558676419074;0.8333927872130371;0.7715119689606992;-0.37118104822966014;-0.3437012633881252;1.0721341190891729;10.001714812728714;0.8334926176756028;-0.424455058601562;-0.42445502257035933;0.7777546786425324;-0.33000007602484976;0.8448888533750677
28.45;1.0799522870135987;0.8333938773410408;0.7715095905121685;-0.37118105075593316;-0.343701262216908;1.0721365948543766;10.00172806958016;0.8334911015279289;-0.42445505949527507;-0.42445502194534473;0.777756389157289;-0.3300000775922992;0.8448897678492907
28.46;1.0799485873135886;0.8333949169176704;0.7715071516214214;-0.37118105329289836;-0.34370126103295773;1.072138961169699;10.001739232892847;0.8334896982686987;-0.4244550604219061;-0.4244550212956648;0.7777580028360999;-0.33000007911821877;0.8448904888780793
28.47;1.0799447731782157;0.8333959003210414;0.7715046566007817;-0.37118105583666705;-0.3437012598358086;1.0721412080219872;10.001748220865723;0.8334884027014382;-0.424455061378171;-0.42445502061882695;0.77775951815116;-0.3300000806024578;0.8448910115945646
28.48;1.0799408464814915;0.8333968220372757;0.7715021113763479;-0.37118105838348303;-0.3437012586249428;1.0721433309450246;10.00175495403078;0.8334872085003839;-0.4244550623611234;-0.424455019911548;0.7777609338070739;-0.3300000820448278;0.844891331067231
28.49;1.0799368084589;0.8333976773686691;0.7714995217053969;-0.3711810609296895;-0.34370125739974633;1.0721453318047236;10.001759369608195;0.8334861081255912;-0.42445506336912964;-0.42445501917079304;0.7777622481059199;-0.330000083445039;0.8448914441871671
28.5;1.0799326612480356;0.833398463444275;0.7714968914338821;-0.37118106347222485;-0.3437012561598049;1.072147216149462;10.001761418632984;0.8334850938918154;-0.42445506440202224;-0.42445501839440697;0.7777634584711742;-0.330000084802519;0.8448913495292637
28.51;1.0799284077976252;0.833399179443866;0.7714942214533705;-0.3711810660093694;-0.34370125490525816;1.072148989919623;10.001761052902863;0.8334841588348699;-0.42445506546089645;-0.4244550175811289;0.7777645613015974;-0.3300000861164637;0.8448910460697451
28.52;1.0799240509437416;0.8333998259877261;0.7714915100863352;-0.3711810685408801;-0.34370125363682147;1.0721506584357936;10.00175822901001;0.8334832965311835;-0.42445506654789894;-0.424455016730479;0.7777655524049212;-0.33000008738598435;0.8448905330461384
28.53;1.0799195917216509;0.8334004045323183;0.7714887551169116;-0.3711810710675704;-0.34370125235561605;1.0721522268184411;10.001752921298392;0.8334825012433997;-0.4244550676658207;-0.42445501584270223;0.777766427219894;-0.33000008861022606;0.8448898101896825
28.54;1.0799150287768993;0.8334009171712323;0.7714859559918109;-0.3711810735908817;-0.3437012510629211;1.0721536991980092;10.001745119356796;0.8334817679799542;-0.42445506881740114;-0.42445501491857346;0.777767180378945;-0.3300000897884978;0.844888877965745
28.55;1.0799103605541314;0.8334013663708584;0.7714831142548341;-0.3711810761126717;-0.3437012497596157;1.072155077637997;10.001734817079942;0.8334810918727904;-0.42445507000478677;-0.4244550139592608;0.7777678054328055;-0.3300000909203367;0.844887738130756
28.56;1.0799055873579042;0.8334017542021402;0.771480232314019;-0.37118107863513816;-0.3437012484455845;1.0721563626961408;10.001722009710825;0.8334804680131561;-0.4244550712295018;-0.4244550129664534;0.7777682950791863;-0.33000009200553293;0.844886393690043
28.57;1.0799007113262138;0.8334020818316256;0.7714773125187852;-0.3711810811606686;-0.34370124711969996;1.0721575538039292;10.001706690377363;0.8334798919034402;-0.42445507249278536;-0.42445501194251656;0.777768641585489;-0.33000009304424477;0.8448848478913312
28.58;1.0798957368230018;0.8334023493881036;0.7714743570314346;-0.37118108369144936;-0.3437012457804391;1.0721586489932264;10.001688836940394;0.8334793597635715;-0.424455073795925;-0.4244550108902745;0.77776883736984;-0.3300000940373272;0.8448831031271814
28.59;1.079890671132234;0.8334025554333239;0.7714713674104495;-0.37118108622903795;-0.3437012444266573;1.072159646322277;10.001668410080468;0.8334788684672866;-0.42445507514019665;-0.42445500981245826;0.7777688758580419;-0.3300000949867758;0.8448811608021416
28.6;1.0798855226809772;0.8334026976715884;0.7714683441118727;-0.3711810887745824;-0.34370124305775235;1.072160545908509;10.001645374146579;0.8334784155292935;-0.4244550765266095;-0.4244550087114959;0.7777687523337796;-0.3300000958956642;0.8448790223187548
28.61;1.0798802983033933;0.8334027755149074;0.7714652863478189;-0.3711810913296454;-0.3437012416730002;1.0721613497865774;10.001619712409417;0.8334779991565939;-0.4244550779558057;-0.4244550075897695;0.777768464257672;-0.33000009676761743;0.8448766901397446
28.62;1.0798750027060047;0.8334027914167504;0.7714621922321566;-0.37118109389654314;-0.3437012402709743;1.072162060972924;10.001591428039198;0.8334776178893631;-0.4244550794281265;-0.4244550064497598;0.7777680107183254;-0.3300000976065855;0.8448741678870757
28.63;1.0798696396981815;0.8334027499375992;0.77145905910069;-0.37118109647788683;-0.3437012388496345;1.0721626840475638;10.001560552138582;0.8334772702097148;-0.42445508094403334;-0.42445500529404473;0.7777673910820786;-0.33000009841675326;0.8448714593687794
28.64;1.0798642128004665;0.8334026562073106;0.7714558830816052;-0.3711810990759072;-0.3437012374067108;1.0721632260862395;10.00152715352089;0.8334769543648717;-0.42445508250471764;-0.42445500412545156;0.7777666035252063;-0.3300000992022091;0.8448685673871232
28.65;1.0798587239887938;0.8334025145537061;0.771452658294459;-0.3711811016919425;-0.3437012359399172;1.0721636969203157;10.001491333401487;0.8334766683849448;-0.4244550841122466;-0.424455002947106;0.7777656441622848;-0.3300000999670305;0.8448654937058647
28.66;1.0798531722933977;0.8334023282409377;0.7714493772596138;-0.37118110432629264;-0.34370123444657;1.0721641092808216;10.00145320704225;0.8334764106963395;-0.4244550857691303;-0.4244550017621368;0.7777645072359856;-0.33000010071598507;0.8448622404397195
28.67;1.079847555240786;0.8334021008847983;0.7714460318080922;-0.37118110697863016;-0.34370123292293503;1.0721644778928936;10.001412885272103;0.8334761804987634;-0.42445508747777255;-0.42445500057344754;0.7777631861665659;-0.33000010145493747;0.8448588113429488
28.68;1.07984187257353;0.8334018377820556;0.7714426133637126;-0.3711811096487795;-0.34370123136429753;1.0721648170492184;10.001370469757191;0.8334759772769871;-0.4244550892401937;-0.4244549993836244;0.7777616739924793;-0.33000010219061476;0.8448552119702921
28.69;1.079836128034778;0.8334015454934114;0.7714391126904957;-0.3711811123373343;-0.34370122976567546;1.0721651386211706;10.001326057205215;0.8334758003613918;-0.42445509105825346;-0.4244549981947916;0.7777599630879681;-0.3300001029301378;0.8448514493777797
28.7;1.079830327553545;0.8334012301846979;0.7714355188419953;-0.3711811150456852;-0.343701228122326;1.0721654513308736;10.001279736034704;0.833475648723761;-0.42445509293433087;-0.42445499700874323;0.777758045727162;-0.3300001036806567;0.8448475321172668
28.71;1.079824476759069;0.8334008966264206;0.7714318184499506;-0.37118111777557905;-0.3437012264299054;1.0721657602421526;10.001231577794174;0.8334755207506116;-0.4244550948717269;-0.4244549958271794;0.7777559145385582;-0.33000010444929695;0.8448434704119072
28.72;1.0798185801413427;0.8334005490818777;0.7714279965215666;-0.37118112052895047;-0.3437012246843354;1.0721660665300026;10.001181630520675;0.8334754146531644;-0.42445509687421373;-0.4244549946515459;0.777753561561953;-0.33000010524318857;0.8448392761333566
28.73;1.0798126418047862;0.8334001925139255;0.7714240374460472;-0.3711811233083421;-0.34370122288143645;1.072166368411341;10.001129914907006;0.8334753298379958;-0.424455098945241;-0.4244549934831158;0.7777509781592755;-0.330000106069181;0.8448349627879429
28.74;1.0798066672273072;0.833399832242229;0.7714199254452563;-0.3711811261172844;-0.34370122101691963;1.0721666634407812;10.001076434103885;0.8334752677760024;-0.42445510108768136;-0.42445499232366435;0.777748156414211;-0.33000010693333914;0.8448305456336184
28.75;1.079800664423275;0.8333994732146447;0.7714156444855085;-0.3711811289600967;-0.3437012190866973;1.0721669511067378;10.001021191919977;0.8334752311265178;-0.4244551033042155;-0.4244549911758916;0.7777450895820772;-0.33000010784066297;0.8448260413013112
28.76;1.0797946430067942;0.8333991203164686;0.7714111782673206;-0.37118113184141877;-0.34370121708677653;1.072167233577018;10.000964194676937;0.8334752223261949;-0.4244551055978913;-0.42445499004333415;0.7777417717478697;-0.33000010879553093;0.8448214672998662
28.77;1.0797886124938407;0.8333987790800407;0.7714065115583826;-0.3711811347663207;-0.34370121501279294;1.0721675137704418;10.000905445619912;0.8334752431631729;-0.4244551079725492;-0.42445498893016503;0.7777381980860224;-0.3300001098026899;0.8448168420551863
28.78;1.0797825816603726;0.8333984561500799;0.771401631369986;-0.37118113774099126;-0.34370121285978195;1.072167792483033;10.000844958082098;0.8334752949411063;-0.4244551104329815;-0.42445498784065055;0.7777343651603993;-0.3300001108676216;0.8448121843308318
28.79;1.0797765580933727;0.8333981595809384;0.7713965260569561;-0.3711811407730387;-0.3437012106225044;1.0721680669304543;10.000782773535521;0.8334753780970148;-0.4244551129847881;-0.4244549867781303;0.7777302706590441;-0.3300001119957582;0.8448075118272006
28.8;1.0797705475273545;0.833397898875616;0.7713911832694539;-0.37118114387101375;-0.343701208296238;1.0721683315848605;10.000718961563843;0.8334754916850595;-0.4244551156340151;-0.42445498574424684;0.7777259129927254;-0.33000011319165035;0.8448028405876377
28.81;1.0797645540845664;0.8333976847680216;0.7713855884727384;-0.37118114704362865;-0.34370120587739234;1.0721685802734693;10.00065361706059;0.8334756337303272;-0.42445511838681055;-0.42445498473895343;0.7777212910956909;-0.3300001144590656;0.8447981855298479
28.82;1.079758581788169;0.8333975290549689;0.7713797251489679;-0.3711811502992651;-0.3437012033633293;1.0721688078061944;10.000586866859413;0.8334758018505974;-0.4244551212490935;-0.4244549837610106;0.7777164038801123;-0.33000011580157856;0.844793560521564
28.83;1.0797526370205164;0.8333974447035047;0.7713735760279754;-0.371181153645766;-0.34370120075178867;1.0721690104465742;10.000518868885095;0.833475993577158;-0.424455124226129;-0.4244549828085901;0.7777112493893759;-0.33000011722286365;0.8447889771889049
28.84;1.0797467300328039;0.8333974462170469;0.7713671237804182;-0.37118115709022254;-0.34370119804041827;1.072169185724924;10.000449793804346;0.8334762064300166;-0.4244551273226137;-0.4244549818797675;0.7777058243896554;-0.33000011872661905;0.8447844446512378
28.85;1.079740873443924;0.833397550076031;0.7713603512009869;-0.3711811606390391;-0.3437011952265054;1.0721693321003094;10.0003797934792;0.833476437234175;-0.42445513054337874;-0.4244549809726448;0.7777001244374009;-0.33000012031644266;0.8447799713858601
28.86;1.079735079127626;0.8333977747847843;0.7713532417558561;-0.37118116429837383;-0.3437011923074393;1.0721694489108125;10.00030897673706;0.8334766811741547;-0.4244551338937445;-0.424454980085345;0.7776941440827826;-0.33000012199542034;0.8447755667471739
28.87;1.0797293571366273;0.8333981399833604;0.7713457805930093;-0.37118116807467333;-0.3437011892816964;1.072169536555472;10.000237420250418;0.8334769318955365;-0.4244551373791276;-0.4244549792162901;0.7776878769561231;-0.3300001237652707;0.8447712407316217
28.88;1.079723717219711;0.833398665249676;0.7713379554899636;-0.3711811719752509;-0.34370118614899103;1.0721695960278792;10.000165200163519;0.8334771823574758;-0.4244551410044706;-0.42445497836452906;0.7776813163807766;-0.33000012562602293;0.8447670026606965
28.89;1.0797181695487899;0.8333993697470778;0.771329757234035;-0.37118117600874195;-0.34370118290943524;1.0721696274368926;10.000092407320885;0.8334774253864782;-0.42445514477414725;-0.4244549775298231;0.7776744567058068;-0.3300001275769994;0.8447628598025199
28.9;1.0797127238863404;0.833400272097936;0.7713211790100811;-0.37118118018512264;-0.3437011795629265;1.0721696278587718;10.000019144185472;0.833477653577739;-0.4244551486924992;-0.4244549767125656;0.777667294082508;-0.33000012961821534;0.8447588174384149
28.91;1.0797073893405325;0.8334013888525494;0.7713122148555928;-0.3711811845150308;-0.3437011761091253;1.07216958940238;9.999945514084912;0.8334778588625089;-0.4244551527643202;-0.4244549759135916;0.777659826640958;-0.33000013175088183;0.8447548805442711
28.92;1.0797021749000595;0.8334027325034559;0.7713028583398782;-0.3711811890085728;-0.3437011725474809;1.0721694990899429;9.999871607279024;0.83347803275226;-0.4244551569946848;-0.4244549751339933;0.7776520543454754;-0.33000013397684635;0.844751055559527
28.93;1.0796970900115708;0.8334043118988178;0.7712931024881287;-0.37118119367462665;-0.34370116887709196;1.0721693411889213;9.999797491953831;0.8334781671262202;-0.4244551613884264;-0.42445497437505464;0.7776439777716883;-0.33000013629796365;0.8447473506958504
28.94;1.0796921446703678;0.8334061343887312;0.7712829405980649;-0.3711811985210738;-0.343701165096594;1.0721691001754343;9.99972321249378;0.8334782543738176;-0.4244551659498375;-0.42445497363821527;0.7776355966983847;-0.33000013871615086;0.8447437748886251
28.95;1.0796873488542553;0.833408206834176;0.7712723673330069;-0.3711812035553562;-0.3437011612044267;1.0721687625336025;9.999648798095448;0.8334782870060687;-0.42445517068273386;-0.42445497292500395;0.7776269099690925;-0.330000141233576;0.844740337364787
28.96;1.0796827115400174;0.833410535433987;0.7712613797170279;-0.37118120878491145;-0.3437011571994724;1.0721683176503412;9.99957427618747;0.8334782574504442;-0.42445517559057805;-0.424454972236882;0.7776179164984682;-0.330000143852431;0.8447370481571742
28.97;1.0796782396396798;0.8334131253725202;0.7712499769957044;-0.37118121421711925;-0.3437011530815521;1.0721677580015438;9.999499676168382;0.8334781587398592;-0.4244551806765326;-0.4244549715748382;0.7776086169077863;-0.3300001465746274;0.8447339177947648
28.98;1.079673937749506;0.8334159806194081;0.7712381589662748;-0.3711812198587906;-0.34370114885148306;1.0721670790669586;9.999425025551576;0.8334779861088302;-0.4244551859437332;-0.42445497093885726;0.7775990143591391;-0.33000014940159617;0.8447309559188095
28.99;1.0796698087525138;0.8334191045145555;0.771225924369781;-0.37118122571589446;-0.34370114451075623;1.0721662793798044;9.999350345963181;0.833477737978758;-0.4244551913956277;-0.4244549703275584;0.7775891131629883;-0.33000015233432317;0.8447281704605535
29.0;1.079665855126357;0.833422500623515;0.7712132707949494;-0.37118123179368695;-0.34370114006086705;1.0721653594352303;9.99927564824134;0.8334774155840698;-0.42445519703582096;-0.4244549697383713;0.7775789168250374;-0.330000155373778;0.8447255682180205
29.01;1.0796620814268543;0.8334261724661113;0.7712001956278312;-0.37118123809697506;-0.34370113550244585;1.0721643201002502;9.999200924571946;0.8334770220041935;-0.4244552028675745;-0.42445496916843417;0.777568427912918;-0.3300001585212887;0.8447231558213193
29.02;1.07965849648621;0.8334301230556456;0.77118669652385;-0.37118124463047286;-0.34370113083473325;1.0721631622446666;9.999126142524531;0.8334765612811516;-0.42445520889353056;-0.42445496861535137;0.7775576490105363;-0.33000016177846553;0.8447209403991697
29.03;1.0796551134742316;0.8334343555976761;0.7711727708114141;-0.3711812513990994;-0.3437011260557647;1.0721618870105116;9.999051249043369;0.8334760380853982;-0.42445521511568757;-0.42445496807695965;0.7775465828018164;-0.3300001651469123;0.8447189302462178
29.04;1.0796519485328258;0.833438873675373;0.7711584148369478;-0.371181258408069;-0.3437011211628521;1.0721604961383941;9.998976176010594;0.8334754575964674;-0.42445522153535126;-0.42445496755073;0.77753523178495;-0.3300001686281177;0.8447171348478522
29.05;1.0796490190126375;0.8334436802561862;0.7711436237030478;-0.37118126566275406;-0.3437011161527238;1.0721589920785346;9.998900832232286;0.8334748250514605;-0.4244552281532068;-0.424454967033776;0.777523598805334;-0.33000017222347816;0.8447155635854076
29.06;1.0796463415314543;0.833448777250658;0.771128391045501;-0.3711812731685254;-0.34370111102146267;1.0721573779663103;9.998825088031305;0.833474146019105;-0.4244552349697017;-0.42445496652331166;0.7775116871689112;-0.3300001759342478;0.8447142245299369
29.07;1.0796439310842403;0.8334541659772341;0.7711127090834791;-0.3711812809307455;-0.3437011057647134;1.0721556579064009;9.998748769343825;0.8334734275820124;-0.42445524198536505;-0.4244549660168217;0.7774995001038708;-0.3300001797616863;0.8447131248442482
29.08;1.0796418019832845;0.8334598479843358;0.7710965689023936;-0.37118128895468405;-0.343701100377863;1.0721538370745567;9.998671665780416;0.8334726789018716;-0.4244552492007939;-0.4244549655119143;0.7774870412893646;-0.3300001837074038;0.8447122717382716
29.09;1.0796399691455436;0.8334658255679;0.7710799607587349;-0.37118129724520554;-0.3437010948559457;1.0721519214366186;9.998593547948863;0.8334719108479152;-0.42445525661668043;-0.4244549650062436;0.7774743158373854;-0.33000018777337914;0.8447116726190625
29.1;1.0796384482206967;0.8334721018653728;0.7710628744673146;-0.3711813058064521;-0.34370108919367465;1.0721499168754656;9.99851418659233;0.8334711353188949;-0.42445526423404867;-0.424454964497422;0.7774613297418166;-0.33000019196181396;0.8447113353544335
29.11;1.0796372549481605;0.8334786814677593;0.7710452997448928;-0.37118131464185383;-0.3437010833856744;1.0721478277475163;9.998433365310298;0.8334703649506205;-0.4244552720544206;-0.42445496398269467;0.7774480878224637;-0.33000019627524446;0.8447112690857256
29.12;1.079636404795894;0.8334855709181334;0.7710272266665319;-0.3711813237545672;-0.34370107742676514;1.0721456563472747;9.998350883953705;0.8334696135912769;-0.42445528007962585;-0.4244549634585535;0.7774345919637227;-0.3300002007165447;0.8447114843510299
29.13;1.079635912202045;0.8334927780666348;0.7710086463938933;-0.37118133314801255;-0.3437010713121026;1.0721434040312872;9.998266554362427;0.8334688967286736;-0.42445528831150975;-0.4244549629207795;0.7774208406366275;-0.3300002052886552;0.8447119926041307
29.14;1.0796357887180215;0.8335003112612774;0.770989551617627;-0.3711813428259143;-0.3437010650368117;1.0721410728604213;9.998180194620723;0.8334682312751632;-0.42445529675224686;-0.42445496236481034;0.7774068290521922;-0.33000020999441043;0.8447128060724558
29.15;1.079636042435074;0.8335081792308672;0.7709699360376333;-0.3711813527918242;-0.3437010585954931;1.072138666360042;9.99809162960489;0.8334676349927153;-0.42445530540510684;-0.4244549617860234;0.777392549756194;-0.33000021483662506;0.8447139376659177
29.16;1.0796366799887704;0.8335163916387371;0.7709497934048208;-0.37118136304904253;-0.3437010519821766;1.0721361887307912;9.998000693693418;0.8334671256233442;-0.4244553142745458;-0.4244549611798194;0.7773779936733134;-0.3300002198182967;0.8447154002128405
29.17;1.0796377086775206;0.8335249600361099;0.7709291178959472;-0.3711813736012886;-0.3437010451905528;1.0721336429759214;9.997907226996462;0.8334667205916283;-0.42445532336548675;-0.4244549605414524;0.7773631509013781;-0.3300002249426901;0.8447172055723206
29.18;1.0796391371007021;0.8335338981205413;0.7709079059483536;-0.3711813844530444;-0.3437010382142189;1.0721310297494142;9.997811075511152;0.8334664377860134;-0.424455332682696;-0.42445495986585213;0.7773480115295173;-0.33000023021314484;0.844719364934057
29.19;1.0796409751033405;0.8335432205269003;0.7708861566596943;-0.3711813956090636;-0.34370103104700056;1.0721283484755357;9.997712105924785;0.8334662961871164;-0.4244553422306169;-0.424454959147546;0.7773325663166006;-0.33000023563284886;0.8447218896800363
29.2;1.0796432339981554;0.8335529413748207;0.770863869692807;-0.3711814070739125;-0.34370102368317734;1.0721255998544814;9.997610216423984;0.83346631609684;-0.42445535201354534;-0.42445495838045655;0.7773168061234567;-0.3300002412050642;0.8447247916052659
29.21;1.0796459274409889;0.8335630737407485;0.7708410432785464;-0.3711814188521051;-0.343701016117258;1.072122787042735;9.997505327372888;0.8334665191966031;-0.4244553620360021;-0.42445495755777174;0.7773007212230275;-0.3300002469337578;0.844728083247401
29.22;1.0796490729638197;0.8335736293169631;0.7708176733296178;-0.3711814309484942;-0.3437010083435489;1.0721199145227325;9.997397364789759;0.8334669275455765;-0.42445537230280883;-0.42445495667208266;0.7772843017006955;-0.33000025282405143;0.8447317785882258
29.23;1.0796526927888033;0.8335846184419137;0.7707937528324419;-0.37118144336849235;-0.34370100035601553;1.0721169863173277;9.9972862513831;0.8334675614631276;-0.4244553828186901;-0.42445495571572067;0.7772675380370706;-0.3300002588822214;0.8447358935151672
29.24;1.0796568118041174;0.8335960515250282;0.770769271851711;-0.3711814561179236;-0.3437009921484532;1.0721140048970648;9.99717190474163;0.8334684378179351;-0.42445539358802403;-0.4244549546812828;0.7772504217515431;-0.33000026511524105;0.8447404460954789
29.25;1.0796614547627834;0.8336079407013532;0.7707442183210458;-0.3711814692025251;-0.3437009837148352;1.0721109714193964;9.997054237419556;0.8334695701690262;-0.4244554046150556;-0.4244549535620962;0.7772329459866156;-0.33000027153021666;0.8447454560185242
29.26;1.079666646454877;0.8336203003593207;0.7707185790567319;-0.3711814826274937;-0.34370097504965363;1.0721078872131113;9.996933159163445;0.8334709703227612;-0.4244554159043311;-0.42445495235224356;0.7772151048085717;-0.3300002781342688;0.8447509428877072
29.27;1.0796724133605897;0.8336331468838738;0.7706923405618095;-0.3711814963975019;-0.3437009661480984;1.0721047541927928;9.996808581818142;0.8334726498659016;-0.42445542746108184;-0.42445495104623376;0.7771968923968786;-0.33000028493468186;0.8447569247347485
29.28;1.0796787837891086;0.8336464978934877;0.7706654893386186;-0.3711815105170745;-0.3437009570058892;1.0721015727112388;9.996680415751412;0.8334746211712888;-0.42445543929119905;-0.42445494963882846;0.7771783039767084;-0.3300002919389255;0.8447634173994107
29.29;1.079685786196197;0.8336603707322537;0.7706380116791208;-0.3711815249908019;-0.34370094761855463;1.0720983394118133;9.996548557660356;0.8334768980972055;-0.424455451400854;-0.4244549481251575;0.7771593363582648;-0.33000029915468215;0.844770434357343
29.3;1.0796934467491839;0.8336747809384099;0.7706098926732292;-0.37118153982310725;-0.34370093798080337;1.0720950477613036;9.996412894629334;0.8334794967303932;-0.42445546379639787;-0.4244549465006603;0.7771399860578574;-0.33000030658995505;0.8447779872420828
29.31;1.0797017879859698;0.8336897422716357;0.770581114686657;-0.3711815550178697;-0.34370092808662045;1.072091689971429;9.996273323449893;0.8334824358048937;-0.4244554764847247;-0.4244549447608205;0.7771202477783151;-0.33000031425300386;0.8447860873365143
29.32;1.0797108296838767;0.8337052678986617;0.7705516569099131;-0.3711815705783189;-0.34370091792952345;1.0720882585894833;9.996129755648633;0.8334857361746204;-0.42445548947346506;-0.42445494290124663;0.7771001153905415;-0.3300003221520755;0.844794747186846
29.33;1.079720590839348;0.8337213705651783;0.7705214965091053;-0.37118158650718647;-0.34370090750265053;1.072084747733572;9.995982109403323;0.8334894197730766;-0.4244555027706632;-0.42445494091796804;0.7770795829840516;-0.33000033029533715;0.8448039809217679
29.34;1.079731090418582;0.8337380616794503;0.7704906099025471;-0.37118160280698764;-0.34370089679914206;1.0720811532763765;9.995830303357884;0.8334935084012306;-0.42445551638451434;-0.4244549388075531;0.7770586441221266;-0.33000033869131346;0.8448138033002386
29.35;1.079742346536645;0.8337553509561648;0.7704589734726661;-0.3711816194804963;-0.34370088581261626;1.072077471874324;9.995674248404633;0.8334980224918125;-0.4244555303233405;-0.42445493656721955;0.7770372902942694;-0.33000034734938627;0.8448242290979499
29.36;1.0797543760253592;0.8337732468691141;0.7704265640811909;-0.37118163653136765;-0.34370087453702686;1.0720736996255216;9.995513845923455;0.8335029809082334;-0.42445554459544904;-0.4244549341947359;0.777015509972597;-0.3300003562797331;0.8448352734077624
29.37;1.0797671950676977;0.8337917569334413;0.770393359076227;-0.37118165396438985;-0.34370086296634106;1.0720698310071264;9.995348997563863;0.8335084023981374;-0.4244555592091376;-0.42445493168789616;0.7769932896490915;-0.3300003654929621;0.8448469523752447
29.38;1.0797808198729222;0.8338108875419963;0.7703593361341095;-0.3711816717851061;-0.3437008510947435;1.0720658593685375;9.995179601723983;0.8335143071096831;-0.4244555741730587;-0.4244549290443144;0.7769706168337884;-0.33000037500001733;0.8448592839805519
29.39;1.0797952672728799;0.8338306440159866;0.7703244742960302;-0.3711816899992887;-0.3437008389168632;1.0720617783986084;9.995005540099413;0.8335207163738836;-0.4244555894962816;-0.4244549262618769;0.7769474827309899;-0.33000038481222205;0.8448722883971505
29.4;1.0798105561713665;0.8338510311492552;0.7702887555017379;-0.3711817086125264;-0.343700826427671;1.0720575821616427;9.994826683660053;0.833527651829496;-0.4244556051877979;-0.4244549233390132;0.7769238828947671;-0.33000039494103406;0.8448859879859525
29.41;1.0798267090491886;0.833872053353171;0.7702521643312228;-0.37118172762993973;-0.3437008136225065;1.0720532639122542;9.994642904467282;0.8335351355400378;-0.424455621256272;-0.42445492027455956;0.7768998159284869;-0.33000040539740905;0.8449004068966942
29.42;1.0798437516428323;0.8338937135088942;0.7702146859787229;-0.3711817470562303;-0.3437008004972837;1.0720488155519812;9.994454066797758;0.8335431904897721;-0.4244556377104489;-0.4244549170679548;0.7768752818026031;-0.33000041619121845;0.8449155700175228
29.43;1.0798617117646554;0.8339160116582806;0.7701763047339786;-0.37118176689579224;-0.3437007870484571;1.0720442279433167;9.99426000833316;0.8335518407980225;-0.4244556545595053;-0.4244549137197834;0.7768502816651751;-0.33000042733139234;0.8449315020534672
29.44;1.079880619206532;0.8339389455276714;0.7701370041379362;-0.37118178715260286;-0.343700773272739;1.0720394909364999;9.994060525959148;0.8335611121589959;-0.42445567181288835;-0.42445491023173143;0.7768248180826386;-0.3300004388267711;0.8449482276328578
29.45;1.0799005053021626;0.8339625124140683;0.7700967676731427;-0.3711818078302798;-0.3437007591670303;1.0720345922170742;9.993855368517421;0.8335710324228043;-0.4244556894802344;-0.42445490660554147;0.7767988943609048;-0.3300004506868521;0.8449657720966832
29.46;1.0799214007429478;0.8339867101259453;0.7700555790962874;-0.3711818289323443;-0.3437007447286844;1.0720295162713827;9.99364424499322;0.8335816318711178;-0.4244557075715853;-0.4244549028418722;0.7767725144478091;-0.3300004629218654;0.8449841622281807
29.47;1.0799433338912208;0.8340115365871997;0.7700134230928596;-0.37118185046233865;-0.34370072995562767;1.0720242449777682;9.993426840653562;0.8335929435586007;-0.4244557260971546;-0.4244548989398516;0.7767456833178923;-0.33000047554244477;0.845003426980151
29.48;1.0799663315258354;0.8340369897325793;0.7699702857638623;-0.3711818724238495;-0.3437007148461075;1.0720187588831889;9.993202822989996;0.8336050036505784;-0.42445574506658956;-0.42445489489703375;0.7767184064169677;-0.33000048855934966;0.8450235980312738
29.49;1.0799904207251667;0.8340630682482444;0.7699261535620633;-0.3711818948204853;-0.3437006993984234;1.0720130385925823;9.99297184212995;0.8336178508569152;-0.42445576448859507;-0.4244548907096659;0.7766906896833141;-0.33000050198332326;0.8450447096241499
29.5;1.0800156300421666;0.8340897718994067;0.7698810117104836;-0.37118191765569875;-0.34370068361076683;1.0720070663609087;9.992733528506674;0.8336315253873925;-0.42445578437108483;-0.424454886373535;0.7766625411287408;-0.3300005158250469;0.8450667981652223
29.51;1.0800419899987626;0.8341171007784745;0.7698348438563181;-0.3711819409326251;-0.34370066748112493;1.0720008268179084;9.992487485033191;0.8336460689833199;-0.4244558047215259;-0.4244548818847894;0.7766339716223198;-0.33000053009513425;0.8450899016789871
29.52;1.0800695336344974;0.8341450550655138;0.769787632584711;-0.3711819646541413;-0.3437006510073987;1.0719943065001192;9.992233290308072;0.8336615259524671;-0.42445582554738703;-0.4244548772399131;0.7766049939456235;-0.33000054480419816;0.8451140588759772
29.53;1.0800982976606819;0.8341736360416386;0.7697393605116307;-0.3711819888230735;-0.34370063418758295;1.071987493247888;9.991970518666715;0.8336779432250647;-0.4244558468564235;-0.42445487243509694;0.7765756221136012;-0.3300005599630661;0.8451393088862188
29.54;1.0801283235962051;0.8342028462812777;0.7696900121947053;-0.3711820134424993;-0.34370061701984955;1.0719803755854787;9.991698756164867;0.8336953688744769;-0.4244558686563405;-0.42445486746597116;0.7765458710913417;-0.3300005755828653;0.8451656922018906
29.55;1.0801596572670817;0.8342326884552368;0.7696395751395746;-0.3711820385160137;-0.34370059950267595;1.071972941593472;9.99141760119421;0.8337138515705029;-0.42445589095418285;-0.42445486232793733;0.7765157555243991;-0.3300005916749779;0.8451932518560513
29.56;1.0801923479515476;0.8342631646740143;0.7695880385890805;-0.37118206404740717;-0.3437005816350353;1.071965178377689;9.99112665714868;0.8337334420485129;-0.42445591375631836;-0.42445485701646374;0.7764852886818491;-0.33000060825120997;0.8452220335038676
29.57;1.0802264487839361;0.8342942764317901;0.7695353915648045;-0.37118209003969244;-0.3437005634166356;1.0719570726040164;9.990825522126169;0.8337541943124755;-0.424455937068842;-0.4244548515272765;0.776454482760835;-0.33000062532389995;0.8452520847555777
29.58;1.080262016428356;0.8343260242336126;0.7694816226321812;-0.37118211649449523;-0.34370054484809986;1.071948610603933;9.990513783067536;0.8337761657593534;-0.42445596089765997;-0.42445484585656024;0.77642334932538;-0.33000064290591435;0.8452834555168054
29.59;1.0802991094501155;0.8343584078288961;0.7694267221088337;-0.37118214341244227;-0.34370052593096245;1.071939777855667;9.990191021366675;0.8337994176391562;-0.4244559852483884;-0.42445484000079325;0.7763918993197002;-0.33000066101078074;0.8453161990092803
29.6;1.0803377873089115;0.8343914268897046;0.7693706836663686;-0.37118217079382265;-0.3437005066676996;1.0719305587968813;9.989856818579772;0.8338240162412185;-0.424456010126291;-0.424454833956497;0.7763601428256556;-0.33000067965258745;0.8453503720822906
29.61;1.0803781105611625;0.8344250808278537;0.7693135029951458;-0.37118219863851915;-0.34370048706171064;1.071920936869721;9.989510754361506;0.8338500338183956;-0.42445603553605243;-0.42445482772029397;0.7763280886050536;-0.33000069884555094;0.8453860348491122
29.62;1.080420141910894;0.8344593681772335;0.769255175938378;-0.371182226945382;-0.3437004671169288;1.0719108945314237;9.98915240468839;0.833877548234458;-0.42445606148145787;-0.4244548212888375;0.7762957443095189;-0.3300007186036067;0.8454232499322595
29.63;1.0804639475567752;0.834494286183837;0.7691956982766355;-0.3711822557116141;-0.3437004468374777;1.0719004134388121;9.98878133684814;0.8339066417940394;-0.4244560879650625;-0.4244548146584043;0.7762631176650283;-0.33000073894020904;0.8454620819304854
