time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.64;1.080509598439723;0.8345298307325922;0.7691350668994194;-0.37118228493217054;-0.343700426227669;1.0718894748461696;9.988397095916133;0.8339374006288268;-0.42445611498787;-0.4244548078245363;0.7762302176046428;-0.33000075986838673;0.8455025979929979
29.65;1.0805571711465534;0.8345659963093931;0.769073281336785;-0.3711823145993941;-0.343700405291827;1.0718780600797282;9.987999197557002;0.8339699152432385;-0.42445614254929775;-0.42445480078219555;0.7761970551134434;-0.3300007814009343;0.8455448687253189
29.66;1.080606748123647;0.8346027752115571;0.7690103439652379;-0.37118234470334105;-0.34370038403381026;1.071866150649961;9.98758713059728;0.8340042814669721;-0.42445617064742386;-0.4244547935265274;0.7761636441591045;-0.3300008035506178;0.8455889683023784
29.67;1.0806584174933505;0.8346401572030665;0.7689462589250359;-0.3711823752322896;-0.34370036245680774;1.0718537273824205;9.987160355101691;0.8340406003281049;-0.42445619927933464;-0.4244547860535254;0.7761300017003082;-0.3300008263302584;0.8456349745080894
29.68;1.08071227243851;0.8346781307096446;0.7688810314075564;-0.371182406172864;-0.3437003405637384;1.071840768076838;9.986718301007667;0.8340789768869815;-0.4244562284416165;-0.42445477836006235;0.7760961464690647;-0.33000084975262395;0.8456829689591329
29.69;1.0807684104344262;0.8347166831401173;0.7688146677478439;-0.3711824375101428;-0.34370031835788756;1.0718272445581252;9.98626037943336;0.8341195199305058;-0.42445625813061605;-0.4244547704437917;0.776062098634148;-0.3300008738303351;0.8457330365420831
29.7;1.0808269334101515;0.8347557994980229;0.7687471763852948;-0.37118246922783543;-0.3437002958431684;1.0718131223693337;9.985785993881741;0.8341623430822357;-0.42445628834201743;-0.42445476230305657;0.7760278813349313;-0.3300008985757725;0.8457852645871448
29.71;1.080887948405925;0.834795462073566;0.768678569298658;-0.3711825013081104;-0.34370027302388717;1.0717983637202029;9.985294535716887;0.8342075658096321;-0.4244563190701701;-0.4244547539362837;0.7759935220630916;-0.3300009240008969;0.8458397429893684
29.72;1.080951568079855;0.8348356518777088;0.768608862454183;-0.37118253373114574;-0.34370024990439874;1.0717829299592008;9.984785372155828;0.8342553137156862;-0.4244563503078413;-0.42445474534112937;0.7759590521140385;-0.33000095011724523;0.8458965652996178
29.73;1.0810179113825917;0.8348763497626357;0.7685380754367085;-0.37118256647474507;-0.3437002264888978;1.071766782309498;9.984257837462676;0.8343057183293541;-0.4244563820462879;-0.42445473651411914;0.775924505142215;-0.3300009769360894;0.8459558301876057
29.74;1.0810871042268066;0.8349175362516255;0.7684662315187465;-0.37118259951410015;-0.3437002027815661;1.0717498819663054;9.983711229779788;0.8343589163462316;-0.4244564142753029;-0.4244547274507454;0.7758899165592112;-0.3300010044685511;0.846017642420834
29.75;1.0811592802508734;0.8349591911657749;0.7683933575203227;-0.3711826328216311;-0.34370017878717163;1.0717321892232452;9.98314482038131;0.8344150495376018;-0.4244564469834489;-0.4244547181456571;0.7758553236362655;-0.33000103272578085;0.8460821128987678
29.76;1.0812345816543856;0.8350012940098529;0.7683194824885662;-0.37118266636692526;-0.3437001545116223;1.0717136620492087;9.982557866346875;0.8344742664889506;-0.4244564801583469;-0.4244547085929512;0.7758207653134047;-0.3300010617192855;0.8461493584175095
29.77;1.0813131591241854;0.8350438244354947;0.7682446362280799;-0.3711827001167488;-0.34370012996221233;1.071694255890383;9.981949606865909;0.8345367250462714;-0.4244565137863999;-0.42445469878662384;0.7757862818990221;-0.3300010914610998;0.8462195016498789
29.78;1.081395171234359;0.8350867623093383;0.7681688490121346;-0.3711827340348781;-0.34370010514783433;1.0716739251393996;9.981319255557606;0.8346025937799553;-0.4244565478521572;-0.4244546887209737;0.77575191570128;-0.33000112196361964;0.8462926709383376
29.79;1.0814807841549057;0.8351300874639714;0.7680921527863784;-0.3711827680818223;-0.34370008007915875;1.071652624280574;9.98066600299471;0.8346720523481872;-0.4244565823380856;-0.4244546783906668;0.7757177125181275;-0.33000115323942203;0.8463690000551224
29.8;1.0815701708053795;0.8351737789786581;0.7680145834061629;-0.3711828022150165;-0.3437000547685948;1.0716303072424822;9.97998901917855;0.8347452911785268;-0.42445661722475037;-0.424454667790532;0.7756837225747336;-0.3300011853012988;0.8464486280091205
29.81;1.0816635094071898;0.8352178149589122;0.7679361819665875;-0.37118283638924404;-0.34370002923003357;1.0716069266683037;9.979287465036847;0.8348225102366955;-0.42445665249083375;-0.42445465691546364;0.7756500003164325;-0.33000121816215044;0.8465316981270179
29.82;1.081760982675702;0.8352621732409254;0.7678569943517108;-0.3711828705563256;-0.34370000347888535;1.0715824340739968;9.978560513141822;0.8349039177988581;-0.4244566881129154;-0.42445464576040176;0.775616603909989;-0.33000125183455725;0.8466183571818329
29.83;1.0818627783700843;0.8353068311852558;0.7677770711788534;-0.3711829046642486;-0.34369997753283893;1.0715567790263794;9.977807347702448;0.8349897306094536;-0.4244567240652981;-0.42445463432012054;0.7755835948052628;-0.3300012863304147;0.8467087560509432
29.84;1.0819690910543547;0.8353517636187694;0.7676964687064919;-0.37118293865661295;-0.34369995141258936;1.0715299069935769;9.977027143344976;0.8350801745053248;-0.42445676031982404;-0.42445462258897615;0.7755510373661296;-0.3300013216607719;0.8468030504163525
29.85;1.0820801236882578;0.8353969402772364;0.7676152492670704;-0.37118297247233395;-0.343699925141782;1.0715017577650845;9.976219044181237;0.8351754845304763;-0.42445679684567644;-0.4244546105608572;0.7755189994371554;-0.3300013578358508;0.8469013999352653
29.86;1.082196087862147;0.8354423244109348;0.767533481728974;-0.37118300604529786;-0.3436998987466601;1.0714722655488145;9.975382157814115;0.8352759053708871;-0.4244568336092983;-0.4244545982291728;0.7754875539150938;-0.3300013948653513;0.8470039680775017
29.87;1.0823172030374095;0.835487872570789;0.7674512422129245;-0.37118303930430785;-0.34369987225605664;1.0714413602183428;9.974515568640818;0.8353816923802965;-0.424456870574346;-0.42445458558655164;0.7754567800777541;-0.330001432758954;0.8471109241858349
29.88;1.082443695316379;0.8355335344061098;0.7673686140855369;-0.3711830721732375;-0.3436998457017635;1.0714089679743322;9.97361835002563;0.8354931127346258;-0.42445690770163247;-0.4244545726244748;0.7754267641147307;-0.33000147152694126;0.8472224455583757
29.89;1.082575796931349;0.8355792521603792;0.7672856879790116;-0.3711831045707894;-0.3436998191190421;1.0713750106994828;9.972689558331918;0.8356104464670894;-0.4244569449489957;-0.4244545593334992;0.7753975995206102;-0.330001511180597;0.847338717851541
29.9;1.0827137485455056;0.8356249600403166;0.7672025631597755;-0.37118313641000167;-0.34369979254697924;1.0713394060082317;9.971728217654562;0.8357339870464746;-0.4244569822708367;-0.4244545457040533;0.7753693875824585;-0.33000155173200385;0.8474599348655235
29.91;1.082857803053607;0.8356705840158144;0.7671193499169493;-0.37118316759796266;-0.34369976602874736;1.0713020692022328;9.970733315068902;0.8358640418434237;-0.4244570196174492;-0.4244545317269652;0.7753422374788864;-0.33000159319368233;0.8475862985646222
29.92;1.0830082271607084;0.8357160426923238;0.7670361713483058;-0.37118319803553185;-0.3436997396119742;1.0712629150559596;9.969703817335201;0.8360009328553817;-0.42445705693458613;-0.4244545173932675;0.7753162664192257;-0.33000163557849116;0.8477180188279069
29.93;1.0831653006332371;0.8357612484878979;0.766953163175677;-0.37118322761684264;-0.34369971334894966;1.071221857709695;9.968638688251943;0.8361449970409125;-0.4244570941633073;-0.424454502693664;0.7752916003215641;-0.33000167889945287;0.847855312802596
29.94;1.0833293151897678;0.8358061085371352;0.7668704718323887;-0.37118325622874254;-0.34369968729643563;1.0711788093147852;9.96753688282442;0.8362965863971823;-0.4244571312399379;-0.4244544876181329;0.7752683742208198;-0.330001723169363;0.8479984045201988
29.95;1.0835005736857715;0.8358505253451842;0.766788252565974;-0.371183283750316;-0.34369966151543285;1.0711336782963354;9.966397329590816;0.8364560686558818;-0.4244571680959165;-0.42445447215573723;0.7752467321764193;-0.33000176840047646;0.8481475252960955
29.96;1.08367939005145;0.8358943962062843;0.766706669131246;-0.371183310052454;-0.34369963607128035;1.071086367343091;9.965218922331731;0.8366238285388237;-0.42445720465735604;-0.42445445629484146;0.7752268278891337;-0.33000181460434996;0.8483029142633269
29.97;1.083866090166632;0.8359376114453408;0.7666258945879293;-0.3711833349973245;-0.3436996110342385;1.0710367713945204;9.964000522298841;0.8368002689211059;-0.4244572408447684;-0.42445444002383637;0.775208826145329;-0.33000186179188795;0.8484648187443671
29.98;1.0840610127129233;0.8359800532073001;0.7665461116937254;-0.3711833584378203;-0.3436995864802786;1.0709847777924508;9.962740956865419;0.8369858112588303;-0.42445727657318594;-0.4244544233315364;0.7751929037376457;-0.33000190997350143;0.8486334953215998
29.99;1.084264508861262;0.8360215949386236;0.7664675131732995;-0.37118338021729447;-0.3436995624912828;1.0709302697058212;9.961439007050576;0.8371808958881587;-0.424457311752048;-0.42445440620675257;0.7751792498754981;-0.3300019591588278;0.8488092107829295
30.0;1.084476942027945;0.8360621011937752;0.7663903031095194;-0.3711834001695112;-0.34369953915450274;1.0708731289377038;9.960093391957175;0.8373859835119247;-0.4244573462846356;-0.42445438863791857;0.7751680667234845;-0.3300020093559978;0.8489922417579232
30.0;0.004770099470619019;0.0027577689827922693;-0.005350745110294221;-1.075462941469716e-05;1.7727097618553272e-06;0.01952723518309758;9.958702758661696;0.8376015567388553;-0.4244573800675832;-0.4244543706132952;0.77515956903189;-0.33000206057114273;0.8491828741166718
30.00125;0.005000107555516149;0.0027895030444674376;-0.005424517888123405;-1.4705884283542694e-05;1.7944584676403092e-06;0.01758046762438589;9.95726568009291;0.8378280682984195;-0.4244574129937908;-0.42445435212275895;0.6909349809036184;-0.330002112795369;0.7725595732025152
30.00125;0.005241405581061929;0.00282608930056517;-0.005496268939045951;-1.4719248468100884e-05;1.815259182852796e-06;0.01751471327156959;9.955780880161859;0.8380657444935282;-0.4244574449569828;-0.42445433317246334;0.690932536438583;-0.3300021659662667;0.772766275938822
30.001563;0.005492588555548123;0.002860186085477724;-0.005565912093449838;-1.5275747380319764e-05;1.8350276744483591e-06;0.01699488588257496;9.954247836313082;0.838314364335265;-0.4244574758400584;-0.42445431381106963;0.6705194863165433;-0.33000221993451073;0.7545997946472244
30.001563;0.005753565881412062;0.0028947291123913605;-0.005633491493672318;-1.5284389810892757e-05;1.853758024975508e-06;0.01692293919132295;9.952667093891892;0.8385732971721882;-0.42445750548207944;-0.42445429412283914;0.6705241060045775;-0.3300022744690843;0.7548236567347757
30.001719;0.0060210416218782654;0.0029231069135738927;-0.005699151045916252;-1.975607321553943e-05;1.8715535119826624e-06;0.02142185018811408;9.951039948395135;0.8388417921263033;-0.42445753365182454;-0.4244542741835432;0.6605647443527938;-0.6616443293001818;0.9421921967184352
30.001719;0.006301574417841028;0.002958625655399876;-0.0057631107580117715;-1.9760584152602677e-05;1.8885986142299968e-06;0.021343605025894784;9.94936849924434;0.8391192406492599;-0.4244575600571664;-0.42445425403167986;0.6605778957627648;-0.6616463841892005;0.9424350453676109
30.001875;0.006589882858655539;0.0029902085838414264;-0.005825603417852127;-2.2738588665229546e-05;1.9051433478628271e-06;0.027567147841188692;9.94765625698116;0.8394052121288166;-0.424457584388891;-0.4244542336450322;0.6508951812427026;-1.0000024389732751;1.200503330814569
30.001875;0.006890165114882066;0.003029856928997424;-0.0058867736485036706;-2.273965059370987e-05;1.92152968908893e-06;0.02748226404403167;9.945907839220675;0.8396993339298751;-0.4244576063617445;-0.4244542129181654;0.6509192337326023;-1.0000024935339327;1.2007613442995326
30.002031;0.007200152387637928;0.003072350545956761;-0.005946735341544233;-2.2643157712938954e-05;1.9381877302977042e-06;0.02726655131632166;9.944128144140752;0.8400012339010455;-0.4244576257148012;-0.42445419168201887;0.6413955677025863;-1.0000025477376213;1.1958284969788442
30.002344;0.0075196333767099405;0.0031182755277035;-0.006005753001240809;-2.245544716020065e-05;1.95556861960411e-06;0.0269304797492827;9.942322926470123;0.8403105520534635;-0.4244576421799791;-0.42445416972750166;0.6229404697722062;-1.0000026014237675;1.1861943672710475
30.002969;0.007848408987988938;0.0031680390602109292;-0.006064225537042311;-2.2103433427198136e-05;1.974067397558128e-06;0.0263914447120982;9.940499390299763;0.8406269161451733;-0.424457655471672;-0.4244541467879769;0.5882609272617262;-1.0000026544385574;1.1684386754584575
30.004219;0.00818614367170811;0.003221824291888141;-0.006122435529124994;-2.148261508647928e-05;1.9939877311139017e-06;0.025554865051569023;9.938664996586601;0.840949888417503;-0.4244576653089763;-0.4244541225127792;0.5269375876838996;-1.0000027066566972;1.1387518955459683
30.006719;0.008533282592562141;0.003278294359157454;-0.006180343773044905;-2.132515778398197e-05;2.0155524622394515e-06;0.024421273712115527;9.936826320057248;0.8412789334522957;-0.4244576714236042;-0.4244540964700397;0.4302677623416402;-1.0000027579689619;1.09716304723809
30.006719;0.0088879781189899;0.0033444026774928945;-0.006237621619063416;-2.0092602828506853e-05;2.0389446227468713e-06;0.02064928403907636;9.934989082438719;0.8416134818887417;-0.4244576735746994;-0.42445406819441633;0.4303274709347414;-0.8346258082703599;0.9479643911064508
30.011719;0.009253365063055225;0.003416048049318085;-0.006293887963063966;-1.3079140503018277e-05;2.0643549696614744e-06;0.008462520881605175;9.933158322166774;0.8419530505337635;-0.42445767160163317;-0.42445403725443265;0.293913501363312;-0.33462585746234547;0.45499835508115855
30.011719;0.00961904742772439;0.0034872228107817173;-0.0063488848955998295;-1.3076356075611884e-05;2.091981860358665e-06;0.008332635492394705;9.931338496750909;0.8422972698173448;-0.42445766545131014;-0.4244540032851623;0.2939785433974813;-0.3346259054448655;0.4553043252918213
30.021719;0.009996590828827525;0.0035759678240380602;-0.0064024400135543075;1.3442292782121897e-05;2.1219805169391933e-06;0.014186311395207355;9.929533821203744;0.8426458532919828;-0.4244576551717768;-0.4244539659868036;0.18026737020511183;0.665374047896348;0.6987472179063947
30.021719;0.010367737546600952;0.003653763527761469;-0.006454375292624388;1.3442363758303011e-05;2.154439848686166e-06;0.01404124411905311;9.927748035679766;0.8429986138170086;-0.4244576409109494;-0.42445392514477737;0.18033287714448615;0.6653740026810899;0.6990586521683001
30.031719;0.010741250174676606;0.003736375866732273;-0.006504418550777001;2.174913437522276e-05;2.189392682199757e-06;0.0181852121665914;9.92598326256528;0.8433554334991802;-0.42445762288547695;-0.4244538806695868;0.1138619550982246;0.8576859590117005;0.8749531252339681
30.031719;0.011106454828139272;0.003809837581467106;-0.0065520982006822;2.2011005364958207e-06;2.2268192062372243e-06;0.0038621813374669083;9.924239934698415;0.8437161307161107;-0.424457601321239;-0.4244538325884384;0.11392340515400978;0.2622629169577138;0.2964544460669637
30.041719;0.011473280854272792;0.003890769637097137;-0.00659676568212532;-3.373704567312691e-06;2.2666772433336615e-06;-0.0019326898573361474;9.922518433031971;0.8440803967379472;-0.42445757644050475;-0.42445378098077363;0.056148983343226086;-3.1234431385643137e-06;0.0679656088642601
30.041719;0.011841213182405396;0.003978552877165656;-0.006637797311446194;-2.458518964731832e-06;2.3089607610209595e-06;-0.003479180643421557;9.920819759838697;0.8444478559241189;-0.42445754851074413;-0.4244537259245046;-0.001631540620465311;-3.162163545559285e-06;0.01045115741585461
30.051719;0.012206132896807062;0.004069726869089621;-0.006674777372493019;-2.4695090797581617e-06;2.3537158738452625e-06;-0.003663053229458948;9.919144805416378;0.8448180694145103;-0.42445751787167824;-0.424453667499577;-0.0015853517991947647;-3.199151332755351e-06;0.010771170030982071
30.061719;0.012569155403345949;0.004162658596518219;-0.006707458814188077;-2.4831654624569587e-06;2.4009988698306373e-06;-0.0038538510818181995;9.917494029121658;0.8451904926983715;-0.42445748490200796;-0.42445360582430014;-0.0015465235586559966;-3.2343182023347308e-06;0.011092663934348023
30.071719;0.012930380832321658;0.004256938611744006;-0.006735645719596344;-2.4996252078697404e-06;2.450841717226691e-06;-0.004050735188396035;9.915867323991662;0.8455645716888451;-0.42445744999587387;-0.4244535410739898;-0.001515965146970148;-3.2675803130553645e-06;0.011415706091739858
30.071719;0.013289807109656701;0.0043522971639426014;-0.006759270748461176;-2.518934070388616e-06;2.5032587180220336e-06;-0.0042525182833690195;9.914264177634001;0.8459399239642802;-0.42445741356563316;-0.42445347348190327;-0.001494416114432181;-3.2989092631380157e-06;0.011740388591520363
30.081719;0.013647289942415788;0.004448724802009303;-0.006778551709564471;-2.5410167486664854e-06;2.5582559266291275e-06;-0.004457808702671655;9.912685043827874;0.8463164023830472;-0.42445737601889894;-0.42445340332227577;-0.001482373084935153;-3.3283429054503946e-06;0.01206678205369833
30.091719;0.014002560547352393;0.004546347505470869;-0.006793962996581665;-2.5657039310369897e-06;2.615824638844249e-06;-0.004665188186424022;9.911132483089453;0.8466939820364568;-0.4244573377137379;-0.4244533308643725;-0.0014799615291038464;-3.3559643919364197e-06;0.012394914508127323
30.101719;0.014355330926314427;0.004645222996077922;-0.00680604072768052;-2.59277358331498e-06;2.6759426661887897e-06;-0.0048732616136062425;9.909610339400047;0.8470725692304771;-0.42445729893154777;-0.4244532563389002;-0.0014869636734423704;-3.381872268085516e-06;0.012724696281530258
30.101719;0.014705426668594871;0.004745317254277801;-0.006815204878990314;-2.6219626159649353e-06;2.7385862825036635e-06;-0.005080571979246737;9.90812255602772;0.847451874099141;-0.4244572598689093;-0.4244531799335263;-0.001503008954049825;-3.406147174027513e-06;0.013055815425484032
30.111719;0.01505292832800334;0.004846697233338677;-0.006821664492372898;-2.6529668443082173e-06;2.8037268722537774e-06;-0.005285572669005165;9.906673125802993;0.8478314503237834;-0.42445722063172553;-0.42445310179994233;-0.0015276874107775032;-3.4288252860425877e-06;0.013387812435713993
30.111719;0.015398183610249774;0.004949675609455571;-0.006825392744392174;-2.685460429855124e-06;2.8713143309347564e-06;-0.005486725139147079;9.905265654900118;0.84821089835455;-0.42445718125580845;-0.42445302207565566;-0.0015605146745027913;-3.4498835987767883e-06;0.013720283435445246
30.121719;0.015741659828195018;0.005054714945085245;-0.006826249419367223;-2.7191224932140318e-06;2.9412775323188867e-06;-0.005682618524539036;9.903903018122023;0.8485900109861442;-0.424457141751457;-0.42445294089924135;-0.0016009073549423838;-3.4692399272629252e-06;0.014052943327070716
30.121719;0.016083920679704038;0.005162254396189938;-0.006824167120962296;-2.753648737947692e-06;3.0135313606814997e-06;-0.005872026952255175;9.90258841978907;0.8489686626634309;-0.42445710212474275;-0.42445285840965735;-0.0016482961125240145;-3.4867879725903953e-06;0.01438558113141123
30.131719;0.01642574292197408;0.005272650931219647;-0.0068192054107597344;-2.7887442478135135e-06;3.0879623569435555e-06;-0.006053899178687148;9.901325886238206;0.8493466204045313;-0.4244570623750193;-0.42445277474996257;-0.001702268611674919;-3.5024532889425697e-06;0.01471809380988315
30.131719;0.01676812474355858;0.00538622918214543;-0.006811546715048853;-2.8241182480168516e-06;3.1644018307537312e-06;-0.006227314829662153;9.900119342441904;0.8497235186894613;-0.424457022497361;-0.42445269006503855;-0.0017625455912882986;-3.5162184163723356e-06;0.015050552998207591
30.141719;0.0171121193643587;0.00550332037675994;-0.006801494888459648;-2.859483237130207e-06;3.242604726346473e-06;-0.00639142816416272;9.89897180782742;0.8500989461154091;-0.42445698250105435;-0.42445260450213573;-0.00182884765073619;-3.5281061987579615e-06;0.015383174454950906
30.141719;0.017458611530844305;0.005624200315926407;-0.006789362861971516;-2.894537889684554e-06;3.322263949314065e-06;-0.006545349303807998;9.897885033209878;0.8504725090521278;-0.42445694242962695;-0.42445251823951563;-0.001900883232028484;-3.5381418781521137e-06;0.015716168290104648
30.151719;0.01780826232616306;0.005748986984899384;-0.006775301419900222;-2.9289475981622865e-06;3.4030672600709406e-06;-0.006688086826701635;9.896858743373276;0.8508437938049206;-0.42445690235173805;-0.42445243151648354;-0.0019784959137418233;-3.546304808384082e-06;0.016049580550376467
30.151719;1.247722611586129;0.005877588226919811;-0.006759268666581732;-2.9623362507576307e-06;3.4847261435808244e-06;1.2227422602018663;9.895890121734944;0.8512122199391625;-0.42445686232590046;-0.4244523446255732;-0.002061806332332011;-3.5524856486900666e-06;0.016383256692348195
30.161719;0.7369839358744404;0.16979213345288127;0.22121156129512232;-0.9195721382895773;-1.2798548463222066;0.68032925914617;9.89497482166247;0.8515769634857314;-0.42445682238971677;-0.4244522578725189;0.8285107852890923;-1.0000035564859862;1.316716618262116
30.161719;1.3119085680799232;1.2308658186629786;0.9404314224748973;0.2675144097608389;0.20689141672875128;1.2915071555896782;9.894108124398091;0.8519370651580965;-0.42445678258710273;-0.42445217155935716;0.8283617639666413;0.4999854419224462;0.9865344555725356
30.171719;1.4797685845494581;1.4128852145563449;0.9563648711147367;0.9000463391074285;0.6162436837074489;1.4689011034619055;9.893285077225741;0.8522915644952015;-0.42445674298452174;-0.4244520860015573;0.8382586929842527;0.7749904429262628;1.1607273583117166
30.171719;1.4643149828943314;1.3885189506386215;0.9499744367118956;0.8329904711732204;0.5765787226246628;1.4520272903946305;9.892501214637825;0.8526395309002313;-0.42445670366196225;-0.4244520015115895;0.838148252887399;0.735515446641829;1.1346772578423017
30.176719;1.3282374719072523;1.0184144208773394;0.7667740136541501;0.2784160552099308;0.2128174742297908;1.3065197619915987;9.891753611047827;0.8529800497500478;-0.4244566646974159;-0.42445191833910373;0.7285621805269636;0.32999645313840725;0.8202038361257246
30.176719;1.3138952709495455;0.9999776562821294;0.7612393518441816;0.22778979423451223;0.17610178713690203;1.2908502127163202;9.891040526569418;0.8533122132082028;-0.42445662614051904;-0.42445183662668007;0.7284362820883167;0.2933264624885271;0.80615286055855
30.186719;0.9377872266605047;0.5294309554227495;0.5632442651747738;-0.7056591052226534;-0.7694624162702581;0.8911290926001872;9.890360715690244;0.8536351222430336;-0.42445658798699515;-0.424451756415969;0.6432235374549126;-0.7066735251977163;0.9761726367540671
30.186719;1.0895879907896822;0.6575321999212377;0.6022812917215639;-0.42151679106213935;-0.3944905527234823;1.0516919126515258;9.889713620877385;0.853947952505178;-0.42445655019006284;-0.4244516777057161;0.6430821529001334;-0.3300035097669048;0.7444679295640017
30.191719;1.0981190062014308;0.6376575046877057;0.5791175454063827;-0.4059845212178277;-0.37707920561303415;1.0602313756780706;9.889099468392333;0.8542500247986886;-0.42445651270415263;-0.4244516005199408;0.6102624940314758;-0.33000349101944065;0.7158447681662421
30.201719;1.107151404103713;0.613446769492943;0.5520521622067177;-0.3892015259076245;-0.35861158155009154;1.0693042501222625;9.888518406478568;0.8545407833129505;-0.4244564755079628;-0.424451524935039;0.5726040327604592;-0.3300034687107273;0.6833637467486723
30.201719;1.1075426719069286;0.6135906183959656;0.5520965996938068;-0.3892015271030277;-0.35861150159374106;1.069310248944392;9.88796922900029;0.8548197797132323;-0.4244564385906672;-0.4244514510704655;0.5724423889704875;-0.3300034425766992;0.6836651337013046
30.211719;1.112516906915628;0.6016918445351825;0.5387499220177027;-0.37995693003388104;-0.34862186206364515;1.074143104803313;9.887449620184443;0.8550866712773227;-0.42445640193943046;-0.424451379068341;0.5529832947975962;-0.330003412389033;0.6672918854229367
30.211719;1.112912981405653;0.6018287722423739;0.5388011319090363;-0.3799569234331865;-0.34862178236210883;1.0741706978183543;9.886958398315322;0.8553411225858727;-0.4244563655312206;-0.42445130907127815;0.552811376109207;-0.3300033780191632;0.667578661421496
30.221719;1.115765291586945;0.5984235244677485;0.5343931665294203;-0.37467268959736766;-0.34300068674659057;1.0767980695071124;9.886496280489094;0.8555827495936473;-0.42445632930307214;-0.42445124120723027;0.5447339681997513;-0.330003339465718;0.6610741843978822
30.221719;1.1161640602270304;0.5985484138010294;0.534451892249778;-0.3746726753359423;-0.3430006067802693;1.0768474321714523;9.886063446948244;0.8558112218326566;-0.42445629313435024;-0.42445117558317724;0.5445531386803724;-0.3300032968236639;0.6613454721308818
30.231719;1.1113860179482422;0.5977955771600119;0.5362892500399201;-0.3865303230473495;-0.3555411187911195;1.0714261529811264;9.885657132027701;0.8560263313780121;-0.4244562568998036;-0.42445111227302573;0.5442908525173592;-0.3459322502189564;0.6698968653842161
30.231719;1.111784064476741;0.5979020387252566;0.5363552088132686;-0.38653030126759147;-0.3555410374680488;1.0714985371080843;9.885271346859783;0.856227953480342;-0.4244562205609518;-0.42445105130054056;0.5441011475672545;-0.3459321997698741;0.67015155161459
30.241719;1.1097701664499249;0.6028791008978471;0.542130629969288;-0.39152534520306675;-0.3609360136646469;1.0690436492497666;9.88489796913697;0.8564160318775764;-0.42445618419155573;-0.42445099264910774;0.548447139886966;-0.35320614560436925;0.6781281848391827
30.241719;1.1101650310924425;0.6029606993440824;0.5422021069620296;-0.3915257857071121;-0.3609364258779983;1.0691393694066933;9.88452819350686;0.8565906046989687;-0.42445614792054753;-0.42445093630198866;0.548248861291998;-0.3532060878745751;0.6783654829921172
30.251719;1.1103380269836736;0.6111413656621123;0.5498676270702322;-0.3912643492909521;-0.3607685599938685;1.0690354146213545;9.884153459186173;0.8567517896609023;-0.42445611187497634;-0.4244508822719895;0.5549561811048977;-0.3540100267309538;0.6848579289372374
30.251719;1.1107290050123146;0.6111954275995295;0.549943631773122;-0.3912643133559368;-0.3607684726522826;1.069153313538664;9.883765297750424;0.8568996892359291;-0.42445607616351433;-0.4244508305976812;0.5547488908728881;-0.35400996228407217;0.6850783845656272
30.261719;1.111053433513208;0.6203805794003967;0.5584879057310018;-0.39053387514522986;-0.3601162572114899;1.069237500194378;9.883354188630602;0.8570343083313936;-0.4244560408793081;-0.4244507813276113;0.5626398382265346;-0.3538248945780229;0.6920563050088903
30.261719;1.1114399545729212;0.6204052643711508;0.5585674410194852;-0.3905338323252311;-0.3601161661764532;1.0693753686273313;9.882908990785797;0.857155616242122;-0.4244560061017253;-0.4244507345117811;0.562423025228683;-0.3538248235971246;0.6922606241025369
30.271719;1.1117664739748638;0.6300105224172851;0.5675277287927338;-0.3897182050896575;-0.35938320917691735;1.0694872111648452;9.882418381357672;0.8572637031282031;-0.42445597190714834;-0.4244506901918094;0.5709066077458628;-0.3532627493137683;0.6995686829965952
30.271719;1.1121493372007571;0.6300057414859694;0.5676112517913856;-0.38971815539409355;-0.35938311491887337;1.069642202187644;9.881872734525446;0.8573588774745001;-0.4244559383868034;-0.42445064838684443;0.5706808321267598;-0.35326267173540715;0.6997583116808112
30.281719;1.1124691645541027;0.6397908505333102;0.576771590201663;-0.3888588181194599;-0.35861107013640803;1.0697674652611109;9.881264546215787;0.8574416479191875;-0.42445590562755847;-0.42445060908205323;0.5794590155518876;-0.35248859090406787;0.707239938229778
30.281719;1.1128499711070112;0.639757646889114;0.5768597620444511;-0.3888587616879163;-0.35861097347298526;1.0699360791321282;9.880588322612079;0.8575126635568555;-0.42445587366785104;-0.4244505722355081;0.5792255745047372;-0.3524885068578586;0.7074156106416762
30.291719;1.113166349673098;0.6496136063375229;0.5861176429300671;-0.387964867905452;-0.3578074427130275;1.0700719881832188;9.879841004644177;0.8575726609183172;-0.42445584247868184;-0.4244505378093637;0.5881500046811119;-0.35158541961200185;0.7149900002424032
30.291719;1.1135443497916138;0.6495530069059146;0.5862102873470594;-0.3879648051077857;-0.3578073448794398;1.0702499877574987;9.879021835170404;0.857622381946526;-0.4244558119692866;-0.4244505057957828;0.5879107903644643;-0.35158532918009905;0.7151502861834249
30.301719;1.1138535951400055;0.659428364788689;0.5955177080432689;-0.3870399656627591;-0.35697619656547064;1.070390860706922;9.878131273699005;0.8576624992510307;-0.4244557820244841;-0.4244504762208701;0.5969083897977779;-0.35059723557882017;0.7227760522717784
30.301719;1.1142262971259929;0.6593404012742465;0.5956127193144196;-0.3870398971654229;-0.35697609915723016;1.0705735365924685;9.87717058861458;0.8576936486447937;-0.4244557525603012;-0.4244504491297404;0.5966653254324188;-0.3505971388094388;0.722919592915279
30.311719;1.1145280319783764;0.6692099896169055;0.6049425045683151;-0.38608675653201724;-0.35611916330576826;1.070715149978441;9.876142405037712;0.8577165666385981;-0.4244557235308994;-0.4244504245569001;0.6056991799138906;-0.34954903886424593;0.7305757423656539
30.311719;1.1148938905728358;0.6690944170091684;0.6050357365617489;-0.3860866826928571;-0.35611906799086507;1.0708990303623964;9.875050661890084;0.8577321776743168;-0.4244556949026755;-0.42445040252202393;0.6054544630378614;-0.3495489357359578;0.7307022755393889
30.321719;1.1151861960328515;0.6789467818558338;0.6143732565213157;-0.3851045202608358;-0.35523599346232904;1.0710407073213384;9.873899729502114;0.8577415579107553;-0.4244556666678015;-0.42445038308018745;0.6145095539454263;-0.34845682941742434;0.7383818906749398
30.331719;1.115473099233205;0.68879165301086;0.6237143045471147;-0.3840963180525557;-0.35432925427552503;1.071179868419729;9.872693502376457;0.8577458644819717;-0.4244556388618781;-0.4244503663557314;0.6235747520138717;-0.34732571992927325;0.7460848615796758
30.341719;1.1157540226873341;0.6986257875919114;0.6330544097374496;-0.38305943655653474;-0.3533964677303999;1.071318228316631;9.87143473195679;0.857746269238967;-0.42445561152270433;-0.42445035249675506;0.6326472749846295;-0.3461616073544513;0.7538106900578163
30.351719;1.1160275312354089;0.7084462754873074;0.6423901238486511;-0.3819955141308009;-0.3524395174538054;1.0714535079939551;9.870125111673877;0.8577439378294127;-0.4244555846446201;-0.42445034162215345;0.6417231964196235;-0.34496649184978734;0.7615561542008824
30.361719;1.1162956633631804;0.7182570442036038;0.6517226437644779;-0.38090432491055937;-0.35145747194892685;1.0715866056871028;9.868766542701804;0.8577400639802928;-0.4244555581962583;-0.424450333829635;0.6508024455234347;-0.3437413736598997;0.7693212738023972
30.371719;1.1165570370039903;0.728054309230646;0.6610483351523868;-0.3797851862997817;-0.3504500754579347;1.0717176853679822;9.867362582098348;0.8577358558172382;-0.4244555321564491;-0.4244503292293378;0.6598849044031059;-0.3424862531094041;0.7771057116348394
30.381719;1.116810141307709;0.7378369424341745;0.6703662274463785;-0.3786380812365697;-0.3494176844590677;1.0718470384531549;9.865919012877487;0.8577324363599294;-0.4244555065043869;-0.42445032796269;0.6689685067669021;-0.34120213053615467;0.7849077290375548
30.381719;1.1171384355929714;0.7376172366244166;0.670405679900514;-0.37863798607179233;-0.34941761864918847;1.0720249249624358;9.86444374843691;0.8577307198093947;-0.424455481180383;-0.4244503302103948;0.6687252329333;-0.3412020062224651;0.7849634032585685
30.391719;1.1173832434933675;0.7465810566495474;0.6789702602384076;-0.37756366278839776;-0.3484509558253871;1.0721545308646658;9.86294608015006;0.8577313500520578;-0.42445545606012186;-0.42445033620951056;0.6771150396968075;-0.3399098803879504;0.7921600959068595
30.401719;1.117624281407676;0.7547519075438273;0.6868035238807499;-0.37655994929191605;-0.3475482026148705;1.0722859812995538;9.861435153891204;0.8577347120580983;-0.4244554309622953;-0.4244503462641416;0.6847978188533969;-0.3386537532293491;0.798760477661939
30.411719;1.117863235743228;0.7621721613204574;0.6939433191654356;-0.37562842864057744;-0.34671010318876944;1.0724213624130576;9.859918925052407;0.8577409462715554;-0.4244554056787468;-0.42445036069852254;0.6917993724709512;-0.3374576249381074;0.8047911051898075
30.421719;1.1180993490530715;0.7688965687414793;0.7004407547979417;-0.37476528938838516;-0.34593326532896657;1.0725587306962463;9.85840479029138;0.857749984041777;-0.42445537998732386;-0.42445037975661437;0.6981633980585018;-0.33633449567477247;0.8102906126177813
30.431719;1.1183310623048093;0.7749795913174443;0.706347135997021;-0.37396752008863765;-0.34521532056179194;1.072700103165592;9.856901295367852;0.8577616199485354;-0.4244553536439164;-0.4244504035409607;0.7039365695803956;-0.3352883655583548;0.8152975167351145
30.441719;1.1185583586812426;0.7804776962196918;0.7117144367550399;-0.3732329087763527;-0.3445541628815093;1.0728444552714211;9.855419071971296;0.85777549990313;-0.424455326395839;-0.424450432052593;0.7091666698720085;-0.33431823468866384;0.8198501874686001
30.451719;1.1187809930353863;0.7854399419639906;0.7165878218711633;-0.3725571787555365;-0.3439458595670888;1.072990731305349;9.853969820784801;0.8577910578487613;-0.42445529801312093;-0.4244504652693039;0.7139026245768287;-0.33342410316369164;0.8239891827203744
30.461719;1.118997877846482;0.7899149350839128;0.7210125329302101;-0.37193450336929407;-0.3433852901506892;1.0731399000232063;9.852564700909614;0.8578075678166668;-0.4244552683080082;-0.4244505031727823;0.7181854620431509;-0.332599971080377;0.8277459171023946
30.471719;1.119208117970818;0.7939474367195792;0.7250301391949279;-0.3713637497469555;-0.3428715393474295;1.073292056907872;9.851214098375188;0.8578242271981884;-0.42445523713515176;-0.4244505457219975;0.7220562618916372;-0.33184283853961716;0.8311535712857074
30.481719;1.11941172871893;0.7975756784345661;0.7286757481926003;-0.3708404045283257;-0.3424002205896621;1.0734453748171378;9.849927710161323;0.8578401751357417;-0.4244552043641297;-0.42445059284371833;0.7255520915597234;-0.3311477056568106;0.8342413491921616
30.491719;1.1196067110327272;0.800836273489959;0.7319846311017179;-0.37036011147214565;-0.3419677463987387;1.0736008226457776;9.848713262266383;0.857854562378288;-0.4244551698583396;-0.42445064447107783;0.728708031513368;-0.3305105725545368;0.8370376008868377
30.501719;1.1197848645390904;0.8037573990435767;0.7349887814457162;-0.3699386956283816;-0.3415912000267355;1.0737500097328452;9.847575322352617;0.8578666449567722;-0.4244551334945204;-0.42445070057000706;0.7315542999776785;-0.3299474393476005;0.8395747183447188
30.511719;1.1197222869779917;0.806243273548445;0.737753877137664;-0.3700782693020115;-0.3418048754679147;1.0736553758545646;9.84651598776367;0.857875769066799;-0.42445509517216407;-0.4244507611176216;0.7341642917250683;-0.32999930615344036;0.8421365200419014
30.521719;1.1196869234268834;0.8085182183309106;0.7403052954215869;-0.37016381037304663;-0.3419563797801653;1.0735984212727423;9.84553641111482;0.8578813051770261;-0.4244550547947268;-0.4244508260583393;0.7365565050682473;-0.329999173108739;0.8444678447194403
30.531719;1.1196557193194643;0.8105726010811874;0.7426504486287134;-0.37024446550493145;-0.34209840568029376;1.073556815877272;9.844636881481035;0.8578826144835495;-0.42445501228460025;-0.4244508952570442;0.738740513125973;-0.32999904035775346;0.8465974907541657
30.541719;1.1196290227736707;0.8124175504115789;0.7447996896327269;-0.3703189025464744;-0.34222967106905877;1.0735294934788815;9.84381560772618;0.8578790658720035;-0.4244549676341598;-0.42445096848248187;0.7407259397989814;-0.3299989080269192;0.8485332745468215
30.551719;1.119605731399144;0.8140645993503055;0.7467645405189964;-0.37038957415015583;-0.34235285039812474;1.0735165815441576;9.843069083591582;0.8578701350411074;-0.4244549209315666;-0.4244510454558256;0.7425263273567122;-0.3299987762051553;0.8502868676240254
30.561719;1.119585907731333;0.8155269724424706;0.7485571623575922;-0.3704560506839603;-0.34246756245561444;1.0735151080817604;9.842393809427788;0.8578554725622879;-0.4244548723361367;-0.424451125920651;0.7441520258069217;-0.3299986449401636;0.8518674554516056
30.571719;1.1195687753251498;0.8168169904546281;0.7501893112633555;-0.370518083591899;-0.34257381179456214;1.0735268354141332;9.841785917087728;0.8578347934004154;-0.42445482202271323;-0.4244512096633944;0.7456161883884536;-0.329998514255634;0.8532872422866488
30.581719;1.119553908503815;0.8179502118471251;0.7516753156240266;-0.3705761919526395;-0.34267216348846746;1.073548421151544;9.84123909448769;0.8578077325752941;-0.4244547701466449;-0.42445129649755486;0.7469328007824029;-0.32999838418641414;0.8545594716683835
30.581719;1.1196679268088052;0.8175347125138732;0.751638752446471;-0.3705760984540491;-0.3426722228707161;1.0737106576922932;9.840744139481584;0.8577738830567991;-0.42445471686664993;-0.4244513862570348;0.7466947692676495;-0.3299982548325071;0.8543931445935241
30.591719;1.1196406829344676;0.8185165345231291;0.7529920372691188;-0.370628769008063;-0.34276211710197035;1.0737405004189746;9.840290680065696;0.8577329387518009;-0.4244546623835512;-0.42445147878517553;0.7478770397805776;-0.32999812639890636;0.8555184275511358
30.601719;1.119612220424889;0.8193654153568002;0.7542213649567868;-0.37067692204210034;-0.3428443962431978;1.073778898091681;9.83986888386634;0.8576847449693792;-0.42445460694018233;-0.42445157391123045;0.7489346078073026;-0.32999799917538447;0.8565179130749169
30.611719;1.1195819826520255;0.8200962377053761;0.7553400747358139;-0.37072112398493495;-0.3429196576714264;1.073824601401548;9.839469657804626;0.8576292532409711;-0.4244545507941527;-0.42445167143649637;0.7498784354443966;-0.32999787346018955;0.8574018664539396
30.621719;1.119548865138967;0.820717987839863;0.7563568101489307;-0.37076225662377743;-0.34298901247349395;1.07387606612703;9.839083953376702;0.8575664988676462;-0.42445449419728754;-0.4244517711102935;0.7507184235390951;-0.3299977494824431;0.8581797083934858
30.631719;1.1195107179793775;0.8212400444437004;0.7572817340163006;-0.37079832414301095;-0.3430512959073868;1.0739324722082477;9.838702827028087;0.8574966067183092;-0.4244544373852898;-0.42445187259413797;0.7514644852035165;-0.32999762738679833;0.8588609816579663
30.641719;1.1194691122864062;0.8216732983693809;0.7581242378901438;-0.37083383926127245;-0.3431102190640205;1.0739928294363539;9.838318845351095;0.8574197731189712;-0.4244543805767894;-0.42445197548501534;0.752125651662971;-0.3299975072861962;0.8594544553928478
30.651719;1.1194220903181387;0.8220246783280809;0.7588929149568957;-0.37086471697036416;-0.34316268107527603;1.074053117328018;9.837927227450917;0.8573362159465625;-0.4244543239952388;-0.42445207939660134;0.752708099502156;-0.32999738931305034;0.8599662141877761
30.661719;1.119369739925302;0.8223023261648119;0.759596212270121;-0.3708928482274766;-0.3432104954628436;1.0741134134264259;9.837525450683774;0.8572460818821723;-0.4244542678834344;-0.4244521840030221;0.753220019161964;-0.32999727360216186;0.8604042048358972
30.671719;1.1193119775796367;0.8225106705001107;0.7602391344558495;-0.3709178923281445;-0.3432534921540467;1.0741729971849618;9.837112470990514;0.8571494098228275;-0.4244542124455256;-0.42445228903538623;0.753668478185271;-0.32999716024446907;0.8607755085803825
30.681719;1.1192484387059198;0.8226579396610466;0.7608299676102265;-0.3709415206323784;-0.34329344491447406;1.0742293916876202;9.836688662970879;0.8570462674847152;-0.4244541577534831;-0.42445239428469755;0.7540594895132637;-0.32999704930053464;0.8610863340992668
30.691719;1.119179016895082;0.822747850468584;0.7613721766904462;-0.370963668323983;-0.3433304376861247;1.0742823220979478;9.836256006042818;0.8569369030148538;-0.4244541037376339;-0.42445249960302595;0.7543971511255918;-0.3299969408624112;0.8613409947481867
30.701719;1.1191037302245879;0.8227873277272865;0.7618719806602615;-0.370982159432565;-0.3433625996416652;1.074331640401742;9.83581855614637;0.8568217299734213;-0.4244540502611996;-0.4244526048933387;0.7546886474666744;-0.3299968350917512;0.8615464447989942
30.711719;1.1190227557006656;0.8227809558211349;0.7623335301953987;-0.37100037913482514;-0.34339320638206516;1.0743762854891274;9.835383607066667;0.8567012092343324;-0.4244539971842267;-0.42445271009881985;0.7549381703370619;-0.3299967322107263;0.861706834615565
30.721719;1.118936770635415;0.8227321039113683;0.7627596946797824;-0.37101627005992655;-0.34342035467746557;1.0744153457651773;9.834961973440072;0.856575740328062;-0.424453944394748;-0.4244528151625073;0.7551488688899597;-0.32999663247297184;0.8618254237347208
30.731719;1.1188458866950095;0.8226446972735445;0.7631541899885774;-0.3710308824213489;-0.34344515842650225;1.0744510712605837;9.834566500142774;0.856445622712411;-0.42445389181933174;-0.424452919969684;0.7553248535597165;-0.3299965361492751;0.861906392168948
30.741719;1.1187497894601257;0.8225230815136348;0.7635212061603946;-0.37104443809546517;-0.34346804752333787;1.0744806677683183;9.834210222693635;0.8563110743256208;-0.42445383938428366;-0.4244530243429142;0.7554712654697863;-0.3299964435239583;0.8619547777637934
30.751719;1.1186482062391347;0.8223701734703396;0.7638634495442819;-0.37105630758383307;-0.34348866360985836;1.0745062001460421;9.833905121070863;0.8561722170427633;-0.42445378693784946;-0.42445312807687957;0.7555893579088366;-0.3299963548861077;0.8619718444316464
30.761719;1.1185430037668689;0.822191634496498;0.7641846044738961;-0.3710677665018004;-0.3435077978812314;1.0745257363196996;9.833662129659995;0.8560290196183075;-0.4244537342433824;-0.42445323095957604;0.7556834629459361;-0.32999627050974;0.8619614749418428
30.771719;1.1184342475350693;0.8219864986376237;0.764483478637092;-0.37107795951155786;-0.343524882634434;1.0745403120710522;9.833492038418767;0.8558812739895695;-0.42445368108534387;-0.42445333278315334;0.7557568588610145;-0.329996190613399;0.8619265015493721
30.781719;1.1183216950836354;0.821759622050066;0.7647644890868102;-0.37108742949533563;-0.34354072766225224;1.0745477427133812;9.833405096369068;0.8557286189097403;-0.42445362736891945;-0.4244534333470908;0.7558107510318859;-0.3299961153278138;0.8618679940494707
30.791719;1.1182051862808247;0.8215125347864621;0.7650289581772418;-0.3710958461945735;-0.34355525133005416;1.0745496795133096;9.833409020894527;0.8555706143042041;-0.42445357312545734;-0.4244535324538109;0.7558474184533728;-0.329996044699773;0.8617882060967902
30.801719;1.1180875157246177;0.8212477660883939;0.7652771087559719;-0.371102978217996;-0.34356745920673104;1.0745448662574266;9.833507834270497;0.8554068509771718;-0.42445351844376766;-0.42445362991254176;0.7558712975147773;-0.32999597870854197;0.8616913756894543
30.811719;1.1179654982864626;0.8209666778022251;0.7655123649152575;-0.3711099151125021;-0.3435794475476279;1.0745322419441812;9.833703020808063;0.8552369840549071;-0.4244534634035109;-0.42445372553919136;0.7558829014143689;-0.3299959172771099;0.8615779906907608
30.821719;1.1178420520854584;0.8206726718281183;0.7657355690712432;-0.371115769274316;-0.34358953108675516;1.0745127938871697;9.833995978557821;0.8550607323342195;-0.4244534080730844;-0.42445381914625036;0.7558847461257748;-0.3299958602784938;0.8614502790611953
30.831719;1.1177149096817403;0.8203657753086857;0.7659479822781338;-0.3711227884914696;-0.34360057163607144;1.0744854557362615;9.834389395993279;0.8548779359430534;-0.4244533525307166;-0.4244539105486656;0.7558783484945333;-0.32999580753735264;0.8613094943534894
30.841719;1.1175851164580737;0.8200490458086218;0.7661512566237267;-0.3711275439906596;-0.343609145192869;1.074450212013537;9.834886241525092;0.8546885230593266;-0.4244532968632951;-0.4244539995922322;0.7558661861514316;-0.32999575884398386;0.8611577722050922
30.851719;1.1174534917096952;0.8197241628153366;0.7663458605948873;-0.371132723342693;-0.3436175999049031;1.0744082070812402;9.83548834134063;0.8544924365402871;-0.4244532411515774;-0.4244540861873574;0.7558496437971713;-0.3299957139746748;0.8609963701393918
30.861719;1.11731987162998;0.8193937062037071;0.7665335148611431;-0.3711373326923573;-0.34362515652169096;1.0743587057655846;9.836196248549804;0.8542897706649178;-0.42445318542788746;-0.42445417032464483;0.7558310200969295;-0.32999567269486374;0.8608276281272834
30.871719;1.1171832517015194;0.8190578122774895;0.7667138565117788;-0.3711408404712766;-0.34363163043081596;1.0743010180858155;9.83700902388792;0.854080946711197;-0.4244531296187221;-0.4244542520593256;0.7558095426497075;-0.32999563477350113;0.8606512923079114
30.881719;1.1170451817100504;0.8187197597316372;0.7668872363401349;-0.37114400098171574;-0.3436371064331815;1.074236534993269;9.8379242400904;0.8538666034930437;-0.4244530735486807;-0.4244543314756726;0.7557873549973896;-0.3299956000195044;0.8604699292973027
30.891719;1.1169033217297288;0.8183801389284961;0.7670540368772164;-0.37114741098324294;-0.34364266835989404;1.0741668339437167;9.838939971562915;0.8536472958513982;-0.4244530170185788;-0.4244544086441692;0.7557654970833732;-0.32999556829898996;0.860285158053473
30.901719;1.1167566160224005;0.8180398305069322;0.7672139669655819;-0.3711502528574609;-0.3436476429821407;1.0740907015311312;9.840056532865102;0.8534233437229019;-0.42445295985666187;-0.42445448358278853;0.7557449221811599;-0.32999553952486876;0.8600985329926858
30.911719;1.1166043900454434;0.8177006156190824;0.7673676009062743;-0.3711533712202793;-0.34365281275957854;1.0740090009930336;9.841274846142118;0.8531949624233428;-0.424452901908308;-0.4244545562484351;0.7557255607843943;-0.32999551364504315;0.8599105733023595
30.921719;1.1164477255933172;0.817364235265357;0.7675147783613601;-0.3711559922831903;-0.3436569878216068;1.0739235173372712;9.842593952900508;0.852962459750595;-0.42445284305187486;-0.4244546265735029;0.7557083386289563;-0.32999549063414324;0.8597225640964435
30.931719;1.116284312688052;0.8170286689820472;0.7676548339727699;-0.37115770317950625;-0.343660483802664;1.0738349030463343;9.84401139479732;0.852726272744751;-0.4244527832715221;-0.42445469451025664;0.7556931269095724;-0.3299954704670019;0.8595347106439637
30.941719;1.1161163290807459;0.816695834415841;0.7677878344507854;-0.37116007566640674;-0.34366405881961337;1.07374263464931;9.845524284556513;0.8524868676171642;-0.42445272270870305;-0.4244547600507696;0.7556807333963874;-0.3299954530933604;0.8593479550244787
30.951719;1.1159413810876206;0.8163645050001941;0.7679142486510068;-0.37116122424959685;-0.3436666648732425;1.073647970868412;9.847128200326706;0.8522446804324012;-0.42445266163272277;-0.4244548232545154;0.7556709283042355;-0.3299954384529356;0.859162131100782
30.961719;1.1157609652475817;0.816037168341174;0.7680352843553369;-0.37116306036528374;-0.343669457805662;1.0735499852255477;9.848815907536913;0.8520001717395457;-0.4244526003701297;-0.4244548842961405;0.7556644153012974;-0.3299954265057964;0.8589778493686656
30.971719;1.115572951237288;0.8157117662046272;0.7681507435347816;-0.3711653350298338;-0.34367273794903425;1.0734486079039685;9.850578415632466;0.8517538207326452;-0.42445253925997556;-0.42445494347721696;0.755660814142943;-0.329995417238401;0.8587946617691793
30.981719;1.11537725701093;0.8153880412533794;0.7682608772038487;-0.37116623605829896;-0.34367474394881675;1.0733446632559895;9.852407788061546;0.8515060162434641;-0.4244524786493014;-0.4244550011748944;0.7556607349639708;-0.3299954106580581;0.8586129771679999
30.991719;1.1151740748744734;0.815066422163312;0.768366504670098;-0.37116729144761335;-0.34367675032231626;1.0732369284103567;9.854299077463656;0.8512570802501984;-0.4244524189114579;-0.4244550577705977;0.7556638680820572;-0.3299954067960083;0.8584324390448468
