time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.001719;1.1149634512511661;0.8147488493832004;0.7684698338136275;-0.3711686905391545;-0.34367884893619904;1.073125158682528;9.856249423276228;0.8510074237490833;-0.4244523604510393;-0.4244551136013736;0.755670039943575;-0.32999540569688757;0.8582529382120095
31.011719;1.1147443309380636;0.814432516143196;0.7685692215944511;-0.37117052854268406;-0.3436814350258224;1.0730090577413696;9.858255826649382;0.85075759316313;-0.424452303665501;-0.4244551689554907;0.7556792511388909;-0.3299954073881687;0.8580745295427074
31.021719;1.1145181365109091;0.8141209060118572;0.7686670139017155;-0.3711708977933432;-0.34368235170335665;1.0728892444939773;9.860314385506118;0.8505081738956922;-0.4244522489017681;-0.42445522410037834;0.7556926613181332;-0.3299954118591139;0.8578983125383529
31.031719;1.1142840554524613;0.8138137730689708;0.7687637553891353;-0.3711722346606694;-0.34368424547317206;1.072764366529034;9.862420262739125;0.850259692790118;-0.42445219645640436;-0.4244552792993965;0.7557095163003015;-0.32999541905757424;0.857723640789282
31.041719;1.1140425224953636;0.813509621787981;0.7688578818163819;-0.37117253764851926;-0.3436852630103208;1.0726343671394019;9.864566441362973;0.8500126013912388;-0.4244521465989334;-0.42445533480470277;0.75573207504896;-0.32999542889613726;0.8575526147526882
31.051719;1.1137951952294267;0.8132116615589838;0.7689512566625784;-0.37117368775282233;-0.34368675536004245;1.072499572850223;9.866742523969407;0.8497673172731616;-0.42445209959331576;-0.42445539082855166;0.755759544227382;-0.32999544125034314;0.8573844875889252
31.061719;1.1135413807585428;0.8129185351399656;0.7690433001443536;-0.3711746475377251;-0.3436881522657905;1.0723614498252112;9.868935822421859;0.8495242055861608;-0.424452055711659;-0.4244554475009627;0.7557920350382628;-0.3299954559304126;0.8572194000295644
31.071719;1.1132819644773801;0.8126308525670236;0.7691342378545516;-0.3711747626718331;-0.3436887642062238;1.072218346675572;9.871134239024459;0.8492834788521875;-0.4244520152094613;-0.4244555048641864;0.7558306143844096;-0.3299954726604099;0.857058409562211
31.081719;1.113017268105676;0.8123480865317698;0.7692236270694389;-0.37117468764239286;-0.34368928045651304;1.0720724869449783;9.873328131607284;0.8490451657858246;-0.4244519782791268;-0.4244555629172824;0.7558743694768073;-0.3299954911253636;0.856900638482986
31.091719;1.1127490222861085;0.8120717030189578;0.7693118009321751;-0.3711754599679797;-0.34369027109392625;1.0719230624535767;9.875509613421393;0.8488092113595788;-0.42445194505260636;-0.42445562164090433;0.7559243064410294;-0.32999551103405395;0.8567468970091048
31.101719;1.1124767221915473;0.8118022028484655;0.7693998125777868;-0.3711762310787576;-0.3436912575179014;1.0717701654400413;9.877670553468647;0.8485756019924402;-0.42445191563815216;-0.42445568097624525;0.7559802280426645;-0.3299955320978976;0.8565969724190314
31.111719;1.1122005446204954;0.8115373090170026;0.7694857192211372;-0.3711756540375869;-0.34369107605505456;1.0716136579704294;9.879801371072368;0.8483444071021077;-0.4244518901259686;-0.42445574081748794;0.7560428501208133;-0.32999555398474756;0.856451534871026
31.121719;1.1119221630661489;0.811279204643707;0.7695706068365413;-0.3711770822489357;-0.34369244147620776;1.0714532485846926;9.881891932038133;0.8481157487545781;-0.4244518685730716;-0.4244558010372223;0.7561099434562885;-0.32999557631172816;0.856308481430501
31.131719;1.1116401407661305;0.8110271705532963;0.7696549578726691;-0.37117681710077033;-0.3436925436051435;1.0712886900023546;9.883933300155634;0.8478897537394134;-0.4244518509985292;-0.42445586149006215;0.7561822599734085;-0.32999559860820477;0.8561684809658037
31.141719;1.1113566883336172;0.8107812280514476;0.7697372243958616;-0.37117805344998606;-0.3436938104260229;1.0711208524500209;9.885917740458241;0.8476664921769589;-0.4244518373774023;-0.42445592198228027;0.7562604480951061;-0.3299956202754363;0.856032289217061
31.151719;1.111070707759517;0.8105403520282861;0.7698172966834238;-0.37117791072577366;-0.34369410591274707;1.0709476950119379;9.887838131435915;0.8474459530155368;-0.42445182762825867;-0.42445598227513637;0.7563430781360393;-0.32999564065737885;0.8558990032078537
31.161719;1.1107847262707642;0.810308427282424;0.7698972046317106;-0.37117798546676667;-0.3436942945733946;1.070770276134131;9.889688987033008;0.8472280880150638;-0.42445182161440603;-0.4244560421435935;0.75642970317579;-0.3299956591850421;0.8557688454268991
31.171719;1.110498329604878;0.8100811216620363;0.7699736422081662;-0.37117868744787763;-0.34369506327216937;1.070589791423454;9.891467390020296;0.8470128250836063;-0.42445181916503283;-0.42445610142671825;0.7565199231448909;-0.32999567544305236;0.8556422052927353
31.181719;1.1102118252031292;0.8098612801288265;0.7700494256298333;-0.3711779147958594;-0.34369446597384423;1.0704045827017326;9.893172574161179;0.8468000410902026;-0.42445182010142857;-0.42445616001603925;0.7566153342061731;-0.329995689108339;0.8555213633365336
31.191719;1.1099249460137626;0.8096463244559471;0.7701225523463188;-0.37117926720256383;-0.34369591946616235;1.0702171438574681;9.894804851829392;0.8465895880494846;-0.4244518242591673;-0.42445621779840914;0.7567123668306351;-0.3299956998665138;0.8554038256279384
31.201719;1.1096389714326766;0.809438195477606;0.770193835466709;-0.3711793390949605;-0.34369579647450793;1.0700260981388081;9.896364154274837;0.8463813092395143;-0.4244518315089402;-0.42445627461844193;0.7568132669626547;-0.3299957073871774;0.8552923030621529
31.211719;1.1093510667434987;0.8092343178866281;0.770262637807871;-0.37117837150128485;-0.34369510153157357;1.0698340431960367;9.897849668093702;0.8461749698634623;-0.4244518417757315;-0.42445633028813007;0.756915234191488;-0.32999571133923256;0.8551846423095433
31.221719;1.1090618820623597;0.8090352508102564;0.770328598240066;-0.371178874459283;-0.3436957685472693;1.0696402947825536;9.89926161108322;0.8459702251687612;-0.42445185504782534;-0.4244563846416363;0.7570174794430264;-0.32999571143190876;0.855080393010151
31.231719;1.1087715883938338;0.8088424066870794;0.7703923680685973;-0.37117990934268746;-0.34369662156175795;1.0694437848790044;9.900603134855384;0.8457667042987034;-0.42445187136522033;-0.42445643763144547;0.7571202696791313;-0.3299957074615441;0.8549799952196854
31.241719;1.108477307131107;0.8086539920642634;0.7704537276428737;-0.37117925014909986;-0.3436962139039465;1.0692462349578493;9.901880391575459;0.8455640689559188;-0.42445189079772117;-0.42445648939441444;0.7572230742432029;-0.3299956993217762;0.8548830628946561
31.251719;1.108180159287788;0.8084713786707683;0.7705126529476439;-0.37117912282794435;-0.3436959927246903;1.0690463592714055;9.90310086662496;0.8453619965841033;-0.4244519134279113;-0.4244565402106749;0.7573255491117126;-0.3299956869770899;0.8547893438507848
31.261719;1.1078778116457602;0.8082933942652023;0.7705694825031033;-0.37117961737953664;-0.34369665571075586;1.068843885946441;9.904271515346272;0.8451602515073925;-0.42445193933066927;-0.42445659039045924;0.7574263178529256;-0.3299956704337314;0.8546977333405413
31.271719;1.1075719031861881;0.8081190414278165;0.7706219884496361;-0.37118045512984715;-0.3436974139573715;1.0686374476702756;9.90539905551815;0.8449588425901052;-0.42445196855500894;-0.4244566401942373;0.7575259079509864;-0.3299956497297269;0.854609030683802
31.281719;1.1072612365392385;0.8079497280899498;0.7706721600797102;-0.3711801024858755;-0.3436972945095255;1.0684285277524972;9.906491979214856;0.844758063305456;-0.42445200113088843;-0.42445668983916046;0.7576239042635207;-0.32999562494824974;0.8545231956925653
31.291719;1.1069478882908246;0.8077877101914207;0.7707203787253449;-0.37117996744727816;-0.3436970700688529;1.0682156471556197;9.907560816665626;0.8445583493105057;-0.42445203709058643;-0.42445673953557506;0.7577200920755817;-0.32999559621865304;0.8544401815140137
31.301719;1.1066312922363277;0.8076296864913826;0.7707637361934541;-0.3711796418331184;-0.3436967531468926;1.067998680098382;9.908616303143125;0.8443601137580542;-0.42445207646795197;-0.4244567894823676;0.757814492736042;-0.32999556366561894;0.8543598564119033
31.311719;1.1063119599190459;0.8074785494606462;0.7708043128487064;-0.3711792837224001;-0.3436966305043858;1.0677779560780845;9.909667808585331;0.8441637067541637;-0.4244521192838246;-0.4244568398485153;0.7579062708092922;-0.3299955273733102;0.8542811282034039
31.321719;1.105992491557786;0.8073349431567449;0.7708407315189169;-0.3711801119825188;-0.34369738381271014;1.067554077331436;9.910722268950016;0.843969387374985;-0.4244521655627103;-0.4244568907871105;0.7579975654939433;-0.3299954874372799;0.8542057035164945
31.331719;1.1056734696494275;0.8071978343083966;0.7708716509293453;-0.37118009445437183;-0.34369735553965924;1.0673267141287566;9.911783351608277;0.8437771803641604;-0.4244522153621341;-0.4244569424600344;0.7580864178665108;-0.32999544404041814;0.8541316220075188
31.341719;1.1053563335183298;0.8070711007541324;0.7708996679190896;-0.3711802629381616;-0.3436974181858946;1.0670985815918461;9.912851643923474;0.8435867789055295;-0.42445226876094;-0.42445699505201195;0.7581738013490241;-0.32999539746305895;0.8540596366828561
31.351719;1.105040538924132;0.8069516391763529;0.7709221335015907;-0.37117939089214314;-0.3436969105208907;1.0668694604242472;9.913925874738997;0.8433976620840443;-0.424452325821995;-0.4244570487683113;0.758259610786385;-0.3299953480270244;0.8539896101334218
31.361719;1.104728979580806;0.8068424144137585;0.7709393038324238;-0.3711802074694329;-0.3436976623419608;1.0666401074711724;9.91500390204491;0.8432093495848092;-0.42445238659802637;-0.42445710380733837;0.7583436214339152;-0.32999529603001204;0.8539215590798259
31.371719;1.1044214381167428;0.8067420496471632;0.7709493652071389;-0.3711795226352462;-0.34369694370624687;1.0664112211775756;9.916082314182054;0.8430215967262257;-0.4244524511940675;-0.42445716032171105;0.7584254950049378;-0.32999524171276;0.8538555884009538
31.381719;1.1041177219955378;0.8066529249187013;0.7709536781397958;-0.3711803319514908;-0.3436976954680289;1.0661835536568949;9.917155655243874;0.8428343917891313;-0.42445251979819204;-0.42445721838216427;0.758504840638564;-0.3299951852748204;0.8537917647509123
31.391719;1.1038183986636725;0.806573034830167;0.7709489043592499;-0.3711802941072029;-0.3436976663660519;1.0659580368388193;9.918216953096714;0.8426478031505238;-0.42445259263046997;-0.4244572779609745;0.7585803023494653;-0.32999512691018285;0.8537292014204066
31.401719;1.1035238596077337;0.8065053178857318;0.7709365717132672;-0.37117993767512747;-0.3436973460285828;1.065735860349434;9.919259267889476;0.8424618231711385;-0.4244526698814548;-0.42445733895355314;0.7586535714830902;-0.3299950668048179;0.8536697557854894
31.411719;1.1032348400336953;0.8064486089151874;0.7709143182345819;-0.37118039525215357;-0.34369769992366944;1.0655184575458307;9.920276803050433;0.8422762817820814;-0.4244527516826042;-0.42445740120812664;0.7587233153069062;-0.3299950051251603;0.8536125145766353
31.421719;1.102951226377926;0.8064027196271676;0.7708812318579318;-0.3711803452307898;-0.3436976713397755;1.0653072990200434;9.92126522721277;0.8420908183690545;-0.4244528380803379;-0.4244574645325755;0.7587881909112417;-0.3299949420508344;0.8535566834245829
31.431719;1.1026724832971098;0.8063693219346039;0.7708381873445088;-0.3711794422288913;-0.34369716430820374;1.0651036062378496;9.92222255967505;0.8419049028223965;-0.4244529290343749;-0.4244575287106506;0.7588499880776477;-0.3299948778080415;0.8535043898355397
31.441719;1.1024004011762105;0.8063475394001952;0.7707818434925562;-0.37117938337892376;-0.34369713628466264;1.0649082953845426;9.923149808070777;0.8417179178803565;-0.42445302445299976;-0.42445759353597495;0.7589067334178238;-0.3299948126751439;0.8534540573586058
31.451719;1.1021336983186574;0.806337734136156;0.7707122701529038;-0.3711793198814854;-0.3436971086378852;1.0647221539460179;9.924049821609549;0.8415292843870883;-0.42445312420888937;-0.4244576588211388;0.7589596399809769;-0.32999474699454795;0.8534067560744049
31.461719;1.1018721227255575;0.8063399090269749;0.7706287455816768;-0.3711804096357593;-0.3436981537019867;1.0645459152610035;9.924926560772546;0.8413386250606392;-0.42445322814059905;-0.4244577243877226;0.7590099269154458;-0.3299946811830435;0.8533635409846061
31.471719;1.101615610700841;0.8063542939822026;0.77053088409368;-0.37118002213274703;-0.34369783576897933;1.0643801355588054;9.925785317041123;0.841145909759642;-0.42445333607346575;-0.42445779006509404;0.7590556204967693;-0.32999461570587724;0.853322751109462
31.481719;1.1013642283776415;0.8063786611207421;0.7704161575603911;-0.3711799447714201;-0.34369780984813025;1.0642251206573192;9.926632053822576;0.8409514316123183;-0.4244534478191028;-0.4244578556772733;0.7590975352832731;-0.32999455104401143;0.8532854913921032
31.491719;1.1011183189362002;0.8064145061737367;0.7702855155282075;-0.3711792085921052;-0.34369709510863233;1.0640809906209543;9.92747301900738;0.8407556596396201;-0.4244535631458911;-0.4244579210153459;0.7591364763923777;-0.32999448767669054;0.8532528297048958
31.501719;1.100877301694529;0.8064606055647399;0.7701381576136086;-0.37117912291943134;-0.3436970706375219;1.063947724861694;9.928315465813624;0.8405591488050478;-0.4244536817809002;-0.42445798584454736;0.7591703833076768;-0.3299944260354231;0.8532230585310985
31.511719;1.100641106629245;0.8065174017771457;0.7699744600431525;-0.3711790334556255;-0.3436970469171163;1.063824139570812;9.929167793967945;0.840362506939696;-0.42445380346787975;-0.4244580499392549;0.7592002505025471;-0.32999436646626384;0.8531972880639949
31.521719;1.1004091190214986;0.806584783804766;0.769794771426497;-0.37117894040151966;-0.34369702398853236;1.0637119014726286;9.930038542263956;0.8401663557955588;-0.42445392803233567;-0.424458113075;0.7592260591776391;-0.32999430927632234;0.8531758077013937
31.531719;1.1001805797333675;0.8066636349820012;0.7696007654751453;-0.3711785292396594;-0.343696710603554;1.063609592329931;9.930935363521039;0.8399712893712167;-0.4244540553721305;-0.4244581749781432;0.7592488944576524;-0.3299942547925717;0.8531598877807708
31.541719;1.0999548028904071;0.8067514898945115;0.769391336824105;-0.37117958726973416;-0.3436977618751048;1.0635166886395804;9.931864849212506;0.839777861458317;-0.4244541853863382;-0.4244582353001819;0.7592670444761256;-0.329994203354194;0.8531480249518708
31.551719;1.0997313107255313;0.8068483642403553;0.7691677191598472;-0.3711794839706871;-0.34369774226828026;1.0634324652209;9.932833071168474;0.8395866492962762;-0.4244543179495705;-0.4244582936262781;0.7592819510392198;-0.32999415529623044;0.8531414484792986
31.561719;1.0995097485040242;0.8069541465870073;0.7689308637499032;-0.3711793773699802;-0.34369772434562923;1.0633560403882645;9.933845987738685;0.8393983470046236;-0.42445445292714806;-0.4244583494797107;0.7592941727075155;-0.32999411096002196;0.8531404559473491
31.571719;1.0992897550028906;0.8070685051917336;0.76868136477134;-0.3711792675488027;-0.3436977084049593;1.063286599212326;9.934909069395042;0.8392137329402333;-0.42445459017101494;-0.424458402345167;0.7593043798352507;-0.3299940706942601;0.8531453485292684
31.581719;1.0990710082136987;0.807191147198168;0.7684197705897335;-0.37117915459154693;-0.34369769465211125;1.0632235589115637;9.936026577259417;0.8390334888760035;-0.4244547295250709;-0.42445845173261865;0.7593132756417095;-0.3299940348446607;0.8531564076210791
31.591719;1.0988532665028319;0.8073217883266687;0.7681465799163399;-0.371179038603919;-0.3436976832234639;1.0631665627776516;9.93720128414006;0.8388580645844693;-0.42445487082915906;-0.424458497220005;0.7593215524697869;-0.32999400374476534;0.8531737866589776
31.601719;1.0986361827219953;0.8074601350742843;0.7678622485383731;-0.3711789197233485;-0.3436976742904614;1.0631154812782966;9.938434527500972;0.8386877485498448;-0.4244550138960283;-0.4244585384554726;0.7593299743446993;-0.32999397768965794;0.8531974395222776
31.611719;1.0984190606448583;0.8076058490878509;0.7675672093485809;-0.3711787981015928;-0.343697668108976;1.063070458390044;9.939726042940062;0.8385228941981315;-0.4244551585133259;-0.42445857514037943;0.7593404536961301;-0.3299939568953047;0.8532281402957159
31.621719;1.098200833051994;0.8077585868956223;0.7672619363107461;-0.37117867389442544;-0.34369766494056897;1.0630317923553825;9.941073697502077;0.8383640641499795;-0.4244553044794282;-0.424458606993342;0.7593519977105647;-0.3299939414793333;0.8532639634677351
31.631719;1.0979802780034738;0.8079181648117473;0.7669470325131839;-0.37117854728362837;-0.3436976649743426;1.0629997797191502;9.942473358462557;0.8382119426079262;-0.4244554516209283;-0.4244586337502092;0.7593665337487626;-0.3299939314720845;0.8533059036987498
31.641719;1.0977562818703748;0.8080846406190173;0.7666232107573728;-0.37117841851881417;-0.3436976683429701;1.0629748289730376;9.943918627020535;0.8380671635591769;-0.4244555997849563;-0.42445865522184034;0.7593847262440798;-0.32999392683378354;0.8533541738387269
31.651719;1.0975279485102356;0.8082581991602349;0.7662911457998064;-0.371178287942702;-0.3436976751608714;1.0629576223172228;9.945400970699868;0.8379302296374083;-0.4244557488444943;-0.42445867132127746;0.7594068920436794;-0.32999392747052836;0.8534089516037224
31.661719;1.0972944827326694;0.8084390628677268;0.7659513488129575;-0.37117815597396964;-0.34369768551233687;1.0629490101905852;9.94691094189013;0.8378014897421608;-0.4244558987225325;-0.4244586820244409;0.7594330367900024;-0.32999393326834764;0.8534702284607661
31.671719;1.0970550600035998;0.8086275499563373;0.7656041808038423;-0.3711780230588507;-0.3436976994370386;1.062949835633409;9.948439365868023;0.8376811191841067;-0.4244560493859174;-0.4244586873238241;0.7594630250932455;-0.3299939441330736;0.8535378630468204
31.681719;1.0968089261760583;0.8088241105770885;0.7652499780624077;-0.37117788963557147;-0.34369771697295454;1.062960876355301;9.949977782587823;0.8375691506672269;-0.42445620079368085;-0.4244586872054094;0.7594968130758436;-0.32999395998740255;0.8536117118723926
31.691719;1.0965556321519547;0.8090303875791194;0.7648902607690625;-0.3711774415102214;-0.3436974468393237;1.0629828219410293;9.951518973056318;0.837465528317324;-0.4244563528704018;-0.42445868164680745;0.7595345038857143;-0.32999398072087516;0.8536916642408314
31.701719;1.096295177657328;0.8092444754727647;0.7645235337939338;-0.37117730845394153;-0.34369747176861304;1.0630163232306726;9.953057115813715;0.8373700758308457;-0.42445650553518227;-0.4244586706297486;0.759576164553884;-0.3299940061575875;0.8537775377351208
31.711719;1.0960279964563895;0.8094678598150502;0.7641517448026917;-0.37117717634093583;-0.34369750032867163;1.0630620975314609;9.954586701572904;0.8372824254528477;-0.4244566587186048;-0.42445865415413814;0.7596216818300188;-0.32999403607196226;0.8538689576616675
31.721719;1.095754828631265;0.8097008180401263;0.7637759689054658;-0.37117704567453474;-0.34369753225092825;1.063120879901852;9.956100917670497;0.8372020534196888;-0.42445681234638244;-0.42445863224982666;0.7596708128259086;-0.32999407019684895;0.8539654156760232
31.731719;1.0954765489023375;0.8099436045627078;0.7633974444456825;-0.3711769169303438;-0.3436975671038795;1.0631932119638154;9.957590429720431;0.8371284311596439;-0.42445696633245134;-0.42445860496247767;0.7597232940912794;-0.3299941082099544;0.8540664284893564
31.741719;1.0951940553052526;0.8101965065010738;0.7630175317496009;-0.371176790550746;-0.34369760438333063;1.063279296695133;9.959043816199706;0.8370611406398861;-0.4244571205689632;-0.4244585723277594;0.7597788995825729;-0.3299941497466638;0.854171583324787
31.751719;1.0949082847623253;0.8104598971623946;0.7626376520146989;-0.37117666695241164;-0.3436976435840488;1.0633790569127737;9.960449723719506;0.8369998670680654;-0.4244572748931397;-0.4244585343815343;0.7598374521729965;-0.329994194424561;0.8542805147965377
31.761719;1.0946202852827098;0.8107342424720705;0.7622592185783539;-0.37117654655367943;-0.3436976842267777;1.0634922446370654;9.96179838426891;0.8369443680597387;-0.4244574290768664;-0.424458491177443;0.7598988178785541;-0.3299942418309703;0.8543929492344973
31.771719;1.0943312161083836;0.8110200271017571;0.7618835509566332;-0.3711764297806203;-0.3436977258888534;1.0636184386875382;9.963081854017657;0.8368944694406887;-0.42445758286631724;-0.42445844278652184;0.7599628938884844;-0.32999429151879445;0.8545088286951319
31.781719;1.0940422364192115;0.8113175897034081;0.7615117465223413;-0.37117631704148124;-0.3436977682328078;1.0637570909839384;9.964293788585532;0.8368499939831155;-0.4244577360343688;-0.4244583893032273;0.7600295329900623;-0.3299943430705231;0.8546284323750485
31.791719;1.0937543784538637;0.8116270566034681;0.761144625110747;-0.37117620870617535;-0.3436978110078155;1.0639076926175783;9.965428913844251;0.8368106616607599;-0.4244578884079397;-0.4244583308491239;0.7600984453867792;-0.3299943961477284;0.8547523154319538
31.801719;1.0934685167320182;0.8119484693827854;0.7607828054249218;-0.3711761051085312;-0.34369785404078;1.0640698417846604;9.966482873020736;0.8367761195046028;-0.4244580398516472;-0.42445826755955074;0.7601692697979625;-0.3299944504552692;0.8548810848554718
31.811719;1.093185440797268;0.8122818425173098;0.7604267319815621;-0.3711760065758082;-0.3436978972153539;1.06424319868773;9.96745201894617;0.8367460169368423;-0.4244581902108717;-0.4244581995688688;0.7602417786307673;-0.32999450568374045;0.8550152723072858
31.821719;1.0929059756341666;0.812627064541912;0.7600766211712652;-0.3711759134579824;-0.3436979404336112;1.0644274938892484;9.968332537535431;0.8367199605983308;-0.4244583392604812;-0.42445812699512825;0.7603159955134939;-0.32999456147484;0.8551553407668596
31.831719;1.0926310575003695;0.8129838621929508;0.7597324626680653;-0.37117582609196365;-0.3436979835963966;1.064622523377439;9.969120563147863;0.8366974420973601;-0.42445848670811387;-0.4244580499213395;0.760392187876955;-0.3299946174242736;0.8553016838252857
31.841719;1.092361664454332;0.8133518827014571;0.7593940865154064;-0.3711757447213045;-0.34369802662700544;1.0648280422771077;9.969813829648622;0.8366778319657626;-0.4244586322496493;-0.4244579684027325;0.76047082833268;-0.32999467313132613;0.855454593925222
31.851719;1.0920986891779492;0.8137307937532453;0.7590612678469427;-0.37117566948022784;-0.34369806951556475;1.0650436925218698;9.970412667138932;0.8366603841303908;-0.4244587756198283;-0.4244578824800826;0.7605525607594861;-0.32999472823802006;0.8556142460354186
31.861719;1.0918428956496702;0.814120308690842;0.7587338340726066;-0.37117560045358755;-0.343698112347485;1.0652689803458772;9.97091940637141;0.8366442980855441;-0.42445891659835977;-0.4244577921460298;0.7606380971333566;-0.3299947824243271;0.8557807412468158
31.871719;1.0915948441228265;0.814520131114078;0.7584117140101427;-0.3711755377140311;-0.3436981553092666;1.0655032531358073;9.971337920647201;0.8366289178525538;-0.42445905499817266;-0.42445769732099914;0.7607280665257475;-0.32999483540572166;0.855954226767113
31.881719;1.0913547748185224;0.8149299589805052;0.7580949279126522;-0.37117548130605155;-0.3436981986809949;1.0657457530473893;9.971673891553355;0.8366138701140179;-0.4244591906564977;-0.42445759790500415;0.7608229895298219;-0.32999488696024365;0.8561349752278484
31.891719;1.0911226950149393;0.8153495730827188;0.7577835675867002;-0.37117543124837626;-0.34369824279462335;1.0659957276210141;9.971934245897025;0.836598939594736;-0.42445932342207515;-0.4244574938409082;0.7609233735164959;-0.3299949369467072;0.8563233380473299
31.901719;1.090898596508395;0.8157788765375624;0.7574778037735844;-0.37117538757898116;-0.3436982879473253;1.06625261556657;9.97212616130219;0.8365839106172256;-0.42445945314654815;-0.4244573851233361;0.7610297828026547;-0.3299949852864535;0.856519703916059
31.911719;1.0906825392673203;0.8162178362770048;0.7571779067306471;-0.37117535036518473;-0.34369833433243335;1.0665162751514954;9.972257415922412;0.8365685694455897;-0.42445957968419656;-0.42445727178465903;0.761142828680505;-0.3299950319354545;0.85672447289645
31.921719;1.0904746749792522;0.8166663619507456;0.7568842291717316;-0.3711753196429329;-0.34369838205751757;1.0667869510327928;9.972337409153244;0.8365527167910063;-0.42445970291067303;-0.4244571538979385;0.7612630985675115;-0.3299950768768832;0.8569379427756537
31.931719;1.0902753139707564;0.8171241806193683;0.7565971121333045;-0.3711752953685339;-0.3436984312090061;1.0670649316836154;9.97237739242326;0.8365361326219914;-0.4244598227688418;-0.4244570315858267;0.7613910736327724;-0.32999512012978;0.8571602412496098
31.941719;1.0900849065129397;0.8175907288435768;0.7563167871047519;-0.37117527744300005;-0.34369848186352164;1.0673502247828086;9.972389822194696;0.8365185524768967;-0.42445993930582065;-0.4244569050208347;0.7615270829117119;-0.3299951617453265;0.8573914424006795
31.951719;1.0899038844641846;0.8180651230957716;0.756043419899371;-0.3711752657478305;-0.34369853404586553;1.067642467548023;9.972387223487075;0.8364996452900547;-0.4244600526800316;-0.42445677442475965;0.7616713319154004;-0.3299952017991356;0.8576317714777197
31.961719;1.0897324712029475;0.8185463214323254;0.75577720971357;-0.3711752601491618;-0.3436985877089965;1.067941083870527;9.972380944906668;0.8364789716095156;-0.4244601631497506;-0.4244566400682124;0.7618239654078169;-0.3299952404073707;0.8578816912067733
31.971719;1.0895705804013653;0.8190333460869956;0.7555183684627577;-0.37117526050631877;-0.34369864276734696;1.0682455753371034;9.972380654240668;0.8364559721914412;-0.4244602710515938;-0.4244565022633812;0.761985061922839;-0.3299952777431242;0.8581417755541589
31.981719;1.0894179004744542;0.8195253206997176;0.7552671087781008;-0.3711752666710869;-0.34369869914320944;1.068555769651506;9.972395324545001;0.8364300417618937;-0.42446037677609566;-0.4244563613605865;0.7621546221726561;-0.3299953140310992;0.858412520034107
31.991719;1.0892741949699642;0.8200213548935092;0.7550237157772463;-0.37117527845599185;-0.34369875675866074;1.068871900486073;9.972434642613784;0.8364006358263674;-0.4244604807242991;-0.4244562177784589;0.7623327063844993;-0.32999534953435367;0.8586941782986882
32.001719;1.089139556836176;0.8205205000830839;0.7547884912195281;-0.3711752956231746;-0.3436988154936431;1.0691944640724909;9.972509425299908;0.8363673950247252;-0.4244605832387146;-0.42445607205603764;0.7625195919032967;-0.32999538454666993;0.8589866013953537
32.011719;1.089014310159161;0.8210218424110616;0.7545615616629558;-0.3711753179111001;-0.34369887518643816;1.0695239739136722;9.97263157771877;0.8363302591702584;-0.42446068455397784;-0.4244559248380952;0.7627156612709135;-0.3299954193858236;0.8592892302791555
32.021719;1.0888987207452887;0.8215246358087612;0.7543428518543407;-0.37117534505349775;-0.34369893565826476;1.0698608459656562;9.972814239695595;0.8362894169293957;-0.42446078479480615;-0.424455776772246;0.7629211248820598;-0.32999545436777733;0.8596012566558603
32.031719;1.088792812649991;0.8220284256772488;0.7541323512668446;-0.37117537677708184;-0.3436989967050381;1.0702053777252456;9.973071521098476;0.8362451478553217;-0.4244608839975087;-0.42445562843553586;0.7631359324079635;-0.32999548976097415;0.8599217021558995
32.041719;1.088696347003882;0.8225330830207439;0.7539303930228659;-0.3711754127974037;-0.3436990580701059;1.0705576592382517;9.973417686729123;0.8361977629263733;-0.424460982140885;-0.42445548034359537;0.7633598614954611;-0.3299955257593118;0.8602493718216131
32.051719;1.0886089155730652;0.8230387013893846;0.7537376140810089;-0.37117545281518655;-0.34369911944774756;1.0709175644990832;9.973865895564268;0.8361475610345782;-0.42446107917929626;-0.42445533297832316;0.7635925800934769;-0.32999556250514045;0.8605828752489781
32.061719;1.0885300469769508;0.8235454604178944;0.7535546499505458;-0.37117549649886533;-0.3436991805075209;1.0712849183778612;9.974426428974914;0.8360947312178656;-0.4244611750514638;-0.42445518680418814;0.7638337099018202;-0.3299956001374084;0.8609207959158572
32.071719;1.088459266390222;0.824053475283014;0.7533819123366489;-0.3711755434539761;-0.34369924088542914;1.0716595534632583;9.975105874597505;0.8360393912757252;-0.4244612696508113;-0.4244550422747171;0.7640828939983719;-0.3299956388153119;0.8612618679743108
32.081719;1.0883961594060907;0.8245626114725866;0.7532196232646168;-0.3711755932214195;-0.3436993001708943;1.0720411845314495;9.975908202006671;0.8359817504095692;-0.42446136277801094;-0.4244548998356504;0.7643397500514669;-0.3299956786984391;0.8616050313267122
32.091719;1.0883404948833155;0.8250723961054667;0.7530679155502801;-0.37117564531891406;-0.3436993579531958;1.072429367467302;9.97683601969795;0.8359221689518238;-0.4244614541329236;-0.42445475993524756;0.7646037996260037;-0.3299957199203302;0.861949391258392
32.101719;1.088292386851452;0.8255821344661899;0.7529268128236298;-0.37117569927692917;-0.34369941387722136;1.0728235774272277;9.977890116526382;0.8358610936235688;-0.42446154337540287;-0.42445462302744724;0.7648745223462249;-0.3299957625974999;0.8622941028502227
32.111719;1.088252315369001;0.8260911249281002;0.75279617395505;-0.371175754661869;-0.3436994676393919;1.07322319449799;9.979068220086162;0.8357989846578293;-0.4244616302004166;-0.4244544895537885;0.7651514485671429;-0.32999580686107144;0.8626382762306466
32.121719;1.0882209112134873;0.8265987417673426;0.7526756710037513;-0.37117581112140063;-0.3436995189789159;1.0736273992096739;9.9803653255259;0.8357362855780482;-0.4244617143745459;-0.4244543599023456;0.7654341772393787;-0.32999585288943234;0.8629810625879172
32.131719;1.0881987590354205;0.8271043453634777;0.7525647409128272;-0.3711758684305897;-0.3436995677133016;1.0740352747342776;9.98177431786869;0.8356734624220167;-0.42446179574094617;-0.42445423438320445;0.7657223765951249;-0.3299959009240495;0.8633217467428393
32.141719;1.0881863450860358;0.8276072047443942;0.7524625896185635;-0.3711759264927636;-0.34369961375798264;1.074446108790981;9.983285036165151;0.8356110002412377;-0.4244618742057742;-0.4244541132576472;0.766015805727759;-0.3299959512364523;0.8636596440784412
32.151719;1.0881839880836173;0.8281065167402046;0.7523683484268741;-0.37117598529108387;-0.3436996570790447;1.0748595130292526;9.984884491657057;0.8355492193086448;-0.42446194971277257;-0.4244539967726864;0.7663142665268217;-0.32999600406368906;0.8639940520199978
32.161719;1.0881917637483363;0.828601462993043;0.7522812685367747;-0.371176044822287;-0.34369969761960895;1.0752753080231123;9.986559708607988;0.8354881364609674;-0.4244620222185483;-0.42445388515604854;0.7666174833705767;-0.3299960595680879;0.8643243847392778
32.171719;1.088209521165998;0.829091236326508;0.7522008209366938;-0.371176105058913;-0.3436997352741062;1.075693376595673;9.988299663163223;0.8354276338136769;-0.42446209165891885;-0.4244537785907334;0.7669250638363287;-0.3299961178261278;0.8646501753917933
32.181719;1.0882370064009317;0.8295750411624946;0.7521266719963258;-0.37117616594978775;-0.3436997699128318;1.0761135149797967;9.990093953187433;0.835367720678219;-0.42446215790850655;-0.42445367720182187;0.7672366100224293;-0.3299961788274536;0.8649708845170149
32.191719;1.0882739882453867;0.8300521899410898;0.7520585619861698;-0.37117622743996864;-0.3436998014139539;1.076535350966649;9.99193073348506;0.835308554630109;-0.4244622207877484;-0.4244535810693168;0.7675517953709817;-0.32999624249688086;0.8652857890125286
32.201719;1.0883201784005805;0.830522282350097;0.7519961839722216;-0.37117628950524023;-0.34369982969054547;1.0769584583112393;9.99379664063992;0.8352503055906526;-0.42446228011706993;-0.4244534902483758;0.7678702566184911;-0.32999630873269703;0.8655939889179429
32.211719;1.0883750760038984;0.830985267526343;0.7519391620547254;-0.37117635217353573;-0.34369985469859704;1.0773825497329215;9.995677894992486;0.8351930739986683;-0.42446233575681847;-0.42445340478116816;0.7681914683041966;-0.3299963774294696;0.8658944588000713
32.221719;1.0884380440788732;0.8314413402241401;0.7518871546185494;-0.3711764155148525;-0.3436998764078012;1.0778075784155727;9.997561099858954;0.8351368307590452;-0.4244623876431616;-0.42445332471304353;0.7685147421350648;-0.32999644848216225;0.8661861498506443
32.231719;1.0885085124937643;0.8318908334541808;0.7518399783286318;-0.37117647962246275;-0.34369989476121227;1.0782337195585017;9.999433741948508;0.8350813621053947;-0.42446243582936366;-0.4244532501065776;0.7688392928235133;-0.32999652178757727;0.8664680457897784
32.241719;1.0885860320301515;0.8323341936799483;0.7517976099940696;-0.3711765445970025;-0.34369990966781416;1.0786612401265496;10.001284451900151;0.835026284283481;-0.4244624804836606;-0.424453181018305;0.7691643266412193;-0.3299965972442498;0.8667391495304408
32.251719;1.0886701641974523;0.8327719310724678;0.7517600640760957;-0.3711766105390419;-0.34369992100977936;1.0790903665048652;10.003102322502139;0.8349711152271694;-0.4244625218409811;-0.42445311744106373;0.7694890880283898;-0.329996674743143;0.866998561648474
32.261719;1.088760380311389;0.8332045153494708;0.7517272547093581;-0.37117667755906664;-0.34369992863236537;1.079521272359338;10.00487549915364;0.8349153707484913;-0.42446256013706746;-0.4244530592712529;0.7698128624448313;-0.3299967541650752;0.8672456519565737
32.271719;1.0888561472177862;0.8336323300249311;0.7516989361737921;-0.37117674578953286;-0.343699932350706;1.0799542216454772;10.006590479011983;0.8348586334576988;-0.4244625955550442;-0.4244530063336893;0.7701350413268218;-0.3299968353842639;0.8674801196057951
32.281719;1.0889571144254444;0.8340556914776415;0.7516747312076187;-0.37117681536613983;-0.343699931975074;1.0803897281916406;10.008232648514472;0.83480051563833;-0.4244626282283915;-0.42445295843299624;0.7704551563103135;-0.3299969182587865;0.867701875917911
32.291719;1.089063122128385;0.8344748480362977;0.7516541962721334;-0.37117688637843554;-0.34369992730751936;1.0808284830527224;10.009787824676591;0.8347405909032088;-0.42446265827438395;-0.424452915395814;0.7707727762310419;-0.3299970026322406;0.8679109008908444
32.301719;1.0891740785646413;0.8348899443390211;0.7516368979107492;-0.37117695883127966;-0.34369991812424217;1.0812711289756236;10.011243824521996;0.8346784738762931;-0.4244626857929378;-0.42445287708409396;0.7710874625548633;-0.32999708834350483;0.8681071932045417
32.311719;1.0892898485039424;0.8353010139092556;0.7516225489138296;-0.37117703264237717;-0.3436999041751783;1.0817182006614077;10.01259042566877;0.8346139541383526;-0.4244627108660511;-0.42445284338024436;0.771398891153673;-0.3299971752228729;0.8682907466954547
32.321719;1.0894100677869993;0.8357079804397146;0.7516111921495977;-0.371177107679671;-0.34369988518799066;1.0821703022504763;10.013818209572145;0.8345469692608894;-0.4244627335931096;-0.4244528141689952;0.7717069351475596;-0.32999726310406857;0.8684615128233253
32.331719;1.089534008282445;0.836110575520951;0.7516032716822995;-0.37117718381925996;-0.3436998608708897;1.0826282144466934;10.014917860705538;0.8344775377244512;-0.42446275409016065;-0.4244527893204635;0.772011599360706;-0.32999735182880774;0.8686195050844852
32.341719;1.089660669045983;0.8365082729721665;0.7515995354991996;-0.3711772609728381;-0.3436998309352756;1.0830926995147587;10.015879860813516;0.834405813904244;-0.4244627724250157;-0.4244527686634222;0.7723129416852856;-0.3299974412133033;0.8687650371184403
32.351719;1.0897889453716256;0.8369003659291354;0.7516008992939495;-0.371177339069175;-0.3436997951373507;1.0835642902694604;10.016694660378427;0.8343321491253233;-0.42446278856992953;-0.4244527519669534;0.7726110445677455;-0.3299975310407063;0.868898769352309
32.361719;1.089917730351494;0.837286081756073;0.7516082948363931;-0.37117741801625626;-0.343699753307436;1.0840433721989253;10.017353674902962;0.8342570769457752;-0.42446280243148937;-0.4244527389452973;0.7729059606654469;-0.32999762109615194;0.8690214321322656
32.371719;1.0900460203382552;0.8376646670925951;0.7516224521443132;-0.3711774976778528;-0.3436997053440568;1.0845303700862048;10.017850437665844;0.8341812740138788;-0.4244628139323768;-0.4244527292743745;0.7731976363461064;-0.329997711182599;0.8691335170227557
32.381719;1.090173075473067;0.8380354498679187;0.7516437616574954;-0.3711775778980246;-0.3436996511882444;1.0850257550909679;10.01818121166268;0.8341054804478729;-0.4244628230812429;-0.424452722627564;0.7734859283933351;-0.32999780109550475;0.8692352630825065
32.391719;1.0902984452750446;0.8383977870184028;0.7516723548729981;-0.37117765856093193;-0.34369959082188617;1.0855299428852152;10.018344282505158;0.8340303381056074;-0.4244628299831734;-0.4244527187319376;0.7737707361649089;-0.3299978905819875;0.8693268825233536
32.401719;1.0904217055838263;0.8387509117760791;0.7517082811976552;-0.37117773964531187;-0.3436995242829306;1.0860432519498116;10.018338170075904;0.8339562209600656;-0.4244628347887037;-0.42445271739792734;0.7740520906003557;-0.32999797932124036;0.8694086733414577
32.411719;1.090542165667832;0.8390938939079471;0.7517515936315434;-0.37117782124227655;-0.3436994516494813;1.0865659147868079;10.01816098268513;0.8338831807814531;-0.4244628376071881;-0.42445271849638383;0.7743301348617865;-0.3299980669538283;0.869480903660796
32.421719;1.0906588554976298;0.8394258328339042;0.7518023136337473;-0.3711779035149653;-0.3436993730080413;1.0870980687525518;10.017812325631077;0.8338110820906632;-0.42446283845626137;-0.42445272192655925;0.7746051268865142;-0.32999815314153486;0.8695437063870449
32.431719;1.0907707462687117;0.8397460822700471;0.7518603910443883;-0.3711779866330023;-0.3436992884656054;1.0876396954799663;10.017295718424728;0.8337398123970696;-0.4244628372949411;-0.42445272760893576;0.7748774755645019;-0.3299982375874939;0.8695970938027663
32.441719;1.090876976937827;0.8400542250633489;0.7519257601364797;-0.37117807073566117;-0.3436991981969089;1.0881906175814064;10.016618088102039;0.83366931285214;-0.4244628340540372;-0.4244527354810907;0.7751476770675438;-0.32999832000465273;0.8696409634610985
32.451719;1.0909769622975856;0.8403498516434196;0.7519984557707948;-0.3711781559332099;-0.3436991024383255;1.0887506381476695;10.0157870456785;0.8335994796006588;-0.42446282861672513;-0.4244527454831786;0.7754161963740901;-0.3299984001126383;0.8696750802835579
32.461719;1.091070414728366;0.8406324618072075;0.7520786491378315;-0.37117824232775976;-0.343699001404138;1.0893196788445803;10.01480951098029;0.8335301713028863;-0.42446282081544995;-0.4244527575454147;0.7756834451604845;-0.32999847767181717;0.8696991173634219
32.471719;1.0911572496040247;0.8409015962387205;0.7521665504933898;-0.37117833001685047;-0.3436988952160183;1.0898977698047778;10.01369176175413;0.83346132046124;-0.4244628104549202;-0.4244527715879242;0.7759498101281638;-0.3299985524893981;0.8697127571984065
32.481719;1.0912373594009805;0.8411569573227129;0.7522622931845153;-0.3711784190630927;-0.343698783915854;1.0904848618359082;10.012439184805295;0.8333930235239635;-0.42446279734032927;-0.42445278754474836;0.7762156220263662;-0.3299986244132014;0.8697158545600672
32.491719;1.0913104549777815;0.8413983461930932;0.7523658735531029;-0.3711785094741086;-0.34369866753497774;1.0910805508804369;10.01105604967286;0.833325494284344;-0.424462781296595;-0.4244528054005896;0.7764810972013869;-0.3299986933526841;0.8697086218722806
32.501719;1.0913761025160846;0.8416255409661697;0.7524771273245535;-0.37117860121223084;-0.34369854615193207;1.0916839973683823;10.009546102842151;0.8332589234633234;-0.42446276215104695;-0.4244528251927035;0.7767463257026269;-0.3299987593097261;0.8696916575466962
32.511719;1.0914338813055504;0.8418382805602153;0.7525957395725312;-0.37117869420350297;-0.343698419916456;1.0922941314768726;10.007914157630736;0.8331934507820407;-0.4244627397340908;-0.4244528469499753;0.7770112883086803;-0.3299988224129463;0.8696657557005483
32.521719;1.0914835369546452;0.8420363244313275;0.7527212765281982;-0.3711787883582391;-0.3436982890590039;1.0929098167307794;10.00616771381222;0.8331292097417798;-0.42446271393580653;-0.4244528706169337;0.7772758404490218;-0.3299988829379201;0.869631657238419
32.531719;1.0915250268674612;0.8422195173623277;0.7528532000058907;-0.3711788835929649;-0.3436981538763238;1.0935298030601595;10.004316849026047;0.8330662324700165;-0.42446268473533055;-0.4244528960381176;0.7775396712507828;-0.3299989412791793;0.8695898341138781
32.541719;1.0915584941546523;0.8423879046840128;0.7529908432062455;-0.3711789798130659;-0.3436980146867177;1.094152643443261;10.002372398563711;0.8330043474359936;-0.4244626521696688;-0.42445292297746257;0.7778023209944388;-0.32999899790940396;0.8695403891092915
32.551719;1.0915842448838484;0.842541878501846;0.7531333763585935;-0.371179076908115;-0.34369787179661054;1.0947766590837933;10.000343896044237;0.8329432753388574;-0.42446261628819193;-0.42445295110932474;0.7780632647611285;-0.3299990533668787;0.8694831401704406
32.561719;1.091602669942666;0.8426822156187267;0.7532798155528773;-0.37117917478090784;-0.343697725500234;1.0953999660028513;9.99823853714383;0.8328827149481526;-0.42446257713269064;-0.42445298002212933;0.7783219348305506;-0.32999910823907447;0.8694177429634888
32.571719;1.0916141512585198;0.8428099359182027;0.7534290455860295;-0.37117927334120504;-0.34369757608545887;1.096020643407585;9.996061862594644;0.8328223476111561;-0.42446253476793033;-0.42445300927587964;0.7785777221568735;-0.3299991631078197;0.8693437800194299
32.581719;1.0916190829563004;0.8429260887580551;0.7535798089553783;-0.3711793724824797;-0.3436974238431642;1.0966369463517316;9.993819313566771;0.8327619835641188;-0.4244624893176928;-0.4244530384687117;0.7788301102494699;-0.32999921848273206;0.8692608351597094
32.591719;1.0916179157240034;0.8430316335496865;0.7537307702730257;-0.3711794721040502;-0.34369726908875414;1.0972473732591856;9.991516926536562;0.8327016922091679;-0.4244624409535032;-0.4244530672816733;0.7790787979930052;-0.32999927477141455;0.8691685039849576
32.601719;1.0916110710178826;0.8431273819705826;0.7538806930306351;-0.37117957215248565;-0.34369711216973686;1.0978506984686716;9.989160569923401;0.832641658761371;-0.42446238987545565;-0.42445309550720034;0.7793236191541257;-0.3299993322800046;0.8690663974620925
32.611719;1.091598783478182;0.8432139094859367;0.7540285617599838;-0.37117967262886303;-0.34369695346173684;1.0984461335946876;9.986754788782054;0.8325819247180246;-0.4244623363063122;-0.4244531230456295;0.7795644152507863;-0.3299993912184841;0.8689541409796115
32.621719;1.091581041310157;0.8432915162756451;0.7541735561617962;-0.3711797735627013;-0.3436967933759641;1.0990334953668657;9.984302630848969;0.8325222260722804;-0.4244622804569985;-0.42445314988742;0.7798010662357442;-0.3299994517144898;0.8688313402383192
32.631719;1.0915576759211494;0.8433602940298889;0.7543149215716011;-0.37117987499513583;-0.3436966323601054;1.0996131784619305;9.981806138670029;0.8324619654542846;-0.42446222247099247;-0.42445317613444117;0.7800335959096142;-0.32999951381147813;0.8686976319334656
32.641719;1.0915284726216299;0.8434202474557626;0.7544518615143178;-0.37117997696367133;-0.343696470865942;1.1001858523245898;9.979266690668494;0.8324002988317334;-0.4244621624035528;-0.424453202015235;0.7802622073315556;-0.32999957744516994;0.8685528083865981
32.651719;1.0914931952412692;0.8434713990916953;0.7545835428088646;-0.37118007943984993;-0.3436963093026926;1.1007521192141605;9.976685519342876;0.832336275021535;-0.42446210024832076;-0.4244532278157094;0.7804872061661174;-0.3299996424504979;0.8683968311612977
32.661719;1.0914515661474764;0.8435138150508995;0.7547091799285155;-0.3711801822581798;-0.3436961480127782;1.101312482647323;9.97406402659364;0.8322689637015422;-0.4244620359687622;-0.424453253779136;0.7807088796740892;-0.32999970861150535;0.8682296396344812
32.671719;1.0914032421580482;0.8435475884799153;0.7548281572440886;-0.3711802851090623;-0.34369598725940304;1.101867426450974;9.971403217248131;0.8321975677792857;-0.4244619695070147;-0.4244532800763982;0.780927497149491;-0.32999977572316846;0.8680509563748322
32.681719;1.091347786171158;0.8435728275854169;0.7549401273197707;-0.3711803875950667;-0.34369582720065145;1.1024172396186669;9.968703079963634;0.8321215404400026;-0.42446190077793994;-0.4244533068446698;0.7811434149911367;-0.3299998436314858;0.8678603680368111
32.691719;1.0912846643178453;0.8435896367801736;0.7550450258047773;-0.3711804893141243;-0.34369566787486844;1.1029618043587222;9.965962542801698;0.8320406510866637;-0.4244618296613705;-0.4244533342159267;0.7813571024281835;-0.32999991222320735;0.8676575615173279
32.701719;1.0912132657353946;0.843598146332932;0.7551430064993987;-0.37118058991888786;-0.3436955092257953;1.1035006768019011;9.963179588390151;0.8319548795666615;-0.424461756001896;-0.42445336230427;0.7815690388828753;-0.32999998138832193;0.8674423997372943
32.711719;1.0911329532041194;0.8435986051981903;0.7552342919935162;-0.3711806891119384;-0.3436953511264586;1.1040333423714532;9.960351715000574;0.8318642139644439;-0.4244616796177532;-0.42445339120329256;0.7817795816633403;-0.3300000510069655;0.867214806408707
32.721719;1.091043134816985;0.843591415181467;0.7553190534666065;-0.3711807866047516;-0.3436951933681392;1.1045593357337289;9.957477475711894;0.8317686444123666;-0.42446160032712704;-0.4244534210098401;0.7819889454858342;-0.3300001209572084;0.8669746910125942
32.731719;1.0909432877732541;0.8435770444045241;0.7553974854715534;-0.37118088209895095;-0.3436950356763952;1.1050781444802174;9.954557978516604;0.8316683785247612;-0.4244615179875664;-0.42445345182173044;0.7821972993233548;-0.3300001911162036;0.8667220407038188
32.741719;1.0908329915963624;0.8435559511051867;0.7554699463738157;-0.3711809753114749;-0.34369487779993074;1.1055891000066667;9.951596011215825;0.8315639312644647;-0.4244614325214785;-0.4244534837016463;0.7824047943837525;-0.3300002613592046;0.8664569862757274
32.751719;1.0907120018928118;0.8435286534318508;0.7555369504475065;-0.3711810660137226;-0.34369471960197656;1.106091408287315;9.948593167874055;0.8314559302652442;-0.42446134392199714;-0.4244535166429931;0.7826114514548689;-0.33000033154347036;0.8661796836793092
32.761719;1.0905802493559866;0.8434958387222231;0.7555990883286424;-0.371181154028068;-0.3436945610803819;1.1065842461770974;9.945547960321278;0.8313448430017568;-0.4244612522262344;-0.424453550547703;0.7828170578668331;-0.3300004014770777;0.8658901844875052
32.771719;1.0904378025702424;0.8434583382372626;0.7556569768337488;-0.371181239171144;-0.34369440232816517;1.1070668893347606;9.942456274510427;0.8312308365700158;-0.42446115747385443;-0.4244535852327344;0.7830212321167758;-0.33000047092249496;0.8655884517243405
32.781719;1.090284873324091;0.8434170092231729;0.7557111788413319;-0.3711813212037819;-0.34369424348061767;1.107538883928848;9.939312899312812;0.8311137764139764;-0.42446105972032183;-0.4244536204820062;0.7832236404954568;-0.3300005396423086;0.8652744018544644
32.791719;1.0901217552583606;0.8433726524939746;0.755762176438349;-0.3711813998386261;-0.3436940847010725;1.108000060168823;9.936113056389337;0.8309932788921353;-0.42446095907900344;-0.4244536561006799;0.7834241173858958;-0.3300006074528634;0.8649478784536101
32.801719;1.089948667191559;0.8433260286369948;0.7558104770530638;-0.3711814747827306;-0.34369392620088846;1.108450339000103;9.932853204424713;0.8308688423501654;-0.4244608557289411;-0.42445369191845744;0.7836225507656644;-0.3300006742544771;0.8646087061765364
32.811719;1.0897656352721474;0.8432780062122909;0.755856662839298;-0.37118154575997986;-0.343693768225995;1.1088896043595922;9.929530689636172;0.8307400529323661;-0.42446074989102917;-0.42445372775954343;0.7838187552353982;-0.33000074001689805;0.8642568896709446
32.821719;1.0895725396622766;0.8432296741736416;0.7559013269866433;-0.3711816125133343;-0.3436936110276338;1.1093176838225853;9.926143717865619;0.8306066672876236;-0.4244606417789346;-0.42445376343025826;0.7840124767115532;-0.33000080475210036;0.8638926965520601
