time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.831719;1.0893693379320724;0.843182173832197;0.7559450317592901;-0.37118167482205805;-0.3436934548906222;1.1097343485476763;9.922692275728307;0.8304685226804576;-0.42446053154998636;-0.42445379873483113;0.7842034516092252;-0.33000086850406823;0.8635164953543645
32.841719;1.0891562538686244;0.8431364363674987;0.7559882912441368;-0.37118173251809694;-0.3436933001981844;1.1101393901685845;9.91917814267912;0.8303255219702395;-0.42446041930304373;-0.42445383348892607;0.7843915133475322;-0.3300009313349808;0.8631286142315234
32.851719;1.088933736388939;0.8430930831481634;0.7560315830982255;-0.3711817854695693;-0.3436931474568029;1.1105326503291704;9.915603176399703;0.8301777829221565;-0.4244603051402811;-0.4244538674981054;0.7845766638027366;-0.3300009933245163;0.862729399056279
32.861719;1.0887023215983282;0.8430523629144387;0.7560753931786471;-0.37118183354430134;-0.3436929972483907;1.1109138555106863;9.911967562293354;0.8300257235659898;-0.4244601892310746;-0.42445390051620596;0.784758955992144;-0.330001054601384;0.8623193618050029
32.871719;1.0884625865296478;0.8430141116737557;0.7561202056782614;-0.37118187659710156;-0.34369285014243883;1.1112824778834192;9.908270081267498;0.8298699415444569;-0.424460071790398;-0.4244539322499112;0.784938266106312;-0.3300011153590715;0.861899247482441
32.881719;1.0882151480739926;0.8429778588010434;0.7561664116850667;-0.3711819145021221;-0.34369270664047946;1.1116378668156552;9.904510559265866;0.8297110310980383;-0.42445995301302714;-0.42445396241698585;0.7851141469907177;-0.3300011758310907;0.8614699160516196
32.891719;1.0879606212463833;0.8429429808865362;0.7562141607164568;-0.37118194716825165;-0.34369256719185964;1.1119794816694863;9.900692060957427;0.8295494831872734;-0.42445983305826007;-0.42445399078963847;0.785285835916438;-0.3300012362549888;0.8610321050142422
32.901719;1.0876995515470265;0.8429088101923171;0.7562632880870969;-0.37118197450554985;-0.34369243223145635;1.1123069224271156;9.896820068465757;0.8293856278863044;-0.4244597120719018;-0.4244540172240469;0.7854523734004213;-0.33000129684644836;0.8605862032162425
32.911719;1.0874323955229606;0.842874713342674;0.7563135039928174;-0.3711819964202444;-0.34369230216601676;1.1126198033813761;9.892899368474312;0.8292196206308877;-0.42445959020870483;-0.4244540416952743;0.7856127954551357;-0.33000135778069034;0.8601321381863627
32.921719;1.0871596327282278;0.8428401085500882;0.7563647007545676;-0.3711820128412725;-0.3436921773179485;1.112917665776162;9.888932175631581;0.8290515155080534;-0.42445946765575376;-0.42445406428382904;0.7857663518920779;-0.3300014191725234;0.859669515624408
32.931719;1.0868819192455859;0.8428044069646579;0.7564170918245717;-0.37118202371936504;-0.34369205791842206;1.1131999490305855;9.884918827353756;0.8288812714603568;-0.42445934463959095;-0.42445408511596683;0.7859125545350895;-0.33000148107750105;0.8591979544407116
32.941719;1.086600081977862;0.8427669374035722;0.7564711638395415;-0.3711820290255103;-0.3436919441818502;1.1134660271283214;9.88085916110152;0.8287086361401858;-0.424459221420797;-0.4244541043026833;0.7860510125573354;-0.33000154354253197;0.8587173011008199
32.951719;1.086314963148291;0.8427269081274522;0.7565274987521575;-0.3711820287480628;-0.3436918363448216;1.1137152739292022;9.876753345526513;0.8285331562757349;-0.4244590983001935;-0.42445412188728976;0.7861813434927836;-0.3300016066636245;0.8582275638100747
32.961719;1.0860272701615081;0.8426834889444951;0.7565865669162025;-0.37118202285960394;-0.34369173459891544;1.1139470307796149;9.872602319936046;0.8283543885756139;-0.42445897563306156;-0.4244541378190447;0.7863032337744981;-0.330001670605963;0.8577287189938044
32.971719;1.0857374914967612;0.8426360150318022;0.7566486615917699;-0.37118201130812944;-0.34369163902775424;1.114160597689736;9.868407325760671;0.8281720940838784;-0.42445885385084314;-0.42445415196604086;0.7864164452295369;-0.3300017356110101;0.8572206193361199
32.981719;1.085445925378941;0.8425840905505618;0.7567139197743646;-0.37118199405175395;-0.3436915496227151;1.1143554048814732;9.86416902042419;0.8279863168694808;-0.4244587334673202;-0.42445416417668896;0.7865207304759634;-0.3300018019951779;0.8567030889728919
32.991719;1.085152880789625;0.842527515816338;0.7567823072269065;-0.37118197108166895;-0.3436914663168845;1.1145311823964275;9.85988871472583;0.8277973398476222;-0.42445861502977655;-0.424454174370886;0.7866157198443152;-0.3300018701126074;0.8561760126469997
33.001719;1.084858913315661;0.8424662510362337;0.7568536262406662;-0.37118194242182145;-0.3436913890072528;1.1146879229253852;9.855571474231853;0.8276055316909894;-0.4244584990578023;-0.42445418257373496;0.7867008360136923;-0.33000194030361035;0.8556392346087487
33.011719;1.0845649066462277;0.8424004852929805;0.7569275904445477;-0.37118190814094154;-0.34369131758433513;1.114825718336122;9.851226666377752;0.8274112632336689;-0.42445838602027636;-0.42445418885377956;0.7867753161487641;-0.33000201288598763;0.8550924710583988
33.021719;1.084272041808;0.8423306681473791;0.7570039041992251;-0.37118186836575945;-0.3436912519458254;1.1149447107244748;9.846864952245191;0.8272149810814803;-0.4244582763326334;-0.42445419323607225;0.7868383334214654;-0.3300020881997408;0.8545354030118999
33.031719;1.0839817429454632;0.8422574355561064;0.7570823022697925;-0.3711818232540921;-0.34369119196884235;1.115045118909491;9.842496206657767;0.8270173119212888;-0.4244581703713205;-0.4244541956515961;0.7868890828514451;-0.330002166638727;0.8539677834752769
33.041719;1.0836955979572236;0.8421814652845964;0.7571625793014962;-0.37118177295941057;-0.34369113748154834;1.1151270987681166;9.838130331875616;0.8268190459254587;-0.4244580684778323;-0.4244541959383383;0.7869266752854834;-0.33000224860842636;0.853389474829957
33.051719;1.0834152619633701;0.8421033598156845;0.7572446176380948;-0.371181717632775;-0.3436910882818165;1.1151905531869872;9.833779064786178;0.8266209737308167;-0.42445797091213217;-0.4244541938903256;0.7869499708627192;-0.33000233444228405;0.8528004791215341
33.061719;1.083142336718992;0.8420236296638816;0.7573283457202984;-0.37118165744149917;-0.3436910441786138;1.1152350758877698;9.829457238789368;0.8264237485449797;-0.424457877824882;-0.4244541893035866;0.786957683874855;-0.3300024243573408;0.8522009663574537
33.071719;1.0828782745305519;0.84194270759342;0.7574136290643175;-0.37118159255474487;-0.3436910050113401;1.115259971940569;9.825182065093605;0.8262278761196863;-0.42445778930213807;-0.42445418197474716;0.7869486913973068;-0.33000251847870427;0.8515913130955626
33.081719;1.0826243999269785;0.8418609622151779;0.7575002255901974;-0.3711815230809075;-0.3436909706397237;1.1152643445636001;9.820970575443015;0.8260337528106744;-0.42445770541967703;-0.42445417168861954;0.7869221515339259;-0.3300026168776354;0.850972174645571
33.091719;1.08238199216283;0.8417787139217471;0.7575878932172379;-0.3711814490283255;-0.3436909409157659;1.1152472462947884;9.816837476200181;0.8258416840890203;-0.4244576262710013;-0.42445415823858074;0.7868773164071354;-0.33000271955581456;0.8503445189843887
33.101719;1.0821523630640364;0.8416961807746752;0.7576765743508697;-0.371181370350696;-0.34369091567481913;1.1152078766447988;9.812794689084248;0.8256518891734861;-0.42445755198386814;-0.42445414145129073;0.7868133086140098;-0.3300028263985509;0.849709561177762
33.111719;1.0819369024780179;0.8416134644147429;0.7577664595401081;-0.3711812870295147;-0.343690894765329;1.115145745035425;9.808852352369849;0.825464543847096;-0.42445748270891054;-0.4244541211734985;0.7867291150908972;-0.3300029371722874;0.8490686554268654
33.121719;1.0817370083458449;0.8415306799635572;0.7578578513162728;-0.37118119912924935;-0.34369087804880993;1.115060612043364;9.805020210701125;0.8252798125750169;-0.42445741859894637;-0.424454097255561;0.7866237498939218;-0.3300030515886491;0.8484232373441476
33.131719;1.08155402231133;0.8414480023163532;0.7579510486829704;-0.37118110679811883;-0.3436908653411756;1.1149522920500072;9.801308436374148;0.8250977956536448;-0.42445735983735605;-0.42445406957905607;0.7864964462979321;-0.33000316936787966;0.8477748267966355
33.141719;1.0813893150233194;0.8413655847689746;0.7580463778299296;-0.3711810102225431;-0.3436908563925014;1.114820537577031;9.797727669387122;0.8249185025327592;-0.42445730668257586;-0.4244540380983034;0.7863468102248746;-0.33000329022827907;0.8471249679667746
33.151719;1.0812443283119;0.841283566342429;0.7581442059577898;-0.3711809095963484;-0.3436908509327405;1.114665014661708;9.794288778834732;0.8247419144055494;-0.4244572594519898;-0.4244540028596027;0.7861747967780073;-0.3300034138442926;0.8464750500990498
33.161719;1.081120422982023;0.8412020929098006;0.7582448971447902;-0.37118080513094426;-0.3436908486918201;1.1144853733472884;9.791002625768638;0.8245680311892154;-0.42445721844387674;-0.4244539639835202;0.7859805104335019;-0.3300035398631485;0.8458261796362436
33.171719;1.081018657369916;0.841121259366977;0.7583487540689899;-0.3711806970646783;-0.34369084937360406;1.114281402135809;9.787879168537865;0.8243968534429957;-0.42445718386371434;-0.42445392161452433;0.7857640989154926;-0.3300036679577187;0.8451792428096252
33.181719;1.080939635710234;0.8410410547178251;0.7584559546135872;-0.3711805856530892;-0.3436908526556878;1.1140531198310548;9.784926266091356;0.8242283736739714;-0.4244571558092244;-0.424453875896768;0.7855258530656789;-0.33000379783313966;0.8445350758713934
33.191719;1.0808834692521876;0.8409613027408598;0.7585665866863103;-0.37118047115246644;-0.3436908582335205;1.1138007434313635;9.782148961483726;0.824062615698904;-0.424457134271499;-0.42445382698704487;0.7852664081313753;-0.33000392920956945;0.8438945751799768
33.201719;1.0808497871728149;0.8408816833172246;0.7586807604489965;-0.37118035381062414;-0.3436908658320164;1.1135246111637418;9.779549398499373;0.8238996281309281;-0.4244571191162252;-0.42445377506432586;0.784986891211916;-0.330004061834967;0.8432586438448403
33.211719;1.0808377826590223;0.8408018790135431;0.7587986859148;-0.3711802338800737;-0.3436908751684515;1.1132251516143952;9.777128152750889;0.8237394516322186;-0.424457110097116;-0.42445372033250656;0.7846887957213583;-0.33000419549472876;0.8426280366017148
33.221719;1.0808463877911065;0.8407216252085262;0.758920723066723;-0.37118011162599773;-0.3436908859580243;1.1129028871870812;9.774886090865397;0.8235822011464966;-0.42445710690450633;-0.4244536629988693;0.7843736669658764;-0.33000432999866924;0.8420032556132561
33.231719;1.080874512829546;0.8406405789589839;0.7590473757775786;-0.3711799872966979;-0.3436908979688829;1.1125584023037403;9.772824273503232;0.8234281700380314;-0.42445710921010715;-0.42445360322387177;0.7840429349579154;-0.33000446515933884;0.841384548160752
33.241719;1.080921207784299;0.8405582116147937;0.7591791590366761;-0.37117986110899487;-0.3436909110369816;1.1121923912288016;9.770942201396776;0.8232777617791056;-0.4244571166923569;-0.424453541090574;0.7836978911452602;-0.33000460076445187;0.8407719638355459
33.251719;1.080985683140642;0.8404738908264926;0.7593163875831445;-0.3711797332706558;-0.34369092501704396;1.1118058136832014;9.769236852115338;0.8231313052253527;-0.42445712901634275;-0.42445347662327004;0.7833396551694203;-0.3300047365713512;0.8401654596235932
33.261719;1.0810672374022536;0.8403870437176277;0.7594590683155711;-0.3711796039666041;-0.34369093973477294;1.1113998873539108;9.767703797164994;0.8229889434726387;-0.42445714578759414;-0.42445340983804947;0.7829692107563195;-0.33000487234065046;0.839565037464027
33.271719;1.0811652617575394;0.8402971887836728;0.7596070569882891;-0.3711794733191456;-0.3436909550025097;1.1109759299349995;9.7663395764939;0.8228506295832108;-0.4244571665380525;-0.4244533407819423;0.7825875277821721;-0.33000500788480697;0.8389707880447225
33.281719;1.0812792910794478;0.8402038721732741;0.7597603325553911;-0.3711793414083482;-0.3436909706819906;1.110535263444045;9.765143157104447;0.8227161621185426;-0.4244571907616452;-0.42445326953949225;0.782195606246023;-0.3300051430898499;0.8383828040741987
33.291719;1.0814089705375651;0.8401067281558654;0.7599190435758517;-0.37117920833493995;-0.3436909867298593;1.110079127186673;9.764115341096302;0.8225853153243365;-0.4244572179851482;-0.42445319621465677;0.7817944360386146;-0.3300052778772172;0.8378011467657948
33.301719;1.081553990815919;0.8400056760674883;0.7600833084448854;-0.3711790742384959;-0.34369100319022944;1.10960859416673;9.763257045802845;0.8224580655103056;-0.42445724783028804;-0.4244531209018491;0.7813849972807847;-0.33000541214752444;0.8372259570185502
33.311719;1.0817139903644677;0.8399010089266874;0.7602530955644227;-0.3711789392681991;-0.34369102016649067;1.1091245712694418;9.762567998372136;0.8223347098926318;-0.42445728002349176;-0.42445304369610054;0.7809682437986453;-0.3300055457757338;0.8366575835451969
33.321719;1.0818884227773062;0.8397932934292703;0.760428321338355;-0.37117880357656197;-0.34369103782078025;1.1086278729225922;9.762046235363282;0.8222157800081584;-0.4244573143679105;-0.4244529647557747;0.7805450151258504;-0.33000567862074065;0.8360965809686803
33.331719;1.0820765030953985;0.839683286190306;0.7606089631556537;-0.3711786673377595;-0.34369105637656255;1.1081193506716918;9.761687713189584;0.8221018749900004;-0.42445735070771795;-0.42445288432183365;0.7801160468663886;-0.33000581049027716;0.8355435634492324
33.341719;1.0822772376044383;0.8395719421474147;0.760795017647037;-0.37117853074523305;-0.34369107607764304;1.1075999655564097;9.76148625768971;0.8219935855765003;-0.42445738889782325;-0.4244528026694439;0.7796821080880623;-0.3300059411143489;0.8349990600441455
33.351719;1.0824894795500035;0.83946038231438;0.7609863823093278;-0.37117839401343117;-0.3436910971260873;1.1070707572796437;9.761434138487134;0.8218915882103361;-0.42445742879582665;-0.4244527200872412;0.7792440916776555;-0.33000607017753186;0.8344635316560507
33.361719;1.0827119837236112;0.8393498172325029;0.7611828058264811;-0.37117825741273947;-0.3436911196514479;1.1065328554627425;9.761522516640218;0.8217967765256357;-0.4244574702793171;-0.4244526368859436;0.7788030000020191;-0.3300061973686225;0.8339375338542232
33.371719;1.0829434526671387;0.8392414818450227;0.7613839336310668;-0.37117812128083816;-0.34369114371255105;1.1059874883478058;9.761741553288594;0.821710249243682;-0.4244575132660722;-0.42445255337666005;0.7783598085997095;-0.33000632240869654;0.8334218245895414
33.381719;1.0831825603878087;0.8391365263900397;0.7615893601903707;-0.37117798596979873;-0.34369116929676563;1.1054358497597354;9.762080480672068;0.8216332361006393;-0.4244575577174688;-0.42445246984995344;0.7779152710496231;-0.33000644505559606;0.8329172578770982
33.391719;1.0834278566511575;0.8390359424635323;0.7617986424528327;-0.3711778517968003;-0.3436911963011633;1.1048789744883998;9.762527457463746;0.821567081022531;-0.42445760363371327;-0.42445238658745266;0.7774698622495161;-0.33000656509024556;0.8324245760358276
33.401719;1.0836776431654622;0.8389406028228992;0.762011331731257;-0.3711777190451139;-0.34369122451414136;1.1043177278556013;9.763068966498059;0.8215131716886689;-0.4244576510517442;-0.4244523038686189;0.7770238759019191;-0.33000668230452007;0.8319443325845007
33.411719;1.0839300650396972;0.8388512754129377;0.7622270397951019;-0.3711775879679577;-0.3436912536378939;1.103752810716876;9.763690052506977;0.8214728158464416;-0.42445770002289906;-0.42445222197768523;0.7765775785067033;-0.33000679650702647;0.8314769953502685
33.421719;1.0841833248906783;0.8387685974783101;0.7624454823753807;-0.3711774587986107;-0.3436912833409568;1.1031848217041866;9.764376274207663;0.821447213101025;-0.42445775055982954;-0.4244521412357779;0.7761313489299313;-0.33000690751906503;0.8310230705127308
33.431719;1.0844357666715865;0.838693094337009;0.7626664038962407;-0.3711773318029101;-0.34369131328271096;1.1026144177508386;9.765115428534891;0.82143743691772;-0.42445780260494576;-0.42445206200742314;0.77568565083596;-0.3300070151484743;0.8305831413706406
33.441719;1.0846858644434576;0.8386251746983969;0.7628893807415271;-0.37117720731790976;-0.34369134311765737;1.1020424280510934;9.765897773597487;0.8214443086151899;-0.42445785604451425;-0.4244519846761624;0.7752408815878595;-0.3300071192012749;0.8301578775800256
33.451719;1.084932272142719;0.8385650716753166;0.7631137284462431;-0.3711770857518757;-0.3436913725254914;1.101469820327079;9.766715410299065;0.8214683397460343;-0.4244579107140359;-0.4244519096442873;0.7747973638583883;-0.33000721954198575;0.8297480072225181
33.461719;1.0851739533678213;0.8385128509581797;0.7633386405186566;-0.3711769675837419;-0.3436914012517765;1.1008975717924498;9.767561596232035;0.8215098617798292;-0.4244579663831731;-0.42445183733071434;0.7743555052447977;-0.3300073161245689;0.8293542445122426
33.471719;1.0854103184120414;0.838468533888924;0.7635633758077901;-0.3711768533228273;-0.3436914291181749;1.1003265647432954;9.768430636802405;0.8215691882041898;-0.42445802276614025;-0.42445176812517554;0.7739159327791609;-0.33000740896024977;0.8289772847911877
33.481719;1.0856412160482751;0.8384321304325819;0.7637873382849891;-0.3711767434227447;-0.34369145600678974;1.099757558638221;9.76931797631095;0.8216466877586629;-0.4244580795565063;-0.4244517023386118;0.7734794823037662;-0.33000749806055046;0.8286178274700885
33.491719;1.0858667503414723;0.8384034650368212;0.7640100763206578;-0.37117663824486147;-0.3436914818390718;1.0991912283961367;9.770219926872558;0.8217427582758423;-0.42445813644650077;-0.4244516402051731;0.7730470669691358;-0.3300075834094073;0.8282765094137945
33.501719;1.0860871201759559;0.8383820831429598;0.764231229337398;-0.3711765380961656;-0.3436915065703382;1.0986282335416597;9.771133408641958;0.821857771322466;-0.4244581931201385;-0.4244515819077119;0.7726195476640703;-0.3300076649723547;0.8279538613555328
33.511719;1.0863025941377338;0.8383674123283632;0.7644504250592182;-0.3711764432840236;-0.3436915302095396;1.0980692897301192;9.772055681652283;0.8219920221742146;-0.4244582492405138;-0.4244515275737023;0.7721976722141726;-0.3300077426892174;0.827650351807762
33.521719;1.0865135181492451;0.8383589097146347;0.7646671741864103;-0.3711763541511408;-0.3436915528209785;1.0975152797683165;9.772984363353245;0.8221455956673935;-0.4244583044575538;-0.4244514772814861;0.7717820211234692;-0.3300078164509802;0.8273663447563235
33.531719;1.0867202030682444;0.838356036831525;0.7648808281274014;-0.3711762710639701;-0.3436915744951968;1.096967280467181;9.77391853716325;0.8223182306537679;-0.4244583584337785;-0.4244514311078194;0.7713729145213937;-0.3300078861124222;0.8271019836948756
33.541719;1.086922731363041;0.8383582345370835;0.7650906249540375;-0.37117619436165333;-0.3436915953338516;1.0964263613437344;9.774859726135555;0.8225093178099929;-0.4244584108490695;-0.42445138916470543;0.7709703637030662;-0.3300079515247481;0.8268571793900896
33.551719;1.08712093894055;0.838364968585793;0.765295742920546;-0.37117612434521463;-0.3436916154637783;1.095893366728578;9.775811194149318;0.8227179492593453;-0.42445846138230736;-0.42445135158987285;0.7705741337831246;-0.33000801255656054;0.8266316548993278
33.561719;1.0873146704717371;0.838375727232335;0.7654952869032211;-0.3711760613219476;-0.3436916350560974;1.0953688969002933;9.776776333982976;0.8229429788264648;-0.4244585097234962;-0.42445131850003065;0.7701838725792359;-0.3300080691014818;0.8264249559300116
33.571719;1.0875039170059402;0.8383900000136865;0.7656882918712243;-0.3711760056170394;-0.34369165433685916;1.0948533802280862;9.777756953402797;0.8231831480960811;-0.424458555629859;-0.42445128994391157;0.76979924176142;-0.3300081210691039;0.8262364771818214
33.581719;1.0876885106882186;0.8384073644768013;0.765873807283142;-0.3711759575517975;-0.3436916736033202;1.0943470922358949;9.778752214532252;0.8234372342700307;-0.42445859895072346;-0.4244512658893748;0.7694199778643328;-0.3300081683744335;0.8260654782982585
33.591719;1.0878678057851956;0.8384276103860246;0.7660509598035133;-0.3711759174456713;-0.3436916932176392;1.0938501737173205;9.779759660955747;0.8237041177612046;-0.42445863958597374;-0.4244512462374924;0.7690458713862632;-0.3300082109388962;0.8259110381693132
33.601719;1.0880407743746392;0.8384507430064414;0.7662189366828921;-0.3711758856062615;-0.3436917135370549;1.0933626837479802;9.780777140982137;0.8239827689845812;-0.42445867745575344;-0.4244512308371346;0.768676758714387;-0.33000824870180323;0.8257720673465867
33.611719;1.0882062470673368;0.8384768421370626;0.766376990865824;-0.37117586229449695;-0.343691734841742;1.0928845505662037;9.781802785176952;0.8242722587256786;-0.42445871251440626;-0.42445121949919673;0.7683124849566632;-0.33000828163720547;0.8256474043991043
33.621719;1.0883630178233124;0.8385058542576932;0.7665244764564275;-0.37117584770442485;-0.34369175733692087;1.0924154341687002;9.782833840893733;0.8245718228929412;-0.4244587447665754;-0.4244512120308048;0.7679527125674028;-0.33000830974621237;0.8255358788362872
33.631719;1.0885099096329482;0.8385374584312768;0.7666607801585003;-0.37117584194547215;-0.34369178119837906;1.0919547695458949;9.783867183527722;0.8248809194194419;-0.42445877428283435;-0.4244512082709393;0.7675967523221292;-0.33000833301863347;0.8254363692973468
33.641719;1.0886459352408302;0.8385711289118251;0.7667852246387654;-0.3711758450374178;-0.34369180658844756;1.0915020325382525;9.784901267691923;0.8251992411292899;-0.4244588012147127;-0.4244512081012767;0.7672436054322761;-0.3300083514052886;0.8253478573987924
33.651719;1.0887704737594057;0.8386062913114888;0.7668971192842742;-0.3711758569262689;-0.34369183363197475;1.0910569213768953;9.78593751210398;0.825526612539407;-0.42445882578752964;-0.4244512114520706;0.7668920597727265;-0.3300083648224253;0.8252694040955882
33.661719;1.0888831921038786;0.8386424279575928;0.7669958731003416;-0.37117587747540987;-0.34369186239374844;1.090619276792116;9.7869798761599;0.8258627743354733;-0.4244588482679742;-0.4244512182950142;0.7665407615733162;-0.3300083731782296;0.8252001080490261
33.671719;1.088983783902369;0.8386791718286696;0.7670810897578076;-0.3711759064487319;-0.3436918928735224;1.0901888977471246;9.788032527093455;0.8262072609673745;-0.4244588689163545;-0.42445122861335627;0.7661883367242537;-0.3300083764124485;0.8251390925742984
33.681719;1.0890720094456066;0.8387163464676644;0.7671526735238509;-0.3711759435386369;-0.3436919250199493;1.0897654315470497;9.789098056976968;0.826559400929556;-0.424458887965589;-0.4244512423823802;0.7658335035430214;-0.3300083745300986;0.8250855012717314
33.691719;1.089147975627423;0.8387538788854607;0.7672108186944503;-0.3711759884253111;-0.34369195875095665;1.0893483442957272;9.79017799875032;0.826918319241425;-0.42445890563877114;-0.42445125955114116;0.7654751339380924;-0.330008367596454;0.8250384889339932
33.701719;1.089212106775892;0.8387916849792304;0.7672558552166007;-0.37117604081397454;-0.34369199393362193;1.0889369775322322;9.791272918335022;0.8272830290953073;-0.4244589221600892;-0.42445128001624405;0.7651123024005282;-0.33000835570967446;0.824997228488467
33.711719;1.0892648254952875;0.8388295835500188;0.7672881438219427;-0.37117610044558463;-0.3436920303569595;1.0885307115006135;9.792380539415573;0.8276526172421946;-0.42445893776601107;-0.42445130360757394;0.7647443396302434;-0.3300083390165013;0.8249609683363996
33.721719;1.0893063707484534;0.8388672272341016;0.7673080704358004;-0.3711761671105092;-0.3436920677648635;1.0881291181464932;9.79349488402578;0.8280263453312;-0.42445895271609674;-0.4244513300837525;0.7643708378755932;-0.33000831775853046;0.8249291005125796
33.731719;1.0893368532636716;0.8389040754599237;0.7673160650202157;-0.3711762406239686;-0.34369210590807475;1.0877319511654957;9.794608051705948;0.8284036485295745;-0.4244589672647495;-0.4244513591596378;0.7639915176136884;-0.3300082922552304;0.8249012374857989
33.741719;1.089356346300145;0.8389394588639465;0.7673126110831096;-0.37117632075141105;-0.34369214457386255;1.0873390083208867;9.795712174941876;0.8287841337645959;-0.4244589816360701;-0.42445139057610126;0.7636060344165045;-0.3300082628076521;0.8248773223128457
33.751719;1.089364875029529;0.8389727021891261;0.7672982378309045;-0.3711764071771563;-0.34369218359037035;1.0869500195628234;9.796799906308154;0.8291675445354318;-0.42445899603636206;-0.42445142413556153;0.7632139174827511;-0.3300082296290487;0.8248576849822189
33.761719;1.0893624294601854;0.8390031489844296;0.7672734936259793;-0.3711764995322097;-0.34369222279399847;1.086564583002888;9.79786496187699;0.8295536621919241;-0.42445901065604563;-0.4244514596549498;0.7628146764355613;-0.3300081928734599;0.8248429025487591
33.771719;1.0893490814479814;0.8390301290239744;0.7672388817858268;-0.37117659741748493;-0.34369226200371766;1.086182128811311;9.798903084314855;0.8299423197987545;-0.4244590256392703;-0.424451496918934;0.7624079970965962;-0.3300081526932037;0.8248334644292872
33.781719;1.0893249834045058;0.839053000873187;0.7671948514708451;-0.37117670041937334;-0.343692301045248;1.0858019944050714;9.799911599103163;0.8303335236869644;-0.4244590410571766;-0.42445153570179195;0.7619938782775885;-0.3300081092649303;0.8248295331782153
33.791719;1.0892901555415015;0.839071182505965;0.7671419503474224;-0.37117680812657156;-0.34369233978292085;1.0854236623443942;9.800887880858097;0.8307274184352778;-0.42445905692221014;-0.4244515758019381;0.7615725827049022;-0.33000806281113676;0.8248309722005329
33.801719;1.089244327221026;0.8390841720652694;0.7670809826823893;-0.37117692013206544;-0.34369237811694625;1.0850470419748748;9.80182889785279;0.8311241126572907;-0.42445907321523046;-0.42445161704062595;0.761144504792186;-0.3300080136046207;0.8248374402755181
33.811719;1.0891869851544673;0.8390916246266834;0.7670129747818255;-0.37117703602848057;-0.34369241597014183;1.084672566506123;9.802731764439502;0.831523632461603;-0.4244590898737535;-0.42445165922876926;0.7607101222009174;-0.3300079619229415;0.8248484500134747
33.821719;1.0891175099435513;0.8390933376161148;0.7669389920302712;-0.3711771554096454;-0.343692453305902;1.0843010302740732;9.803593961499288;0.8319260297293574;-0.424459106771231;-0.42445170211255634;0.7602700208301143;-0.3300079080006783;0.8248634637639178
33.831719;1.089035367091283;0.8390890539925518;0.7668600108312672;-0.3711772778815823;-0.34369249016324976;1.083933357199188;9.804413367217085;0.832331411663876;-0.42445912373750644;-0.42445174535049524;0.7598248998164197;-0.3300078520348852;0.8248820136743777
33.841719;1.0889403368874155;0.8390782594590454;0.7667769394589296;-0.37117740309104186;-0.34369252664248895;1.0835705151876587;9.805188442390033;0.8327397774180999;-0.42445914059557965;-0.42445178853226095;0.7593755184231439;-0.33000779422400545;0.8249037991020997
33.851719;1.088832604808334;0.8390602101143094;0.7666906503125793;-0.37117753076444926;-0.34369256283750593;1.083213504416684;9.805918403059486;0.8331508380996154;-0.4244591571832123;-0.4244518311793577;0.7589226153848373;-0.3300077348127674;0.8249287058923105
33.861719;1.0887126833582075;0.8390341685620725;0.7666019491112936;-0.37117766072098085;-0.34369259878718617;1.082863267495275;9.806604057069151;0.8335640355887892;-0.4244591733838598;-0.42445187275946655;0.7584668752300562;-0.3300076741230922;0.8249567127462721
33.871719;1.0885812922636757;0.8389995751946291;0.7665115476711601;-0.3711777928339972;-0.34369263448452747;1.082520585081437;9.807249213712138;0.8339786632228255;-0.42445918915528563;-0.4244519127618216;0.7580090032615031;-0.33000761252130845;0.8249877447791565
33.881719;1.0884392187695304;0.8389560419284666;0.7664200061194645;-0.3711779269838217;-0.34369266992681713;1.0821860091730193;9.807860438229259;0.8343938617704159;-0.4244592045147102;-0.4244519507460565;0.7575498828223746;-0.3300075503301931;0.8250215811385337
33.891719;1.0882872419198875;0.8389033518894066;0.7663276346770208;-0.37117806304699097;-0.34369270516459965;1.0818598782222395;9.80844464931307;0.8348085683949749;-0.42445921950211823;-0.42445198629423686;0.7570906434532548;-0.3300074877763512;0.8250579321508165
33.901719;1.0881262182181923;0.838841542540723;0.7662345003368934;-0.37117820090773557;-0.34369274030968117;1.081542439628891;9.809007089309299;0.8352215931265935;-0.42445923414736075;-0.4244520189352503;0.7566325278157607;-0.33000742502346175;0.8250966246743928
33.911719;1.0879571904885408;0.8387709135263455;0.7661405961591974;-0.37117834049120796;-0.34369277549720245;1.0812338748737058;9.809550896287286;0.8356317790807386;-0.4244592484439404;-0.4244520481480339;0.7561767453933594;-0.33000736224033783;0.8251376894291396
33.921719;1.087781357093222;0.838691922156163;0.7660460271815566;-0.3711784817896306;-0.34369281084891523;1.0809341641150512;9.810077463575663;0.836038132732189;-0.42445926234208187;-0.4244520734362737;0.7557244477166604;-0.3300072996287853;0.8251813432615186
33.931719;1.0875999103655025;0.838605089430918;0.7659510700525798;-0.37117862481839553;-0.3436928464962387;1.0806430511675922;9.810587076820067;0.8364398726303732;-0.42445927576419207;-0.4244520943750603;0.755276713989094;-0.33000723739835147;0.825227917239645
33.941719;1.087413870384139;0.838510952189229;0.7658561205200813;-0.3711787695515702;-0.34369288263035774;1.0803601945552708;9.811079045081298;0.8368363796908347;-0.4244592886209655;-0.4244521106070215;0.7548345356642114;-0.33000717572740623;0.8252777130441171
33.951719;1.0872240237132593;0.8384100000200165;0.7657616264792125;-0.37117891592336444;-0.34369291948666286;1.0800853056643118;9.811551142459821;0.8372270669550408;-0.42445930081358624;-0.42445212183024716;0.7543987975647327;-0.3300071147571647;0.8253308620643359
33.961719;1.0870309098211393;0.8383025735793211;0.7656680563259172;-0.37117906387429916;-0.3436929572716198;1.07981820085599;9.811999869203133;0.8376112544391251;-0.42445931225703015;-0.4244521277990071;0.7539701859931027;-0.33000705461017266;0.8253872140948476
33.971719;1.0868348128007776;0.8381887943618834;0.7655758581063598;-0.371179213389377;-0.3436929961279096;1.0795588279374548;9.812421579051353;0.8379881309816928;-0.42445932292719746;-0.4244521283468094;0.7535491497880352;-0.33000699538625233;0.8254462836977684
33.981719;1.0866358803818736;0.8380685602223285;0.7654854034587621;-0.3711793645068369;-0.34369303615687424;1.0793072341725503;9.812813483765927;0.8383568014901526;-0.42445933285415965;-0.42445212338570876;0.7531360101939464;-0.33000693714557866;0.8255073467183364
33.991719;1.0864343800635685;0.8379415691829272;0.7653970292588893;-0.3711795172845599;-0.34369307743711364;1.079063481853097;9.813174670094208;0.8387164083207324;-0.42445934205636526;-0.42445211284993006;0.75273108103624;-0.33000687990682404;0.8255696018078121
34.001719;1.0862309166385167;0.8378073940324902;0.7653111689202264;-0.37117967175022426;-0.3436931200129401;1.0788276052639847;9.813506605061642;0.8390662775936988;-0.4244593505086108;-0.4244520966721825;0.7523346974564947;-0.330006823649279;0.8256322388447593
34.011719;1.0860264824236614;0.8376656115066737;0.7652283876006268;-0.3711798278887448;-0.3436931638782724;1.0785996398562343;9.81381289255344;0.839405966633842;-0.4244593581594429;-0.42445207480915564;0.7519471986073317;-0.33000676831894865;0.8256943901085629
34.021719;1.0858223188360212;0.8375159123877896;0.7651492959398616;-0.37117998566424826;-0.34369320897813926;1.0783796252180502;9.8140991420104;0.8397352040752745;-0.4244593649489975;-0.4244520472280249;0.751568913209315;-0.33000671384708136;0.825755071863628
34.031719;1.0856196402049652;0.8373581697848482;0.765074516097505;-0.3711801450308224;-0.34369325522660893;1.0781674450214687;9.814372860046888;0.8400538155393441;-0.4244593708097979;-0.42445201389499576;0.7512001590475901;-0.33000666016081276;0.8258132578011463
34.041719;1.0854193680164674;0.8371925128206681;0.7650047581559134;-0.37118030593229223;-0.3436933025254547;1.0779625950234066;9.814643402302641;0.8403616683831373;-0.4244593756424448;-0.4244519748399782;0.7508412952391564;-0.3300066071877806;0.825868045436754
34.051719;1.085222050706456;0.8370193661069053;0.7649408435358297;-0.3711804683198148;-0.34369335076259966;1.0777641200773327;9.814922239935685;0.8406586342799608;-0.4244593792842886;-0.4244519302253555;0.7504927865693846;-0.3300065548877657;0.8259187839699778
34.061719;1.0850280281463414;0.836839300217676;0.7648835740102249;-0.37118063217580954;-0.34369339979366614;1.0775707677096316;9.815222598030656;0.8409445712464791;-0.42445938149162826;-0.4244518803360137;0.7501551672217626;-0.33000650327447034;0.8259651572095486
34.071719;1.0848377174605648;0.8366528004358206;0.7648336118008413;-0.371180797523439;-0.34369344942822105;1.0773812129792386;9.815557869145907;0.8412193447102987;-0.42445938193391086;-0.42445182551865696;0.7498289670066656;-0.33000645238208587;0.8260072063476093
34.081719;1.084651753720403;0.8364602690980758;0.7647914765137956;-0.37118096442491905;-0.34369349944792627;1.0771942324483177;9.815939588131945;0.8414828709802462;-0.4244593802328733;-0.424451766126297;0.7495146961514616;-0.3300064022310059;0.8260452613138229
34.091719;1.0844707971799041;0.8362621693501926;0.7647575362688029;-0.3711811329667933;-0.3436935496715866;1.07700884150588;9.816376684143371;0.8417351271406853;-0.42445937605018746;-0.42445170250558867;0.7492128384883898;-0.33000635281695645;0.8260798565978473
34.101719;1.0842951876192217;0.8360590145512732;0.7647319460134206;-0.3711813032319894;-0.3436936000043492;1.0768243774248976;9.816876923623626;0.8419761584379419;-0.42445936916533583;-0.42445163502340827;0.7489238514308352;-0.33000630409668885;0.8261116755373062
34.111719;1.0841247807586964;0.8358512688975498;0.7647146185434793;-0.37118147528109313;-0.3436936504036042;1.0766404395034186;9.817448964090728;0.8422061414270026;-0.42445935952048797;-0.4244515640674914;0.7486482120766937;-0.3300062559887305;0.8261414860883092
34.121719;1.0839590416658658;0.8356393946314178;0.7647052693680558;-0.3711816491502987;-0.34369370082318945;1.0764568422379102;9.81810338916787;0.8424254513231123;-0.4244593472230874;-0.42445149001734633;0.7483864521803096;-0.33000620839007844;0.8261700648262711
34.131719;1.0837973073249765;0.835424053016164;0.7647034806069013;-0.3711818248515433;-0.3436937512239716;1.0762737197176366;9.81885301481094;0.8426346310081437;-0.4244593324986974;-0.4244514132251896;0.748139094445915;-0.3300061611941215;0.826198167165328
34.141719;1.083639047485231;0.8352061817937243;0.7647087354355303;-0.37118200238937427;-0.34369380159637;1.0760915252335104;9.819712122334018;0.8428342681067624;-0.4244593156361735;-0.4244513340117832;0.7479064868022444;-0.33000611432620053;0.8262265380568838
34.151719;1.0834839767827564;0.8349867782170151;0.7647204554906755;-0.3711821817808902;-0.3436938519059167;1.0759108204181516;9.820694201257016;0.8430249116371606;-0.4244592969480001;-0.42445125269640516;0.7476886995490308;-0.3300060677862645;0.8262558632010333
34.161719;1.083332062533662;0.83476666215322;0.7647380364121368;-0.37118236300630225;-0.3436939020268265;1.0757321329095748;9.821810414855772;0.8432070658673805;-0.424459276725988;-0.4244511696300508;0.7474856504472477;-0.33000602164534254;0.8262867043440887
34.171719;1.0831834528263342;0.8345465051730252;0.7647608922332576;-0.37118254591967326;-0.3436939517526015;1.0755559896332483;9.823070425669032;0.8433811992540716;-0.4244592551994773;-0.42445108517460617;0.7472972710733373;-0.3300059759814622;0.8263195432421753
34.181719;1.0830383392530707;0.8343269529614737;0.7647885414761914;-0.3711827302427965;-0.34369400083985174;1.0753829563774053;9.824483379749385;0.843547796881849;-0.4244592325362114;-0.42445099966222694;0.7471234489603704;-0.33000593081147606;0.8263548732257012
34.191719;1.0828968719651302;0.8341086270817184;0.7648206602746492;-0.3711829156447952;-0.3436940490445982;1.0752136564257273;9.826056884712074;0.843707407979949;-0.42445920888814803;-0.42445091338594415;0.7469639121381783;-0.33000588607147074;0.8263932264932848
34.201719;1.0827591755246817;0.8338921522041343;0.7648571419514304;-0.37118310181092606;-0.3436940961733013;1.0750488671641225;9.82779601804309;0.8438605799289797;-0.4244591844275283;-0.4244508266042836;0.7468183340066402;-0.330005841659926;0.826435116705601
34.211719;1.0826253708150788;0.8336782816065454;0.7648981583081912;-0.3711832884735475;-0.3436941421258514;1.074889553216613;9.829704082152476;0.8440077650008132;-0.4244591593454193;-0.42445073953307033;0.7466865526808302;-0.3300057975295191;0.82648093991811
34.221719;1.0824955155734823;0.8334679092893416;0.7649440109244305;-0.37118347542909125;-0.3436941868765928;1.074736654696432;9.83178301540922;0.8441492832193168;-0.4244591338309449;-0.4244506523536681;0.7465686020831672;-0.3300057537698631;0.8265309188652458
34.231719;1.082369529198801;0.8332618993485235;0.7649948598045955;-0.37118366254898094;-0.34369423041073865;1.0745908196512883;9.834032449232087;0.8442853012196829;-0.4244591080356521;-0.42445056523490965;0.7464645556093219;-0.33000571060769324;0.8265851098673167
34.241719;1.0822472221402744;0.833060911767549;0.7650505864459257;-0.37118384978327307;-0.34369427271343544;1.0744523518481832;9.836448875510932;0.844415817120135;-0.4244590820349206;-0.4244504783218116;0.7463744996047064;-0.3300056683351992;0.8266434559215793
34.251719;1.0821284286167066;0.8328653780908452;0.765110786280522;-0.37118403714157516;-0.34369431384541527;1.0743213366498352;9.839025852445047;0.8445406977800741;-0.4244590558476282;-0.4244503917271039;0.7462986540441409;-0.3300056272574256;0.8267058702270321
34.261719;1.0820131280387075;0.8326755911465753;0.7651748187557447;-0.3711842246473676;-0.343694353989404;1.0741978030245023;9.84175476788305;0.8446597523506;-0.4244590295198899;-0.42445030553791163;0.746237319164751;-0.33000558766562776;0.8267722761414791
34.271719;1.081901481250946;0.832491792375114;0.7652419008171832;-0.3711844122900675;-0.34369439339296587;1.0740818397485614;9.844625316316018;0.8447727374274127;-0.42445900317515667;-0.4244502197991392;0.7461907176725721;-0.33000554976662483;0.8268425947811465
34.281719;1.0817937348719817;0.8323142264450735;0.7653112192161701;-0.3711846000132892;-0.3436944322920935;1.0739736159149325;9.847625655724002;0.8448793203714652;-0.42445897699541907;-0.4244501345318309;0.7461590639001277;-0.3300055136023305;0.8269167243604333
34.291719;1.081690000063388;0.832143150263435;0.7653820226618948;-0.37118478775069375;-0.34369447087645266;1.073873336642512;9.850742860151433;0.8449791298122802;-0.42445895119372096;-0.4244500497908005;0.7461427287161759;-0.330005479044704;0.8269945009881776
34.301719;1.0815901989061711;0.8319787909583627;0.7654536735548506;-0.37118497542973394;-0.34369450926458317;1.0737811795275867;9.85396427889563;0.8450718815657654;-0.42445892601063767;-0.4244499656599014;0.7461421608893333;-0.33000544586518;0.8270756989177513
34.311719;1.0814943081695263;0.831821290310971;0.7655257082944189;-0.3711851629093932;-0.34369454747593897;1.0736972484264795;9.857278656015975;0.8451574107081343;-0.4244589017193011;-0.4244498821991803;0.7461576275827684;-0.33000541384886073;0.8271601732117329
34.321719;1.0814025464718482;0.8316706308132774;0.7655979314383856;-0.37118534996322017;-0.3436945854299393;1.0736215198905015;9.860675302920423;0.8452355451606581;-0.42445887860434933;-0.4244497994284267;0.7461890873153404;-0.33000538289312953;0.8272480248725503
34.331719;1.0813153525391141;0.8315265982676663;0.7656704906924101;-0.3711855363272169;-0.343694622973406;1.0735537342176567;9.864142826081489;0.8453060585557304;-0.4244588569170553;-0.4244497173483326;0.7462363321401898;-0.33000535299493805;0.8273395471308566
34.341719;1.0812332381350007;0.8313888874827139;0.7657438523637352;-0.3711857217283841;-0.34369465990390835;1.073493362741439;9.867669513467476;0.8453688125795242;-0.42445883685664537;-0.424449635964953;0.7462992328302487;-0.33000532416650236;0.8274350393197235
34.351719;1.0811565568364099;0.831257261967788;0.7658186118890248;-0.3711859059235143;-0.3436946959907714;1.07343973970718;9.87124461358277;0.8454238295131556;-0.4244588185955416;-0.4244495552977634;0.7463778025004985;-0.3300052964052123;0.827534725736549
34.361719;1.0810854048518195;0.8311315844161269;0.765895249790597;-0.37118608876861403;-0.3436947309877596;1.0733922164823182;9.874858643851631;0.8454712042630252;-0.4244588023164462;-0.4244494753710081;0.7464720184381713;-0.33000526970669875;0.8276387055947143
34.371719;1.0810197051075154;0.831011724599946;0.7659740389567323;-0.3711862702312933;-0.3436947646211372;1.073350234016146;9.878502297796187;0.8455110343732988;-0.4244587882150962;-0.4244493962071548;0.7465816143477453;-0.3300052440564041;0.8277468632110296
34.381719;1.0809592327952178;0.8308974814639027;0.7660550958173681;-0.37118645032590764;-0.34369479660141217;1.0733132927465487;9.882165411797258;0.845543401910748;-0.4244587764506694;-0.4244493178259598;0.746706043646834;-0.3300052194074288;0.8278588809801439
34.391719;1.0809036356321442;0.8307885672292161;0.7661384386436348;-0.3711866290506167;-0.34369482667633716;1.0732808116452097;9.88583666365428;0.8455683511341533;-0.42445876708113456;-0.42444924023776104;0.7468446083263567;-0.3300051956525995;0.8279743039009329
34.401719;1.0808526648460552;0.8306846296819982;0.7662240104309562;-0.3711868063718816;-0.3436948546591661;1.0732520242881967;9.889504110180848;0.8455858908772459;-0.4244587600488578;-0.4244491634414808;0.7469966028866404;-0.33000517260944556;0.8280925480330146
34.411719;1.0808063987371972;0.8305853293856661;0.7663117084177333;-0.37118698222231467;-0.3436948804145315;1.0732260953077257;9.893157368412519;0.845596050366462;-0.4244587552443212;-0.42444908745119836;0.7471613801337942;-0.3300051500547532;0.8282130176996949
34.421719;1.0807651828458205;0.8304905120887714;0.7664014531810726;-0.3711871564734151;-0.3436949038668814;1.0732023770920245;9.896789446428086;0.8455989675973228;-0.4244587525792688;-0.42444901232781146;0.7473383551008939;-0.3300051277640592;0.8283353306509492
34.431719;1.0807294161363172;0.8304004021508764;0.7664932058571916;-0.37118732890445716;-0.3436949250378531;1.073180575312506;9.900396054666707;0.8455949468230174;-0.4244587519807947;-0.42444893817719365;0.7475269825873415;-0.33000510550218265;0.8284593495470965
34.441719;1.080699383827691;0.8303155710114476;0.7665868782122088;-0.37118749921086513;-0.34369494404385337;1.0731607545223192;9.903974382435825;0.8455844764970176;-0.42445875331683414;-0.42444886514411856;0.747726721450383;-0.3300050830288114;0.8285850170601452
34.451719;1.0806751944587332;0.8302366684057053;0.7666822591725247;-0.371187667037054;-0.34369496105952757;1.0731432275587318;9.90752313383966;0.8455682321376861;-0.4244587563424558;-0.424448793418599;0.7479369943943659;-0.33000506015174863;0.8287122757045368
34.461719;1.0806567503098508;0.8301642861428251;0.7667789698574562;-0.37118783198971794;-0.34369497629010065;1.0731283780888057;9.911043180244432;0.8455469886315957;-0.4244587607423111;-0.42444872321857385;0.7481571939823358;-0.330005036749981;0.8288411304574255
34.471719;1.08064373340523;0.8300990384118988;0.7668764088823289;-0.37118799364479127;-0.3436949899493743;1.0731165148633188;9.914537321187229;0.8455214605598967;-0.4244587662210198;-0.42444865474635624;0.7483867779012211;-0.3300050127569467;0.8289717038303004
34.481719;1.0806357294234843;0.8300415340346702;0.7669738091485363;-0.3711881515692435;-0.3436950022479438;1.0731077836174783;9.918008591559733;0.8454922138129529;-0.4244587725240104;-0.42444858815495184;0.7486253592969173;-0.33000498815009377;0.8291041966767123
34.491719;1.080632423808586;0.8299922182714212;0.7670704156492684;-0.37118830534126995;-0.34369501339696146;1.0731021681981372;9.921458677637254;0.8454596316430458;-0.4244587793967814;-0.42444852356808943;0.7488726780325001;-0.3300049629433346;0.8292387964357627
34.501719;1.080633643120155;0.8299513413593798;0.7671656203562423;-0.3711884545583624;-0.3436950236254425;1.073099598884494;9.92488737519667;0.8454239005127396;-0.4244587865742676;-0.424448461142232;0.7491285330290678;-0.3300049371757557;0.8293756123970591
34.511719;1.080639213767215;0.8299190134916938;0.7672589686246069;-0.37118859883870997;-0.34369503321287903;1.0730999625462232;9.928293257463979;0.845385054847153;-0.4244587938057023;-0.4244484010983533;0.7493927915083387;-0.33000491089465145;0.8295146952671493
34.521719;1.0806488039982276;0.8298951953719116;0.7673500691186095;-0.37118873784284856;-0.3436950425202876;1.0731029791694409;9.931675650409483;0.8453429990577964;-0.4244588008579807;-0.4244483436860185;0.7496654409159251;-0.3300048841342857;0.8296561093089869
34.531719;1.080661882261783;0.8298796911421347;0.7674384683474209;-0.37118887131866257;-0.3436950519840972;1.0731081793475536;9.935035312765029;0.8452975023794862;-0.4244588074979184;-0.42444828911768023;0.7499466062479049;-0.3300048569155128;0.8297999484088959
34.541719;1.0806778147825171;0.8298722000643879;0.7675236062108256;-0.3711889991001835;-0.3436950620520014;1.0731150064781716;9.938372276734627;0.845248275040267;-0.4244588134885167;-0.4244482375566241;0.7502365251032524;-0.3300048292696517;0.8299462904621242
34.551719;1.0806959896391521;0.8298723896888759;0.7676049138864702;-0.37118912104594215;-0.34369507311190417;1.0731228608930228;9.94168417321061;0.8451950993700491;-0.4244588185752088;-0.42444818917689864;0.7505354973789515;-0.3300048012579324;0.8300951842524652
34.561719;1.0807158152987533;0.8298799740925846;0.7676819279542864;-0.37118923701426926;-0.3436950854886824;1.0731310093077877;9.944966950858516;0.8451378977977355;-0.42445882244698274;-0.4244481442322262;0.7508437846785675;-0.3300047729762167;0.8302466441909351
34.571719;1.080736647116274;0.8298947571482366;0.7677543087746925;-0.3711893468877538;-0.34369509948410837;1.0731385282037098;9.948215845881204;0.8450766629097033;-0.4244588247362017;-0.42444810307435166;0.7511615100301291;-0.33000474454902234;0.8304006100718566
34.581719;1.0807577971719762;0.8299166175716522;0.7678217476499526;-0.3711894505534556;-0.34369511537396824;1.0731444338763456;9.951425181930025;0.8450113371225291;-0.42445882507761873;-0.42444806609583446;0.7514886658731599;-0.3300047161075467;0.8305570096453568
34.591719;1.0807786318204418;0.8299454949224759;0.7678838460884165;-0.37118954785457753;-0.34369513336087476;1.0731478480342755;9.954587511838328;0.844941763930173;-0.4244588231479266;-0.42444803366059514;0.7518251702484257;-0.3300046877712405;0.8307158708717222
34.601719;1.0807986653894524;0.8299813521738824;0.7679401548312268;-0.3711896386010174;-0.3436951535476746;1.0731479848249548;9.957693816440546;0.8448676753775987;-0.4244588186531812;-0.42444800609712763;0.7521708872389036;-0.3300046596591798;0.8308772258064512
34.611719;1.080817567812159;0.8300240724667176;0.7679903675967972;-0.3711897226205359;-0.34369517595078364;1.073144043400905;9.960735704964245;0.8447887315967146;-0.42445881132317276;-0.42444798370204717;0.7525256397321648;-0.3300046319145129;0.8310408813746903
34.621719;1.080835093654168;0.8300734239380007;0.7680344781827857;-0.37118979979203814;-0.343695200559778;1.0731352759073811;9.963707526136263;0.8447046750394869;-0.4244588009251299;-0.4244479666977408;0.7528891389517607;-0.3300046047170546;0.831206297602207
34.631719;1.080851032198701;0.8301291058486083;0.7680727930109378;-0.37118987005914506;-0.3436952274297837;1.0731211998646737;9.966606580319253;0.844615428141615;-0.4244587872624004;-0.4244479552059946;0.7532608417500182;-0.3300045782694207;0.8313726028695543
34.641719;1.0808652382373487;0.8301907497565906;0.7681057716766466;-0.3711899334413692;-0.3436952567145767;1.0731017291644225;9.96943258645957;0.8445210046183055;-0.4244587701747167;-0.42444794927487434;0.7536399664506206;-0.33000455275889246;0.8315387187033606
34.651719;1.0808776944132492;0.8302579645806903;0.7681337725112041;-0.37118999005570597;-0.3436952886119545;1.0730772220128348;9.972187486194311;0.8444214246654234;-0.4244587495557484;-0.42444794891565546;0.7540256545257796;-0.3300045283281893;0.8317036278944626
