time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.661719;1.0808884869377937;0.8303304820022824;0.7681569323710663;-0.37119004011591605;-0.3436953233065657;1.0730483810313434;9.974874642516237;0.844316767386954;-0.42445872537754264;-0.4244479541364091;0.7544170686413909;-0.330004505068947;0.8318666790681191
34.671719;1.0808976944116655;0.8304082318414555;0.7681753123629863;-0.3711900838626464;-0.34369536094967384;1.0730159348880766;9.977497075841832;0.8442072517347825;-0.4244586977108522;-0.424447964967642;0.7548134094337223;-0.3300044830273499;0.832027705237976
34.681719;1.0809053373963924;0.8304912814497206;0.7681890933467244;-0.37119012147110036;-0.3436954016485723;1.0729804365730882;9.980056587353024;0.8440932332515324;-0.4244586667155878;-0.4244479814558604;0.7552139254781421;-0.33000446221939334;0.832186898115107
34.691719;1.0809114021134212;0.8305797288132376;0.7681985974920896;-0.37119015300895086;-0.3436954454576658;1.0729422857422102;9.982555054362528;0.8439751310298996;-0.42445863260045263;-0.4244480036286122;0.755617950295338;-0.33000444263986684;0.832344551816627
34.701719;1.0809158147068858;0.8306735966949156;0.7682042194498657;-0.3711901784633963;-0.3436954923951017;1.072901649238656;9.984996338308566;0.843853338363298;-0.42445859557921195;-0.4244480314531514;0.7560249330382464;-0.33000442424716836;0.8325008671274051
34.711719;1.0809183629474106;0.8307727481860842;0.7682063446337929;-0.37119019780279444;-0.3436955424837552;1.0728584066627698;9.987386549590198;0.8437281297215334;-0.4244585558326464;-0.42444806482645386;0.7564343867187736;-0.330004406939391;0.832655909092287
34.721719;1.0809186387270326;0.8308768881986313;0.7682052965106524;-0.3711902110145758;-0.34369559578311515;1.0728124139378605;9.989732086830726;0.843599622172473;-0.42445851346872454;-0.4244481036175477;0.756845776453877;-0.33000439054506736;0.8328096627435272
34.731719;1.0809160512383476;0.8309856732819179;0.768201434380962;-0.37119021813414627;-0.34369565239947186;1.0727637707319715;9.99203685503409;0.8434678241842054;-0.4244584685033346;-0.4244481477193928;0.7572584624923651;-0.3300043748268568;0.8329621575564105
34.741719;1.0809099848828836;0.8310988272736426;0.7681952811084507;-0.3711902192687646;-0.34369571246350794;1.07271275817782;9.994301039880686;0.8433326985636556;-0.42445842090183766;-0.4244481970508414;0.7576717145537367;-0.33000435949665574;0.8331135363804841
34.751719;1.0809000462378875;0.8312161474951901;0.7681874754625533;-0.371190214553962;-0.3436957760654507;1.0726595986681644;9.996521732131766;0.8431942016214535;-0.424458370655145;-0.42444825150872;0.7580846942134826;-0.33000434425390246;0.8332639549788949
34.761719;1.0808862033149407;0.8313374184131713;0.7681786786083644;-0.371190204098059;-0.3436958431775303;1.0726042656864228;9.998694386693714;0.843052324084962;-0.424458317825242;-0.42444831093710544;0.7584964159384914;-0.3300043288247134;0.8334135097481951
34.771719;1.080868737662375;0.8314623454431409;0.7681696003002384;-0.37119018801976356;-0.34369591362252017;1.0725464989107063;10.00081472646638;0.8429071758101113;-0.4244582625388609;-0.4244483751410816;0.7589058048495222;-0.33000431296566163;0.8335623482727553
34.781719;1.0808480623094487;0.831590601246179;0.7681610200371456;-0.37119016650469394;-0.343695987119762;1.07248603508661;10.00287958552776;0.8427591087264272;-0.4244582049471364;-0.4244484439195926;0.7593118299443001;-0.3300042964686081;0.8337107526151496
34.791719;1.0808245653146524;0.8317219600486158;0.768153645702789;-0.3711901397724024;-0.3436960633405532;1.0724227320551236;10.004886645018042;0.8426087616881398;-0.42445814520194197;-0.4244485171206357;0.7597135615578556;-0.33000427920246234;0.8338590681411434
34.801719;1.0807986302001724;0.8318563826366447;0.7681479376573768;-0.371190108023045;-0.3436961419172259;1.072356455127852;10.006835187174435;0.8424569493443158;-0.4244580834646231;-0.42444859465736356;0.760110120115258;-0.3300042611273172;0.8340076294818897
34.811719;1.0807706966050206;0.8319939943026362;0.7681441201433232;-0.37119007144209737;-0.3436962224627268;1.0722870507030227;10.00872672858775;0.8423045296523812;-0.4244580198711774;-0.4244486764207536;0.7605006603214038;-0.3300042422422118;0.8341567179548318
34.821719;1.0807411928154194;0.8321350160776481;0.7681423458843046;-0.3711900302030687;-0.3436963046099186;1.072214526170843;10.010563598211572;0.8421524129180087;-0.42445795444419615;-0.42444876220813094;0.7608844696187822;-0.3300042225258232;0.8343064956700965
34.831719;1.0807104561122505;0.8322796679946232;0.7681428362643012;-0.3711899844410022;-0.34369638801838115;1.0721391721078217;10.012347721259042;0.8420016139293974;-0.4244578870606931;-0.42444885175592484;0.761261044355683;-0.3300042019097943;0.8344569771740115
34.841719;1.0806787527424238;0.8324280533258936;0.7681458467967405;-0.3711899342499844;-0.34369647235577033;1.072061456996058;10.01408130776264;0.8418531670485595;-0.4244578175220896;-0.42444894477223627;0.7616299931538035;-0.33000418027620676;0.834608076713131
34.851719;1.080646403006475;0.8325800485739734;0.7681514848813288;-0.37118987968354605;-0.34369655728697346;1.0719818449640033;10.0157676201272;0.8417079440477728;-0.4244577456556903;-0.42444904092157926;0.7619908834397564;-0.3300041574817344;0.834759670707628
34.861719;1.0806139151017289;0.8327352000150767;0.7681596209608539;-0.3711898207198389;-0.3436966425012036;1.0719007201448845;10.017410199932305;0.8415665099269687;-0.42445767138155927;-0.4244491398454322;0.7623432446284023;-0.33000413339860357;0.8349116194030272
34.871719;1.0805819226805649;0.832892733333494;0.7681699495594942;-0.3711897572481602;-0.343696727762759;1.07181832431811;10.019010837299453;0.8414290528689949;-0.424457594727616;-0.4244492412176683;0.7626866718437317;-0.3300041079416527;0.8350637336260884
34.881719;1.0805510231390798;0.8330517957345689;0.7681820870603411;-0.3711896891117875;-0.3436968129193308;1.0717346513020025;10.020567990459138;0.841295394835317;-0.42445751578650553;-0.42444934473518015;0.7630208585493451;-0.3300040810767803;0.8352157431963303
34.891719;1.080521789319153;0.833211790651368;0.7681956878577348;-0.371189616151708;-0.34369689786930907;1.071649451128605;10.022076808709562;0.8411651318382178;-0.42445743467644914;-0.42444945004377854;0.763345614924422;-0.3300040528081169;0.8353673654894117
34.901719;1.0804949017215857;0.8333725129516617;0.7682105202550827;-0.3711895382190851;-0.34369698252136865;1.0715623202763487;10.023529885122647;0.8410378815621548;-0.4244573515652091;-0.42444955670757273;0.7636609755151955;-0.3300040231518375;0.835518375575842
34.911719;1.080471179920728;0.8335339633340377;0.7682264380801254;-0.3711894551939612;-0.3436970667393173;1.0714727412931664;10.02491810657772;0.8409134385530261;-0.42445726669022354;-0.42444966425266906;0.7639672752539179;-0.3300039921289968;0.8356685608312184
34.921719;1.080451485918151;0.8336960083670607;0.7682432683563554;-0.3711893670253522;-0.3436971503132655;1.0713801563628782;10.026232067462908;0.8407917120051918;-0.4244571803464052;-0.4244497722221555;0.7642650713080624;-0.3300039597657761;0.8358177051132684
34.931719;1.0804366716297729;0.833858173199495;0.7682606899453427;-0.3711892737592131;-0.3436972329987169;1.071284133595201;10.027463642092673;0.8406726493716533;-0.42445709288041655;-0.4244498802206784;0.7645549620444719;-0.3300039260900684;0.8359656460291984
34.941719;1.0804276201438565;0.8340197247511073;0.768278235751715;-0.3711891755252032;-0.343697314568981;1.0711844355606543;10.02860706778599;0.8405562862842498;-0.42445700465680103;-0.42444998795284106;0.7648374536004953;-0.3300038911457235;0.8361122816440194
34.951719;1.080425211382936;0.8341799196601257;0.7682954253495229;-0.3711890724946389;-0.3436973948308005;1.0710809491661073;10.029659534916876;0.8404427283633865;-0.42445691600605145;-0.4244500952193173;0.7651129675746563;-0.33000385499844953;0.8362575450463055
34.961719;1.0804301783192884;0.8343381321156643;0.7683118693841241;-0.3711889648603133;-0.3436974736223104;1.0709736656612752;10.030620440075305;0.840332002318116;-0.4244568272358788;-0.42445020187174126;0.7653818832668767;-0.3300038177079788;0.8364014173270217
34.971719;1.08044301054886;0.8344937759244375;0.7683272749367608;-0.37118885284531056;-0.3436975508010301;1.0708627790208265;10.031489381755502;0.8402240109031127;-0.42445673866888134;-0.42445030778560705;0.7656445436823601;-0.33000377930690045;0.8365439810540667
34.981719;1.08046393695502;0.834646204456249;0.7683414119486697;-0.3711887367006718;-0.343697626223341;1.0707488059657082;10.032265278632217;0.8401186428358977;-0.4244566506314345;-0.42445041286275303;0.765901286271314;-0.33000373981761255;0.8366854468005207
34.991719;1.0804929600614541;0.8347947200311812;0.7683540798798145;-0.37118861668449415;-0.34369769974259334;1.0706325842137447;10.032947380508027;0.8400158341321337;-0.42445656343465205;-0.4244505170365316;0.7661524859640626;-0.3300036992889016;0.8368260820700748
35.001719;1.0805299544004605;0.8349386090038244;0.7683650985674405;-0.3711884930484542;-0.34369777121634293;1.0705151256951797;10.033536208989934;0.8399154886628231;-0.42445647738065667;-0.4244506202725582;0.7663985445541827;-0.330003657833291;0.8369661104530198
35.011719;1.0805746870296236;0.8350771664440252;0.7683743542720659;-0.37118836605928945;-0.3436978405191808;1.070397434039052;10.034033182117398;0.8398173602154928;-0.42445639275321995;-0.42445072255836624;0.766639789200815;-0.3300036156454787;0.8371056616573521
35.021719;1.0806266878228943;0.8352097783368854;0.7683818794481072;-0.3711882360475966;-0.34369790758524693;1.0702804328422804;10.034440181628796;0.8397210392328498;-0.424456309797997;-0.42445082388241245;0.7668763580565697;-0.33000357297099786;0.8372447394500002
35.031719;1.0806852166537166;0.8353360228744762;0.7683879203308367;-0.3711881034304656;-0.34369797244371336;1.070165082202079;10.034760037176278;0.8396260757766698;-0.42445622874306765;-0.42445092421542313;0.7671082061878958;-0.3300035300376202;0.8373832105687993
35.041719;1.0807494294218116;0.8354557284923225;0.7683929344319993;-0.3711879686846479;-0.3436980352108099;1.0700524924561579;10.034996642521703;0.8395321372537385;-0.42445614982964736;-0.4244510234958264;0.7673352018368409;-0.33000348699215526;0.837520857554437
35.051719;1.0808184574503141;0.8355689393183653;0.7683974790006177;-0.37118783231964264;-0.34369809607942275;1.069943837100866;10.035154266186636;0.839439044762126;-0.4244560732942473;-0.4244511216070266;0.7675571952198652;-0.3300034438669872;0.8376574539507631
35.061719;1.0808912687990095;0.835675773900209;0.7684020897289653;-0.3711876948796968;-0.34369815532877707;1.0698401714510775;10.035237101021536;0.8393466830144449;-0.4244559993434921;-0.42445121837412786;0.7677740643239894;-0.33000340059608946;0.8377928131873245
35.071719;1.0809665363115848;0.8357762514763349;0.7684072358793278;-0.3711875569305544;-0.3436982133121319;1.0697423064717444;10.035249423729248;0.8392549638316245;-0.424455928145691;-0.4244513136239293;0.7679857952604646;-0.3300033570565943;0.8379268294734172
35.081719;1.0810426743640043;0.8358701536541896;0.7684133030542336;-0.3711874190025909;-0.34369827039765194;1.0696507959488846;10.035196085035627;0.8391638508248594;-0.4244558598043898;-0.4244514072414817;0.7681925540591165;-0.3300033130796484;0.8380595173645907
35.091719;1.0811179721696549;0.8359570502764188;0.7684206580243181;-0.3711872815405506;-0.34369832687887053;1.0695660349129068;10.035082561024035;0.8390733062148646;-0.4244557943585226;-0.4244514991409367;0.768394673793133;-0.3300032684532263;0.8381910101977447
35.101719;1.0811907847393583;0.8360365037705398;0.7684297836075712;-0.3711871449018006;-0.3436983829141661;1.0694883243244795;10.034914216319681;0.838983190826093;-0.42445573182819984;-0.4244515892148559;0.7685925503989723;-0.3300032229616058;0.8383214850529842
35.111719;1.0812598062982015;0.8361082107064592;0.7684412295205028;-0.37118700937130794;-0.34369843856059185;1.0694178097539022;10.034695858688403;0.8388932363514023;-0.42445567224396613;-0.4244516773477016;0.7687865566793998;-0.33000317644118576;0.8384510647718283
35.121719;1.0813242299466843;0.8361719918695352;0.7684553967735506;-0.37118687518205506;-0.3436984938562529;1.0693544334456468;10.034432570868628;0.8388031187308751;-0.4244556156522059;-0.4244517634630956;0.7689770707047675;-0.330003128834451;0.8385797982667267
35.131719;1.0813836013698728;0.8362277734871123;0.7684724462415586;-0.37118674253992495;-0.34369854885218915;1.069298065291873;10.034130767733023;0.8387125730846199;-0.42445556209794066;-0.42445184754733;0.769164494272777;-0.3300030802180321;0.8387077031012294
35.141719;1.0814375952953563;0.8362756196315784;0.7684923556859394;-0.3711866116099934;-0.34369860358743926;1.0692486738101088;10.033797454511912;0.8386214742311654;-0.42445551158206163;-0.4244519296382099;0.7693491603526653;-0.3300030307528835;0.8388347731933001
35.151719;1.0814860351094688;0.8363157643272414;0.7685149870550547;-0.37118648249116987;-0.3436986580619862;1.0692062366958648;10.033438243542946;0.8385298443557009;-0.42445546403870543;-0.4244520097892723;0.7695312463912402;-0.33000298059613065;0.8389609599278471
35.161719;1.0815290073981976;0.8363485935870052;0.7685401424297758;-0.3711863552360224;-0.34369871223900605;1.0691705353619112;10.0330566805928;0.8384378007198955;-0.42445541935055664;-0.42445208804272105;0.7697107859568124;-0.33000292987191254;0.839086179807324
35.171719;1.0815667855834272;0.836374568990095;0.7685676123332666;-0.37118622988338157;-0.34369876606662125;1.0691411770969537;10.03265514178808;0.8383454930149018;-0.42445537737794936;-0.42445216443097156;0.7698877426162406;-0.3300028786897929;0.8392103384748141
35.181719;1.0815996775804304;0.8363941526471159;0.7685971981640211;-0.371186106467387;-0.34369881949383574;1.0691177390192965;10.032235656714743;0.8382530686651654;-0.424455337980137;-0.4244522389852931;0.770062070368425;-0.33000282715340723;0.8393333460041436
35.191719;1.081627974578531;0.8364077827583257;0.7686287149346714;-0.37118598501658523;-0.3436988724744817;1.0690998218230958;10.031800120133537;0.8381606647474141;-0.42445530102183443;-0.42445231173777787;0.7702337306161112;-0.3300027753594011;0.8394551205773259
35.201719;1.0816519531117395;0.8364158740681962;0.7686619887267645;-0.37118586555404903;-0.3436989249671874;1.0690870467017815;10.03135030459566;0.838068408580244;-0.4244552663733949;-0.42445238272096336;0.7704026915403883;-0.330002723397514;0.8395755872364989
35.211719;1.0816718764666358;0.8364188179606482;0.7686968547995153;-0.37118574809788596;-0.3436989769348489;1.0690790526723686;10.03088786413384;0.8379764188740851;-0.4244552339105956;-0.42445245196766107;0.7705689272034266;-0.330002671350809;0.8396946760199685
35.221719;1.0816879961243644;0.8364169830381987;0.7687331570438153;-0.3711856326617712;-0.343699028343719;1.0690754961126128;10.030414337192285;0.8378848065918614;-0.42445520351424887;-0.42445251951100593;0.7707324167484736;-0.3300026192964065;0.8398123214867961
35.231719;1.0817005523842924;0.8364107175868846;0.7687707470252609;-0.3711855192555848;-0.34369907916251147;1.0690760508452737;10.029931164857112;0.8377936751271322;-0.4244551750702133;-0.42445258538444547;0.7708931448375578;-0.33000256730648697;0.8399284634857725
35.241719;1.0817097738529329;0.8364003527004705;0.7688094828103272;-0.3711854078861151;-0.34369912936191865;1.0690804070708628;10.029439714624091;0.8377031205771062;-0.4244551484695573;-0.42445264962183027;0.771051102560817;-0.3300025154487257;0.8400430475691796
35.251719;1.081715876811685;0.8363862037344922;0.7688492294015259;-0.3711852985572942;-0.34369917891472396;1.069088270134287;10.028941291287843;0.837613232058252;-0.42445512360861615;-0.4244527122575845;0.7712062873995866;-0.3300024637861837;0.840156025460772
35.261719;1.0817190651129447;0.8363685706970913;0.768889860170548;-0.3711851912699416;-0.34369922779623613;1.0690993604619057;10.028437139278617;0.8375240915164368;-0.4244551003889427;-0.4244527733264676;0.7713587026309927;-0.33000241237740446;0.8402673561152033
35.271719;1.0817195302803135;0.8363477385086237;0.76893125732802;-0.3711850860215118;-0.3436992759844443;1.0691134144030423;10.02792844169407;0.8374357736857262;-0.4244550787170507;-0.4244528328629731;0.7715083570474888;-0.3300023612768031;0.8403770064669938
35.281719;1.0817174520099861;0.836323976207502;0.7689733111345961;-0.37118498280614187;-0.34369932345960286;1.0691301853865367;10.02741630671605;0.8373483463925293;-0.4244550585041398;-0.42445289090108845;0.7716552637906263;-0.33000231053471196;0.8404849503798341
35.291719;1.0817129997765838;0.8362975362388818;0.7690159187734028;-0.3711848816151419;-0.3436993702037397;1.0691494439401712;10.026901754832425;0.8372618706320905;-0.4244550396660119;-0.42445294747449097;0.7717994377687432;-0.33000226019713624;0.8405911661106547
35.301719;1.0817063351309875;0.8362686566054969;0.7690589835088366;-0.37118478243773745;-0.34369941620083955;1.0691709755779357;10.026385725971862;0.83717640083164;-0.42445502212306746;-0.4244530026168244;0.7719408937463049;-0.3300022103058164;0.8406956346328184
35.311719;1.0816976130397584;0.8362375641071812;0.7691024143522909;-0.3711846852616376;-0.3436994614375901;1.0691945787330899;10.025869096148716;0.8370919857313227;-0.42445500580019424;-0.4244530563620742;0.7720796458492424;-0.33000216089836826;0.840798340219434
35.321719;1.081686981747467;0.8362044745690042;0.7691461265171341;-0.37118459007340754;-0.3436995059039875;1.069220064280646;10.025352686005496;0.8370086691498733;-0.42445499062639264;-0.424453108744702;0.7722157078050123;-0.3300021120081794;0.8408992721251819
35.331719;1.0816745829070296;0.8361695910435901;0.7691900420302118;-0.3711844968588471;-0.3436995495933358;1.069247254988871;10.024837253192626;0.8369264903191265;-0.4244549765343012;-0.42445315979915416;0.772349093914421;-0.3300020636645524;0.8409984245603949
35.341719;1.0816605526582388;0.8361331031309129;0.7692340894640501;-0.3711844056031779;-0.34369959250143534;1.0692759841389194;10.024323478702962;0.8368454839728308;-0.4244549634599135;-0.42445320955926275;0.7724798197479642;-0.33000201589337047;0.8410957944144721
35.351719;1.081645022222608;0.8360951877372971;0.7692782029134833;-0.37118431629068954;-0.3436996346255816;1.0693060946950572;10.02381196600279;0.8367656802612482;-0.4244549513425632;-0.42445325805788164;0.7726079021490804;-0.33000196871794507;0.8411913793188632
35.361719;1.0816281175122708;0.8360560102976349;0.7693223206241131;-0.3711842289042312;-0.3436996759642348;1.0693374389372678;10.023303252929797;0.8366871046425619;-0.42445494012494084;-0.42445330532648873;0.7727333595761614;-0.3300019221595024;0.8412851773827557
35.371719;1.0816099580856233;0.8360157256137927;0.7693663840766264;-0.3711841434250661;-0.3436997165171427;1.0693698772427125;10.022797827829596;0.8366097775909904;-0.4244549297529106;-0.4244533513949781;0.7728562120664901;-0.33000187623708743;0.8413771877657795
35.381719;1.0815906550235261;0.8359744787305441;0.769410338226131;-0.3711840598328507;-0.34369975628533034;1.0694032767893042;10.022296142135051;0.8365337143948589;-0.4244549201754564;-0.4244533962919816;0.7729764805616026;-0.33000183096743074;0.8414674113565548
35.391719;1.08157030907004;0.8359324063275154;0.7694541317214654;-0.3711839781057538;-0.3436997952707267;1.0694375117988744;10.021798612447075;0.8364589254321687;-0.42445491134481717;-0.42445344004520363;0.7730941874301177;-0.3300017863653574;0.8415558513078418
35.401719;1.0815490118380757;0.8358896370515616;0.7694977157936728;-0.37118389822099257;-0.34369983347574123;1.069472464721827;10.021305619155923;0.8363854168181736;-0.4244549032161894;-0.424453482681455;0.7732093577530018;-0.33000174244446223;0.8416425130537082
35.411719;1.0815268488058243;0.8358462904825484;0.7695410428178651;-0.3711838201553869;-0.3436998709033815;1.069508026414909;10.02081750722109;0.8363131916366471;-0.4244548957472008;-0.42445352422704774;0.7733220193092155;-0.330001699217413;0.8417274036095364
35.421719;1.0815039004671376;0.8358024769796746;0.7695840665702073;-0.3711837438854634;-0.34369990755769264;1.0695440951343715;10.020334585448293;0.8362422512218646;-0.4244548888979925;-0.4244535647085144;0.7734322016747748;-0.33000165669569853;0.8418105311845465
35.431719;1.081480241690281;0.8357582989815926;0.7696267440525668;-0.37118366938705494;-0.3436999434439101;1.0695805755367995;10.019857131733005;0.8361725956307955;-0.42445488263165426;-0.42445360415263284;0.7735399361828437;-0.3300016148891215;0.8418919062054028
35.441719;1.0814559416004288;0.835713851783297;0.7696690366028414;-0.3711835966348403;-0.34369997856829154;1.069617377907089;10.019385406227654;0.8361042240610558;-0.4244548769141237;-0.4244536425856349;0.7736452568066947;-0.3300015738053103;0.8419715425951135
35.451719;1.0814310648269323;0.835669223313059;0.7697109094477719;-0.37118352560240964;-0.34370001293774055;1.0696544177705782;10.01891965942876;0.8360371355827434;-0.42445487171350377;-0.4244536800325694;0.773748200536589;-0.33000153344935523;0.8420494575361839
35.461719;1.0814056734401536;0.8356244944276557;0.7697523315337965;-0.37118345626282057;-0.3437000465593017;1.0696916162078194;10.018460130757573;0.8359713293303396;-0.4244548669995033;-0.4244537165173405;0.7738488065440139;-0.3300014938238871;0.8421256699864178
35.471719;1.0813798279504598;0.8355797392846922;0.7697932765369057;-0.3711833885891861;-0.34370007943980874;1.0697289002811883;10.018007035165505;0.8359068040019387;-0.42445486274356936;-0.4244537520629842;0.7739471148793997;-0.33000145492965893;0.8422001993539926
35.481719;1.0813535865200814;0.8355350253337982;0.769833723087888;-0.371183322554956;-0.34370011158584624;1.0697662032652882;10.017560544754229;0.8358435567085264;-0.42445485891939777;-0.4244537866918347;0.7740431657516785;-0.33000141676608064;0.8422730649305523
35.491719;1.0813270033394566;0.8354904146960112;0.7698736532587681;-0.37118325813363034;-0.3437001430040038;1.0698034653589057;10.017120787834562;0.8357815820791629;-0.4244548555029908;-0.4244538204257349;0.7741369994354053;-0.33000137933146884;0.8423442857341689
35.501719;1.0813001270724016;0.8354459659186868;0.7699130514763043;-0.37118319529827454;-0.3437001737013374;1.0698406345731855;10.016687862096202;0.8357208732116927;-0.42445485247220854;-0.4244538532861892;0.7742286561602739;-0.3300013426233894;0.8424138806721633
35.511719;1.0812730004619588;0.8354017337592141;0.7699519049280372;-0.37118313402140984;-0.3437002036857873;1.0698776659997145;10.016261841945125;0.835661423106317;-0.42445484980628223;-0.4244538852942164;0.7743181756219554;-0.33000130663899246;0.8424818690153364
35.521719;1.081245661938219;0.8353577684460586;0.7699902037862308;-0.37118307427507574;-0.3437002329662146;1.0699145197292428;10.01584278278862;0.8356032247244506;-0.4244548474853197;-0.42445391646998176;0.7744055963679892;-0.3300012713748133;0.8425482710026062
35.531719;1.0812181490532375;0.8353141162139094;0.7700279409543267;-0.3711830160308879;-0.34370026155196765;1.069951159428172;10.015430725435536;0.8355462712694108;-0.4244548454898598;-0.42445394683243953;0.7744909557011701;-0.33000123682638427;0.8426131084728833
35.541719;1.081190502398211;0.8352708198819815;0.7700651124506751;-0.3711829592602473;-0.3437002894523963;1.0699875516415522;10.015025692506958;0.8354905574441327;-0.42445484380077086;-0.4244539763992046;0.7745742896225591;-0.3300012029882314;0.8426764045191286
35.551719;1.0811627662333707;0.8352279181648832;0.7701017177264745;-0.371182903934617;-0.34370031667662715;1.0700236652273623;10.014627686317292;0.8354360792817499;-0.42445484239937986;-0.42445400518677684;0.7746556323537657;-0.3300011698540349;0.8427381820708265
35.561719;1.0811349854637087;0.8351854454267809;0.7701377591082631;-0.37118285002572116;-0.3437003432334527;1.0700594707883706;10.014236696809016;0.8353828320344693;-0.42445484126765487;-0.4244540332110076;0.7747350166106804;-0.3300011374169236;0.842798462933349
35.571719;1.081107203606618;0.8351434330372963;0.7701732411576793;-0.37118279750577304;-0.343700369131432;1.0700949397357655;10.013852701440594;0.8353308087332406;-0.42445484038837616;-0.42445406048759354;0.7748124742543473;-0.33000110566981267;0.8428572674264689
35.581719;1.081079462734131;0.8351019101266545;0.7702081702429072;-0.37118274634789133;-0.34370039437931543;1.0701300431586682;10.01347564954837;0.8352800004011622;-0.42445483974500325;-0.4244540870324133;0.7748880361583159;-0.3300010746053183;0.8429146144729894
35.591719;1.0810518033644458;0.8350609033340346;0.7702425535892937;-0.3711826965263196;-0.3437004189863527;1.070164751709702;10.013105451516832;0.835230396493214;-0.42445483932144723;-0.4244541128615332;0.7749617327668246;-0.3300010442155535;0.8429705226752507
35.601719;1.081024264270776;0.8350204366967551;0.7702763979163769;-0.3711826480159883;-0.3437004429622824;1.0701990376074917;10.012741989691424;0.8351819849508406;-0.4244548391022444;-0.42445413799099885;0.775033595868701;-0.3300010144924026;0.8430250115253279
35.611719;1.0809968825587857;0.8349805309689653;0.7703097086286869;-0.37118260079186627;-0.3437004663173283;1.0702328774052274;10.012385143519742;0.8351347524383941;-0.424454839072971;-0.4244541624367352;0.7751036595148114;-0.3300009854280629;0.8430781016139818
35.621719;1.0809696938261872;0.8349412035939877;0.7703424897661427;-0.3711825548286616;-0.34370048906241424;1.0702662534085454;10.012034804494377;0.8350886847665155;-0.4244548392205292;-0.4244541862147531;0.7751719594006381;-0.3300009570151573;0.8431298145145534
35.631719;1.0809427314882087;0.8349024704421595;0.7703747444153525;-0.37118251010064535;-0.3437005112093353;1.0702991539022424;10.011690878520188;0.8350437669273078;-0.42445483953308755;-0.42445420934129097;0.7752385321807433;-0.3300009292461436;0.8431801732600959
35.641719;1.0809160250900556;0.8348643466652095;0.7704064752026429;-0.37118246658140647;-0.3437005327705836;1.0703315728384413;10.011353295185858;0.8349999834099301;-0.42445483999972683;-0.4244542318324228;0.7753034159517418;-0.3300009021126108;0.8432292028373597
35.651719;1.0808895999624757;0.8348268462470537;0.7704376844275135;-0.3711824242437967;-0.34370055375899444;1.0703635085579484;10.011022016334646;0.8349573196984276;-0.42445484061020217;-0.42445425370354684;0.7753666511663333;-0.33000087560519564;0.8432769303334221
35.661719;1.0808634784818663;0.83478998212845;0.7704683741741817;-0.3711823830600366;-0.34370057418728805;1.0703949612754204;10.010697027038685;0.8349157633733365;-0.42445484135490424;-0.42445427496923777;0.7754282803110516;-0.33000084971405985;0.8433233847836153
35.671719;1.0808376804517856;0.8347537663362012;0.7704985465109006;-0.3711823430021017;-0.3437005940677456;1.0704259309420212;10.010378322159909;0.8348753030985286;-0.42445484222487784;-0.4244542956432689;0.7754883464070124;-0.33000082442927275;0.8433685960074279
35.681719;1.080812222804725;0.8347182091482142;0.7705282030533659;-0.3711823040425511;-0.3437006134125745;1.070456417208065;10.010065897819658;0.8348359267139751;-0.42445484321193006;-0.4244543157386413;0.7755468918094095;-0.3300007997408613;0.8434125928965882
35.691719;1.0807871198323091;0.8346833173504682;0.7705573440144061;-0.3711822661551453;-0.34370063223447944;1.0704864198486266;10.00975974157913;0.8347976205643001;-0.4244548443087655;-0.4244543352676989;0.7756039578714785;-0.33000077563903757;0.843455403234091
35.701719;1.0807623833864002;0.8346490928697633;0.7705859679061253;-0.37118222931472744;-0.3437006505466237;1.0705159382386913;10.00945982976108;0.8347603701683037;-0.42445484550891466;-0.42445435424229355;0.7756595850024238;-0.3300007521146788;0.8434970552870477
35.711719;1.0807380231526507;0.8346155334971771;0.770614072293773;-0.3711821934968249;-0.3437006683622552;1.070544971744162;10.009166132943076;0.834724160353799;-0.4244548468062577;-0.42445437267407055;0.775713812656699;-0.3300007291596478;0.8435375786405093
35.721719;1.0807140475646762;0.8345826342829985;0.7706416545722785;-0.37118215867756765;-0.34370068569443657;1.070573521759464;10.008878614360448;0.8346889743350758;-0.42445484819437357;-0.4244543905747799;0.7757666790118004;-0.3300007067670174;0.843577003040044
35.731719;1.0806904651659568;0.8345503875690419;0.77066871188696;-0.3711821248337021;-0.34370070255580676;1.0706015935242126;10.008597226429227;0.8346547941579099;-0.424454849666304;-0.42445440795631056;0.7758182207524328;-0.33000068493093704;0.8436153569797024
35.741719;1.0806672854350476;0.8345187825765539;0.7706952408374697;-0.371182091942279;-0.34370071895829774;1.0706291964140255;10.008321920609122;0.8346216029307;-0.42445485121503546;-0.42445442483056667;0.7758684736650472;-0.33000066364576625;0.8436526674866325
35.751719;1.080644518011377;0.8344878054916488;0.7707212383521945;-0.37118205998048553;-0.3437007349129814;1.0706563425493787;10.008052659290573;0.8345893857287427;-0.4244548528341808;-0.42445444120945763;0.7759174736816693;-0.3300006429052298;0.8436889605354874
35.761719;1.0806221715578388;0.8344574404456365;0.7707467030909423;-0.3711820289258526;-0.3437007504301936;1.0706830441574262;10.007789406870405;0.83455812852271;-0.4244548545181591;-0.424454457105045;0.7759652572158396;-0.3300006227024419;0.8437242609833944
35.771719;1.0806002533602996;0.8344276718522402;0.7707716351554866;-0.3711819987562497;-0.34370076551976664;1.0707093119744056;10.007532115189093;0.8345278170989554;-0.42445485626187923;-0.4244544725295919;0.7760118607696315;-0.3300006030305047;0.8437585924264788
35.781719;1.0805787692096698;0.834398486123038;0.7707960344097627;-0.3711819694497076;-0.3437007801911466;1.0707351558283476;10.007280733485613;0.8344984363628161;-0.42445485806018257;-0.42445448749513914;0.7760573207184452;-0.3300005838827013;0.8437919776205279
35.791719;1.0805577244112579;0.8343698710636648;0.7708198996996721;-0.3711819409845039;-0.3437007944534915;1.0707605846313506;10.007035224556587;0.8344699701436062;-0.4244548599074303;-0.4244545020131219;0.7761016728420894;-0.3300005652516845;0.8438244381834055
35.801719;1.0805371254561484;0.8343418150299597;0.7708432295142831;-0.37118191333955064;-0.3437008083158365;1.0707856049703242;10.006795563167486;0.8344424019544806;-0.4244548617975477;-0.4244545160946468;0.7761449509778791;-0.330000547128451;0.8438559933263357
35.811719;1.0805169802026457;0.8343143070091027;0.7708660225589492;-0.3711818864947699;-0.34370082178728306;1.0708102207087644;10.006561733340348;0.8344157158926231;-0.42445486372437263;-0.42445452975075443;0.7761871862441224;-0.3300005295021494;0.8438866599498525
35.821719;1.0804972969844697;0.8342873365133892;0.7708882773004788;-0.371181860430945;-0.3437008348770173;1.070834433601805;10.006333730118563;0.8343898970962348;-0.42445486568218205;-0.42445454299198254;0.7762284079957099;-0.33000051236051803;0.8439164548663062
35.831719;1.08047808426458;0.8342608939045653;0.7709099912291832;-0.37118183512928177;-0.3437008475940146;1.0708582438113416;10.006111549001032;0.8343649315688261;-0.42445486766605706;-0.42445455582797537;0.7762686450246657;-0.33000049569041023;0.84394539652124
35.841719;1.080459350667046;0.8342349715928763;0.7709311606212716;-0.3711818105712548;-0.34370085994688476;1.0708816508308205;10.005895170470984;0.8343408052471971;-0.42445486967171697;-0.4244545682680192;0.7763079256813634;-0.3300004794783721;0.8439735040639784
35.851719;1.080441104614399;0.8342095644990233;0.7709517812440624;-0.3711817867383785;-0.3437008719441431;1.0709046544643126;10.00568456026206;0.8343175037296706;-0.4244548716951616;-0.4244545803218007;0.7763462776735321;-0.3300004637111267;0.8440007951262108
35.861719;1.0804233534792402;0.8341846692968319;0.7709718498788904;-0.371181763611838;-0.3437008835944889;1.0709272546550086;10.005479680024525;0.8342950129374238;-0.4244548737325125;-0.4244545919996071;0.7763837282008315;-0.33000044837567244;0.8440272850126447
35.871719;1.0804061024630855;0.8341602831757112;0.7709913654130777;-0.3711817411725559;-0.3437008949069444;1.0709494510939876;10.005280491729106;0.8342733192183638;-0.42445487578012187;-0.4244546033123757;0.7764203041316087;-0.33000043345920776;0.8440529878281782
35.881719;1.0803893537473361;0.8341364025509879;0.7710103289369967;-0.3711817194015574;-0.3437009058909096;1.070971243656577;10.005086952570398;0.8342524093802568;-0.4244548778348066;-0.4244546142716881;0.7764560316671517;-0.3300004189492458;0.8440779179697425
35.891719;1.0803731064636515;0.8341130227814849;0.7710287432971197;-0.3711816982802338;-0.3437009165558727;1.070992632541182;10.004899010300994;0.8342322707693441;-0.42445487989371156;-0.42445462488944025;0.7764909351490287;-0.3300004048338183;0.8441020907802019
35.901719;1.0803573573717096;0.8340901388059996;0.7710466126242839;-0.3711816777904698;-0.34370092691103;1.0710136186650365;10.004716604440102;0.8342128898796695;-0.42445488195385167;-0.42445463517752535;0.7765250357413512;-0.3300003911016932;0.844125522239742
35.911719;1.080342101757356;0.8340677451797159;0.7710639421490092;-0.37118165791464086;-0.3437009369653459;1.0710342051008253;10.004539667540204;0.8341942505458316;-0.42445488401207326;-0.4244546451476132;0.7765583513468773;-0.3300003777427562;0.8441482284495929
35.921719;1.0803273344300828;0.8340458359190684;0.7710807381657067;-0.371181638635591;-0.34370094672782203;1.0710543968920605;10.004368130586467;0.8341763339358689;-0.4244548860655577;-0.4244546548109121;0.776590897897064;-0.3300003647482072;0.8441702257114295
35.931719;1.0803130507466023;0.834024404695595;0.7710970082732458;-0.37118161993676213;-0.3437009562077005;1.071074198595203;10.004201930611291;0.8341591194788757;-0.42445488811206933;-0.4244546641781558;0.776622690861733;-0.33000035211013584;0.8441915308035973
35.941719;1.0802992472565778;0.8340034445767286;0.7711127617201075;-0.3711816018022409;-0.343700965414679;1.0710936127120485;10.004041007119381;0.8341425847819397;-0.42445489014936283;-0.42445467325972297;0.7766537460507225;-0.33000033982069743;0.8442121613324354
35.951719;1.0802859215460026;0.8339829474950656;0.7711280093578291;-0.3711815842165089;-0.34370097435888536;1.0711126400653372;10.003885292807803;0.8341267055887055;-0.42445489217444066;-0.4244546820655272;0.7766840791921973;-0.33000032787148165;0.8442321364236194
35.961719;1.080273071128923;0.8339629036613965;0.7711427635017678;-0.371181567164164;-0.3437009830505091;1.0711312797753845;10.003734708853816;0.8341114574648922;-0.42445489418368965;-0.42445469060475854;0.7767137047656634;-0.33000031625345716;0.8442514764822164
35.971719;1.080260692359708;0.833943301122306;0.7711570379775051;-0.37118155062977004;-0.3437009914994817;1.0711495278357743;10.003589166348458;0.8340968175696457;-0.42445489617356286;-0.4244546988858169;0.7767426358444763;-0.33000030495742483;0.8442702014823634
35.981719;1.0802487802350131;0.8339241267955064;0.7711708483847436;-0.37118153459782904;-0.34370099971522505;1.0711673766016239;10.003448572531102;0.8340827649596056;-0.4244548981409708;-0.42445470691656395;0.7767708852463541;-0.330000293974588;0.8442883294971163
35.991719;1.080237328800057;0.8339053684395252;0.7711842122779012;-0.37118151905284896;-0.34370100770632933;1.0711848166214628;10.003312832031074;0.8340692805564476;-0.4244549000831359;-0.42445471470459056;0.7767984665904017;-0.3300002832967835;0.8443058765363102
36.001719;1.0802263317196619;0.8338870150891623;0.7711971482353839;-0.3711815039792775;-0.34370101548040727;1.071201838815053;10.003181838875461;0.8340563470828615;-0.4244549019971456;-0.42445472225719505;0.7768253945613941;-0.3300002729163399;0.8443228569744557
36.011719;1.080215782152746;0.833869056080891;0.7712096740126072;-0.371181489361411;-0.343701023044273;1.0712184347758549;10.003055470055116;0.83404394874801;-0.4244549038798433;-0.42445472958141167;0.7768516843119196;-0.33000026282598593;0.8443392835480656
36.021719;1.0802056718797424;0.8338514807952916;0.7712218056591602;-0.37118147518357564;-0.3437010304041943;1.0712345960512308;10.002933584995777;0.8340320711624855;-0.42445490572818206;-0.4244547366842326;0.7768773504860642;-0.3300002530191553;0.8443551671823628
36.031719;1.080195990989105;0.8338342795499882;0.7712335580703213;-0.37118146143048436;-0.34370103756589726;1.0712503145474328;10.002816025972297;0.8340207008749809;-0.4244549075397209;-0.4244547435725491;0.7769024069255271;-0.3300002434905904;0.8443705175485494
36.041719;1.0801867285794655;0.8338174444026036;0.7712449454859718;-0.3711814480874825;-0.3437010445344401;1.071265583563712;10.002702621295049;0.8340098243854325;-0.42445490931329977;-0.42445475025293167;0.7769268674976314;-0.3300002342367097;0.8443853439349306
36.051719;1.0801778734964136;0.8338009688545834;0.7712559814418094;-0.3711814351404429;-0.3437010513143748;1.0712803977365002;10.00259319801034;0.8339994276308915;-0.42445491104945354;-0.4244547567315559;0.7769507474303224;-0.3300002252553223;0.8443996555534259
36.061719;1.0801694141049885;0.8337848470824557;0.7712666791559917;-0.3711814225754896;-0.3437010579101299;1.0712947530961299;10.002487600740938;0.8339894958775181;-0.4244549127498266;-0.4244547630140231;0.776974063674419;-0.3300002165447449;0.8444134612603884
36.071719;1.0801613376437371;0.8337690738076411;0.7712770527272507;-0.37118141037914776;-0.3437010643261045;1.0713086485931593;10.002385700747812;0.8339800134460446;-0.42445491441615335;-0.424454769105133;0.776996833665759;-0.3300002081028394;0.844426768948975
36.081719;1.0801536301994838;0.8337536442312917;0.7712871179596692;-0.37118139853888854;-0.34370107056637406;1.0713220869021305;10.002287388524948;0.8339709636921644;-0.42445491605000185;-0.4244547750089826;0.7770190739923949;-0.3300001999266413;0.8444395852084714
36.091719;1.080146277700865;0.8337385532750804;0.7712968916807992;-0.3711813870431712;-0.3437010766344844;1.0713350734075113;10.002192560705469;0.8339623292724182;-0.42445491765314747;-0.4244547807289865;0.7770408002061332;-0.3300001920125272;0.844451915855862
36.101719;1.080139267231784;0.8337237950801266;0.771306390204162;-0.3711813758808355;-0.34370108253357395;1.0713476150290862;10.002101117051819;0.8339540922243253;-0.4244549192276547;-0.42445478626739847;0.7770620268732457;-0.33000018435642325;0.8444637670009778
36.111719;1.0801325867078273;0.833709363481638;0.771315628303179;-0.37118136504079496;-0.3437010882665708;1.0713597196467282;10.00201297282289;0.8339462347689419;-0.42445492077550767;-0.42445479162502386;0.7770827667472721;-0.33000017695403416;0.8444751460858134
36.121719;1.080126223663042;0.8336952524119479;0.7713246192273059;-0.3711813545121826;-0.3437010938363768;1.0713713966219263;10.001928064643602;0.8339387410119985;-0.42445492229819914;-0.4244547968015887;0.7771030298844859;-0.3300001698010168;0.8444860622724522
36.131719;1.08012016562279;0.8336814555734693;0.7713333748304083;-0.37118134428416677;-0.34370109924603665;1.0713826577751637;10.001846333406712;0.8339315975751914;-0.42445492379647226;-0.4244548017962871;0.7771228238745589;-0.33000016289290723;0.8444965255515352
36.141719;1.0801144007792727;0.8336679662111588;0.771341904573731;-0.3711813343455879;-0.3437011044987556;1.0713935168819204;10.001767710137743;0.8339247923868015;-0.4244549252702808;-0.42445480660831775;0.7771421545203795;-0.33000015622508205;0.8445065448665757
36.151719;1.0801089175354528;0.8336547774191182;0.7713502143872683;-0.371181324685224;-0.3437011095978317;1.0714039886371822;10.00169212133341;0.8339183133124747;-0.4244549267190692;-0.42445481123734474;0.7771610263611333;-0.33000014979302117;0.844516126579878
36.161719;1.0801037041061026;0.8336418828630373;0.7713583072590476;-0.37118131529240445;-0.34370111454658664;1.071414088538174;10.0016194941862;0.8339121480545882;-0.424454928142204;-0.4244548156837243;0.7771794435694171;-0.33000014359257235;0.8445252750258023
36.171719;1.0800987479535675;0.8336292776382782;0.7713661850375385;-0.371181306157209;-0.3437011193481595;1.0714238323341174;10.001549755439017;0.8339062843606463;-0.42445492953900815;-0.42445481994869727;0.7771974108876377;-0.3300001376196493;0.8445339944685426
36.181719;1.0800940351526915;0.8336169583922314;0.7713738497882677;-0.3711812972704216;-0.34370112400508973;1.0714332348356117;10.001482832986945;0.8339007092774962;-0.42445493090845837;-0.42445482403450496;0.7772149340962504;-0.3300001318693169;0.8445422898985699
36.191719;1.080089551767682;0.8336049229423466;0.7713813037364344;-0.3711812886235128;-0.34370112851910095;1.0714423097182335;10.00141866210648;0.8338954087323506;-0.42445493224944164;-0.42445482794414796;0.7772320199308561;-0.3300001263351365;0.844550166787154
36.201719;1.0800852864767374;0.8335931701794737;0.7713885479868723;-0.37118128020833885;-0.34370113289156196;1.0714510701318327;10.001357187686054;0.8338903682941359;-0.4244549335615293;-0.42445483168096715;0.7772486749815891;-0.330000121009626;0.844557631238055
36.211719;1.080081231241657;0.8335816995664123;0.7713955823852235;-0.37118127201689033;-0.343701137124194;1.071459528804855;10.001298350606632;0.833885573147625;-0.42445493484517705;-0.4244548352483365;0.7772649043230391;-0.33000011588537237;0.8445646903365057
36.221719;1.0800773801576573;0.8335705100508314;0.7714024075266579;-0.3711812640416676;-0.3437011412191224;1.0714676974298727;10.001242071522604;0.8338810068392434;-0.4244549361012688;-0.42445483864964073;0.7772807110986354;-0.3300001109554903;0.8445713521644954
36.231719;1.0800737290331603;0.833559599706853;0.7714090264038178;-0.37118125627616083;-0.34370114517843436;1.0714755856189295;10.001188251271893;0.8338766511299863;-0.42445493733067124;-0.4244548418885551;0.7772960972030128;-0.330000106213121;0.844577625454416
36.241719;1.0800702755093206;0.8335489666559895;0.7714154440971404;-0.3711812487148906;-0.3437011490040589;1.0714831999765955;10.001136775540498;0.8338724878952897;-0.42445493853381766;-0.42445484496927627;0.7773110647908971;-0.33000010165106064;0.8445835186372536
36.251719;1.0800670179278498;0.8335386098492275;0.7714216661442048;-0.37118124135301994;-0.34370115269791757;1.0714905444827085;10.001087508157076;0.8338685017409655;-0.4244549397104371;-0.4244548478963551;0.7773256172169372;-0.3300000972621807;0.8445890387681321
36.261719;1.0800639531251615;0.8335285282501327;0.7714276969451525;-0.37118123418568527;-0.3437011562620265;1.0714976226527047;10.001040284085922;0.8338646817506171;-0.4244549408599184;-0.42445485067426725;0.7773397586804831;-0.3300000930399366;0.8445941919588666
36.271719;1.0800610754143463;0.8335187198631273;0.7714335393752304;-0.37118122720759444;-0.34370115969872583;1.0715044398234796;10.000994916723352;0.8338610212968118;-0.4244549419820426;-0.4244548533071787;0.7773534939342188;-0.33000008897841626;0.8445989848766196
36.281719;1.0800583783272208;0.833509182744161;0.7714391954898066;-0.37118122041305107;-0.3437011630108507;1.0715110032661466;10.000951215415407;0.8338575162557695;-0.42445494307721565;-0.4244548557991628;0.7773668283062264;-0.3300000850722927;0.8446034251890804
36.291719;1.0800558570500591;0.8334999164792404;0.7714446676659579;-0.3711812137961114;-0.3437011662014887;1.071517320456801;10.000909002874407;0.8338541636548699;-0.4244549441459875;-0.4244548581546577;0.7773797673691428;-0.330000081316813;0.8446075213013339
36.301719;1.0800535086965186;0.8334909219186705;0.7714499593848534;-0.3711812073508761;-0.34370116927381034;1.0715233978549523;10.000868123856725;0.8338509611160374;-0.4244549451885017;-0.4244548603787152;0.777392317094882;-0.3300000777075475;0.844611282859204
36.311719;1.0800513306918118;0.8334822004655994;0.7714550750230071;-0.3711812010717692;-0.3437011722313139;1.071529241209811;10.000828443957998;0.8338479056362946;-0.42445494620432245;-0.4244548624766833;0.7774044850221372;-0.3300000742400411;0.8446147215276762
36.321719;1.0800493192281668;0.8334737545295255;0.7714600195261757;-0.37118119495361446;-0.3437011750778054;1.0715348571377468;10.000789847841816;0.8338449927388736;-0.4244549471922833;-0.42445486445372005;0.7774162809540105;-0.3300000709098259;0.8446178509128646
36.331719;1.080047469182163;0.8334655877827473;0.771464798885671;-0.3711811889914973;-0.34370117781694365;1.0715402540613672;10.000752236462258;0.8338422169646408;-0.4244549481503828;-0.4244548663150804;0.7774277161839236;-0.330000067712602;0.8446206858256864
36.341719;1.0800457751840578;0.833457703655644;0.7714694203371772;-0.37118118318048954;-0.3437011804520357;1.0715454403430467;10.000715520045;0.8338395719106474;-0.4244549490763348;-0.4244548680669788;0.7774388022813868;-0.33000006464416276;0.8446232417616025
36.351719;1.0800442321940025;0.8334501032416743;0.7714738915156188;-0.3711811775154975;-0.34370118298595476;1.0715504217852716;10.000679613298745;0.833837050093135;-0.4244549499683865;-0.4244548697168199;0.7774495506884128;-0.33000006170025636;0.8446255347343725
36.361719;1.0800428353063878;0.8334427848291917;0.7714782198454184;-0.3711811719913252;-0.3437011854208417;1.0715552015152014;10.000644436088189;0.833834644003359;-0.42445495082566087;-0.4244548712726134;0.7774599734320288;-0.3300000588765055;0.8446275813629026
36.371719;1.0800415797118577;0.8334357449907085;0.771482412913502;-0.37118116660269634;-0.3437011877581245;1.0715597815610598;10.000609922377869;0.8338323468395065;-0.4244549516480068;-0.42445487274236215;0.7774700841497977;-0.3300000561686599;0.8446293994218281
36.381719;1.0800404607709275;0.8334289791883776;0.7714864794821825;-0.3711811613440594;-0.34370118999895527;1.0715641650505123;10.000576034429468;0.833830152013771;-0.4244549524353842;-0.4244548741337272;0.777479898074515;-0.330000053573499;0.8446310083761207
36.391719;1.0800394739773176;0.8334224814609185;0.7714904304488028;-0.3711811562094496;-0.3437011921442591;1.071568358226974;10.00054276524323;0.8338280524425685;-0.42445495318718174;-0.4244548754538449;0.7774894307925951;-0.33000005108935687;0.8446324289246184
36.401719;1.0800386142423153;0.8334162447334429;0.7714942785824084;-0.3711811511925817;-0.34370119419434275;1.0715723703715794;10.000510120837937;0.8338260401299645;-0.4244549539021246;-0.4244548767094296;0.7774986968663266;-0.3300000487154508;0.8446336815693565
36.411719;1.0800378737009628;0.833410262161449;0.7714980374884521;-0.3711811462870337;-0.34370119614882755;1.0715762120519643;10.00047810119554;0.8338241062970361;-0.42445495457879256;-0.42445487790709135;0.7775077095784344;-0.3300000464508156;0.8446347856640295
36.421719;1.080037239698334;0.833404527831523;0.7715017213940376;-0.3711811414866952;-0.34370119800690985;1.0715798944279509;10.000446699068181;0.8338222421348338;-0.42445495521611604;-0.4244548790533593;0.7775164816928015;-0.3300000442936946;0.8446357597370959
36.431719;1.0800366953014229;0.833399035888473;0.7715053452733317;-0.37118113678634307;-0.3437011997677095;1.0715834293536755;10.00041590709567;0.8338204396659626;-0.4244549558132501;-0.42445488015444144;0.7775250253536645;-0.3300000422417397;0.8446366221042297
36.441719;1.080036221210539;0.8333937794225387;0.7715089238452131;-0.3711811321817881;-0.34370120143101823;1.0715868282942247;10.000385723636784;0.8338186921511831;-0.4244549563692235;-0.4244548812161999;0.7775333508006904;-0.3300000402927055;0.8446373913110833
36.451719;1.0800357968987857;0.8333887501329073;0.7715124700702075;-0.37118112766973566;-0.34370120299809503;1.0715901015189315;10.00035615907262;0.833816994112242;-0.4244549568831329;-0.424454882244206;0.7775414659347661;-0.33000003844482195;0.844638086773915
36.461719;1.0800354011832354;0.8333839387581182;0.7715159944001303;-0.37118112324774943;-0.34370120447156643;1.0715932591140456;10.000327235869744;0.8338153413856212;-0.42445495735463773;-0.4244548832436836;0.7775493777029013;-0.3300000366967208;0.8446387287840085
36.471719;1.0800350129846794;0.8333793358845867;0.7715195045149577;-0.3711811189141717;-0.34370120585454267;1.0715963116287994;10.000298987103376;0.8338137307734352;-0.4244549577841507;-0.42445488421969996;0.7775570938482473;-0.3300000350473238;0.8446393371577986
