time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.481719;1.0800346127527969;0.8333749322364732;0.7715230059839516;-0.37118111466779735;-0.343701207149952;1.0715992693228273;10.000271462747248;0.8338121588825915;-0.4244549581726946;-0.42445488517732705;0.7775646232314329;-0.3300000334957115;0.8446399301938726
36.491719;1.0800341836293492;0.8333707188156486;0.7715265041499826;-0.37118111050750624;-0.3437012083606339;1.0716021416049766;10.000244728323352;0.8338106217147077;-0.42445495852158377;-0.42445488612128174;0.7775719748345185;-0.3300000320406673;0.8446405249522997
36.501719;1.0800337105259825;0.8333666876076322;0.7715300049223632;-0.37118110643212815;-0.3437012094898952;1.0716049369962224;10.000218846671194;0.8338091159476377;-0.42445495883205137;-0.4244548870554761;0.7775791567280727;-0.3300000306801263;0.8446411375080164
36.511719;1.0800331788618454;0.8333628318528478;0.771533513625981;-0.3711811024405475;-0.3437012105417484;1.07160766327411;10.000193861885382;0.8338076403642581;-0.42445495910496944;-0.4244548879828791;0.7775861758908142;-0.3300000294110596;0.8446417831328293
36.521719;1.0800325752295055;0.8333591458183398;0.7715370340918193;-0.3711810985319168;-0.3437012115203965;1.071610328587531;10.000169800054966;0.8338061965644364;-0.4244549593406016;-0.42445488890552885;0.7775930386847317;-0.33000002822963226;0.844642476902927
36.531719;1.0800318885037996;0.8333556249843505;0.7715405688803284;-0.3711810947058163;-0.3437012124294992;1.0716129435409536;10.000146678601777;0.8338047888773737;-0.42445495953844614;-0.42445488982479757;0.7775997509983846;-0.33000002713132115;0.8446432332964606
36.541719;1.0800311101306779;0.833352265860272;0.7715441196453131;-0.3711810909623292;-0.3437012132719737;1.0716155217718581;10.000124512840069;0.8338034231910952;-0.42445495969743874;-0.4244548907417966;0.7776063179315585;-0.33000002611119983;0.8446440645972355
36.551719;1.08003023418858;0.8333490653623509;0.7715476872667417;-0.3711810873019739;-0.3437012140503574;1.071618077645981;10.000103315228696;0.8338021051542601;-0.42445495981624504;-0.42445489165732797;0.7776127439304593;-0.33000002516441085;0.8446449800570457
36.561719;1.0800292573541954;0.8333460207983152;0.7715512721367118;-0.37118108372539527;-0.34370121476725585;1.0716206232013643;10.00008308840988;0.8338008388752506;-0.4244549598933961;-0.4244548925716302;0.7776190337563568;-0.3300000242864952;0.8446459862266963
36.571719;1.0800281781663355;0.8333431294826583;0.771554874273084;-0.3711810802330237;-0.3437012154254909;1.071623166277042;10.000063822767018;0.8337996273043679;-0.42445495992770704;-0.4244548934846678;0.7776251934653714;-0.3300000234736514;0.8446470872077528
36.581719;1.0800269959517954;0.8333403875237212;0.7715584927978789;-0.37118107682503215;-0.3437012160279827;1.0716257104266425;10.000045504171386;0.8337984736034061;-0.4244549599188566;-0.42445489439660816;0.7776312302984368;-0.33000002272286394;0.8446482845126656
36.591719;1.0800257110442224;0.833337789817282;0.7715621252553057;-0.3711810735017738;-0.34370121657754577;1.071628256327697;10.00002812646419;0.8337973816700875;-0.42445495986743337;-0.42445489530782154;0.777637151640935;-0.33000002203172474;0.84464957741131
36.601719;1.0800243254428146;0.8333353313592009;0.7715657671217385;-0.37118107026429903;-0.34370121707659784;1.0716308035637672;10.00001170464907;0.8337963558760204;-0.4244549597745243;-0.42445489621877464;0.7776429642579588;-0.33000002139845497;0.8446509641838892
36.611719;1.0800228413591937;0.8333330077387996;0.771569411827427;-0.37118106711422527;-0.34370121752697447;1.071633352341751;9.99999627985832;0.833795401158971;-0.4244549596414762;-0.4244548971301104;0.7776486742827362;-0.33000002082226015;0.8446524431534539
36.621719;1.080021258860711;0.8333308146850422;0.7715730518725984;-0.37118106405314827;-0.3437012179300695;1.0716359042172685;9.99998190646603;0.8337945231494079;-0.42445495946989203;-0.4244548980425843;0.77765428772825;-0.3300000203033408;0.8446540127275973
36.631719;1.0800195755864002;0.8333287477695769;0.7715766804052242;-0.37118106108226184;-0.3437012182872483;1.0716384613102894;9.999968629035884;0.8337937273998312;-0.4244549592614578;-0.42445489895690136;0.7776598106662255;-0.33000001984238164;0.8446556708937167
36.641719;1.0800177885416566;0.8333268025301267;0.7715802918629339;-0.37118105820209873;-0.34370121860032476;1.0716410255101037;9.99995646240343;0.8337930183030087;-0.4244549590175734;-0.4244548998736564;0.7776652481929258;-0.3300000194398848;0.8446574143665692
36.651719;1.0800158960369155;0.8333249752148753;0.7715838813404343;-0.3711810554123225;-0.343701218871779;1.0716435985158097;9.999945385551591;0.8337923983562693;-0.4244549587391202;-0.4244549007933272;0.7776706036011692;-0.3300000190958879;0.8446592385952005
36.661719;1.080013898533271;0.8333232635608377;0.7715874433439834;-0.37118105271195156;-0.3437012191046348;1.0716461816080982;9.999935354556746;0.8337918679014354;-0.4244549584265483;-0.42445490171637124;0.7776758786087826;-0.33000001881018204;0.8446611389743305
36.671719;1.0800117982964021;0.8333216663451143;0.7715909709021891;-0.37118105009966357;-0.3437012193021051;1.0716487739337393;9.999926315621964;0.8337914261601462;-0.4244549580802795;-0.4244549026432752;0.7776810730427622;-0.3300000185824783;0.8446631105441834
36.681719;1.0800095982155908;0.8333201823283615;0.7715944557638118;-0.37118104757381065;-0.34370121946707705;1.07165137096085;9.999918198711647;0.8337910731352727;-0.424454957701238;-0.4244549035745362;0.7776861840745717;-0.330000018412429;0.8446651461245651
36.691719;1.08000729986021;0.8333188096170584;0.771597889168824;-0.3711810451327675;-0.34370121960170763;1.0716539651695798;9.999910905023071;0.8337908100518587;-0.42445495729117605;-0.4244549045109866;0.7776912065601643;-0.3300000182997543;0.8446672360646079
36.701719;1.0800049017894098;0.8333175449742855;0.7716012626611086;-0.37118104277549;-0.34370121970736695;1.0716565467455457;9.999904306684542;0.8337906379476947;-0.4244549568527333;-0.42445490545403464;0.7776961346252964;-0.33000001824423386;0.8446693698232492
36.711719;1.080002400318301;0.8333163833110798;0.771604569464679;-0.3711810405013949;-0.3437012197849693;1.0716591026033144;9.999898261095902;0.8337905564675197;-0.4244549563893657;-0.424454906405086;0.7777009631596148;-0.33000001824558;0.8446715371644923
36.721719;1.0799997918346944;0.8333153179076354;0.7716078059461338;-0.37118103830995197;-0.34370121983534424;1.0716616163075798;9.99989263594001;0.8337905637967731;-0.42445495590497767;-0.4244549073646726;0.7777056881820184;-0.3300000183036196;0.8446737281322183
36.731719;1.0799970732746116;0.8333143410329242;0.7716109720968766;-0.3711810362007175;-0.34370121985919744;1.0716640700235138;9.999887326934463;0.8337906574947108;-0.42445495540325123;-0.42445490833224897;0.777710306876333;-0.3300000184185392;0.8446759330397295
36.741719;1.0799942406198313;0.8333134447041369;0.7716140707486432;-0.37118103417333054;-0.3437012198569286;1.0716664462837917;9.999882247546934;0.833790835539674;-0.4244549548871611;-0.42445490930669844;0.7777148179470603;-0.3300000185905955;0.8446781435774419
36.751719;1.0799912879880318;0.8333126215177245;0.7716171056555501;-0.37118103222706866;-0.3437012198288705;1.0716687283798;9.999877306172156;0.833791096727588;-0.42445495435894726;-0.42445491028670196;0.7777192215437212;-0.3300000188195234;0.8446803538987694
36.761719;1.079988208695554;0.8333118650094918;0.7716200797480708;-0.3711810303605602;-0.34370121977573176;1.071670900704477;9.99987240675814;0.8337914409808851;-0.4244549538205594;-0.4244549112703804;0.7777235184129825;-0.33000001910432625;0.8446825606632535
36.771719;1.079984997550766;0.8333111687064013;0.7716229947977196;-0.3711810285719962;-0.34370121969859885;1.0716729502303295;9.999867469577302;0.8337918698497885;-0.42445495327422444;-0.4244549122548445;0.7777277090243838;-0.33000001944335516;0.8446847625459694
36.781719;1.0799816523711734;0.8333105251489855;0.77162585186739;-0.37118102685914867;-0.3437012195985456;1.0716748676457664;9.999862441569585;0.8337923858301297;-0.4244549527225829;-0.4244549132366207;0.7777317938709171;-0.330000019834226;0.84468695943133
36.791719;1.0799781736767604;0.8333099268175078;0.7716286517399445;-0.37118102521913554;-0.3437012194766485;1.0716766462700935;9.999857293230352;0.833792990387915;-0.42445495216860774;-0.42445491421276005;0.777735774516584;-0.3300000202738702;0.8446891518072163
36.801719;1.0799745634702544;0.8333093673492945;0.7716313955779799;-0.3711810236487173;-0.34370121933461073;1.0716782803365537;9.999852011938808;0.8337936826051425;-0.42445495161576197;-0.42445491518156053;0.7777396536587178;-0.33000002075923524;0.8446913410061003
36.811719;1.0799708238343435;0.8333088413183505;0.7716340852419767;-0.3711810221448474;-0.3437012191750758;1.0716797649837941;9.99984659171632;0.833794459300963;-0.4244549510679075;-0.42445491614257475;0.7777434345545319;-0.3300000212877958;0.8446935293196358
36.821719;1.0799669556938614;0.8333083441456003;0.771636722025835;-0.37118102070485715;-0.34370121900105327;1.07168109760954;9.999841026706415;0.8337953159321578;-0.4244549505285205;-0.42445491709649424;0.7777471207979796;-0.3300000218569433;0.8446957192496216
36.831719;1.079962958784237;0.8333078725615042;0.7716393054473846;-0.3711810193265649;-0.34370121881528753;1.071682279492566;9.999835311883514;0.8337962481266228;-0.4244549499999691;-0.42445491804521085;0.7777507158826926;-0.33000002246323806;0.8446979126627134
36.841719;1.0799588326061154;0.833307423940398;0.7716418340162625;-0.37118101800834497;-0.34370121862039216;1.0716833167092772;9.99982944071642;0.8337972532118353;-0.42445494948337636;-0.42445491899150756;0.7777542224299461;-0.3300000231024586;0.8447001102142186
36.851719;1.0799545769135188;0.83330699528461;0.7716443063803597;-0.37118101674876464;-0.34370121841917356;1.0716842194845297;9.999823399511625;0.8337983303139118;-0.4244549489787066;-0.4244549199381409;0.7777576422117658;-0.33000002376979365;0.8447023109768024
36.861719;1.079950191968069;0.8333065839227869;0.7716467216171609;-0.3711810155463032;-0.34370121821434085;1.0716850009163397;9.999817166219243;0.8337994792436719;-0.424454948485161;-0.42445492088723935;0.7777609771867157;-0.330000024459622;0.8447045123521973
36.871719;1.0799456795000353;0.8333061886976569;0.7716490786593304;-0.3711810143997435;-0.3437012180078025;1.071685675767032;9.999810713518187;0.8338006991078064;-0.42445494800213895;-0.4244549218403592;0.7777642299238363;-0.33000002516532584;0.8447067099950387
36.881719;1.0799410435986365;0.8333058094772073;0.7716513751106995;-0.37118101330861947;-0.34370121780029883;1.0716862585879712;9.999804017983383;0.8338019873460769;-0.4244549475299251;-0.42445492279877123;0.7777674026605594;-0.3300000258798747;0.844708897522988
36.891719;1.0799362906602126;0.8333054460383175;0.7716536073006763;-0.371181012273086;-0.34370121759168193;1.0716867628429956;9.999797072660776;0.8338033392458716;-0.42445494706923803;-0.4244549237640392;0.7777704964917833;-0.3300000265969283;0.8447110663526798
36.901719;1.0799314293467783;0.8333050981092437;0.7716557717418672;-0.37118101129333736;-0.34370121738148957;1.071687202516396;9.999789884736503;0.8338047470294658;-0.4244549466204984;-0.4244549247383789;0.777773512024935;-0.3300000273115199;0.8447132065261961
36.911719;1.0799264707534642;0.833304766130611;0.771657865839378;-0.3711810103688949;-0.34370121716957713;1.0716875929187821;9.999782452704595;0.8338061997490597;-0.4244549461839564;-0.42445492572438986;0.7777764504603145;-0.3300000280202269;0.8447153084429274
36.921719;1.079921427189369;0.8333044511097344;0.7716598874037478;-0.3711810094983011;-0.3437012169567155;1.0716879486442665;9.999774747701835;0.8338076855642804;-0.4244549457600274;-0.42445492672481955;0.7777793133824978;-0.3300000287211951;0.8447173636807375
36.931719;1.0799163106816203;0.8333041536129339;0.7716618341535779;-0.3711810086795676;-0.3437012167446407;1.0716882819230271;9.999766721899938;0.8338091944880114;-0.42445494534894646;-0.42445492774244453;0.7777821019608591;-0.3300000294139312;0.8447193646747492
36.941719;1.079911133465053;0.8333038738942223;0.7716637035727839;-0.37118100791076497;-0.34370121653541236;1.0716886033320243;9.999758329812899;0.8338107195504536;-0.42445494495031616;-0.4244549287796367;0.7777848166959737;-0.33000003009891177;0.8447213048657496
36.951719;1.0799059089983785;0.8333036127566518;0.7716654929586889;-0.3711810071900771;-0.3437012163309021;1.0716889229916957;9.999749538899204;0.8338122566694119;-0.4244549445633044;-0.4244549298378413;0.7777874570133937;-0.3300000307774694;0.8447231787696986
36.961719;1.0799006517629772;0.8333033712856087;0.7716671998589646;-0.3711810065157038;-0.3437012161327582;1.0716892510299512;9.999740334419313;0.833813803909203;-0.4244549441870529;-0.4244549309174641;0.7777900205416134;-0.33000003145190043;0.8447249815587392
36.971719;1.0798953759781935;0.8333031504098852;0.7716688224350717;-0.3711810058860818;-0.34370121594242004;1.071689597437998;9.999730721622846;0.8338153603970646;-0.4244549438205857;-0.4244549320181231;0.7777925031313113;-0.3300000321252029;0.8447267096235533
36.981719;1.079890094285417;0.8333029508598268;0.7716703592885527;-0.37118100530010006;-0.34370121576135;1.0716899713602832;9.999720710767585;0.8338169255011845;-0.4244549434627011;-0.424454933139092;0.7777949002324223;-0.33000003280062196;0.844728361234319
36.991719;1.0798848187694057;0.8333027723305076;0.7716718088614783;-0.3711810047569573;-0.3437012155915263;1.0716903810786098;9.999710295833005;0.8338184985268762;-0.42445494311233334;-0.4244549342800262;0.7777972086182;-0.3300000334815616;0.8447299360942816
37.001719;1.0798795637199996;0.8333026124353639;0.7716731686097317;-0.3711810042559386;-0.34370121543533955;1.071690834989385;9.999699455687098;0.8338200782025489;-0.42445494276880413;-0.42445493544152396;0.7777994266631677;-0.3300000341716691;0.8447314354842654
37.011719;1.079874345828516;0.8333024669505216;0.7716744350393242;-0.371181003796427;-0.34370121529488196;1.0716913406093;9.99968816587397;0.8338216621643313;-0.42445494243161486;-0.42445493662502387;0.7778015537106617;-0.3300000348746117;0.8447328630320369
37.021719;1.0798691812516013;0.8333023310936583;0.7716756048233251;-0.37118100337780247;-0.3437012151717696;1.0716919016186732;9.99967639402138;0.8338232477322078;-0.4244549421002399;-0.4244549378323915;0.7778035905162194;-0.33000003559349445;0.8447342238133143
37.031719;1.0798640834856332;0.8333022003362379;0.7716766756927745;-0.371181002998968;-0.343701215067434;1.0716925169438933;9.999664093820828;0.8338248338879096;-0.4244549417742546;-0.4244549390654607;0.7778055402464682;-0.3300000363303133;0.844735522498185
37.041719;1.0798590638626233;0.83330207035924;0.771677646965426;-0.37118100265775367;-0.34370121498273076;1.0716931827612886;9.999651214479073;0.8338264224863094;-0.42445494145365864;-0.4244549403254774;0.7778074079982525;-0.3300000370858216;0.844736762686049
37.051719;1.0798541329117695;0.8333019373251783;0.771678520228136;-0.371181002350518;-0.3437012149172621;1.0716938951192652;9.999637711633827;0.8338280170393934;-0.42445494113901466;-0.4244549416128812;0.7778091992732373;-0.33000003785976667;0.84473794704242
37.061719;1.0798493010873513;0.8333017987612065;0.7716792995431618;-0.37118100207228083;-0.34370121486966504;1.0716946508581753;9.99962355140901;0.8338296203706334;-0.42445494083120155;-0.42445494292754354;0.7778109191051911;-0.33000003865117367;0.8447390778142501
37.071719;1.0798445790674163;0.8333016535312303;0.7716799904528814;-0.3711810018174383;-0.3437012148383813;1.0716954469040196;9.999608714041457;0.8338312337054594;-0.42445494053102617;-0.42445494426905683;0.7778125716583791;-0.33000003945846995;0.8447401579658562
37.081719;1.079839977867;0.833301500760071;0.7716805986947071;-0.3711810015806032;-0.34370121482200305;1.0716962804521069;9.999593196215065;0.8338328569334865;-0.4244549402390936;-0.42445494563705044;0.7778141596182373;-0.33000004027966034;0.8447411918165951
37.091719;1.0798355082142057;0.8333013396313962;0.7716811299855745;-0.3711810013572136;-0.3437012148193498;1.0716971500082415;9.999577005335405;0.8338344885791434;-0.42445493995589234;-0.42445494703132214;0.7778156834474061;-0.3300000411127068;0.8447421845959193
37.101719;1.07983117935605;0.8333011699236564;0.7716815903145032;-0.3711810011438728;-0.34370121482949983;1.0716980555654088;9.99956015123305;0.8338361255935782;-0.42445493968166814;-0.4244549484515145;0.7778171408892178;-0.3300000419557978;0.8447431423709297
37.111719;1.079826998770282;0.8333009921839368;0.7716819857570172;-0.3711810009384813;-0.34370121485160593;1.07169899806087;9.999542647087566;0.8338377635101933;-0.42445493941614504;-0.42445494989682286;0.7778185273391897;-0.3300000428073041;0.8447440727130271
37.121719;1.079822973007733;0.833300808315367;0.7716823225405388;-0.3711810007403114;-0.3437012148846729;1.0716999782124739;9.999524518542504;0.8338393972289817;-0.4244549391585776;-0.42445495136602307;0.777819837181492;-0.33000004366548963;0.8447449843226595
37.131719;1.0798191081375308;0.8333006220283838;0.7716826074190699;-0.3711810005498236;-0.3437012149278531;1.0717009956114252;9.999505808592353;0.8338410221814025;-0.4244549389081732;-0.42445495285756357;0.7778210651941484;-0.3300000445280769;0.8447458855040633
37.141719;1.0798154097013373;0.8333004378432383;0.7716828470526536;-0.37118100036811397;-0.34370121498085937;1.0717020495500873;9.999486565998103;0.8338426352341581;-0.42445493866447925;-0.4244549543696274;0.7778222075356112;-0.33000004539216976;0.8447467836929261
37.151719;1.0798118836865125;0.8333002604111283;0.7716830469011984;-0.37118100019640177;-0.34370121504361933;1.07170313953034;9.999466826410831;0.8338442350672277;-0.42445493842748283;-0.4244549559002726;0.7778232625951506;-0.33000004625484836;0.8447476868631771
37.161719;1.079808537900758;0.833300095259952;0.7716832108314633;-0.3711810000357335;-0.34370121511563684;1.071704263311992;9.999446609748583;0.8338458220783301;-0.424454938197724;-0.42445495744755524;0.7778242310278599;-0.3300000471136608;0.8447486046685151
37.171719;1.0798053815076625;0.8332999489558652;0.771683341248984;-0.37118099988682157;-0.3437012151958992;1.0717054149991483;9.999425930509693;0.8338473977429626;-0.4244549379767247;-0.4244549590092021;0.7778251148028333;-0.33000004796629173;0.844749547264998
37.181719;1.0798024229451229;0.8332998284413653;0.7716834394374514;-0.37118099975011404;-0.34370121528315994;1.0717065860256745;9.999404808394289;0.8338489633302778;-0.42445493776714016;-0.4244549605820424;0.7778259166891477;-0.33000004881007294;0.8447505233323963
37.191719;1.0797996684004845;0.8332997404191655;0.7716835058133488;-0.3711809996261015;-0.3437012153761356;1.0717077677250992;9.999383281683356;0.8338505186318834;-0.424454937572204;-0.42445496216202977;0.7778266403088133;-0.33000004964227764;0.8447515401403977
37.201719;1.0797971223939076;0.833299689994227;0.7716835401004728;-0.3711809995154813;-0.3437012154734591;1.0717089528170547;9.999361410689543;0.833852061240583;-0.42445493739512014;-0.42445496374478736;0.7778272894900197;-0.3300000504607834;0.844752605230559
37.211719;1.0797947897844096;0.833299679310715;0.771683541927549;-0.3711809994187997;-0.3437012155734989;1.0717101359328165;9.999339262418323;0.8338535862747402;-0.4244549372390139;-0.42445496532603133;0.777827866807458;-0.3300000512640516;0.8447537270557258
37.221719;1.0797926764597852;0.8332997078279248;0.7716835118019816;-0.37118099933594173;-0.34370121567432704;1.0717113143038735;9.999316901588836;0.8338550873702786;-0.4244549371070436;-0.42445496690182155;0.7778283728216103;-0.33000005205045707;0.8447549137933207
37.231719;1.0797907882653788;0.8332997737538949;0.7716834520575158;-0.3711809992661787;-0.3437012157741852;1.071712488020676;9.999294401584653;0.8338565589495841;-0.4244549370020551;-0.4244549684687383;0.777828806757037;-0.33000005281795386;0.844756171456663
37.241719;1.0797891304276612;0.8332998749089583;0.7716833671271395;-0.37118099920885345;-0.3437012158722321;1.071713658548933;9.99927185813023;0.8338579975334891;-0.424454936926201;-0.42445497002396415;0.7778291670262659;-0.3300000535644147;0.8447575027464227
37.251719;1.0797877071647295;0.833300008105282;0.7716832624132146;-0.37118099916410247;-0.3437012159687203;1.0717148260059635;9.999249393543401;0.8338594012415983;-0.42445493688116553;-0.4244549715651906;0.7778294505881518;-0.33000005428786416;0.8447589075926419
37.261719;1.0797865201793122;0.8333001686666638;0.771683142679149;-0.37118099913298835;-0.3437012160644388;1.0717159880569707;9.999227153569999;0.8338607689826592;-0.4244549368685709;-0.4244549730902961;0.7778296528644811;-0.3300000549862122;0.8447603841134039
37.271719;1.0797855683195408;0.833300351816078;0.7716830115417714;-0.3711809991169305;-0.34370121616032934;1.0717171413980615;9.999205297542405;0.833862099990104;-0.4244549368897704;-0.4244549745971136;0.7778297694613032;-0.33000005565719226;0.8447619280897497
37.281719;1.0797848498270775;0.8333005545404337;0.7716828715804629;-0.37118099911694685;-0.34370121625765687;1.0717182836000683;9.999183980884723;0.8338633930625186;-0.42445493694532094;-0.4244549760833974;0.777829797808962;-0.3300000562987131;0.8447635321318042
37.291719;1.0797843640407025;0.8333007761087906;0.7716827242515197;-0.37118099913324726;-0.34370121635806794;1.0717194142974613;9.999163342929997;0.8338646459342083;-0.424454937035127;-0.424454977546898;0.7778297369380369;-0.33000005690914586;0.8447651866403841
37.301719;1.0797841106919794;0.8333010172166846;0.7716825702047555;-0.37118099916522584;-0.34370121646337853;1.0717205359691275;9.99914351179751;0.8338658556138804;-0.4244549371589576;-0.4244549789856043;0.7778295866521875;-0.3300000574877188;0.8447668815869868
37.311719;1.0797840895705693;0.8333012778353496;0.7716824099235228;-0.37118099921187575;-0.34370121657550506;1.071721653393678;9.99912461077015;0.833867018778335;-0.42445493731656236;-0.4244549803978471;0.7778293475263517;-0.3300000580350276;0.8447686068234789
37.321719;1.0797843020175466;0.8333015547343589;0.7716822436014904;-0.3711809992724683;-0.343701216696443;1.0717227716291617;9.99910674819897;0.833868131504663;-0.4244549375078019;-0.42445498178210556;0.7778290209587468;-0.33000005855299136;0.8447703510155905
37.331719;1.0797847510910425;0.8333018418532208;0.7716820700698215;-0.3711809993468221;-0.34370121682813853;1.071723894425264;9.999090000989913;0.8338691895170909;-0.42445493773296783;-0.42445498313694097;0.7778286085533564;-0.3300000590441389;0.844772100847055
37.341719;1.0797854393976873;0.8333021336687703;0.7716818858706963;-0.37118099943501703;-0.34370121697239814;1.0717250241043241;9.999074412351892;0.8338701893846054;-0.42445493799271694;-0.42445498446122565;0.7778281117380408;-0.330000059510913;0.8447738409542825
37.351719;1.0797863679564377;0.8333024269669631;0.7716816855353725;-0.3711809995370374;-0.34370121713076573;1.071726161450746;9.999060002989529;0.8338711289407752;-0.4244549382878161;-0.42445498575434515;0.7778275318228706;-0.3300000599554973;0.8447755547776286
37.361719;1.0797875363768554;0.8333027195140644;0.7716814629761808;-0.3711809996524791;-0.3437012173044304;1.0717273049473928;9.9990467771351;0.8338720060052687;-0.424454938619287;-0.42445498701624085;0.7778268692878869;-0.330000060379991;0.8447772263390683
37.371719;1.0797889415752635;0.8333030086659602;0.7716812131432299;-0.37118099978041186;-0.3437012174942907;1.0717284508945886;9.999034716107825;0.8338728170500899;-0.42445493898867864;-0.42445498824745065;0.7778261232674581;-0.330000060786402;0.844778840947763
37.381719;1.0797905760261648;0.8333032917314817;0.7716809332107576;-0.3711809999196011;-0.3437012177009105;1.0717295945498275;9.99902377597282;0.8338735575829064;-0.424454939398041;-0.4244549894490243;0.777825292761107;-0.33000006117634373;0.8447803842608799
37.391719;1.0797924285213292;0.8333035673881942;0.7716806230663993;-0.3711810000687905;-0.3437012179243998;1.071730731174434;9.999013905397542;0.8338742237361291;-0.42445493984959104;-0.42445499062214587;0.777824377525244;-0.33000006155079104;0.8447818417238961
37.401719;1.0797944868859475;0.8333038365900715;0.7716802848370177;-0.37118100022654404;-0.3437012181645203;1.0717318572072358;9.999005064472971;0.8338748127751793;-0.4244549403452987;-0.42445499176772933;0.7778233775341132;-0.3300000619100364;0.8447831986421739
37.411719;1.079796740229845;0.8333041020671775;0.7716799214099244;-0.37118100039079366;-0.34370121842071233;1.0717329713934243;9.998997219837419;0.8338753219654732;-0.42445494088680036;-0.42445499288619165;0.7778222928229428;-0.3300000622538263;0.8447844404571591
37.421719;1.0797991799830065;0.833304367474404;0.7716795350899246;-0.3711810005588569;-0.34370121869208203;1.0717340750959057;9.998990333109042;0.833875748082296;-0.4244549414755262;-0.4244549939777761;0.7778211239089126;-0.3300000625816645;0.844785554182576
37.431719;1.0798018001580105;0.8333046374359099;0.7716791267982706;-0.37118100072805654;-0.3437012189777615;1.071735172205799;9.998984359927663;0.8338760886639;-0.42445494211255885;-0.4244549950435115;0.7778198717567882;-0.33000006289309264;0.8447865304743377
37.441719;1.0798045966993417;0.8333049173700188;0.7716786954537606;-0.37118100089633926;-0.3437012192772907;1.0717362686827263;9.998979251669564;0.8338763431162349;-0.42445494279829443;-0.4244549960856746;0.7778185375187001;-0.3300000631877373;0.8447873642236992
37.451719;1.0798075654566803;0.8333052121554899;0.7716782383063248;-0.37118100106252805;-0.343701219590675;1.0717373712037706;9.998974960944839;0.8338765124841835;-0.42445494353213553;-0.42445499710718654;0.7778171225715079;-0.3300000634651494;0.8447880535821201
37.461719;1.079810699892832;0.8333055251286581;0.7716777523265375;-0.3711810012261481;-0.34370121991805713;1.0717384858497918;9.998971446711462;0.8338765991691661;-0.42445494431220215;-0.4244549981111523;0.7778156280758891;-0.33000006372459484;0.8447885988318384
37.471719;1.0798139908012072;0.8333058588012526;0.7716772355991132;-0.3711810013868584;-0.34370122025902555;1.0717396181498915;9.998968666296163;0.83387660670256;-0.42445494513516935;-0.4244549991012545;0.7778140536740867;-0.33000006396489034;0.8447890010221522
37.481719;1.0798174281566126;0.833306216768159;0.7716766880735264;-0.37118100154389455;-0.3437012206121412;1.0717407742195897;9.998966560338724;0.8338765386037891;-0.42445494599642963;-0.4244550000820434;0.7778123966422672;-0.33000006418443;0.8447892603407717
37.491719;1.0798210021872099;0.8333066048542312;0.7716761113172402;-0.37118100169593443;-0.3437012209749165;1.0717419615197916;9.998965041334577;0.8338763974872074;-0.4244549468904329;-0.42445500105845785;0.7778106526198479;-0.33000006438157875;0.8447893753559703
37.501719;1.079824702302157;0.8333070300507592;0.7716755075143816;-0.3711810018414792;-0.3437012213440406;1.0717431882032125;9.998963988546604;0.8338761853524702;-0.4244549478109366;-0.42445500203499464;0.7778088178704904;-0.3300000645552105;0.8447893432644374
37.511719;1.0798285161998686;0.8333074982293247;0.7716748787494819;-0.3711810019795538;-0.34370122171594175;1.071744461555093;9.998963251227208;0.8338759040065966;-0.4244549487514585;-0.42445500301514055;0.7778068916863013;-0.33000006470491833;0.8447891609106547
37.521719;1.079832430484938;0.8333080133433476;0.7716742269211981;-0.3711810021100511;-0.3437012220873823;1.0717457870253946;9.998962663550332;0.8338755552058859;-0.42445494970626635;-0.42445500400115244;0.7778048768056403;-0.3300000648309569;0.8447888263190801
37.531719;1.0798364312766506;0.8333085789799848;0.7716735543090538;-0.37118100223358874;-0.3437012224556435;1.0717471684760802;9.998962064319649;0.8338751410633375;-0.4244549506711762;-0.42445500499393074;0.7778027775675369;-0.33000006493426104;0.8447883390639611
37.541719;1.0798405036121168;0.8333091997540153;0.771672864774005;-0.3711810023514496;-0.343701222818406;1.0717486090802615;9.998961308773609;0.8338746641978956;-0.4244549516433568;-0.4244550059931189;0.7778005979549194;-0.3300000650162689;0.8447876993761196
37.551719;1.0798446305371319;0.8333098808240504;0.7716721639403998;-0.37118100246566343;-0.34370122317358004;1.0717501120859754;9.998960276316147;0.8338741269627391;-0.4244549526206792;-0.42445500699752925;0.7777983411345393;-0.3300000650784289;0.8447869082772798
37.561719;1.0798487934355092;0.8333106265774332;0.7716714579469672;-0.37118100257896547;-0.34370122351910104;1.0717516806594922;9.99895887687398;0.8338735305754055;-0.42445495360143753;-0.4244550080056729;0.7777960101828312;-0.3300000651219664;0.8447859688288377
37.571719;1.0798529732927555;0.8333114396203088;0.7716707527799757;-0.37118100269449966;-0.34370122385271734;1.0717533176437606;9.998957043532048;0.8338728743878224;-0.42445495458439575;-0.42445500901617517;0.7777936088677697;-0.3300000651479582;0.8447848867146432
37.581719;1.0798571515400222;0.8333123209088262;0.7716700543485823;-0.3711810028154544;-0.34370122417207977;1.0717550267363065;9.998954716029926;0.8338721550276313;-0.4244549555688107;-0.42445501002793323;0.7777911421539808;-0.3300000651571411;0.8447836699261004
37.591719;1.0798613105161423;0.8333132710736187;0.7716693680045948;-0.37118100294507705;-0.34370122447517787;1.0717568131092492;9.99895184048014;0.8338713666345253;-0.4244549565542652;-0.4244550110401697;0.7777886168062716;-0.3300000651495898;0.8447823284711825
37.601719;1.079865434032796;0.8333142912804888;0.7716686976912095;-0.3711810030868238;-0.3437012247604571;1.0717586817076867;9.998948384189873;0.8338705025035842;-0.4244549575403565;-0.4244550120524127;0.7777860408959315;-0.3300000651247759;0.8447808740928021
37.611719;1.0798695073181974;0.8333153826679003;0.7716680458658446;-0.37118100324406383;-0.3437012250263828;1.0717606357707472;9.998944337270565;0.8338695561728071;-0.42445495852636217;-0.4244550130642136;0.7777834218192667;-0.3300000650818981;0.8447793191368939
37.621719;1.0798735157691721;0.833316545167902;0.771667414418869;-0.3711810034195658;-0.34370122527127567;1.0717626766092747;9.998939699405506;0.8338685209104199;-0.4244549595110669;-0.4244550140748056;0.7777807654097919;-0.33000006502016666;0.8447776753696844
37.631719;1.0798774440329955;0.833317776671716;0.7716668053412736;-0.3711810036151851;-0.3437012254936822;1.0717648035672314;9.998934476517077;0.8338673894001764;-0.4244549604929005;-0.424455015082989;0.7777780769182833;-0.33000006493894973;0.8447759541254578
37.641719;1.0798812770813666;0.8333190729533847;0.7716662202634372;-0.37118100383176533;-0.3437012256926132;1.071767014713613;9.998928687781213;0.8338661552128459;-0.42445496147015677;-0.42445501608727226;0.777775361957022;-0.3300000648377402;0.8447741666971131
37.651719;1.0798850022172106;0.8333204281615604;0.7716656598743382;-0.3711810040694223;-0.3437012258673666;1.0717693076119923;9.998922359283837;0.833864814521628;-0.4244549624408837;-0.4244550170859543;0.7777726266775733;-0.33000006471618154;0.844772323695645
37.661719;1.079888610180023;0.8333218354859552;0.7716651244688469;-0.37118100432798795;-0.3437012260172664;1.0717716793698002;9.998915507521762;0.8338633661683539;-0.4244549634025647;-0.4244550180769444;0.7777698772797201;-0.3300000645743279;0.8447704342086931
37.671719;1.0798920946889135;0.8333232882849384;0.7716646149897469;-0.3711810046069661;-0.34370122614175697;1.071774126898209;9.9989081348644;0.8338618106509685;-0.4244549643521054;-0.4244550190576716;0.777767119271787;-0.3300000644127565;0.8447685054464045
37.681719;1.0798954504862581;0.8333247817789539;0.7716641330803916;-0.3711810049052975;-0.3437012262406208;1.0717766472562498;9.998900233394112;0.8338601489460574;-0.4244549652860844;-0.42445502002534313;0.7777643576555702;-0.3300000642324354;0.844766542734564
37.691719;1.0798986719470152;0.8333263139104369;0.7716636798195362;-0.3711810052216408;-0.3437012263139151;1.07177923817636;9.998891784321026;0.8338583815120352;-0.424454966200917;-0.4244550209773268;0.777761597743052;-0.3300000640347292;0.8447645502950489
37.701719;1.07990175435675;0.833327884391939;0.7716632545768026;-0.3711810055547283;-0.3437012263620072;1.0717818989317005;9.998882759641083;0.8338565087184636;-0.42445496709307506;-0.42445502191128387;0.7777588453831193;-0.3300000638214604;0.8447625326948011
37.711719;1.0799046959748302;0.8333294935374967;0.7716628554487617;-0.3711810059031063;-0.3437012263859524;1.0717846298442704;9.998873134633662;0.833854532340951;-0.4244549679592879;-0.4244550228250226;0.7777561069337956;-0.3300000635945773;0.8447604954903319
37.721719;1.0799074983954398;0.8333311423384334;0.7716624801898014;-0.37118100626486694;-0.34370122638758355;1.0717874305557802;9.998862898347639;0.8338524557618079;-0.4244549687965444;-0.4244550237163884;0.7777533894798067;-0.3300000633555012;0.8447584442964173
37.731719;1.0799101654551566;0.8333328324013612;0.771662125885447;-0.3711810066380683;-0.3437012263689203;1.0717902994819322;9.998852053003711;0.8338502828492678;-0.4244549696021656;-0.42445502458327555;0.7777507007005036;-0.33000006310478525;0.8447563838091073
37.741719;1.0799127021548884;0.8333345646918991;0.7716617881081804;-0.3711810070212609;-0.34370122633142;1.0717932344433008;9.998840617676029;0.8338480170960408;-0.4244549703739716;-0.4244550254234677;0.7777480483749561;-0.33000006284236466;0.844754318365324
37.751719;1.0799151155200615;0.8333363389195759;0.771661461486561;-0.3711810074136087;-0.34370122627575095;1.0717962329064783;9.998828636653451;0.8338456617223413;-0.4244549711103934;-0.42445502623419534;0.777745440030462;-0.330000062567977;0.8447522529234269
37.761719;1.079917416706662;0.8333381545839658;0.7716611415694137;-0.371181007814819;-0.34370122620194654;1.0717992918746024;9.998816174272786;0.8338432202447928;-0.42445497181047864;-0.4244550270117469;0.7777428825612155;-0.33000006228125106;0.8447501931708246
37.771719;1.0799196208920756;0.8333400117252405;0.7716608257462149;-0.37118100822498357;-0.3437012261094815;1.0718024076404682;9.998803302093958;0.8338406961890662;-0.4244549724735965;-0.42445502775155663;0.777740381672245;-0.3300000619815101;0.8447481452120219
37.781719;1.0799217447122367;0.8333419103843356;0.7716605123285489;-0.37118100864444326;-0.34370122599760883;1.0718055757030651;9.998790100838642;0.8338380924566083;-0.42445497309904584;-0.4244550284487183;0.777737941377382;-0.33000006166789736;0.844746115384502
37.791719;1.0799238038199344;0.8333438499192043;0.7716601994588516;-0.371181009073731;-0.34370122586604246;1.0718087914303978;9.998776674176757;0.8338354116606699;-0.42445497368611096;-0.4244550290983608;0.7777355638688285;-0.33000006134000054;0.844744109734139
37.801719;1.0799258115601584;0.8333458288799293;0.7716598854379337;-0.37118100951337496;-0.34370122571523376;1.071812050689683;9.998763142453946;0.8338326569183033;-0.42445497423440587;-0.42445502969576343;0.7777332498156603;-0.3300000609982482;0.8447421329438509
37.811719;1.0799277793055213;0.8333478455075435;0.7716595700913718;-0.3711810099635301;-0.34370122554622995;1.0718153500997274;9.99874961437478;0.8338298324545734;-0.4244549747439238;-0.4244550302368627;0.7777309989512428;-0.33000006064363835;0.8447401881383733
37.821719;1.0799297184096688;0.8333498987649217;0.7716592555340236;-0.371181010423903;-0.3437012253606279;1.0718186880090008;9.99873617337333;0.8338269435315935;-0.4244549752148747;-0.42445503071921864;0.777728811098492;-0.33000006027725604;0.8447382778132247
37.831719;1.0799316414693998;0.8333519890913732;0.7716589451325823;-0.37118101089404004;-0.3437012251604685;1.0718220660744766;9.998722883468968;0.8338239955642949;-0.42445497564770324;-0.4244550311425817;0.7777266872970879;-0.33000005990000436;0.8447364046240506
37.841719;1.079933561767638;0.8333541176984969;0.7716586416560434;-0.37118101137323456;-0.34370122494780214;1.0718254895423378;9.99870979131028;0.8338209935989346;-0.424454976043249;-0.424455031508599;0.7777246298937324;-0.33000005951246175;0.8447345715782736
37.851719;1.079935492225351;0.8333562848599296;0.771658346418904;-0.3711810118600892;-0.34370122472421927;1.071828966138541;9.99869692482643;0.8338179424405255;-0.4244549764028827;-0.42445503181998917;0.7777226411074276;-0.33000005911468966;0.8447327815137765
37.861719;1.0799374447813026;0.8333584890003884;0.7716580591532707;-0.3711810123526961;-0.3437012244908983;1.071832505129257;9.99868430438537;0.8338148466378644;-0.42445497672849375;-0.4244550320796984;0.777720721447068;-0.3300000587061101;0.8447310368637957
37.871719;1.07993943059324;0.8333607272878476;0.7716577782411351;-0.3711810128492787;-0.3437012242490726;1.0718361155746539;9.998671957941;0.8338117101954712;-0.4244549770221525;-0.4244550322904001;0.7777188696005763;-0.33000005828561185;0.8447293407726703
37.881719;1.079941460930808;0.833362996869508;0.7716575015980336;-0.37118101334838133;-0.34370122400023456;1.0718398036127104;9.99865991589267;0.8338085360464366;-0.42445497728564263;-0.4244550324543493;0.7777170834091897;-0.33000005785163045;0.8447276979522717
37.891719;1.0799435469278098;0.8333652957037263;0.7716572271916567;-0.3711810138485966;-0.3437012237459347;1.0718435716668315;9.998648194478209;0.8338053253741862;-0.4244549775202563;-0.4244550325732977;0.777715360634949;-0.3300000574020392;0.8447261139307827
37.901719;1.0799456974647041;0.8333676233903553;0.771656953097829;-0.3711810143484104;-0.34370122348775983;1.0718474196038263;9.998636793945758;0.8338020774131931;-0.42445497772691126;-0.4244550326483953;0.7777136989998117;-0.33000005693429607;0.8447245938177673
37.911719;1.0799479182699834;0.8333699820606544;0.7716566782311003;-0.3711810148463275;-0.3437012232275912;1.0718513454488878;9.998625714482005;0.8337987900193868;-0.42445497790634806;-0.4244550326802244;0.7777120960547618;-0.33000005644602914;0.8447231414476762
37.921719;1.079950213683857;0.8333723755828782;0.7716564025681345;-0.37118101534095815;-0.3437012229675253;1.0718553454302515;9.998614975657647;0.8337954600995987;-0.4244549780591714;-0.42445503266893947;0.7777105496132709;-0.33000005593553616;0.8447217590355277
37.931719;1.0799525875690814;0.8333748075224143;0.7716561255732792;-0.37118101583103713;-0.34370122270968667;1.0718594152096763;9.998604623343171;0.8337920834298469;-0.42445497818582173;-0.42445503261443235;0.7777090577251117;-0.33000005540185817;0.8447204468793186
37.941719;1.079955041593529;0.8333772807625436;0.7716558449834259;-0.37118101631563327;-0.34370122245628365;1.0718635531308427;9.998594724989337;0.8337886547364783;-0.4244549782866033;-0.4244550325164565;0.7777076173035004;-0.3300000548447367;0.8447192024630769
37.951719;1.0799575732803546;0.8333797986365864;0.771655557396115;-0.3711810167943819;-0.343701222209308;1.0718677622606438;9.998585367338205;0.8337851683094267;-0.4244549783617745;-0.4244550323746716;0.7777062231366186;-0.3300000542646038;0.8447180200090408
37.961719;1.0799601759300488;0.8333823646030779;0.7716552588221132;-0.37118101726760444;-0.34370122197013414;1.071872048212094;9.998576653259223;0.8337816185682381;-0.4244549784118589;-0.42445503218885766;0.7777048685343748;-0.3300000536624821;0.8447168911138261
37.971719;1.0799628404017658;0.833384979995384;0.7716549443833078;-0.3711810177362696;-0.3437012217398651;1.0718764156391694;9.998568685637824;0.8337780001591013;-0.42445497843793595;-0.42445503195950096;0.7777035467389515;-0.3300000530401304;0.8447158054880233
37.981719;1.0799655570741544;0.8333876421386377;0.771654608658512;-0.3711810182015895;-0.34370122152002813;1.0718808668214752;9.998561549337207;0.8337743074772017;-0.42445497844126095;-0.42445503168809545;0.7777022522201442;-0.3300000524002669;0.8447147514103874
37.991719;1.0799683160300946;0.8333903445147938;0.7716542468537108;-0.37118101866446934;-0.3437012213127505;1.0718854011685863;9.998555311466514;0.8337705341105802;-0.4244549784228168;-0.4244550313764533;0.7777009815657981;-0.3300000517459459;0.8447137163599605
38.001719;1.0799711053359373;0.8333930787400948;0.7716538555018707;-0.3711810191253658;-0.34370122112041757;1.071890014926552;9.998550034870657;0.8337666731597775;-0.424454978383744;-0.42445503102587245;0.7776997334646597;-0.33000005107944264;0.8447126882825134
38.011719;1.0799739098052905;0.8333958368863169;0.7716534326252781;-0.37118101958463934;-0.3437012209452026;1.07189470240375;9.998545786214736;0.8337627185015014;-0.42445497832604884;-0.4244550306373059;0.7776985074519946;-0.33000005040184177;0.844711657030967
38.021719;1.0799767121615718;0.8333986125395951;0.771652977304241;-0.37118102004287784;-0.3437012207887444;1.0718994577653296;9.99854262956329;0.8337586657591315;-0.42445497825272155;-0.42445503021183023;0.7776973027611538;-0.3300000497133345;0.8447106146850375
38.031719;1.0799794950856787;0.8334013999874379;0.7716524886402361;-0.37118102050083973;-0.3437012206521406;1.071904275231665;9.998540607856038;0.8337545125922999;-0.4244549781672777;-0.4244550297505753;0.7776961183893147;-0.33000004901349594;0.8447095550651458
38.041719;1.0799822422645116;0.8334041928461936;0.7716519658456836;-0.37118102095920347;-0.3437012205360308;1.0719091482575753;9.998539731407975;0.8337502589861585;-0.42445497807305455;-0.42445502925464645;0.7776949533441756;-0.33000004830138;0.8447084739268941
38.051719;1.079984938603681;0.8334069836809976;0.7716514095936694;-0.3711810214183187;-0.3437012204405992;1.0719140697817915;9.998539987246419;0.8337459069810187;-0.4244549779727574;-0.4244550287253492;0.7776938063678858;-0.33000004757575163;0.8447073692701589
38.061719;1.079987569931569;0.8334097644549181;0.771650822427248;-0.3711810218779237;-0.34370122036558803;1.0719190333864113;9.998541357562324;0.8337414597683959;-0.42445497786838043;-0.4244550281642985;0.7776926753721831;-0.3300000468353709;0.8447062410348569
38.071719;1.0799901227854751;0.8334125270375178;0.7716502076084298;-0.3711810223372348;-0.3437012203102552;1.0719240337889495;9.998543832547217;0.8337369216572482;-0.42445497776109964;-0.4244550275731768;0.77769155706531;-0.33000004607903016;0.8447050907662143
38.081719;1.079992585037847;0.833415263704109;0.771649567582598;-0.3711810227955346;-0.3437012202734122;1.0719290664935424;9.99854741015198;0.833732298139556;-0.4244549776513364;-0.42445502695339804;0.7776904475673265;-0.3300000453056169;0.844703921084343
38.091719;1.0799949462251044;0.8334179678491489;0.7716489036586589;-0.3711810232523975;-0.3437012202537306;1.0719341272287242;9.99855208419754;0.833727594722968;-0.42445497753937633;-0.42445502630624343;0.7776893437735392;-0.3300000445142208;0.844702735198743
38.101719;1.0799971965366868;0.8334206342465897;0.7716482175932681;-0.3711810237074387;-0.34370122024992034;1.0719392113641246;9.998557838018414;0.8337228158588426;-0.4244549774260065;-0.42445502563340787;0.777688244562026;-0.33000004370389396;0.844701536923483
38.111719;1.0799993261505842;0.833423258220669;0.771647513364398;-0.3711810241602782;-0.3437012202606389;1.0719443132211985;9.99856465293545;0.8337179648539428;-0.42445497731272347;-0.4244550249369715;0.7776871516330661;-0.33000004287325624;0.8447003306690989
38.121719;1.0800013261028316;0.8334258346588956;0.7716467969451655;-0.3711810246105528;-0.343701220284684;1.0719494252984318;9.99857251222376;0.8337130444697223;-0.42445497720153624;-0.42445502421856784;0.7776860696083289;-0.33000004202055355;0.8446991220277783
38.131719;1.0800031899106812;0.8334283575658855;0.771646074192288;-0.3711810250577721;-0.3437012203215736;1.0719545380806017;9.998581384221188;0.8337080578308073;-0.42445497709446944;-0.424455023478886;0.7776850047363986;-0.3300000411442185;0.844697919280095
38.141719;1.0800049151083386;0.8334308197024557;0.7716453494034647;-0.3711810255012965;-0.3437012203719615;1.0719596411977173;9.9985912036306;0.8337030087446051;-0.4244549769933231;-0.4244550227179918;0.7776839627271088;-0.3300000402433785;0.844696733725495
38.151719;1.0800065028997543;0.8334332127059436;0.77164462612632;-0.37118102594032143;-0.3437012204373007;1.0719647256762963;9.998601874100068;0.8336979011436828;-0.42445497689998635;-0.4244550219359115;0.7776829471437977;-0.3300000393180317;0.8446955781868996
38.161719;1.0800079553802402;0.8334355281095309;0.7716439081147412;-0.3711810263738975;-0.3437012205188889;1.0719697858594268;9.998613284787991;0.8336927382581437;-0.4244549768166579;-0.4244550211332249;0.7776819592386988;-0.3300000383690674;0.8446944653022203
38.171719;1.080009273229885;0.8334377583555359;0.7716431986862765;-0.3711810268012837;-0.34370122061741565;1.0719748191141663;9.998625326862216;0.833687521740947;-0.4244549767455726;-0.4244550203114136;0.7776809991670401;-0.33000003739793615;0.8446934064951553
38.181719;1.0800104557847454;0.8334398972058941;0.771642500225158;-0.3711810272225113;-0.3437012207334914;1.0719798228210569;9.998637905468554;0.8336822512762946;-0.4244549766886124;-0.42445501947245745;0.7776800673117631;-0.3300000364059694;0.8446924120196926
38.191719;1.08001150262478;0.8334419392244656;0.7716418145798476;-0.37118102763875527;-0.34370122086830135;1.0719847912041314;9.998650943059213;0.8336769256379876;-0.4244549766470338;-0.42445501861793683;0.7776791641396715;-0.3300000353941003;0.8446914915044186
38.201719;1.0800124154035955;0.8334438787771533;0.7716411422677965;-0.3711810280522597;-0.3437012210236497;1.0719897148460733;9.998664374867564;0.8336715445598357;-0.4244549766211804;-0.4244550177487011;0.7776782889675472;-0.3300000343633237;0.844690653806829
38.211719;1.0800131989410262;0.8334457101076556;0.7716404810433353;-0.37118102846576523;-0.34370122120149604;1.0719945816218475;9.99867814288377;0.8336661099351775;-0.4244549766103249;-0.42445501686549947;0.7776774397297531;-0.33000003331519145;0.8446899066905854
38.221719;1.0800138607071168;0.833447428406376;0.771639826213641;-0.37118102888173626;-0.3437012214035313;1.0719993772810386;9.998692192793023;0.8336606258260552;-0.4244549766129223;-0.4244550159698;0.7776766149879447;-0.33000003225168945;0.8446892569214335
38.231719;1.080014409405959;0.8334490306154084;0.7716391715749306;-0.37118102930201113;-0.34370122163109745;1.0720040867323106;9.99870646923;0.8336550978189784;-0.42445497662691034;-0.4244550150640422;0.7776758167701487;-0.3300000311749601;0.8446887099605248
38.241719;1.0800148545787838;0.8334505152752724;0.771638510038056;-0.37118102972781936;-0.3437012218852865;1.072008695600696;9.998720906482998;0.8336495324341572;-0.42445497664969906;-0.4244550141513986;0.7776750514876477;-0.33000003008734385;0.8446882697977054
38.251719;1.0800152063669033;0.8334518813229237;0.7716378347707861;-0.37118103015944753;-0.34370122216702315;1.0720131911436297;9.998735429653644;0.8336439363360666;-0.42445497667824905;-0.4244550132354371;0.777674328209859;-0.33000002899114883;0.8446879399495092
38.261719;1.080015474063603;0.8334531267186548;0.7716371396501409;-0.371181030595699;-0.34370122247700857;1.0720175636557274;9.998749966572522;0.833638315908975;-0.4244549767095402;-0.4244550123198982;0.7776736557921647;-0.33000002788792565;0.8446877240963363
38.271719;1.0800156653315465;0.8334542479875822;0.7716364186047957;-0.37118103103414235;-0.3437012228154002;1.072021807543227;9.998764447958237;0.8336326783692579;-0.42445497674095256;-0.42445501140861547;0.7776730402382309;-0.33000002677832585;0.8446876254900627
38.281719;1.0800157867574727;0.8334552408124282;0.7716356655122928;-0.3711810314720622;-0.3437012231814631;1.072025919802037;9.99877880299964;0.8336270329774355;-0.4244549767701345;-0.42445501050538365;0.7776724833855423;-0.33000002566292175;0.8446876464872158
38.291719;1.0800158440600145;0.8334561008334498;0.7716348747188126;-0.37118103190716134;-0.34370122357358407;1.0720298964925485;9.998792971928616;0.8336213904230587;-0.42445497679480304;-0.42445500961374244;0.7776719836467176;-0.3300000245428867;0.8446877886699695
38.301719;1.0800158419526429;0.8334568239635048;0.7716340413505329;-0.37118103233771493;-0.34370122398967695;1.0720337298366338;9.998806919771544;0.8336157615888764;-0.424454976812939;-0.42445500873687686;0.7776715378121403;-0.33000002342009205;0.8446880528947673
