time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.311719;1.0800157841337286;0.8334574061039706;0.7716331617594939;-0.37118103276213543;-0.3437012244276518;1.072037407565267;9.998820627234686;0.8336101575937325;-0.42445497682294525;-0.4244550078775209;0.777671142074715;-0.3300000222970273;0.8446884390638827
38.321719;1.0800156728478016;0.8334578428079518;0.7716322342129959;-0.3711810331784185;-0.34370122488556853;1.0720409148492454;9.998834066243283;0.8336045907076673;-0.4244549768235277;-0.4244550070378564;0.7776707915887792;-0.33000002117645727;0.8446889461488315
38.331719;1.0800155090181758;0.833458129837736;0.7716312589698411;-0.3711810335842534;-0.34370122536145054;1.07204423834842;9.998847185146644;0.8335990752200241;-0.42445497681383026;-0.42445500621952464;0.7776704801858969;-0.33000002006087176;0.8446895727228806
38.341719;1.080015293547078;0.8334582644658739;0.7716302372480547;-0.3711810339772099;-0.3437012258531289;1.0720473697188633;9.998859919704135;0.8335936275416519;-0.4244549767938707;-0.4244550054236193;0.7776702021214928;-0.330000018952164;0.8446903170707378
38.351719;1.080015027640924;0.8334582469219494;0.7716291698828474;-0.3711810343544527;-0.34370122635851486;1.072050306003767;9.998872219386145;0.8335882647711365;-0.4244549767645504;-0.42445500465079783;0.7776699539166109;-0.3300000178517285;0.8446911762144551
38.361719;1.08001471217659;0.8334580815869504;0.7716280572655059;-0.3711810347127053;-0.3437012268760077;1.0720530482551562;9.998884059768047;0.8335830026413428;-0.4244549767270305;-0.42445500390166024;0.7776697333693202;-0.3300000167605977;0.8446921450440441
38.371719;1.0800143483769973;0.8334577765026626;0.7716269004119904;-0.37118103504872707;-0.3437012274045091;1.0720556001974029;9.998895430945781;0.8335778545255508;-0.42445497668219573;-0.4244550031770604;0.7776695371221394;-0.33000001567917586;0.84469321649756
38.381719;1.080013939227299;0.8334573401131634;0.7716257012475913;-0.3711810353598863;-0.34370122794318636;1.0720579665924221;9.998906321870159;0.8335728321117555;-0.4244549766305837;-0.4244550024781705;0.7776693600465218;-0.33000001460683254;0.8446943819776844
38.391719;1.0800134896909255;0.8334567775074156;0.7716244618776859;-0.37118103564456034;-0.3437012284912513;1.0720601516642145;9.99891671748326;0.83356794655205;-0.424454976572446;-0.4244550018063576;0.7776691962836038;-0.33000001354194186;0.8446956314561357
38.401719;1.080013005484504;0.8334560895357939;0.7716231843051987;-0.37118103590197765;-0.3437012290478833;1.0720621584242611;9.998926604201667;0.8335632081578201;-0.4244549765079378;-0.4244550011630014;0.7776690398213245;-0.3300000124825447;0.8446969535170041
38.411719;1.0800124915811937;0.8334552741992417;0.7716218711710816;-0.3711810361316357;-0.34370122961245764;1.072063988604719;9.998935973574355;0.8335586251718464;-0.4244549764374852;-0.4244550005494715;0.7776688850839912;-0.3300000114268804;0.8446983354541342
38.421719;1.0800119516798188;0.8334543281487907;0.7716205263419513;-0.3711810363333011;-0.34370123018461657;1.0720656431569409;9.998944823238649;0.8335542031061268;-0.42445497636198704;-0.4244549999670578;0.7776687281300511;-0.33000001037321913;0.8446997634648244
38.431719;1.0800113886011768;0.833453248366313;0.7716191542508111;-0.37118103650766976;-0.3437012307639412;1.0720671236799129;9.998953152372266;0.833549944637712;-0.42445497628274803;-0.4244549994167067;0.777668567465184;-0.3300000093198474;0.8447012228601996
38.441719;1.0800108044756516;0.8334520333791983;0.7716177590847352;-0.37118103665661506;-0.34370123134993347;1.072068433522841;9.998960948488904;0.8335458502345979;-0.42445497620142875;-0.4244549988989556;0.777668405275595;-0.3300000082656971;0.8447026984016216
38.451719;1.0800102004483747;0.8334506829471107;0.7716163447515999;-0.37118103678263775;-0.3437012319423797;1.0720695769869597;9.998968186901699;0.833541919029056;-0.4244549761201677;-0.42445499841414847;0.7776682486686138;-0.3300000072108187;0.8447041750009578
38.461719;1.0800095770801832;0.833449197509921;0.7716149148668937;-0.371181036888344;-0.34370123254119933;1.0720705581125272;9.998974852335907;0.8335381486062773;-0.42445497604146204;-0.4244549979625601;0.7776681083389392;-0.3300000061562342;0.8447056385456906
38.471719;1.0800089353350733;0.833447578064666;0.771613472786843;-0.3711810369766501;-0.343701233145921;1.0720713810342757;9.99898094735644;0.8335345346858914;-0.42445497596763043;-0.4244549975443111;0.7776679959980685;-0.3300000051034063;0.8447070765429378
38.481719;1.0800082767962222;0.8334458257851977;0.7716120217856425;-0.3711810370512205;-0.3437012337558876;1.0720720504190135;9.998986477381639;0.8335310720216835;-0.4244549759003269;-0.4244549971593494;0.7776679234791551;-0.33000000405382;0.8447084784489698
38.491719;1.0800076037830886;0.8334439423543931;0.7716105645294294;-0.37118103711640454;-0.3437012343708738;1.072072571115799;9.99899144488681;0.8335277553716768;-0.42445497584025066;-0.4244549968075511;0.7776679026106011;-0.33000000300901294;0.8447098355782515
38.501719;1.0800069200752291;0.8334419318245347;0.771609102073944;-0.37118103717679884;-0.34370123499119104;1.0720729483445801;9.998995855730614;0.833524579563656;-0.42445497578710495;-0.42445499648866786;0.777667944114585;-0.33000000197059703;0.8447111411976618
38.511719;1.0800062310023384;0.8334398019169726;0.7716076336910433;-0.3711810372369566;-0.34370123561764754;1.0720731875946485;9.99899971817575;0.8335215391032447;-0.42445497573994295;-0.42445499620219096;0.7776680563588871;-0.3300000009397633;0.8447123914559049
38.521719;1.0800055427978308;0.8334375628110752;0.7716061580050859;-0.3711810373013874;-0.3437012362515;1.072073293539629;9.99900303916401;0.8335186280919471;-0.42445497569731394;-0.4244549959473566;0.7776682451108514;-0.32999999991694823;0.8447135857668164
38.531719;1.0800048614977273;0.8334352247461188;0.7716046740208345;-0.3711810373745423;-0.34370123689394216;1.0720732696527524;9.999005827726991;0.8335158409408577;-0.4244549756569737;-0.4244549957233101;0.7776685135348962;-0.32999999890233433;0.8447147255047353
38.541719;1.0800041911850082;0.8334327963897464;0.7716031808390583;-0.37118103746064235;-0.3437012375455915;1.0720731196768483;9.999008099307602;0.8335131732121508;-0.4244549756161116;-0.42445499552927607;0.7776688620427723;-0.32999999789656054;0.8447158128176115
38.551719;1.080003533361363;0.833430283980918;0.7716016768623402;-0.3711810375636657;-0.3437012382066041;1.0720728496397032;9.999009873050213;0.8335106214305993;-0.4244549755721573;-0.4244549953644971;0.7776692890529523;-0.3299999969007909;0.8447168507159926
38.561719;1.0800028882359771;0.8334276913459288;0.7716001593893683;-0.37118103768758115;-0.34370123887717485;1.0720724675377828;9.99901116479537;0.8335081823948135;-0.42445497552315614;-0.42445499522826263;0.7776697924143745;-0.32999999591630036;0.8447178431118966
38.571719;1.080002255909269;0.8334250212124997;0.7715986249136156;-0.37118103783645456;-0.3437012395578143;1.0720719810048291;9.99901198779368;0.8335058532745179;-0.42445497546778066;-0.42445499512033485;0.7776703696209576;-0.3299999949443302;0.8447187938134569
38.581719;1.0800016364423388;0.833422276594693;0.7715970699646272;-0.371181038014286;-0.3437012402490935;1.0720713960761232;9.999012364081507;0.8335036322257491;-0.4244549754054045;-0.42445499504107637;0.7776710164164566;-0.32999999398627955;0.8447197052753594
38.591719;1.0800010301462515;0.8334194611840952;0.77159549159763;-0.3711810382249143;-0.3437012409512361;1.0720707175015032;9.999012327317786;0.8335015190311934;-0.42445497533600524;-0.4244549949909359;0.7776717258725541;-0.3299999930435814;0.8447205786012485
38.601719;1.0800004391068743;0.8334165791817033;0.7715938872322353;-0.37118103847180034;-0.3437012416643393;1.0720699493157668;9.999011909730296;0.8334995158942325;-0.42445497525978376;-0.4244549949699665;0.7776724891876599;-0.3299999921172083;0.8447214145465122
38.611719;1.0799998676022977;0.8334136351543351;0.7715922546015351;-0.37118103875729686;-0.34370124238903843;1.0720690958972001;9.999011134882249;0.8334976276671561;-0.4244549751767124;-0.4244549949777389;0.7776732970058823;-0.32999999120761636;0.8447222140985282
38.621719;1.0799993200986007;0.8334106338954141;0.7715905923024816;-0.3711810390821535;-0.34370124312656664;1.0720681634306453;9.999010024837514;0.833495860634427;-0.424454975086451;-0.42445499501340805;0.7776741404045394;-0.32999999031533583;0.8447229784387659
38.631719;1.0799988000890604;0.8334075798578151;0.7715889001798396;-0.37118103944611197;-0.34370124387817036;1.0720671595842606;9.999008608036434;0.8334942208033214;-0.424454974988652;-0.42445499507572804;0.7776750116283663;-0.3299999894412175;0.8447237089861076
38.641719;1.079998311067434;0.8334044764499844;0.7715871788727564;-0.3711810398488536;-0.34370124464468943;1.0720660912663234;9.999006926077088;0.8334927133847813;-0.42445497488300904;-0.4244549951630825;0.7776759042857512;-0.329999988585772;0.8447244078806774
38.651719;1.0799978579824159;0.8334013258885976;0.7715854294110357;-0.3711810402901184;-0.34370124542658437;1.0720649636777155;9.999005045037405;0.8334913433516661;-0.4244549747691133;-0.42445499527360814;0.7776768130408195;-0.32999998774860495;0.8447250782426846
38.661719;1.0799974484155406;0.833398129485369;0.771583653270139;-0.37118104076935693;-0.3437012462240243;1.0720637818247822;9.999003059615756;0.8334901156023596;-0.4244549746466813;-0.42445499540541126;0.7776777328014796;-0.3299999869287027;0.8447257238246292
38.671719;1.079997092374242;0.833394887700429;0.7715818518397154;-0.3711810412858809;-0.3437012470366913;1.0720625517854305;9.999001077203127;0.8334890337591445;-0.4244549745160002;-0.42445499555687954;0.777678657345806;-0.32999998612493936;0.8447263487102349
38.681719;1.07999680055801;0.8333915999816508;0.7715800256389217;-0.3711810418393547;-0.34370124786365225;1.0720612795980302;9.998999197166432;0.8334880987370454;-0.42445497437793017;-0.42445499572705553;0.7776795787563215;-0.3299999853364878;0.8447269569745114
38.691719;1.0799965831480778;0.8333882652716201;0.7715781746727552;-0.37118104242982963;-0.3437012487036049;1.0720599697201223;9.998997507530788;0.8334873093680261;-0.4244549742333815;-0.42445499591572405;0.7776804882989373;-0.32999998456329993;0.8447275520043724
38.701719;1.0799964496775498;0.8333848830853269;0.7715762994002764;-0.37118104305694666;-0.3437012495549868;1.072058625181055;9.998996090551586;0.8334866640080213;-0.4244549740829775;-0.4244549961230758;0.7776813769775821;-0.32999998380621187;0.8447281360552046
38.711719;1.0799964088296328;0.8333814539550175;0.7715744008535644;-0.37118104371927196;-0.3437012504157662;1.07205724832902;9.998995020989316;0.833486160177584;-0.424454973927109;-0.4244549963493108;0.7776822353321975;-0.3299999830665535;0.8447287103624158
38.721719;1.07999646770778;0.8333779791662876;0.7715724798056148;-0.3711810444147703;-0.3437012512834164;1.0720558417029185;9.998994364412278;0.8334857932243686;-0.4244549737659016;-0.42445499659434355;0.7776830542426759;-0.32999998234588807;0.8447292755248536
38.731719;1.0799966310718083;0.8333744608845842;0.7715705361728239;-0.3711810451414365;-0.3437012521552349;1.0720544095187003;9.998994179802414;0.8334855562397884;-0.42445497359928763;-0.4244549968577733;0.7776838266406341;-0.32999998164585564;0.8447298318983666
38.741719;1.0799969020787477;0.8333709025400714;0.7715685692852617;-0.37118104589712225;-0.34370125302884674;1.072052957701779;9.99899451603306;0.833485440804163;-0.4244549734272888;-0.4244549971392727;0.7776845480746399;-0.3299999809676659;0.8447303798456521
38.751719;1.0799972846573376;0.8333673088443523;0.7715665781345428;-0.3711810466793657;-0.34370125390251216;1.072051491815401;9.998995400854081;0.8334854378345741;-0.42445497324997106;-0.4244549974389327;0.7776852157671496;-0.32999998031168204;0.8447309200254415
38.761719;1.0799977841151693;0.8333636858268693;0.7715645613849997;-0.3711810474858518;-0.34370125477481484;1.072050016714495;9.998996832464668;0.8334855382966144;-0.42445497306729335;-0.4244549977571746;0.7776858278101476;-0.3299999796776029;0.844731454463692
38.771719;1.0799984043913837;0.8333600406729555;0.7715625179294956;-0.371181048315032;-0.3437012556441648;1.072048538669189;9.998998786171546;0.8334857335990916;-0.4244549728793948;-0.4244549980945677;0.7776863834864248;-0.3299999790650026;0.8447319879007754
38.781719;1.079999145421349;0.8333563813737158;0.7715604479165193;-0.3711810491663556;-0.34370125650885586;1.0720470663260655;9.999001234697925;0.8334860160204063;-0.42445497268699695;-0.42445499845188417;0.7776868839913913;-0.32999997847402834;0.8447325272476752
38.791719;1.0800000032010284;0.8333527169283682;0.771558354074554;-0.3711810500399197;-0.34370125736746693;1.072045610070534;9.999004159971832;0.8334863789361747;-0.42445497249141134;-0.42445499883021387;0.7776873322872354;-0.32999997790597047;0.8447330792366854
38.801719;1.0800009715738335;0.8333490571528973;0.7715562427384985;-0.37118105093575177;-0.34370125821910813;1.0720441809149583;9.999007545804984;0.8334868161953709;-0.4244549722942323;-0.42445499923105345;0.7776877323754692;-0.32999997736330433;0.8447336485420148
38.811719;1.0800020441691431;0.8333454110296911;0.7715541232160628;-0.3711810518534078;-0.3437012590633091;1.072042788441137;9.999011375491845;0.8334873211557634;-0.42445497209711813;-0.4244549996564557;0.7776880892733059;-0.3299999768494233;0.844734237223332
38.821719;1.080003215165517;0.8333417853003545;0.7715520058302558;-0.3711810527922164;-0.34370125989962924;1.0720414391799638;9.999015650388586;0.8334878864439811;-0.42445497190173265;-0.42445500010912995;0.7776884090987856;-0.3299999763683415;0.8447348451730028
38.831719;1.0800044788071606;0.8333381845845147;0.7715499003406263;-0.3711810537516533;-0.343701260727389;1.0720401372110986;9.999020406398472;0.8334885043673174;-0.4244549717096159;-0.42445500059233654;0.7776886987911693;-0.3299999759243161;0.844735470990143
38.841719;1.080005829247877;0.8333346117342108;0.7715478155452942;-0.3711810547313707;-0.3437012615457696;1.072038885855973;9.999025715822802;0.8334891671045676;-0.42445497152208517;-0.4244550011096515;0.7776889662578067;-0.32999997552138743;0.8447361127963884
38.851719;1.0800072605445195;0.8333310685007319;0.7715457598031221;-0.37118105573096566;-0.34370126235414006;1.0720376886772551;9.999031683284954;0.8334898669676645;-0.4244549713402667;-0.42445500166477657;0.7776892200935073;-0.3299999751629262;0.8447367686351199
38.861719;1.0800087659353563;0.8333275572469478;0.7715437417054964;-0.37118105674969265;-0.3437012631523651;1.0720365495115967;9.99903843432525;0.8334905974941006;-0.42445497116502334;-0.4244550022613691;0.7776894685335064;-0.32999997485149335;0.844737436250155
38.871719;1.0800103382618136;0.8333240817903909;0.7715417701447301;-0.3711810577862215;-0.3437012639408779;1.0720354714515932;9.999046099560463;0.8334913542886329;-0.42445497099676494;-0.42445500290278654;0.7776897191326251;-0.3299999745892137;0.8447381129272084
38.881719;1.0800119713187672;0.8333206460450414;0.7715398536860442;-0.3711810588384096;-0.34370126472053675;1.0720344544974314;9.999054802261822;0.8334921346012494;-0.4244549708352432;-0.4244550035918518;0.777689979259249;-0.3299999743782932;0.8447387960979255
38.891719;1.080013659493167;0.8333172524082089;0.771538000237498;-0.3711810599032593;-0.34370126549259183;1.072033493464202;9.999064649773622;0.8334929363721256;-0.4244549706794711;-0.42445500433077854;0.7776902561516142;-0.3299999742211624;0.8447394841431165
38.901719;1.0800153967452908;0.8333139017845964;0.7715362175991575;-0.37118106097748677;-0.34370126625873976;1.0720325786856488;9.999075730220646;0.8334937573314632;-0.4244549705279256;-0.4244550051211998;0.7776905562416807;-0.3299999741201943;0.8447401763396855
38.911719;1.080017176503209;0.8333105942312188;0.7715345137369622;-0.37118106205837526;-0.3437012670208194;1.0720316991024654;9.999088117044753;0.8334945946804454;-0.4244549703788495;-0.42445500596420993;0.7776908850468212;-0.3299999740773584;0.8447408720483277
38.921719;1.0800189920717067;0.833307328752068;0.771532896472521;-0.3711810631439992;-0.3437012677804091;1.072030844328665;9.999101874720626;0.8334954458793113;-0.4244549702304521;-0.42445500686054133;0.777691248031308;-0.32999997409410675;0.8447415697437867
38.931719;1.0800208375383835;0.8333041029779662;0.7715313738588666;-0.37118106423281366;-0.34370126853893324;1.0720300046985602;9.999117055244565;0.8334963096930876;-0.4244549700810601;-0.42445500781085427;0.7776916506617717;-0.3299999741715594;0.844742266532167
38.941719;1.080022707965405;0.8333009137079214;0.7715299549381508;-0.3711810653233674;-0.34370126929786815;1.0720291713230214;9.999133690875537;0.8334971863490541;-0.424454969929395;-0.4244550088158567;0.7776920975156094;-0.3299999743107552;0.8447429588218549
38.951719;1.0800245982471384;0.8332977576237209;0.7715286492348156;-0.37118106641427073;-0.3437012700585415;1.0720283368497416;9.999151788198393;0.833498076989032;-0.42445496977478475;-0.4244550098764051;0.7776925920207709;-0.32999997451253776;0.8447436434410522
38.961719;1.080026502770403;0.8332946316578752;0.7715274650035635;-0.3711810675038985;-0.3437012708217046;1.072027497080417;9.99917131482003;0.8334989831366977;-0.424454969617073;-0.42445501099369;0.7776931366559492;-0.32999997477717363;0.8447443183929146
38.971719;1.0800284166729537;0.8332915331995422;0.7715264079226618;-0.37118106858977423;-0.34370127158713826;1.0720266527430231;9.999192187519766;0.8334999061768616;-0.4244549694566704;-0.4244550121690278;0.7776937331417356;-0.3299999751042461;0.8447449832384922
38.981719;1.080030337040612;0.8332884599298107;0.7715254812856256;-0.37118106966838404;-0.34370127235357023;1.0720258085851537;9.999214280200453;0.8335008468252322;-0.424454969294737;-0.4244550134032429;0.7776943829633919;-0.3299999754928542;0.8447456391791858
38.991719;1.0800322629478134;0.8332854095138889;0.7715246867657126;-0.3711810707358827;-0.3437012731188107;1.0720249695897028;9.999237448635558;0.8335018048713453;-0.42445496913294556;-0.42445501469630553;0.7776950877410294;-0.32999997594178365;0.8447462888975538
39.001719;1.0800341945975018;0.8332823794596109;0.7715240241376757;-0.3711810717889904;-0.34370127387985544;1.0720241383233593;9.999261555126216;0.8335027790698671;-0.424454968973126;-0.42445501604744906;0.7776958487561848;-0.3299999764497013;0.8447469359689624
39.011719;1.08003613230076;0.8332793668467652;0.7715234907234516;-0.37118107282517054;-0.3437012746333223;1.072023315650173;9.999286481058816;0.8335037672915857;-0.42445496881731803;-0.42445501745533176;0.7776966658340717;-0.32999997701543865;0.8447475843433072
39.021719;1.0800380754301881;0.833276368170039;0.7715230824107012;-0.3711810738423159;-0.34370127537613826;1.0720225022470453;9.999312130762085;0.8335047677631037;-0.4244549686679854;-0.42445501891791854;0.7776975366424149;-0.32999997763812006;0.8447482382164605
39.031719;1.080040021233076;0.8332733799063726;0.7715227947136022;-0.3711810748386908;-0.343701276105899;1.072021698146083;9.999338432892996;0.8335057813786522;-0.42445496852794556;-0.42445502043232397;0.777698457537051;-0.329999978316829;0.8447489021396538
39.041719;1.0800419643760748;0.8332703994972485;0.7715226217451829;-0.37118107581307547;-0.34370127682102986;1.072020901083794;9.999365334920185;0.8335068127236223;-0.4244549684000296;-0.424455021994938;0.7776994253482211;-0.3299999790501991;0.8447495816957191
39.051719;1.0800438979161278;0.8332674254814664;0.7715225551601067;-0.3711810767647118;-0.343701277520986;1.072020106070465;9.99939278918413;0.8335078680216776;-0.424454968286951;-0.4244550236017042;0.7777004384051196;-0.32999997983663115;0.8447502834667742
39.061719;1.0800458149256973;0.8332644564446762;0.7715225851617774;-0.37118107769303904;-0.34370127820615975;1.0720193065325347;9.999420740131267;0.83350895220579;-0.42445496819160256;-0.4244550252483501;0.7777014965896543;-0.32999998067483466;0.8447510129056507
39.071719;1.0800477095941212;0.8332614905136545;0.7715227019044207;-0.3711810785974227;-0.3437012788774226;1.0720184961275934;9.999449115523895;0.8335100679489111;-0.4244549681172229;-0.42445502693059345;0.7777026009848231;-0.32999998156383237;0.8447517722171793
39.081719;1.0800495774876382;0.8332585268158414;0.771522896154823;-0.3711810794769945;-0.3437012795357717;1.0720176709257558;9.99947781678083;0.8335112166288676;-0.4244549680671689;-0.4244550286440897;0.7777037529278444;-0.32999998250235907;0.8447525606802994
39.091719;1.0800514158579415;0.8332555674783988;0.7715231600409431;-0.37118108033064967;-0.34370128018239204;1.0720168300670578;9.999506722735791;0.8335123998276381;-0.4244549680445785;-0.424455030384001;0.7777049526839158;-0.32999998348826687;0.8447533760351448
39.101719;1.0800532244310856;0.8332526176771867;0.7715234873217778;-0.371181081157259;-0.34370128081902707;1.0720159736636052;9.999535711698623;0.8335136199494024;-0.42445496805179705;-0.42445503214482516;0.7777061990442188;-0.32999998451856694;0.8447542150812938
39.111719;1.0800550052173923;0.8332496838536136;0.7715238727040261;-0.3711810819559707;-0.34370128144805323;1.0720151007031764;9.999564673960744;0.8335148795672728;-0.424454968089699;-0.4244550339208026;0.7777074903127428;-0.32999998559005966;0.8447550742119999
39.121719;1.0800567610080114;0.8332467720677177;0.7715243114865273;-0.3711810827263231;-0.34370128207201855;1.0720142087375042;9.999593516220491;0.833516180573496;-0.42445496815773565;-0.4244550357063715;0.7777088248318036;-0.3299999866998518;0.8447559503609982
39.131719;1.0800584942213396;0.8332438871423566;0.7715247994976931;-0.3711810834681034;-0.3437012826935331;1.072013294487312;9.999622174088262;0.8335175238638485;-0.4244549682546884;-0.4244550374964193;0.7777101998629676;-0.32999998784544343;0.8447568418582989
39.141719;1.0800602070613696;0.8332410322594299;0.7715253329021824;-0.3711810841811693;-0.34370128331554867;1.0720123554456893;9.99965061259143;0.8335189090346916;-0.4244549683790593;-0.4244550392864647;0.7777116103432867;-0.3299999890247659;0.844757748540446
39.151719;1.0800619024081444;0.8332382091539514;0.7715259090197422;-0.371181084865328;-0.3437012839410986;1.0720113913751403;9.999678808199372;0.8335203335758337;-0.42445496852886805;-0.42445504107269894;0.7777130486366176;-0.32999999023618565;0.8447586708355947
39.161719;1.0800635837457437;0.833235419161963;0.7715265275536408;-0.3711810855203602;-0.3437012845727488;1.0720104043423913;9.999706730436305;0.8335217925161489;-0.4244549687015848;-0.42445504285180097;0.7777145048210288;-0.32999999147814635;0.8447596089169999
39.171719;1.0800652542290956;0.8332326643119835;0.7715271905676644;-0.3711810861462352;-0.34370128521219667;1.0720093984951753;9.999734334479413;0.8335232795074171;-0.4244549688943514;-0.42445504462057726;0.7777159671366513;-0.32999999274888986;0.8447605623490897
39.181719;1.0800669162211352;0.8332299471378346;0.7715279012894926;-0.3711810867432529;-0.34370128585995774;1.0720083791642854;9.999761570341112;0.8335247884159632;-0.4244549691041498;-0.4244550463756853;0.7777174227685216;-0.3299999940467247;0.8447615302188121
39.191719;1.080068570316193;0.8332272700709229;0.7715286621086049;-0.3711810873118769;-0.3437012865155527;1.0720073511583452;9.999788400252962;0.8335263145854237;-0.4244549693281252;-0.42445504811372836;0.777718859071911;-0.3299999953702307;0.8447625124805503
39.201719;1.080070214456252;0.8332246356651343;0.7715294730187391;-0.3711810878521953;-0.3437012871779004;1.0720063188095976;9.999814803763057;0.8335278554455305;-0.42445496956415607;-0.4244550498315658;0.7777202645553464;-0.3299999967179549;0.8447635114307472
39.211719;1.0800718455938019;0.8332220463335203;0.7715303321602381;-0.3711810883632621;-0.3437012878451689;1.0720052867620653;9.999840766011777;0.8335294097808541;-0.4244549698110166;-0.42445505152644974;0.777721628992411;-0.32999999808809843;0.844764531760935
39.221719;1.0800734618195449;0.8332195030330891;0.7715312374462642;-0.37118108884305984;-0.3437012885146329;1.07200425934454;9.999866273997693;0.8335309762970721;-0.4244549700678971;-0.4244550531956021;0.777722943150452;-0.3299999994786175;0.84476557963923
39.231719;1.080075062147168;0.8332170039999481;0.7715321874770129;-0.37118108928928994;-0.3437012891830833;1.0720032403872284;9.999891331622463;0.8335325528691165;-0.4244549703338395;-0.4244550548356433;0.7777241987572799;-0.33000000088756554;0.8447666616503959
39.241719;1.0800766462418732;0.8332145442796718;0.7715331813940256;-0.37118108970009606;-0.34370128984732023;1.0720022336340334;9.999915968569951;0.8335341367061337;-0.4244549706075574;-0.42445505644303877;0.7777253881781693;-0.3300000023132523;0.8447677835806305
39.251719;1.0800782160544387;0.8332121168643114;0.7715342180667744;-0.3711810900742987;-0.3437012905042215;1.0720012417712852;9.999940234444246;0.8335357245470545;-0.42445497088783934;-0.4244550580151251;0.77772650376672;-0.3300000037542065;0.844768949480826
39.261719;1.0800797767420285;0.8332097149499008;0.7715352956261583;-0.37118109041163827;-0.3437012911505543;1.0720002651018385;9.999964192297965;0.8335373127978837;-0.42445497117422537;-0.4244550595501786;0.7777275382445306;-0.33000000520913414;0.8447701623342403
39.271719;1.0800813350861072;0.8332073333311163;0.7715364120646029;-0.3711810907129508;-0.34370129178309217;1.0719993015061122;9.999987911706272;0.8335388985286593;-0.42445497146720573;-0.4244550610468471;0.7777284856698095;-0.33000000667679874;0.8447714255542498
39.281719;1.0800828973515544;0.8332049687118142;0.7715375665878844;-0.37118109097974106;-0.3437012923988818;1.0719983478603317;10.000011462447084;0.8335404805284341;-0.4244549717678108;-0.42445506250393555;0.7777293414157616;-0.3300000081560446;0.8447727433990014
39.291719;1.080084468421873;0.8332026199729797;0.7715387605397469;-0.3711810912134187;-0.343701292995172;1.0719974024577674;10.000034916050218;0.8335420590675774;-0.42445497207717875;-0.42445506392021715;0.7777301014550768;-0.33000000964614545;0.8447741207006761
39.301719;1.080086052124334;0.8332002880427839;0.7715399966995765;-0.37118109141486294;-0.34370129356928975;1.0719964661331374;10.000058346576912;0.8335436351667764;-0.4244549723964713;-0.4244550652939974;0.7777307622176514;-0.33000001114697497;0.8447755625062519
39.311719;1.0800876516362254;0.8331979750041401;0.7715412777028505;-0.3711810915846488;-0.34370129411865574;1.071995540465048;10.000081822931765;0.8335452104599951;-0.42445497272675553;-0.42445506662300725;0.7777313215471847;-0.33000001265863915;0.8447770733804959
39.321719;1.080089269386209;0.8331956824591459;0.7715426053048221;-0.37118109172349156;-0.34370129464076515;1.0719946253064663;10.000105396620034;0.8335467871461276;-0.424454973068403;-0.42445506790485166;0.7777317794700773;-0.3300000141809734;0.8447786565861102
39.331719;1.0800909065269437;0.8331934096782082;0.7715439804680619;-0.37118109183224296;-0.3437012951333781;1.0719937182267971;10.00012909068364;0.8335483673819657;-0.42445497342069616;-0.4244550691375612;0.7777321374683512;-0.33000001571334864;0.8447803132729497
39.341719;1.0800925623273814;0.8331911537822443;0.771545403348359;-0.3711810919117733;-0.34370129559474094;1.0719928160135441;10.000152899407226;0.8335499527304898;-0.42445497378242814;-0.4244550703197228;0.7777323970934721;-0.3300000172547124;0.8447820421069149
39.351719;1.0800942348168707;0.8331889116381421;0.7715468729544418;-0.37118109196308957;-0.3437012960234133;1.0719919168924281;10.00017679946018;0.833551544562566;-0.4244549741526611;-0.4244550714502337;0.7777325590636398;-0.3300000188038278;0.8447838402530897
39.361719;1.0800959221849178;0.8331866804819243;0.7715483866454723;-0.37118109198732985;-0.3437012964182018;1.0719910218145479;10.000200756154976;0.8335531445471625;-0.4244549745307723;-0.42445507252819575;0.7777326229207365;-0.33000002035966236;0.844785705112628
39.371719;1.0800976230230972;0.8331844574105292;0.7715499399215618;-0.37118109198575594;-0.34370129677836553;1.0719901340069027;10.000224719731705;0.8335547538569774;-0.4244549749161983;-0.42445507355291245;0.7777325868541143;-0.3300000219215933;0.8447876347179608
39.381719;1.0800993369026528;0.8331822396045604;0.7715515270494268;-0.37118109196004634;-0.34370129710367275;1.0719892575900474;10.000248628890231;0.8335563721508946;-0.4244549753082506;-0.42445507452352266;0.777732447489922;-0.330000023489309;0.8447896267547006
39.391719;1.080101065887304;0.8331800256590564;0.771553142384138;-0.3711810919125428;-0.34370129739450433;1.0719883967633332;10.000272419550416;0.8335579976673354;-0.4244549757060271;-0.4244550754385115;0.7777322000266629;-0.3300000250625111;0.8447916778511201
39.401719;1.0801028138710607;0.833177816711926;0.7715547814454465;-0.3711810918459851;-0.3437012976521491;1.071987555540277;10.000296018325978;0.833559627907885;-0.42445497610857874;-0.42445507629568474;0.7777318384991944;-0.3300000266404777;0.8447937830771963
39.411719;1.0801045842538166;0.8331756156272828;0.7715564413074287;-0.3711810917629075;-0.3437012978789243;1.0719867376691936;10.000319332442382;0.8335612602826296;-0.42445497651542413;-0.42445507709267194;0.7777313559898069;-0.3300000282216807;0.8447959358521925
39.421719;1.0801063795610673;0.8331734252961285;0.7715581209912632;-0.37118109166529384;-0.34370129807799626;1.0719859468890773;10.000342258003542;0.833562892196712;-0.42445497692696066;-0.4244550778274875;0.7777307457233592;-0.3300000298038651;0.844798129410373
39.431719;1.080108202778447;0.83317124834947;0.7715598215157898;-0.3711810915546448;-0.34370129825297874;1.0719851868204908;10.000364696261379;0.8335645204091185;-0.42445497734410537;-0.42445507849857816;0.7777300022008268;-0.3300000313845543;0.8448003585635393
39.441719;1.0801100576134972;0.8331690878201824;0.7715615448862345;-0.37118109143223804;-0.3437012984073319;1.0719844605110889;10.000386562351423;0.8335661407019803;-0.4244549777676333;-0.4244550791045031;0.7777291212156697;-0.33000003296114805;0.844802619772949
39.451719;1.0801119467378026;0.8331669475746316;0.7715632931794639;-0.3711810912993871;-0.34370129854378406;1.0719837705290431;10.00040778363794;0.8335677484237748;-0.42445497819807676;-0.4244550796439044;0.7777280999672677;-0.3300000345305783;0.8448049102727317
39.461719;1.0801138698797903;0.8331648329275603;0.7715650684818381;-0.3711810911574422;-0.3437012986641769;1.071983119531492;10.000428284056754;0.8335693390460078;-0.4244549786359678;-0.4244550801158369;0.7777269370747509;-0.33000003608940626;0.8448072272755406
39.471719;1.080115824515187;0.8331627512172323;0.7715668727557033;-0.3711810910075037;-0.3437012987697199;1.071982510501123;10.000447966310043;0.8335709082866823;-0.4244549790819853;-0.4244550805199383;0.7777256317010761;-0.33000003763430885;0.8448095668822038
39.481719;1.08011780860225;0.8331607109401785;0.771568707171333;-0.3711810908501159;-0.34370129886133255;1.071981946676577;10.000466716433577;0.8335724522887649;-0.42445497953698375;-0.42445508085616157;0.7777241833730505;-0.33000003916236226;0.8448119236386226
39.491719;1.0801198222687618;0.8331587198614127;0.7715705715635992;-0.3711810906855011;-0.34370129893981244;1.0719814322874641;10.000484427090056;0.8335739676189897;-0.4244549800018281;-0.42445508112445574;0.7777225931738042;-0.3300000406710339;0.8448142913729202
39.501719;1.0801218675711608;0.8331567844538945;0.7715724644415082;-0.3711810905143195;-0.3437012990058447;1.0719809732673626;10.000501012416162;0.8335754503073534;-0.42445498047705893;-0.42445508132504645;0.7777208647965297;-0.33000004215809453;0.84481666344229
39.511719;1.08012394696036;0.833154910766582;0.7715743835142095;-0.37118109033806757;-0.3437012990603257;1.0719805761901118;10.000516409045636;0.833576894593714;-0.4244549809626788;-0.42445508145899696;0.7777190044457879;-0.3300000436216233;0.8448190321427104
39.521719;1.0801260605343406;0.8331531046243936;0.7715763259629831;-0.3711810901589439;-0.34370129910489605;1.071980247186759;10.000530578969338;0.8335782928311983;-0.42445498145822713;-0.424455081528067;0.7777170202741777;-0.3300000450599191;0.844821389158615
39.531719;1.080128203561394;0.8331513709265296;0.7715782876085977;-0.37118108997950605;-0.3437012991418769;1.0719799926614304;10.000543507693667;0.8335796359424112;-0.4244549819627692;-0.42445508153404493;0.7777149222041161;-0.33000004647124215;0.8448237267985687
39.541719;1.0801303674444689;0.8331497133947896;0.771580262546649;-0.37118108980218245;-0.343701299173816;1.0719798195585983;10.000555187664881;0.8335809132286006;-0.4244549824745244;-0.4244550814786827;0.7777127217714697;-0.33000004785377013;0.8448260386278067
39.551719;1.0801325441878515;0.8331481351273694;0.7715822445429051;-0.37118108962895147;-0.3437012992034084;1.0719797338130388;10.000565608215238;0.8335821125685686;-0.4244549829906342;-0.4244550813642728;0.7777104315704128;-0.3300000492060424;0.8448283193251463
39.561719;1.080134729929017;0.8331466387406534;0.7715842282093534;-0.3711810894612171;-0.3437012992335462;1.0719797395183057;10.000574766314314;0.8335832217249468;-0.42445498350752947;-0.4244550811939543;0.7777080645867771;-0.33000005052763315;0.8448305639684937
39.571719;1.080136924146137;0.8331452258515296;0.7715862085316979;-0.37118108929967425;-0.34370129926692133;1.0719798397626321;10.00058268635464;0.8335842294626108;-0.4244549840215374;-0.42445508097140994;0.7777056339379081;-0.3300000518194771;0.8448327671674425
39.581719;1.080139126058608;0.8331438971516533;0.7715881802637448;-0.37118108914429937;-0.3437012993054559;1.0719800370365526;10.000589432939659;0.8335851256395003;-0.42445498452915253;-0.424455080700296;0.7777031528874708;-0.33000005308366354;0.8448349220951286
39.591719;1.080141332727075;0.833142652581613;0.7715901387127762;-0.37118108899446023;-0.34370129935015925;1.0719803323342108;10.000595105712096;0.8335859010222515;-0.4244549850270012;-0.42445508038400925;0.7777006339093818;-0.3300000543229573;0.844837019610546
39.601719;1.0801435403053976;0.8331414908423566;0.7715920805839214;-0.3711810888489539;-0.3437012994014199;1.0719807240875192;10.000599820088512;0.8335865475574082;-0.42445498551181987;-0.42445508002591037;0.7776980870633171;-0.33000005554011574;0.8448390487621953
39.611719;1.080145745432545;0.8331404091672822;0.7715940028891406;-0.37118108870613115;-0.3437012994593116;1.071981209016621;10.000603685595728;0.8335870587531174;-0.4244549859806161;-0.42445507962934975;0.7776955202682585;-0.33000005673729343;0.8448409984287578
39.621719;1.0801479450628393;0.8331394038723176;0.771595901278963;-0.3711810885642353;-0.3437012995236411;1.0719817844352253;10.000606789959555;0.8335874296436869;-0.4244549864310058;-0.4244550791972379;0.777692941833432;-0.3300000579159104;0.84484285817706
39.631719;1.080150135145546;0.8331384714112572;0.7715977699657645;-0.3711810884215277;-0.3437012995939612;1.0719824484737621;10.000609199285782;0.8335876562811962;-0.42445498686146815;-0.42445507873190025;0.7776903619615145;-0.33000005907673197;0.8448446184879629
39.641719;1.0801523089497038;0.8331376095732996;0.7715996021939234;-0.37118108827600266;-0.34370129966988633;1.07198319835088;10.000610973016128;0.8335877353499688;-0.42445498727140907;-0.42445507823577105;0.7776877915296936;-0.33000006022006;0.8448462719331443
39.651719;1.0801544572752044;0.8331368182421435;0.7716013901793546;-0.3711810881253267;-0.3437012997514882;1.0719840300232404;10.000612172745276;0.8335876643463265;-0.42445498766107886;-0.4244550777120992;0.7776852401706807;-0.33000006134608956;0.8448478138382914
39.661719;1.0801565709320275;0.833136099070201;0.7716031259681683;-0.37118108796729193;-0.3437012998393128;1.071984939446238;10.000612851472598;0.8335874413658001;-0.42445498803115456;-0.42445507716465714;0.7776827154740115;-0.33000006245506774;0.8448492403466162
39.671719;1.0801586429691057;0.8331354547234978;0.7716048035948038;-0.3711810878002525;-0.3437012999343523;1.0719859232773508;10.000613040790567;0.8335870640006934;-0.42445498838237605;-0.42445507659707127;0.7776802238055567;-0.3300000635471117;0.8448505469940084
39.681719;1.0801606689569154;0.8331348889710366;0.7716064202258335;-0.3711810876231772;-0.3437013000384355;1.07198697869375;10.000612759652778;0.8335865289253215;-0.42445498871585297;-0.42445507601283927;0.7776777717752087;-0.3300000646218711;0.844851730889491
39.691719;1.0801626451326367;0.8331344069377622;0.7716079752370432;-0.3711810874354324;-0.34370130015439543;1.0719881040292;10.000612028313181;0.8335858327027604;-0.424454989033276;-0.42445507541558886;0.7776753652716755;-0.33000006567817214;0.8448527930754838
39.701719;1.0801645662744155;0.8331340147276063;0.7716094691697907;-0.37118108723653587;-0.3437013002854885;1.0719893001016485;10.000610858610445;0.8335849722937588;-0.4244549893363272;-0.42445507480881284;0.7776730066467246;-0.33000006671377174;0.8448537376365082
39.711719;1.0801664252684686;0.833133719419624;0.7716109036893767;-0.37118108702603875;-0.343701300434546;1.0719905702270442;10.000609234848492;0.833583945210977;-0.4244549896264473;-0.42445507419553846;0.7776706946474284;-0.33000006772547485;0.8448545696191058
39.721719;1.080168214199348;0.8331335297274027;0.7716122814489748;-0.37118108680366896;-0.3437013006033661;1.0719919186400728;10.000607114337859;0.8335827499389009;-0.42445498990539043;-0.4244550735785224;0.7776684272889135;-0.3300000687096578;0.8448552939457293
39.731719;1.0801699262052755;0.833133456149003;0.7716136050072901;-0.3711810865696117;-0.34370130079276306;1.0719933488364066;10.000604441374653;0.8335813858344989;-0.42445499017523886;-0.42445507296068014;0.7776662041113666;-0.33000006966270945;0.8448559149363555
39.741719;1.080171556355763;0.8331335099974875;0.7716148756061163;-0.371181086324342;-0.3437013010031658;1.0719948627115774;10.000601150890326;0.8335798525708454;-0.42445499043774954;-0.42445507234513286;0.7776640264608097;-0.33000007058097164;0.8448564364801663
39.751719;1.0801731006073332;0.8331337015545264;0.7716160932379625;-0.3711810860680588;-0.3437013012347838;1.0719964596707674;10.000597165781896;0.8335781496901123;-0.4244549906942267;-0.424455071734813;0.7776618968556125;-0.3300000714604265;0.8448568626761883
39.761719;1.0801745542118784;0.8331340375980898;0.7716172577294852;-0.3711810858005256;-0.3437013014871377;1.0719981355680928;10.000592404122088;0.8335762759058795;-0.42445499094595235;-0.424455071132344;0.7776598188821022;-0.3300000722966969;0.8448571977773414
39.771719;1.080175910901712;0.8331345197694059;0.7716183696765877;-0.3711810855212965;-0.3437013017589135;1.0719998830334;10.000586785258376;0.8335742285462148;-0.4244549911942909;-0.4244550705404563;0.7776577976630941;-0.33000007308548995;0.8448574453331749
39.781719;1.0801771637098323;0.833135145848198;0.7716194309389294;-0.3711810852298062;-0.3437013020485514;1.0720016933955951;10.000580234605579;0.8335720042823219;-0.4244549914405446;-0.4244550699620762;0.7776558395252873;-0.33000007382309576;0.8448576073533789
39.791719;1.0801783067924957;0.833135912668982;0.7716204443767932;-0.3711810849253382;-0.3437013023548509;1.0720035586652998;10.000572706460973;0.8335696006452677;-0.42445499168610523;-0.42445506939994904;0.7776539506615636;-0.33000007450659297;0.8448576842714897
39.801719;1.080179336412102;0.8331368175167322;0.7716214126703214;-0.37118108460697524;-0.3437013026769323;1.07200547288033;10.00056420499116;0.8335670164390074;-0.42445499193259123;-0.4244550688565975;0.7776521362111632;-0.3300000751336423;0.844857675923179
39.811719;1.0801802512351721;0.8331378575466135;0.7716223369430669;-0.3711810842735743;-0.34370130301379964;1.0720074328638898;10.000554780004629;0.8335642509760988;-0.4244549921815261;-0.42445506833467384;0.7776504001624582;-0.3300000757022431;0.8448575826827831
39.821719;1.080181052733735;0.8331390287362275;0.7716232156644054;-0.37118108392369403;-0.3437013033638187;1.0720094377692915;10.00054450806577;0.8335613036249797;-0.42445499243394497;-0.4244550678370869;0.7776487456511433;-0.3300000762107657;0.8448574059238081
39.831719;1.0801817444655242;0.8331403257489496;0.7716240437439231;-0.37118108355547214;-0.34370130372446844;1.0720114876310078;10.000533466690008;0.8335581744500848;-0.42445499269046383;-0.4244550673664682;0.7776471756314214;-0.33000007665798375;0.8448571477990477
39.841719;1.0801823297694157;0.8331417430584956;0.7716248124726057;-0.3711810831668353;-0.34370130409269134;1.072013582732622;10.000521718047343;0.833554865538593;-0.4244549929514995;-0.4244550669243856;0.7776456932214718;-0.33000007704306766;0.8448568107716454
39.851719;1.08018281035695;0.8331432758259206;0.7716255109115794;-0.3711810827558882;-0.343701304465235;1.0720157246427091;10.000509315497917;0.8335513815484556;-0.4244549932169858;-0.42445506651127424;0.7776443010182887;-0.33000007736574777;0.8448563975016375
39.861719;1.080183187259494;0.8331449194852344;0.7716261273474795;-0.37118108232091845;-0.3437013048386213;1.072017917130478;10.000496308131366;0.8335477290540537;-0.4244549934860554;-0.42445506612710787;0.7776429999445368;-0.33000007762650674;0.844855911677233
39.871719;1.080183461725434;0.8331466692218765;0.7716266495706255;-0.3711810818604042;-0.34370130520919684;1.0720201653152834;10.000482729106187;0.8335439157546438;-0.42445499375748924;-0.42445506577197556;0.777641789078913;-0.330000077826492;0.8448553596488072
39.881719;1.0801836347929907;0.8331485202697745;0.7716270653940026;-0.3711810813735013;-0.34370130557329315;1.072022474323036;10.000468588849728;0.8335399496669128;-0.42445499403028725;-0.4244550654462142;0.7776406671507675;-0.3300000779671792;0.8448547512876033
39.891719;1.080183707338341;0.8331504688778522;0.7716273642653759;-0.3711810808602545;-0.3437013059272856;1.0720248484155077;10.000453886346762;0.833535838636267;-0.42445499430376177;-0.42445506515033826;0.7776396337646345;-0.3300000780503055;0.8448540989409546
39.901719;1.0801836805091443;0.8331525133457521;0.7716275388136267;-0.371181080320953;-0.343701306267625;1.0720272905410955;10.00043862628352;0.8335315910148801;-0.42445499457758495;-0.4244550648849043;0.7776386886600759;-0.330000078078145;0.844853415507335
39.911719;1.0801835561947104;0.8331546539956345;0.7716275859296786;-0.3711810797553363;-0.3437013065910551;1.0720298031664184;10.000422821346856;0.8335272158330446;-0.4244549948517;-0.4244550646502968;0.7776378305778601;-0.33000007805357845;0.844852712929513
39.921719;1.0801833382227284;0.8331568920655488;0.7716275064200847;-0.37118107916221704;-0.3437013068950691;1.0720323894000767;10.000406475934932;0.8335227217066112;-0.42445499512593826;-0.424455064446522;0.7776370574633289;-0.3300000779798168;0.8448520013558417
39.931719;1.0801830323631136;0.8331592289609908;0.7716273026526237;-0.3711810785392887;-0.34370130717805;1.0720350522061046;10.000389568584438;0.8335181168834415;-0.42445499539978643;-0.4244550642731066;0.7776363671354226;-0.3300000778602579;0.8448512890069956
39.941719;1.080182644639152;0.8331616666751059;0.7716269767117355;-0.3711810778832558;-0.34370130743876925;1.0720377926858182;10.000372046835146;0.8335134098716882;-0.42445499567244405;-0.42445506412934136;0.7776357568684975;-0.3300000776984977;0.8448505832089775
39.951719;1.0801821806440752;0.8331642085559614;0.7716265303734522;-0.3711810771905341;-0.3437013076759077;1.0720406098000124;10.00035383526277;0.8335086080817614;-0.42445499594299196;-0.4244550640149571;0.7776352226384938;-0.3300000774982199;0.8448498920194605
39.961719;1.0801816459287392;0.8331668592083877;0.7716259658140191;-0.37118107645790444;-0.34370130788808045;1.072043500957831;10.000334855414112;0.8335037160973826;-0.4244549962105853;-0.42445506393043386;0.7776347598381114;-0.33000007726334996;0.8448492241199158
39.971719;1.080181045586232;0.8331696234028557;0.7716252868820881;-0.3711810756828023;-0.34370130807410004;1.0720464621642622;10.000315047545548;0.8334987363550113;-0.4244549964745767;-0.4244550638765177;0.7776343647794103;-0.3300000769983132;0.8448485870421198
39.981719;1.0801803836005504;0.8331725043982651;0.7716245004501947;-0.3711810748636519;-0.3437013082333029;1.0720494879896785;10.000294373495269;0.8334936709647854;-0.42445499673434794;-0.4244550638537809;0.7776340349819684;-0.3300000767074984;0.8448479865339166
39.991719;1.080179663051152;0.8331755027140292;0.7716236157056005;-0.37118107400005196;-0.34370130836606405;1.072052571238112;10.000272807658128;0.8334885227607773;-0.4244549969889873;-0.4244550638627012;0.7776337683641519;-0.33000007639449835;0.8448474270190701
40.001719;1.0801788864425659;0.8331786166896068;0.7716226410057649;-0.371181073092359;-0.3437013084740236;1.0720557022622006;10.000250343938353;0.8334832964233225;-0.4244549972373283;-0.42445506390386867;0.7776335630501806;-0.3300000760619813;0.8448469111241314
40.011719;1.0801780559844951;0.8331818436985534;0.7716215817320315;-0.3711810721410439;-0.34370130855943315;1.0720588688853516;10.000227007591413;0.8334779991460373;-0.42445499747812265;-0.42445506397795074;0.7776334179759615;-0.33000007571159345;0.8448464386308908
40.021719;1.0801771743218755;0.8331851801064989;0.7716204411614712;-0.3711810711464277;-0.3437013086243835;1.072062057595477;10.000202844618912;0.8334726394535683;-0.4244549977099985;-0.42445506408527856;0.7776333331029797;-0.33000007534377834;0.8448460067869025
40.031719;1.080176245423286;0.8331886205149243;0.7716192223311518;-0.3711810701088913;-0.3437013086709192;1.0720652554531556;10.00017790485876;0.8334672263407061;-0.4244549979317374;-0.42445506422546236;0.7776333091322025;-0.3300000749581488;0.8448456119585176
40.041719;1.0801752753268112;0.8331921573786117;0.7716179295775423;-0.3711810690293576;-0.3437013087015962;1.0720684513727616;10.000152246043454;0.8334617701327232;-0.4244549981427835;-0.4244550643975316;0.7776333470557741;-0.33000007455417035;0.8448452503527243
40.051719;1.080174272430945;0.8331957819879979;0.7716165694931965;-0.3711810679097732;-0.3437013087196488;1.072071636205255;10.000125942271849;0.8334562832480283;-0.4244549983433914;-0.4244550646002769;0.7776334475323313;-0.3300000741316231;0.8448449174858139
40.061719;1.080173246853878;0.8331994872642976;0.7716151502717419;-0.37118106675346935;-0.34370130872884536;1.0720748021771587;10.000099069816335;0.8334507801476537;-0.4244549985346069;-0.4244550648324265;0.7776336105225626;-0.33000007369089496;0.8448446081831075
40.071719;1.080172208637372;0.8332032697278784;0.7716136798885423;-0.37118106556522473;-0.3437013087332869;1.0720779421822608;10.000071692228548;0.8334452766492396;-0.42445499871811443;-0.4244550650925543;0.7776338350778961;-0.330000073233055;0.8448443174532949
40.081719;1.0801711661990325;0.8332071283301795;0.7716121648940946;-0.37118106435076165;-0.3437013087372067;1.072081049651291;10.000043874800415;0.8334397886003598;-0.4244549988956895;-0.42445506537876815;0.7776341186087273;-0.33000007275949594;0.8448440414911349
40.091719;1.0801701268346802;0.8332110623437119;0.771610610396422;-0.3711810631160043;-0.34370130874479904;1.072084118890751;10.000015703883788;0.8334343306877503;-0.42445499906864625;-0.4244550656886947;0.7776344561747838;-0.3300000722714405;0.8448437778097981
40.101719;1.080169097881308;0.8332150714925466;0.7716090202868734;-0.37118106186655325;-0.3437013087600598;1.0720871447223275;9.99998727689299;0.8334289158489727;-0.42445499923760766;-0.42445506601968735;0.7776348411014089;-0.3300000717698541;0.8448435244158023
40.111719;1.0801680867363015;0.8332191576001471;0.7716073972192986;-0.3711810606071804;-0.3437013087865927;1.0720901228490545;9.999958673978432;0.8334235549715285;-0.4244549994024352;-0.42445506636876484;0.7776352669243308;-0.33000007125590347;0.8448432795537416
40.121719;1.080167100163954;0.8332233242923777;0.7716057430212665;-0.3711810593415417;-0.3437013088272034;1.0720930514762443;9.999929940501534;0.8334182567374827;-0.4244549995623763;-0.42445506673262323;0.7776357290962285;-0.3300000707314279;0.8448430421337225
40.131719;1.0801661434027314;0.8332275748064821;0.7716040596445495;-0.3711810580724299;-0.3437013088836023;1.0720959307483624;9.999901083926437;0.8334130278223022;-0.4244549997164181;-0.42445506710797887;0.7776362254812385;-0.33000007019878397;0.8448428119311756
