time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.141719;1.080165219591288;0.8332319108849607;0.7716023500754406;-0.3711810568019701;-0.3437013089567752;1.072098760321713;9.999872073569042;0.8334078733131385;-0.4244549998633758;-0.4244550674918505;0.7776367559668916;-0.33000006966025236;0.8448425898730848
40.151719;1.0801643298844048;0.8332363328547865;0.7716006185720534;-0.3711810555317182;-0.3437013090474229;1.072101538867283;9.999842852875584;0.8334027970626294;-0.4244550000017474;-0.4244550678817016;0.7776373216846809;-0.33000006911776913;0.8448423781087342
40.161719;1.0801634738323707;0.8332408402845789;0.7715988698264602;-0.37118105426322845;-0.34370130915588537;1.0721042648368388;9.99981337164253;0.8333978020540809;-0.4244550001298066;-0.4244550682756359;0.7776379241273582;-0.33000006857321956;0.844842178994891
40.171719;1.0801626502093673;0.8332454334625435;0.7715971078947089;-0.37118105299846;-0.3437013092822817;1.0721069364168874;9.999783611856447;0.8333928904222405;-0.4244550002456792;-0.424455068672216;0.7776385641792367;-0.3300000680287952;0.8448419938852612
40.181719;1.0801618585688297;0.8332501143325896;0.7715953357877902;-0.3711810517393265;-0.34370130942707;1.0721095520174326;9.999753590526199;0.833388063067276;-0.4244550003471481;-0.4244550690696995;0.7776392414903722;-0.33000006748691724;0.8448418230780141
40.191719;1.0801611000035658;0.8332548858764679;0.7715935554963854;-0.3711810504870406;-0.34370130959109185;1.0721121117079515;9.999723350222963;0.8333833201090408;-0.4244550004317648;-0.42445506946569755;0.7776399543749403;-0.3300000669497133;0.8448416666848039
40.201719;1.0801603764071186;0.8332597507099415;0.7715917685891104;-0.37118104924205775;-0.34370130977498203;1.0721146170354836;9.999692947593335;0.8333786624636026;-0.4244550004974856;-0.42445506985763864;0.777640699133792;-0.33000006641859253;0.8448415253644486
40.211719;1.0801596897459973;0.8332647099480837;0.7715899774629238;-0.3711810480044916;-0.3437013099786564;1.0721170685697776;9.99966245068198;0.8333740933530528;-0.4244550005431389;-0.4244550702431525;0.7776414691595802;-0.33000006589423053;0.844841399933703
40.221719;1.0801590416895788;0.8332697629726074;0.7715881861207033;-0.3711810467743953;-0.3437013102013588;1.072119464111123;9.999631938527994;0.8333696192809148;-0.4244550005683136;-0.424455070620022;0.7776422557853919;-0.33000006537665394;0.8448412903050426
40.231719;1.0801584333902583;0.8332749081811044;0.7715864000722072;-0.37118104555184445;-0.3437013104421201;1.0721217992234873;9.999601480242726;0.8333652504818062;-0.4244550005731264;-0.42445507098597796;0.777643050517441;-0.33000006486541544;0.8448411956927803
40.241719;1.0801578654460666;0.8332801436822665;0.7715846261691327;-0.37118104433707394;-0.3437013106999317;1.0721240687399671;9.99957110737;0.8333610005327925;-0.42445500055802304;-0.4244550713384221;0.777643846466894;-0.3300000643600295;0.8448411160080499
40.251719;1.0801573373155149;0.8332854669979655;0.7715828719545748;-0.37118104313057493;-0.34370131097347667;1.0721262679335377;9.999540809279459;0.8333568845993233;-0.42445500052348906;-0.4244550716743133;0.7776446383721515;-0.3300000638602742;0.8448410524068628
40.261719;1.0801568471483383;0.833290874973366;0.7715811439920303;-0.3711810419330737;-0.34370131126101894;1.0721283927410368;9.999510546569523;0.8333529165751002;-0.424455000470099;-0.42445507199046645;0.7776454219267657;-0.33000006336614246;0.8448410063029381
40.271719;1.0801563930852016;0.8332963648285773;0.7715794471606406;-0.37118104074537456;-0.34370131156081407;1.07213043994664;9.999480270458553;0.8333491069091984;-0.42445500039884854;-0.4244550722838509;0.7776461929391242;-0.33000006287753486;0.8448409776060273
40.281719;1.0801559740158748;0.8333019353312378;0.7715777862457986;-0.371181039567973;-0.3437013118716871;1.0721324081961239;9.999449943283304;0.833345462194744;-0.42445500031118266;-0.42445507255154336;0.777646947457095;-0.33000006239383034;0.8448409640017526
40.291719;1.080155588616608;0.8333075870333568;0.7715761675262217;-0.3711810384008378;-0.3437013121931023;1.072134297877093;9.999419542053442;0.8333419858506478;-0.42445500020866794;-0.424455072790765;0.7776476829682083;-0.33000006191393094;0.844840962389208
40.301719;1.0801552343662373;0.8333133210487477;0.7715745982910217;-0.37118103724370544;-0.34370131252467817;1.0721361098808062;9.999389040913977;0.8333386786591531;-0.42445500009246917;-0.4244550729989917;0.7776483984418099;-0.3300000614367442;0.8448409702758672
40.311719;1.0801549070507814;0.833319137218671;0.7715730857869583;-0.37118103609653164;-0.34370131286574934;1.0721378457546826;9.99935840259941;0.8333355384814166;-0.42445499996288283;-0.4244550731737344;0.7776490932376847;-0.3300000609612338;0.8448409850084443
40.321719;1.0801546000780349;0.8333250334411398;0.7715716371690321;-0.3711810349597587;-0.34370131321521297;1.072139508359056;9.999327595817473;0.8333325603312819;-0.42445499981938317;-0.42445507331234944;0.7776497673195432;-0.33000006048604946;0.8448410022105891
40.331719;1.0801543044692528;0.8333310062073617;0.7715702594860386;-0.3711810338342447;-0.34370131357135475;1.072141101068574;9.99929661135134;0.8333297378858167;-0.42445499966121014;-0.42445507341228667;0.7776504223584374;-0.3300000600095581;0.8448410155855377
40.341719;1.0801540100240332;0.8333370509744926;0.7715689590119704;-0.3711810327209867;-0.3437013139319276;1.0721426266692597;9.999265457189063;0.8333270654323123;-0.42445499948804294;-0.42445507347154604;0.7776510615346823;-0.33000005953027023;0.8448410179661892
40.351719;1.0801537068216565;0.8333431623729666;0.7715677408996904;-0.37118103162093513;-0.3437013142948763;1.07214408769081;9.99923414912341;0.8333245388329131;-0.42445499930029995;-0.42445507348882816;0.7776516882658377;-0.3300000590469831;0.844841001940765
40.361719;1.0801533864991328;0.8333493350068166;0.7715666102974806;-0.37118103053486445;-0.3437013146588594;1.0721454875923122;9.999202707496732;0.8333221549028803;-0.42445499909904577;-0.42445507346328587;0.7776523055753654;-0.33000005855869186;0.8448409594811742
40.371719;1.0801530430623274;0.8333555640938941;0.7715655740005143;-0.37118102946320924;-0.34370131502282636;1.072146831023234;9.999171158801166;0.8333199102556854;-0.42445499888587473;-0.42445507339440736;0.7776529164932013;-0.33000005806465005;0.844840881618596
40.381719;1.0801526725978872;0.8333618454226112;0.7715646400381048;-0.37118102840596373;-0.34370131538542414;1.0721481231946661;9.999139542789338;0.8333178011280903;-0.42445499866280023;-0.42445507328211013;0.7776535244309849;-0.3300000575644245;0.8448407590967763
40.391719;1.0801522718134264;0.8333681749178345;0.7715638153681567;-0.3711810273627393;-0.34370131574492535;1.0721493696568278;9.9991079153299;0.8333158238770694;-0.4244549984320033;-0.4244550731264739;0.7776541324568831;-0.3300000570576412;0.8448405839591089
40.401719;1.0801518370893144;0.8333745475811131;0.771563105038284;-0.37118102633292077;-0.34370131609915505;1.0721505762892658;9.999076339282858;0.8333139755684555;-0.42445499819564314;-0.42445507292718165;0.7776547420247887;-0.33000005654363795;0.844840350876811
40.411719;1.0801513652703005;0.8333809564517254;0.7715625135296513;-0.37118102531581126;-0.34370131644507623;1.072151749165656;9.999044870272646;0.8333122546166393;-0.4244549979556785;-0.42445507268342236;0.7776553522942582;-0.3300000560217532;0.8448400566699739
40.421719;1.0801508550137642;0.8333873927958229;0.7715620452892715;-0.3711810243106851;-0.3437013167786113;1.07215289472096;9.999013545462397;0.8333106609006842;-0.42445499771337725;-0.4244550723945288;0.777655959863417;-0.3300000554919591;0.8448396985746248
40.431719;1.0801503067112292;0.8333938473362658;0.771561703534379;-0.37118102331663566;-0.3437013170952109;1.0721540197833215;9.998982386396543;0.8333091953432463;-0.42445499746879917;-0.4244550720606201;0.7776565594918652;-0.3300000549546295;0.844839272882751
40.441719;1.0801497212150002;0.8334003112810728;0.771561489251946;-0.3711810223323449;-0.3437013173908238;1.0721551309862236;9.998951421043667;0.8333078596162611;-0.424454997220977;-0.4244550716825947;0.7776571462556302;-0.3300000544096672;0.8448387745199074
40.451719;1.0801490992615772;0.8334067762308472;0.7715614012309832;-0.37118102135621767;-0.3437013176623857;1.0721562340936446;9.9989207030661;0.8333066558270783;-0.4244549969687516;-0.4244550712619084;0.7776577169812122;-0.3300000538562363;0.8448381978670509
40.461719;1.0801484416639537;0.8334132332769404;0.7715614366241865;-0.37118102038698925;-0.3437013179074688;1.072157333301224;9.998890312238153;0.8333055860900455;-0.4244549967113843;-0.4244550708005624;0.7776582698755715;-0.3300000532932198;0.8448375381294959
40.471719;1.0801477499265988;0.8334196721540733;0.7715615915857251;-0.3711810194242095;-0.3437013181236973;1.0721584298950098;9.998860351766533;0.8333046525023858;-0.42445499644840445;-0.42445507030096036;0.7776588034276801;-0.33000005271952665;0.8448367916367518
40.481719;1.080147026945212;0.8334260808623605;0.7715618617070774;-0.371181018468159;-0.34370131830865885;1.0721595217610473;9.998830947008816;0.8333038571215898;-0.4244549961790076;-0.4244550697656568;0.7776593151574365;-0.3300000521339443;0.8448359550396841
40.491719;1.0801462764308465;0.8334324454989741;0.7715622424268133;-0.37118101751945126;-0.34370131846025603;1.0721606056111601;9.998802229180388;0.8333032014157755;-0.4244549959017498;-0.4244550691972461;0.7776598006941758;-0.3300000515349995;0.8448350250881504
40.501719;1.0801455019272503;0.8334387499617866;0.7715627297350144;-0.3711810165786176;-0.34370131857689784;1.0721616798592215;9.998774310903;0.8333026858336425;-0.4244549956150418;-0.42445506859822;0.7776602539340214;-0.3300000509209699;0.8448339995782962
40.511719;1.0801447068163954;0.8334449763739809;0.7715633207679174;-0.371181015645794;-0.3437013186573681;1.0721627457261982;9.998747282301352;0.8333023098259679;-0.4244549953180802;-0.4244550679708893;0.7776606681311423;-0.3300000502898626;0.8448328780043086
40.521719;1.0801438950000202;0.833451106646762;0.7715640138566365;-0.3711810147207611;-0.34370131870069665;1.0721638074884174;9.998721228785111;0.8333020720611974;-0.4244549950113531;-0.4244550673175614;0.777661036943253;-0.33000004963971324;0.8448316612689852
40.531719;1.0801430721774945;0.8334571238140615;0.7715648079048009;-0.3711810138032659;-0.3437013187062362;1.0721648718977326;9.998696241306499;0.8333019706699065;-0.42445499469639014;-0.42445506664069377;0.7776613551808351;-0.3300000489693218;0.8448303513901472
40.541719;1.0801422469805708;0.8334630125280416;0.7715657012078919;-0.37118101289302796;-0.34370131867395465;1.072165945344159;9.998672411990594;0.8333020031026973;-0.4244549943752115;-0.424455065943;0.7776616192349354;-0.3300000482784083;0.8448289512560757
40.551719;1.080141430392108;0.8334687589497739;0.7715666908991139;-0.3711810119894379;-0.34370131860486713;1.072167030933315;9.998649829990825;0.833302165723792;-0.42445499404986436;-0.4244550652274203;0.7776618264271097;-0.33000004756694673;0.8448274638838488
40.561719;1.0801406333263206;0.8334743499582217;0.7715677740497022;-0.3711810110915622;-0.34370131850126967;1.0721681283885958;9.998628578846564;0.8333024534888944;-0.424454993722209;-0.4244550644966265;0.7776619735100225;-0.3300000468348859;0.8448258918400058
40.571719;1.080139865070209;0.8334797727515684;0.7715689491937936;-0.37118101019838995;-0.34370131836656254;1.0721692351460186;9.998608734625456;0.833302859689212;-0.42445499339395615;-0.4244550637525481;0.7776620556630467;-0.3300000460825662;0.8448242376958398
40.581719;1.0801391348169656;0.8334850156342445;0.7715702164206379;-0.3711810093088265;-0.3437013182049357;1.0721703467189316;9.998590367716018;0.8333033761399627;-0.4244549930666092;-0.4244550629964448;0.7776620669825187;-0.3300000453109651;0.8448225052950686
40.591719;1.0801384536224463;0.833490068607245;0.7715715765363145;-0.37118100842146756;-0.3437013180210192;1.0721714572310812;9.998573543807172;0.8333039936707152;-0.42445499274141346;-0.4244550622291187;0.7776620019293975;-0.3300000445215039;0.8448207010612819
40.601719;1.0801378334279366;0.8334949227817282;0.7715730306265581;-0.37118100753445377;-0.3437013178192845;1.072172560690127;9.998558325375276;0.8333047024896102;-0.42445499241958484;-0.42445506145090495;0.7776618562774055;-0.3300000437159605;0.8448188343193799
40.611719;1.0801372846242117;0.8334995693630016;0.7715745798661742;-0.3711810066455144;-0.34370131760334893;1.07217365249916;9.998544775483948;0.8333054925870964;-0.4244549921023577;-0.42445506066168714;0.7776616275291262;-0.3300000428966569;0.844816915902134
40.621719;1.080136814545183;0.833503999402858;0.7715762252542261;-0.37118100575199975;-0.34370131737550375;1.0721747300928683;9.998532957784345;0.833306353833467;-0.42445499179065405;-0.42445505986131593;0.7776613151605004;-0.33000004206650413;0.8448149561810665
40.631719;1.0801364268057818;0.8335082049242322;0.771577967058308;-0.371181004850827;-0.34370131713668445;1.0721757923478064;9.998522935439023;0.8333072753705787;-0.4244549914848364;-0.4244550590501285;0.777660920248247;-0.33000004122866783;0.8448129644131077
40.641719;1.0801361214689351;0.8335121807232422;0.771579803798111;-0.37118100393857556;-0.343701316887073;1.0721768392407274;9.998514768689407;0.833308244615958;-0.424454991184698;-0.42445505822876295;0.7776604452881641;-0.33000004038607333;0.8448109494283053
40.651719;1.0801358962626473;0.8335159252858418;0.7715817320156555;-0.3711810030118863;-0.3437013166269942;1.0721778720669173;9.998508504830161;0.833309246712703;-0.42445499088957406;-0.4244550573975584;0.7776598949309159;-0.3300000395410835;0.8448089204073301
40.661719;1.0801357480390343;0.8335194398414107;0.7715837477649989;-0.3711810020678653;-0.3437013163576279;1.0721788933532252;9.99850416852162;0.8333102658111964;-0.42445499059846836;-0.42445505655654386;0.7776592756811654;-0.3300000386955181;0.8448068872299584
40.671719;1.0801356737660612;0.8335227262842705;0.7715858481984955;-0.37118100110416774;-0.34370131608125165;1.0721799064845334;9.99850175930785;0.8333112880335783;-0.4244549903101721;-0.424455055705895;0.7776585939729597;-0.3300000378509811;0.8448048602083428
40.681719;1.0801356712064847;0.8335257853874347;0.7715880316038581;-0.37118100011900634;-0.34370131580062885;1.072180914763419;9.998501255198807;0.8333123037177913;-0.4244549900233403;-0.42445505484617463;0.7776578551304179;-0.3300000370091643;0.8448028490412147
40.691719;1.0801357391597861;0.8335286160462676;0.7715902969021856;-0.37118099911139035;-0.34370131551800653;1.072181919512674;9.998502617030816;0.8333133076793631;-0.42445498973643814;-0.42445505397814726;0.7776570641154087;-0.3300000361716739;0.8448008620593471
40.701719;1.0801358767490044;0.8335312160962799;0.7715926437176124;-0.3711809980812783;-0.3437013152347965;1.0721829185553569;9.99850578415724;0.833314298188423;-0.42445498944776044;-0.42445505310225723;0.7776562266905446;-0.33000003533962713;0.8447989061726654
40.711719;1.0801360816405936;0.8335335841638225;0.7715950722238377;-0.37118099702930707;-0.3437013149519364;1.0721839068050016;9.998510667860815;0.8333152754589277;-0.4244549891555672;-0.42445505221817603;0.7776553497505236;-0.33000003451374105;0.8447969866599924
40.721719;1.080136348174735;0.8335357204922123;0.7715975826024314;-0.3711809959562651;-0.3437013146699687;1.072184878302632;9.998517160219532;0.8333162404073647;-0.4244549888581572;-0.4244550513248352;0.7776544405947773;-0.33000003369486786;0.8447951073881205
40.731719;1.0801366673414337;0.8335376264914874;0.7716001748146892;-0.371180994862757;-0.34370131438859325;1.0721858278993772;9.99852515416564;0.8333171941891674;-0.424454988554037;-0.4244550504207139;0.777653505878604;-0.33000003288418067;0.8447932721209893
40.741719;1.0801370285049043;0.8335393044547582;0.7716028484358903;-0.37118099374923397;-0.3437013141065334;1.0721867526042932;9.998534553499958;0.8333181382030365;-0.4244549882422135;-0.4244550495039111;0.7776525510710666;-0.330000032082835;0.8447914859693053
40.751719;1.0801374211244243;0.8335407576682604;0.7716056026241955;-0.3711809926161257;-0.3437013138221007;1.0721876532558916;9.998545270730606;0.8333190738972108;-0.4244549879223131;-0.4244550485720962;0.7776515803848281;-0.3300000312917933;0.8447897556270457
40.761719;1.0801378358757405;0.8335419906983957;0.7716084366054591;-0.37118099146383304;-0.34370131353389055;1.0721885350396978;9.998557222750485;0.8333200021341213;-0.42445498759462136;-0.42445504762272757;0.7776505967710851;-0.3300000305121284;0.844788087579105
40.771719;1.0801382650702362;0.8335430093622958;0.7716113497707938;-0.3711809902929325;-0.34370131324116365;1.0721894049484402;9.998570325000657;0.8333209227072541;-0.42445498726013386;-0.4244550466536629;0.777649602123677;-0.3300000297453143;0.8447864857961869
40.781719;1.080138702934013;0.8335438202810115;0.7716143408057801;-0.3711809891049583;-0.3437013129439927;1.072190267951443;9.998584482220464;0.8333218344283237;-0.424454986920172;-0.4244550456638689;0.777648597279121;-0.3300000289930689;0.8447849517851105
40.791719;1.0801391461586676;0.8335444313871181;0.7716174066900362;-0.37118098790311493;-0.3437013126433972;1.0721911253812317;9.998599583166328;0.8333227353765886;-0.4244549865758854;-0.4244550446535336;0.7776475815624787;-0.3300000282570651;0.8447834868275597
40.801719;1.080139593166711;0.8335448525818189;0.7716205423547706;-0.3711809866920458;-0.3437013123413079;1.07219197568302;9.998615511093199;0.8333236230400284;-0.42445498622833183;-0.42445504362353964;0.7776465532606843;-0.3300000275388888;0.8447820932641852
40.811719;1.0801400420332607;0.8335450938253651;0.771623741068469;-0.3711809854769812;-0.34370131204016513;1.0721928155183906;9.998632161256959;0.8333244946020111;-0.42445498587874625;-0.42445504257511385;0.7776455108908723;-0.33000002683989915;0.8447807733173183
40.821719;1.0801404897153186;0.833545161970712;0.7716269954010447;-0.37118098426320517;-0.34370131174243546;1.0721936404358559;9.998649448194925;0.8333253480645015;-0.4244549855285443;-0.4244550415099676;0.777644453549469;-0.33000002616100077;0.8447795276424225
40.831719;1.0801409326878109;0.8335450604931366;0.7716302986316862;-0.3711809830558988;-0.34370131145018373;1.072194445167613;9.998667302134548;0.8333261838096189;-0.4244549851793138;-0.4244550404305225;0.777643380927667;-0.3300000255029494;0.8447783556323151
40.841719;1.0801413672579596;0.8335447921191749;0.7716336458424939;-0.37118098186002235;-0.3437013111648758;1.0721952232913692;9.998685661968482;0.8333270048151803;-0.42445498483301236;-0.4244550393399191;0.7776422937999671;-0.33000002486682994;0.8447772564338912
40.851719;1.0801417902788575;0.8335443608493006;0.7716370339685675;-0.37118098068042815;-0.34370131088768274;1.0721959666181378;9.998704474379025;0.8333278161326264;-0.4244549844919899;-0.4244550382417043;0.777641193995078;-0.3300000242539498;0.8447762295853417
40.861719;1.0801421998819702;0.8335437722689735;0.7716404611797261;-0.37118097952203966;-0.3437013106198162;1.072196665586987;9.998723701636349;0.8333286256654561;-0.42445498415835325;-0.4244550371394491;0.7776400840309351;-0.3300000236653443;0.8447752752177279
40.871719;1.0801425941248883;0.8335430334640701;0.7716439262487965;-0.3711809783895784;-0.3437013103624755;1.0721973101368305;9.998743328233216;0.8333294447296294;-0.42445498383332525;-0.4244550360367676;0.7776389671747183;-0.3300000231014815;0.8447743934992693
40.881719;1.0801429696435023;0.8335421532948024;0.7716474286429136;-0.3711809772871888;-0.3437013101167368;1.0721978897336977;9.99876335548369;0.8333302862668067;-0.42445498351747607;-0.4244550349376185;0.7776378473513564;-0.33000002256241023;0.8447735836133378
40.891719;1.0801433232996671;0.8335411425513792;0.7716509692489433;-0.3711809762182597;-0.3437013098835996;1.072198393756447;9.99878378567797;0.8333311626055925;-0.424454983211356;-0.42445503384624994;0.7776367287639521;-0.33000002204784024;0.8447728427397723
40.901719;1.080143654658764;0.8335400130240173;0.7716545501803542;-0.37118097518518023;-0.3437013096639373;1.0721988121863655;9.998804609583276;0.8333320847858269;-0.4244549829156326;-0.4244550327665781;0.7776356154267549;-0.3300000215568179;0.8447721656928608
40.911719;1.0801439665200192;0.8335387753159549;0.7716581737159289;-0.3711809741893214;-0.3437013094581253;1.0721991341785782;9.998825804775887;0.8333330624817754;-0.4244549826305674;-0.42445503170142634;0.7776345101197923;-0.33000002108776566;0.8447715460245765
40.921719;1.0801442637845338;0.8335374369987274;0.7716618421519237;-0.37118097323138893;-0.34370130926573156;1.072199345802906;9.99884734677317;0.833334103604062;-0.424454982355382;-0.4244550306521684;0.7776334130881588;-0.330000020639007;0.8447709773512051
40.931719;1.0801445518725188;0.8335360031983017;0.7716655582522894;-0.37118097231168234;-0.3437013090858288;1.0721994303817757;9.998869228196995;0.8333352139531045;-0.4244549820882753;-0.42445502961899645;0.7776323215335385;-0.3300000202089949;0.844770453813496
40.941719;1.0801448355299237;0.8335344788801403;0.7716693246247942;-0.3711809714302604;-0.34370130891770423;1.0721993714695257;9.998891462376811;0.8333363978629607;-0.4244549818271891;-0.4244550286015006;0.7776312300546857;-0.33000001979632104;0.844769970561231
40.951719;1.080145118016516;0.8335328700084027;0.7716731424706151;-0.37118097058727784;-0.34370130876129557;1.0721991557234198;9.998914064213487;0.8333376600625041;-0.424454981570615;-0.4244550275991025;0.7776301315163436;-0.33000001939981344;0.8447695239452986
40.961719;1.0801454009063343;0.8335311832577577;0.7716770115327287;-0.37118096978329385;-0.3437013086170778;1.072198773252528;9.998937037472075;0.8333390066952288;-0.42445498131785603;-0.4244550266114321;0.7776290181607554;-0.3300000190184729;0.8447691103779948
40.971719;1.0801456843322943;0.8335294258638917;0.7716809314512663;-0.37118096901918424;-0.34370130848557945;1.0721982165098296;9.99896038626392;0.8333404442448539;-0.4244549810689678;-0.42445502563871645;0.7776278827467524;-0.33000001865132816;0.8447687246984695
40.981719;1.0801459663146287;0.8335276053691104;0.771684903006677;-0.37118096829585834;-0.3437013083669495;1.0721974806905437;9.998984133262317;0.8333419782808769;-0.4244549808246276;-0.424455024681658;0.7776267189219205;-0.33000001829746994;0.8447683598756928
40.991719;1.0801462421341932;0.8335257285808948;0.7716889283283547;-0.3711809676143236;-0.34370130826091133;1.0721965646741587;9.999008321078687;0.8333436132379676;-0.4244549805856682;-0.4244550237406637;0.7776255208367457;-0.3300000179561313;0.8447680085122754
41.001719;1.0801465053800234;0.833523800828902;0.7716930103923559;-0.3711809669759669;-0.3437013081668121;1.072195469193175;9.999032998384852;0.8333453521065672;-0.42445498035227325;-0.42445502281525005;0.7776242829108632;-0.3300000176265979;0.8447676644259138
41.011719;1.0801467493764667;0.8335218265474752;0.7716971520857057;-0.37118096638241577;-0.3437013080837598;1.0721941933756631;9.99905821197678;0.8333471959795973;-0.42445498012325883;-0.4244550219042239;0.7776229999119948;-0.33000001730821293;0.8447673230414211
41.021719;1.0801469684262344;0.8335198107477408;0.771701354831036;-0.37118096583505916;-0.3437013080112653;1.0721927335766372;9.999084008997874;0.8333491444692156;-0.42445497989590797;-0.424455021006296;0.7776216674001722;-0.33000001700085685;0.8447669809337391
41.031719;1.080147159111343;0.8335177602694462;0.7717056175149314;-0.37118096533492284;-0.3437013079497297;1.072191085077611;9.999110437769318;0.8333511961514846;-0.4244549796665337;-0.4244550201205106;0.7776202826360602;-0.3300000167052627;0.8447666346817613
41.041719;1.0801473203600187;0.8335156839250915;0.7717099368539526;-0.37118096488304186;-0.3437013079001841;1.0721892438942144;9.999137542405792;0.8333533479311943;-0.424454979431484;-0.42445501924614193;0.7776188452060102;-0.3300000164222484;0.8447662801338226
41.051719;1.0801474524853085;0.8335135913911272;0.7717143087727432;-0.3711809644808183;-0.34370130786384456;1.0721872070130631;9.999165357226325;0.8333555943926433;-0.42445497918821534;-0.4244550183822966;0.777617356662642;-0.33000001615167507;0.844765913238933
41.061719;1.0801475562598741;0.83351149167374;0.7717187289717614;-0.37118096413003054;-0.3437013078419545;1.0721849721827665;9.999193916201245;0.8333579288003234;-0.4244549789359368;-0.42445501752791803;0.777615819558382;-0.33000001589243355;0.8447655309248059
41.071719;1.0801476319563992;0.8335093925170449;0.7717231921615356;-0.37118096383238386;-0.3437013078358943;1.07218253740137;9.999223268485888;0.8333603449124724;-0.42445497867536786;-0.4244550166822217;0.7776142369910445;-0.33000001564314174;0.8447651313749415
41.081719;1.080147678888991;0.8335073011881398;0.7717276911058576;-0.37118096358885605;-0.3437013078473039;1.0721798999631176;9.999253470971267;0.8333628371608771;-0.4244549784078822;-0.4244550158449954;0.777612612703819;-0.33000001540255036;0.8447647145511678
41.091719;1.0801476958262886;0.8335052255823232;0.7717322164413536;-0.3711809633996;-0.3437013078779259;1.0721770569103686;9.999284570311216;0.8333653999899658;-0.4244549781347927;-0.42445501501671784;0.777610950780962;-0.33000001516949706;0.8447642821114246
41.101719;1.0801476817391944;0.8335031743885731;0.7717367575861385;-0.37118096326451866;-0.34370130792934594;1.0721740060133536;9.9993166018786;0.8333680284864616;-0.4244549778572962;-0.4244550141985838;0.7776092550406776;-0.3300000149427777;0.8447638363954879
41.111719;1.0801476367532332;0.8335011558418481;0.7717413037777557;-0.37118096318371935;-0.34370130800292764;1.0721707453150213;9.999349588579278;0.8333707190712815;-0.4244549775768363;-0.4244550133922136;0.7776075288398996;-0.33000001472111146;0.8447633793397527
41.121719;1.0801475627158157;0.8334991760892189;0.7717458441877405;-0.37118096315758137;-0.3437013080998247;1.0721672726857217;9.999383525494435;0.8333734688545755;-0.42445497729519105;-0.42445501259914503;0.7776057754358288;-0.33000001450339783;0.8447629122139588
41.131719;1.0801474618596414;0.8334972389788081;0.7717503680843931;-0.37118096318667226;-0.3437013082210599;1.072163586534329;9.999418370459374;0.833376274408505;-0.424454977014131;-0.424455011820527;0.7776039986886404;-0.33000001428915493;0.8447624367915825
41.141719;1.0801473337775398;0.8334953469887505;0.7717548655618529;-0.3711809632714555;-0.34370130836764;1.0721596865619427;9.99945404626392;0.8333791310107278;-0.42445497673506;-0.4244550110572497;0.7776022035104158;-0.33000001407841373;0.844761956531332
41.151719;1.080147173143563;0.8334935012842746;0.77175932761576;-0.371180963411726;-0.34370130854051006;1.0721555737599542;9.99949044523587;0.8333820329154524;-0.42445497645904806;-0.4244550103102649;0.7776003954805881;-0.3300000138708479;0.8447614765639995
41.161719;1.0801469703964017;0.8334917010018417;0.7717637455427254;-0.37118096360609126;-0.34370130874035376;1.0721512503373094;9.99952743637971;0.8333849738650897;-0.4244549761870116;-0.42445500958058;0.7775985801659008;-0.33000001366489323;0.8447610034210411
41.171719;1.0801467154202673;0.8334899437086064;0.7717681110365839;-0.37118096385207927;-0.3437013089672654;1.0721467203190187;9.999564874334093;0.8333879467118906;-0.42445497591965003;-0.4244550088690132;0.77759676285736;-0.3300000134574761;0.844760544814671
41.181719;1.080146400591715;0.833488227014701;0.7717724166256945;-0.37118096414676416;-0.34370130922045417;1.0721419904238259;9.999602612857492;0.8333909428197859;-0.42445497565744833;-0.4244550081762045;0.7775949480712553;-0.3300000132443939;0.8447601090032347
41.191719;1.080146020044201;0.8334865491713839;0.7717766551866188;-0.3711809644871527;-0.3437013094982194;1.072137069769271;9.99964052087918;0.8333939522014895;-0.42445497540093113;-0.42445500750285675;0.7775931383185424;-0.3300000130210781;0.8447597039374628
41.201719;1.0801455679097878;0.8334849082628613;0.7717808197786876;-0.37118096487016883;-0.3437013097980379;1.072131967955855;9.999678484885768;0.833396963984326;-0.42445497515091174;-0.42445500685004206;0.7775913332319649;-0.3300000127831446;0.8447593367197145
41.211719;1.0801450384575992;0.8334833022468102;0.7717849047126775;-0.37118096529273015;-0.343701310116695;1.0721266941986616;9.99971640526672;0.8333999669850627;-0.42445497490864226;-0.4244550062194173;0.777589530274893;-0.3300000125264882;0.8447590135679109
41.221719;1.0801444260869704;0.833481730090829;0.771788905866253;-0.37118096575213855;-0.34370131045055013;1.072121259222993;9.999754199844022;0.8334029507280081;-0.4244549746757998;-0.42445500561305965;0.7775877264136095;-0.3300000122474357;0.8447587394580407
41.231719;1.0801437245834244;0.8334801920232836;0.7717928194428014;-0.3711809662463455;-0.3437013107960415;1.0721156775445568;9.999791792268425;0.8334059064626337;-0.4244549744542643;-0.4244550050330635;0.7775859188802265;-0.33000001194303996;0.8447585168041691
41.241719;1.080142927334284;0.8334786887278129;0.7717966408805886;-0.3711809667738614;-0.343701311150193;1.0721099673560623;9.999829084949456;0.8334088273347003;-0.42445497424576767;-0.4244550044811905;0.7775841050074805;-0.33000001161118164;0.8447583449799999
41.251719;1.0801420274683178;0.8334772207717054;0.7718003651293046;-0.371180967333597;-0.3437013115104822;1.0721041486794123;9.999865954347722;0.8334117073119146;-0.42445497405168636;-0.42445500395889263;0.777582282666226;-0.3300000112506519;0.8447582223746628
41.261719;1.0801410176718154;0.8334757889337998;0.7718039877350757;-0.3711809679245285;-0.3437013118741939;1.0720982425850991;9.999902269745785;0.8334145394036687;-0.42445497387305736;-0.42445500346784454;0.7775804512563779;-0.3300000108611801;0.8447581486355857
41.271719;1.080139890796782;0.8334743942752726;0.7718075053180872;-0.3711809685451625;-0.3437013122381253;1.0720922707672162;9.99993790705854;0.8334173152085833;-0.4244549737105166;-0.42445500301017625;0.7775786124087433;-0.3300000104429161;0.8447581246878203
41.281719;1.080138639770276;0.8334730373042496;0.7718109150702318;-0.37118096919345595;-0.34370131259892345;1.072086253184641;9.999972753692003;0.833420026676217;-0.4244549735642172;-0.42445500258803637;0.7775767700916564;-0.3300000099956629;0.8447581517511273
41.291719;1.0801372565236202;0.833471717915698;0.7718142141948379;-0.3711809698671865;-0.3437013129534639;1.0720802067492434;10.000006704216167;0.8334226679448457;-0.42445497343381905;-0.4244550022031746;0.7775749298508733;-0.3300000095186606;0.8447582309256303
41.301719;1.0801357323453384;0.833470436372085;0.7718173995104136;-0.37118097056406985;-0.34370131329872944;1.0720741476420121;10.000039644654851;0.8334252354968952;-0.42445497331844756;-0.42445500185663254;0.7775730977630877;-0.33000000901104953;0.8447583635719628
41.311719;1.080134059763699;0.8334691937921711;0.7718204667746988;-0.37118097128166055;-0.34370131363152684;1.0720680938729537;10.000071447462343;0.8334277271998004;-0.4244549732165803;-0.42445500154832605;0.7775712800492147;-0.3300000084725851;0.8447585519195631
41.321719;1.0801322333946035;0.8334679916779069;0.7718234103509256;-0.37118097201728695;-0.34370131394853315;1.0720620659438502;10.00010198465128;0.833430141270438;-0.42445497312605274;-0.42445500127688407;0.7775694828350199;-0.3300000079040352;0.8447587992669654
41.331719;1.0801302492369702;0.833466831149953;0.7718262241147787;-0.37118097276794165;-0.3437013142465818;1.0720560865404036;10.00013113645013;0.8334324753996154;-0.4244549730444701;-0.42445500103993655;0.7775677111182318;-0.3300000073068847;0.8447591100911273
41.341719;1.0801281051657363;0.8334657122823891;0.7718289029305739;-0.3711809735301573;-0.3437013145228533;1.0720501795152637;10.000158791599912;0.8334347266257796;-0.42445497296974044;-0.4244550008345065;0.777565967217059;-0.3300000066827997;0.8447594901476264
41.351719;1.0801258035295098;0.8334646334873763;0.7718314430510358;-0.37118097429997876;-0.34370131477479093;1.0720443689033667;10.000184850167825;0.8334368924999286;-0.42445497290033835;-0.42445500065746317;0.7775642497161;-0.3300000060335288;0.8447599460908871
41.361719;1.0801233529389065;0.8334635917715671;0.7718338413536544;-0.37118097507311976;-0.34370131500010787;1.0720386782069982;10.000209230022877;0.8334389721701555;-0.42445497283534817;-0.42445500050614055;0.7775625543154779;-0.33000000536101637;0.8447604848955916
41.371719;1.0801207671924722;0.8334625837933713;0.7718360951814969;-0.3711809758454355;-0.3437013151972364;1.072033129436117;10.0002318741673;0.833440966490992;-0.4244549727741713;-0.4244550003785993;0.7775608765499853;-0.3300000046671334;0.8447611127770223
41.381719;1.0801180625662647;0.8334616061343537;0.7718382022444882;-0.37118097661366706;-0.34370131536574133;1.0720277427635467;10.000252752607555;0.8334428778726245;-0.4244549727159557;-0.424455000273372;0.7775592134656584;-0.3300000039530567;0.8447618334995137
41.391719;1.0801152550066053;0.8334606547873462;0.7718401586293346;-0.37118097737580047;-0.3437013155061074;1.072022537019662;10.00027185027181;0.833444709488649;-0.4244549726593327;-0.42445500018940613;0.7775575628506898;-0.33000000321894835;0.8447626480524658
41.401719;1.08011235755739;0.8334597248603552;0.7718419575830301;-0.3711809781306938;-0.34370131561912165;1.0720175296140164;10.000289149083635;0.8334464634873515;-0.42445497260270676;-0.42445500012636694;0.7775559223113656;-0.33000000246429956;0.844763555779205
41.411719;1.080109379316239;0.8334588110101225;0.771843591646072;-0.37118097887751045;-0.3437013157055183;1.0720127352886935;10.000304629558944;0.8334481397544784;-0.4244549725447442;-0.424455000084708;0.7775542896920524;-0.3300000016884275;0.844764554808309
41.421719;1.0801063268021305;0.8334579087082369;0.7718450550691643;-0.37118097961528496;-0.34370131576614366;1.0720081652104123;10.000318287602088;0.8334497365039972;-0.4244549724847194;-0.4244550000653886;0.7775526634659056;-0.33000000089078585;0.8447656414782749
41.431719;1.0801032053805408;0.8334570151753871;0.7718463440177517;-0.37118098034273916;-0.34370131580226465;1.0720038278054702;10.000330139203417;0.833451252234041;-0.42445497242250113;-0.4244550000696422;0.7775510416542547;-0.3300000000715321;0.8447668097205769
41.441719;1.0801000186539513;0.8334561291291408;0.7718474558354825;-0.3711809810586106;-0.3437013158155378;1.0719997299749249;10.000340215303064;0.8334526874984027;-0.4244549723584412;-0.4244550000986496;0.777549420105526;-0.3299999992321771;0.8447680516782411
41.451719;1.080096767344104;0.8334552503200776;0.77184838899207;-0.3711809817621292;-0.343701315807792;1.0719958771758076;10.000348556974213;0.8334540455186412;-0.4244549722934429;-0.4244550001530013;0.7775477919360645;-0.3299999983755763;0.8447693596673271
41.461719;1.0800934502825443;0.833454379331991;0.7718491433560178;-0.3711809824528863;-0.34370131578098195;1.0719922730957525;10.000355209303615;0.8334553325331312;-0.4244549722286576;-0.4244550002325693;0.7775461488938128;-0.32999999750546;0.8447707274934108
41.471719;1.080090067996646;0.8334535169983319;0.7718497195918413;-0.37118098313012765;-0.34370131573726986;1.0719889188628888;10.000360218126186;0.8334565583593971;-0.42445497216493494;-0.4244550003369029;0.7775444836972545;-0.32999999662599355;0.8447721503281792
41.481719;1.0800866262965854;0.83345266385125;0.771850118571435;-0.37118098379238507;-0.34370131567906215;1.0719858110360951;10.000363635988311;0.8334577356044776;-0.42445497210288957;-0.42445500046562906;0.7775427913220007;-0.32999999574151967;0.8447736240501369
41.491719;1.0800831372666884;0.8334518204874343;0.7718503416355876;-0.3711809844379533;-0.3437013156087158;1.071982940340337;10.000365535372092;0.8334588772727021;-0.424454972043319;-0.42445500061866054;0.777541068674878;-0.32999999485644604;0.8447751441456325
41.501719;1.080079618239301;0.8334509885687641;0.7718503903008661;-0.3711809850653681;-0.34370131552798505;1.0719802933306826;10.00036600759057;0.8334599955326847;-0.4244549719872041;-0.4244550007961846;0.7775393138516801;-0.32999999397502167;0.8447767039477102
41.511719;1.080076089802514;0.8334501718751262;0.77185026574507;-0.37118098567320296;-0.3437013154379301;1.071977855434875;10.000365140511155;0.8334611025557062;-0.42445497193519616;-0.4244550009983402;0.7775375255027102;-0.32999999310100786;0.8447782941279911
41.521719;1.0800725730290077;0.8334493767182126;0.7718499694476681;-0.37118098625968415;-0.34370131533941145;1.0719756124827735;10.000363006399207;0.8334622105349471;-0.424454971887121;-0.42445500122460744;0.7775357016829068;-0.3299999922375541;0.8447799054142862
41.531719;1.0800690872702894;0.8334486109251956;0.7718495033279302;-0.37118098682259326;-0.3437013152334493;1.0719735508651929;10.0003596702704;0.8334633301576029;-0.4244549718419498;-0.4244550014733723;0.7775338387550317;-0.3299999913875069;0.844781531918775
41.541719;1.0800656496415062;0.8334478819719185;0.7718488689695487;-0.3711809873595132;-0.3437013151210511;1.0719716587698842;10.000355198805284;0.8334644700090745;-0.4244549717981345;-0.4244550017421342;0.7775319322941534;-0.32999999055386475;0.844783171455134
41.551719;1.0800622750523377;0.8334471960433013;0.771848068320883;-0.37118098786831216;-0.34370131500281736;1.071969927737849;10.000349660957893;0.833465637650613;-0.42445497175404623;-0.42445500202815545;0.7775299794260577;-0.32999998973968864;0.8447848237606389
41.561719;1.0800589755517793;0.8334465586722603;0.7718471051189473;-0.37118098834760843;-0.3437013148788963;1.0719683517140848;10.000343122716812;0.8334668410785453;-0.42445497170827545;-0.4244550023290788;0.7775279800510211;-0.3299999889475995;0.8447864890304102
41.571719;1.0800557600164464;0.8334459750649909;0.7718459846940167;-0.37118098879684336;-0.3437013147492556;1.0719669248251686;10.000335640318326;0.8334680892058057;-0.42445497165958723;-0.42445500264326524;0.7775259364656864;-0.3299999881796067;0.844788167125206
41.581719;1.0800526352353617;0.8334454487413556;0.771844712577671;-0.3711809892157658;-0.34370131461376674;1.0719656406001137;10.000327255571051;0.8334693912317951;-0.4244549716065569;-0.4244550029696991;0.777523852197795;-0.3299999874370906;0.8447898572778174
41.591719;1.0800496070698573;0.8334449802809204;0.7718432932278688;-0.3711809896039256;-0.3437013144719587;1.0719644924413;10.000317992999468;0.8334707561697747;-0.4244549715473438;-0.42445500330761865;0.777521730452809;-0.3299999867206947;0.844791558440553
41.601719;1.0800466803425448;0.8334445678968458;0.7718417298929685;-0.3711809899608106;-0.3437013143226333;1.0719634738057489;10.00030785908975;0.8334721924343634;-0.424454971480048;-0.4244550036562367;0.7775195732041226;-0.32999998603073166;0.8447932697033003
41.611719;1.0800438582581153;0.8334442089317209;0.7718400261133638;-0.3711809902862355;-0.3437013141638615;1.0719625774896955;10.000296848419595;0.8334737062652355;-0.42445497140334904;-0.4244550040144239;0.7775173822681855;-0.3299999853677543;0.8447949903306063
41.621719;1.0800411422133722;0.8334439005921533;0.7718381872043972;-0.37118099058041976;-0.34370131399350096;1.0719617947907216;10.000284949386755;0.8334753002145582;-0.4244549713167219;-0.42445500438026457;0.7775151612606358;-0.32999998473244607;0.8447967200872697
41.631719;1.0800385315672332;0.8334436399068351;0.771836219628646;-0.37118099084376677;-0.3437013138094998;1.071961116104594;10.000272140785563;0.8334769740132125;-0.42445497122000486;-0.4244550047509953;0.7775129155999222;-0.3299999841252258;0.8447984602476565
41.641719;1.0800360231747614;0.8334434240064278;0.7718341290995215;-0.37118099107668445;-0.34370131360971634;1.071960533067971;10.000258396750928;0.833478727344507;-0.4244549711128882;-0.42445500512355944;0.7775106503310085;-0.3299999835462648;0.8448002146130992
41.651719;1.0800336119012928;0.8334432506685828;0.771831920068474;-0.3711809912796783;-0.3437013133916944;1.0719600394859248;10.000243705763607;0.8334805613737034;-0.42445497099479806;-0.4244550054953357;0.777508368153959;-0.329999982995842;0.8448019897272276
41.661719;1.0800312929776612;0.8334431184683422;0.7718295970771785;-0.37118099145350547;-0.3437013131526911;1.0719596299131893;10.000228081100564;0.8334824775187469;-0.42445497086481504;-0.42445500586444795;0.7775060689681247;-0.3299999824745776;0.844803794181352
41.671719;1.0800290644872346;0.8334430265789515;0.7718271659952348;-0.371180991599278;-0.3437013128901156;1.071959298855748;10.000211557067757;0.8334844761339026;-0.424454970721435;-0.4244550062295094;0.7775037505188812;-0.3299999819833098;0.8448056373958782
41.681719;1.0800269276142944;0.8334429743430196;0.771824634134;-0.37118099171875285;-0.3437013126021509;1.0719590422072633;10.000194182433026;0.8334865570694129;-0.42445497056258163;-0.4244550065892082;0.7775014095019517;-0.3299999815227256;0.8448075283370917
41.691719;1.0800248847035747;0.8334429613147415;0.7718220100221439;-0.37118099181473485;-0.34370131228781853;1.0719588584847104;10.000176013422697;0.833488720663212;-0.4244549703860977;-0.4244550069420742;0.7774990423894239;-0.3299999810931773;0.8448094748395525
41.701719;1.0800229370714365;0.8334429881618187;0.7718193035515792;-0.37118099189090836;-0.34370131194651593;1.0719587472809884;10.00015710053626;0.8334909681511669;-0.42445497019027983;-0.4244550072865277;0.7774966456599037;-0.32999998069491426;0.8448114837883647
41.711719;1.0800210836625135;0.8334430568308716;0.7718165261569622;-0.3711809919510181;-0.3437013115777837;1.0719587060981892;10.000137471896744;0.8334933014757845;-0.4244549699738839;-0.4244550076210217;0.7774942157014951;-0.3299999803281493;0.8448135613503678
41.721719;1.0800193200640382;0.8334431695727107;0.7718136904110932;-0.37118099199832;-0.34370131118137975;1.0719587288167405;10.000117129721698;0.8334957224005661;-0.4244549697359068;-0.42445500794399127;0.7774917486236473;-0.3299999799925919;0.8448157126859424
41.731719;1.080017637979972;0.833443328170605;0.7718108094629297;-0.37118099203548016;-0.34370131075748395;1.071958806292744;10.000096065484499;0.8334982316269309;-0.42445496947591255;-0.4244550082537684;0.7774892407259474;-0.32999997968710687;0.8448179416421001
41.741719;1.0800160269215842;0.8334435334747846;0.7718078966796937;-0.3711809920644922;-0.3437013103070592;1.0719589271010337;10.00007427809982;0.8335008285657579;-0.42445496919449993;-0.4244550085487781;0.7774866892840862;-0.32999997940989995;0.8448202504798094
41.751719;1.080014478280035;0.8334437854042313;0.7718049652632938;-0.3711809920867201;-0.3437013098319839;1.071959077419439;10.000051780732907;0.8335035114214409;-0.42445496889297474;-0.4244550088278313;0.777484092161865;-0.3299999791587791;0.8448226396198827
41.761719;1.0800129879102467;0.8334440837705375;0.7718020281303635;-0.3711809921030686;-0.3437013093347725;1.0719592414049268;10.00002859821737;0.8335062773012847;-0.4244549685726082;-0.42445500909006517;0.7774814469277256;-0.3299999789312361;0.8448251078431559
41.771719;1.0800115540720476;0.8334444287758576;0.7717990976578564;-0.37118099211409356;-0.3437013088182056;1.0719594037214233;10.000004767384457;0.8335091227637323;-0.42445496823412565;-0.4244550093344117;0.7774787511218798;-0.32999997872458653;0.8448276519583312
41.781719;1.0800101740802037;0.8334448206808557;0.7717961851147103;-0.371180992120139;-0.34370130828503453;1.0719595516724136;9.999980336732458;0.8335120449101441;-0.4244549678775579;-0.4244550095590033;0.7774760033548853;-0.3299999785364103;0.8448302660425383
41.791719;1.0800088444038183;0.8334452596549828;0.7717933008521827;-0.37118099212157113;-0.34370130773789326;1.0719596741017727;9.99995534954714;0.8335150420604412;-0.4244549675026405;-0.42445500976115513;0.7774732036796104;-0.3299999783651512;0.8448329424538717
41.801719;1.0800075625462422;0.8334457458606567;0.7717904547437802;-0.371180992118976;-0.34370130717941827;1.0719597602290727;9.999929826510336;0.8335181132579944;-0.4244549671093904;-0.4244550099380228;0.7774703528228439;-0.3299999782102485;0.844835673813732
41.811719;1.0800063275039804;0.8334462788852596;0.7717876558871093;-0.3711809921132743;-0.3437013066121469;1.0719598007202549;9.999903772920637;0.8335212571583557;-0.4244549666983262;-0.4244550100871229;0.7774674518297433;-0.3299999780714453;0.8448384536097073
41.821719;1.0800051396859562;0.8334468566769564;0.7717849122598006;-0.37118099210583444;-0.34370130603795507;1.0719597883693261;9.999877192691969;0.833524471168612;-0.42445496627058366;-0.42445501020635745;0.7774645031057845;-0.3299999779480842;0.8448412759544781
41.831719;1.080004001090421;0.8334474750025787;0.7717822308741921;-0.37118099209834665;-0.3437013054574942;1.0719597175545548;9.999850089012778;0.8335277517067808;-0.4244549658279228;-0.4244550102941057;0.7774615110874008;-0.3299999778391224;0.8448441354233794
41.841719;1.0800029147366994;0.8334481278116666;0.7717796180387132;-0.3711809920923401;-0.3437013048703113;1.0719595838556102;9.999822467273146;0.8335310956820573;-0.42445496537235367;-0.42445501034947253;0.7774584815361816;-0.32999997774345635;0.8448470266413568
41.851719;1.0800018836113185;0.8334488085087434;0.7717770786326048;-0.3711809920889592;-0.3437013042754794;1.0719593840154142;9.999794349120696;0.8335345012680054;-0.42445496490566376;-0.4244550103722388;0.7774554216236477;-0.32999997766019346;0.8448499440420077
41.861719;1.0800009101615957;0.833449511915711;0.7717746144447328;-0.37118099208937705;-0.34370130367183876;1.0719591160724222;9.999765776954002;0.8335379671181935;-0.42445496442911107;-0.42445501036252836;0.7774523406333153;-0.32999997758906796;0.8448528821413097
41.871719;1.0799999963800881;0.8334502356758696;0.7717722240013158;-0.3711809920952568;-0.3437013030578593;1.0719587795017862;9.999736804202964;0.833541491413946;-0.4244549639433181;-0.42445501032068345;0.7774492488062635;-0.32999997753086535;0.8448558353787452
41.881719;1.0799991438053818;0.8334509802229861;0.7717699048835542;-0.37118099210864347;-0.3437013024316737;1.071958375195952;9.999707496692007;0.8335450711306313;-0.42445496344852035;-0.42445501024734966;0.7774461555027208;-0.32999997748731846;0.8448587973470343
41.891719;1.079998352990606;0.8334517476901192;0.7717676564347401;-0.3711809921314626;-0.3437013017911621;1.0719579058685904;9.999677943115708;0.833548701576776;-0.4244549629449587;-0.4244550101433406;0.7774430688383828;-0.32999997746052545;0.8448617603428483
41.901719;1.079997623199539;0.833452540977767;0.7717654808257055;-0.3711809921653185;-0.3437013011341546;1.0719573770350168;9.999648251413747;0.8335523772175484;-0.4244549624330778;-0.4244550100093314;0.7774399959758587;-0.32999997745237003;0.8448647158279596
41.911719;1.0799969528457816;0.8334533635807343;0.7717633823433626;-0.3711809922118737;-0.343701300459003;1.0719567970716901;9.99961853678897;0.8335560934074498;-0.4244549619135158;-0.4244550098457541;0.7774369425723762;-0.3299999774640832;0.844867655760043
41.921719;1.0799963398677006;0.833454218971521;0.7717613659894376;-0.37118099227286067;-0.34370129976498087;1.0719561754514932;9.999588917676075;0.8335598469489618;-0.42445496138702304;-0.4244550096528854;0.7774339121024701;-0.3299999774960569;0.8448705735481361
41.931719;1.0799957819907513;0.8334551098540794;0.7717594366044508;-0.37118099234941665;-0.3437012990519933;1.0719555207303328;9.999559520028917;0.8335636346070455;-0.42445496085448425;-0.42445500943084874;0.7774309064427847;-0.32999997754808946;0.8448734637072162
41.941719;1.0799952775287909;0.8334560385743678;0.7717575987040545;-0.3711809924419039;-0.34370129831995566;1.071954840461026;9.999530478472364;0.833567451274904;-0.42445496031704855;-0.4244550091794075;0.7774279266617715;-0.32999997761982186;0.8448763212836193
41.951719;1.0799948264276384;0.8334570076013164;0.7717558560582377;-0.3711809925505175;-0.3437012975685402;1.0719541430975317;9.99950192923022;0.833571289470523;-0.4244549597761921;-0.4244550088975979;0.777424973092009;-0.3299999777110129;0.844879142015301
41.961719;1.0799944307584635;0.8334580194978941;0.7717542110807497;-0.37118099267572796;-0.34370129679753364;1.071953439193973;9.999474005783181;0.8335751394155333;-0.4244549592336851;-0.42445500858349006;0.7774220460064196;-0.32999997782151924;0.8448819227658184
