time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.971719;1.0799940938208037;0.8334590771076058;0.7717526652204761;-0.3711809928182067;-0.34370129600735017;1.0719527401702205;9.999446840189725;0.833578988916747;-0.42445495869145644;-0.4244550082343907;0.7774191470115326;-0.32999997795082875;0.8448846614101169
41.981719;1.079993818143627;0.8334601838852055;0.7717512199857083;-0.37118099297879015;-0.34370129519898956;1.0719520565318388;9.999420559940354;0.8335828239730284;-0.42445495815129614;-0.4244550078471501;0.7774162799989697;-0.329999978097277;0.8448873562447172
41.991719;1.0799936044955545;0.8334613439155263;0.7717498771493604;-0.3711809931585192;-0.3437012943734261;1.0719513975244532;9.99939528029077;0.833586630304452;-0.4244549576145063;-0.42445500741824016;0.7774134516811059;-0.3299999782577778;0.8448900056634208
42.001719;1.0799934521775532;0.8334625609457733;0.7717486380972118;-0.3711809933584588;-0.3437012935311768;1.0719507718422674;9.999371095783044;0.8335903945936018;-0.42445495708159425;-0.42445500694397864;0.7774106714248327;-0.32999997842843254;0.8448926076589177
42.011719;1.0799933587684187;0.8334638368790145;0.7717475036058302;-0.3711809935794968;-0.3437012926724624;1.0719501878558058;9.999348074587305;0.8335941045115617;-0.4244549565521817;-0.42445500642098044;0.7774079500601773;-0.3299999786053151;0.8448951586469468
42.021719;1.0799933198380458;0.8334651718741516;0.7717464743635062;-0.37118099382224207;-0.3437012917976119;1.0719496530391563;9.999326265194426;0.8335977479677011;-0.42445495602546107;-0.424455005846437;0.7774052989844655;-0.3299999787848127;0.8448976527107275
42.031719;1.0799933301857143;0.8334665662600508;0.7717455517114616;-0.37118099408697414;-0.34370129090716833;1.0719491741262375;9.999305706105412;0.8336013125850436;-0.42445495550086665;-0.4244550052181448;0.7774027298183392;-0.329999978963577;0.8449000818334403
42.041719;1.0799933851912895;0.8334680212495341;0.7717447388820007;-0.371180994373557;-0.3437012900016976;1.0719487575388384;9.999286425563263;0.8336047856007367;-0.4244549549781747;-0.42445500453437285;0.777400253641709;-0.32999997913841117;0.8449024369205367
42.051719;1.079993480190303;0.8334695372433016;0.7717440417877139;-0.3711809946811196;-0.34370128908163566;1.0719484080037371;9.999268451674448;0.8336081543607692;-0.4244549544570812;-0.42445500379380124;0.7773978807053454;-0.329999979306412;0.8449047090261
42.061719;1.0799936096588019;0.83347111276437;0.7717434676163814;-0.3711809950078318;-0.3437012881472616;1.0719481267271045;9.999251839305984;0.8336114076969681;-0.4244549539369598;-0.4244550029957061;0.7773956211667361;-0.32999997946540144;0.8449068896515537
42.071719;1.0799937682963912;0.8334727458307961;0.77174302266646;-0.3711809953510941;-0.3437012871987098;1.0719479119726911;9.999236674719397;0.8336145371786392;-0.4244549534170272;-0.4244550021400515;0.7773934851117749;-0.32999997961406163;0.8449089707269566
42.081719;1.0799939524268427;0.8334744354514418;0.7717427117139481;-0.3711809957078156;-0.34370128623605983;1.0719477610677588;9.999223045287806;0.8336175369106205;-0.42445495289668206;-0.42445500122724555;0.777391481983178;-0.3299999797514309;0.8449109450660868
42.091719;1.0799941606350265;0.8334761811611565;0.7717425379417459;-0.37118099607447275;-0.3437012852596633;1.0719476705884736;9.999211016843104;0.8336204026986576;-0.424454952375736;-0.42445500025784927;0.7773896210407675;-0.3299999798763115;0.8449128061029856
42.101719;1.0799943933442269;0.8334779814413208;0.7717425021701961;-0.3711809964472277;-0.34370128427043756;1.0719476353802613;9.999200642421576;0.8336231321583897;-0.42445495185434945;-0.4244549992326609;0.7773879115633121;-0.3299999799872074;0.8449145469105659
42.111719;1.0799946510671674;0.8334798331270739;0.7717426028498731;-0.37118099682226713;-0.3437012832696327;1.0719476491437196;9.999191976563248;0.8336257252012628;-0.4244549513329855;-0.42445499815317633;0.777386361330977;-0.32999998008289877;0.844916160044295
42.121719;1.0799949328463427;0.8334817326530298;0.7717428371622598;-0.3711809971962297;-0.34370128225827656;1.0719477053191477;9.999185074503401;0.8336281838391764;-0.4244549508125893;-0.42445499702178996;0.7773849748050038;-0.32999998016282783;0.8449176382586051
42.131719;1.0799952361119525;0.8334836773396372;0.7717432013634484;-0.37118099756647943;-0.34370128123683996;1.0719477967096385;9.99917998712421;0.8336305114560487;-0.42445495029446256;-0.42445499584128266;0.77738375283797;-0.329999980226741;0.8449189755815483
42.141719;1.0799955583583782;0.8334856645151711;0.7717436906856384;-0.3711809979309394;-0.34370128020525825;1.071947914764175;9.999176756714284;0.8336327118045997;-0.4244549497798308;-0.42445499461413516;0.7773826943672173;-0.32999998027442756;0.8449201681488657
42.151719;1.0799958986532423;0.8334876894657779;0.7717442998215932;-0.37118099828792894;-0.3437012791632791;1.0719480495493108;9.999175400662676;0.8336347882687912;-0.4244549492697844;-0.42445499334237863;0.7773817987458073;-0.32999998030600713;0.8449212135604078
42.161719;1.0799962564625347;0.8334897447957891;0.7717450226490304;-0.37118099863643655;-0.3437012781109354;1.0719481907594444;9.999175888419819;0.8336367441603618;-0.4244549487654809;-0.4244549920280135;0.7773810665967109;-0.3299999803223736;0.8449221097914706
42.171719;1.0799966301011295;0.8334918212088064;0.7717458505510351;-0.3711809989762759;-0.343701277048644;1.0719483287945017;9.99917813403225;0.8336385834904383;-0.424454948268115;-0.42445499067355724;0.777380498643487;-0.3299999803255346;0.8449228552666501
42.181719;1.0799970171474564;0.8334939082484599;0.7717467709518091;-0.37118099930790693;-0.3437012759768787;1.0719484555727261;9.99918201131441;0.8336403110481754;-0.4244549477788693;-0.4244549892822472;0.7773800938433696;-0.32999998031856353;0.8449234491162432
42.191719;1.07999741540849;0.8334959954740939;0.7717477673678272;-0.3711809996322922;-0.3437012748960089;1.071948564928745;9.999187377321334;0.8336419317522084;-0.4244549472991899;-0.4244549878578929;0.7773798488544832;-0.3299999803051836;0.8449238910045707
42.201719;1.0799978227262779;0.8334980741888409;0.771748821244466;-0.3711809999507033;-0.34370127380656834;1.0719486512485605;9.999194084470574;0.8336434497084224;-0.4244549468308573;-0.4244549864048345;0.7773797594414125;-0.3299999802891521;0.8449241812725865
42.211719;1.0799982350253763;0.8335001372067704;0.7717499151251828;-0.37118100026427925;-0.3437012727095524;1.0719487075429501;9.99920199106887;0.8336448676547241;-0.4244549463754546;-0.4244549849280307;0.7773798217021282;-0.32999998027366434;0.8449243212224176
42.221719;1.079998644452449;0.8335021765960734;0.7717510350781283;-0.3711810005735974;-0.34370127160639485;1.0719487261768499;9.99921098056098;0.8336461875172552;-0.4244549459340612;-0.42445498343307725;0.7773800320944516;-0.3299999802610132;0.8449243124689635
42.231719;1.0799990403240711;0.8335041829833724;0.7717521705662028;-0.3711810008784778;-0.34370127049894844;1.0719487020571714;9.999220961164536;0.833647411128751;-0.42445494550783036;-0.42445498192621584;0.7773803877204162;-0.3299999802522808;0.8449241555102519
42.241719;1.0799994115846903;0.8335061470121563;0.771753312843807;-0.371181001177958;-0.34370126938980355;1.0719486350495293;9.999231849453796;0.8336485402322752;-0.4244549450987804;-0.4244549804140349;0.7773808868684307;-0.32999998024707006;0.8449238489166552
42.251719;1.0799997483847152;0.8335080599570077;0.7717544539171073;-0.3711810014704661;-0.3437012682822816;1.0719485301548823;9.999243565296046;0.8336495769859972;-0.42445494470966305;-0.4244549789027459;0.7773815292155943;-0.3299999802436555;0.844923389579301
42.261719;1.08000004320764;0.8335099128176219;0.7717555862340397;-0.371181001754078;-0.34370126717963445;1.0719483959333462;9.999256027302936;0.8336505250714812;-0.42445494434290937;-0.42445497739765914;0.7773823157688506;-0.3299999802394967;0.8449227736190011
42.271719;1.0800002915278062;0.833511695759118;0.771756701960926;-0.3711810020265504;-0.3437012660845046;1.0719482422828464;9.99926914780354;0.83365138980466;-0.42445494399975175;-0.4244549759032646;0.7773832480074852;-0.32999998023174304;0.844921997633069
42.281719;1.0800004910471526;0.8335133982896152;0.7717577917632577;-0.37118100228521456;-0.3437012649994635;1.0719480793333334;9.999282840793377;0.8336521773978438;-0.42445494368000486;-0.42445497442372887;0.7773843267919902;-0.3299999802174759;0.8449210595728254
42.291719;1.0800006402319746;0.8335150097415404;0.7717588446601139;-0.37118100252714187;-0.34370126392764827;1.0719479178125806;9.999297034111283;0.8336528943093723;-0.42445494338225576;-0.42445497296338847;0.7773855520131504;-0.32999998019390325;0.8449199586955799
42.301719;1.080000738060844;0.8335165196336357;0.7717598494626038;-0.371181002749629;-0.3437012628724071;1.071947769276425;9.999311676846435;0.8336535469146497;-0.42445494310441484;-0.4244549715268516;0.7773869228230761;-0.3299999801587874;0.8449186953402594
42.311719;1.0800007852679454;0.8335179169134863;0.771760796379767;-0.3711810029504883;-0.343701261836441;1.0719476456316548;9.999326741461374;0.8336541419162117;-0.42445494284444374;-0.42445497011870403;0.7773884382620946;-0.3299999801106943;0.8449172714247329
42.321719;1.0800007850534852;0.8335191893258107;0.7717616780105453;-0.3711810031278535;-0.3437012608214719;1.0719475590790604;9.999342216309882;0.8336546868233881;-0.42445494260073524;-0.4244549687430467;0.7773900975045684;-0.3299999800486086;0.844915690639651
42.331719;1.0800007421449922;0.8335203247588252;0.7717624895982426;-0.3711810032797881;-0.3437012598286027;1.0719475221444836;9.99935809198735;0.833655189399356;-0.424454942372085;-0.424454967403243;0.777391898947518;-0.32999997997144415;0.8449139574422441
42.341719;1.0800006609834611;0.8335213128650162;0.7717632281797355;-0.3711810034040361;-0.3437012588588963;1.0719475468010127;9.999374352298195;0.8336556564935602;-0.42445494215750945;-0.4244549661021438;0.7773938389862608;-0.32999997987825874;0.8449120762755407
42.351719;1.0800005442130107;0.8335221456048942;0.771763891369518;-0.3711810034978743;-0.34370125791370315;1.071947643308071;9.9993909677387;0.8336560932546996;-0.42445494195583333;-0.42445496484239903;0.7773959116720633;-0.3299999797686566;0.8449100517584989
42.361719;1.0800003923400583;0.8335228180111667;0.771764477279988;-0.37118100355803946;-0.3437012569944811;1.0719478194763334;9.999407893387529;0.8336565033130535;-0.42445494176534626;-0.42445496362628066;0.7773981092369018;-0.329999979642686;0.8449078890788816
42.371719;1.0800002040296404;0.8335233288620645;0.7717649854580114;-0.37118100358096634;-0.34370125610243707;1.0719480807763107;9.99942508375017;0.8336568896014027;-0.42445494158402347;-0.42445496245525705;0.7774004230939987;-0.3299999795006597;0.8449055939515593
42.381719;1.0799999762576111;0.833523679560685;0.7717654172491575;-0.37118100356304473;-0.34370125523850403;1.071948431607126;9.99944250767035;0.8336572549640272;-0.4244549414099252;-0.4244549613302251;0.7774028449983924;-0.32999997934307096;0.8449031716027612
42.391719;1.0799997048389085;0.8335238719352744;0.7717657750826054;-0.371181003500675;-0.3437012544034551;1.071948877168851;9.9994601353564;0.833657602252786;-0.42445494124130123;-0.4244549602520672;0.7774053678145115;-0.3299999791706066;0.8449006257859536
42.401719;1.0799993856621686;0.8335239069844723;0.7717660613249476;-0.3711810033907112;-0.3437012535978225;1.071949424446111;9.999477911412226;0.8336579341063602;-0.4244549410764282;-0.4244549592214634;0.7774079859516911;-0.32999997898444033;0.8448979592045203
42.411719;1.079999015855519;0.8335237847467849;0.7717662778603512;-0.3711810032312038;-0.3437012528218442;1.071950081259155;9.999495741485877;0.8336582525759291;-0.4244549409133592;-0.42445495823843815;0.7774106952999679;-0.3299999787861822;0.8448951748288096
42.421719;1.079998593856026;0.8335235050565962;0.7717664272182407;-0.37118100302156837;-0.34370125207564156;1.071950854304058;9.999513497221853;0.8336585589678839;-0.42445494074994655;-0.4244549573025014;0.7774134922999163;-0.3299999785771628;0.844892277264308
42.431719;1.079998118816159;0.8335230692497008;0.7717665133202534;-0.3711810027622629;-0.3437012513595419;1.0719517479142102;9.999531037957194;0.8336588543133937;-0.42445494058421945;-0.42445495641307796;0.7774163730563013;-0.32999997835789485;0.84488927326738
42.441719;1.0799975909041983;0.8335224812373763;0.7717665405927966;-0.3711810024545467;-0.3437012506742743;1.071952764232752;9.99954824275988;0.833659139523162;-0.424454940414829;-0.4244549555695315;0.7774193329725666;-0.32999997812823234;0.8448861711591947
42.451719;1.0799970120148947;0.8335217468496416;0.7717665135061488;-0.3711810021001564;-0.3437012500207993;1.0719539036097883;9.999565027675388;0.8336594149251492;-0.4244549402413441;-0.42445495477076434;0.7774223667807756;-0.32999997788775576;0.8448829802337102
42.461719;1.0799963852738117;0.8335208726202307;0.7717664367215606;-0.37118100170084356;-0.34370124940005353;1.071955163829664;9.999581328796095;0.8336596805057684;-0.42445494006421725;-0.424454954014931;0.7774254692763526;-0.3299999776358871;0.8448797105884333
42.471719;1.0799957135229623;0.8335198650009413;0.7717663145890865;-0.371181001258346;-0.34370124881298464;1.0719565393677923;9.999597069170138;0.8336599359333142;-0.424454939884449;-0.424454953299488;0.7774286361627775;-0.32999997737179265;0.8448763734634821
42.481719;1.0799949981812271;0.8335187297791432;0.7717661510761487;-0.37118100077486105;-0.3437012482605251;1.071958021991742;9.999612140738398;0.8336601789038472;-0.42445493970334236;-0.42445495262137245;0.7774318644337554;-0.32999997709448814;0.8448729819232631
42.491719;1.0799942394138802;0.833517472045284;0.771765950313988;-0.371181000253107;-0.34370124774338734;1.0719596014239487;9.999626406878658;0.8336604032459719;-0.42445493952253127;-0.4244549519769817;0.7774351521273104;-0.32999997680312954;0.8448695509391614
42.501719;1.0799934367846906;0.8335160968370404;0.7717657162913527;-0.3711809996956852;-0.34370124726225415;1.0719612650836734;9.99963971323152;0.8336605988540989;-0.42445493934378786;-0.4244549513620371;0.777438496890916;-0.3299999764969466;0.8448660967627792
42.511719;1.0799925891853321;0.8335146087777826;0.7717654521475537;-0.37118099910483426;-0.3437012468182185;1.071962998147185;9.999651905218018;0.8336607540992954;-0.4244549391684177;-0.4244549507719349;0.7774418944171086;-0.32999997617482335;0.8448626361635765
42.521719;1.0799916947663246;0.8335130106552363;0.7717651598738949;-0.3711809984831567;-0.34370124641280997;1.0719647850581595;9.999662851349836;0.8336608588840468;-0.42445493899698544;-0.42445495020247;0.7774453384896647;-0.329999975835264;0.8448591859208207
42.531719;1.0799907517947847;0.8335113032604279;0.7717648400412105;-0.37118099783430475;-0.34370124604768065;1.071966610797709;9.999672455101713;0.8336609059657769;-0.4244549388296279;-0.42445494965035785;0.7774488220366547;-0.32999997547686055;0.8448557620629373
42.541719;1.07998975943218;0.8335094867955076;0.7717644920074954;-0.37118099716262626;-0.34370124572446;1.071968460366323;9.999680655932387;0.8336608912770127;-0.4244549386662887;-0.4244549491134222;0.7774523376846206;-0.32999997509853396;0.8448523779737964
42.551719;1.0799887173692573;0.8335075619006642;0.7717641149630985;-0.37118099647234243;-0.3437012454448548;1.0719703184882514;9.999687435358307;0.8336608142794657;-0.42445493850662924;-0.4244549485901962;0.7774558777354046;-0.3299999746993671;0.8448490431134725
42.561719;1.079987624834807;0.8335055295870826;0.7717637089377068;-0.37118099576725744;-0.34370124521050793;1.0719721705164966;9.999692819647725;0.8336606769248586;-0.42445493835008974;-0.4244549480790203;0.7774594338281272;-0.3299999742784467;0.8448457645136548
42.571719;1.0799864798634016;0.8335033915115445;0.7717632746046453;-0.3711809950509229;-0.34370124502261135;1.0719740030473286;9.999696867162003;0.8336604809158584;-0.4244549381963466;-0.42445494757769375;0.7774629965613451;-0.3299999738350466;0.844842549070131
42.581719;1.079985279461216;0.8335011511777505;0.7717628121951687;-0.3711809943268151;-0.3437012448820054;1.0719758047838635;9.99969965162622;0.8336602257442437;-0.4244549380457244;-0.4244549470839709;0.7774665561267288;-0.32999997336903863;0.8448394042727444
42.591719;1.0799840201405795;0.8334988143171765;0.7717623217960032;-0.37118099359844553;-0.34370124478966674;1.0719775681131996;9.99970126014225;0.8336599092423682;-0.42445493789905886;-0.4244549465959667;0.7774701036165448;-0.32999997288092503;0.84483633828957
42.601719;1.079982697719895;0.8334963877335858;0.7717618048896897;-0.3711809928692641;-0.34370124474667296;1.0719792891102764;9.99970180158797;0.8336595295909951;-0.42445493775716425;-0.42445494611219975;0.7774736312334329;-0.32999997237145334;0.8448333601648681
42.611719;1.0799813075075086;0.8334938784034603;0.7717612647421171;-0.3711809921423514;-0.34370124475368696;1.0719809651192034;9.999701403056976;0.8336590871310974;-0.4244549376204885;-0.424454945631702;0.7774771315937278;-0.3299999718413377;0.8448304797216791
42.621719;1.0799798459874295;0.833491293661387;0.7717607061114956;-0.37118099142026406;-0.34370124481065406;1.071982592543508;9.999700195637518;0.8336585847745669;-0.42445493748921226;-0.42445494515424703;0.7774805977382199;-0.3299999712912442;0.8448277068883947
42.631719;1.0799783124047728;0.833488641354596;0.7717601355236954;-0.37118099070533395;-0.3437012449167448;1.0719841677052204;9.999698303685587;0.8336580263439125;-0.42445493736350226;-0.42445494468031825;0.7774840235173479;-0.329999970721797;0.8448250499652206
42.641719;1.0799767090215908;0.833485929957314;0.7717595607427234;-0.371180990000233;-0.34370124507054517;1.071985689341824;9.999695830888669;0.8336574144962808;-0.42445493724360367;-0.42445494421046487;0.7774874030374888;-0.32999997013355414;0.8448225140673434
42.651719;1.0799750406182582;0.8334831692650506;0.7717589887501463;-0.37118098930818205;-0.3437012452705968;1.0719871588068395;9.999692841450845;0.8336567505435585;-0.4244549371296714;-0.4244549437444901;0.7774907299310886;-0.3299999695272609;0.8448201018891909
42.661719;1.0799733134832046;0.833480370194226;0.7717584244078743;-0.371180988632728;-0.343701245515725;1.071988578437314;9.999689362862462;0.8336560358962715;-0.4244549370217245;-0.4244549432813212;0.7774939976928535;-0.3299999689041612;0.8448178155731432
42.671719;1.079971534242954;0.833477542796671;0.7717578713467861;-0.371180987977647;-0.34370124580481926;1.0719899512224624;9.999685415552001;0.8336552731615636;-0.42445493692009323;-0.42445494281962814;0.7774972002820062;-0.329999968265846;0.8448156568584886
42.681719;1.0799697095789291;0.833474694491596;0.7717573337731413;-0.3711809873468961;-0.34370124613658065;1.071991282093045;9.999681031480705;0.8336544659109284;-0.42445493682576796;-0.424454942358543;0.7775003319958328;-0.32999996761402706;0.8448136258171722
42.691719;1.0799678464857863;0.8334718302726297;0.7717568171566029;-0.3711809867443042;-0.34370124650925604;1.0719925794360938;9.999676249091644;0.8336536178107964;-0.42445493674008955;-0.4244549418978486;0.7775033874352887;-0.3299999669505764;0.8448117208329099
42.701719;1.0799659521740717;0.8334689545426112;0.7717563273317384;-0.37118098617335094;-0.3437012469202046;1.071993855817807;9.999671109461305;0.8336527319820686;-0.4244549366642632;-0.42445494143750656;0.7775063621091672;-0.32999996627740935;0.8448099401895868
42.711719;1.0799640344999801;0.8334660726134838;0.7717558690707865;-0.3711809856371733;-0.3437012473657776;1.071995127120212;9.999665660622272;0.8336518110264111;-0.42445493659915956;-0.42445494097694075;0.7775092525398648;-0.32999996559632533;0.8448082830953042
42.721719;1.0799621033250333;0.8334631898894067;0.7717554455665623;-0.3711809851385151;-0.34370124784159306;1.0719964105502702;9.99965996374299;0.8336508574632917;-0.42445493654520766;-0.4244549405147076;0.7775120557303302;-0.32999996490938266;0.8448067493925792
42.731719;1.079960171019043;0.8334603098841357;0.7717550590580982;-0.37118098467949806;-0.3437012483428589;1.0719977229683586;9.999654095930591;0.8336498734880906;-0.42445493650233085;-0.42445494004887424;0.7775147690046744;-0.32999996421938643;0.8448053390337964
42.741719;1.0799582509940173;0.8334574341808424;0.7717547111848246;-0.3711809842614194;-0.3437012488646173;1.0719990789743887;9.9996481368205;0.8336488602033761;-0.42445493647019933;-0.4244549395778051;0.7775173901680179;-0.32999996352962924;0.8448040522764797
42.751719;1.0799563557601233;0.8334545638390958;0.7717544025619271;-0.37118098388488424;-0.34370124940191826;1.072000488456433;9.999642144124277;0.8336478171762404;-0.4244549364485367;-0.42445493910062865;0.7775199177047113;-0.32999996284318245;0.844802890061322
42.761719;1.079954496733722;0.8334516997120044;0.7717541324937305;-0.3711809835501605;-0.34370124994986995;1.0720019561003324;9.999636141537898;0.8336467420061485;-0.42445493643737714;-0.4244549386170964;0.7775223510243464;-0.3299999621625385;0.8448018531831616
42.771719;1.0799526853350832;0.833448842317879;0.7717538991953276;-0.37118098325733817;-0.3437012505035341;1.072003483127063;9.999630116936277;0.8336456300229595;-0.4244549364375339;-0.42445493812735635;0.7775246907218022;-0.3299999614897787;0.8448009411401537
42.781719;1.079950933044672;0.833445991963051;0.7717537002093019;-0.3711809830062022;-0.34370125105801025;1.0720050687047857;9.999624022814297;0.833644474645752;-0.4244549364507175;-0.42445493763184305;0.7775269391436849;-0.32999996082701427;0.8448001522284633
42.791719;1.0799492499750107;0.8334431481302087;0.771753532423695;-0.371180982796138;-0.3437012516087975;1.072006710628044;9.99961778727814;0.833643268328862;-0.42445493647892146;-0.4244549371309748;0.777529100547977;-0.3299999601767254;0.844799483846947
42.801719;1.0799476430459694;0.8334403092964835;0.7717533913793652;-0.37118098262625815;-0.34370125215186464;1.0720084062808377;9.999611323694799;0.8336420041177193;-0.4244549365237571;-0.42445493662506006;0.7775311797893458;-0.329999959541875;0.844798932231272
42.811719;1.0799461148488958;0.8334374744473227;0.7717532705063935;-0.37118098249552706;-0.3437012526832065;1.072010153858443;9.999604532606636;0.8336406775857639;-0.4244549365861574;-0.4244549361146814;0.7775331807019956;-0.32999995892571665;0.8447984926599331
42.821719;1.0799446641915065;0.8334346446666372;0.7717531615113209;-0.37118098240282515;-0.3437012531984669;1.0720119532510566;9.999597310292678;0.8336392880376196;-0.4244549366663619;-0.4244549356009007;0.7775351056944297;-0.3299999583313131;0.8447981600486169
42.831719;1.0799432879871145;0.833431822751063;0.7717530561066459;-0.371180982347207;-0.343701253693137;1.0720138062935967;9.999589551284304;0.8336378378615488;-0.4244549367641343;-0.42445493508508175;0.7775369564060917;-0.32999995776111213;0.8447979289096689
42.841719;1.0799419825490133;0.8334290109891349;0.7717529477772901;-0.37118098232819796;-0.3437012541629828;1.0720157162066826;9.999581137844654;0.8336363307184921;-0.4244549368791359;-0.4244549345687024;0.7775387349760496;-0.32999995721676983;0.8447977929271837
42.851719;1.079940743885297;0.8334262094284813;0.7717528326381934;-0.3711809823458461;-0.34370125460422685;1.0720176861059034;9.999571945964052;0.8336347700874884;-0.42445493701126363;-0.4244549340531072;0.7775404448298171;-0.329999956699237;0.8447977448466786
42.861719;1.0799395684824622;0.8334234159132725;0.7717527090345544;-0.3711809824007171;-0.34370125501356;1.0720197180377948;9.999561874407307;0.8336331586400415;-0.4244549371608683;-0.4244549335393328;0.7775420900563668;-0.32999995620900113;0.8447977770742311
42.871719;1.0799384542502481;0.8334206269649744;0.7717525759215488;-0.3711809824940456;-0.34370125538814217;1.0720218134843236;9.999550865296051;0.8336314985708774;-0.4244549373290048;-0.42445493302840703;0.7775436745674229;-0.32999995574621804;0.8447978828484823
42.881719;1.0799374006852696;0.8334178391123461;0.7717524315612436;-0.3711809826278064;-0.3437012557256384;1.0720239733309813;9.999538899471052;0.833629792523677;-0.42445493751769325;-0.42445493252173944;0.7775452019936606;-0.32999995531085996;0.8447980566951664
42.891719;1.0799364091457646;0.833415050298426;0.771752273757869;-0.3711809828043601;-0.34370125602420887;1.0720261960807975;9.999525978233264;0.8336280441462524;-0.42445493772989035;-0.42445493202103673;0.7775466758269098;-0.3299999549028313;0.8447982935097085
42.901719;1.0799354829054308;0.8334122601692837;0.7717521005141418;-0.3711809830259355;-0.3437012562821073;1.072028476310478;9.999512107194642;0.8336262578999908;-0.4244549379691956;-0.42445493152800934;0.777548099553865;-0.32999995452173936;0.8447985875661852
42.911719;1.0799346254051023;0.8334094696013539;0.7717519102730578;-0.37118098329445276;-0.3437012564972632;1.0720308054564067;9.999497290416201;0.8336244384655923;-0.42445493823931923;-0.424454931044244;0.7775494768602532;-0.3299999541667735;0.8447989329166167
42.921719;1.0799338382352042;0.8334066806012682;0.7717517022074442;-0.3711809836116007;-0.34370125666762186;1.0720331742950653;9.99948153742705;0.8336225900278971;-0.42445493854331573;-0.42445493057137773;0.7775508116482744;-0.3299999538368958;0.8447993245536446
42.931719;1.0799331213990657;0.8334038961096126;0.7717514758132089;-0.3711809839789685;-0.3437012567916677;1.0720355747175514;9.999464881706997;0.8336207155512482;-0.42445493888313773;-0.4244549301116203;0.7775521080352635;-0.32999995353079603;0.8447997586747595
42.941719;1.0799324746860874;0.8334011194951707;0.771751229229169;-0.3711809843981843;-0.3437012568682969;1.0720379990219073;9.999447392281697;0.8336188165121471;-0.4244549392597602;-0.4244549296679814;0.7775533709210185;-0.32999995324681125;0.8448002326212951
42.951719;1.0799318982493369;0.8333983549792119;0.7717509584605341;-0.3711809848706696;-0.34370125689636194;1.072040438373805;9.99942916210731;0.8336168931748029;-0.4244549396733744;-0.42445492924360445;0.7775546057242285;-0.3299999529831738;0.8448007452173774
42.961719;1.0799313927563248;0.8333956085401356;0.7717506588232026;-0.3711809853971073;-0.3437012568742783;1.0720428834837155;9.999410287265203;0.8336149446441287;-0.42445494012357055;-0.4244549288409076;0.7775558161172199;-0.3299999527381401;0.8448012963324173
42.971719;1.079930959231072;0.8333928877494509;0.771750325899412;-0.3711809859772826;-0.34370125679986496;1.072045326120986;9.99939085288787;0.8336129688056783;-0.4244549406097441;-0.42445492846139943;0.7775570021349762;-0.32999995250975483;0.8448018865116245
42.981719;1.079930598278221;0.833390201343155;0.7717499544437444;-0.37118098661032195;-0.34370125667068063;1.0720477586601367;9.999370928547057;0.833610962863298;-0.4244549411313917;-0.42445492810600044;0.7775581603051467;-0.32999995229560175;0.8448025178064582
42.991719;1.0799303092892962;0.8333875592020041;0.7717495378583757;-0.37118098729499044;-0.3437012564846058;1.0720501730400567;9.999350579196681;0.8336089237889384;-0.4244549416879557;-0.4244549277752258;0.7775592845991722;-0.32999995209296995;0.8448031940151614
43.001719;1.0799300901260878;0.8333849717129427;0.7717490693888635;-0.3711809880298587;-0.34370125624023556;1.0720525607374771;9.999329889819997;0.8336068482852653;-0.42445494227858094;-0.4244549274692739;0.7775603677205821;-0.32999995189950493;0.8448039196587894
43.011719;1.0799299370985591;0.8333824486858266;0.7717485432400327;-0.37118098881332445;-0.3437012559369752;1.072054912658217;9.99930897768745;0.8336047328669562;-0.42445494290215496;-0.4244549271883556;0.7775614028502433;-0.3299999517136968;0.8448046992695404
43.021719;1.0799298448633239;0.8333799988325105;0.7717479554479012;-0.3711809896435315;-0.34370125557489495;1.072057218969744;9.999287973470647;0.8336025736628876;-0.4244549435575386;-0.424454926932705;0.7775623851041381;-0.3299999515347963;0.8448055377196371
43.031719;1.0799298065406309;0.833377629975493;0.7717473050393417;-0.37118099051803904;-0.34370125515456096;1.072059469834398;9.999266994733336;0.8336003662144577;-0.4244549442436435;-0.4244549267018439;0.7775633123266625;-0.32999995136266413;0.8448064405920624
43.041719;1.0799298149966283;0.8333753497472247;0.7717465941952897;-0.37118099143360317;-0.3437012546770479;1.0720616563999887;9.999246137716577;0.8335981065887333;-0.4244549449594493;-0.4244549264940975;0.7775641853045456;-0.32999995119783054;0.8448074137141186
43.051719;1.0799298646434465;0.8333731663385145;0.7717458271131257;-0.3711809923864543;-0.3437012541442383;1.0720637710620053;9.999225478489747;0.8335957930200276;-0.4244549457043294;-0.4244549263069817;0.777565007453303;-0.329999951041458;0.8448084621257024
43.061719;1.0799299516573946;0.8333710886788351;0.7717450089516389;-0.37118099337255883;-0.3437012535593181;1.072065807080699;9.999205073502159;0.8335934263578956;-0.42445494647833726;-0.4244549261374278;0.7775657844517533;-0.32999995089502626;0.8448095888636197
43.071719;1.079930072444227;0.8333691261716552;0.7717441451867894;-0.3711809943877363;-0.3437012529265403;1.0720677582261782;9.999184964332258;0.8335910092200655;-0.42445494728201427;-0.42445492598134815;0.7775665238908319;-0.32999995075999927;0.8448107941598522
43.081719;1.0799302223750753;0.8333672882041867;0.7717432410884445;-0.37118099542788285;-0.3437012522499974;1.0720696193992805;9.99916518797215;0.8335885445873938;-0.42445494811605766;-0.4244549258336462;0.7775672342412518;-0.3299999506379346;0.8448120758663904
43.091719;1.0799303962330302;0.8333655828083658;0.771742301667005;-0.3711809964891467;-0.34370125153281283;1.0720713885455704;9.999145789791225;0.8335860346679742;-0.4244549489810291;-0.42445492568925663;0.7775679237091597;-0.3299999505307561;0.8448134306778138
43.101719;1.0799305892383775;0.8333640154306999;0.7717413317258903;-0.3711809975679775;-0.34370125077731295;1.0720730678307009;9.999126832044794;0.8335834808162687;-0.42445494987687366;-0.42445492554425024;0.7775686002463367;-0.3299999504403621;0.8448148548426374
43.111719;1.0799307965676377;0.8333625897500109;0.7717403354973005;-0.3711809986610193;-0.343701249985453;1.0720746625046573;9.999108387146642;0.8335808844459497;-0.4244549508024371;-0.42445492539603824;0.77756927197655;-0.32999995036769664;0.8448163439226936
43.121719;1.079931011778198;0.8333613095107409;0.7717393165368026;-0.37118099976474533;-0.34370124915916755;1.072076179100987;9.999090521102842;0.8335782479455629;-0.42445495175562503;-0.4244549252429767;0.7775699469480082;-0.32999995031215784;0.8448178925306187
43.131719;1.0799312261088871;0.833360179132215;0.7717382782734264;-0.3711810008750943;-0.3437012483004314;1.0720776245127221;9.99907328966952;0.833575575320355;-0.424454952734259;-0.424454925084155;0.7775706326389872;-0.32999995027165047;0.8448194953362878
43.141719;1.07993142909824;0.8333592032827328;0.7717372245704667;-0.37118100198766574;-0.34370124741098124;1.0720790052588243;9.999056748179976;0.8335728728755765;-0.42445495373664655;-0.42445492491937376;0.7775713356123342;-0.3299999502430995;0.8448211485025893
43.151719;1.079931609939232;0.8333583866731735;0.7717361596494999;-0.37118100309844415;-0.343701246492189;1.0720803262731824;9.999040950288888;0.8335701489498484;-0.42445495476140743;-0.42445492474884744;0.7775720615828703;-0.32999995022311096;0.8448228492856761
43.161719;1.079931759229786;0.833357733963336;0.7717350877576973;-0.3711810042041711;-0.3437012455451313;1.0720815905528538;9.99902593055156;0.8335674124074036;-0.4244549558070703;-0.42445492457265094;0.7775728161570208;-0.3299999502085126;0.8448245944232081
43.171719;1.079931870300822;0.8333572490690804;0.7717340131569408;-0.3711810053019068;-0.3437012445705126;1.0720828004263938;9.999011690393651;0.8335646718709255;-0.4244549568717232;-0.42445492439050164;0.7775736054986183;-0.32999995019679973;0.8448263794340785
43.181719;1.0799319390461448;0.833356934069973;0.7717329399432631;-0.3711810063884298;-0.34370124356861126;1.072083958253388;9.998998202964259;0.8335619360978656;-0.42445495795310434;-0.4244549242021649;0.7775744356819758;-0.329999950186228;0.844828198755466
43.191719;1.0799319622542904;0.8333567885779684;0.7717318711984201;-0.3711810074600694;-0.34370124253955686;1.0720850658084686;9.998985432197506;0.8335592137780806;-0.42445495904928765;-0.42445492400800217;0.7775753111589377;-0.3299999501756254;0.8448300465144806
43.201719;1.0799319361387014;0.8333568101942553;0.7717308080973504;-0.3711810085128532;-0.3437012414837935;1.0720861247619247;9.99897333829238;0.8335565129664639;-0.4244549601590535;-0.42445492380908184;0.7775762345703705;-0.3299999501644094;0.8448319178042285
43.211719;1.0799318564743898;0.8333569951296911;0.7717297501926332;-0.3711810095427682;-0.3437012404021935;1.0720871387005648;9.998961859766494;0.8335538409700805;-0.42445496128147764;-0.42445492360694215;0.7775772078731176;-0.32999995015253447;0.8448338084908088
43.221719;1.0799317194197826;0.8333573373469556;0.7717286965924492;-0.37118101054618347;-0.34370123929577184;1.072088114743366;9.998950903188184;0.833551203914325;-0.42445496241542297;-0.42445492340349067;0.7775782325794142;-0.3299999501404567;0.8448357137348063
43.231719;1.0799315222181873;0.8333578272690382;0.771727646730128;-0.371181011520193;-0.34370123816547227;1.0720890637855855;9.998940359752638;0.8335486065284361;-0.4244549635595593;-0.4244549232011516;0.7775793096400669;-0.32999995012934297;0.8448376280851252
43.241719;1.0799312637133602;0.8333584524478274;0.7717266011642621;-0.37118101246273727;-0.34370123701220207;1.0720899990975188;9.998930133408969;0.8335460533138547;-0.42445496471278965;-0.424454923002776;0.7775804406145489;-0.3299999501207963;0.844839546942367
43.251719;1.0799309436798823;0.8333592002185026;0.7717255625386714;-0.3711810133727838;-0.3437012358370243;1.0720909336508957;9.998920161491279;0.8335435499674095;-0.42445496587443865;-0.42445492281114006;0.7775816286113878;-0.32999995011634053;0.8448414674201864
43.261719;1.0799305616040578;0.8333600607041991;0.7717245352247251;-0.37118101425043887;-0.34370123464124996;1.0720918778045243;9.998910420911056;0.8335411036648027;-0.42445496704415414;-0.42445492262872986;0.7775828770220232;-0.3299999501175424;0.8448433884666784
43.271719;1.079930116879504;0.8333610283196656;0.7717235235771058;-0.3711810150965568;-0.34370123342655795;1.0720928383031187;9.998900919665438;0.8335387224969399;-0.42445496822195405;-0.42445492245798044;0.7775841875893363;-0.32999995012612343;0.844845310713573
43.281719;1.0799296101172;0.8333621008040424;0.7717225304971456;-0.3711810159118572;-0.34370123219529575;1.0720938182957818;9.998891674590098;0.8335364146212114;-0.4244549694083512;-0.42445492230115384;0.7775855604402578;-0.32999995014354305;0.8448472362733517
43.291719;1.0799290445522876;0.833363276981292;0.7717215576987307;-0.3711810166961761;-0.34370123095032407;1.072094818616171;9.998882686734266;0.8335341875205089;-0.4244549706042965;-0.4244549221598427;0.7775869950286821;-0.3299999501709201;0.8448491675661701
43.301719;1.0799284271728857;0.833364555067887;0.7717206069852691;-0.3711810174484161;-0.3437012296943473;1.072095840356199;9.998873933994382;0.8335320481276018;-0.4244549718107362;-0.424454922034918;0.777588489844962;-0.3299999502096644;0.8448511049267077
43.311719;1.079927768881913;0.8333659320348422;0.7717196807909062;-0.37118101816687643;-0.34370122842950535;1.0720968866611618;9.998865387555446;0.8335300035206075;-0.42445497302796814;-0.4244549219268943;0.7775900421685589;-0.3299999502620028;0.8448530453156367
43.321719;1.0799270834530368;0.833367403828093;0.7717187817912146;-0.37118101884937155;-0.3437012271573782;1.0720979620708309;9.998857032122112;0.8335280609515868;-0.42445497425552736;-0.42445492183613215;0.7775916483296068;-0.32999995033098717;0.8448549831268247
43.331719;1.079926385753875;0.8333689659211193;0.7717179121530312;-0.3711810194933536;-0.34370122587927293;1.0720990711800307;9.998848861294354;0.8335262271279215;-0.4244549754926864;-0.42445492176298644;0.7775933029241496;-0.329999950420164;0.8448569117151347
43.341719;1.0799256903199037;0.8333706138027613;0.7717170728149267;-0.37118102009631077;-0.3437012245966994;1.072100218743023;9.99884085829212;0.8335245074723572;-0.42445497673885746;-0.42445492170809523;0.7775949982674197;-0.32999995053285547;0.8448588242200757
43.351719;1.0799250112699605;0.8333723435418642;0.7717162636711381;-0.3711810206559521;-0.34370122331149805;1.0721014100358128;9.998832997909568;0.8335229058019142;-0.4244549779935734;-0.4244549216723461;0.777596725636712;-0.3299999506716127;0.8448607130428275
43.361719;1.0799243626502204;0.8333741510810767;0.7717154847463474;-0.3711810211700558;-0.34370122202546594;1.07210264985949;9.99882526538751;0.8335214244683138;-0.42445497925619974;-0.42445492165641663;0.7775984765741057;-0.32999995083844935;0.8448625691150258
43.371719;1.0799237576055922;0.8333760294690499;0.7717147370223151;-0.3711810216364388;-0.3437012207400796;1.0721039412458522;9.998817666768536;0.8335200642412688;-0.424454980525561;-0.42445492166047;0.7776002428246869;-0.32999995103516794;0.8448643822857916
43.381719;1.0799232071564717;0.8333779672929837;0.7717140221390246;-0.3711810220530592;-0.3437012194565926;1.0721052851570816;9.998810228944448;0.8335188238916718;-0.4244549817997172;-0.4244549216842683;0.7776020159844356;-0.3299999512634518;0.8448661419835508
43.391719;1.0799227210822488;0.8333799505373621;0.7717133411362859;-0.3711810224182;-0.3437012181761881;1.0721066806504786;9.998802993220782;0.8335177006944974;-0.42445498307599944;-0.42445492172754407;0.7776037878922075;-0.3299999515252019;0.8448678371069073
43.401719;1.0799223105970575;0.833381965290355;0.7717126928885211;-0.37118102273085946;-0.3437012168998769;1.0721081246628927;9.998796006753414;0.833516691810134;-0.4244549843512833;-0.4244549217904036;0.777605551379998;-0.3299999518226798;0.8448694559747492
43.411719;1.0799219885749323;0.8333839987191246;0.7717120739997062;-0.3711810229910151;-0.34370121562817035;1.0721096115303916;9.998789316198938;0.8335157955169927;-0.4244549856224525;-0.424454921873412;0.7776073004471361;-0.32999995215780636;0.8448709872462079
43.421719;1.0799217667808587;0.83338603878329;0.7717114809519792;-0.37118102319955276;-0.3437012143609189;1.0721111331980189;9.998782961920726;0.8335150112906115;-0.4244549868867359;-0.4244549219772287;0.7776090294144798;-0.3299999525315502;0.8448724211030543
43.431719;1.0799216549598867;0.8333880742495765;0.7717109118984365;-0.3711810233581754;-0.34370121309752777;1.0721126806280776;9.99877697958305;0.8335143383653438;-0.4244549881416663;-0.42445492210207464;0.7776107320857318;-0.32999995294451134;0.8448737494995765
43.441719;1.0799216622031667;0.8333900950702856;0.7717103655907882;-0.3711810234693505;-0.3437012118371581;1.0721142457639363;9.998771410590361;0.833513774605637;-0.42445498938484;-0.4244549222473481;0.7776124024835057;-0.32999995339785504;0.8448749656981395
43.451719;1.0799217971304917;0.8333920916496991;0.7717098392526278;-0.37118102353616866;-0.3437012105786561;1.072115822644468;9.998766301229292;0.8335133168770485;-0.42445499061380343;-0.4244549224116074;0.7776140370993471;-0.3299999538932627;0.8448760645103623
43.461719;1.0799220670968857;0.8333940530722612;0.7717093280044509;-0.3711810235621288;-0.34370120932057646;1.0721174060725958;9.99876168144009;0.833512962116548;-0.424454991825959;-0.4244549225928239;0.7776156368412651;-0.3299999544321729;0.8448770433507459
43.471719;1.079922478318212;0.8333959664876186;0.7717088254418066;-0.37118102355082805;-0.34370120806168697;1.072118989241936;9.998757549760601;0.8335127084455856;-0.4244549930182152;-0.4244549227884836;0.7776172071622552;-0.329999955015235;0.8448779026479145
43.481719;1.0799230370520607;0.8333978184480947;0.7717083243422687;-0.37118102350566895;-0.34370120680166977;1.0721205637995987;9.998753882113792;0.8335125554822452;-0.42445499418694843;-0.4244549229955868;0.7776187568226087;-0.32999995564223483;0.8448786450379755
43.491719;1.0799237498983283;0.8333995965909534;0.7717078173453553;-0.3711810234297862;-0.34370120554129324;1.0721221215455727;9.998750644820637;0.8335125038162542;-0.42445499532868963;-0.4244549232109156;0.7776202966332011;-0.3299999563122472;0.8448792740170737
43.501719;1.0799246219515666;0.8334012904249402;0.7717072976347864;-0.37118102332625186;-0.3437012042817314;1.0721236545908075;9.998747796989218;0.8335125548004659;-0.42445499644085494;-0.42445492343151764;0.777621838250262;-0.3299999570237585;0.8448797929642677
43.511719;1.0799256553740835;0.8334028912002733;0.7717067594719962;-0.371181023198184;-0.34370120302376767;1.0721251541166472;9.998745287934407;0.8335127105541573;-0.42445499752186777;-0.42445492365513865;0.777623392464339;-0.32999995777484575;0.8448802050032179
43.521719;1.0799268502443162;0.8334043914742475;0.7717061983334919;-0.37118102304836187;-0.34370120176784136;1.072126609649401;9.998743059665369;0.8335129734304229;-0.4244549985708434;-0.424454923880459;0.7776249675479234;-0.3299999585636222;0.8448805135145334
43.531719;1.0799282059607063;0.8334057852465699;0.7717056107513469;-0.37118102287884686;-0.34370120051471087;1.0721280091704668;9.998741058089236;0.8335133453064291;-0.4244549995874306;-0.424454924106901;0.7776265685701338;-0.32999995938867765;0.8448807223790187
43.541719;1.079929722503602;0.833407068186374;0.7717049940330812;-0.37118102269118786;-0.3437011992657765;1.0721293393039009;9.998739238696212;0.8335138274495861;-0.4244550005718293;-0.42445492433412735;0.7776281980655779;-0.32999996024918754;0.8448808349491446
43.551719;1.0799314016619634;0.8334082371624262;0.7717043457871613;-0.37118102248702095;-0.343701198022865;1.0721305860097212;9.998737553088164;0.8335144206300346;-0.424455001524747;-0.4244549245618018;0.7776298574673348;-0.3299999611448367;0.8448808528449379
43.561719;1.0799332467660308;0.833409289638129;0.7717036632492752;-0.3711810222684262;-0.3437011967880496;1.0721317364821983;9.998735928649744;0.8335151244423666;-0.4244550024474366;-0.424454924789713;0.7776315477595439;-0.3299999620756393;0.8448807759642951
43.571719;1.0799352608983637;0.8334102229483098;0.7717029429730137;-0.3711810220376193;-0.34370119556367856;1.0721327808408965;9.998734265474798;0.8335159367494717;-0.4244550033416661;-0.42445492501792165;0.7776332690901891;-0.3299999630417086;0.8448806026077377
43.581719;1.0799374452889907;0.8334110331363441;0.7717021811645463;-0.37118102179651774;-0.34370119435215013;1.0721337116208964;9.99873245385866;0.8335168547720415;-0.4244550042095114;-0.4244549252467222;0.77763502049493;-0.3299999640431633;0.8448803290966055
43.591719;1.0799397987280768;0.8334117144652609;0.7717013740019955;-0.37118102154675536;-0.3437011931553819;1.0721345217481317;9.99873038904538;0.8335178763059752;-0.4244550050531497;-0.42445492547642494;0.7776367999560097;-0.32999996508001445;0.844879950058904
43.601719;1.079942318326736;0.8334122607376373;0.771700517897128;-0.3711810212896743;-0.34370119197465004;1.072135203814624;9.998727969342143;0.8335189992650452;-0.4244550058746399;-0.42445492570719345;0.7776386039700037;-0.32999996615214816;0.8448794592301343
43.611719;1.0799450012455802;0.8334126674375064;0.7716996099693014;-0.3711810210262237;-0.34370119081104106;1.0721357513556466;9.998725091521237;0.8335202205212616;-0.4244550066758365;-0.4244549259390419;0.7776404268333346;-0.3299999672597368;0.8448788493666728
43.621719;1.0799478456864733;0.8334129323681548;0.7716986479252941;-0.3711810207572767;-0.3437011896657082;1.0721361595631629;9.998721655288382;0.8335215355094044;-0.42445500745847226;-0.42445492617188163;0.7776422610715827;-0.3299999684034763;0.8448781121077941
43.631719;1.07995085024941;0.8334130547904601;0.7716976296701298;-0.37118102048414725;-0.34370118853956094;1.0721364236757418;9.998717574066665;0.8335229391925457;-0.4244550082239959;-0.42445492640572624;0.7776440988761611;-0.3299999695841763;0.8448772390352121
43.641719;1.0799540128267053;0.8334130353949578;0.7716965543686483;-0.37118102020891136;-0.34370118743300004;1.0721365364762563;9.99871278586734;0.8335244280078827;-0.4244550089731065;-0.42445492664101325;0.7776459331286603;-0.3299999708022313;0.8448762224910294
43.651719;1.0799573301882919;0.83341287724841;0.7716954238521726;-0.3711810199342064;-0.3437011863458819;1.0721364874577757;9.998707257947693;0.8335260008309565;-0.42445500970553063;-0.42445492687861985;0.7776477577108027;-0.3299999720574907;0.8448750557331673
43.661719;1.079960798171052;0.8334125856683179;0.7716942416245094;-0.371181019662583;-0.34370118527741655;1.072136264476986;9.998700989344785;0.8335276578095501;-0.4244550104205208;-0.42445492711959537;0.7776495672455882;-0.3299999733494951;0.8448737334058652
43.671719;1.079964412580838;0.833412166523522;0.7716930104095719;-0.37118101939622516;-0.34370118422611146;1.0721358559909273;9.99869401306046;0.8335293986615802;-0.42445501111764733;-0.4244549273650667;0.7776513567875109;-0.3299999746778803;0.8448722517047011
43.681719;1.0799681704778346;0.8334116246994289;0.771691731084775;-0.37118101913701007;-0.34370118318996495;1.072135252244946;9.998686386655466;0.8335312219863421;-0.4244550117969857;-0.42445492761634934;0.7776531221703681;-0.3299999760426949;0.8448706077575504
43.691719;1.0799720699632989;0.8334109642901738;0.7716904033064035;-0.37118101888630584;-0.3437011821668206;1.0721344461076325;9.998678178493027;0.8335331254951689;-0.42445501245855294;-0.42445492787498923;0.7776548601225306;-0.3299999774443927;0.8448687987990168
43.701719;1.079976108668726;0.8334101901179518;0.7716890267688807;-0.37118101864494996;-0.34370118115486054;1.0721334339373843;9.998669465532155;0.833535106919904;-0.4244550131018349;-0.4244549281424737;0.7776565676475048;-0.32999997888368165;0.8448668218081061
43.711719;1.0799802832227838;0.83340930913828;0.7716876022681507;-0.3711810184137204;-0.3437011801529125;1.0721322159974873;9.998660333717796;0.8335371650383226;-0.42445501372602884;-0.4244549284197781;0.7776582417128363;-0.3299999803614916;0.8448646738640238
43.721719;1.0799845890281126;0.8334083302540648;0.7716861317202246;-0.371181018193473;-0.34370117916018317;1.0721307958233894;9.998650866825042;0.8335392994722486;-0.4244550143304862;-0.42445492870726664;0.7776598790340348;-0.32999998187890545;0.8448623529261038
43.731719;1.079989019385388;0.8334072625521569;0.7716846176351957;-0.37118101798463987;-0.3437011781759234;1.0721291780409454;9.998641133929384;0.8335415090655817;-0.42445501491479903;-0.42445492900486226;0.7776614755335617;-0.32999998343703757;0.8448598584792014
43.741719;1.0799935659992694;0.8334061141433935;0.7716830627471727;-0.37118101778691337;-0.34370117719960613;1.0721273669404974;9.998631199258819;0.8335437902440037;-0.42445501547880704;-0.4244549293122335;0.7776630266058395;-0.3299999850369404;0.8448571913970755
43.751719;1.0799982216268313;0.8334048929046748;0.7716814692790368;-0.3711810175997064;-0.34370117623135155;1.0721253682541045;9.99862114614611;0.8335461365923731;-0.42445501602273544;-0.4244549296288883;0.7776645283713384;-0.3299999866793418;0.8448543533495094
43.761719;1.0800029825631878;0.8334036079461195;0.7716798386586285;-0.3711810174230013;-0.3437011752719549;1.072123190406025;9.998611077500934;0.8335485400651468;-0.4244550165472359;-0.42445492995386824;0.7776659785909009;-0.3299999883641289;0.8448513466888055
43.771719;1.0800078485926623;0.8334022695599376;0.7716781719007632;-0.3711810172576911;-0.34370117432224573;1.0721208415215842;9.998601094934434;0.8335509928499851;-0.4244550170532836;-0.4244549302855661;0.7776673767241027;-0.32999999008986325;0.8448481744896743
43.781719;1.0800128208782238;0.833400887611915;0.7716764688416037;-0.37118101710535123;-0.3437011733826517;1.0721183267994063;9.998591291680054;0.8335534883570489;-0.42445501754205456;-0.42445493062216316;0.777668723899483;-0.32999999185370016;0.844844839836585
43.791719;1.0800179003000605;0.8333994710044046;0.7716747272907715;-0.3711810169680176;-0.34370117245371445;1.0721156505583196;9.99858175713615;0.8335560209721554;-0.4244550180148111;-0.42445493096184733;0.7776700230182507;-0.32999999365189053;0.8448413449737177
