time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.801719;1.0800230873409495;0.8333980283393517;0.7716729441735627;-0.3711810168477952;-0.34370117153643054;1.0721128192268006;9.99857257534718;0.8335585847276071;-0.42445501847273237;-0.4244549313024157;0.7776712783278935;-0.32999999548071757;0.8448376914785656
43.811719;1.080028382520032;0.8333965676210394;0.7716711170086155;-0.37118101674611115;-0.3437011706317288;1.0721098412115477;9.998563830957611;0.8335611720331142;-0.4244550189165886;-0.42445493164093506;0.7776724946936833;-0.3299999973371315;0.8448338809168138
43.821719;1.080033786259674;0.8333950953760038;0.7716692442697879;-0.37118101666335857;-0.34370116974021026;1.0721067246564768;9.998555624435049;0.8335637742240741;-0.4244550193462726;-0.4244549319738377;0.7776736770323006;-0.3299999992186756;0.8448299152098514
43.831719;1.0800392978778355;0.833393616720405;0.7716673255048152;-0.3711810165994364;-0.34370116886233304;1.0721034756049015;9.998548069255543;0.8335663830590799;-0.4244550197604326;-0.42445493229726555;0.7776748297404423;-0.33000000112328687;0.8448257975981002
43.841719;1.0800449132596315;0.8333921362500346;0.7716653612042002;-0.37118101655461044;-0.34370116799818473;1.072100097901744;9.998541269535481;0.8335689907807271;-0.4244550201564389;-0.42445493260749934;0.7776759565387649;-0.3300000030492103;0.844821534494492
43.851719;1.080050622068252;0.8333906590998069;0.7716633524423877;-0.37118101652972735;-0.34370116714727095;1.0720965946894365;9.998535306695434;0.8335715889806218;-0.4244550205306946;-0.4244549329015986;0.777677060847266;-0.3300000049947053;0.8448171364054532
43.861719;1.0800564068604157;0.8333891913776463;0.7716613012055042;-0.3711810165257253;-0.34370116630889475;1.072092969843763;9.998530246711494;0.8335741682912042;-0.4244550208791584;-0.4244549331779478;0.7776781458153159;-0.33000000695761333;0.8448126172107415
43.871719;1.0800622440267438;0.8333877393243295;0.7716592108514119;-0.37118101654316094;-0.34370116548258284;1.0720892281179584;9.998526150173547;0.8335767190449803;-0.42445502119786804;-0.42445493343617297;0.7776792141727787;-0.33000000893517034;0.84480799330544
43.881719;1.0800681050938374;0.8333863081530867;0.7716570857133406;-0.37118101658200897;-0.34370116466811335;1.0720853751951336;9.998523068876649;0.833579231665869;-0.42445502148317826;-0.4244549336766619;0.7776802693472546;-0.33000001092431425;0.8448032830482509
43.891719;1.0800739589015678;0.8333849018709107;0.771654930470455;-0.3711810166418559;-0.3437011638654106;1.0720814185989955;9.998521036756465;0.83358169645248;-0.4244550217318131;-0.4244549339001124;0.7776813170414524;-0.3300000129220705;0.8447985062797783
43.901719;1.0800797749935738;0.8333835239400479;0.7716527496920607;-0.3711810167225371;-0.34370116307469106;1.0720773685394742;9.998520071066268;0.8335841038100024;-0.42445502194098866;-0.424454934107126;0.7776823641754179;-0.330000014925498;0.8447936840528374
43.911719;1.0800855265852711;0.8333821780047624;0.7716505471810442;-0.37118101682458826;-0.343701162297021;1.0720732383630287;9.998520182425834;0.8335864461449858;-0.42445502210838204;-0.4244549342979966;0.7776834160719036;-0.33000001693154885;0.8447888375766013
43.921719;1.0800911918994496;0.8333808686834668;0.7716483257708242;-0.3711810169490928;-0.3437011615348978;1.072069044424487;9.998521382283384;0.8335887196884376;-0.42445502223202347;-0.42445493447290206;0.7776844762092396;-0.33000001893706776;0.8447839866762381
43.931719;1.0800967539334185;0.8333796026019967;0.7716460879554933;-0.37118101709700707;-0.3437011607921519;1.0720648046302719;9.998523688743795;0.8335909237873022;-0.42445502231070853;-0.4244549346322423;0.777685548111777;-0.3300000209384427;0.8447791495690863
43.941719;1.0801021992250068;0.8333783886618266;0.7716438369275693;-0.37118101726821734;-0.3437011600731626;1.072060536346715;9.998527132088208;0.8335930592912455;-0.4244550223447802;-0.42445493477689145;0.7776866356243458;-0.3300000229311401;0.8447743431629743
43.951719;1.080107516638869;0.8333772366368315;0.7716415778765244;-0.3711810174613;-0.3437011593823295;1.0720562554352906;9.998531751893958;0.8335951281945616;-0.42445502233643806;-0.4244549349083509;0.7776877424401397;-0.3300000249099204;0.844769582565578
43.961719;1.0801126960799303;0.8333761556013956;0.771639318201243;-0.3711810176743224;-0.3437011587242362;1.072051975890738;9.998537590048107;0.833597133566745;-0.42445502228911336;-0.42445493502870485;0.7776888732609152;-0.33000002686947677;0.8447648809441963
43.971719;1.0801177264570498;0.8333751541438514;0.7716370661118187;-0.3711810179055179;-0.34370115810370844;1.0720477081303663;9.998544690912759;0.8335990792271833;-0.424455022206434;-0.42445493514059246;0.7776900345384158;-0.33000002880488744;0.8447602504992369
43.981719;1.0801225945117114;0.8333742407680541;0.7716348295647504;-0.37118101815316684;-0.343701157525279;1.0720434573678952;9.998553103392572;0.8336009701364648;-0.4244550220917411;-0.4244549352473287;0.777691233086976;-0.3300000307119224;0.8447557032504093
43.991719;1.080127286061554;0.8333734226932982;0.7716326160481991;-0.3711810184153418;-0.34370115699267495;1.0720392248928117;9.9985628723358;0.8336028127053865;-0.4244550219481854;-0.4244549353527373;0.7776924742013702;-0.33000003258715965;0.8447512509244928
44.001719;1.0801317878643693;0.8333727053740254;0.7716304329163153;-0.37118101868995695;-0.34370115650865907;1.0720350113941854;9.998574023864752;0.8336046137714104;-0.4244550217786987;-0.424454935460523;0.7776937603538421;-0.3300000344278574;0.8447469046986317
44.011719;1.080136087812289;0.833372093934634;0.771628288420451;-0.3711810189748361;-0.34370115607499724;1.072030818972351;9.998586561458001;0.8336063793235685;-0.42445502158573456;-0.42445493557371716;0.7776950910472274;-0.33000003623182045;0.8447426750352942
44.021719;1.0801401740485197;0.8333715941972449;0.7716261921446015;-0.37118101926779834;-0.34370115569271936;1.0720266505657656;9.998600470413207;0.8336081141404641;-0.4244550213712115;-0.4244549356945355;0.7776964646975478;-0.3300000379973397;0.8447385712309489
44.031719;1.0801440350649743;0.8333712122934598;0.7716241544771639;-0.37118101956701693;-0.3437011553628173;1.0720225093611857;9.99861570945391;0.8336098218899122;-0.42445502113660744;-0.4244549358244045;0.7776978808861958;-0.3300000397232156;0.8447346003390762
44.041719;1.0801476604375395;0.8333709533938208;0.7716221857666419;-0.3711810198712592;-0.34370115508681703;1.0720183992777106;9.998632191945136;0.83361150497859;-0.4244550208828226;-0.4244549359640627;0.7776993404749214;-0.3300000414086956;0.8447307663527354
44.051719;1.080151040958259;0.8333708203512546;0.7716202948181186;-0.3711810201797279;-0.34370115486674435;1.0720143238749535;9.998649789925313;0.833613164623862;-0.42445502060993534;-0.424454936113885;0.7777008442793941;-0.33000004305322045;0.8447270709833571
44.061719;1.08015416933933;0.833370813559869;0.7716184879851341;-0.37118102049194396;-0.3437011547046913;1.0720102840323995;9.998668367851925;0.8336148018561695;-0.42445502031713406;-0.42445493627426695;0.7777023922769652;-0.3300000446565291;0.8447235149365704
44.071719;1.0801570414018344;0.8333709316453121;0.7716167702227449;-0.3711810208076829;-0.3437011546023357;1.0720062775443475;9.998687813961794;0.8336164184219064;-0.4244550200028983;-0.4244549364457542;0.7777039838211802;-0.33000004621905327;0.8447200985880006
44.081719;1.0801596554199244;0.8333711716992951;0.7716151461662631;-0.37118102112668344;-0.343701154560732;1.0720023005813601;9.998708050251153;0.8336180167480634;-0.42445501966542554;-0.42445493662881467;0.7777056183331839;-0.3300000477417322;0.8447168228529384
44.091719;1.0801620097710642;0.8333715293853982;0.771613619846519;-0.3711810214485528;-0.34370115458051326;1.0719983491309695;9.998729023402579;0.8336195996677197;-0.42445501930306684;-0.4244549368233643;0.7777072958692784;-0.3300000492254109;0.8447136896289059
44.101719;1.0801641016694186;0.8333719993981367;0.7716121942867991;-0.3711810217730099;-0.34370115466212725;1.0719944191752053;9.998750684418525;0.833621170212523;-0.4244550189145848;-0.4244549370284449;0.7777090174136109;-0.33000005067061944;0.8447107008288551
44.111719;1.0801659280068328;0.8333725762822694;0.7716108711752978;-0.37118102209997383;-0.34370115480569235;1.0719905051780683;9.99877297063472;0.8336227313018006;-0.4244550184993127;-0.4244549372422612;0.7777107848986232;-0.3300000520777618;0.8447078572422863
44.121719;1.0801674862978616;0.8333732554921799;0.7716096498834676;-0.37118102242960893;-0.34370115501071863;1.0719865983325514;9.998795796806373;0.8336242853282306;-0.4244550180571957;-0.4244549374624818;0.7777126008998768;-0.3300000534471632;0.8447051577393772
44.131719;1.0801687748768436;0.8333740335647289;0.7716085267045664;-0.3711810227624286;-0.34370115527616435;1.0719826865452966;9.998819048987254;0.8336258341919257;-0.42445501758861315;-0.42445493768672027;0.7777144680915158;-0.3300000547787752;0.8447025986707273
44.141719;1.080169793722879;0.8333749073047384;0.7716074948702315;-0.37118102309897505;-0.34370115560081066;1.0719787560987983;9.998842582118984;0.8336273801641583;-0.4244550170940443;-0.4244549379129602;0.7777163885021501;-0.33000005607210087;0.8447001747099755
44.151719;1.0801705457213384;0.8333758737441315;0.7716065450444455;-0.3711810234393476;-0.34370115598369866;1.0719747929909076;9.998866236248187;0.8336289266356913;-0.4244550165739704;-0.424454938139686;0.7777183629027205;-0.3300000573264228;0.8446978808966956
44.161719;1.0801710369972068;0.8333769307008151;0.7716056669207407;-0.3711810237834294;-0.3437011564243374;1.0719707827829377;9.998889863057466;0.8336304784001016;-0.42445501602927166;-0.4244549383658473;0.7777203912240416;-0.3300000585407971;0.8446957139554307
44.171719;1.0801712760797348;0.8333780761557709;0.7716048508729632;-0.3711810241315372;-0.3437011569225258;1.071966710673793;9.99891332970951;0.8336320419357889;-0.42445501546179243;-0.4244549385908972;0.7777224739751164;-0.33000005971395874;0.8446936720316107
44.181719;1.0801712726018298;0.8333793073502287;0.7716040876477492;-0.37118102448435464;-0.3437011574782293;1.071962563069729;9.998936504519499;0.8336336248966841;-0.4244550148745578;-0.42445493881486557;0.7777246129211232;-0.33000006084434597;0.8446917537604345
44.191719;1.0801710367249902;0.8333806215635166;0.7716033673513673;-0.37118102484215476;-0.3437011580917234;1.0719583288033927;9.99895926096016;0.8336352342055421;-0.4244550142712993;-0.4244549390383021;0.7777268101932598;-0.33000006193001324;0.8446899580265713
44.201719;1.0801705792680012;0.8333820177479057;0.771602679274273;-0.3711810252044276;-0.34370115876366286;1.071953999366028;9.998981501069725;0.8336368743038237;-0.42445501365566907;-0.4244549392621197;0.777729066985008;-0.3300000629687888;0.8446882834773717
44.211719;1.0801699114060386;0.8333834976268679;0.7716020119508099;-0.371181025569964;-0.34370115949505003;1.0719495688690543;9.999003168739593;0.8336385473977475;-0.4244550130311605;-0.4244549394874104;0.7777313825641436;-0.3300000639588486;0.8446867270040848
44.221719;1.080169043950647;0.8333850663163778;0.7716013535062383;-0.37118102593702235;-0.3437011602870806;1.071945032960445;9.999024245245293;0.8336402549855878;-0.42445501240174277;-0.42445493971529535;0.7777337539633313;-0.33000006489910166;0.8446852833916999
44.231719;1.0801679872273322;0.8333867320606079;0.7716006928773876;-0.3711810263036429;-0.34370116114073673;1.0719403878274145;9.999044742082347;0.8336419985735699;-0.42445501177219563;-0.4244549399468952;0.7777361771127678;-0.33000006578918945;0.8446839467447729
44.241719;1.0801667521729743;0.8333885046822425;0.7716000211658797;-0.3711810266675773;-0.34370116205644896;1.0719356307932362;9.999064698114688;0.8336437793390564;-0.42445501114784595;-0.42445494018332175;0.7777386485660507;-0.3300000666293975;0.8446827117458222
44.251719;1.0801653520640333;0.8333903937057139;0.7715993318171837;-0.37118102702588485;-0.34370116303392834;1.071930761392217;9.999084176504308;0.8336455977935475;-0.4244550105340302;-0.4244549404256127;0.7777411660770355;-0.33000006742058796;0.8446815737532536
44.261719;1.0801638034449208;0.8333924072450122;0.771598620123685;-0.371181027375143;-0.34370116407198165;1.071925781944283;9.999103255770905;0.8336474534956265;-0.42445500993556434;-0.4244549406748444;0.7777437282654297;-0.33000006816389865;0.8446805280348605
44.271719;1.0801621252246951;0.833394552263914;0.771597883712925;-0.3711810277120336;-0.34370116516842236;1.0719206968465067;9.999122015832063;0.833649344964438;-0.4244550093566161;-0.4244549409323745;0.7777463343906976;-0.3300000688601771;0.8446795693925102
44.281719;1.0801603367887391;0.8333968359237126;0.7715971229910519;-0.3711810280334086;-0.34370116632007947;1.0719155110754897;9.999140527196682;0.8336512707886502;-0.42445500880096965;-0.4244549411998858;0.7777489839425432;-0.33000006950993926;0.8446786926790435
44.291719;1.0801584565950615;0.833399266220543;0.771596339799536;-0.37118102833605043;-0.34370116752280344;1.0719102294409522;9.999158849354057;0.8336532313348303;-0.4244550082720791;-0.424454941479196;0.7777516755477586;-0.3300000701137757;0.8446778931045966
44.301719;1.0801565011989165;0.8334018508490977;0.7715955358894518;-0.37118102861660124;-0.3437011687718928;1.0719048556073456;9.999177035069115;0.8336552293871051;-0.4244550077727338;-0.4244549417719933;0.7777544058955734;-0.33000007067218073;0.8446771654055538
44.311719;1.0801544848446385;0.8334045953199621;0.7715947126937776;-0.3711810288716673;-0.34370117006288375;1.0718993907497185;9.999195129042613;0.8336572692340454;-0.42445500730478186;-0.42445494207972434;0.777757169739467;-0.33000007118494534;0.8446765022972402
44.321719;1.0801524199558503;0.8334075012572164;0.7715938717302953;-0.37118102909823725;-0.3437011713918817;1.0718938341420208;9.99921316059459;0.8336593548262593;-0.4244550068692545;-0.42445494240363335;0.7777599605966699;-0.33000007165101536;0.8446758939708918
44.331719;1.080150317714713;0.8334105654496419;0.7715930154094082;-0.37118102929410424;-0.34370117275544215;1.0718881850654645;9.999231144452233;0.8336614886967214;-0.42445500646676987;-0.4244549427444781;0.7777627711126396;-0.33000007206904947;0.8446753295613433
44.341719;1.0801481886634228;0.8334137809150053;0.7715921480847656;-0.37118102945778825;-0.34370117415064705;1.0718824438473418;9.999249091105467;0.8336636724337438;-0.42445500609781894;-0.4244549431019297;0.7777655934745759;-0.33000007243806895;0.8446747992321308
44.351719;1.0801460437055386;0.833417139966307;0.7715912762694573;-0.3711810295883074;-0.34370117557544305;1.0718766127645174;9.99926701910169;0.833665906825834;-0.42445500576305933;-0.42445494347449675;0.7777684202691226;-0.3300000727575096;0.8446742950392447
44.361719;1.080143894402414;0.8334206362664633;0.771590407718221;-0.37118102968517885;-0.3437011770287915;1.0718706972455871;9.99928496713245;0.8336681907472159;-0.4244550054638158;-0.4244549438603371;0.7777712445561571;-0.3300000730267433;0.8446738103994444
44.371719;1.0801417517074205;0.8334242636625252;0.7715895503143183;-0.37118102974853384;-0.3437011785102604;1.071864705605015;9.999302993473764;0.8336705200086233;-0.4244550052021407;-0.42445494425814334;0.7777740586863437;-0.3300000732446702;0.8446733393950422
44.381719;1.080139624635486;0.8334280137189602;0.7715887111268733;-0.37118102977914724;-0.3437011800192114;1.0718586479852963;9.999321154028477;0.833672886505762;-0.4244550049801274;-0.4244549446672309;0.7777768534861077;-0.33000007340972;0.844672877091643
44.391719;1.0801375208555768;0.8334318746485277;0.7715878958944957;-0.3711810297781261;-0.34370118155422086;1.071852536665867;9.999339487787333;0.8336752786866405;-0.42445500479913423;-0.42445494508704484;0.7777796191131666;-0.330000073520026;0.8446724202606308
44.401719;1.0801354481550889;0.8334358323057123;0.7715871094878982;-0.37118102974639516;-0.34370118311306863;1.0718463869432304;9.999358030293559;0.8336776845628626;-0.42445500465938024;-0.424454945516673;0.7777823467167463;-0.33000007357349787;0.8446719667604872
44.411719;1.0801334142575052;0.8334398719272692;0.7715863568767108;-0.37118102968450317;-0.34370118469286903;1.0718402169858048;9.999376826761974;0.833680094303605;-0.4244550045601201;-0.42445494595466304;0.7777850290304882;-0.3300000735678572;0.8446715145959239
44.421719;1.0801314258798251;0.8334439787754014;0.7715856438136004;-0.37118102959284155;-0.3437011862900871;1.0718340465943363;9.999395922931695;0.8336824999642943;-0.42445500450031276;-0.4244549463992461;0.7777876595107052;-0.3300000735006705;0.8446710623569335
44.431719;1.0801294887772779;0.8334481378414177;0.7715849767621574;-0.3711810294718868;-0.3437011879007516;1.0718278951196414;9.999415343495416;0.8336848948684085;-0.42445500447911355;-0.42445494684870255;0.7777902313684978;-0.33000007336943554;0.8446706098556762
44.441719;1.080127607508103;0.8334523340113027;0.7715843621090512;-0.3711810293223829;-0.34370118952091006;1.071821778903337;9.999435070845122;0.8336872737701929;-0.4244550044959347;-0.4244549473015465;0.7777927375582653;-0.3300000731718006;0.8446701584258449
44.451719;1.0801257841705232;0.833456552535129;0.7715838053145412;-0.37118102914559936;-0.34370119114696146;1.0718157099547978;9.999455035413309;0.8336896319327738;-0.4244550045502704;-0.42445494775646125;0.77779517124664;-0.3300000729057122;0.844669711433753
44.461719;1.0801240175788174;0.8334607789414827;0.7715833105539548;-0.3711810289434298;-0.34370119277584826;1.0718096974943874;9.999475129006917;0.8336919639213153;-0.4244550046413205;-0.4244549482119965;0.777797525965213;-0.33000007256962377;0.8446692744201023
44.471719;1.0801223042050228;0.8334649991576528;0.7715828807184921;-0.3711810287182498;-0.3437011944052712;1.0718037505961109;9.999495236598738;0.8336942638198407;-0.424455004767579;-0.4244549486662437;0.7777997960883338;-0.33000007216293403;0.8446688546644694
44.481719;1.0801206401218526;0.8334692002962407;0.7715825169083986;-0.37118102847275114;-0.34370119603367993;1.0717978793311582;9.999515261156676;0.8336965259268375;-0.4244550049268679;-0.42445494911660614;0.777801977608074;-0.33000007168617035;0.8446684602525228
44.491719;1.08011902223597;0.8334733711859146;0.7715822175727886;-0.3711810282095106;-0.34370119765991386;1.071792094527149;9.999535130103622;0.8336987452197504;-0.4244550051170251;-0.4244549495596152;0.7778040679229513;-0.33000007114065183;0.8446680985702428
44.501719;1.0801174490906877;0.8334775029232885;0.7715819783341745;-0.3711810279302852;-0.34370119928293413;1.0717864069444014;9.999554798169486;0.8337009176884504;-0.4244550053365441;-0.4244549499910598;0.7778060655127552;-0.330000070527994;0.8446677747479363
44.511719;1.080115921354407;0.8334815900668602;0.7715817926322939;-0.37118102763551936;-0.34370120090185097;1.0717808262316757;9.999574248612438;0.8337030402751329;-0.4244550055845195;-0.42445495040649284;0.7778079701283432;-0.3300000698497092;0.8446674912436865
44.521719;1.080114441354956;0.8334856308644155;0.7715816528921532;-0.37118102732424063;-0.34370120251610276;1.071775360488542;9.999593484512113;0.8337051102793906;-0.42445500586028456;-0.42445495080190687;0.7778097818535882;-0.3300000691070699;0.844667249276543
44.531719;1.0801130129292957;0.8334896252110869;0.7715815519066885;-0.37118102699426464;-0.3437012041256362;1.0717700172417068;9.999612518769482;0.8337071242099688;-0.4244550061630629;-0.4244549511743109;0.7778114995558205;-0.330000068301353;0.8446670504310769
44.541719;1.0801116417367642;0.833493572263884;0.7715814836311717;-0.3711810266427303;-0.3437012057307349;1.0717648046498094;9.99963137547519;0.8337090771616116;-0.4244550064917992;-0.42445495152181667;0.7778131205754272;-0.330000067434116;0.8446668967099481
44.551719;1.0801103344099576;0.8334974696386613;0.7715814425954112;-0.3711810262668577;-0.3437012073312854;1.07175973071555;9.999650094061401;0.8337109636708235;-0.424455006845462;-0.42445495184349485;0.7778146415036823;-0.33000006650711394;0.84466678969401
44.561719;1.0801090973108636;0.8335013134783897;0.7715814229428752;-0.3711810258643798;-0.3437012089263268;1.0717548013618152;9.999668714508893;0.8337127788461056;-0.42445500722328744;-0.42445495213949963;0.7778160592373415;-0.33000006552195377;0.8446667301486807
44.571719;1.0801079363644912;0.833505098472618;0.771581418614347;-0.3711810254333992;-0.34370121051467883;1.0717500197140915;9.999687251546549;0.8337145186393237;-0.42445500762426863;-0.4244549524109213;0.7778173714559714;-0.3300000644799792;0.8446667181983406
44.581719;1.0801068569763843;0.8335088180568982;0.7715814238724279;-0.3711810249722599;-0.34370121209583376;1.071745386882905;9.999705686981343;0.8337161801046526;-0.4244550080465138;-0.42445495265897626;0.7778185760090893;-0.33000006338276217;0.8446667527785964
44.591719;1.0801058627521862;0.8335124654094784;0.771581433216918;-0.37118102447979817;-0.34370121367001055;1.0717409035165324;9.9997239806483;0.8337177619390407;-0.42445500848764994;-0.42445495288456775;0.7778196701458914;-0.33000006223263645;0.844666830114726
44.601719;1.0801049538234178;0.8335160347172706;0.7715814414744716;-0.37118102395556657;-0.3437012152374735;1.0717365701425592;9.999742082916795;0.8337192641641751;-0.42445500894593235;-0.4244549530886179;0.7778206503935677;-0.3300000610325715;0.844666943132066
44.611719;1.080104127172829;0.8335195212511006;0.771581444278253;-0.37118102339977915;-0.34370121679784804;1.0717323851558649;9.999759947913226;0.8337206872450128;-0.4244550094205965;-0.4244549532721511;0.7778215129287811;-0.3300000597858301;0.8446670834929315
44.621719;1.0801033792135089;0.833522921036837;0.7715814380348157;-0.3711810228132523;-0.3437012183499777;1.0717283438046203;9.999777545137285;0.8337220320208594;-0.4244550099112329;-0.42445495343613204;0.7778222542352279;-0.33000005849590625;0.8446672447640039
44.631719;1.0801027070812024;0.8335262312799225;0.7715814190024041;-0.3711810221973866;-0.3437012198923566;1.0717244401718626;9.999794856983966;0.8337233007304833;-0.4244550104171769;-0.42445495358164276;0.7778228712666693;-0.33000005716648917;0.8446674231865937
44.641719;1.0801021072901356;0.8335294505320656;0.7715813820232041;-0.3711810215539746;-0.3437012214237236;1.0717206691088252;9.999811871649944;0.83372449813156;-0.4244550109375571;-0.4244549537099471;0.777823361114661;-0.33000005580140335;0.8446676160452279
44.651719;1.0801015745600127;0.8335325781598321;0.7715813201684614;-0.3711810208848588;-0.3437012229433805;1.0717170263340197;9.99982858296372;0.8337256316203421;-0.4244550114718102;-0.42445495382222087;0.7778237217261725;-0.33000005440469093;0.8446678206052672
44.661719;1.0801011020404947;0.8335356132149896;0.7715812262168561;-0.37118102019171934;-0.34370122445112716;1.0717135078601174;9.999844984362916;0.8337267107847482;-0.4244550120200907;-0.42445495391942045;0.7778239534152025;-0.3300000529807818;0.8446680339415993
44.671719;1.080100681773005;0.8335385534064579;0.7715810947754911;-0.3711810194763415;-0.3437012259468474;1.0717101095317447;9.999861065869098;0.8337277472149723;-0.4244550125834382;-0.4244549540024185;0.7778240594097999;-0.33000005153462136;0.8446682527687376
44.681719;1.080100305080987;0.8335413957343604;0.7715809229750608;-0.371181018740886;-0.3437012274299639;1.0717068271190766;9.999876835738336;0.8337287541275684;-0.4244550131635723;-0.4244549540722201;0.7778240452590497;-0.3300000500716755;0.8446684740755303
44.691719;1.0800999630130912;0.8335441381801836;0.7715807097289352;-0.3711810179876302;-0.3437012288993592;1.0717036573919079;9.999892340544477;0.8337297453647715;-0.4244550137621529;-0.42445495413005235;0.7778239174244759;-0.3300000485978832;0.8446686960478406
44.701719;1.0800996467101538;0.8335467805979806;0.7715804547770442;-0.3711810172185932;-0.34370123035388567;1.071700598646344;9.999907652687261;0.8337307341131942;-0.4244550143802663;-0.42445495417719326;0.7778236812424792;-0.33000004711949765;0.8446689177260923
44.711719;1.0800993482553298;0.8335493246914403;0.771580158041793;-0.37118101643529033;-0.3437012317929874;1.0716976495832324;9.999922844902558;0.8337317316753512;-0.4244550150185517;-0.42445495421478213;0.7778233399220894;-0.33000004564267665;0.8446691379600174
44.721719;1.0800990617098853;0.8335517737059442;0.7715798198842712;-0.3711810156386605;-0.3437012332172705;1.0716948082185633;9.999937972634722;0.8337327469154694;-0.4244550156771727;-0.42445495424374785;0.7778228953082252;-0.33000004417304324;0.8446693548819602
44.731719;1.0800987832338154;0.833554131005871;0.771579442068894;-0.371181014829309;-0.343701234628718;1.0716920715081786;9.999953063984826;0.8337337870210506;-0.4244550163554958;-0.42445495426471797;0.7778223486164227;-0.33000004271554323;0.8446695659840502
44.741719;1.080098510837348;0.833556397624674;0.7715790275417814;-0.371181014007826;-0.3437012360302791;1.0716894354063924;9.999968130319123;0.8337348586264872;-0.42445501705229655;-0.4244549542781181;0.7778217007783212;-0.3300000412744707;0.8446697682649708
44.751719;1.0800982442882339;0.833558571783329;0.7715785785280905;-0.3711810131749467;-0.3437012374251323;1.0716868955641277;9.99998319785872;0.8337359680099561;-0.4244550177664403;-0.4244549542845756;0.7778209533286213;-0.330000039853488;0.8446699583860814
44.761719;1.0800979846282144;0.8335606509335721;0.771578095159925;-0.37118101233157513;-0.34370123881585346;1.071684447894115;9.999998324232617;0.8337371208157058;-0.4244550184970816;-0.42445495428524177;0.7778201088933573;-0.3300000384558246;0.8446701333291465
44.771719;1.0800977332210944;0.8335626328287667;0.7715775761022229;-0.3711810114787896;-0.3437012402039301;1.0716820886989011;10.000013587579305;0.8337383221716632;-0.424455019243173;-0.4244549542817775;0.7778191711012061;-0.3300000370845668;0.8446702905887399
44.781719;1.0800974900547262;0.8335645146846961;0.7715770199003107;-0.37118101061800096;-0.3437012415900719;1.0716798144682587;10.000029074111808;0.8337395772131426;-0.4244550200030427;-0.42445495427607205;0.7778181451059504;-0.33000003574250175;0.8446704270794346
44.791719;1.0800972518865224;0.8335662932706664;0.7715764255809335;-0.37118100975118573;-0.343701242974764;1.0716776214554267;10.000044871617822;0.8337408913328476;-0.42445502077452696;-0.4244549542698934;0.7778170372857934;-0.3300000344317141;0.8446705389928192
44.801719;1.0800970124504865;0.8335679663229831;0.7715757925531387;-0.3711810088808391;-0.34370124435843397;1.0716755062237138;10.000061061407141;0.8337422694636941;-0.42445502155539633;-0.4244549542647564;0.7778158533333808;-0.3300000331535555;0.8446706236655773
44.811719;1.0800967648269095;0.833569532904576;0.7715751200954613;-0.3711810080095195;-0.34370124574125377;1.0716734663663314;10.000077716776152;0.8337437150184773;-0.4244550223435477;-0.4244549542620476;0.7778145978999795;-0.33000003190881333;0.8446706813458642
44.821719;1.0800965037728691;0.8335709926750313;0.7715744069858764;-0.37118100713934477;-0.3437012471229926;1.071671499859642;10.000094907838736;0.8337452300449415;-0.4244550231368549;-0.4244549542630952;0.7778132765545397;-0.3300000306976005;0.8446707151472918
44.831719;1.0800962267371688;0.8335723455357337;0.7715736519658245;-0.3711810062718296;-0.3437012485035465;1.0716696046291307;10.000112693806326;0.8337468169598817;-0.4244550239331486;-0.42445495426922875;0.777811897093522;-0.330000029518996;0.8446707285060168
44.841719;1.0800959335141809;0.8335735919156958;0.7715728545385571;-0.37118100540825616;-0.34370124988361805;1.0716677791461222;10.00013110690354;0.8337484800880925;-0.42445502473054847;-0.42445495428201285;0.777810469205976;-0.33000002837094583;0.8446707219672118
44.851719;1.0800956254232248;0.8335747329689515;0.7715720152567529;-0.3711810045504387;-0.3437012512644941;1.0716660224952317;10.000150154645462;0.8337502252639346;-0.4244550255276445;-0.42445495430322816;0.77780900387116;-0.3300000272507921;0.8446706932428285
44.861719;1.0800953048133781;0.8335757700748616;0.7715711349860904;-0.3711810037010575;-0.34370125264733764;1.0716643330703592;10.000169839989;0.8337520581325285;-0.4244550263231987;-0.42445495433422575;0.7778075131276161;-0.3300000261559859;0.8446706403459086
44.871719;1.0800949744183646;0.8335767043528084;0.7715702134593584;-0.3711810028630842;-0.3437012540330071;1.0716627072540763;10.00019017917814;0.8337539826749285;-0.4244550271159414;-0.42445495437542674;0.7778060093773528;-0.3300000250842718;0.8446705637132073
44.881719;1.080094636469767;0.8335775365758702;0.7715692490212894;-0.3711810020390613;-0.34370125542233615;1.071661140402;10.000211204481422;0.8337560005504341;-0.4244550279047623;-0.4244549544267495;0.7778045045937086;-0.33000002403341316;0.8446704656365351
44.891719;1.0800942922879153;0.833578266811686;0.7715682395673685;-0.37118100123100434;-0.34370125681596575;1.0716596290100115;10.000232944635254;0.8337581115192942;-0.42445502868883234;-0.42445495448821957;0.7778030104519658;-0.3300000230010534;0.8446703488084288
44.901719;1.0800939424234668;0.8335788940102914;0.7715671826388636;-0.371181000440807;-0.34370125821365344;1.0716581710969921;10.00025539816709;0.8337603147328779;-0.4244550294676874;-0.42445495455991106;0.7778015377586874;-0.33000002198485273;0.844670216082101
44.911719;1.0800935867260246;0.8335794163815841;0.7715660759537417;-0.3711809996706368;-0.34370125961400244;1.0716567659265077;10.000278532277784;0.833762609170762;-0.4244550302413722;-0.42445495464153515;0.7778000945537126;-0.3300000209824398;0.8446700707762904
44.921719;1.080093223631507;0.833579832340533;0.7715649197564524;-0.37118099892297013;-0.34370126101468257;1.071655414888461;10.000302309718542;0.8337649920829447;-0.4244550310104102;-0.4244549547321132;0.7777986853826113;-0.3300000199909541;0.8446699158209614
44.931719;1.0800928492917998;0.8335801408023481;0.7715637182515088;-0.37118099820030526;-0.3437012624126478;1.0716541220374767;10.000326709440545;0.8337674573356052;-0.4244550317757432;-0.424454954829733;0.7777973124467292;-0.33000001900661724;0.8446697528737955
44.941719;1.080092458100769;0.8335803403231159;0.7715624786051765;-0.37118099750462025;-0.343701263804448;1.0716528934759297;10.000351722882742;0.833769995529947;-0.42445503253854555;-0.42445495493148483;0.7777959769629453;-0.330000018024898;0.8446695831904785
44.951719;1.0800920440617552;0.8335804278691439;0.7715612088680698;-0.3711809968367509;-0.3437012651867819;1.0716517366978968;10.000377342012742;0.833772595191505;-0.42445503329954815;-0.4244549550338656;0.7777946796428614;-0.33000001704124826;0.8446694097348194
44.961719;1.0800916016494149;0.8335803984156228;0.7715599162132852;-0.371180996196502;-0.34370126655709465;1.0716506598443203;10.000403547433024;0.8337752439868437;-0.42445503405826185;-0.4244549551335583;0.7777934198662225;-0.3300000160518191;0.8446692385905196
44.971719;1.0800911268821771;0.8335802457700442;0.771558606584513;-0.37118099558366124;-0.343701267913695;1.0716496699104063;10.000430293381319;0.8337779294443646;-0.42445503481267405;-0.4244549552279515;0.777792194047142;-0.3300000150536633;0.8446690784099292
44.981719;1.080090618440326;0.83357996389437;0.7715572851699247;-0.3711809949986902;-0.34370126925515593;1.071648770955469;10.000457508664644;0.8337806388369468;-0.42445503555946085;-0.42445495531522487;0.7777909953448828;-0.33000001404457663;0.8446689385184478
44.991719;1.0800900771704347;0.8335795481403887;0.7715559559380791;-0.3711809944425679;-0.3437012705798479;1.0716479644413834;10.000485120717789;0.8337833587781975;-0.424455036294576;-0.424454955394366;0.7777898155292728;-0.3300000130230255;0.8446688266678061
45.001719;1.0800895049589416;0.8335789960173845;0.7715546209121475;-0.37118099391655934;-0.3437012718862405;1.0716472508413308;10.000513069198382;0.833786075064303;-0.42445503701385995;-0.42445495546501516;0.7777886467837686;-0.3300000119882847;0.8446687476541386
45.011719;1.0800889047715048;0.833578307118086;0.7715532811262076;-0.37118099342213584;-0.3437012731732574;1.0716466299838268;10.000541297365169;0.8337887728244671;-0.424455037713554;-0.42445495552710805;0.7777874821020448;-0.33000001094063175;0.8446687042214099
45.021719;1.0800882804548653;0.8335774825803505;0.7715519383152634;-0.37118099296067014;-0.34370127443999565;1.0716461004325761;10.000569741531065;0.8337914374845522;-0.42445503839083326;-0.42445495558080704;0.777786314906991;-0.3300000098813127;0.8446686992387504
45.031719;1.0800876347503106;0.8335765245438264;0.7715505955086669;-0.3711809925332782;-0.34370127568518427;1.0716456594863157;10.000598325475725;0.8337940561473055;-0.4244550390440608;-0.4244549556269809;0.7777851382847907;-0.3300000088120932;0.8446687368707214
45.041719;1.0800869676029243;0.8335754353158847;0.7715492567004448;-0.37118099214103545;-0.3437012769072136;1.071645303514762;10.00062696730691;0.8337966178772732;-0.42445503967268994;-0.4244549556676147;0.7777839444963505;-0.3300000077345663;0.8446688221835066
45.051719;1.080086277202782;0.8335742161455458;0.7715479257860317;-0.3711809917849497;-0.3437012781049134;1.0716450276732579;10.000655599162682;0.8337991131369461;-0.42445504027696046;-0.4244549557051029;0.7777827255316069;-0.3300000066497024;0.844668959998556
45.061719;1.0800855621694057;0.8335728666462197;0.7715466050126234;-0.37118099146568706;-0.3437012792783205;1.0716448248277937;10.000684176381554;0.8338015341984106;-0.42445504085750646;-0.4244549557410397;0.7777814741175352;-0.33000000555788306;0.84466915410233
45.071719;1.0800848218228585;0.8335713858051549;0.7715452940206443;-0.37118099118360504;-0.343701280428683;1.0716446850381558;10.000712667932204;0.8338038759372491;-0.4244550414153028;-0.42445495577619935;0.7777801840695676;-0.3300000044591531;0.8446694075669345
45.081719;1.080084055264052;0.8335697739932237;0.7715439896260833;-0.3711809909389881;-0.3437012815577993;1.0716445969562514;10.000741043921856;0.8338061350652883;-0.42445504195192246;-0.4244549558113256;0.7777788496885493;-0.3300000033536295;0.8446697239350014
45.091719;1.0800832619962457;0.833568034367838;0.7715426857928736;-0.37118099073216465;-0.3437012826671676;1.071644549869255;10.000769277160039;0.8338083086140318;-0.4244550424694075;-0.4244549558474413;0.7777774650124367;-0.3300000022420479;0.8446701079858762
45.101719;1.0800824431827327;0.8335661724361916;0.771541373871804;-0.3711809905634811;-0.34370128375738496;1.0716445346133212;10.000797358645322;0.833810392607939;-0.42445504296955866;-0.424454955885651;0.7777760240301352;-0.3300000011257749;0.8446705651700079
45.111719;1.0800816012330337;0.8335641940271571;0.7715400434358923;-0.37118099043323455;-0.34370128482829926;1.0716445429187798;10.000825305184412;0.8338123808580594;-0.42445504345340546;-0.4244549559266328;0.777774521666623;-0.3300000000061586;0.844671100370396
45.121719;1.0800807382475663;0.8335621032173394;0.7715386832457185;-0.3711809903415869;-0.34370128587962523;1.071644565636806;10.000853147144024;0.8338142647976524;-0.42445504392132544;-0.42445495597013655;0.7777729543941557;-0.3299999988839125;0.8446717172723445
45.131719;1.080079854559798;0.8335599018201921;0.7715372813123355;-0.37118099028838963;-0.3437012869111834;1.071644592001523;10.000880912486075;0.8338160341023141;-0.42445504437328624;-0.4244549560152808;0.7777713198456074;-0.3299999977588299;0.8446724184757239
45.141719;1.0800789481388864;0.8335575901023361;0.7715358242342218;-0.3711809902730038;-0.34370128792282634;1.0716446106653201;10.000908628455786;0.8338176773645444;-0.42445504480888635;-0.42445495606134376;0.7777696161074293;-0.32999999662999374;0.8446732053781719
45.151719;1.080078015528671;0.8335551671370448;0.7715342973746434;-0.3711809902944339;-0.34370128891440976;1.0716446104884314;10.000936336339466;0.8338191830881124;-0.42445504522768746;-0.4244549561079938;0.7777678421126292;-0.3299999954965089;0.8446740779475044
45.161719;1.0800770536433009;0.833552630779412;0.7715326864854485;-0.3711809903515632;-0.3437012898857642;1.0716445809586523;10.000964090811555;0.8338205404912992;-0.4244550456299353;-0.4244549561549244;0.7777659987049872;-0.32999999435813165;0.8446750350423254
45.171719;1.0800760611679447;0.8335499781476504;0.7715309793930606;-0.37118099044304154;-0.34370129083686934;1.0716445129032706;10.000991936278703;0.8338217397471734;-0.42445504601681316;-0.4244549562014478;0.7777640887717888;-0.32999999321522144;0.844676074899567
45.181719;1.0800750386634237;0.8335472071699475;0.7715291666925158;-0.3711809905670328;-0.34370129176813635;1.0716443984921535;10.001019888860231;0.8338227719242489;-0.4244550463898715;-0.4244549562463871;0.7777621165963524;-0.32999999206829767;0.8446771957624433
45.191719;1.0800739868387244;0.8335443186200922;0.7715272418051953;-0.37118099072111793;-0.3437012926802161;1.0716442305139604;10.001047941731326;0.8338236285051903;-0.4244550467504413;-0.4244549562884056;0.7777600870237686;-0.32999999091775695;0.8446783964551043
45.201719;1.080072904713568;0.8335413167223382;0.7715252003532554;-0.37118099090229945;-0.3437012935735348;1.0716440023073377;10.001076075268868;0.8338243008545619;-0.4244550470996918;-0.4244549563263155;0.7777580048413807;-0.3299999897637952;0.8446796759289985
45.211719;1.0800717890364189;0.8335382080291697;0.7715230390677529;-0.3711809911070396;-0.343701294448105;1.0716437089692827;10.001104257249645;0.833824780275499;-0.4244550474389344;-0.42445495635892627;0.7777558749716279;-0.3299999886064944;0.8446810322482242
45.221719;1.080070633675946;0.8335350001639752;0.7715207558694802;-0.37118099133150856;-0.34370129530347426;1.0716433487944004;10.001132442326222;0.8338250581962491;-0.42445504776970866;-0.4244549563845762;0.7777537021671328;-0.329999987445947;0.8446824626852651
45.231719;1.0800694297398565;0.8335317011790497;0.771518351428735;-0.3711809915720905;-0.3437012961386807;1.0716429234563383;10.00116057305224;0.8338251256962926;-0.4244550480937167;-0.4244549564006141;0.7777514896728188;-0.3299999862821247;0.8446839649439611
45.241719;1.080068167372257;0.8335283191665134;0.7715158301175308;-0.3711809918258086;-0.34370129695230206;1.0716424366965325;10.001188575741255;0.8338249731900081;-0.42445504841257603;-0.42445495640330516;0.7777492399351873;-0.32999998511502415;0.8446855374344573
45.251719;1.0800668368603548;0.8335248621131961;0.7715131990593225;-0.37118099209019517;-0.34370129774257424;1.0716418930616234;10.001216357320917;0.833824591854838;-0.4244550487274843;-0.4244549563884234;0.7777469576051209;-0.32999998394527624;0.8446871781583064
45.261719;1.0800654283212845;0.8335213384833859;0.7715104663580215;-0.37118099236274166;-0.34370129850778836;1.0716412977205323;10.001243811694351;0.8338239761073237;-0.42445504903927966;-0.4244549563519812;0.777744650529149;-0.32999998277423676;0.8446888844939163
45.271719;1.0800639321629406;0.8335177580270758;0.771507640410769;-0.37118099264081955;-0.34370129924681364;1.0716406565147645;10.001270829832299;0.8338231246687124;-0.42445504934882283;-0.4244549562906606;0.7777423278687816;-0.3299999816035845;0.8446906540759588
45.281719;1.080062341175461;0.8335141319640401;0.7715047303631222;-0.37118099292219975;-0.3437012999592675;1.071639975885706;10.001297302217472;0.8338220394386959;-0.42445504965719516;-0.4244549562021033;0.7777399978777186;-0.3299999804352015;0.8446924847055587
45.291719;1.080060651695409;0.8335104726572609;0.7715017455933975;-0.3711809932052726;-0.3437013006454276;1.071639262497248;10.00132311168525;0.8338207237201708;-0.42445504996568495;-0.42445495608506856;0.7777376663205071;-0.32999997927122315;0.8446943734376499
45.301719;1.0800588613893745;0.8335067932808327;0.7714986943107464;-0.3711809934887492;-0.34370130130596366;1.0716385224986664;10.001348123170988;0.8338191813911273;-0.4244550502758389;-0.4244549559393061;0.7777353360831917;-0.32999997811405896;0.8446963163738214
45.311719;1.0800569660943167;0.8335031081160396;0.7714955837167458;-0.3711809937714246;-0.34370130194144055;1.0716377619569712;10.001372181573663;0.8338174168797428;-0.42445505058964006;-0.42445495576521003;0.7777330081558977;-0.32999997696648886;0.8446983095414684
45.321719;1.0800549595404894;0.8334994331853619;0.771492421195608;-0.37118099405221805;-0.34370130255192116;1.071636988599933;10.001395129476318;0.8338154349401851;-0.42445505090946045;-0.42445495556358603;0.7777306833240119;-0.32999997583151397;0.8447003497627733
45.331719;1.0800528353319079;0.8334957855977464;0.7714892145741142;-0.37118099433020285;-0.34370130313699526;1.071636212256439;10.001416836980601;0.8338132403862041;-0.4244550512376994;-0.4244549553357057;0.7777283636535374;-0.32999997471194453;0.8447024340414081
45.341719;1.0800505880448297;0.8334921810081428;0.7714859721302882;-0.371180994604474;-0.3437013036961106;1.0716354427682568;10.001437222295468;0.8338108378107121;-0.4244550515765235;-0.42445495508315984;0.777726052174925;-0.32999997361021466;0.8447045582005136
45.351719;1.0800482127319389;0.8334886311215922;0.7714827029018138;-0.3711809948739795;-0.3437013042288999;1.071634687699736;10.001456257252398;0.8338082307589897;-0.4244550519278471;-0.4244549548073539;0.7777237511542454;-0.3299999725282531;0.8447067165146336
45.361719;1.0800457048757983;0.833485143722695;0.7714794167146021;-0.37118099513736125;-0.34370130473547106;1.07163395214416;10.001473958035012;0.833805421692163;-0.4244550522933861;-0.4244549545094165;0.7777214613789344;-0.32999997146729476;0.844708901979769
45.371719;1.08004306152192;0.833481724848552;0.7714761244045948;-0.37118099539286303;-0.34370130521660247;1.071633240706927;10.001490362338119;0.8338024128668003;-0.4244550526746726;-0.42445495419071355;0.7777191827536866;-0.3299999704282427;0.844711106588473
45.381719;1.0800402812653649;0.8334783804560355;0.7714728381506178;-0.37118099563858037;-0.3437013056735377;1.0716325596741119;10.001505514204359;0.833799206094016;-0.42445505307310066;-0.42445495385291565;0.7777169148935624;-0.3299999694123982;0.8447133219006145
45.391719;1.0800373628367264;0.8334751168395672;0.7714695710899099;-0.37118099587305753;-0.3437013061074221;1.071631915984467;10.001519468263222;0.8337958023843834;-0.4244550534900638;-0.4244549534972166;0.7777146573285957;-0.32999996842161594;0.8447155392646676
45.401719;1.080034305542393;0.8334719415075392;0.7714663367791406;-0.3711809960955879;-0.34370130651895214;1.0716313140461344;10.001532290397103;0.8337922029482785;-0.4244550539269201;-0.4244549531239223;0.7777124094365482;-0.32999996745808546;0.8447177493077715
45.411719;1.0800311113525292;0.8334688644294708;0.7714631494075715;-0.3711809963058891;-0.34370130690872125;1.0716307549266253;10.001544041591059;0.8337884098061558;-0.42445505438455794;-0.4244549527329814;0.7777101698417354;-0.3299999665244775;0.8447199416900074
45.421719;1.0800277848933837;0.8334658971876733;0.7714600241287309;-0.3711809965037365;-0.34370130727789616;1.0716302375465963;10.001554762941133;0.8337844254423455;-0.42445505486294016;-0.42445495232448255;0.777707935268217;-0.32999996562408873;0.8447221056311588
45.431719;1.0800243309124096;0.8334630504144568;0.7714569762620553;-0.37118099668890736;-0.34370130762832113;1.0716297600406721;10.001564479108843;0.8337802526685502;-0.4244550553613021;-0.4244549518984506;0.7777057000889454;-0.32999996476038834;0.8447242305454258
45.441719;1.0800207522791885;0.8334603321885692;0.7714540200119413;-0.37118099686129497;-0.343701307961983;1.0716293217821418;10.001573212589763;0.8337758945939454;-0.4244550558788932;-0.42445495145430956;0.777703457470085;-0.329999963936425;0.8447263062675293
45.451719;1.0800170503170246;0.8334577475538205;0.7714511681418722;-0.3711809970211828;-0.34370130828063694;1.0716289245567023;10.001580982032072;0.8337713549297445;-0.42445505641540604;-0.42445495099080705;0.7777012008807523;-0.32999996315465585;0.8447283236380494
45.461719;1.0800132265190252;0.8334552984739878;0.7714484319349935;-0.37118099716950936;-0.3437013085858583;1.0716285720360077;10.00158778288022;0.8337666386595283;-0.4244550569708085;-0.42445495050661497;0.7776989246474788;-0.32999996241691754;0.8447302753606583
45.471719;1.0800092837916477;0.8334529847744433;0.771445820975089;-0.37118099730794274;-0.3437013088790422;1.0716282695179713;10.001593590430153;0.8337617514093736;-0.4244550575451202;-0.4244549500010072;0.7776966240405545;-0.3299999617243959;0.8447321558962403
45.481719;1.080005226814693;0.8334508059857315;0.7714433439573114;-0.37118099743883115;-0.3437013091613365;1.0716280239571012;10.001598392242348;0.8337566979391996;-0.4244550581382533;-0.42445494947404216;0.7776942957417329;-0.32999996107791546;0.844733961292636
45.491719;1.0800010629639725;0.8334487626220568;0.771441009648096;-0.37118099756495443;-0.3437013094340166;1.0716278429561008;10.001602194735076;0.8337514821262876;-0.42445505874955974;-0.42445494892613456;0.7776919381424441;-0.32999996047822505;0.8447356896991873
45.501719;1.0799968035448404;0.8334468557787583;0.7714388265668002;-0.37118099768890256;-0.3437013096991054;1.0716277339209082;10.001604989151103;0.8337461084612798;-0.4244550593772462;-0.4244549483575344;0.7776895507840421;-0.32999995992596487;0.8447373410126241
45.511719;1.0799924627002517;0.8334450860411862;0.7714368029212839;-0.3711809978126013;-0.34370130995960485;1.0716277042597984;10.001606729069971;0.8337405836719387;-0.42445506001829625;-0.4244549477682633;0.7776871336309358;-0.3299999594216299;0.8447389153206879
45.521719;1.0799880545503509;0.8334434530074458;0.7714349473872847;-0.3711809979374358;-0.343701310219176;1.0716277606593023;10.001607339138385;0.8337349178512102;-0.4244550606691552;-0.4244549471583538;0.7776846867677827;-0.3299999589656256;0.8447404116287951
45.531719;1.0799835921208518;0.833441955195095;0.7714332690594119;-0.3711809980645592;-0.3437013104815706;1.0716279074322819;10.001606734091057;0.8337291247128322;-0.4244550613265263;-0.4244549465281397;0.7776822103442076;-0.3299999585582493;0.8447418275223816
45.541719;1.0799790881881879;0.8334405901466656;0.7714317765878679;-0.37118099819526723;-0.3437013107503135;1.0716281458250816;10.001604843265408;0.8337232208310704;-0.42445506198753036;-0.42445494587826776;0.7776797049901546;-0.32999995819953687;0.844743159283797
45.551719;1.0799745560986356;0.8334393545955066;0.7714304780694362;-0.371180998331408;-0.34370131102866364;1.0716284740773065;10.001601632788978;0.8337172241536629;-0.42445506264934685;-0.42445494520923005;0.7776771727026948;-0.32999995788917247;0.8447444023587457
45.561719;1.0799700106784613;0.8334382442622044;0.771429381391803;-0.3711809984752863;-0.34370131131931353;1.0716288883541343;10.001597101481417;0.8337111523891615;-0.42445506330895083;-0.42445494452096244;0.7776746171645635;-0.3299999576266733;0.8447455521114151
45.571719;1.0799654689608853;0.8334372541490521;0.7714284935323238;-0.37118099862901244;-0.343701311623912;1.0716293850123797;10.001591257070292;0.8337050223175485;-0.4244550639632896;-0.42445494381290305;0.7776720434173839;-0.3299999574115705;0.8447466042400683
45.581719;1.0799609494021425;0.8334363796084222;0.7714278194421206;-0.37118099879363614;-0.3437013119430258;1.0716299624302617;10.001584104962717;0.8336988501072529;-0.4244550646096143;-0.4244549430843063;0.7776694579287149;-0.3299999572432581;0.8447475545003215
45.591719;1.0799564706671088;0.8334356162440034;0.7714273618889855;-0.37118099896862006;-0.3437013122764598;1.0716306209822644;10.001575646995073;0.8336926514134283;-0.4244550652453802;-0.42445494233461817;0.7776668686272036;-0.3299999571206323;0.8447483978049913
45.601719;1.079952052646076;0.8334349584936059;0.7714271221943969;-0.37118099915235103;-0.34370131262335585;1.0716313615813071;10.00156587459701;0.8336864413177455;-0.42445506586776965;-0.4244549415639131;0.7776642842260966;-0.329999957041999;0.8447491278863157
45.611719;1.0799477186419821;0.8334343990160265;0.7714271010335642;-0.37118099934305104;-0.343701312982036;1.071632183709538;10.001554771082928;0.8336802343149016;-0.4244550664735859;-0.4244549407732703;0.7776617136597113;-0.32999995700543094;0.8447497389438107
45.621719;1.0799434950075641;0.8334339291411071;0.7714272983183935;-0.371180999538924;-0.34370131335001153;1.071633084049453;10.001542329861385;0.8336740433521784;-0.4244550670596981;-0.42445493996466777;0.7776591657110284;-0.3299999570089838;0.8447502279921352
