time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.631719;1.0799394087381253;0.8334335394155415;0.7714277123932296;-0.37118099973773666;-0.34370131372424617;1.0716340567685938;10.001528572124899;0.8336678788890778;-0.42445506762341506;-0.4244549391402964;0.7776566482000807;-0.32999995705058227;0.8447505952816154
45.641719;1.0799354856509824;0.8334332202397806;0.7714283396122077;-0.37118099993664716;-0.34370131410147714;1.0716350956207896;10.00151354745905;0.8336617495287912;-0.42445506816249123;-0.42445493830181147;0.7776541674916984;-0.32999995712808045;0.8447508429544577
45.651719;1.0799317484720143;0.8334329626890321;0.771429174284331;-0.3711810001324566;-0.34370131447839053;1.071636195612982;10.001497313652676;0.8336556631773648;-0.42445506867507926;-0.4244549374498796;0.7776517289261309;-0.3299999572393267;0.8447509740930077
45.661719;1.0799282147560678;0.8334327587588183;0.7714302089314364;-0.3711810003216072;-0.343701314851521;1.0716373520484694;10.001479915190172;0.833649627436644;-0.4244550691598501;-0.4244549365841245;0.7776493374342796;-0.3299999573819617;0.8447509922204177
45.671719;1.0799248969384618;0.8334326005067544;0.7714314349379267;-0.37118100049959696;-0.3437013152171658;1.071638559112108;10.001461382150566;0.8336436494144298;-0.4244550696159544;-0.42445493570369985;0.7776469977190342;-0.3299999575532784;0.8447509005915302
45.681719;1.0799218039920928;0.8334324796072818;0.7714328427074406;-0.3711810006609138;-0.3437013155717422;1.0716398102339704;10.001441744573794;0.8336377351742851;-0.4244550700427709;-0.42445493480828517;0.7776447140889379;-0.3299999577501316;0.8447507022740836
45.691719;1.0799189424385112;0.8334323888227287;0.7714344209907114;-0.37118100080003147;-0.3437013159123831;1.0716410991211127;10.001421043390561;0.8336318891179448;-0.42445507043998454;-0.42445493389859235;0.7776424902704995;-0.3299999579687625;0.844750400646013
45.701719;1.079916317342794;0.8334323235947952;0.7714361562346981;-0.37118100091229717;-0.3437013162371182;1.0716424204766897;10.00139933237497;0.8336261142021517;-0.42445507080780254;-0.42445493297605347;0.7776403294077572;-0.329999958204639;0.8447499985119299
45.711719;1.0799139339713653;0.8334322813685594;0.7714380331856139;-0.37118100099374274;-0.34370131654451525;1.0716437699522199;10.001376673015024;0.8336204130722733;-0.4244550711468351;-0.4244549320423558;0.7776382344309026;-0.3299999584525514;0.8447494969917616
45.721719;1.079911798127663;0.8334322596956634;0.7714400367185383;-0.37118100104056373;-0.34370131683324323;1.0716451435078476;10.001353119543957;0.8336147891966643;-0.4244550714580064;-0.4244549310992663;0.77763620878135;-0.3299999587072419;0.8447488967132106
45.731719;1.0799099152032157;0.8334322552822849;0.7714421529464458;-0.37118100104941176;-0.34370131710204055;1.071646537071818;10.001328704956912;0.8336092470157884;-0.42445507174250763;-0.42445493014867214;0.7776342568084841;-0.32999995896425144;0.8447481996091247
45.741719;1.079908290711271;0.8334322640365165;0.7714443687425192;-0.3711810010180672;-0.3437013173501548;1.0716479461111403;10.001303446081984;0.8336037907504913;-0.424455072001421;-0.4244549291925847;0.7776323831435731;-0.3299999592203359;0.8447474083405505
45.751719;1.0799069313288296;0.8334322817876123;0.7714466709692742;-0.3711810009454428;-0.34370131757781025;1.0716493652628991;10.001277360640511;0.8335984234027805;-0.42445507223548007;-0.4244549282328463;0.7776305913702373;-0.32999995947336;0.844746524546458
45.761719;1.0799058434844884;0.8334323054217454;0.7714490466349773;-0.3711810008312052;-0.34370131778627233;1.0716507892559852;10.001250476135924;0.833593147426539;-0.42445507244530517;-0.4244549272709133;0.777628883068854;-0.32999995972185286;0.8447455480524442
45.771719;1.0799050315357865;0.8334323329916073;0.7714514840163177;-0.3711810006755967;-0.34370131797740366;1.0716522139958609;10.001222825996575;0.8335879654679941;-0.4244550726314342;-0.4244549263080189;0.7776272576389934;-0.3299999599643573;0.8447444775393353
45.781719;1.0799044985012307;0.8334323626193116;0.7714539740519897;-0.37118100047930186;-0.3437013181530408;1.0716536363854758;10.001194445482605;0.8335828799173619;-0.42445507279373934;-0.4244549253452594;0.7776257126436033;-0.3299999601988936;0.8447433125240501
45.791719;1.0799042471677947;0.8334323918741778;0.7714565108220507;-0.3711810002434572;-0.34370131831483164;1.0716550546375994;10.001165380016664;0.8335778932893765;-0.42445507293090273;-0.42445492438351223;0.7776242443940573;-0.3299999604230183;0.8447420548353411
45.801719;1.0799042791679432;0.8334324182634525;0.771459090585213;-0.3711809999698032;-0.34370131846455854;1.0716564695244462;10.001135696177574;0.8335730098402628;-0.42445507304058705;-0.42445492342342767;0.777622848130677;-0.32999996063434894;0.8447407081194819
45.811719;1.079904593813979;0.833432440023016;0.7714617104593253;-0.37118099966061274;-0.34370131860430475;1.071657884289003;10.001105476298633;0.8335682357261975;-0.4244550731201145;-0.4244549224653308;0.7776215180751241;-0.32999996083107325;0.8447392769302264
45.821719;1.0799051884621633;0.8334324563354059;0.7714643678494201;-0.37118099931854087;-0.34370131873623255;1.071659303181083;10.001074800168896;0.8335635773271017;-0.42445507316721004;-0.42445492150915115;0.7776202479815507;-0.3299999610124139;0.8447377671145316
45.831719;1.0799060594802654;0.8334324668891995;0.77146706046812;-0.3711809989465725;-0.3437013188621779;1.0716607297967249;10.00104373279739;0.8335590404455975;-0.42445507318021497;-0.4244549205548315;0.7776190315395685;-0.32999996117891883;0.8447361865983302
45.841719;1.0799072024566123;0.8334324715084811;0.7714697859712994;-0.3711809985480236;-0.34370131898350176;1.0716621658126277;10.001012327114223;0.8335546312213323;-0.4244550731575501;-0.42445491960299475;0.7776178625126868;-0.32999996133233933;0.8447345450421672
45.851719;1.07990861162333;0.8334324702189381;0.7714725415776635;-0.37118099812652366;-0.3437013191013266;1.0716636109413382;10.000980636819348;0.8335503566367658;-0.4244550730971072;-0.424454918655015;0.7776167352182412;-0.32999996147521654;0.8447328525473068
45.861719;1.0799102793168336;0.8334324633738136;0.7714753248037513;-0.37118099768583185;-0.34370131921659985;1.071665063099362;10.00094873063305;0.8335462238431951;-0.42445507299635854;-0.4244549177124567;0.7776156454599282;-0.32999996161034223;0.8447311181344009
45.871719;1.079912195369459;0.8334324512220761;0.7714781342926934;-0.37118099722965875;-0.34370131933000575;1.0716665175001514;10.000916697167192;0.833542239764009;-0.42445507285298545;-0.42445491677678826;0.7776145915951951;-0.3299999617401185;0.8447293486546633
45.881719;1.0799143466425403;0.8334324322188494;0.7714809698363647;-0.3711809967617113;-0.34370131944221277;1.0716679661878359;10.00088463595667;0.8335384111776248;-0.4244550726653017;-0.4244549158496208;0.7776135743351709;-0.3299999618660172;0.8447275486804604
45.891719;1.079916718320179;0.8334324012843656;0.7714838318708311;-0.3711809962856856;-0.34370131955409744;1.071669399227197;10.000852642810754;0.833534744171748;-0.4244550724324603;-0.42445491493279514;0.7776125948204808;-0.32999996198844467;0.8447257205346463
45.901719;1.079919296133877;0.83343235052275;0.7714867202180437;-0.371180995805073;-0.3437013196666203;1.0716708063514415;10.000820800560525;0.8335312433446264;-0.42445507215467015;-0.424454914028099;0.7776116535428218;-0.329999962107182;0.8447238642096263
45.911719;1.079922066925578;0.8334322717260509;0.7714896331532868;-0.3711809953229957;-0.3437013197806818;1.0716721777156888;10.000789179696064;0.8335279116415008;-0.42445507183315945;-0.4244549131370579;0.7776107512160646;-0.32999996222208894;0.844721977990969
45.921719;1.0799250176556083;0.8334321577154643;0.7714925682739697;-0.37118099484213335;-0.3437013198971317;1.0716735038276517;10.000757841401082;0.8335247501026589;-0.42445507146982486;-0.4244549122610112;0.7776098889976144;-0.32999996233344325;0.8447200590685227
45.931719;1.079928134657149;0.8334320017383003;0.7714955238294507;-0.37118099436460134;-0.34370132001689296;1.071674776120594;10.000726837061327;0.8335217578455021;-0.42445507106681757;-0.42445491140129515;0.777609067243536;-0.32999996244178986;0.8447181038244737
45.941719;1.0799314042360195;0.8334317968478707;0.7714984986123709;-0.3711809938918446;-0.34370132014107524;1.0716759887853895;10.00069621067683;0.8335189329215327;-0.42445507062618115;-0.4244549105594334;0.7776082855589342;-0.329999962547761;0.8447161088139424
45.951719;1.079934813568265;0.8334315365822671;0.7715014912555019;-0.3711809934248526;-0.34370132027088524;1.0716771402398428;10.00066600280721;0.833516272187479;-0.424455070149605;-0.42445490973733746;0.7776075443587913;-0.32999996265202075;0.8447140717333016
45.961719;1.0799383504790887;0.833431215730849;0.7715045004378327;-0.3711809929646744;-0.34370132040762763;1.071678232640201;10.000636248511526;0.8335137703926698;-0.42445506963840957;-0.4244549089372484;0.7776068450176881;-0.3299999627550719;0.8447119913245787
45.971719;1.0799420030447118;0.833430830379061;0.7715075254780044;-0.37118099251278963;-0.34370132055292146;1.0716792695325124;10.000606976189296;0.8335114205091698;-0.42445506909384;-0.42445490816109377;0.7776061886464043;-0.32999996285704386;0.8447098672855387
45.981719;1.0799457592932828;0.8334303777886265;0.771510566675426;-0.37118099207111777;-0.3437013207086676;1.071680253542814;10.000578211694183;0.8335092145491966;-0.42445506851748666;-0.42445490740983033;0.7776055752220159;-0.32999996295771655;0.8447077007446496
45.991719;1.0799496065760728;0.8334298561813572;0.7715136258577519;-0.3711809916418229;-0.3437013208767077;1.0716811860023843;10.000549979387502;0.8335071439210312;-0.42445506791137955;-0.42445490668378916;0.7776050032469284;-0.32999996305646867;0.8447054937864845
46.001719;1.0799535316624846;0.8334292647865789;0.7715167065490299;-0.3711809912270323;-0.34370132105841283;1.0716820676340602;10.00052230202507;0.8335051996359514;-0.42445506727744275;-0.4244549059837039;0.7776044703327329;-0.3299999631519846;0.8447032476631414
46.011719;1.0799575213118235;0.8334286048300372;0.7715198129286213;-0.3711809908285042;-0.3437013212543224;1.07168289815703;10.000495205859323;0.833503372596913;-0.4244550666168678;-0.4244549053110247;0.7776039744535332;-0.32999996324228753;0.8447009616919124
46.021719;1.0799615620458323;0.8334278807153799;0.7715229486198396;-0.37118099044745123;-0.343701321464018;1.0716836750553622;10.000468724230672;0.8335016545529169;-0.4244550659302519;-0.42445490466744457;0.7776035143129313;-0.3299999633251311;0.844698633777783
46.031719;1.0799656394177728;0.833427099763805;0.771526116287742;-0.3711809900848002;-0.3437013216863097;1.0716843937923801;10.000442897107638;0.8335000393649667;-0.4244550652181754;-0.42445490405444897;0.7776030889495593;-0.32999996339795645;0.8446962613638186
46.041719;1.0799697378022792;0.8334262702859422;0.771529317471854;-0.371180989741667;-0.34370132191961106;1.0716850498819313;10.000417772991405;0.8334985234675791;-0.42445506448135506;-0.42445490347293013;0.7776026973472371;-0.3299999634576639;0.8446938422677427
46.051719;1.0799738410499125;0.8334253995897731;0.7715325524169143;-0.37118098941942845;-0.3437013221621209;1.0716856403317858;10.000393410204214;0.833497105995814;-0.4244550637203791;-0.4244549029230923;0.7776023375132071;-0.3299999635009616;0.8446913757477346
46.061719;1.0799779336206383;0.8334244932507314;0.7715358202548318;-0.37118098911927366;-0.3437013224116202;1.0716861631891819;10.000369870225992;0.8334957885647484;-0.42445506293547647;-0.4244549024048402;0.7776020056103995;-0.32999996352484584;0.8446888627936815
46.071719;1.079982002207649;0.8334235555100267;0.7715391188937387;-0.371180988841806;-0.3437013226654367;1.0716866171661263;10.000347208917507;0.8334945737289499;-0.4244550621267001;-0.42445490191820523;0.7776016960227479;-0.3299999635265065;0.8446863052706339
46.081719;1.0799860372227024;0.8334225901178436;0.7715424445727593;-0.37118098858721327;-0.34370132292087624;1.071687002467967;10.000325474011769;0.8334934632383743;-0.4244550612944375;-0.42445490146374315;0.7776014016233824;-0.32999996350309174;0.8446837060153731
46.091719;1.0799900322402476;0.8334216010353064;0.7715457924034077;-0.3711809883556828;-0.3437013231756367;1.071687321080943;10.000304703899252;0.83349245742208;-0.4244550604395209;-0.4244549010428913;0.7776011144143952;-0.3299999634518812;0.8446810699015245
46.101719;1.0799939820164801;0.8334205927053697;0.7715491577188941;-0.37118098814747463;-0.3437013234280406;1.071687575953833;10.00028492805031;0.8334915554436051;-0.42445505956274576;-0.4244549006580043;0.7776008269267206;-0.3299999633707484;0.8446784033834529
46.111719;1.079997881789313;0.8334195698597705;0.7715525367970304;-0.3711809879628158;-0.3437013236772162;1.071687770506303;10.000266176726923;0.8334907559828099;-0.4244550586644879;-0.4244549003120915;0.7776005329704446;-0.32999996325858494;0.8446757128299829
46.121719;1.080001728328136;0.8334185367375049;0.7715559266167518;-0.3711809878019897;-0.3437013239229848;1.0716879088160214;10.000248494815065;0.8334900579677675;-0.42445505774481046;-0.42445490000834113;0.7776002275623972;-0.32999996311528346;0.8446730038482428
46.131719;1.0800055211267265;0.8334174962238539;0.7715593240652816;-0.37118098766550106;-0.34370132416544213;1.0716879958309429;10.000231946914464;0.8334894610576548;-0.42445505680366813;-0.4244548997494287;0.7775999068717817;-0.32999996294148065;0.8446702816578093
46.141719;1.080009262809193;0.8334164494939493;0.7715627250605986;-0.3711809875541552;-0.3437013244045281;1.071688037197873;10.000216608726307;0.8334889657697706;-0.42445505584082927;-0.4244548995369182;0.7775995675078747;-0.3299999627386731;0.8446675513401114
46.151719;1.0800129589498566;0.8334153957325544;0.7715661242029548;-0.3711809874691915;-0.3437013246396403;1.0716880384581793;10.000202554253793;0.8334885731869812;-0.42445505485571483;-0.4244548993711259;0.7775992058298404;-0.32999996250941366;0.8446648178356546
46.161719;1.0800166167508265;0.8334143326794556;0.7715695151487051;-0.37118098741229394;-0.3437013248694773;1.071688004040262;10.000189847766066;0.8334882843196244;-0.4244550538475824;-0.42445489925122665;0.777598818688291;-0.32999996225699957;0.8446620859961228
46.171719;1.0800202423157452;0.8334132590581702;0.7715728910655144;-0.3711809873852783;-0.343701325092294;1.071687937056309;10.000178540970015;0.8334880999305632;-0.42445505281603707;-0.42445489917541257;0.7775984044177899;-0.3299999619850135;0.8446593605821302
46.181719;1.0800238384646437;0.8334121766739754;0.7715762445521119;-0.3711809873900561;-0.34370132530622555;1.0716878394735658;10.00016867953254;0.833488021317481;-0.42445505176154424;-0.4244548991412238;0.7775979632638126;-0.32999996169721035;0.8446566462844975
46.191719;1.0800274045040754;0.8334110900580576;0.7715795675920949;-0.3711809874288324;-0.343701325509363;1.0716877121521733;10.000160318941457;0.8334880510078045;-0.4244550506856767;-0.4244548991459796;0.7775974979287115;-0.3299999613974817;0.8446539480193205
46.201719;1.0800309373419572;0.8334100051306536;0.7715828523611632;-0.37118098750384726;-0.343701325699934;1.0716875559221664;10.000153531054934;0.8334881923111949;-0.4244550495907602;-0.42445489918727;0.7775970133415252;-0.3299999610896944;0.844651270881931
46.211719;1.0800344330270149;0.8334089284291311;0.7715860925045105;-0.3711809876170827;-0.3437013258768667;1.0716873723339229;10.000148387792164;0.8334884476156111;-0.4244550484792676;-0.424454899263286;0.7775965149414272;-0.32999996077773347;0.8446486193730495
46.221719;1.0800378878788102;0.8334078665177754;0.7715892841226764;-0.3711809877703207;-0.34370132604012105;1.0716871610331877;10.000144942371389;0.8334888166134319;-0.4244550473536453;-0.42445489937274467;0.777596007312912;-0.3299999604656438;0.844645997292463
46.231719;1.080041298740606;0.8334068251215722;0.771592425879585;-0.37118098796512405;-0.34370132619008104;1.0716869165550427;10.000143229542449;0.8334892960997616;-0.42445504621635616;-0.42445489951459636;0.7775954939758158;-0.32999996015744976;0.8446434088085523
46.241719;1.0800446622975302;0.8334058085615266;0.771595518331573;-0.3711809882028124;-0.3437013263266402;1.0716866295138934;10.00014327403916;0.8334898812464115;-0.42445504506992754;-0.4244548996878599;0.7775949772663863;-0.3299999598567355;0.8446408591446749
46.251719;1.0800479740065927;0.8334048201083695;0.7715985633280663;-0.3711809884845282;-0.3437013264491794;1.0716862903666107;10.000145088571163;0.8334905672129654;-0.4244550439172073;-0.42445489989173046;0.7775944586820155;-0.3299999595662204;0.8446383540654832
46.261719;1.0800512279081587;0.8334038621686095;0.7716015633901557;-0.37118098881124817;-0.3437013265572434;1.0716858916032137;10.000148662548503;0.8334913500240124;-0.42445504276144713;-0.4244549001255703;0.7775939404407574;-0.3299999592877134;0.8446358987227074
46.271719;1.0800544171434936;0.8334029352508412;0.7716045211028504;-0.3711809891838594;-0.34370132665090336;1.071685427947835;10.000153961710916;0.8334922262507786;-0.42445504160589076;-0.4244549003886485;0.7775934267663642;-0.32999995902269164;0.8446334968187241
46.281719;1.0800575344797376;0.8334020368045495;0.7716074393044497;-0.37118098960317225;-0.34370132673060827;1.0716848956140592;10.00016094484967;0.8334931929388938;-0.42445504045319205;-0.4244549006801359;0.7775929230972403;-0.3299999587725883;0.844631151039256
46.291719;1.0800605735382196;0.8334011605713768;0.7716103211764256;-0.37118099006975863;-0.34370132679680854;1.0716842918175524;10.000169574819125;0.8334942488248364;-0.4244550393049819;-0.4244549009992136;0.7775924343548708;-0.3299999585382064;0.844628864176953
46.301719;1.080063530552322;0.8334002958521114;0.7716131695286622;-0.37118099058390464;-0.3437013268495169;1.0716836152208642;10.000179814530723;0.8334953947106043;-0.4244550381617659;-0.42445490134474556;0.7775919643980489;-0.32999995831941575;0.8446266395838486
46.311719;1.0800664052373914;0.8333994274336123;0.7716159866311361;-0.37118099114578124;-0.3437013268880355;1.071682867170514;10.000191628260131;0.8334966312701967;-0.4244550370232449;-0.4244549017147864;0.7775915165420991;-0.32999995811565896;0.8446244813561944
46.321719;1.0800691995221694;0.833398537020967;0.7716187749897128;-0.37118099175560615;-0.3437013269109345;1.0716820527186615;10.000204990533932;0.8334979563624603;-0.42445503588882877;-0.4244549021063542;0.7775910940645587;-0.3299999579261963;0.8446223942730209
46.331719;1.0800719144274962;0.8333976052605472;0.7716215382482017;-0.37118099241351643;-0.3437013269161394;1.071681179907122;10.000219880316354;0.8334993645267597;-0.4244550347579254;-0.42445490251556767;0.7775907002319985;-0.32999995774991053;0.8446203831589829
46.341719;1.0800745480377332;0.8333966133456114;0.7716242814731977;-0.3711809931192005;-0.3437013269011725;1.071680258484931;10.000236262094019;0.8335008485947871;-0.4244550336298946;-0.42445490293807203;0.7775903380649561;-0.32999995758547546;0.844618453267331
46.351719;1.0800770964767639;0.8333955444571362;0.7716270100875723;-0.3711809938717759;-0.3437013268636479;1.071679299843344;10.000254077687933;0.8335024014032375;-0.42445503250394295;-0.424454903369442;0.7775900101811704;-0.3299999574318188;0.8446166110263276
46.361719;1.080079555931067;0.8333943853803927;0.7716297282276743;-0.3711809946700587;-0.34370132680175375;1.0716783172581776;10.000273256516616;0.8335040156273217;-0.4244550313792173;-0.4244549038054405;0.7775897184445348;-0.32999995728834564;0.8446148629383559
46.371719;1.0800819233008059;0.8333931269543441;0.771632438484074;-0.3711809955126955;-0.34370132671435405;1.071677325154354;10.000293726363742;0.8335056819018051;-0.4244550302552808;-0.42445490424217214;0.7775894635522451;-0.3299999571549323;0.8446132143506082
46.381719;1.0800841948550854;0.8333917628455033;0.7716351431442472;-0.37118099639791874;-0.3437013266008824;1.071676337073232;10.000315404441418;0.8335073879775707;-0.42445502913259636;-0.42445490467596636;0.7775892448293811;-0.329999957031796;0.8446116696500043
46.391719;1.0800863636164275;0.8333902886247172;0.7716378447325742;-0.37118099732348636;-0.34370132646136387;1.071675364175416;10.000338180463864;0.8335091204350009;-0.4244550280124059;-0.4244549051030746;0.7775890595982597;-0.32999995691931305;0.8446102323933895
46.401719;1.0800884177368701;0.8333887015240298;0.7716405448150137;-0.3711809982871815;-0.3437013262963361;1.0716744164021241;10.000361922539994;0.8335108670843532;-0.4244550268964291;-0.424454905519505;0.7775889025438768;-0.32999995681797156;0.8446089051860318
46.411719;1.080090341759718;0.833386999649381;0.771643242869994;-0.371180999287287;-0.3437013261065946;1.0716735045731942;10.000386499405709;0.8335126184966108;-0.42445502578683814;-0.42445490592116464;0.7775887665197714;-0.32999995672847116;0.8446076900980345
46.421719;1.0800921197422122;0.8333851810297496;0.7716459364542928;-0.37118100032246915;-0.34370132589313546;1.071672640965275;10.000411783817903;0.8335143686552473;-0.42445502468587976;-0.4244549063042738;0.7775886442160729;-0.3299999566518355;0.844606589048344
46.431719;1.0800937378055804;0.8333832434375781;0.7716486221806991;-0.3711810013914281;-0.34370132565711287;1.0716718385722073;10.000437640677752;0.8335161142079381;-0.42445502359523307;-0.42445490666556884;0.777588529186695;-0.3299999565894933;0.8446056033127479
46.441719;1.0800951850270695;0.8333811847685524;0.7716512970956342;-0.3711810024926777;-0.3437013253995493;1.071671110157295;10.000463927499974;0.8335178532181513;-0.4244550225160089;-0.4244549070020857;0.7775884168630002;-0.3299999565434499;0.8446047329835981
46.451719;1.0800964528785129;0.8333790035580565;0.7716539592240629;-0.3711810036243383;-0.34370132512109947;1.071670467792659;10.000490508723344;0.8335195853107099;-0.42445502144930397;-0.4244549073110431;0.7775883059420672;-0.3299999565164877;0.844603977707917
46.461719;1.0800975339810361;0.8333767001936861;0.7716566060800044;-0.37118100478391447;-0.343701324822036;1.0716699226036803;10.000517274317556;0.8335213122799732;-0.42445502039651284;-0.4244549075900322;0.7775881983230573;-0.3299999565120608;0.8446033374084408
46.471719;1.0800984215613754;0.8333742783522844;0.771659232726929;-0.371181005968249;-0.3437013245024237;1.0716694842712349;10.000544149107709;0.8335230376004314;-0.42445501935922475;-0.4244549078370404;0.7775880970100325;-0.32999995653380976;0.8446028118268032
46.481719;1.08009911015955;0.8333717444876491;0.7716618321711245;-0.37118100717388924;-0.3437013241622927;1.071669160942396;10.000571078875883;0.8335247655161188;-0.42445501833904287;-0.4244549080501146;0.7775880036995926;-0.32999995658504566;0.8446024003037301
46.491719;1.0800995962618678;0.833369105405701;0.771664397677334;-0.37118100839759455;-0.3437013238015896;1.071668959688202;10.000598001845168;0.8335265006605047;-0.42445501733725666;-0.4244549082272188;0.7775879177863632;-0.3299999566684207;0.8446021020996269
46.501719;1.0800998782064788;0.8333663667008828;0.7716669235477812;-0.3711810096363117;-0.34370132342022647;1.0716688863774861;10.000624825320767;0.833528247796472;-0.4244550163543183;-0.424454908366487;0.777587837161988;-0.3299999567857186;0.8446019169887834
46.511719;1.0800999565389713;0.8333635335627894;0.7716694038742344;-0.371181010886882;-0.34370132301849693;1.0716689447367134;10.000651417521043;0.8335300108190198;-0.42445501538969704;-0.42445490846633127;0.7775877595722139;-0.32999995693772916;0.8446018463862486
46.521719;1.0800998345284039;0.833360612573422;0.7716718320706172;-0.3711810121462507;-0.34370132259741315;1.0716691361946322;10.000677616463825;0.8335317913905427;-0.42445501444232714;-0.42445490852543816;0.7775876832867523;-0.32999995712398067;0.8446018930488151
46.531719;1.0800995170578263;0.8333576126490606;0.7716742014992575;-0.3711810134119139;-0.3437013221584854;1.0716694620705025;10.000703257987656;0.8335335886276659;-0.42445501351123477;-0.4244549085429008;0.7775876071234746;-0.3299999573424698;0.8446020586498565
46.541719;1.0800990085784903;0.8333545450309028;0.7716765058868116;-0.3711810146821288;-0.3437013217030225;1.0716699263789236;10.000728208027851;0.8335354001147194;-0.42445501259607377;-0.4244549085183639;0.7775875301557921;-0.3299999575901881;0.8446023421073557
46.551719;1.0800983120680987;0.8333514226716993;0.7716787395895343;-0.37118101595592795;-0.3437013212317615;1.0716705351106988;10.000752368260937;0.833537222678189;-0.4244550116973809;-0.4244549084522728;0.7775874512253325;-0.3299999578642572;0.8446027395767107
46.561719;1.0800974291275112;0.8333482592224067;0.7716808978908468;-0.37118101723292196;-0.3437013207452387;1.0716712927437;10.000775666257761;0.8335390520394714;-0.42445501081643966;-0.42445490834599325;0.7775873687978282;-0.3299999581623868;0.8446032446835104
46.571719;1.0800963608516856;0.8333450683996557;0.7716829771014961;-0.37118101851307816;-0.3437013202439814;1.0716722007170105;10.000798066132026;0.8335408822746528;-0.42445500995508617;-0.42445490820147863;0.7775872815283978;-0.3299999584824064;0.8446038492378957
46.581719;1.0800951089087685;0.8333418633311495;0.7716849741382725;-0.3711810197967298;-0.34370131972810936;1.0716732578407344;10.000819578420796;0.833542706067907;-0.42445500911568185;-0.42445490802078206;0.7775871888799611;-0.3299999588217224;0.8446045446629741
46.591719;1.0800936761476194;0.8333386551559094;0.7716868856752146;-0.3711810210844154;-0.34370131919726643;1.0716744603713604;10.000840235637689;0.8335445159053234;-0.42445500830111343;-0.42445490780585093;0.7775870909930005;-0.32999995917721464;0.8446053228886279
46.601719;1.0800920669238014;0.83333545217282;0.7716887076977987;-0.3711810223764392;-0.3437013186510702;1.0716758024071273;10.000860062088872;0.8335463048066747;-0.4244550075145164;-0.42445490755879184;0.7775869881304285;-0.32999995954546296;0.8446061764836723
46.611719;1.0800902868314997;0.8333322600650799;0.7716904359113764;-0.37118102367285266;-0.3437013180893706;1.071677277053015;10.00087906633982;0.8335480653143218;-0.42445500675876074;-0.4244549072823277;0.7775868798212786;-0.32999995992298337;0.8446070987088449
46.621719;1.0800883419072402;0.8333290819595236;0.7716920661627615;-0.37118102497398847;-0.34370131751232924;1.0716788769262455;10.000897238850646;0.833549788710562;-0.4244550060362409;-0.4244549069799621;0.7775867634811923;-0.3299999603064308;0.8446080833503754
46.631719;1.0800862382754304;0.8333259187751298;0.7716935941243253;-0.37118102628073096;-0.34370131692072403;1.0716805930626916;10.000914545034894;0.8335514658915532;-0.4244550053489997;-0.42445490665578445;0.7775866344377746;-0.32999996069275933;0.8446091239004179
46.641719;1.08008398220203;0.8333227708185627;0.7716950147558872;-0.3711810275940356;-0.3437013163161978;1.071682413765667;10.000930926210488;0.8335530880703993;-0.4244550046988196;-0.42445490631420446;0.7775864878229198;-0.32999996107913726;0.84461021274908
46.651719;1.0800815809348523;0.8333196390217997;0.7716963219471845;-0.3711810289140414;-0.34370131570090456;1.071684325718045;10.000946312337437;0.8335546470594389;-0.4244550040872868;-0.4244549059597861;0.7775863192859254;-0.32999996146281285;0.8446113416865084
46.661719;1.0800790443482622;0.8333165249977049;0.7716975087221808;-0.3711810302397776;-0.34370131507672486;1.0716863166628734;10.000960641158132;0.8335561360047712;-0.4244550035158463;-0.42445490559704213;0.7775861244399354;-0.3299999618412014;0.8446125034277804
46.671719;1.0800763852434054;0.8333134312461878;0.7716985684848975;-0.37118103156976906;-0.3437013144447241;1.0716883761992522;10.000973872165114;0.8335575494285077;-0.42445500298564204;-0.4244549052301881;0.7775858991712288;-0.3299999622119606;0.844613692442237
46.681719;1.080073617914382;0.8333103607130066;0.7716994961988424;-0.37118103290233806;-0.34370131380508695;1.0716904937454217;10.00098598430758;0.833558882601322;-0.4244550024971523;-0.424454904863095;0.7775856402196669;-0.32999996257288317;0.8446149043679912
46.691719;1.0800707573246338;0.8333073149724861;0.7717002883596839;-0.3711810342351442;-0.343701313157285;1.0716926574274184;10.000996964806294;0.8335601316565248;-0.4244550020499849;-0.42445490449939477;0.7775853456047063;-0.3299999629217208;0.8446161349629021
46.701719;1.0800678192036521;0.833304293792088;0.7717009430029391;-0.3711810355651333;-0.34370131250031427;1.0716948555706836;10.001006800558905;0.8335612940065223;-0.4244550016430997;-0.42445490414249565;0.7775850155359706;-0.32999996325618336;0.8446173796118589
46.711719;1.0800648195226759;0.8333012969554773;0.7717014606377712;-0.3711810368892552;-0.34370131183305147;1.0716970775647168;10.001015471472954;0.8335623681614506;-0.4244550012753388;-0.4244549037953878;0.7775846528957845;-0.32999996357425415;0.8446186333989659
46.721719;1.0800617736900968;0.8332983257256159;0.7717018441742746;-0.3711810382049;-0.3437013111546272;1.0716993129886065;10.00102294802734;0.8335633533295124;-0.42445500094587457;-0.42445490346038106;0.7775842628999445;-0.32999996387449965;0.8446198914161205
46.731719;1.0800586964910812;0.8332953827836005;0.7717020972418729;-0.3711810395096063;-0.34370131046443936;1.0717015510430425;10.001029201120302;0.8335642493609977;-0.42445500065414776;-0.42445490313930456;0.7775838527368298;-0.3299999641561024;0.8446211491304257
46.741719;1.0800556027571544;0.8332924716777558;0.7717022230464201;-0.3711810408007639;-0.3437013097620317;1.0717037807364247;10.001034220421312;0.8335650566000365;-0.4244550003993281;-0.42445490283428855;0.7775834311843703;-0.32999996441880447;0.8446224026569101
46.751719;1.0800525080071153;0.8332895969986027;0.7717022238515481;-0.37118104207582947;-0.34370130904758545;1.0717059913091018;10.001038022347537;0.833565775166105;-0.42445500017979454;-0.4244549025482249;0.777583008010548;-0.32999996466280435;0.8446236489908188
46.761719;1.0800494280386728;0.8332867648329754;0.7717021000924167;-0.3711810433327257;-0.3437013083224927;1.0717081733541898;10.001040636258518;0.8335664049054429;-0.42445499999310016;-0.4244549022844783;0.7775825930401866;-0.3299999648885196;0.8446248864364418
46.771719;1.0800463776685423;0.8332839817618283;0.771701850378802;-0.37118104457009643;-0.3437013075889758;1.0717103203647957;10.001042083251539;0.8335669468184164;-0.4244549998364627;-0.42445490204648906;0.7775821952112656;-0.32999996509635476;0.8446261150883574
46.781719;1.080043369591129;0.8332812532371344;0.7717014728208935;-0.37118104578751726;-0.3437013068492805;1.0717124294749818;10.001042371434881;0.8335674044519269;-0.4244549997074953;-0.4244549018375789;0.7775818221780176;-0.32999996528661235;0.8446273366456593
46.791719;1.0800404134400172;0.8332785837359092;0.7717009661370705;-0.37118104698560456;-0.3437013061053077;1.0717145011878795;10.001041510992536;0.8335677837353245;-0.4244549996046322;-0.42445490166098304;0.7775814801129639;-0.3299999654594741;0.8446285532228396
46.801719;1.0800375148572259;0.8332759781629359;0.7717003302365716;-0.37118104816582603;-0.34370130535857774;1.0717165384060778;10.001039527979943;0.8335680914237945;-0.42445499952688165;-0.4244549015201821;0.7775811735409521;-0.32999996561492057;0.8446297659805903
46.811719;1.0800346754474914;0.8332734423271904;0.7716995669397324;-0.37118104933003426;-0.3437013046103746;1.0717185445434252;10.00103646603496;0.8335683339036427;-0.42445499947334225;-0.424454901418982;0.777580905518624;-0.32999996575261065;0.8446309745725485
46.821719;1.0800318944670142;0.8332709821617379;0.7716986803402577;-0.3711810504798424;-0.3437013038619646;1.0717205217608774;10.001032388475247;0.8335685174067621;-0.42445499944316956;-0.4244549013609386;0.7775806782028593;-0.329999965871869;0.844632177506657
46.831719;1.0800291706942917;0.8332686030085238;0.771697676746871;-0.37118105161612436;-0.34370130311445907;1.0717224714394784;10.001027380685233;0.8335686486701865;-0.4244549994358386;-0.42445490134862435;0.7775804933471758;-0.3299999659719195;0.8446333728070624
46.841719;1.080026502467041;0.8332663092957003;0.7716965648377728;-0.3711810527387927;-0.3437013023684391;1.0717243959848088;10.001021539181247;0.8335687352741348;-0.4244549994509702;-0.4244549013833674;0.7775803522519703;-0.32999996605237486;0.8446345585075579
46.851719;1.0800238871861476;0.833264104059589;0.7716953549074178;-0.3711810538466875;-0.34370130162379564;1.0717262995229697;10.001014951661881;0.8335687848341522;-0.4244549994877749;-0.4244549014657074;0.777580255528791;-0.32999996611364607;0.8446357331633357
46.861719;1.0800213220489945;0.8332619887067994;0.7716940567918181;-0.371181054937717;-0.34370130087969236;1.071728187283923;10.001007682837251;0.8335688029123975;-0.42445499954483024;-0.42445490159616417;0.777580202824229;-0.32999996615679117;0.8446368959143168
46.871719;1.0800188044268877;0.8332599631492158;0.7716926787225244;-0.3711810560094527;-0.34370130013477407;1.0717300643702161;10.000999777951106;0.833568792319504;-0.4244549996201548;-0.4244549017755104;0.7775801928578255;-0.329999966183059;0.8446380453464839
46.881719;1.0800163306811348;0.8332580261597489;0.7716912277237898;-0.3711810570597166;-0.3437012993877735;1.0717319353528043;10.000991287864725;0.8335687543412059;-0.42445499971124434;-0.42445490200447755;0.7775802246224299;-0.3299999661937129;0.8446391787290818
46.891719;1.0800138951170326;0.8332561765848041;0.7716897096663748;-0.37118105808689233;-0.3437012986379582;1.071733805182963;10.000982288286567;0.8335686891854606;-0.4244549998152989;-0.42445490228361055;0.7775802984000811;-0.32999996618995014;0.8446402928932343
46.901719;1.08001149048702;0.83325441476194;0.7716881290829364;-0.37118105909004095;-0.3437012978850243;1.0717356791708859;10.000972862034468;0.8335685959118873;-0.42445499992961955;-0.42445490261350755;0.7775804152185379;-0.3299999661727583;0.8446413848152398
46.911719;1.08000910998173;0.833252742334105;0.7716864899275182;-0.3711810600687895;-0.34370129712872227;1.0717375619550957;10.000963063997755;0.8335684734019629;-0.42445500005156067;-0.4244549029948975;0.7775805758532279;-0.32999996614300553;0.8446424511068135
46.921719;1.0800067493449355;0.8332511604808167;0.771684796075867;-0.3711810610230596;-0.343701296368832;1.0717394576223895;10.000952906771793;0.8335683215547729;-0.4244550001779365;-0.4244549034283609;0.7775807799437517;-0.32999996610155274;0.8446434878006084
46.931719;1.0800044069160188;0.8332496685277226;0.7716830511591022;-0.37118106195287986;-0.3437012956056995;1.0717413700209841;10.000942373834954;0.8335681419024253;-0.4244550003047213;-0.4244549039141192;0.7775810254353993;-0.32999996604926674;0.844644490222489
46.941719;1.0800020818415834;0.8332482643920676;0.7716812590982882;-0.3711810628585163;-0.3437012948406157;1.0717433018336613;10.000931443246628;0.8335679373264197;-0.4244550004274372;-0.4244549044521667;0.777581309304778;-0.3299999659873137;0.8446454527087843
46.951719;1.0799997730812716;0.8332469457580457;0.7716794247132924;-0.3711810637408296;-0.3437012940756037;1.0717452543744093;10.000920099839231;0.8335677108134836;-0.42445500054184987;-0.42445490504250966;0.7775816286317682;-0.3299999659174343;0.8446463692319183
46.961719;1.079997480507026;0.8332457101081031;0.7716775533255027;-0.37118106460130096;-0.34370129331302157;1.071747229024511;10.00090832754922;0.8335674648871138;-0.4244550006445942;-0.4244549056849787;0.7775819800804306;-0.3299999658417971;0.8446472344006417
46.971719;1.0799952067173564;0.8332445542569897;0.7716756500699994;-0.3711810654415886;-0.34370129255516346;1.0717492279391794;10.000896092495347;0.8335672028570775;-0.4244550007333317;-0.4244549063785638;0.7775823584819037;-0.32999996576294915;0.8446480437018649
46.981719;1.0799929569957185;0.8332434748752993;0.77167371939825;-0.3711810662632034;-0.3437012918039959;1.0717512532459597;10.000883334804932;0.8335669300783991;-0.42445500080640153;-0.42445490712101697;0.7775827567761019;-0.32999996568401213;0.8446487934310866
46.991719;1.0799907371081872;0.8332424692509487;0.7716717644471005;-0.3711810670674008;-0.34370129106126995;1.071753306132403;10.000869977107023;0.8335666530468002;-0.42445500086254867;-0.42445490790914736;0.77758316761404;-0.3299999656084922;0.844649480550634
47.001719;1.0799885509987146;0.8332415350714966;0.7716697865465177;-0.37118106785510935;-0.3437012903284766;1.0717553870078564;10.00085593412838;0.833566377194668;-0.42445500090072297;-0.424454908739388;0.7775835846960965;-0.3299999655397582;0.8446501018386473
47.011719;1.0799863999389379;0.8332406698043274;0.7716677856907684;-0.3711810686271266;-0.3437012896062886;1.071757497148163;10.000841114922553;0.8335661060718188;-0.4244550009196583;-0.42445490960833987;0.7775840030057795;-0.3299999654807332;0.8446506526546252
47.021719;1.0799842835419984;0.8332398706060375;0.7716657614168404;-0.3711810693842277;-0.3437012888944071;1.0717596398745866;10.000825431966966;0.8335658419765357;-0.4244550009177244;-0.4244549105130344;0.7775844186862574;-0.3299999654338043;0.8446511266704102
47.031719;1.0799822013702698;0.8332391348013567;0.7716637125720799;-0.37118107012680446;-0.3437012881924784;1.0717618198704246;10.00080881425074;0.8335655863007805;-0.42445500089325006;-0.4244549114505139;0.7775848283486511;-0.3299999654006059;0.8446515167168573
47.041719;1.0799801534536047;0.8332384602304939;0.7716616368490105;-0.37118107085469637;-0.3437012875011639;1.0717640418807086;10.000791211639765;0.8335653398274412;-0.424455000844715;-0.4244549124171483;0.777585228060897;-0.3299999653818256;0.8446518153223171
47.051719;1.0799781403607196;0.8332378450285611;0.7716595314815717;-0.3711810715675083;-0.3437012868221608;1.0717663095586283;10.00077259977164;0.8335651029396497;-0.4244550007706609;-0.4244549134085885;0.7775856130275627;-0.3299999653775497;0.8446520145393567
47.061719;1.0799761639682672;0.8332372873269679;0.7716573941177741;-0.3711810722649791;-0.343701286157318;1.0717686250228773;10.000752987233092;0.8335648750968145;-0.4244550006695844;-0.42445491442036837;0.777585977859464;-0.32999996538774273;0.8446521062749162
47.071719;1.0799742273420943;0.8332367850458882;0.7716552235787705;-0.3711810729473147;-0.3437012855079416;1.0717709890099405;10.000732403973032;0.8335646552186937;-0.424455000539809;-0.4244549154484366;0.7775863176042179;-0.32999996541196996;0.8446520829448518
47.081719;1.0799723328304058;0.8332363354216742;0.771653020826806;-0.37118107361533836;-0.34370128487486606;1.071773399760692;10.000710870636501;0.8335644437721926;-0.42445500037947637;-0.42445491648928674;0.7775866291273092;-0.32999996544893345;0.8446519370768859
47.091719;1.0799704815036284;0.8332359343321961;0.7716507887677233;-0.37118107427023767;-0.343701284258882;1.0717758514834146;10.000688380380415;0.8335642442687259;-0.42445500018713345;-0.42445491753988907;0.7775869113685658;-0.32999996549682203;0.8446516606891563
47.101719;1.0799686756619642;0.8332355766560462;0.7716485307769362;-0.37118107491315855;-0.34370128366090913;1.071778335688429;10.000664912110171;0.8335640622359659;-0.42445499996247;-0.4244549185975828;0.7775871650449817;-0.3299999655538849;0.8446512461553443
47.111719;1.0799669216786565;0.8332352580246243;0.7716462499722708;-0.37118107554480645;-0.343701283081972;1.0717808441129506;10.000640453784015;0.833563902709079;-0.4244549997061995;-0.4244549196599497;0.7775873925978816;-0.32999996561844047;0.8446506879389867
47.121719;1.0799652299399818;0.8332349757663718;0.7716439493288514;-0.3711810761652255;-0.34370128252326054;1.0717833691539986;10.000615009300473;0.8335637691177422;-0.4244549994193115;-0.42445492072467533;0.7775875974222556;-0.3299999656887521;0.8446499832341663
47.131719;1.0799636116648084;0.8332347285832541;0.7716416315694702;-0.3711810767741844;-0.34370128198628813;1.0717859025555447;10.000588596163709;0.8335636641962729;-0.4244549991024132;-0.42445492178932814;0.7775877826999679;-0.32999996576322305;0.8446491316236145
47.141719;1.079962076333435;0.8332345164177366;0.7716392996106327;-0.37118107737180167;-0.34370128147292717;1.0717884354018825;10.000561242338247;0.833563591102324;-0.42445499875538745;-0.42445492285118414;0.7775879511274433;-0.32999996584071917;0.8446481355939769
47.151719;1.0799606320048656;0.8332343403877696;0.7716369571807096;-0.37118107795853716;-0.34370128098510605;1.071790959144619;10.00053297711354;0.8335635547150595;-0.42445499837754624;-0.42445492390740364;0.7775881052911646;-0.32999996592090497;0.8446470013636374
47.161719;1.0799592859780072;0.8332342024894789;0.7716346082299789;-0.37118107853462023;-0.34370128052458804;1.0717934664762885;10.000503826368728;0.8335635631407483;-0.4244549979679635;-0.4244549249554554;0.7775882475752794;-0.32999996600451265;0.8446457379683399
47.171719;1.0799580440219072;0.8332341054105247;0.771632256482666;-0.3711810790995308;-0.34370128009312795;1.0717959520374034;10.000473821893255;0.8335636275443844;-0.4244549975254105;-0.4244549259933923;0.7775883794444973;-0.3299999660931171;0.8446443548594371
47.181719;1.0799569092773904;0.8332340524751117;0.7716299062479665;-0.3711810796518144;-0.3437012796924539;1.0717984126541975;10.000443012302284;0.8335637601274958;-0.42445499704816536;-0.42445492701980186;0.7775885009538706;-0.3299999661884638;0.8446428600317256
47.191719;1.0799558819035775;0.8332340476317204;0.771627563117145;-0.37118108018923224;-0.3437012793239411;1.0718008471006528;10.000411459511616;0.8335639715053843;-0.42445499653423;-0.4244549280336489;0.7775886111610043;-0.32999996629199563;0.8446412595241849
47.201719;1.0799549591864155;0.8332340956200961;0.771625233221366;-0.3711810807090755;-0.3437012789886622;1.0718032559836868;10.000379223608443;0.8335642687130942;-0.4244549959818055;-0.42445492903436566;0.7775887090760641;-0.3299999664046931;0.8446395572523111
47.211719;1.0799541358986626;0.8332342019915255;0.7716229217428282;-0.37118108120852306;-0.34370127868794637;1.0718056411956753;10.00034635304455;0.8335646555394244;-0.42445499538972714;-0.4244549300221842;0.7775887939185182;-0.3299999665270383;0.8446377551017855
47.221719;1.0799534058222673;0.8332343724938045;0.771620632538415;-0.3711810816849945;-0.3437012784237051;1.071808003925137;10.00031289131698;0.8335651348400932;-0.424454994757599;-0.42445493099815623;0.7775888648685653;-0.32999996665921966;0.8446358543755353
47.231719;1.0799527635999726;0.8332346119615706;0.7716183688864773;-0.37118108213645795;-0.34370127819813884;1.0718103427736607;10.000278891875354;0.8335657100005058;-0.42445499408546006;-0.4244549319635866;0.7775889213084404;-0.32999996680157356;0.84463385728456
47.241719;1.0799522049252108;0.833234923405819;0.7716161340907836;-0.3711810825617491;-0.34370127801322803;1.0718126540730724;10.000244418470908;0.8335663847852175;-0.4244549933735981;-0.4244549329194835;0.7775889627450375;-0.32999996695491896;0.8446317664096049
47.251719;1.0799517255409996;0.8332353084653997;0.7716139317751226;-0.3711810829606128;-0.34370127787052945;1.0718149332552114;10.000209532310915;0.8335671632034732;-0.4244549926228174;-0.4244549338665141;0.7775889882097111;-0.3299999671203912;0.8446295832856029
47.261719;1.0799513204861872;0.8332357690157158;0.7716117666834515;-0.371181083333254;-0.3437012777713071;1.071817174783636;10.000174290513383;0.8335680492277378;-0.42445499183455127;-0.42445493480539453;0.7775889966903037;-0.32999996729893744;0.8446273084281152
47.271719;1.0799509839557875;0.8332363081691203;0.7716096457408717;-0.37118108367990693;-0.34370127771660847;1.0718193707343684;10.000138757889722;0.8335690452670046;-0.42445499101065465;-0.4244549357374482;0.7775889885928521;-0.3299999674911388;0.844624942740132
47.281719;1.0799507096582686;0.8332369299316927;0.7716075775773279;-0.37118108400068184;-0.3437012777071223;1.071821510961248;10.00010302351699;0.8335701505180657;-0.4244549901530345;-0.42445493666484196;0.7775889663960036;-0.3299999676974867;0.8446224886384567
47.291719;1.0799504915406328;0.8332376385495451;0.7716055708048373;-0.37118108429558055;-0.34370127774290915;1.0718235848317235;10.000067214555749;0.8335713610808198;-0.4244549892633353;-0.424454937590249;0.7775889336431772;-0.32999996791861547;0.8446199501744788
47.301719;1.0799503246309687;0.8332384385335831;0.7716036330760083;-0.37118108456470117;-0.34370127782319826;1.0718255809684751;10.000031488353967;0.8335726715619342;-0.42445498834298073;-0.4244549385163155;0.7775888935433092;-0.32999996815528826;0.8446173326544427
47.311719;1.0799502055352848;0.8332393348729131;0.7716017708290456;-0.37118108480825457;-0.34370127794653793;1.0718274858368158;9.999996009000064;0.8335740764030983;-0.4244549873932079;-0.4244549394454388;0.7775888488699572;-0.32999996840843177;0.8446146420364004
47.321719;1.0799501321952474;0.8332403327346137;0.7715999889170119;-0.37118108502607644;-0.3437012781110988;1.0718292849152677;9.999960934989582;0.8335755703149736;-0.42445498641484136;-0.4244549403798945;0.7775888026289587;-0.3299999686793871;0.844611884373579
47.331719;1.0799501026313094;0.8332414364697247;0.7715982906910952;-0.37118108521704846;-0.3437012783146327;1.071830965959979;9.999926412785284;0.8335771485225436;-0.4244549854083888;-0.4244549413217747;0.7775887578499315;-0.3299999689700986;0.8446090657896204
47.341719;1.0799501138557641;0.8332426483665903;0.7715966784576245;-0.37118108537884;-0.343701278554263;1.0718325208719457;9.99989256830065;0.8335788072679079;-0.4244549843745997;-0.4244549422726303;0.7775887172010923;-0.3299999692829674;0.8446061924562949
47.351719;1.0799501628523727;0.8332439684179802;0.7715951532177667;-0.37118108550814916;-0.34370127882659585;1.0718339441293245;9.999859516568137;0.833580544027109;-0.4244549833147213;-0.4244549432334094;0.7775886836885624;-0.32999996962031775;0.844603270599781
47.361719;1.079950248039797;0.8332453952587653;0.7715937142365984;-0.3711810856012917;-0.34370127912810905;1.0718352298418565;9.999827384427052;0.8335823570127373;-0.4244549822302281;-0.42445494420469;0.7775886611836244;-0.3299999699839193;0.8446003069077167
47.371719;1.0799503689117886;0.8332469269927228;0.7715923598232499;-0.37118108565461677;-0.34370127945537826;1.071836371520458;9.999796310849764;0.8335842445357561;-0.4244549811228836;-0.42445494518690496;0.7775886537522667;-0.329999970374945;0.8445973080921783
47.381719;1.0799505254460173;0.8332485614614749;0.7715910887670452;-0.3711810856647972;-0.3437012798049219;1.0718373647726578;9.9997664255322;0.8335862040865769;-0.42445497999529147;-0.42445494618043395;0.7775886648766933;-0.32999997079402316;0.8445942802361137
47.391719;1.0799507179963295;0.8332502964232872;0.7715899008511696;-0.37118108562934793;-0.3437012801730471;1.0718382095951409;9.99973783714576;0.8335882307976196;-0.42445497885081523;-0.42445494718531673;0.7775886974429572;-0.3299999712412217;0.8445912298887949
47.401719;1.0799509464034371;0.8332521296971279;0.7715887959371637;-0.3711810855469557;-0.3437012805559471;1.071838910713245;9.999710637561279;0.8335903169643134;-0.4244549776926965;-0.42445494820085883;0.7775887541435607;-0.3299999717159976;0.8445881653743036
47.411719;1.0799512098791442;0.8332540591668557;0.7715877727762238;-0.37118108541729017;-0.34370128094968533;1.0718394765750106;9.999684904508818;0.8335924536878891;-0.4244549765234124;-0.42445494922550986;0.7775888378695462;-0.329999972216834;0.8445850962648188
47.421719;1.0799515086393616;0.8332560824189581;0.7715868289889619;-0.3711810852407508;-0.3437012813501952;1.0718399176529965;9.999660694980594;0.8335946328879691;-0.4244549753445398;-0.4244549502568097;0.7775889518161461;-0.32999997274095444;0.8445820322773795
47.431719;1.0799518446039327;0.8332581960422863;0.7715859619860965;-0.37118108501842306;-0.3437012817536904;1.0718402444029829;9.999638040423228;0.8335968474049273;-0.42445497415696093;-0.424454951291452;0.7775890989860843;-0.32999997328481506;0.8445789830324641
47.441719;1.0799522201974296;0.8332603953922192;0.7715851696428557;-0.3711810847521809;-0.3437012821571099;1.0718404657891285;9.999616950285729;0.8335990895396224;-0.4244549729614706;-0.42445495232560565;0.777589281882364;-0.3299999738448922;0.8445759585696807
